PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161228110000,198.0,194.399994,58.909089,55,109.199997,100,69.800003
20161228111500,198.0,198.600006,60.18182,55,95.5,100,69.699997
20161228113000,198.0,198.600006,60.18182,55,89.900002,100,69.699997
20161228114500,198.0,198.600006,60.18182,55,97.5,100,69.599998
20161228120000,198.0,198.600006,60.18182,55,105.900002,100,69.5
20161228121500,198.0,198.600006,60.18182,55,93.599998,100,69.5
20161228123000,198.0,194.399994,58.909089,55,105.400002,100,69.5
20161228124500,198.0,194.399994,58.909089,55,92.300003,100,69.5
20161228130000,198.0,198.600006,60.18182,55,93.699997,100,69.5
20161228131500,198.0,198.600006,60.18182,55,105.199997,100,69.5
20161228133000,198.0,198.600006,60.18182,55,94.199997,100,69.5
20161228134500,198.0,202.800003,61.454546,55,94.199997,100,69.5
20161228140000,198.0,202.800003,61.454546,55,99.5,100,69.400002
20161228141500,198.0,202.800003,61.454546,55,90.5,100,69.400002
20161228143000,198.0,202.800003,61.454546,55,97.300003,100,69.400002
20161228144500,198.0,202.800003,61.454546,55,88.699997,100,69.400002
20161228150000,198.0,202.800003,61.454546,55,102.800003,100,69.300003
20161228151500,198.0,198.600006,60.18182,55,91.900002,100,69.300003
20161228153000,198.0,202.800003,61.454546,55,107.199997,100,69.300003
20161228154500,198.0,202.800003,61.454546,55,91.099998,100,69.300003
20161228160000,198.0,194.399994,58.909089,55,97.199997,100,69.199997
20161228161500,198.0,206.399994,62.545453,55,106.0,100,69.199997
20161228163000,198.0,202.800003,61.454546,55,93.599998,100,69.199997
20161228164500,198.0,202.800003,61.454546,55,93.599998,100,69.099998
20161228170000,198.0,202.800003,61.454546,55,102.0,100,69.199997
20161228171500,198.0,202.800003,61.454546,55,102.0,100,69.199997
20161228173000,198.0,206.399994,62.545453,55,91.199997,100,69.199997
20161228174500,198.0,202.800003,61.454546,55,91.199997,100,69.199997
20161228180000,198.0,202.800003,61.454546,55,97.800003,100,69.199997
20161228181500,198.0,198.600006,60.18182,55,106.800003,100,69.300003
20161228183000,198.0,198.600006,60.18182,55,90.5,100,69.300003
20161228184500,198.0,194.399994,58.909089,55,97.400002,100,69.400002
20161228190000,198.0,194.399994,58.909089,55,97.400002,100,69.599998
20161228191500,198.0,194.399994,58.909089,55,96.099998,100,69.599998
20161228193000,198.0,194.399994,58.909089,55,96.099998,100,69.599998
20161228194500,198.0,198.600006,60.18182,55,96.099998,100,69.699997
20161228200000,198.0,198.600006,60.18182,55,90.900002,100,69.699997
20161228201500,198.0,194.399994,58.909089,55,96.599998,100,69.699997
20161228203000,198.0,198.600006,60.18182,55,104.599998,100,69.699997
20161228204500,198.0,198.600006,60.18182,55,90.5,100,69.699997
20161228210000,198.0,198.600006,60.18182,55,107.699997,100,69.699997
20161228211500,198.0,202.800003,61.454546,55,89.900002,100,69.699997
20161228213000,198.0,202.800003,61.454546,55,106.0,100,69.699997
20161228214500,198.0,206.399994,62.545453,55,92.300003,100,69.699997
20161228220000,198.0,202.800003,61.454546,55,94.300003,100,69.699997
20161228221500,198.0,202.800003,61.454546,55,97.300003,100,69.699997
20161228223000,198.0,202.800003,61.454546,55,90.5,100,69.699997
20161228224500,198.0,202.800003,61.454546,55,95.400002,100,69.599998
20161228230000,198.0,202.800003,61.454546,55,105.900002,100,69.599998
20161228231500,198.0,198.600006,60.18182,55,91.5,100,69.599998
20161228233000,198.0,198.600006,60.18182,55,98.5,100,69.599998
20161228234500,198.0,198.600006,60.18182,55,96.300003,100,69.599998
20161229000000,198.0,194.399994,58.909089,55,91.300003,100,69.599998
20161229001500,198.0,194.399994,58.909089,55,108.400002,100,69.5
20161229003000,198.0,198.600006,60.18182,55,90.5,100,69.5
20161229004500,198.0,194.399994,58.909089,55,106.400002,100,69.5
20161229010000,198.0,194.399994,58.909089,55,90.5,100,69.5
20161229011500,198.0,198.600006,60.18182,55,94.900002,100,69.5
20161229013000,198.0,198.600006,60.18182,55,96.599998,100,69.5
20161229014500,198.0,194.399994,58.909089,55,91.699997,100,69.5
20161229020000,198.0,198.600006,60.18182,55,107.5,100,69.599998
20161229021500,198.0,202.800003,61.454546,55,90.5,100,69.599998
20161229023000,198.0,202.800003,61.454546,55,101.5,100,69.5
20161229024500,198.0,202.800003,61.454546,55,94.0,100,69.400002
20161229030000,198.0,202.800003,61.454546,55,91.699997,100,69.400002
20161229031500,198.0,202.800003,61.454546,55,93.599998,100,69.400002
20161229033000,198.0,206.399994,62.545453,55,103.400002,100,69.400002
20161229034500,198.0,202.800003,61.454546,55,89.900002,100,69.300003
20161229040000,198.0,202.800003,61.454546,55,108.400002,100,69.300003
20161229041500,198.0,202.800003,61.454546,55,89.300003,100,69.300003
20161229043000,198.0,198.600006,60.18182,55,97.400002,100,69.300003
20161229044500,198.0,198.600006,60.18182,55,92.900002,100,69.300003
20161229050000,198.0,198.600006,60.18182,55,96.099998,100,69.300003
20161229051500,198.0,198.600006,60.18182,55,97.199997,100,69.300003
20161229053000,198.0,198.600006,60.18182,55,95.099998,100,69.400002
20161229054500,198.0,194.399994,58.909089,55,95.099998,100,69.400002
20161229060000,198.0,198.600006,60.18182,55,95.099998,100,69.400002
20161229061500,198.0,194.399994,58.909089,55,95.099998,100,69.400002
20161229063000,198.0,194.399994,58.909089,55,101.0,100,69.400002
20161229064500,198.0,194.399994,58.909089,55,91.099998,100,69.400002
20161229070000,198.0,190.199997,57.636363,55,107.300003,100,69.5
20161229071500,198.0,194.399994,58.909089,55,96.099998,100,69.400002
20161229073000,198.0,190.199997,57.636363,55,90.5,100,69.400002
20161229074500,198.0,190.199997,57.636363,55,109.199997,100,69.400002
20161229080000,198.0,190.199997,57.636363,55,92.199997,100,69.5
20161229081500,198.0,194.399994,58.909089,55,108.5,100,69.5
20161229083000,198.0,190.199997,57.636363,55,91.5,100,69.599998
20161229084500,198.0,190.199997,57.636363,55,108.400002,100,69.400002
20161229090000,198.0,194.399994,58.909089,55,91.699997,100,69.300003
20161229091500,198.0,198.600006,60.18182,55,105.699997,100,69.300003
20161229093000,198.0,202.800003,61.454546,55,90.900002,100,69.199997
20161229094500,198.0,202.800003,61.454546,55,101.599998,100,69.099998
20161229100000,198.0,202.800003,61.454546,55,101.599998,100,68.900002
20161229101500,198.0,202.800003,61.454546,55,90.400002,100,68.900002
20161229103000,198.0,206.399994,62.545453,55,99.099998,100,68.900002
20161229104500,198.0,198.600006,60.18182,55,92.099998,100,68.699997
20161229110000,198.0,202.800003,61.454546,55,95.0,100,68.699997
20161229111500,198.0,202.800003,61.454546,55,91.400002,100,68.599998
20161229113000,198.0,202.800003,61.454546,55,96.599998,100,68.599998
20161229114500,198.0,198.600006,60.18182,55,88.0,100,68.599998
20161229120000,198.0,198.600006,60.18182,55,105.800003,100,68.599998
20161229121500,198.0,202.800003,61.454546,55,89.0,100,68.599998
20161229123000,198.0,202.800003,61.454546,55,95.599998,100,68.5
20161229124500,198.0,202.800003,61.454546,55,100.599998,100,68.400002
20161229130000,198.0,202.800003,61.454546,55,88.099998,100,68.400002
20161229131500,198.0,206.399994,62.545453,55,97.599998,100,68.199997
20161229133000,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20161229134500,198.0,202.800003,61.454546,55,91.0,100,68.199997
20161229140000,198.0,202.800003,61.454546,55,95.599998,100,68.099998
20161229141500,198.0,206.399994,62.545453,55,90.0,100,68.0
20161229143000,198.0,202.800003,61.454546,55,94.199997,100,68.099998
20161229144500,198.0,202.800003,61.454546,55,89.0,100,68.0
20161229150000,198.0,202.800003,61.454546,55,101.199997,100,67.900002
20161229151500,198.0,202.800003,61.454546,55,86.199997,100,68.0
20161229153000,198.0,202.800003,61.454546,55,106.0,100,68.099998
20161229154500,198.0,202.800003,61.454546,55,86.800003,100,68.0
20161229160000,198.0,202.800003,61.454546,55,106.0,100,68.099998
20161229161500,198.0,198.600006,60.18182,55,91.800003,100,68.099998
20161229163000,198.0,194.399994,58.909089,55,95.099998,100,68.099998
20161229164500,198.0,198.600006,60.18182,55,87.400002,100,68.099998
20161229170000,198.0,198.600006,60.18182,55,100.400002,100,68.099998
20161229171500,198.0,198.600006,60.18182,55,84.400002,100,68.099998
20161229173000,198.0,198.600006,60.18182,55,103.599998,100,68.099998
20161229174500,198.0,198.600006,60.18182,55,85.0,100,68.099998
20161229180000,198.0,206.399994,62.545453,55,104.099998,100,68.199997
20161229181500,198.0,202.800003,61.454546,55,85.0,100,68.199997
20161229183000,198.0,198.600006,60.18182,54,106.0,100,68.099998
20161229184500,198.0,198.600006,60.18182,54,85.0,100,68.099998
20161229190000,198.0,202.800003,61.454546,54,106.900002,100,68.099998
20161229191500,198.0,198.600006,60.18182,54,85.0,100,68.099998
20161229193000,198.0,202.800003,61.454546,54,101.400002,100,68.099998
20161229194500,198.0,198.600006,60.18182,54,85.0,100,68.099998
20161229200000,198.0,198.600006,60.18182,54,106.0,100,68.099998
20161229201500,198.0,202.800003,61.454546,54,84.400002,100,68.099998
20161229203000,198.0,202.800003,61.454546,55,106.0,100,68.099998
20161229204500,198.0,198.600006,60.18182,55,84.400002,100,68.099998
20161229210000,198.0,202.800003,61.454546,55,103.900002,100,68.0
20161229211500,198.0,202.800003,61.454546,55,84.0,100,68.0
20161229213000,198.0,202.800003,61.454546,55,103.599998,100,67.900002
20161229214500,198.0,206.399994,62.545453,55,82.599998,100,67.900002
20161229220000,198.0,206.399994,62.545453,55,102.099998,100,67.900002
20161229221500,198.0,206.399994,62.545453,55,84.800003,100,67.900002
20161229223000,198.0,206.399994,62.545453,55,87.199997,100,67.800003
20161229224500,198.0,202.800003,61.454546,55,104.400002,100,67.800003
20161229230000,198.0,202.800003,61.454546,55,91.400002,100,67.800003
20161229231500,198.0,198.600006,60.18182,55,84.0,100,67.800003
20161229233000,198.0,202.800003,61.454546,55,99.699997,100,67.800003
20161229234500,198.0,202.800003,61.454546,55,89.699997,100,67.699997
20161230000000,198.0,202.800003,61.454546,55,84.199997,100,67.699997
20161230001500,198.0,202.800003,61.454546,55,104.599998,100,67.699997
20161230003000,198.0,202.800003,61.454546,55,88.300003,100,67.699997
20161230004500,198.0,198.600006,60.18182,55,85.0,100,67.699997
20161230010000,198.0,198.600006,60.18182,55,102.599998,100,67.699997
20161230011500,198.0,198.600006,60.18182,55,91.0,100,67.599998
20161230013000,198.0,198.600006,60.18182,55,83.800003,100,67.599998
20161230014500,198.0,198.600006,60.18182,55,90.400002,100,67.599998
20161230020000,198.0,198.600006,60.18182,55,103.800003,100,67.599998
20161230021500,198.0,202.800003,61.454546,55,90.300003,100,67.599998
20161230023000,198.0,206.399994,62.545453,55,82.599998,100,67.599998
20161230024500,198.0,202.800003,61.454546,55,91.300003,100,67.599998
20161230030000,198.0,202.800003,61.454546,55,103.5,100,67.599998
20161230031500,198.0,202.800003,61.454546,55,89.099998,100,67.599998
20161230033000,198.0,206.399994,62.545453,55,81.599998,100,67.599998
20161230034500,198.0,202.800003,61.454546,55,90.199997,100,67.5
20161230040000,198.0,202.800003,61.454546,55,103.099998,100,67.5
20161230041500,198.0,202.800003,61.454546,55,86.699997,100,67.5
20161230043000,198.0,206.399994,62.545453,55,83.300003,100,67.5
20161230044500,198.0,202.800003,61.454546,55,98.900002,100,67.400002
20161230050000,198.0,202.800003,61.454546,55,98.900002,100,67.400002
20161230051500,198.0,202.800003,61.454546,55,82.699997,100,67.400002
20161230053000,198.0,202.800003,61.454546,55,90.0,100,67.400002
20161230054500,198.0,202.800003,61.454546,55,92.900002,100,67.400002
20161230060000,198.0,198.600006,60.18182,55,97.400002,100,67.400002
20161230061500,198.0,198.600006,60.18182,55,99.599998,100,67.400002
20161230063000,198.0,198.600006,60.18182,55,85.599998,100,67.599998
20161230064500,198.0,198.600006,60.18182,55,90.099998,100,67.699997
20161230070000,198.0,198.600006,60.18182,55,103.400002,100,67.699997
20161230071500,198.0,198.600006,60.18182,55,88.599998,100,67.800003
20161230073000,198.0,206.399994,62.545453,55,86.599998,100,67.900002
20161230074500,198.0,206.399994,62.545453,55,104.300003,100,67.900002
20161230080000,198.0,202.800003,61.454546,55,91.0,100,67.900002
20161230081500,198.0,202.800003,61.454546,55,85.599998,100,67.900002
20161230083000,198.0,206.399994,62.545453,55,103.099998,100,67.900002
20161230084500,198.0,206.399994,62.545453,55,90.599998,100,68.0
20161230090000,198.0,202.800003,61.454546,55,86.199997,100,68.099998
20161230091500,198.0,202.800003,61.454546,55,104.699997,100,67.900002
20161230093000,198.0,202.800003,61.454546,55,86.800003,100,67.699997
20161230094500,198.0,198.600006,60.18182,55,96.099998,100,67.5
20161230100000,198.0,198.600006,60.18182,55,94.099998,100,67.300003
20161230101500,198.0,198.600006,60.18182,55,88.800003,100,67.400002
20161230103000,198.0,194.399994,58.909089,55,101.5,100,67.5
20161230104500,198.0,194.399994,58.909089,55,88.099998,100,67.400002
20161230110000,198.0,194.399994,58.909089,55,108.199997,100,67.400002
20161230111500,198.0,194.399994,58.909089,55,86.900002,100,67.5
20161230113000,198.0,198.600006,60.18182,55,108.400002,100,67.300003
20161230114500,198.0,194.399994,58.909089,55,87.5,100,67.300003
20161230120000,198.0,194.399994,58.909089,55,102.099998,100,67.199997
20161230121500,198.0,194.399994,58.909089,55,92.0,100,67.199997
20161230123000,198.0,198.600006,60.18182,55,89.900002,100,67.199997
20161230124500,198.0,198.600006,60.18182,55,104.099998,100,67.300003
20161230130000,198.0,198.600006,60.18182,55,86.900002,100,67.300003
20161230131500,198.0,198.600006,60.18182,55,101.400002,100,67.400002
20161230133000,198.0,198.600006,60.18182,55,91.5,100,67.400002
20161230134500,198.0,198.600006,60.18182,55,94.300003,100,67.400002
20161230140000,198.0,198.600006,60.18182,55,94.300003,100,67.400002
20161230141500,198.0,202.800003,61.454546,55,86.300003,100,67.300003
20161230143000,198.0,202.800003,61.454546,55,106.0,100,67.300003
20161230144500,198.0,202.800003,61.454546,55,83.800003,100,67.199997
20161230150000,198.0,198.600006,60.18182,55,89.599998,100,67.099998
20161230151500,198.0,198.600006,60.18182,55,98.300003,100,66.900002
20161230153000,198.0,202.800003,61.454546,55,84.900002,100,66.900002
20161230154500,198.0,206.399994,62.545453,55,92.5,100,66.800003
20161230160000,198.0,206.399994,62.545453,55,92.5,100,66.800003
20161230161500,198.0,202.800003,61.454546,55,86.5,100,66.800003
20161230163000,198.0,202.800003,61.454546,55,105.099998,100,66.800003
20161230164500,198.0,206.399994,62.545453,55,88.099998,100,66.800003
20161230170000,198.0,202.800003,61.454546,55,85.599998,100,66.800003
20161230171500,198.0,202.800003,61.454546,55,102.199997,100,66.699997
20161230173000,198.0,202.800003,61.454546,55,94.5,100,66.699997
20161230174500,198.0,206.399994,62.545453,55,83.199997,100,66.599998
20161230180000,198.0,202.800003,61.454546,54,97.099998,100,66.599998
20161230181500,198.0,198.600006,60.18182,54,94.599998,100,66.599998
20161230183000,198.0,198.600006,60.18182,54,83.800003,100,66.599998
20161230184500,198.0,198.600006,60.18182,54,93.099998,100,66.599998
20161230190000,198.0,198.600006,60.18182,54,102.5,100,66.400002
20161230191500,198.0,202.800003,61.454546,54,88.900002,100,66.400002
20161230193000,198.0,194.399994,58.909089,54,85.5,100,66.400002
20161230194500,198.0,194.399994,58.909089,54,105.199997,100,66.400002
20161230200000,198.0,194.399994,58.909089,54,87.900002,100,66.5
20161230201500,198.0,198.600006,60.18182,54,85.800003,100,66.5
20161230203000,198.0,198.600006,60.18182,54,105.099998,100,66.5
20161230204500,198.0,198.600006,60.18182,54,91.0,100,66.5
20161230210000,198.0,198.600006,60.18182,54,83.300003,100,66.5
20161230211500,198.0,198.600006,60.18182,54,97.5,100,66.5
20161230213000,198.0,198.600006,60.18182,54,95.900002,100,66.5
20161230214500,198.0,198.600006,60.18182,54,83.199997,100,66.5
20161230220000,198.0,198.600006,60.18182,54,90.900002,100,66.400002
20161230221500,198.0,194.399994,58.909089,54,104.300003,100,66.400002
20161230223000,198.0,194.399994,58.909089,54,91.400002,100,66.5
20161230224500,198.0,194.399994,58.909089,54,83.800003,100,66.5
20161230230000,198.0,194.399994,58.909089,54,92.099998,100,66.5
20161230231500,198.0,194.399994,58.909089,54,105.099998,100,66.5
20161230233000,198.0,194.399994,58.909089,54,88.599998,100,66.5
20161230234500,198.0,198.600006,60.18182,54,85.599998,100,66.5
20161231000000,198.0,198.600006,60.18182,54,103.099998,100,66.400002
20161231001500,198.0,198.600006,60.18182,54,93.300003,100,66.5
20161231003000,198.0,198.600006,60.18182,54,83.199997,100,66.400002
20161231004500,198.0,198.600006,60.18182,54,95.300003,100,66.400002
20161231010000,198.0,198.600006,60.18182,54,99.099998,100,66.400002
20161231011500,198.0,194.399994,58.909089,54,93.0,100,66.5
20161231013000,198.0,190.199997,57.636363,54,95.5,100,66.599998
20161231014500,198.0,194.399994,58.909089,55,95.5,100,66.400002
20161231020000,198.0,194.399994,58.909089,55,85.0,100,66.400002
20161231021500,198.0,194.399994,58.909089,55,100.5,100,66.400002
20161231023000,198.0,194.399994,58.909089,55,93.5,100,66.5
20161231024500,198.0,194.399994,58.909089,55,84.400002,100,66.599998
20161231030000,198.0,194.399994,58.909089,55,93.099998,100,66.599998
20161231031500,198.0,194.399994,58.909089,55,105.099998,100,66.599998
20161231033000,198.0,194.399994,58.909089,55,92.199997,100,66.699997
20161231034500,198.0,190.199997,57.636363,55,85.0,100,66.599998
20161231040000,198.0,194.399994,58.909089,55,99.199997,100,66.599998
20161231041500,198.0,194.399994,58.909089,55,95.300003,100,66.599998
20161231043000,198.0,198.600006,60.18182,55,83.199997,100,66.699997
20161231044500,198.0,194.399994,58.909089,55,99.099998,100,66.699997
20161231050000,198.0,194.399994,58.909089,55,92.800003,100,66.699997
20161231051500,198.0,198.600006,60.18182,55,83.800003,100,66.800003
20161231053000,198.0,198.600006,60.18182,55,99.699997,100,66.800003
20161231054500,198.0,198.600006,60.18182,55,89.699997,100,66.800003
20161231060000,198.0,194.399994,58.909089,55,89.699997,100,66.800003
20161231061500,198.0,194.399994,58.909089,55,105.099998,100,66.800003
20161231063000,198.0,194.399994,58.909089,55,85.0,100,66.699997
20161231064500,198.0,198.600006,60.18182,55,100.400002,100,66.800003
20161231070000,198.0,198.600006,60.18182,55,88.300003,100,66.800003
20161231071500,198.0,198.600006,60.18182,55,90.699997,100,66.800003
20161231073000,198.0,198.600006,60.18182,55,93.199997,100,66.800003
20161231074500,198.0,198.600006,60.18182,55,85.599998,100,66.800003
20161231080000,198.0,198.600006,60.18182,55,104.900002,100,66.800003
20161231081500,198.0,202.800003,61.454546,55,84.300003,100,66.699997
20161231083000,198.0,202.800003,61.454546,55,96.400002,100,66.699997
20161231084500,198.0,198.600006,60.18182,55,90.800003,100,66.699997
20161231090000,198.0,198.600006,60.18182,55,87.0,100,66.699997
20161231091500,198.0,198.600006,60.18182,55,100.099998,100,66.800003
20161231093000,198.0,198.600006,60.18182,55,85.0,100,66.800003
20161231094500,198.0,198.600006,60.18182,55,100.400002,100,66.800003
20161231100000,198.0,194.399994,58.909089,55,87.900002,100,66.699997
20161231101500,198.0,190.199997,57.636363,55,106.0,100,66.699997
20161231103000,198.0,194.399994,58.909089,55,95.5,100,66.800003
20161231104500,198.0,194.399994,58.909089,55,91.099998,100,66.900002
20161231110000,198.0,194.399994,58.909089,55,98.699997,100,66.900002
20161231111500,198.0,194.399994,58.909089,55,91.5,100,67.099998
20161231113000,198.0,194.399994,58.909089,55,91.5,100,67.099998
20161231114500,198.0,198.600006,60.18182,55,96.699997,100,67.099998
20161231120000,198.0,194.399994,58.909089,55,92.199997,100,67.199997
20161231121500,198.0,194.399994,58.909089,55,104.800003,100,67.199997
20161231123000,198.0,198.600006,60.18182,55,89.300003,100,67.199997
20161231124500,198.0,198.600006,60.18182,55,96.5,100,67.199997
20161231130000,198.0,194.399994,58.909089,55,101.0,100,67.199997
20161231131500,198.0,194.399994,58.909089,55,92.0,100,67.300003
20161231133000,198.0,198.600006,60.18182,55,92.0,100,67.300003
20161231134500,198.0,194.399994,58.909089,55,99.099998,100,67.300003
20161231140000,198.0,198.600006,60.18182,55,104.300003,100,67.400002
20161231141500,198.0,198.600006,60.18182,55,91.199997,100,67.400002
20161231143000,198.0,198.600006,60.18182,55,97.099998,100,67.400002
20161231144500,198.0,202.800003,61.454546,54,100.400002,100,67.599998
20161231150000,198.0,202.800003,61.454546,54,104.300003,100,67.599998
20161231151500,198.0,198.600006,60.18182,54,96.599998,100,67.599998
20161231153000,198.0,198.600006,60.18182,54,96.599998,100,67.699997
20161231154500,198.0,202.800003,61.454546,54,89.199997,100,67.699997
20161231160000,198.0,198.600006,60.18182,55,108.5,100,67.599998
20161231161500,198.0,202.800003,61.454546,55,89.300003,100,67.599998
20161231163000,198.0,206.399994,62.545453,55,91.099998,100,67.599998
20161231164500,198.0,206.399994,62.545453,55,107.599998,100,67.599998
20161231170000,198.0,202.800003,61.454546,55,89.300003,100,67.599998
20161231171500,198.0,206.399994,62.545453,55,97.099998,100,67.699997
20161231173000,198.0,202.800003,61.454546,55,101.199997,100,67.699997
20161231174500,198.0,206.399994,62.545453,55,89.900002,100,67.800003
20161231180000,198.0,202.800003,61.454546,55,91.699997,100,67.800003
20161231181500,198.0,202.800003,61.454546,55,109.199997,100,67.800003
20161231183000,198.0,202.800003,61.454546,55,91.099998,100,67.800003
20161231184500,198.0,198.600006,60.18182,55,91.099998,100,67.699997
20161231190000,198.0,198.600006,60.18182,55,107.699997,100,67.699997
20161231191500,198.0,198.600006,60.18182,55,88.699997,100,67.699997
20161231193000,198.0,202.800003,61.454546,55,96.800003,100,67.699997
20161231194500,198.0,202.800003,61.454546,55,98.599998,100,67.800003
20161231200000,198.0,206.399994,62.545453,55,87.5,100,67.800003
20161231201500,198.0,202.800003,61.454546,55,105.800003,100,67.800003
20161231203000,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20161231204500,198.0,202.800003,61.454546,55,93.400002,100,67.900002
20161231210000,198.0,202.800003,61.454546,55,106.900002,100,67.900002
20161231211500,198.0,202.800003,61.454546,55,89.800003,100,67.900002
20161231213000,198.0,206.399994,62.545453,55,94.699997,100,67.900002
20161231214500,198.0,202.800003,61.454546,55,100.5,100,67.900002
20161231220000,198.0,202.800003,61.454546,55,88.099998,100,67.900002
20161231221500,198.0,206.399994,62.545453,55,106.0,100,67.800003
20161231223000,198.0,202.800003,61.454546,55,89.599998,100,67.800003
20161231224500,198.0,202.800003,61.454546,55,93.5,100,67.800003
20161231230000,198.0,206.399994,62.545453,55,98.300003,100,67.699997
20161231231500,198.0,206.399994,62.545453,55,87.5,100,67.800003
20161231233000,198.0,202.800003,61.454546,55,108.5,100,67.800003
20161231234500,198.0,202.800003,61.454546,55,89.300003,100,67.800003
20170101000000,198.0,198.600006,60.18182,55,99.599998,100,67.800003
20170101001500,198.0,198.600006,60.18182,55,93.199997,100,67.800003
20170101003000,198.0,198.600006,60.18182,55,89.199997,100,67.900002
20170101004500,198.0,198.600006,60.18182,55,107.300003,100,67.900002
20170101010000,198.0,198.600006,60.18182,55,88.699997,100,67.900002
20170101011500,198.0,198.600006,60.18182,55,93.800003,100,67.900002
20170101013000,198.0,202.800003,61.454546,55,101.699997,100,67.900002
20170101014500,198.0,198.600006,60.18182,55,93.599998,100,67.900002
20170101020000,198.0,198.600006,60.18182,55,88.699997,100,67.900002
20170101021500,198.0,198.600006,60.18182,55,105.699997,100,67.800003
20170101023000,198.0,202.800003,61.454546,55,90.400002,100,67.800003
20170101024500,198.0,202.800003,61.454546,55,91.599998,100,67.800003
20170101030000,198.0,202.800003,61.454546,55,99.900002,100,67.699997
20170101031500,198.0,202.800003,61.454546,55,88.5,100,67.699997
20170101033000,198.0,198.600006,60.18182,55,108.5,100,67.699997
20170101034500,198.0,202.800003,61.454546,55,90.5,100,67.699997
20170101040000,198.0,202.800003,61.454546,55,95.300003,100,67.699997
20170101041500,198.0,202.800003,61.454546,55,98.800003,100,67.699997
20170101043000,198.0,198.600006,60.18182,55,88.900002,100,67.699997
20170101044500,198.0,190.199997,57.636363,55,104.800003,100,67.699997
20170101050000,198.0,198.600006,60.18182,55,88.699997,100,67.699997
20170101051500,198.0,190.199997,57.636363,55,110.099998,100,67.699997
20170101053000,198.0,198.600006,60.18182,55,90.5,100,67.699997
20170101054500,198.0,194.399994,58.909089,55,96.0,100,67.800003
20170101060000,198.0,194.399994,58.909089,55,98.300003,100,67.800003
20170101061500,198.0,194.399994,58.909089,55,88.699997,100,67.900002
20170101063000,198.0,202.800003,61.454546,55,106.5,100,67.800003
20170101064500,198.0,198.600006,60.18182,55,88.699997,100,67.800003
20170101070000,198.0,206.399994,62.545453,55,101.699997,100,67.800003
20170101071500,198.0,202.800003,61.454546,55,95.5,100,67.699997
20170101073000,198.0,202.800003,61.454546,55,88.699997,100,67.699997
20170101074500,198.0,198.600006,60.18182,55,107.599998,100,67.699997
20170101080000,198.0,198.600006,60.18182,55,88.699997,100,67.699997
20170101081500,198.0,202.800003,61.454546,55,90.699997,100,67.699997
20170101083000,198.0,202.800003,61.454546,55,90.699997,100,67.699997
20170101084500,198.0,202.800003,61.454546,55,108.400002,100,67.699997
20170101090000,198.0,198.600006,60.18182,55,89.900002,100,67.599998
20170101091500,198.0,194.399994,58.909089,55,89.900002,100,67.599998
20170101093000,198.0,194.399994,58.909089,55,102.599998,100,67.599998
20170101094500,198.0,194.399994,58.909089,55,90.5,100,67.599998
20170101100000,198.0,198.600006,60.18182,55,90.5,100,67.599998
20170101101500,198.0,202.800003,61.454546,55,92.5,100,67.599998
20170101103000,198.0,194.399994,58.909089,55,96.699997,100,67.599998
20170101104500,198.0,198.600006,60.18182,55,101.900002,100,67.599998
20170101110000,198.0,198.600006,60.18182,55,89.800003,100,67.699997
20170101111500,198.0,198.600006,60.18182,55,108.599998,100,67.699997
20170101113000,198.0,202.800003,61.454546,55,89.599998,100,67.699997
20170101114500,198.0,194.399994,58.909089,54,95.900002,100,67.699997
20170101120000,198.0,194.399994,58.909089,54,98.300003,100,67.800003
20170101121500,198.0,198.600006,60.18182,56,91.099998,100,67.699997
20170101123000,198.0,202.800003,61.454546,56,89.900002,100,67.699997
20170101124500,198.0,198.600006,60.18182,56,105.099998,100,67.699997
20170101130000,198.0,202.800003,61.454546,56,88.099998,100,67.699997
20170101131500,198.0,202.800003,61.454546,56,104.300003,100,67.800003
20170101133000,198.0,202.800003,61.454546,55,98.400002,100,67.800003
20170101134500,198.0,198.600006,60.18182,55,89.300003,100,67.699997
20170101140000,198.0,194.399994,58.909089,55,96.0,100,67.699997
20170101141500,198.0,198.600006,60.18182,55,103.400002,100,67.699997
20170101143000,198.0,198.600006,60.18182,55,105.099998,100,67.599998
20170101144500,198.0,194.399994,58.909089,55,105.099998,100,67.599998
20170101150000,198.0,194.399994,58.909089,55,98.599998,100,67.699997
20170101151500,198.0,194.399994,58.909089,55,89.900002,100,67.699997
20170101153000,198.0,194.399994,58.909089,55,105.599998,100,67.699997
20170101154500,198.0,198.600006,60.18182,55,90.5,100,67.699997
20170101160000,198.0,198.600006,60.18182,55,93.300003,100,67.699997
20170101161500,198.0,202.800003,61.454546,55,98.699997,100,67.699997
20170101163000,198.0,202.800003,61.454546,54,87.400002,100,67.699997
20170101164500,198.0,202.800003,61.454546,54,106.5,100,67.599998
20170101170000,198.0,194.399994,58.909089,54,88.800003,100,67.599998
20170101171500,198.0,202.800003,61.454546,54,106.699997,100,67.599998
20170101173000,198.0,202.800003,61.454546,54,88.099998,100,67.599998
20170101174500,198.0,202.800003,61.454546,54,108.5,100,67.599998
20170101180000,198.0,202.800003,61.454546,54,87.599998,100,67.599998
20170101181500,198.0,194.399994,58.909089,54,109.300003,100,67.599998
20170101183000,198.0,194.399994,58.909089,54,107.599998,100,67.599998
20170101184500,198.0,194.399994,58.909089,54,106.0,100,67.599998
20170101190000,198.0,190.199997,57.636363,54,101.0,100,67.599998
20170101191500,198.0,194.399994,58.909089,55,104.300003,100,67.599998
20170101193000,198.0,194.399994,58.909089,55,89.800003,100,67.699997
20170101194500,198.0,194.399994,58.909089,55,107.699997,100,67.699997
20170101200000,198.0,194.399994,58.909089,55,89.5,100,67.599998
20170101201500,198.0,190.199997,57.636363,55,97.699997,100,67.599998
20170101203000,198.0,202.800003,61.454546,54,97.699997,100,67.599998
20170101204500,198.0,202.800003,61.454546,54,88.699997,100,67.599998
20170101210000,198.0,202.800003,61.454546,54,106.699997,100,67.599998
20170101211500,198.0,202.800003,61.454546,54,89.900002,100,67.599998
20170101213000,198.0,202.800003,61.454546,54,98.400002,100,67.599998
20170101214500,198.0,202.800003,61.454546,54,94.800003,100,67.599998
20170101220000,198.0,202.800003,61.454546,54,88.599998,100,67.599998
20170101221500,198.0,202.800003,61.454546,54,105.400002,100,67.599998
20170101223000,198.0,202.800003,61.454546,54,88.099998,100,67.599998
20170101224500,198.0,202.800003,61.454546,54,109.199997,100,67.599998
20170101230000,198.0,202.800003,61.454546,54,89.400002,100,67.599998
20170101231500,198.0,202.800003,61.454546,54,99.400002,100,67.599998
20170101233000,198.0,202.800003,61.454546,54,91.699997,100,67.599998
20170101234500,198.0,198.600006,60.18182,54,93.0,100,67.599998
20170102000000,198.0,194.399994,58.909089,54,93.0,100,67.599998
20170102001500,198.0,194.399994,58.909089,55,109.199997,100,67.599998
20170102003000,198.0,198.600006,60.18182,55,89.900002,100,67.599998
20170102004500,198.0,202.800003,61.454546,55,95.900002,100,67.599998
20170102010000,198.0,198.600006,60.18182,55,98.0,100,67.699997
20170102011500,198.0,194.399994,58.909089,55,89.099998,100,67.699997
20170102013000,198.0,198.600006,60.18182,55,108.400002,100,67.800003
20170102014500,198.0,198.600006,60.18182,55,89.300003,100,67.800003
20170102020000,198.0,198.600006,60.18182,55,98.699997,100,67.900002
20170102021500,198.0,202.800003,61.454546,54,96.5,100,67.900002
20170102023000,198.0,202.800003,61.454546,54,89.300003,100,67.800003
20170102024500,198.0,198.600006,60.18182,54,101.5,100,67.900002
20170102030000,198.0,198.600006,60.18182,54,93.599998,100,67.800003
20170102031500,198.0,198.600006,60.18182,54,91.0,100,67.800003
20170102033000,198.0,198.600006,60.18182,54,106.400002,100,67.699997
20170102034500,198.0,198.600006,60.18182,54,89.900002,100,67.699997
20170102040000,198.0,194.399994,58.909089,54,105.900002,100,67.699997
20170102041500,198.0,194.399994,58.909089,54,89.900002,100,67.699997
20170102043000,198.0,190.199997,57.636363,54,97.0,100,67.699997
20170102044500,198.0,198.600006,60.18182,54,101.199997,100,67.699997
20170102050000,198.0,194.399994,58.909089,54,89.900002,100,67.699997
20170102051500,198.0,190.199997,57.636363,54,99.099998,100,67.599998
20170102053000,198.0,190.199997,57.636363,54,89.900002,100,67.599998
20170102054500,198.0,190.199997,57.636363,54,101.199997,100,67.599998
20170102060000,198.0,194.399994,58.909089,55,88.699997,100,67.599998
20170102061500,198.0,194.399994,58.909089,55,101.0,100,67.599998
20170102063000,198.0,198.600006,60.18182,55,91.400002,100,67.599998
20170102064500,198.0,198.600006,60.18182,55,91.400002,100,67.599998
20170102070000,198.0,202.800003,61.454546,54,106.800003,100,67.599998
20170102071500,198.0,202.800003,61.454546,54,89.900002,100,67.599998
20170102073000,198.0,194.399994,58.909089,54,104.699997,100,67.599998
20170102074500,198.0,194.399994,58.909089,54,90.400002,100,67.599998
20170102080000,198.0,202.800003,61.454546,54,103.800003,100,67.599998
20170102081500,198.0,194.399994,58.909089,54,89.300003,100,67.699997
20170102083000,198.0,198.600006,60.18182,54,105.699997,100,67.699997
20170102084500,198.0,194.399994,58.909089,54,89.099998,100,67.699997
20170102090000,198.0,198.600006,60.18182,54,104.5,100,67.699997
20170102091500,198.0,194.399994,58.909089,55,98.0,100,67.800003
20170102093000,198.0,194.399994,58.909089,55,95.900002,100,67.800003
20170102094500,198.0,202.800003,61.454546,54,94.300003,100,67.800003
20170102100000,198.0,202.800003,61.454546,54,101.900002,100,67.900002
20170102101500,198.0,194.399994,58.909089,54,91.099998,100,67.900002
20170102103000,198.0,194.399994,58.909089,54,101.900002,100,67.900002
20170102104500,198.0,190.199997,57.636363,54,101.900002,100,67.900002
20170102110000,198.0,194.399994,58.909089,55,91.699997,100,67.900002
20170102111500,198.0,194.399994,58.909089,55,93.0,100,68.0
20170102113000,198.0,198.600006,60.18182,55,97.300003,100,68.099998
20170102114500,198.0,202.800003,61.454546,55,105.900002,100,68.099998
20170102120000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20170102121500,198.0,198.600006,60.18182,55,108.5,100,68.099998
20170102123000,198.0,202.800003,61.454546,55,99.800003,100,68.099998
20170102124500,198.0,198.600006,60.18182,55,89.300003,100,68.099998
20170102130000,198.0,198.600006,60.18182,55,108.400002,100,68.0
20170102131500,198.0,202.800003,61.454546,55,102.0,100,68.0
20170102133000,198.0,202.800003,61.454546,55,89.199997,100,68.099998
20170102134500,198.0,198.600006,60.18182,54,92.900002,100,68.099998
20170102140000,198.0,198.600006,60.18182,54,91.699997,100,68.099998
20170102141500,198.0,190.199997,57.636363,54,104.699997,100,68.199997
20170102143000,198.0,202.800003,61.454546,54,91.099998,100,68.099998
20170102144500,198.0,198.600006,60.18182,54,98.400002,100,68.0
20170102150000,198.0,202.800003,61.454546,54,91.099998,100,67.900002
20170102151500,198.0,202.800003,61.454546,54,106.800003,100,67.900002
20170102153000,198.0,202.800003,61.454546,54,89.300003,100,67.900002
20170102154500,198.0,202.800003,61.454546,54,107.5,100,68.099998
20170102160000,198.0,194.399994,58.909089,55,89.900002,100,68.099998
20170102161500,198.0,194.399994,58.909089,55,106.5,100,67.900002
20170102163000,198.0,198.600006,60.18182,55,91.699997,100,67.900002
20170102164500,198.0,202.800003,61.454546,55,96.699997,100,67.900002
20170102170000,198.0,206.399994,62.545453,55,99.199997,100,67.800003
20170102171500,198.0,198.600006,60.18182,55,89.900002,100,67.900002
20170102173000,198.0,198.600006,60.18182,55,101.400002,100,67.800003
20170102174500,198.0,198.600006,60.18182,55,94.199997,100,67.800003
20170102180000,198.0,194.399994,58.909089,55,94.199997,100,67.800003
20170102181500,198.0,202.800003,61.454546,54,99.199997,100,67.800003
20170102183000,198.0,202.800003,61.454546,54,89.300003,100,67.800003
20170102184500,198.0,194.399994,58.909089,54,101.300003,100,67.800003
20170102190000,198.0,198.600006,60.18182,54,90.5,100,67.800003
20170102191500,198.0,198.600006,60.18182,54,104.699997,100,67.800003
20170102193000,198.0,198.600006,60.18182,54,88.099998,100,67.800003
20170102194500,198.0,198.600006,60.18182,54,108.300003,100,67.699997
20170102200000,198.0,202.800003,61.454546,54,89.900002,100,67.699997
20170102201500,198.0,202.800003,61.454546,54,100.900002,100,67.599998
20170102203000,198.0,202.800003,61.454546,54,92.400002,100,67.599998
20170102204500,198.0,202.800003,61.454546,54,99.900002,100,67.599998
20170102210000,198.0,198.600006,60.18182,54,91.699997,100,67.599998
20170102211500,198.0,202.800003,61.454546,54,98.400002,100,67.400002
20170102213000,198.0,198.600006,60.18182,54,92.400002,100,67.400002
20170102214500,198.0,198.600006,60.18182,54,94.099998,100,67.300003
20170102220000,198.0,198.600006,60.18182,54,95.400002,100,67.300003
20170102221500,198.0,194.399994,58.909089,54,93.400002,100,67.199997
20170102223000,198.0,198.600006,60.18182,54,97.800003,100,67.199997
20170102224500,198.0,198.600006,60.18182,54,89.599998,100,67.199997
20170102230000,198.0,194.399994,58.909089,54,105.400002,100,67.199997
20170102231500,198.0,194.399994,58.909089,54,88.099998,100,67.199997
20170102233000,198.0,198.600006,60.18182,54,109.099998,100,67.199997
20170102234500,198.0,198.600006,60.18182,54,88.699997,100,67.199997
20170103000000,198.0,194.399994,58.909089,54,100.900002,100,67.199997
20170103001500,198.0,198.600006,60.18182,54,89.400002,100,67.199997
20170103003000,198.0,194.399994,58.909089,54,103.099998,100,67.199997
20170103004500,198.0,194.399994,58.909089,54,90.5,100,67.199997
20170103010000,198.0,194.399994,58.909089,54,96.400002,100,67.199997
20170103011500,198.0,194.399994,58.909089,54,94.900002,100,67.199997
20170103013000,198.0,194.399994,58.909089,54,93.0,100,67.199997
20170103014500,198.0,194.399994,58.909089,54,95.400002,100,67.199997
20170103020000,198.0,194.399994,58.909089,54,93.699997,100,67.199997
20170103021500,198.0,198.600006,60.18182,54,96.900002,100,67.199997
20170103023000,198.0,198.600006,60.18182,54,91.199997,100,67.199997
20170103024500,198.0,202.800003,61.454546,54,94.300003,100,67.300003
20170103030000,198.0,202.800003,61.454546,54,96.300003,100,67.300003
20170103031500,198.0,202.800003,61.454546,54,86.900002,100,67.300003
20170103033000,198.0,202.800003,61.454546,54,107.699997,100,67.300003
20170103034500,198.0,190.199997,57.636363,54,88.599998,100,67.300003
20170103040000,198.0,194.399994,58.909089,54,100.0,100,67.300003
20170103041500,198.0,190.199997,57.636363,54,90.300003,100,67.300003
20170103043000,198.0,194.399994,58.909089,54,100.5,100,67.199997
20170103044500,198.0,194.399994,58.909089,54,86.800003,100,67.199997
20170103050000,198.0,198.600006,60.18182,54,105.199997,100,67.199997
20170103051500,198.0,198.600006,60.18182,54,85.599998,100,67.199997
20170103053000,198.0,194.399994,58.909089,54,102.199997,100,67.199997
20170103054500,198.0,190.199997,57.636363,54,92.300003,100,67.199997
20170103060000,198.0,198.600006,60.18182,54,91.0,100,67.199997
20170103061500,198.0,202.800003,61.454546,54,98.199997,100,67.300003
20170103063000,198.0,202.800003,61.454546,54,86.900002,100,67.300003
20170103064500,198.0,198.600006,60.18182,54,107.099998,100,67.300003
20170103070000,198.0,206.399994,62.545453,54,86.300003,100,67.400002
20170103071500,198.0,202.800003,61.454546,54,106.400002,100,67.300003
20170103073000,198.0,202.800003,61.454546,54,87.0,100,67.300003
20170103074500,198.0,194.399994,58.909089,54,108.400002,100,67.199997
20170103080000,198.0,190.199997,57.636363,54,88.099998,100,67.199997
20170103081500,198.0,190.199997,57.636363,54,106.900002,100,67.199997
20170103083000,198.0,194.399994,58.909089,55,88.699997,100,67.199997
20170103084500,198.0,198.600006,60.18182,55,106.800003,100,67.099998
20170103090000,198.0,194.399994,58.909089,55,90.5,100,67.300003
20170103091500,198.0,194.399994,58.909089,55,94.900002,100,67.599998
20170103093000,198.0,194.399994,58.909089,55,104.599998,100,67.800003
20170103094500,198.0,194.399994,58.909089,55,89.900002,100,68.0
20170103100000,198.0,194.399994,58.909089,55,101.300003,100,68.099998
20170103101500,198.0,198.600006,60.18182,55,96.699997,100,68.300003
20170103103000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20170103104500,198.0,202.800003,61.454546,55,102.099998,100,68.400002
20170103110000,198.0,202.800003,61.454546,55,94.800003,100,68.599998
20170103111500,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20170103113000,198.0,202.800003,61.454546,55,105.599998,100,68.800003
20170103114500,198.0,202.800003,61.454546,55,92.0,100,68.900002
20170103120000,198.0,202.800003,61.454546,54,97.699997,100,68.900002
20170103121500,198.0,206.399994,62.545453,54,90.5,100,68.900002
20170103123000,198.0,202.800003,61.454546,54,96.199997,100,68.900002
20170103124500,198.0,206.399994,62.545453,54,110.099998,100,69.0
20170103130000,198.0,198.600006,60.18182,54,92.199997,100,68.900002
20170103131500,198.0,202.800003,61.454546,54,97.099998,100,69.0
20170103133000,198.0,198.600006,60.18182,54,102.300003,100,69.099998
20170103134500,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20170103140000,198.0,202.800003,61.454546,54,105.300003,100,68.900002
20170103141500,198.0,202.800003,61.454546,54,90.5,100,68.900002
20170103143000,198.0,202.800003,61.454546,54,105.800003,100,68.900002
20170103144500,198.0,202.800003,61.454546,54,93.199997,100,68.900002
20170103150000,198.0,202.800003,61.454546,54,93.199997,100,68.800003
20170103151500,198.0,202.800003,61.454546,54,109.199997,100,68.800003
20170103153000,198.0,202.800003,61.454546,54,90.5,100,68.699997
20170103154500,198.0,202.800003,61.454546,54,97.900002,100,68.800003
20170103160000,198.0,202.800003,61.454546,54,90.800003,100,68.800003
20170103161500,198.0,202.800003,61.454546,54,95.5,100,68.800003
20170103163000,198.0,202.800003,61.454546,54,103.400002,100,68.800003
20170103164500,198.0,202.800003,61.454546,54,89.900002,100,68.800003
20170103170000,198.0,202.800003,61.454546,54,97.800003,100,68.800003
20170103171500,198.0,198.600006,60.18182,54,108.199997,100,68.800003
20170103173000,198.0,198.600006,60.18182,54,93.699997,100,68.900002
20170103174500,198.0,190.199997,57.636363,54,93.699997,100,68.800003
20170103180000,198.0,190.199997,57.636363,54,108.5,100,68.800003
20170103181500,198.0,198.600006,60.18182,54,94.599998,100,68.900002
20170103183000,198.0,202.800003,61.454546,54,97.400002,100,68.900002
20170103184500,198.0,198.600006,60.18182,54,90.099998,100,68.900002
20170103190000,198.0,202.800003,61.454546,54,103.099998,100,68.900002
20170103191500,198.0,202.800003,61.454546,54,88.699997,100,68.900002
20170103193000,198.0,198.600006,60.18182,54,107.800003,100,68.800003
20170103194500,198.0,198.600006,60.18182,54,88.699997,100,68.900002
20170103200000,198.0,194.399994,58.909089,54,110.900002,100,68.900002
20170103201500,198.0,202.800003,61.454546,54,88.099998,100,68.900002
20170103203000,198.0,202.800003,61.454546,54,103.900002,100,69.0
20170103204500,198.0,202.800003,61.454546,54,94.300003,100,68.900002
20170103210000,198.0,202.800003,61.454546,54,94.300003,100,68.900002
20170103211500,198.0,198.600006,60.18182,54,96.199997,100,68.900002
20170103213000,198.0,198.600006,60.18182,54,91.800003,100,68.900002
20170103214500,198.0,202.800003,61.454546,54,95.300003,100,69.0
20170103220000,198.0,202.800003,61.454546,54,95.300003,100,69.099998
20170103221500,198.0,202.800003,61.454546,54,95.300003,100,69.099998
20170103223000,198.0,198.600006,60.18182,54,95.300003,100,69.099998
20170103224500,198.0,194.399994,58.909089,54,92.199997,100,69.099998
20170103230000,198.0,194.399994,58.909089,54,95.0,100,69.099998
20170103231500,198.0,194.399994,58.909089,54,100.800003,100,69.099998
20170103233000,198.0,194.399994,58.909089,54,89.300003,100,69.0
20170103234500,198.0,198.600006,60.18182,54,101.699997,100,69.099998
20170104000000,198.0,202.800003,61.454546,54,87.5,100,69.099998
20170104001500,198.0,198.600006,60.18182,54,108.300003,100,68.900002
20170104003000,198.0,198.600006,60.18182,54,87.5,100,68.900002
20170104004500,198.0,198.600006,60.18182,54,107.400002,100,68.900002
20170104010000,198.0,198.600006,60.18182,54,88.400002,100,68.900002
20170104011500,198.0,194.399994,58.909089,54,102.900002,100,68.900002
20170104013000,198.0,194.399994,58.909089,55,95.800003,100,68.800003
20170104014500,198.0,198.600006,60.18182,55,89.300003,100,68.800003
20170104020000,198.0,202.800003,61.454546,55,101.0,100,68.800003
20170104021500,198.0,198.600006,60.18182,55,87.5,100,68.800003
20170104023000,198.0,202.800003,61.454546,55,104.400002,100,68.699997
20170104024500,198.0,202.800003,61.454546,55,85.599998,100,68.800003
20170104030000,198.0,202.800003,61.454546,55,100.199997,100,68.900002
20170104031500,198.0,202.800003,61.454546,55,93.300003,100,68.900002
20170104033000,198.0,194.399994,58.909089,55,88.099998,100,68.900002
20170104034500,198.0,194.399994,58.909089,55,107.199997,100,68.699997
20170104040000,198.0,194.399994,58.909089,55,85.599998,100,68.699997
20170104041500,198.0,194.399994,58.909089,55,101.400002,100,68.800003
20170104043000,198.0,194.399994,58.909089,55,98.300003,100,68.900002
20170104044500,198.0,198.600006,60.18182,55,86.199997,100,68.800003
20170104050000,198.0,198.600006,60.18182,55,108.5,100,68.800003
20170104051500,198.0,198.600006,60.18182,55,91.300003,100,68.900002
20170104053000,198.0,202.800003,61.454546,55,90.099998,100,68.900002
20170104054500,198.0,202.800003,61.454546,55,101.800003,100,68.800003
20170104060000,198.0,198.600006,60.18182,55,85.0,100,68.800003
20170104061500,198.0,206.399994,62.545453,55,104.900002,100,68.599998
20170104063000,198.0,202.800003,61.454546,55,86.300003,100,68.599998
20170104064500,198.0,202.800003,61.454546,55,98.0,100,68.599998
20170104070000,198.0,194.399994,58.909089,55,90.400002,100,68.400002
20170104071500,198.0,198.600006,60.18182,55,96.800003,100,68.400002
20170104073000,198.0,198.600006,60.18182,55,92.099998,100,68.400002
20170104074500,198.0,194.399994,58.909089,55,94.900002,100,68.599998
20170104080000,198.0,198.600006,60.18182,55,94.900002,100,68.599998
20170104081500,198.0,198.600006,60.18182,55,93.0,100,68.699997
20170104083000,198.0,198.600006,60.18182,55,94.800003,100,68.699997
20170104084500,198.0,198.600006,60.18182,55,96.199997,100,68.599998
20170104090000,198.0,198.600006,60.18182,55,88.0,100,68.599998
20170104091500,198.0,194.399994,58.909089,55,108.5,100,68.599998
20170104093000,198.0,194.399994,58.909089,55,90.5,100,68.599998
20170104094500,198.0,194.399994,58.909089,55,97.800003,100,68.5
20170104100000,198.0,190.199997,57.636363,55,97.800003,100,68.400002
20170104101500,198.0,194.399994,58.909089,55,88.599998,100,68.300003
20170104103000,198.0,198.600006,60.18182,55,108.5,100,68.300003
20170104104500,198.0,194.399994,58.909089,55,88.300003,100,68.199997
20170104110000,198.0,198.600006,60.18182,55,108.599998,100,68.199997
20170104111500,198.0,198.600006,60.18182,55,90.400002,100,68.199997
20170104113000,198.0,198.600006,60.18182,55,99.400002,100,68.199997
20170104114500,198.0,194.399994,58.909089,55,99.400002,100,68.199997
20170104120000,198.0,198.600006,60.18182,55,88.699997,100,68.199997
20170104121500,198.0,198.600006,60.18182,55,106.0,100,68.199997
20170104123000,198.0,198.600006,60.18182,55,94.800003,100,68.199997
20170104124500,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20170104130000,198.0,194.399994,58.909089,55,110.199997,100,68.199997
20170104131500,198.0,194.399994,58.909089,55,90.5,100,68.199997
20170104133000,198.0,198.600006,60.18182,55,107.800003,100,68.099998
20170104134500,198.0,194.399994,58.909089,55,90.900002,100,68.099998
20170104140000,198.0,198.600006,60.18182,55,96.5,100,68.099998
20170104141500,198.0,202.800003,61.454546,55,98.400002,100,68.099998
20170104143000,198.0,198.600006,60.18182,55,89.300003,100,68.099998
20170104144500,198.0,198.600006,60.18182,55,109.699997,100,68.099998
20170104150000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20170104151500,198.0,202.800003,61.454546,55,94.599998,100,68.0
20170104153000,198.0,202.800003,61.454546,55,101.300003,100,67.900002
20170104154500,198.0,206.399994,62.545453,55,88.699997,100,67.900002
20170104160000,198.0,202.800003,61.454546,55,106.300003,100,67.900002
20170104161500,198.0,202.800003,61.454546,55,89.5,100,67.900002
20170104163000,198.0,202.800003,61.454546,55,97.699997,100,67.900002
20170104164500,198.0,206.399994,62.545453,55,92.400002,100,67.900002
20170104170000,198.0,202.800003,61.454546,55,92.400002,100,68.099998
20170104171500,198.0,198.600006,60.18182,55,99.699997,100,68.099998
20170104173000,198.0,198.600006,60.18182,55,87.5,100,68.199997
20170104174500,198.0,198.600006,60.18182,55,108.099998,100,68.199997
20170104180000,198.0,198.600006,60.18182,55,87.5,100,68.199997
20170104181500,198.0,198.600006,60.18182,55,108.599998,100,68.199997
20170104183000,198.0,198.600006,60.18182,55,86.900002,100,68.199997
20170104184500,198.0,202.800003,61.454546,55,107.699997,100,68.300003
20170104190000,198.0,198.600006,60.18182,55,86.900002,100,68.300003
20170104191500,198.0,198.600006,60.18182,55,104.699997,100,68.300003
20170104193000,198.0,202.800003,61.454546,55,87.400002,100,68.300003
20170104194500,198.0,202.800003,61.454546,55,102.199997,100,68.400002
20170104200000,198.0,198.600006,60.18182,55,88.599998,100,68.300003
20170104201500,198.0,202.800003,61.454546,55,97.900002,100,68.199997
20170104203000,198.0,202.800003,61.454546,55,96.199997,100,68.199997
