PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170104204500,198.0,202.800003,61.454546,55,86.199997,100,68.199997
20170104210000,198.0,202.800003,61.454546,55,107.599998,100,68.199997
20170104211500,198.0,198.600006,60.18182,55,90.599998,100,68.300003
20170104213000,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20170104214500,198.0,198.600006,60.18182,55,96.400002,100,68.300003
20170104220000,198.0,198.600006,60.18182,55,85.599998,100,68.300003
20170104221500,198.0,198.600006,60.18182,55,97.599998,100,68.300003
20170104223000,198.0,198.600006,60.18182,55,102.0,100,68.199997
20170104224500,198.0,198.600006,60.18182,55,87.400002,100,68.199997
20170104230000,198.0,202.800003,61.454546,55,92.099998,100,68.199997
20170104231500,198.0,202.800003,61.454546,55,105.0,100,68.199997
20170104233000,198.0,202.800003,61.454546,55,89.5,100,68.199997
20170104234500,198.0,202.800003,61.454546,55,87.0,100,68.199997
20170105000000,198.0,202.800003,61.454546,55,106.800003,100,68.199997
20170105001500,198.0,202.800003,61.454546,55,92.900002,100,68.199997
20170105003000,198.0,202.800003,61.454546,55,85.400002,100,68.199997
20170105004500,198.0,194.399994,58.909089,55,103.5,100,68.199997
20170105010000,198.0,198.600006,60.18182,55,95.699997,100,68.199997
20170105011500,198.0,198.600006,60.18182,55,85.0,100,68.199997
20170105013000,198.0,198.600006,60.18182,55,99.900002,100,68.199997
20170105014500,198.0,198.600006,60.18182,55,97.699997,100,68.199997
20170105020000,198.0,198.600006,60.18182,55,85.0,100,68.099998
20170105021500,198.0,202.800003,61.454546,55,94.900002,100,68.099998
20170105023000,198.0,202.800003,61.454546,55,98.900002,100,68.099998
20170105024500,198.0,206.399994,62.545453,55,86.099998,100,68.099998
20170105030000,198.0,202.800003,61.454546,55,86.099998,100,68.099998
20170105031500,198.0,202.800003,61.454546,55,106.0,100,68.099998
20170105033000,198.0,202.800003,61.454546,55,94.599998,100,68.099998
20170105034500,198.0,202.800003,61.454546,55,84.400002,100,68.099998
20170105040000,198.0,198.600006,60.18182,55,95.699997,100,68.099998
20170105041500,198.0,202.800003,61.454546,55,99.900002,100,68.099998
20170105043000,198.0,202.800003,61.454546,55,86.199997,100,68.099998
20170105044500,198.0,198.600006,60.18182,55,92.699997,100,68.099998
20170105050000,198.0,194.399994,58.909089,55,105.5,100,68.099998
20170105051500,198.0,198.600006,60.18182,55,91.400002,100,68.099998
20170105053000,198.0,194.399994,58.909089,55,86.699997,100,68.099998
20170105054500,198.0,198.600006,60.18182,55,104.5,100,68.099998
20170105060000,198.0,194.399994,58.909089,55,96.5,100,68.099998
20170105061500,198.0,198.600006,60.18182,55,84.400002,100,68.099998
20170105063000,198.0,198.600006,60.18182,55,97.099998,100,68.099998
20170105064500,198.0,194.399994,58.909089,55,86.099998,100,68.099998
20170105070000,198.0,194.399994,58.909089,55,96.699997,100,68.099998
20170105071500,198.0,206.399994,62.545453,55,94.300003,100,68.199997
20170105073000,198.0,190.199997,57.636363,55,89.400002,100,68.300003
20170105074500,198.0,194.399994,58.909089,55,99.599998,100,68.400002
20170105080000,198.0,194.399994,58.909089,55,87.5,100,68.300003
20170105081500,198.0,194.399994,58.909089,55,106.800003,100,68.400002
20170105083000,198.0,194.399994,58.909089,55,86.900002,100,68.400002
20170105084500,198.0,194.399994,58.909089,55,107.400002,100,68.400002
20170105090000,198.0,198.600006,60.18182,55,86.199997,100,68.5
20170105091500,198.0,194.399994,58.909089,55,105.400002,100,68.599998
20170105093000,198.0,206.399994,62.545453,55,87.099998,100,68.699997
20170105094500,198.0,198.600006,60.18182,55,108.800003,100,68.699997
20170105100000,198.0,194.399994,58.909089,55,89.900002,100,68.699997
20170105101500,198.0,194.399994,58.909089,55,95.599998,100,68.599998
20170105103000,198.0,194.399994,58.909089,55,105.300003,100,68.599998
20170105104500,198.0,190.199997,57.636363,55,91.699997,100,68.699997
20170105110000,198.0,202.800003,61.454546,55,95.300003,100,68.699997
20170105111500,198.0,202.800003,61.454546,55,97.900002,100,68.800003
20170105113000,198.0,202.800003,61.454546,55,89.300003,100,68.800003
20170105114500,198.0,198.600006,60.18182,55,110.099998,100,68.800003
20170105120000,198.0,190.199997,57.636363,55,91.699997,100,68.699997
20170105121500,198.0,190.199997,57.636363,55,91.699997,100,68.800003
20170105123000,198.0,194.399994,58.909089,55,93.599998,100,68.699997
20170105124500,198.0,194.399994,58.909089,55,107.0,100,68.699997
20170105130000,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20170105131500,198.0,206.399994,62.545453,55,103.400002,100,68.699997
20170105133000,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20170105134500,198.0,198.600006,60.18182,55,96.400002,100,68.599998
20170105140000,198.0,198.600006,60.18182,55,107.0,100,68.599998
20170105141500,198.0,198.600006,60.18182,55,89.900002,100,68.599998
20170105143000,198.0,198.600006,60.18182,55,104.800003,100,68.5
20170105144500,198.0,190.199997,57.636363,55,89.900002,100,68.599998
20170105150000,198.0,194.399994,58.909089,55,94.5,100,68.599998
20170105151500,198.0,198.600006,60.18182,55,109.099998,100,68.400002
20170105153000,198.0,202.800003,61.454546,55,90.400002,100,68.5
20170105154500,198.0,202.800003,61.454546,55,94.800003,100,68.5
20170105160000,198.0,202.800003,61.454546,55,99.5,100,68.599998
20170105161500,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20170105163000,198.0,202.800003,61.454546,55,96.0,100,68.599998
20170105164500,198.0,198.600006,60.18182,55,89.800003,100,68.5
20170105170000,198.0,202.800003,61.454546,55,104.699997,100,68.5
20170105171500,198.0,198.600006,60.18182,55,93.900002,100,68.599998
20170105173000,198.0,194.399994,58.909089,55,89.699997,100,68.599998
20170105174500,198.0,194.399994,58.909089,55,103.300003,100,68.599998
20170105180000,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20170105181500,198.0,206.399994,62.545453,55,100.800003,100,68.699997
20170105183000,198.0,202.800003,61.454546,55,90.5,100,68.699997
20170105184500,198.0,202.800003,61.454546,55,98.099998,100,68.699997
20170105190000,198.0,202.800003,61.454546,55,95.400002,100,68.599998
20170105191500,198.0,202.800003,61.454546,55,87.5,100,68.599998
20170105193000,198.0,202.800003,61.454546,55,91.699997,100,68.599998
20170105194500,198.0,202.800003,61.454546,55,95.099998,100,68.599998
20170105200000,198.0,198.600006,60.18182,55,88.900002,100,68.400002
20170105201500,198.0,202.800003,61.454546,55,103.800003,100,68.400002
20170105203000,198.0,202.800003,61.454546,55,85.0,100,68.400002
20170105204500,198.0,202.800003,61.454546,55,102.400002,100,68.300003
20170105210000,198.0,202.800003,61.454546,55,85.0,100,68.300003
20170105211500,198.0,202.800003,61.454546,55,107.699997,100,68.300003
20170105213000,198.0,202.800003,61.454546,55,84.400002,100,68.300003
20170105214500,198.0,198.600006,60.18182,55,100.0,100,68.300003
20170105220000,198.0,198.600006,60.18182,55,92.599998,100,68.300003
20170105221500,198.0,198.600006,60.18182,55,88.099998,100,68.300003
20170105223000,198.0,198.600006,60.18182,55,105.300003,100,68.300003
20170105224500,198.0,202.800003,61.454546,55,85.599998,100,68.400002
20170105230000,198.0,198.600006,60.18182,55,106.599998,100,68.300003
20170105231500,198.0,202.800003,61.454546,55,85.800003,100,68.300003
20170105233000,198.0,202.800003,61.454546,55,101.900002,100,68.300003
20170105234500,198.0,202.800003,61.454546,55,92.199997,100,68.300003
20170106000000,198.0,202.800003,61.454546,55,86.300003,100,68.300003
20170106001500,198.0,206.399994,62.545453,55,104.5,100,68.300003
20170106003000,198.0,202.800003,61.454546,55,89.400002,100,68.300003
20170106004500,198.0,202.800003,61.454546,55,86.400002,100,68.300003
20170106010000,198.0,202.800003,61.454546,55,106.800003,100,68.199997
20170106011500,198.0,202.800003,61.454546,55,90.800003,100,68.199997
20170106013000,198.0,198.600006,60.18182,55,86.900002,100,68.199997
20170106014500,198.0,194.399994,58.909089,55,105.099998,100,68.099998
20170106020000,198.0,198.600006,60.18182,55,86.599998,100,68.099998
20170106021500,198.0,198.600006,60.18182,55,89.099998,100,68.099998
20170106023000,198.0,194.399994,58.909089,55,101.900002,100,68.099998
20170106024500,198.0,202.800003,61.454546,55,83.699997,100,68.099998
20170106030000,198.0,198.600006,60.18182,54,89.900002,100,68.099998
20170106031500,198.0,198.600006,60.18182,54,105.099998,100,68.0
20170106033000,198.0,194.399994,58.909089,54,88.900002,100,68.0
20170106034500,198.0,198.600006,60.18182,54,86.599998,100,68.0
20170106040000,198.0,198.600006,60.18182,54,106.800003,100,67.900002
20170106041500,198.0,198.600006,60.18182,54,93.0,100,67.900002
20170106043000,198.0,198.600006,60.18182,54,83.800003,100,67.900002
20170106044500,198.0,198.600006,60.18182,54,91.900002,100,67.900002
20170106050000,198.0,198.600006,60.18182,54,105.099998,100,67.900002
20170106051500,198.0,194.399994,58.909089,54,91.599998,100,67.900002
20170106053000,198.0,194.399994,58.909089,54,83.0,100,67.900002
20170106054500,198.0,194.399994,58.909089,54,93.699997,100,67.900002
20170106060000,198.0,194.399994,58.909089,54,103.300003,100,67.900002
20170106061500,198.0,194.399994,58.909089,54,88.0,100,67.800003
20170106063000,198.0,194.399994,58.909089,54,85.0,100,67.900002
20170106064500,198.0,198.600006,60.18182,54,101.300003,100,67.800003
20170106070000,198.0,198.600006,60.18182,54,94.400002,100,67.800003
20170106071500,198.0,198.600006,60.18182,54,83.199997,100,67.699997
20170106073000,198.0,194.399994,58.909089,54,94.400002,100,67.699997
20170106074500,198.0,198.600006,60.18182,54,99.5,100,67.699997
20170106080000,198.0,198.600006,60.18182,54,87.300003,100,67.699997
20170106081500,198.0,194.399994,58.909089,54,85.099998,100,67.800003
20170106083000,198.0,190.199997,57.636363,54,100.5,100,67.699997
20170106084500,198.0,194.399994,58.909089,54,97.199997,100,67.800003
20170106090000,198.0,194.399994,58.909089,54,86.0,100,67.699997
20170106091500,198.0,198.600006,60.18182,54,85.099998,100,67.699997
20170106093000,198.0,194.399994,58.909089,54,102.300003,100,67.599998
20170106094500,198.0,198.600006,60.18182,54,93.300003,100,67.699997
20170106100000,198.0,194.399994,58.909089,54,82.699997,100,68.099998
20170106101500,198.0,190.199997,57.636363,54,88.300003,100,68.300003
20170106103000,198.0,206.399994,62.545453,55,102.699997,100,68.5
20170106104500,198.0,198.600006,60.18182,55,89.699997,100,68.699997
20170106110000,198.0,202.800003,61.454546,55,82.099998,100,68.800003
20170106111500,198.0,202.800003,61.454546,55,92.5,100,68.599998
20170106113000,198.0,198.600006,60.18182,55,100.900002,100,68.699997
20170106114500,198.0,206.399994,62.545453,55,86.5,100,68.699997
20170106120000,198.0,202.800003,61.454546,55,81.300003,100,68.699997
20170106121500,198.0,202.800003,61.454546,55,94.599998,100,68.599998
20170106123000,198.0,194.399994,58.909089,55,98.300003,100,68.699997
20170106124500,198.0,198.600006,60.18182,55,86.099998,100,68.699997
20170106130000,198.0,194.399994,58.909089,55,83.900002,100,68.800003
20170106131500,198.0,202.800003,61.454546,55,98.5,100,68.900002
20170106133000,198.0,202.800003,61.454546,55,95.099998,100,68.699997
20170106134500,198.0,198.600006,60.18182,55,83.900002,100,68.5
20170106140000,198.0,202.800003,61.454546,55,83.900002,100,68.400002
20170106141500,198.0,202.800003,61.454546,55,100.400002,100,68.599998
20170106143000,198.0,206.399994,62.545453,55,93.300003,100,68.400002
20170106144500,198.0,202.800003,61.454546,55,82.099998,100,68.099998
20170106150000,198.0,202.800003,61.454546,55,84.5,100,68.099998
20170106151500,198.0,206.399994,62.545453,55,101.900002,100,68.199997
20170106153000,198.0,206.399994,62.545453,55,93.400002,100,68.300003
20170106154500,198.0,202.800003,61.454546,55,84.599998,100,68.300003
20170106160000,198.0,206.399994,62.545453,55,81.099998,100,68.400002
20170106161500,198.0,202.800003,61.454546,55,87.699997,100,68.400002
20170106163000,198.0,202.800003,61.454546,55,101.800003,100,68.5
20170106164500,198.0,202.800003,61.454546,54,99.400002,100,68.599998
20170106170000,198.0,202.800003,61.454546,54,90.400002,100,68.599998
20170106171500,198.0,198.600006,60.18182,54,84.099998,100,68.699997
20170106173000,198.0,202.800003,61.454546,54,82.099998,100,68.699997
20170106174500,198.0,198.600006,60.18182,54,91.900002,100,68.699997
20170106180000,198.0,198.600006,60.18182,54,102.900002,100,68.599998
20170106181500,198.0,198.600006,60.18182,54,96.199997,100,68.599998
20170106183000,198.0,198.600006,60.18182,54,88.699997,100,68.5
20170106184500,198.0,198.600006,60.18182,54,81.300003,100,68.400002
20170106190000,198.0,198.600006,60.18182,54,85.0,100,68.400002
20170106191500,198.0,198.600006,60.18182,54,99.099998,100,68.300003
20170106193000,198.0,198.600006,60.18182,55,99.099998,100,68.199997
20170106194500,198.0,202.800003,61.454546,55,89.599998,100,68.199997
20170106200000,198.0,206.399994,62.545453,55,81.800003,100,68.199997
20170106201500,198.0,202.800003,61.454546,55,84.199997,100,68.199997
20170106203000,198.0,194.399994,58.909089,55,100.0,100,68.199997
20170106204500,198.0,194.399994,58.909089,55,98.800003,100,68.099998
20170106210000,198.0,198.600006,60.18182,55,89.900002,100,67.900002
20170106211500,198.0,202.800003,61.454546,55,82.5,100,67.800003
20170106213000,198.0,202.800003,61.454546,55,85.099998,100,67.699997
20170106214500,198.0,202.800003,61.454546,55,97.0,100,67.599998
20170106220000,198.0,202.800003,61.454546,55,99.400002,100,67.400002
20170106221500,198.0,194.399994,58.909089,55,90.300003,100,67.300003
20170106223000,198.0,202.800003,61.454546,55,81.5,100,67.199997
20170106224500,198.0,202.800003,61.454546,55,85.599998,100,67.099998
20170106230000,198.0,206.399994,62.545453,55,100.400002,100,67.0
20170106231500,198.0,202.800003,61.454546,55,95.400002,100,66.900002
20170106233000,198.0,202.800003,61.454546,54,86.800003,100,66.800003
20170106234500,198.0,202.800003,61.454546,54,81.699997,100,66.599998
20170107000000,198.0,202.800003,61.454546,54,93.699997,100,66.599998
20170107001500,198.0,198.600006,60.18182,54,100.300003,100,66.400002
20170107003000,198.0,198.600006,60.18182,54,90.400002,100,66.300003
20170107004500,198.0,198.600006,60.18182,54,82.0,100,66.199997
20170107010000,198.0,198.600006,60.18182,54,85.199997,100,66.199997
20170107011500,198.0,194.399994,58.909089,54,100.300003,100,66.099998
20170107013000,198.0,194.399994,58.909089,54,95.699997,100,65.800003
20170107014500,198.0,194.399994,58.909089,54,86.800003,100,65.800003
20170107020000,198.0,194.399994,58.909089,54,83.0,100,65.699997
20170107021500,198.0,194.399994,58.909089,54,93.5,100,65.599998
20170107023000,198.0,194.399994,58.909089,54,101.099998,100,65.599998
20170107024500,198.0,190.199997,57.636363,54,91.0,100,65.5
20170107030000,198.0,194.399994,58.909089,54,81.599998,100,65.400002
20170107031500,198.0,194.399994,58.909089,54,89.699997,100,65.300003
20170107033000,198.0,194.399994,58.909089,54,104.199997,100,65.199997
20170107034500,198.0,198.600006,60.18182,54,94.699997,100,65.199997
20170107040000,198.0,198.600006,60.18182,54,86.199997,100,65.099998
20170107041500,198.0,202.800003,61.454546,54,87.099998,100,65.099998
20170107043000,198.0,202.800003,61.454546,54,103.300003,100,65.0
20170107044500,198.0,194.399994,58.909089,54,96.5,100,65.0
20170107050000,198.0,202.800003,61.454546,54,83.900002,100,65.099998
20170107051500,198.0,202.800003,61.454546,54,83.900002,100,65.099998
20170107053000,198.0,206.399994,62.545453,54,100.099998,100,65.099998
20170107054500,198.0,206.399994,62.545453,54,97.400002,100,65.099998
20170107060000,198.0,206.399994,62.545453,54,86.099998,100,65.099998
20170107061500,198.0,206.399994,62.545453,54,86.099998,100,65.099998
20170107063000,198.0,202.800003,61.454546,54,102.699997,100,65.099998
20170107064500,198.0,202.800003,61.454546,54,91.599998,100,65.099998
20170107070000,198.0,206.399994,62.545453,54,82.099998,100,65.199997
20170107071500,198.0,202.800003,61.454546,54,87.699997,100,65.099998
20170107073000,198.0,198.600006,60.18182,54,101.900002,100,65.099998
20170107074500,198.0,194.399994,58.909089,54,92.0,100,65.099998
20170107080000,198.0,198.600006,60.18182,54,82.099998,100,65.0
20170107081500,198.0,202.800003,61.454546,54,90.900002,100,65.0
20170107083000,198.0,202.800003,61.454546,54,101.900002,100,65.0
20170107084500,198.0,206.399994,62.545453,54,92.900002,100,65.099998
20170107090000,198.0,202.800003,61.454546,54,82.800003,100,65.199997
20170107091500,198.0,202.800003,61.454546,54,85.900002,100,65.300003
20170107093000,198.0,202.800003,61.454546,54,101.300003,100,65.300003
20170107094500,198.0,202.800003,61.454546,54,97.099998,100,65.400002
20170107100000,198.0,202.800003,61.454546,54,87.800003,100,65.5
20170107101500,198.0,202.800003,61.454546,54,83.800003,100,65.599998
20170107103000,198.0,202.800003,61.454546,54,98.5,100,65.699997
20170107104500,198.0,202.800003,61.454546,54,100.900002,100,65.800003
20170107110000,198.0,202.800003,61.454546,54,90.900002,100,65.900002
20170107111500,198.0,198.600006,60.18182,54,83.099998,100,66.0
20170107113000,198.0,194.399994,58.909089,54,85.699997,100,66.0
20170107114500,198.0,198.600006,60.18182,54,100.300003,100,66.099998
20170107120000,198.0,198.600006,60.18182,54,98.900002,100,66.099998
20170107121500,198.0,198.600006,60.18182,54,89.800003,100,66.099998
20170107123000,198.0,198.600006,60.18182,54,83.400002,100,66.199997
20170107124500,198.0,194.399994,58.909089,54,88.900002,100,66.199997
20170107130000,198.0,202.800003,61.454546,54,104.5,100,66.300003
20170107131500,198.0,198.600006,60.18182,54,100.699997,100,66.5
20170107133000,198.0,194.399994,58.909089,54,90.400002,100,66.599998
20170107134500,198.0,202.800003,61.454546,54,83.099998,100,66.699997
20170107140000,198.0,202.800003,61.454546,54,88.0,100,66.800003
20170107141500,198.0,202.800003,61.454546,54,102.400002,100,66.900002
20170107143000,198.0,198.600006,60.18182,54,100.099998,100,66.900002
20170107144500,198.0,206.399994,62.545453,54,91.599998,100,67.099998
20170107150000,198.0,202.800003,61.454546,54,83.599998,100,67.099998
20170107151500,198.0,198.600006,60.18182,54,85.800003,100,67.199997
20170107153000,198.0,198.600006,60.18182,54,101.199997,100,67.199997
20170107154500,198.0,198.600006,60.18182,54,97.699997,100,67.199997
20170107160000,198.0,198.600006,60.18182,54,89.199997,100,67.199997
20170107161500,198.0,194.399994,58.909089,54,82.5,100,67.300003
20170107163000,198.0,194.399994,58.909089,54,87.0,100,67.300003
20170107164500,198.0,198.600006,60.18182,54,100.5,100,67.300003
20170107170000,198.0,198.600006,60.18182,54,98.300003,100,67.300003
20170107171500,198.0,198.600006,60.18182,54,89.199997,100,67.300003
20170107173000,198.0,198.600006,60.18182,54,81.699997,100,67.300003
20170107174500,198.0,198.600006,60.18182,54,85.5,100,67.300003
20170107180000,198.0,198.600006,60.18182,54,98.099998,100,67.300003
20170107181500,198.0,198.600006,60.18182,54,98.099998,100,67.199997
20170107183000,198.0,198.600006,60.18182,54,88.599998,100,67.199997
20170107184500,198.0,198.600006,60.18182,54,81.199997,100,67.199997
20170107190000,198.0,198.600006,60.18182,54,84.400002,100,67.199997
20170107191500,198.0,194.399994,58.909089,54,98.400002,100,67.099998
20170107193000,198.0,198.600006,60.18182,54,97.400002,100,67.099998
20170107194500,198.0,198.600006,60.18182,54,88.599998,100,67.099998
20170107200000,198.0,198.600006,60.18182,54,81.5,100,67.099998
20170107201500,198.0,194.399994,58.909089,54,85.199997,100,67.099998
20170107203000,198.0,198.600006,60.18182,54,100.0,100,66.900002
20170107204500,198.0,194.399994,58.909089,54,95.900002,100,66.900002
20170107210000,198.0,198.600006,60.18182,54,87.300003,100,66.900002
20170107211500,198.0,198.600006,60.18182,54,81.099998,100,66.900002
20170107213000,198.0,198.600006,60.18182,54,86.300003,100,66.900002
20170107214500,198.0,198.600006,60.18182,54,101.099998,100,66.800003
20170107220000,198.0,198.600006,60.18182,54,94.599998,100,66.800003
20170107221500,198.0,198.600006,60.18182,54,86.199997,100,66.800003
20170107223000,198.0,198.600006,60.18182,54,80.699997,100,66.800003
20170107224500,198.0,198.600006,60.18182,54,87.599998,100,66.699997
20170107230000,198.0,198.600006,60.18182,54,101.300003,100,66.699997
20170107231500,198.0,198.600006,60.18182,54,92.699997,100,66.699997
20170107233000,198.0,198.600006,60.18182,54,85.5,100,66.699997
20170107234500,198.0,198.600006,60.18182,54,80.699997,100,66.699997
20170108000000,198.0,198.600006,60.18182,54,91.400002,100,66.599998
20170108001500,198.0,202.800003,61.454546,54,100.099998,100,66.599998
20170108003000,198.0,198.600006,60.18182,54,89.199997,100,66.599998
20170108004500,198.0,198.600006,60.18182,54,82.5,100,66.599998
20170108010000,198.0,202.800003,61.454546,54,81.099998,100,66.5
20170108011500,198.0,202.800003,61.454546,54,95.599998,100,66.5
20170108013000,198.0,198.600006,60.18182,54,97.099998,100,66.400002
20170108014500,198.0,202.800003,61.454546,54,87.900002,100,66.400002
20170108020000,198.0,202.800003,61.454546,54,81.5,100,66.400002
20170108021500,198.0,198.600006,60.18182,54,84.099998,100,66.400002
20170108023000,198.0,202.800003,61.454546,54,99.900002,100,66.400002
20170108024500,198.0,202.800003,61.454546,54,94.300003,100,66.300003
20170108030000,198.0,202.800003,61.454546,54,85.400002,100,66.300003
20170108031500,198.0,202.800003,61.454546,54,79.199997,100,66.300003
20170108033000,198.0,202.800003,61.454546,54,86.800003,100,66.199997
20170108034500,198.0,202.800003,61.454546,54,100.199997,100,66.199997
20170108040000,198.0,202.800003,61.454546,54,91.400002,100,66.199997
20170108041500,198.0,198.600006,60.18182,54,83.300003,100,66.199997
20170108043000,198.0,198.600006,60.18182,54,81.199997,100,66.199997
20170108044500,198.0,202.800003,61.454546,54,93.0,100,66.199997
20170108050000,198.0,202.800003,61.454546,54,98.099998,100,66.099998
20170108051500,198.0,202.800003,61.454546,54,87.400002,100,66.099998
20170108053000,198.0,202.800003,61.454546,54,80.5,100,66.099998
20170108054500,198.0,202.800003,61.454546,54,86.0,100,66.099998
20170108060000,198.0,202.800003,61.454546,54,99.599998,100,66.099998
20170108061500,198.0,202.800003,61.454546,54,89.5,100,66.0
20170108063000,198.0,198.600006,60.18182,54,81.5,100,66.099998
20170108064500,198.0,198.600006,60.18182,54,81.5,100,66.0
20170108070000,198.0,202.800003,61.454546,54,98.699997,100,66.0
20170108071500,198.0,202.800003,61.454546,54,93.300003,100,65.900002
20170108073000,198.0,198.600006,60.18182,54,83.400002,100,65.800003
20170108074500,198.0,198.600006,60.18182,54,81.0,100,65.800003
20170108080000,198.0,202.800003,61.454546,54,94.699997,100,65.900002
20170108081500,198.0,198.600006,60.18182,54,98.300003,100,65.900002
20170108083000,198.0,198.600006,60.18182,54,88.0,100,66.0
20170108084500,198.0,198.600006,60.18182,54,80.800003,100,66.099998
20170108090000,198.0,194.399994,58.909089,54,85.300003,100,66.199997
20170108091500,198.0,198.600006,60.18182,54,99.300003,100,66.300003
20170108093000,198.0,198.600006,60.18182,54,98.300003,100,66.400002
20170108094500,198.0,194.399994,58.909089,54,90.199997,100,66.599998
20170108100000,198.0,198.600006,60.18182,54,82.5,100,66.699997
20170108101500,198.0,198.600006,60.18182,54,86.599998,100,66.800003
20170108103000,198.0,198.600006,60.18182,54,99.300003,100,66.900002
20170108104500,198.0,198.600006,60.18182,54,98.300003,100,67.0
20170108110000,198.0,194.399994,58.909089,54,90.0,100,67.099998
20170108111500,198.0,194.399994,58.909089,54,83.099998,100,67.199997
20170108113000,198.0,198.600006,60.18182,54,87.5,100,67.300003
20170108114500,198.0,198.600006,60.18182,54,99.800003,100,67.400002
20170108120000,198.0,194.399994,58.909089,54,100.900002,100,67.5
20170108121500,198.0,194.399994,58.909089,54,91.599998,100,67.599998
20170108123000,198.0,194.399994,58.909089,54,84.400002,100,67.699997
20170108124500,198.0,194.399994,58.909089,54,85.599998,100,67.800003
20170108130000,198.0,198.600006,60.18182,54,98.900002,100,67.900002
20170108131500,198.0,194.399994,58.909089,54,102.599998,100,67.599998
20170108133000,198.0,198.600006,60.18182,54,93.400002,100,67.400002
20170108134500,198.0,198.600006,60.18182,54,86.199997,100,67.400002
20170108140000,198.0,198.600006,60.18182,54,83.900002,100,67.599998
20170108141500,198.0,194.399994,58.909089,54,90.300003,100,67.699997
20170108143000,198.0,194.399994,58.909089,54,105.199997,100,67.699997
20170108144500,198.0,198.600006,60.18182,54,98.300003,100,67.900002
20170108150000,198.0,194.399994,58.909089,54,89.199997,100,68.0
20170108151500,198.0,198.600006,60.18182,54,83.199997,100,67.900002
20170108153000,198.0,198.600006,60.18182,54,90.099998,100,67.699997
20170108154500,198.0,198.600006,60.18182,54,105.199997,100,67.699997
20170108160000,198.0,194.399994,58.909089,54,97.699997,100,67.900002
20170108161500,198.0,194.399994,58.909089,54,89.0,100,68.099998
20170108163000,198.0,194.399994,58.909089,54,83.800003,100,68.099998
20170108164500,198.0,194.399994,58.909089,54,91.699997,100,68.199997
20170108170000,198.0,194.399994,58.909089,54,103.800003,100,68.199997
20170108171500,198.0,194.399994,58.909089,54,98.300003,100,68.300003
20170108173000,198.0,198.600006,60.18182,54,89.099998,100,68.400002
20170108174500,198.0,198.600006,60.18182,54,82.099998,100,68.400002
20170108180000,198.0,194.399994,58.909089,54,87.5,100,68.400002
20170108181500,198.0,194.399994,58.909089,54,103.300003,100,68.400002
20170108183000,198.0,194.399994,58.909089,54,96.300003,100,68.400002
20170108184500,198.0,190.199997,57.636363,54,83.0,100,68.5
20170108190000,198.0,194.399994,58.909089,54,86.400002,100,68.5
20170108191500,198.0,194.399994,58.909089,54,102.199997,100,68.5
20170108193000,198.0,194.399994,58.909089,54,98.300003,100,68.599998
20170108194500,198.0,194.399994,58.909089,54,90.099998,100,68.599998
20170108200000,198.0,194.399994,58.909089,54,82.099998,100,68.599998
20170108201500,198.0,194.399994,58.909089,55,84.0,100,68.5
20170108203000,198.0,198.600006,60.18182,55,95.900002,100,68.599998
20170108204500,198.0,202.800003,61.454546,54,103.300003,100,68.599998
20170108210000,198.0,202.800003,61.454546,54,94.400002,100,68.599998
20170108211500,198.0,198.600006,60.18182,54,89.0,100,68.599998
20170108213000,198.0,198.600006,60.18182,54,82.0,100,68.599998
20170108214500,198.0,198.600006,60.18182,54,85.099998,100,68.599998
20170108220000,198.0,198.600006,60.18182,54,98.199997,100,68.5
20170108221500,198.0,198.600006,60.18182,54,101.800003,100,68.5
20170108223000,198.0,202.800003,61.454546,55,93.5,100,68.599998
20170108224500,198.0,198.600006,60.18182,54,87.099998,100,68.199997
20170108230000,198.0,198.600006,60.18182,54,82.0,100,68.199997
20170108231500,198.0,198.600006,60.18182,54,86.300003,100,68.199997
20170108233000,198.0,202.800003,61.454546,54,99.0,100,68.199997
20170108234500,198.0,194.399994,58.909089,54,102.599998,100,68.199997
20170109000000,198.0,198.600006,60.18182,54,94.099998,100,68.300003
20170109001500,198.0,198.600006,60.18182,54,86.699997,100,68.300003
20170109003000,198.0,198.600006,60.18182,54,81.800003,100,68.300003
20170109004500,198.0,202.800003,61.454546,54,87.5,100,68.300003
20170109010000,198.0,202.800003,61.454546,54,102.0,100,68.300003
20170109011500,198.0,202.800003,61.454546,54,96.699997,100,68.300003
20170109013000,198.0,202.800003,61.454546,54,90.400002,100,68.300003
20170109014500,198.0,202.800003,61.454546,54,82.5,100,68.300003
20170109020000,198.0,198.600006,60.18182,54,83.599998,100,68.300003
20170109021500,198.0,198.600006,60.18182,54,94.800003,100,68.300003
20170109023000,198.0,202.800003,61.454546,54,101.699997,100,68.300003
20170109024500,198.0,198.600006,60.18182,54,93.400002,100,68.300003
20170109030000,198.0,194.399994,58.909089,54,85.599998,100,68.400002
20170109031500,198.0,198.600006,60.18182,54,81.099998,100,68.400002
20170109033000,198.0,198.600006,60.18182,54,87.400002,100,68.400002
20170109034500,198.0,194.399994,58.909089,54,102.099998,100,68.400002
20170109040000,198.0,194.399994,58.909089,55,99.300003,100,68.400002
20170109041500,198.0,198.600006,60.18182,54,90.400002,100,68.400002
20170109043000,198.0,194.399994,58.909089,54,84.400002,100,68.400002
20170109044500,198.0,194.399994,58.909089,54,84.400002,100,68.400002
20170109050000,198.0,198.600006,60.18182,54,95.0,100,68.300003
20170109051500,198.0,198.600006,60.18182,55,103.5,100,67.800003
20170109053000,198.0,194.399994,58.909089,55,97.099998,100,67.800003
20170109054500,198.0,198.600006,60.18182,55,90.199997,100,67.800003
20170109060000,198.0,198.600006,60.18182,55,82.0,100,67.900002
20170109061500,198.0,202.800003,61.454546,55,98.400002,100,67.900002
20170109063000,198.0,194.399994,58.909089,55,87.199997,100,68.099998
20170109064500,198.0,198.600006,60.18182,55,82.800003,100,68.199997
20170109070000,198.0,202.800003,61.454546,55,100.400002,100,68.300003
20170109071500,198.0,202.800003,61.454546,55,93.300003,100,68.300003
20170109073000,198.0,198.600006,60.18182,55,82.5,100,68.400002
20170109074500,198.0,202.800003,61.454546,55,87.0,100,68.400002
20170109080000,198.0,198.600006,60.18182,55,103.5,100,68.199997
20170109081500,198.0,198.600006,60.18182,55,92.699997,100,68.400002
20170109083000,198.0,198.600006,60.18182,55,83.199997,100,68.699997
20170109084500,198.0,202.800003,61.454546,55,91.300003,100,68.599998
20170109090000,198.0,194.399994,58.909089,55,101.800003,100,68.699997
20170109091500,198.0,198.600006,60.18182,55,90.300003,100,68.599998
20170109093000,198.0,194.399994,58.909089,55,85.5,100,68.699997
20170109094500,198.0,198.600006,60.18182,55,99.800003,100,68.900002
20170109100000,198.0,202.800003,61.454546,55,96.5,100,69.099998
20170109101500,198.0,198.600006,60.18182,55,85.0,100,69.300003
20170109103000,198.0,202.800003,61.454546,55,95.699997,100,69.5
20170109104500,198.0,198.600006,60.18182,55,97.099998,100,69.599998
20170109110000,198.0,194.399994,58.909089,55,85.0,100,69.400002
20170109111500,198.0,198.600006,60.18182,55,99.900002,100,69.400002
20170109113000,198.0,198.600006,60.18182,55,93.199997,100,69.300003
20170109114500,198.0,194.399994,58.909089,55,86.400002,100,69.400002
20170109120000,198.0,194.399994,58.909089,55,105.800003,100,69.400002
20170109121500,198.0,202.800003,61.454546,55,91.199997,100,69.5
20170109123000,198.0,194.399994,58.909089,55,88.699997,100,69.599998
20170109124500,198.0,206.399994,62.545453,55,106.800003,100,69.5
20170109130000,198.0,202.800003,61.454546,55,87.900002,100,69.599998
20170109131500,198.0,202.800003,61.454546,55,90.5,100,69.599998
20170109133000,198.0,198.600006,60.18182,55,103.400002,100,69.5
20170109134500,198.0,194.399994,58.909089,55,86.900002,100,69.699997
20170109140000,198.0,194.399994,58.909089,55,107.599998,100,69.699997
20170109141500,198.0,202.800003,61.454546,55,89.699997,100,69.800003
20170109143000,198.0,198.600006,60.18182,55,95.199997,100,69.599998
20170109144500,198.0,202.800003,61.454546,55,97.699997,100,69.599998
20170109150000,198.0,198.600006,60.18182,55,86.199997,100,69.699997
20170109151500,198.0,198.600006,60.18182,55,105.099998,100,69.599998
20170109153000,198.0,202.800003,61.454546,55,94.599998,100,69.699997
20170109154500,198.0,206.399994,62.545453,55,87.5,100,69.699997
20170109160000,198.0,202.800003,61.454546,55,106.699997,100,69.699997
20170109161500,198.0,206.399994,62.545453,55,89.0,100,69.699997
20170109163000,198.0,206.399994,62.545453,55,92.400002,100,69.599998
20170109164500,198.0,202.800003,61.454546,55,94.900002,100,69.599998
20170109170000,198.0,202.800003,61.454546,55,87.099998,100,69.699997
20170109171500,198.0,198.600006,60.18182,55,100.900002,100,69.900002
20170109173000,198.0,206.399994,62.545453,55,87.699997,100,70.0
20170109174500,198.0,206.399994,62.545453,55,94.099998,100,70.0
20170109180000,198.0,202.800003,61.454546,55,92.599998,100,70.0
20170109181500,198.0,202.800003,61.454546,55,90.400002,100,70.0
20170109183000,198.0,202.800003,61.454546,55,94.300003,100,70.0
20170109184500,198.0,194.399994,58.909089,55,90.699997,100,70.099998
20170109190000,198.0,194.399994,58.909089,55,92.5,100,70.199997
20170109191500,198.0,194.399994,58.909089,55,95.699997,100,70.199997
20170109193000,198.0,198.600006,60.18182,55,87.699997,100,70.199997
20170109194500,198.0,198.600006,60.18182,55,101.800003,100,70.199997
20170109200000,198.0,198.600006,60.18182,55,85.0,100,70.199997
20170109201500,198.0,198.600006,60.18182,55,106.800003,100,70.099998
20170109203000,198.0,198.600006,60.18182,55,90.400002,100,70.199997
20170109204500,198.0,202.800003,61.454546,55,88.300003,100,70.099998
20170109210000,198.0,202.800003,61.454546,55,105.900002,100,70.099998
20170109211500,198.0,198.600006,60.18182,55,89.199997,100,70.099998
20170109213000,198.0,194.399994,58.909089,55,91.199997,100,70.199997
20170109214500,198.0,194.399994,58.909089,55,102.599998,100,70.099998
20170109220000,198.0,194.399994,58.909089,55,86.099998,100,70.0
20170109221500,198.0,194.399994,58.909089,55,95.699997,100,70.199997
20170109223000,198.0,194.399994,58.909089,55,98.800003,100,70.199997
20170109224500,198.0,198.600006,60.18182,55,85.599998,100,70.199997
20170109230000,198.0,194.399994,58.909089,55,104.300003,100,70.199997
20170109231500,198.0,198.600006,60.18182,55,95.300003,100,70.199997
20170109233000,198.0,198.600006,60.18182,55,86.0,100,70.199997
20170109234500,198.0,198.600006,60.18182,55,104.5,100,70.199997
20170110000000,198.0,202.800003,61.454546,55,90.300003,100,70.199997
20170110001500,198.0,202.800003,61.454546,55,85.599998,100,70.199997
20170110003000,198.0,202.800003,61.454546,55,101.300003,100,70.199997
20170110004500,198.0,198.600006,60.18182,55,96.800003,100,70.199997
20170110010000,198.0,194.399994,58.909089,55,85.800003,100,70.199997
20170110011500,198.0,194.399994,58.909089,55,103.699997,100,70.199997
20170110013000,198.0,194.399994,58.909089,55,91.300003,100,70.199997
20170110014500,198.0,190.199997,57.636363,55,88.099998,100,70.199997
20170110020000,198.0,190.199997,57.636363,55,108.400002,100,70.199997
20170110021500,198.0,194.399994,58.909089,55,89.099998,100,70.199997
20170110023000,198.0,198.600006,60.18182,55,93.699997,100,70.199997
20170110024500,198.0,198.600006,60.18182,55,95.300003,100,70.199997
20170110030000,198.0,194.399994,58.909089,55,89.099998,100,70.199997
20170110031500,198.0,198.600006,60.18182,55,98.800003,100,70.199997
20170110033000,198.0,198.600006,60.18182,55,86.199997,100,70.199997
20170110034500,198.0,194.399994,58.909089,55,102.400002,100,70.199997
20170110040000,198.0,194.399994,58.909089,55,92.699997,100,70.199997
20170110041500,198.0,194.399994,58.909089,55,88.699997,100,70.199997
20170110043000,198.0,198.600006,60.18182,55,105.599998,100,70.199997
20170110044500,198.0,194.399994,58.909089,55,85.699997,100,70.199997
20170110050000,198.0,198.600006,60.18182,55,99.800003,100,70.199997
20170110051500,198.0,194.399994,58.909089,55,92.199997,100,70.199997
20170110053000,198.0,194.399994,58.909089,55,89.699997,100,70.300003
20170110054500,198.0,198.600006,60.18182,55,98.699997,100,70.199997
20170110060000,198.0,194.399994,58.909089,55,86.199997,100,70.199997
20170110061500,198.0,194.399994,58.909089,55,105.800003,100,70.300003
20170110063000,198.0,198.600006,60.18182,55,89.699997,100,70.300003
20170110064500,198.0,194.399994,58.909089,55,96.199997,100,70.300003
20170110070000,198.0,194.399994,58.909089,55,95.0,100,70.300003
20170110071500,198.0,194.399994,58.909089,55,93.0,100,70.199997
20170110073000,198.0,194.399994,58.909089,55,93.0,100,70.199997
20170110074500,198.0,194.399994,58.909089,55,108.5,100,70.199997
20170110080000,198.0,194.399994,58.909089,55,89.900002,100,70.199997
20170110081500,198.0,194.399994,58.909089,55,94.199997,100,70.300003
20170110083000,198.0,198.600006,60.18182,55,107.199997,100,70.400002
20170110084500,198.0,194.399994,58.909089,55,89.599998,100,70.5
20170110090000,198.0,194.399994,58.909089,55,92.800003,100,70.400002
20170110091500,198.0,190.199997,57.636363,55,109.5,100,70.300003
20170110093000,198.0,198.600006,60.18182,55,96.699997,100,70.400002
20170110094500,198.0,198.600006,60.18182,55,92.400002,100,70.5
20170110100000,198.0,194.399994,58.909089,55,90.400002,100,70.400002
20170110101500,198.0,194.399994,58.909089,55,110.300003,100,70.5
20170110103000,198.0,194.399994,58.909089,55,94.400002,100,70.5
20170110104500,198.0,194.399994,58.909089,55,90.5,100,70.5
20170110110000,198.0,198.600006,60.18182,55,99.599998,100,70.5
20170110111500,198.0,194.399994,58.909089,55,107.699997,100,70.400002
20170110113000,198.0,194.399994,58.909089,55,93.0,100,70.400002
20170110114500,198.0,198.600006,60.18182,55,103.400002,100,70.400002
20170110120000,198.0,198.600006,60.18182,55,91.099998,100,70.400002
20170110121500,198.0,198.600006,60.18182,55,102.5,100,70.199997
20170110123000,198.0,198.600006,60.18182,55,90.5,100,70.199997
20170110124500,198.0,198.600006,60.18182,55,93.699997,100,70.0
20170110130000,198.0,202.800003,61.454546,55,99.599998,100,70.099998
20170110131500,198.0,198.600006,60.18182,55,108.0,100,70.199997
20170110133000,198.0,198.600006,60.18182,55,93.599998,100,70.0
20170110134500,198.0,202.800003,61.454546,55,91.300003,100,69.900002
20170110140000,198.0,198.600006,60.18182,55,102.599998,100,69.900002
20170110141500,198.0,198.600006,60.18182,55,96.099998,100,70.099998
20170110143000,198.0,198.600006,60.18182,55,90.5,100,70.0
20170110144500,198.0,198.600006,60.18182,55,105.099998,100,69.900002
20170110150000,198.0,198.600006,60.18182,55,91.099998,100,70.0
20170110151500,198.0,194.399994,58.909089,55,95.300003,100,70.0
20170110153000,198.0,198.600006,60.18182,55,106.199997,100,70.0
20170110154500,198.0,198.600006,60.18182,55,91.699997,100,69.900002
20170110160000,198.0,198.600006,60.18182,55,95.800003,100,69.900002
20170110161500,198.0,198.600006,60.18182,55,102.199997,100,70.0
20170110163000,198.0,198.600006,60.18182,55,89.900002,100,70.0
20170110164500,198.0,202.800003,61.454546,55,100.199997,100,70.0
20170110170000,198.0,202.800003,61.454546,55,94.900002,100,70.0
20170110171500,198.0,194.399994,58.909089,55,89.900002,100,70.099998
20170110173000,198.0,194.399994,58.909089,55,104.199997,100,70.0
20170110174500,198.0,202.800003,61.454546,55,93.400002,100,70.0
20170110180000,198.0,202.800003,61.454546,55,89.400002,100,70.099998
20170110181500,198.0,202.800003,61.454546,55,109.199997,100,70.199997
20170110183000,198.0,202.800003,61.454546,55,89.300003,100,70.199997
20170110184500,198.0,202.800003,61.454546,55,89.300003,100,70.199997
20170110190000,198.0,202.800003,61.454546,55,106.699997,100,70.300003
20170110191500,198.0,202.800003,61.454546,55,89.900002,100,70.300003
20170110193000,198.0,202.800003,61.454546,55,92.099998,100,70.400002
20170110194500,198.0,202.800003,61.454546,55,105.900002,100,70.300003
20170110200000,198.0,202.800003,61.454546,55,89.900002,100,70.300003
20170110201500,198.0,202.800003,61.454546,55,97.199997,100,70.300003
20170110203000,198.0,202.800003,61.454546,55,94.800003,100,70.400002
20170110204500,198.0,202.800003,61.454546,55,90.300003,100,70.300003
20170110210000,198.0,202.800003,61.454546,55,109.300003,100,70.300003
20170110211500,198.0,202.800003,61.454546,55,89.300003,100,70.400002
20170110213000,198.0,198.600006,60.18182,55,105.800003,100,70.400002
20170110214500,198.0,198.600006,60.18182,55,91.099998,100,70.400002
20170110220000,198.0,198.600006,60.18182,55,95.900002,100,70.400002
20170110221500,198.0,198.600006,60.18182,55,100.400002,100,70.5
20170110223000,198.0,202.800003,61.454546,55,89.800003,100,70.5
20170110224500,198.0,202.800003,61.454546,55,108.900002,100,70.5
20170110230000,198.0,202.800003,61.454546,55,89.300003,100,70.5
20170110231500,198.0,202.800003,61.454546,55,99.599998,100,70.5
20170110233000,198.0,202.800003,61.454546,55,93.099998,100,70.5
20170110234500,198.0,202.800003,61.454546,55,91.099998,100,70.5
20170111000000,198.0,202.800003,61.454546,55,107.699997,100,70.5
20170111001500,198.0,202.800003,61.454546,55,88.900002,100,70.5
20170111003000,198.0,202.800003,61.454546,55,101.0,100,70.400002
20170111004500,198.0,202.800003,61.454546,55,92.599998,100,70.400002
20170111010000,198.0,206.399994,62.545453,55,96.0,100,70.400002
20170111011500,198.0,190.199997,57.636363,54,96.0,100,70.400002
20170111013000,198.0,194.399994,58.909089,54,57.599998,100,70.400002
20170111014500,198.0,194.399994,58.909089,54,65.199997,100,70.300003
20170111020000,198.0,194.399994,58.909089,54,95.300003,100,70.199997
20170111021500,198.0,190.199997,57.636363,54,86.199997,100,70.300003
20170111023000,198.0,194.399994,58.909089,55,105.099998,100,70.300003
20170111024500,198.0,198.600006,60.18182,55,88.699997,100,70.199997
20170111030000,198.0,194.399994,58.909089,55,101.699997,100,70.199997
20170111031500,198.0,198.600006,60.18182,55,90.599998,100,70.300003
20170111033000,198.0,194.399994,58.909089,55,93.699997,100,70.300003
20170111034500,198.0,194.399994,58.909089,55,101.400002,100,70.400002
20170111040000,198.0,198.600006,60.18182,55,89.300003,100,70.300003
20170111041500,198.0,198.600006,60.18182,55,103.699997,100,70.300003
20170111044500,198.0,198.600006,60.18182,9,88.699997,100,70.5
20170111050000,198.0,194.399994,58.909089,54,94.199997,100,70.400002
20170111051500,198.0,194.399994,58.909089,55,87.5,100,70.5
20170111053000,198.0,194.399994,58.909089,55,99.5,100,70.5
20170111054500,198.0,198.600006,60.18182,55,88.0,100,70.599998
20170111060000,198.0,194.399994,58.909089,55,100.5,100,70.699997
20170111061500,198.0,194.399994,58.909089,55,87.5,100,70.599998
20170111063000,198.0,194.399994,58.909089,55,93.5,100,70.699997
20170111064500,198.0,194.399994,58.909089,55,88.699997,100,70.699997
20170111070000,198.0,194.399994,58.909089,55,97.099998,100,70.5
20170111071500,198.0,194.399994,58.909089,55,94.400002,100,70.5
20170111073000,198.0,202.800003,61.454546,55,99.599998,100,70.400002
20170111074500,198.0,202.800003,61.454546,55,91.099998,100,70.300003
20170111080000,198.0,202.800003,61.454546,55,94.599998,100,70.300003
20170111081500,198.0,202.800003,61.454546,55,100.5,100,70.300003
20170111083000,198.0,202.800003,61.454546,55,88.699997,100,70.300003
20170111084500,198.0,202.800003,61.454546,55,108.599998,100,70.300003
20170111090000,198.0,202.800003,61.454546,55,93.599998,100,70.300003
20170111091500,198.0,202.800003,61.454546,55,89.900002,100,70.300003
20170111093000,198.0,194.399994,58.909089,55,107.099998,100,70.300003
20170111094500,198.0,198.600006,60.18182,55,94.199997,100,70.300003
20170111100000,198.0,198.600006,60.18182,55,99.099998,100,70.400002
20170111101500,198.0,198.600006,60.18182,55,93.0,100,70.300003
20170111103000,198.0,206.399994,62.545453,55,105.900002,100,70.300003
20170111104500,198.0,202.800003,61.454546,55,91.099998,100,70.300003
20170111110000,198.0,198.600006,60.18182,55,94.199997,100,70.300003
20170111111500,198.0,202.800003,61.454546,55,105.099998,100,70.300003
20170111113000,198.0,202.800003,61.454546,55,93.0,100,70.199997
20170111114500,198.0,194.399994,58.909089,55,102.099998,100,70.199997
20170111120000,198.0,194.399994,58.909089,55,105.900002,100,70.199997
20170111121500,198.0,194.399994,58.909089,55,97.199997,100,70.199997
20170111123000,198.0,198.600006,60.18182,55,91.699997,100,70.0
20170111124500,198.0,202.800003,61.454546,55,94.599998,100,70.0
20170111130000,198.0,198.600006,60.18182,55,106.699997,100,70.0
20170111131500,198.0,202.800003,61.454546,55,91.599998,100,69.900002
20170111133000,198.0,202.800003,61.454546,55,101.400002,100,69.900002
20170111134500,198.0,198.600006,60.18182,55,89.300003,100,69.800003
20170111140000,198.0,202.800003,61.454546,55,106.900002,100,69.699997
20170111141500,198.0,198.600006,60.18182,55,91.599998,100,69.699997
20170111143000,198.0,198.600006,60.18182,55,96.0,100,69.800003
20170111144500,198.0,202.800003,61.454546,55,100.199997,100,69.800003
20170111150000,198.0,202.800003,61.454546,55,91.099998,100,69.699997
20170111151500,198.0,202.800003,61.454546,55,100.5,100,69.699997
20170111153000,198.0,202.800003,61.454546,55,91.800003,100,69.699997
20170111154500,198.0,202.800003,61.454546,55,91.800003,100,69.599998
20170111160000,198.0,202.800003,61.454546,55,105.599998,100,69.599998
20170111161500,198.0,206.399994,62.545453,55,93.400002,100,69.599998
20170111163000,198.0,202.800003,61.454546,55,93.400002,100,69.599998
20170111164500,198.0,198.600006,60.18182,55,107.300003,100,69.599998
20170111170000,198.0,198.600006,60.18182,55,89.900002,100,69.699997
20170111171500,198.0,198.600006,60.18182,55,107.699997,100,69.699997
20170111173000,198.0,198.600006,60.18182,55,89.900002,100,69.699997
20170111174500,198.0,198.600006,60.18182,55,108.400002,100,69.800003
20170111180000,198.0,198.600006,60.18182,55,89.300003,100,69.900002
20170111181500,198.0,198.600006,60.18182,55,104.5,100,70.0
20170111183000,198.0,202.800003,61.454546,55,91.0,100,70.0
20170111184500,198.0,198.600006,60.18182,55,99.099998,100,70.0
20170111190000,198.0,198.600006,60.18182,55,94.099998,100,70.0
20170111191500,198.0,198.600006,60.18182,55,94.099998,100,70.099998
20170111193000,198.0,206.399994,62.545453,55,102.400002,100,70.099998
20170111194500,198.0,202.800003,61.454546,55,89.900002,100,70.199997
20170111200000,198.0,206.399994,62.545453,55,107.699997,100,70.099998
20170111201500,198.0,202.800003,61.454546,55,89.900002,100,70.199997
20170111203000,198.0,202.800003,61.454546,55,106.199997,100,70.199997
20170111204500,198.0,198.600006,60.18182,54,89.900002,100,70.199997
20170111210000,198.0,198.600006,60.18182,54,108.099998,100,70.199997
20170111211500,198.0,202.800003,61.454546,54,90.5,100,70.199997
20170111213000,198.0,198.600006,60.18182,54,109.599998,100,70.300003
20170111214500,198.0,194.399994,58.909089,54,89.900002,100,70.199997
20170111220000,198.0,194.399994,58.909089,54,105.300003,100,70.199997
20170111221500,198.0,194.399994,58.909089,54,91.699997,100,70.199997
20170111223000,198.0,194.399994,58.909089,54,99.800003,100,70.199997
20170111224500,198.0,194.399994,58.909089,54,91.0,100,70.300003
20170111230000,198.0,194.399994,58.909089,54,100.900002,100,70.199997
20170111231500,198.0,194.399994,58.909089,54,92.800003,100,70.199997
20170111233000,198.0,194.399994,58.909089,54,98.800003,100,70.199997
20170111234500,198.0,194.399994,58.909089,54,96.400002,100,70.199997
20170112000000,198.0,198.600006,60.18182,54,93.300003,100,70.199997
20170112001500,198.0,198.600006,60.18182,54,100.699997,100,70.099998
20170112003000,198.0,202.800003,61.454546,54,90.5,100,70.199997
20170112004500,198.0,198.600006,60.18182,54,107.5,100,70.300003
20170112010000,198.0,198.600006,60.18182,54,89.900002,100,70.300003
20170112011500,198.0,198.600006,60.18182,54,109.199997,100,70.300003
20170112013000,198.0,202.800003,61.454546,54,89.300003,100,70.300003
20170112014500,198.0,202.800003,61.454546,54,108.900002,100,70.300003
20170112020000,198.0,202.800003,61.454546,54,89.300003,100,70.300003
20170112021500,198.0,202.800003,61.454546,54,106.099998,100,70.300003
20170112023000,198.0,198.600006,60.18182,54,89.199997,100,70.300003
20170112024500,198.0,194.399994,58.909089,54,104.5,100,70.300003
20170112030000,198.0,194.399994,58.909089,54,92.699997,100,70.300003
20170112031500,198.0,194.399994,58.909089,54,99.300003,100,70.300003
20170112033000,198.0,194.399994,58.909089,54,91.0,100,70.300003
20170112034500,198.0,194.399994,58.909089,54,99.699997,100,70.300003
20170112040000,198.0,198.600006,60.18182,54,92.800003,100,70.300003
20170112041500,198.0,198.600006,60.18182,54,98.699997,100,70.300003
20170112043000,198.0,198.600006,60.18182,54,97.199997,100,70.300003
20170112044500,198.0,198.600006,60.18182,54,107.0,100,70.199997
20170112050000,198.0,202.800003,61.454546,54,88.699997,100,70.300003
20170112051500,198.0,198.600006,60.18182,54,103.800003,100,70.300003
20170112053000,198.0,202.800003,61.454546,54,91.099998,100,70.199997
20170112054500,198.0,202.800003,61.454546,54,88.099998,100,70.199997
20170112060000,198.0,198.600006,60.18182,54,91.099998,100,70.199997
20170112061500,198.0,198.600006,60.18182,54,96.599998,100,70.300003
20170112063000,198.0,198.600006,60.18182,54,96.599998,100,70.300003
20170112064500,198.0,202.800003,61.454546,54,91.099998,100,70.300003
