PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170112070000,198.0,194.399994,58.909089,54,108.599998,100,70.300003
20170112071500,198.0,190.199997,57.636363,54,90.699997,100,70.300003
20170112073000,198.0,194.399994,58.909089,55,99.800003,100,70.300003
20170112074500,198.0,198.600006,60.18182,55,95.0,100,70.300003
20170112080000,198.0,198.600006,60.18182,55,90.5,100,70.099998
20170112081500,198.0,194.399994,58.909089,55,99.099998,100,69.900002
20170112083000,198.0,194.399994,58.909089,55,101.300003,100,69.900002
20170112084500,198.0,202.800003,61.454546,55,91.699997,100,70.0
20170112090000,198.0,202.800003,61.454546,55,89.300003,100,70.0
20170112091500,198.0,202.800003,61.454546,55,93.0,100,70.199997
20170112093000,198.0,206.399994,62.545453,55,89.300003,100,70.300003
20170112094500,198.0,202.800003,61.454546,55,89.300003,100,70.400002
20170112100000,198.0,198.600006,60.18182,55,101.099998,100,70.300003
20170112101500,198.0,202.800003,61.454546,55,91.099998,100,70.5
20170112103000,198.0,198.600006,60.18182,55,92.400002,100,70.5
20170112104500,198.0,202.800003,61.454546,55,109.300003,100,70.599998
20170112110000,198.0,198.600006,60.18182,55,106.800003,100,70.5
20170112111500,198.0,202.800003,61.454546,55,91.099998,100,70.400002
20170112113000,198.0,202.800003,61.454546,55,91.099998,100,70.300003
20170112114500,198.0,198.600006,60.18182,55,102.900002,100,70.300003
20170112120000,198.0,206.399994,62.545453,55,92.0,100,70.300003
20170112121500,198.0,198.600006,60.18182,55,90.400002,100,70.199997
20170112123000,198.0,202.800003,61.454546,55,90.400002,100,70.199997
20170112124500,198.0,194.399994,58.909089,54,103.800003,100,70.199997
20170112130000,198.0,198.600006,60.18182,54,91.699997,100,70.0
20170112131500,198.0,198.600006,60.18182,54,90.5,100,70.0
20170112133000,198.0,198.600006,60.18182,54,104.5,100,70.0
20170112134500,198.0,198.600006,60.18182,54,91.699997,100,70.099998
20170112140000,198.0,198.600006,60.18182,54,96.300003,100,70.199997
20170112141500,198.0,198.600006,60.18182,54,104.5,100,70.099998
20170112143000,198.0,198.600006,60.18182,54,91.099998,100,70.0
20170112144500,198.0,194.399994,58.909089,54,88.699997,100,70.099998
20170112150000,198.0,198.600006,60.18182,54,98.699997,100,70.0
20170112151500,198.0,198.600006,60.18182,54,105.300003,100,69.900002
20170112153000,198.0,198.600006,60.18182,54,90.5,100,69.900002
20170112154500,198.0,198.600006,60.18182,54,101.599998,100,69.900002
20170112160000,198.0,198.600006,60.18182,54,103.5,100,69.699997
20170112161500,198.0,202.800003,61.454546,54,91.699997,100,69.800003
20170112163000,198.0,202.800003,61.454546,54,93.099998,100,69.900002
20170112164500,198.0,198.600006,60.18182,54,108.400002,100,69.800003
20170112170000,198.0,198.600006,60.18182,54,92.400002,100,69.900002
20170112171500,198.0,198.600006,60.18182,54,93.5,100,70.0
20170112173000,198.0,198.600006,60.18182,54,106.300003,100,69.900002
20170112174500,198.0,198.600006,60.18182,54,91.699997,100,70.099998
20170112180000,198.0,194.399994,58.909089,55,89.900002,100,70.099998
20170112181500,198.0,194.399994,58.909089,55,100.599998,100,70.199997
20170112183000,198.0,194.399994,58.909089,55,89.900002,100,70.300003
20170112184500,198.0,194.399994,58.909089,55,109.300003,100,70.199997
20170112190000,198.0,194.399994,58.909089,55,91.099998,100,70.300003
20170112191500,198.0,194.399994,58.909089,55,97.099998,100,70.400002
20170112193000,198.0,198.600006,60.18182,55,97.099998,100,70.5
20170112194500,198.0,202.800003,61.454546,55,89.300003,100,70.300003
20170112200000,198.0,206.399994,62.545453,55,105.900002,100,70.300003
20170112201500,198.0,198.600006,60.18182,54,92.400002,100,70.400002
20170112203000,198.0,198.600006,60.18182,54,92.400002,100,70.5
20170112204500,198.0,198.600006,60.18182,54,107.699997,100,70.5
20170112210000,198.0,198.600006,60.18182,54,89.300003,100,70.400002
20170112211500,198.0,198.600006,60.18182,54,98.0,100,70.400002
20170112213000,198.0,198.600006,60.18182,54,98.0,100,70.5
20170112214500,198.0,198.600006,60.18182,54,89.300003,100,70.5
20170112220000,198.0,198.600006,60.18182,55,104.800003,100,70.5
20170112221500,198.0,198.600006,60.18182,55,91.099998,100,70.5
20170112223000,198.0,198.600006,60.18182,55,93.400002,100,70.5
20170112224500,198.0,194.399994,58.909089,55,101.900002,100,70.5
20170112230000,198.0,198.600006,60.18182,55,89.199997,100,70.5
20170112231500,198.0,194.399994,58.909089,55,108.5,100,70.5
20170112233000,198.0,194.399994,58.909089,55,88.699997,100,70.5
20170112234500,198.0,198.600006,60.18182,55,104.699997,100,70.400002
20170113000000,198.0,198.600006,60.18182,55,90.5,100,70.300003
20170113001500,198.0,194.399994,58.909089,55,95.0,100,70.400002
20170113003000,198.0,194.399994,58.909089,55,97.400002,100,70.400002
20170113004500,198.0,194.399994,58.909089,55,88.699997,100,70.400002
20170113010000,198.0,194.399994,58.909089,55,109.199997,100,70.300003
20170113011500,198.0,194.399994,58.909089,55,89.300003,100,70.300003
20170113013000,198.0,194.399994,58.909089,55,99.699997,100,70.300003
20170113014500,198.0,194.399994,58.909089,55,93.599998,100,70.400002
20170113020000,198.0,194.399994,58.909089,55,89.199997,100,70.400002
20170113021500,198.0,190.199997,57.636363,55,110.099998,100,70.400002
20170113023000,198.0,194.399994,58.909089,55,89.300003,100,70.400002
20170113024500,198.0,194.399994,58.909089,55,100.199997,100,70.5
20170113030000,198.0,194.399994,58.909089,55,94.900002,100,70.5
20170113031500,198.0,194.399994,58.909089,55,89.199997,100,70.5
20170113033000,198.0,194.399994,58.909089,55,102.199997,100,70.300003
20170113034500,198.0,198.600006,60.18182,55,88.699997,100,70.300003
20170113040000,198.0,194.399994,58.909089,55,101.5,100,70.400002
20170113041500,198.0,194.399994,58.909089,55,92.0,100,70.400002
20170113043000,198.0,194.399994,58.909089,55,92.0,100,70.400002
20170113044500,198.0,194.399994,58.909089,55,104.199997,100,70.400002
20170113050000,198.0,194.399994,58.909089,55,92.800003,100,70.300003
20170113051500,198.0,194.399994,58.909089,55,101.900002,100,70.300003
20170113053000,198.0,194.399994,58.909089,55,88.099998,100,70.400002
20170113054500,198.0,194.399994,58.909089,55,110.099998,100,70.400002
20170113060000,198.0,202.800003,61.454546,55,89.300003,100,70.5
20170113061500,198.0,198.600006,60.18182,55,96.099998,100,70.400002
20170113063000,198.0,194.399994,58.909089,55,99.800003,100,70.400002
20170113064500,198.0,194.399994,58.909089,55,88.699997,100,70.5
20170113070000,198.0,194.399994,58.909089,55,108.300003,100,70.599998
20170113071500,198.0,194.399994,58.909089,55,91.099998,100,70.699997
20170113073000,198.0,194.399994,58.909089,55,95.199997,100,70.699997
20170113074500,198.0,194.399994,58.909089,55,104.300003,100,70.5
20170113080000,198.0,194.399994,58.909089,55,90.400002,100,70.5
20170113081500,198.0,194.399994,58.909089,55,101.599998,100,70.5
20170113083000,198.0,194.399994,58.909089,55,94.699997,100,70.400002
20170113084500,198.0,194.399994,58.909089,55,94.699997,100,70.5
20170113090000,198.0,194.399994,58.909089,55,94.699997,100,70.5
20170113091500,198.0,194.399994,58.909089,55,89.900002,100,70.400002
20170113093000,198.0,206.399994,62.545453,55,92.400002,100,70.5
20170113094500,198.0,202.800003,61.454546,54,106.699997,100,70.300003
20170113100000,198.0,194.399994,58.909089,54,93.699997,100,70.300003
20170113101500,198.0,198.600006,60.18182,54,95.900002,100,70.199997
20170113103000,198.0,202.800003,61.454546,54,93.0,100,70.300003
20170113104500,198.0,198.600006,60.18182,54,106.5,100,70.300003
20170113110000,198.0,202.800003,61.454546,54,93.0,100,70.199997
20170113111500,198.0,202.800003,61.454546,54,100.599998,100,70.199997
20170113113000,198.0,198.600006,60.18182,54,93.5,100,70.0
20170113114500,198.0,202.800003,61.454546,54,107.599998,100,70.099998
20170113120000,198.0,198.600006,60.18182,54,91.699997,100,70.0
20170113121500,198.0,202.800003,61.454546,54,106.0,100,70.0
20170113123000,198.0,198.600006,60.18182,54,91.099998,100,69.900002
20170113124500,198.0,202.800003,61.454546,54,103.0,100,69.900002
20170113130000,198.0,194.399994,58.909089,54,91.099998,100,70.0
20170113131500,198.0,194.399994,58.909089,54,106.800003,100,70.0
20170113133000,198.0,198.600006,60.18182,54,95.099998,100,70.0
20170113134500,198.0,198.600006,60.18182,54,93.599998,100,70.0
20170113140000,198.0,202.800003,61.454546,54,101.800003,100,69.900002
20170113141500,198.0,202.800003,61.454546,54,92.300003,100,69.699997
20170113143000,198.0,198.600006,60.18182,54,94.699997,100,69.599998
20170113144500,198.0,202.800003,61.454546,54,101.800003,100,69.400002
20170113150000,198.0,198.600006,60.18182,54,96.0,100,69.300003
20170113151500,198.0,198.600006,60.18182,54,99.300003,100,69.199997
20170113153000,198.0,198.600006,60.18182,54,91.699997,100,69.0
20170113154500,198.0,202.800003,61.454546,54,100.099998,100,68.900002
20170113160000,198.0,198.600006,60.18182,54,93.0,100,68.800003
20170113161500,198.0,202.800003,61.454546,54,89.599998,100,68.800003
20170113163000,198.0,202.800003,61.454546,54,105.800003,100,68.699997
20170113164500,198.0,198.600006,60.18182,54,89.900002,100,68.599998
20170113170000,198.0,198.600006,60.18182,54,108.400002,100,68.599998
20170113171500,198.0,198.600006,60.18182,54,91.099998,100,68.599998
20170113173000,198.0,198.600006,60.18182,54,105.5,100,68.400002
20170113174500,198.0,198.600006,60.18182,54,89.300003,100,68.400002
20170113180000,198.0,198.600006,60.18182,54,106.0,100,68.400002
20170113181500,198.0,198.600006,60.18182,54,89.900002,100,68.400002
20170113183000,198.0,190.199997,57.636363,54,109.0,100,68.400002
20170113184500,198.0,194.399994,58.909089,55,88.699997,100,68.300003
20170113190000,198.0,194.399994,58.909089,55,93.699997,100,68.300003
20170113191500,198.0,194.399994,58.909089,55,100.0,100,68.300003
20170113193000,198.0,198.600006,60.18182,55,91.699997,100,68.300003
20170113194500,198.0,198.600006,60.18182,55,100.900002,100,68.300003
20170113200000,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20170113201500,198.0,198.600006,60.18182,55,108.400002,100,68.199997
20170113203000,198.0,202.800003,61.454546,55,89.300003,100,68.199997
20170113204500,198.0,202.800003,61.454546,55,95.300003,100,68.199997
20170113210000,198.0,198.600006,60.18182,55,103.699997,100,68.099998
20170113211500,198.0,202.800003,61.454546,55,96.099998,100,68.099998
20170113213000,198.0,206.399994,62.545453,55,89.900002,100,68.099998
20170113214500,198.0,206.399994,62.545453,55,106.599998,100,68.099998
20170113220000,198.0,202.800003,61.454546,54,89.5,100,68.099998
20170113221500,198.0,206.399994,62.545453,54,107.900002,100,67.900002
20170113223000,198.0,198.600006,60.18182,54,88.699997,100,68.0
20170113224500,198.0,198.600006,60.18182,54,109.800003,100,67.900002
20170113230000,198.0,198.600006,60.18182,54,89.300003,100,67.900002
20170113231500,198.0,190.199997,57.636363,54,95.300003,100,67.900002
20170113233000,198.0,198.600006,60.18182,55,93.599998,100,67.800003
20170113234500,198.0,198.600006,60.18182,55,95.300003,100,67.800003
20170114000000,198.0,198.600006,60.18182,55,95.300003,100,67.800003
20170114001500,198.0,198.600006,60.18182,55,92.900002,100,67.800003
20170114003000,198.0,198.600006,60.18182,55,99.300003,100,67.699997
20170114004500,198.0,198.600006,60.18182,55,87.0,100,67.699997
20170114010000,198.0,202.800003,61.454546,55,105.599998,100,67.699997
20170114011500,198.0,190.199997,57.636363,54,94.199997,100,67.599998
20170114013000,198.0,194.399994,58.909089,55,94.199997,100,67.599998
20170114014500,198.0,194.399994,58.909089,55,92.300003,100,67.5
20170114020000,198.0,194.399994,58.909089,55,106.800003,100,67.400002
20170114021500,198.0,194.399994,58.909089,55,97.199997,100,67.400002
20170114023000,198.0,194.399994,58.909089,55,106.900002,100,67.400002
20170114024500,198.0,194.399994,58.909089,55,91.099998,100,67.400002
20170114030000,198.0,190.199997,57.636363,55,107.0,100,67.300003
20170114031500,198.0,198.600006,60.18182,55,87.5,100,67.300003
20170114033000,198.0,202.800003,61.454546,55,103.0,100,67.300003
20170114034500,198.0,198.600006,60.18182,55,93.800003,100,67.300003
20170114040000,198.0,194.399994,58.909089,55,96.800003,100,67.300003
20170114041500,198.0,194.399994,58.909089,55,95.199997,100,67.300003
20170114043000,198.0,198.600006,60.18182,55,95.199997,100,67.199997
20170114044500,198.0,194.399994,58.909089,55,92.699997,100,67.300003
20170114050000,198.0,194.399994,58.909089,55,92.699997,100,67.300003
20170114051500,198.0,198.600006,60.18182,55,92.699997,100,67.300003
20170114053000,198.0,198.600006,60.18182,55,94.300003,100,67.400002
20170114054500,198.0,194.399994,58.909089,55,98.400002,100,67.400002
20170114060000,198.0,198.600006,60.18182,55,93.400002,100,67.400002
20170114061500,198.0,202.800003,61.454546,55,95.900002,100,67.400002
20170114063000,198.0,206.399994,62.545453,55,90.300003,100,67.400002
20170114064500,198.0,202.800003,61.454546,55,97.199997,100,67.300003
20170114070000,198.0,202.800003,61.454546,55,89.300003,100,67.300003
20170114071500,198.0,198.600006,60.18182,55,101.5,100,67.199997
20170114073000,198.0,198.600006,60.18182,55,98.099998,100,67.199997
20170114074500,198.0,198.600006,60.18182,55,98.099998,100,67.199997
20170114080000,198.0,194.399994,58.909089,55,91.099998,100,67.199997
20170114081500,198.0,198.600006,60.18182,55,101.800003,100,67.199997
20170114083000,198.0,206.399994,62.545453,55,91.099998,100,67.300003
20170114084500,198.0,198.600006,60.18182,55,97.199997,100,67.300003
20170114090000,198.0,198.600006,60.18182,55,93.300003,100,67.300003
20170114091500,198.0,202.800003,61.454546,55,95.800003,100,67.300003
20170114093000,198.0,202.800003,61.454546,55,95.800003,100,67.300003
20170114094500,198.0,198.600006,60.18182,55,91.099998,100,67.300003
20170114100000,198.0,202.800003,61.454546,55,108.5,100,67.199997
20170114101500,198.0,194.399994,58.909089,55,89.300003,100,67.199997
20170114103000,198.0,194.399994,58.909089,55,108.300003,100,67.199997
20170114104500,198.0,194.399994,58.909089,55,91.099998,100,67.199997
20170114110000,198.0,194.399994,58.909089,55,96.900002,100,67.199997
20170114111500,198.0,194.399994,58.909089,55,97.900002,100,67.199997
20170114113000,198.0,194.399994,58.909089,55,90.400002,100,67.199997
20170114114500,198.0,194.399994,58.909089,55,107.5,100,67.199997
20170114120000,198.0,194.399994,58.909089,55,92.400002,100,67.199997
20170114121500,198.0,198.600006,60.18182,55,90.900002,100,67.199997
20170114123000,198.0,194.399994,58.909089,55,108.599998,100,67.300003
20170114124500,198.0,202.800003,61.454546,55,89.900002,100,67.300003
20170114130000,198.0,202.800003,61.454546,55,100.0,100,67.300003
20170114131500,198.0,202.800003,61.454546,55,97.099998,100,67.300003
20170114133000,198.0,198.600006,60.18182,55,101.300003,100,67.400002
20170114134500,198.0,202.800003,61.454546,55,109.699997,100,67.400002
20170114140000,198.0,202.800003,61.454546,55,92.400002,100,67.400002
20170114141500,198.0,198.600006,60.18182,55,90.400002,100,67.400002
20170114143000,198.0,198.600006,60.18182,55,110.099998,100,67.400002
20170114144500,198.0,202.800003,61.454546,55,91.699997,100,67.400002
20170114150000,198.0,198.600006,60.18182,55,91.699997,100,67.400002
20170114151500,198.0,202.800003,61.454546,55,109.400002,100,67.400002
20170114153000,198.0,202.800003,61.454546,55,90.5,100,67.5
20170114154500,198.0,202.800003,61.454546,55,95.300003,100,67.5
20170114160000,198.0,198.600006,60.18182,55,104.699997,100,67.400002
20170114161500,198.0,194.399994,58.909089,55,90.5,100,67.5
20170114163000,198.0,194.399994,58.909089,55,98.300003,100,67.5
20170114164500,198.0,198.600006,60.18182,55,95.0,100,67.5
20170114170000,198.0,190.199997,57.636363,55,92.699997,100,67.5
20170114171500,198.0,194.399994,58.909089,55,107.800003,100,67.599998
20170114173000,198.0,194.399994,58.909089,55,90.5,100,67.599998
20170114174500,198.0,194.399994,58.909089,55,90.5,100,67.599998
20170114180000,198.0,190.199997,57.636363,55,104.699997,100,67.5
20170114181500,198.0,198.600006,60.18182,55,94.699997,100,67.599998
20170114183000,198.0,194.399994,58.909089,55,90.5,100,67.599998
20170114184500,198.0,194.399994,58.909089,55,105.0,100,67.599998
20170114190000,198.0,198.600006,60.18182,55,90.5,100,67.599998
20170114191500,198.0,202.800003,61.454546,55,95.900002,100,67.599998
20170114193000,198.0,198.600006,60.18182,55,97.0,100,67.5
20170114194500,198.0,198.600006,60.18182,55,91.599998,100,67.400002
20170114200000,198.0,198.600006,60.18182,55,105.300003,100,67.400002
20170114201500,198.0,198.600006,60.18182,55,89.900002,100,67.400002
20170114203000,198.0,194.399994,58.909089,55,107.599998,100,67.400002
20170114204500,198.0,194.399994,58.909089,55,93.099998,100,67.300003
20170114210000,198.0,194.399994,58.909089,55,90.5,100,67.300003
20170114211500,198.0,194.399994,58.909089,55,93.0,100,67.400002
20170114213000,198.0,190.199997,57.636363,55,110.900002,100,67.400002
20170114214500,198.0,194.399994,58.909089,55,91.800003,100,67.400002
20170114220000,198.0,190.199997,57.636363,55,100.300003,100,67.400002
20170114221500,198.0,194.399994,58.909089,55,93.599998,100,67.400002
20170114223000,198.0,194.399994,58.909089,55,97.599998,100,67.300003
20170114224500,198.0,190.199997,57.636363,55,95.800003,100,67.300003
20170114230000,198.0,194.399994,58.909089,55,91.5,100,67.300003
20170114231500,198.0,194.399994,58.909089,55,109.699997,100,67.300003
20170114233000,198.0,194.399994,58.909089,55,91.099998,100,67.300003
20170114234500,198.0,194.399994,58.909089,55,94.599998,100,67.300003
20170115000000,198.0,198.600006,60.18182,55,104.699997,100,67.199997
20170115001500,198.0,198.600006,60.18182,55,89.300003,100,67.199997
20170115003000,198.0,202.800003,61.454546,55,109.199997,100,67.199997
20170115004500,198.0,202.800003,61.454546,55,88.699997,100,67.199997
20170115010000,198.0,202.800003,61.454546,55,108.5,100,67.199997
20170115011500,198.0,198.600006,60.18182,55,88.699997,100,67.199997
20170115013000,198.0,202.800003,61.454546,55,106.400002,100,67.300003
20170115014500,198.0,198.600006,60.18182,55,89.800003,100,67.300003
20170115020000,198.0,194.399994,58.909089,55,105.400002,100,67.300003
20170115021500,198.0,194.399994,58.909089,55,89.400002,100,67.300003
20170115023000,198.0,190.199997,57.636363,55,110.099998,100,67.199997
20170115024500,198.0,194.399994,58.909089,55,90.5,100,67.300003
20170115030000,198.0,190.199997,57.636363,55,102.300003,100,67.300003
20170115031500,198.0,194.399994,58.909089,55,92.400002,100,67.300003
20170115033000,198.0,194.399994,58.909089,55,96.5,100,67.300003
20170115034500,198.0,194.399994,58.909089,55,97.900002,100,67.300003
20170115040000,198.0,194.399994,58.909089,55,93.800003,100,67.300003
20170115041500,198.0,194.399994,58.909089,55,94.800003,100,67.300003
20170115043000,198.0,198.600006,60.18182,55,95.900002,100,67.300003
20170115044500,198.0,194.399994,58.909089,55,95.900002,100,67.400002
20170115050000,198.0,198.600006,60.18182,55,93.400002,100,67.300003
20170115051500,198.0,198.600006,60.18182,55,96.900002,100,67.300003
20170115053000,198.0,198.600006,60.18182,55,90.699997,100,67.199997
20170115054500,198.0,198.600006,60.18182,55,98.900002,100,67.199997
20170115060000,198.0,198.600006,60.18182,55,88.800003,100,67.199997
20170115061500,198.0,198.600006,60.18182,55,99.800003,100,67.199997
20170115063000,198.0,194.399994,58.909089,55,92.099998,100,67.199997
20170115064500,198.0,194.399994,58.909089,55,101.800003,100,67.199997
20170115070000,198.0,190.199997,57.636363,55,92.400002,100,67.199997
20170115071500,198.0,194.399994,58.909089,55,99.900002,100,67.099998
20170115073000,198.0,194.399994,58.909089,55,89.800003,100,67.099998
20170115074500,198.0,190.199997,57.636363,55,106.099998,100,67.099998
20170115080000,198.0,194.399994,58.909089,55,89.900002,100,67.099998
20170115081500,198.0,190.199997,57.636363,55,105.099998,100,67.099998
20170115083000,198.0,194.399994,58.909089,55,91.099998,100,67.099998
20170115084500,198.0,194.399994,58.909089,55,98.199997,100,67.099998
20170115090000,198.0,194.399994,58.909089,55,89.900002,100,67.099998
20170115091500,198.0,198.600006,60.18182,55,105.699997,100,67.199997
20170115093000,198.0,198.600006,60.18182,55,89.300003,100,67.199997
20170115094500,198.0,198.600006,60.18182,55,100.199997,100,67.199997
20170115100000,198.0,198.600006,60.18182,55,96.099998,100,67.199997
20170115101500,198.0,198.600006,60.18182,55,101.0,100,67.300003
20170115103000,198.0,198.600006,60.18182,55,91.699997,100,67.400002
20170115104500,198.0,198.600006,60.18182,55,108.0,100,67.400002
20170115110000,198.0,198.600006,60.18182,55,89.900002,100,67.400002
20170115111500,198.0,202.800003,61.454546,55,106.099998,100,67.400002
20170115113000,198.0,198.600006,60.18182,55,89.300003,100,67.400002
20170115114500,198.0,194.399994,58.909089,55,107.099998,100,67.400002
20170115120000,198.0,198.600006,60.18182,55,89.900002,100,67.400002
20170115121500,198.0,198.600006,60.18182,55,109.300003,100,67.400002
20170115123000,198.0,198.600006,60.18182,55,91.199997,100,67.400002
20170115124500,198.0,194.399994,58.909089,55,97.599998,100,67.400002
20170115130000,198.0,198.600006,60.18182,55,92.699997,100,67.5
20170115131500,198.0,198.600006,60.18182,55,97.699997,100,67.400002
20170115133000,198.0,194.399994,58.909089,55,91.099998,100,67.400002
20170115134500,198.0,198.600006,60.18182,55,108.400002,100,67.400002
20170115140000,198.0,198.600006,60.18182,55,89.900002,100,67.400002
20170115141500,198.0,202.800003,61.454546,55,89.900002,100,67.400002
20170115143000,198.0,202.800003,61.454546,55,101.0,100,67.300003
20170115144500,198.0,206.399994,62.545453,55,91.099998,100,67.400002
20170115150000,198.0,206.399994,62.545453,55,102.599998,100,67.400002
20170115151500,198.0,202.800003,61.454546,55,93.0,100,67.300003
20170115153000,198.0,202.800003,61.454546,55,95.300003,100,67.300003
20170115154500,198.0,202.800003,61.454546,55,95.300003,100,67.300003
20170115160000,198.0,202.800003,61.454546,55,98.199997,100,67.300003
20170115161500,198.0,202.800003,61.454546,55,92.400002,100,67.300003
20170115163000,198.0,194.399994,58.909089,55,100.800003,100,67.300003
20170115164500,198.0,194.399994,58.909089,55,92.400002,100,67.300003
20170115170000,198.0,190.199997,57.636363,55,105.099998,100,67.300003
20170115171500,198.0,194.399994,58.909089,55,90.099998,100,67.300003
20170115173000,198.0,190.199997,57.636363,55,109.400002,100,67.300003
20170115174500,198.0,190.199997,57.636363,55,89.300003,100,67.300003
20170115180000,198.0,198.600006,60.18182,55,100.599998,100,67.400002
20170115181500,198.0,198.600006,60.18182,55,90.300003,100,67.5
20170115183000,198.0,194.399994,58.909089,55,98.699997,100,67.400002
20170115184500,198.0,194.399994,58.909089,55,90.800003,100,67.400002
20170115190000,198.0,198.600006,60.18182,55,98.099998,100,67.400002
20170115191500,198.0,198.600006,60.18182,55,94.699997,100,67.300003
20170115193000,198.0,198.600006,60.18182,55,93.5,100,67.300003
20170115194500,198.0,198.600006,60.18182,55,106.199997,100,67.300003
20170115200000,198.0,198.600006,60.18182,55,88.800003,100,67.199997
20170115201500,198.0,198.600006,60.18182,55,101.699997,100,67.199997
20170115203000,198.0,206.399994,62.545453,55,89.900002,100,67.099998
20170115204500,198.0,202.800003,61.454546,55,100.699997,100,67.199997
20170115210000,198.0,202.800003,61.454546,55,89.300003,100,67.199997
20170115211500,198.0,206.399994,62.545453,55,99.599998,100,67.199997
20170115213000,198.0,202.800003,61.454546,55,91.800003,100,67.199997
20170115214500,198.0,202.800003,61.454546,55,92.800003,100,67.199997
20170115220000,198.0,202.800003,61.454546,55,99.900002,100,67.300003
20170115221500,198.0,198.600006,60.18182,55,88.699997,100,67.199997
20170115223000,198.0,194.399994,58.909089,55,110.099998,100,67.300003
20170115224500,198.0,194.399994,58.909089,55,88.699997,100,67.199997
20170115230000,198.0,194.399994,58.909089,55,110.0,100,67.199997
20170115231500,198.0,194.399994,58.909089,55,89.400002,100,67.099998
20170115233000,198.0,194.399994,58.909089,55,101.0,100,67.099998
20170115234500,198.0,194.399994,58.909089,55,93.0,100,67.099998
20170116000000,198.0,194.399994,58.909089,55,90.300003,100,67.199997
20170116001500,198.0,194.399994,58.909089,55,110.099998,100,67.199997
20170116003000,198.0,194.399994,58.909089,55,89.900002,100,67.199997
20170116004500,198.0,194.399994,58.909089,55,100.099998,100,67.199997
20170116010000,198.0,194.399994,58.909089,55,94.400002,100,67.199997
20170116011500,198.0,194.399994,58.909089,55,97.199997,100,67.199997
20170116013000,198.0,194.399994,58.909089,55,91.099998,100,67.300003
20170116014500,198.0,194.399994,58.909089,55,97.699997,100,67.199997
20170116020000,198.0,202.800003,61.454546,55,92.900002,100,67.199997
20170116021500,198.0,198.600006,60.18182,55,94.599998,100,67.199997
20170116023000,198.0,202.800003,61.454546,55,97.5,100,67.199997
20170116024500,198.0,202.800003,61.454546,55,89.800003,100,67.199997
20170116030000,198.0,198.600006,60.18182,55,99.199997,100,67.199997
20170116031500,198.0,198.600006,60.18182,55,97.900002,100,67.199997
20170116033000,198.0,202.800003,61.454546,55,93.099998,100,67.199997
20170116034500,198.0,194.399994,58.909089,55,93.099998,100,67.300003
20170116040000,198.0,194.399994,58.909089,55,98.0,100,67.199997
20170116041500,198.0,194.399994,58.909089,55,92.0,100,67.199997
20170116043000,198.0,190.199997,57.636363,55,97.300003,100,67.199997
20170116044500,198.0,194.399994,58.909089,55,90.599998,100,67.199997
20170116050000,198.0,194.399994,58.909089,55,106.199997,100,67.199997
20170116051500,198.0,190.199997,57.636363,55,89.300003,100,67.199997
20170116053000,198.0,190.199997,57.636363,55,107.199997,100,67.199997
20170116054500,198.0,194.399994,58.909089,55,91.099998,100,67.300003
20170116060000,198.0,194.399994,58.909089,55,97.800003,100,67.400002
20170116061500,198.0,198.600006,60.18182,55,101.0,100,67.400002
20170116063000,198.0,198.600006,60.18182,55,99.0,100,67.400002
20170116064500,198.0,198.600006,60.18182,55,96.699997,100,67.300003
20170116070000,198.0,198.600006,60.18182,55,88.699997,100,67.300003
20170116071500,198.0,194.399994,58.909089,55,102.400002,100,67.400002
20170116073000,198.0,198.600006,60.18182,55,93.300003,100,67.400002
20170116074500,198.0,198.600006,60.18182,55,89.300003,100,67.400002
20170116080000,198.0,194.399994,58.909089,55,105.900002,100,67.400002
20170116081500,198.0,194.399994,58.909089,55,95.0,100,67.599998
20170116083000,198.0,198.600006,60.18182,55,90.5,100,67.699997
20170116084500,198.0,194.399994,58.909089,55,106.599998,100,67.599998
20170116090000,198.0,198.600006,60.18182,55,93.0,100,67.699997
20170116091500,198.0,198.600006,60.18182,55,90.400002,100,67.699997
20170116093000,198.0,198.600006,60.18182,55,95.400002,100,67.800003
20170116094500,198.0,198.600006,60.18182,55,90.5,100,68.0
20170116100000,198.0,194.399994,58.909089,55,108.5,100,68.199997
20170116101500,198.0,194.399994,58.909089,55,105.5,100,68.199997
20170116103000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20170116104500,198.0,202.800003,61.454546,55,104.300003,100,68.5
20170116110000,198.0,202.800003,61.454546,55,92.199997,100,68.599998
20170116111500,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20170116113000,198.0,202.800003,61.454546,55,107.699997,100,68.900002
20170116114500,198.0,202.800003,61.454546,55,93.0,100,68.900002
20170116120000,198.0,202.800003,61.454546,55,98.400002,100,69.099998
20170116121500,198.0,198.600006,60.18182,55,93.0,100,69.099998
20170116123000,198.0,198.600006,60.18182,55,91.400002,100,69.199997
20170116124500,198.0,202.800003,61.454546,55,99.900002,100,69.099998
20170116130000,198.0,202.800003,61.454546,55,90.300003,100,69.199997
20170116131500,198.0,194.399994,58.909089,55,92.800003,100,69.199997
20170116133000,198.0,190.199997,57.636363,55,92.800003,100,69.199997
20170116134500,198.0,198.600006,60.18182,55,92.800003,100,69.199997
20170116140000,198.0,198.600006,60.18182,55,109.400002,100,69.099998
20170116141500,198.0,198.600006,60.18182,55,104.400002,100,69.099998
20170116143000,198.0,194.399994,58.909089,55,91.400002,100,69.099998
20170116144500,198.0,202.800003,61.454546,55,98.199997,100,69.0
20170116150000,198.0,202.800003,61.454546,55,87.0,100,69.0
20170116151500,198.0,202.800003,61.454546,55,87.0,100,68.800003
20170116153000,198.0,198.600006,60.18182,55,106.800003,100,68.800003
20170116154500,198.0,202.800003,61.454546,55,85.099998,100,68.800003
20170116160000,198.0,198.600006,60.18182,55,102.599998,100,68.699997
20170116161500,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20170116163000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20170116164500,198.0,198.600006,60.18182,55,101.0,100,68.699997
20170116170000,198.0,202.800003,61.454546,55,96.0,100,68.699997
20170116171500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20170116173000,198.0,198.600006,60.18182,55,102.5,100,68.699997
20170116174500,198.0,198.600006,60.18182,55,91.699997,100,68.699997
20170116180000,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20170116181500,198.0,198.600006,60.18182,55,98.0,100,68.900002
20170116183000,198.0,206.399994,62.545453,55,89.800003,100,68.900002
20170116184500,198.0,198.600006,60.18182,55,108.5,100,68.900002
20170116190000,198.0,194.399994,58.909089,55,90.599998,100,68.900002
20170116191500,198.0,194.399994,58.909089,55,90.599998,100,68.900002
20170116193000,198.0,194.399994,58.909089,55,96.400002,100,68.900002
20170116194500,198.0,202.800003,61.454546,55,90.5,100,69.099998
20170116200000,198.0,194.399994,58.909089,55,89.300003,100,69.0
20170116201500,198.0,198.600006,60.18182,55,93.699997,100,69.0
20170116203000,198.0,190.199997,57.636363,55,91.099998,100,68.900002
20170116204500,198.0,194.399994,58.909089,55,102.5,100,68.900002
20170116210000,198.0,194.399994,58.909089,55,96.300003,100,69.0
20170116211500,198.0,198.600006,60.18182,55,90.5,100,69.0
20170116213000,198.0,194.399994,58.909089,55,96.599998,100,69.0
20170116214500,198.0,198.600006,60.18182,55,96.599998,100,68.900002
20170116220000,198.0,198.600006,60.18182,55,109.199997,100,68.900002
20170116221500,198.0,202.800003,61.454546,55,92.099998,100,68.900002
20170116223000,198.0,202.800003,61.454546,55,92.099998,100,68.900002
20170116224500,198.0,198.600006,60.18182,55,108.5,100,68.900002
20170116230000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20170116231500,198.0,194.399994,58.909089,55,95.599998,100,68.900002
20170116233000,198.0,198.600006,60.18182,55,104.5,100,68.900002
20170116234500,198.0,194.399994,58.909089,55,91.400002,100,68.900002
20170117000000,198.0,198.600006,60.18182,55,92.900002,100,68.900002
20170117001500,198.0,194.399994,58.909089,55,109.400002,100,68.900002
20170117003000,198.0,190.199997,57.636363,55,91.699997,100,68.900002
20170117004500,198.0,194.399994,58.909089,55,95.0,100,68.900002
20170117010000,198.0,198.600006,60.18182,55,107.599998,100,68.900002
20170117011500,198.0,206.399994,62.545453,55,90.5,100,68.900002
20170117013000,198.0,198.600006,60.18182,55,94.599998,100,69.0
20170117014500,198.0,198.600006,60.18182,55,102.400002,100,69.0
20170117020000,198.0,202.800003,61.454546,55,89.300003,100,69.0
20170117021500,198.0,202.800003,61.454546,55,103.199997,100,69.0
20170117023000,198.0,198.600006,60.18182,55,91.400002,100,69.0
20170117024500,198.0,198.600006,60.18182,55,93.400002,100,69.0
20170117030000,198.0,198.600006,60.18182,55,103.5,100,69.0
20170117031500,198.0,206.399994,62.545453,55,89.300003,100,69.0
20170117033000,198.0,198.600006,60.18182,55,106.699997,100,69.0
20170117034500,198.0,202.800003,61.454546,55,95.300003,100,69.0
20170117040000,198.0,202.800003,61.454546,55,91.699997,100,69.0
20170117041500,198.0,202.800003,61.454546,55,102.800003,100,68.900002
20170117043000,198.0,202.800003,61.454546,55,89.900002,100,68.900002
20170117044500,198.0,202.800003,61.454546,55,101.699997,100,68.900002
20170117050000,198.0,202.800003,61.454546,55,93.0,100,68.900002
20170117051500,198.0,202.800003,61.454546,55,90.800003,100,68.900002
20170117053000,198.0,202.800003,61.454546,55,108.400002,100,68.900002
20170117054500,198.0,206.399994,62.545453,55,91.199997,100,69.0
20170117060000,198.0,202.800003,61.454546,55,91.199997,100,69.0
20170117061500,198.0,194.399994,58.909089,55,106.400002,100,69.0
20170117063000,198.0,190.199997,57.636363,55,91.099998,100,69.099998
20170117064500,198.0,190.199997,57.636363,55,97.800003,100,69.099998
20170117070000,198.0,190.199997,57.636363,55,97.800003,100,69.099998
20170117071500,198.0,194.399994,58.909089,55,90.5,100,69.099998
20170117073000,198.0,198.600006,60.18182,55,88.699997,100,69.099998
20170117074500,198.0,198.600006,60.18182,55,108.5,100,69.099998
20170117080000,198.0,194.399994,58.909089,55,91.699997,100,69.099998
20170117081500,198.0,198.600006,60.18182,55,97.199997,100,69.099998
20170117083000,198.0,198.600006,60.18182,55,102.599998,100,69.199997
20170117084500,198.0,198.600006,60.18182,55,98.5,100,69.199997
20170117090000,198.0,202.800003,61.454546,55,93.0,100,69.300003
20170117091500,198.0,198.600006,60.18182,55,93.0,100,69.5
20170117093000,198.0,198.600006,60.18182,55,93.0,100,69.5
20170117094500,198.0,194.399994,58.909089,55,108.900002,100,69.300003
20170117100000,198.0,194.399994,58.909089,55,101.800003,100,69.300003
20170117101500,198.0,198.600006,60.18182,55,105.400002,100,69.300003
20170117103000,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20170117104500,198.0,194.399994,58.909089,55,96.800003,100,69.300003
20170117110000,198.0,194.399994,58.909089,55,93.699997,100,69.300003
20170117111500,198.0,198.600006,60.18182,55,106.699997,100,69.300003
20170117113000,198.0,194.399994,58.909089,55,92.400002,100,69.300003
20170117114500,198.0,198.600006,60.18182,55,102.699997,100,69.300003
20170117120000,198.0,198.600006,60.18182,55,91.099998,100,69.300003
20170117121500,198.0,198.600006,60.18182,55,97.900002,100,69.199997
20170117123000,198.0,198.600006,60.18182,55,101.699997,100,69.199997
20170117124500,198.0,198.600006,60.18182,55,91.699997,100,69.099998
20170117130000,198.0,202.800003,61.454546,55,96.0,100,69.099998
20170117131500,198.0,202.800003,61.454546,55,101.5,100,68.900002
20170117133000,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20170117134500,198.0,202.800003,61.454546,55,94.0,100,69.099998
20170117140000,198.0,202.800003,61.454546,55,107.599998,100,68.900002
20170117141500,198.0,198.600006,60.18182,55,91.400002,100,69.099998
20170117143000,198.0,198.600006,60.18182,55,96.0,100,69.099998
20170117144500,198.0,202.800003,61.454546,55,98.5,100,69.099998
20170117150000,198.0,198.600006,60.18182,55,95.199997,100,69.099998
20170117151500,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20170117153000,198.0,202.800003,61.454546,55,104.300003,100,69.099998
20170117154500,198.0,202.800003,61.454546,55,90.5,100,69.099998
20170117160000,198.0,202.800003,61.454546,55,98.699997,100,69.0
20170117161500,198.0,202.800003,61.454546,55,101.800003,100,69.099998
20170117163000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20170117164500,198.0,202.800003,61.454546,55,89.800003,100,69.0
20170117170000,198.0,202.800003,61.454546,55,107.599998,100,69.0
20170117171500,198.0,202.800003,61.454546,55,89.300003,100,69.099998
20170117173000,198.0,198.600006,60.18182,55,96.800003,100,69.099998
20170117174500,198.0,190.199997,57.636363,55,105.900002,100,69.099998
20170117180000,198.0,190.199997,57.636363,55,101.599998,100,69.199997
20170117181500,198.0,190.199997,57.636363,55,94.900002,100,69.199997
20170117183000,198.0,190.199997,57.636363,55,86.300003,100,69.199997
20170117184500,198.0,198.600006,60.18182,55,101.599998,100,69.199997
20170117190000,198.0,198.600006,60.18182,55,84.400002,100,69.199997
20170117191500,198.0,198.600006,60.18182,55,103.599998,100,69.199997
20170117193000,198.0,198.600006,60.18182,55,86.900002,100,69.199997
20170117194500,198.0,198.600006,60.18182,55,105.300003,100,69.199997
20170117200000,198.0,194.399994,58.909089,55,87.400002,100,69.199997
20170117201500,198.0,198.600006,60.18182,55,77.800003,100,69.099998
20170117203000,198.0,198.600006,60.18182,55,102.699997,100,69.099998
20170117204500,198.0,198.600006,60.18182,55,89.900002,100,69.099998
20170117210000,198.0,202.800003,61.454546,55,106.900002,100,69.099998
20170117211500,198.0,194.399994,58.909089,55,92.400002,100,69.099998
20170117213000,198.0,190.199997,57.636363,55,107.599998,100,69.099998
20170117214500,198.0,202.800003,61.454546,55,89.300003,100,69.099998
20170117220000,198.0,194.399994,58.909089,55,107.699997,100,69.099998
20170117221500,198.0,194.399994,58.909089,55,90.599998,100,69.099998
20170117223000,198.0,194.399994,58.909089,55,88.0,100,69.099998
20170117224500,198.0,194.399994,58.909089,55,102.900002,100,69.099998
20170117230000,198.0,194.399994,58.909089,55,88.699997,100,69.099998
20170117231500,198.0,194.399994,58.909089,55,103.5,100,69.099998
20170117233000,198.0,194.399994,58.909089,55,89.300003,100,69.099998
20170117234500,198.0,194.399994,58.909089,55,109.199997,100,69.099998
20170118000000,198.0,206.399994,62.545453,55,88.699997,100,69.099998
20170118001500,198.0,198.600006,60.18182,55,99.699997,100,69.099998
20170118003000,198.0,198.600006,60.18182,55,95.0,100,69.099998
20170118004500,198.0,202.800003,61.454546,55,86.199997,100,69.099998
20170118010000,198.0,206.399994,62.545453,55,102.5,100,69.099998
20170118011500,198.0,202.800003,61.454546,54,91.400002,100,69.099998
20170118013000,198.0,194.399994,58.909089,54,97.300003,100,69.099998
20170118014500,198.0,194.399994,58.909089,54,97.300003,100,69.099998
20170118020000,198.0,194.399994,58.909089,54,94.400002,100,69.0
20170118021500,198.0,194.399994,58.909089,54,97.599998,100,69.0
20170118023000,198.0,194.399994,58.909089,54,93.800003,100,69.0
20170118024500,198.0,194.399994,58.909089,54,106.800003,100,68.900002
20170118030000,198.0,198.600006,60.18182,54,90.5,100,69.0
20170118031500,198.0,190.199997,57.636363,54,110.099998,100,68.900002
20170118033000,198.0,202.800003,61.454546,54,91.099998,100,69.0
20170118034500,198.0,198.600006,60.18182,54,100.900002,100,69.0
20170118040000,198.0,194.399994,58.909089,54,91.699997,100,69.099998
20170118041500,198.0,202.800003,61.454546,54,102.599998,100,69.099998
20170118043000,198.0,198.600006,60.18182,54,93.0,100,69.099998
20170118044500,198.0,194.399994,58.909089,54,100.800003,100,69.099998
20170118050000,198.0,194.399994,58.909089,54,91.099998,100,69.099998
20170118051500,198.0,194.399994,58.909089,54,109.199997,100,69.099998
20170118053000,198.0,194.399994,58.909089,54,91.300003,100,69.099998
20170118054500,198.0,194.399994,58.909089,54,106.400002,100,69.099998
20170118060000,198.0,194.399994,58.909089,54,92.900002,100,69.099998
20170118061500,198.0,194.399994,58.909089,54,91.300003,100,69.099998
20170118063000,198.0,202.800003,61.454546,54,109.400002,100,69.099998
20170118064500,198.0,202.800003,61.454546,54,91.800003,100,69.099998
20170118070000,198.0,202.800003,61.454546,54,90.400002,100,69.099998
20170118071500,198.0,202.800003,61.454546,54,110.0,100,69.099998
20170118073000,198.0,202.800003,61.454546,54,95.400002,100,69.099998
20170118074500,198.0,202.800003,61.454546,54,89.900002,100,69.099998
20170118080000,198.0,206.399994,62.545453,54,97.699997,100,69.099998
20170118081500,198.0,206.399994,62.545453,54,107.699997,100,69.099998
20170118083000,198.0,202.800003,61.454546,54,92.400002,100,69.099998
20170118084500,198.0,206.399994,62.545453,54,90.400002,100,69.199997
20170118090000,198.0,202.800003,61.454546,54,110.099998,100,69.300003
20170118091500,198.0,202.800003,61.454546,54,93.199997,100,69.400002
20170118093000,198.0,202.800003,61.454546,54,90.900002,100,69.400002
20170118094500,198.0,202.800003,61.454546,54,93.900002,100,69.5
20170118100000,198.0,202.800003,61.454546,54,95.199997,100,69.599998
20170118101500,198.0,202.800003,61.454546,54,95.199997,100,69.599998
20170118103000,198.0,202.800003,61.454546,54,91.699997,100,69.599998
20170118104500,198.0,202.800003,61.454546,54,102.400002,100,69.599998
20170118110000,198.0,202.800003,61.454546,54,108.400002,100,69.699997
20170118111500,198.0,202.800003,61.454546,54,91.699997,100,69.599998
20170118113000,198.0,202.800003,61.454546,54,90.5,100,69.400002
20170118114500,198.0,194.399994,58.909089,54,110.800003,100,69.400002
20170118120000,198.0,194.399994,58.909089,54,107.599998,100,69.400002
20170118121500,198.0,194.399994,58.909089,54,91.099998,100,69.400002
20170118123000,198.0,198.600006,60.18182,54,91.099998,100,69.300003
20170118124500,198.0,194.399994,58.909089,54,93.599998,100,69.300003
20170118130000,198.0,198.600006,60.18182,54,91.900002,100,69.300003
20170118131500,198.0,194.399994,58.909089,54,92.900002,100,69.300003
20170118133000,198.0,194.399994,58.909089,54,98.300003,100,69.400002
20170118134500,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20170118140000,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20170118141500,198.0,198.600006,60.18182,54,105.0,100,69.199997
20170118143000,198.0,198.600006,60.18182,54,103.400002,100,69.199997
20170118144500,198.0,198.600006,60.18182,54,91.800003,100,69.199997
20170118150000,198.0,198.600006,60.18182,54,93.599998,100,69.199997
20170118151500,198.0,202.800003,61.454546,54,93.599998,100,69.199997
20170118153000,198.0,202.800003,61.454546,54,110.900002,100,69.199997
20170118154500,198.0,202.800003,61.454546,54,92.5,100,69.199997
20170118160000,198.0,202.800003,61.454546,54,92.5,100,69.099998
20170118161500,198.0,202.800003,61.454546,54,108.5,100,69.099998
20170118163000,198.0,202.800003,61.454546,54,91.099998,100,69.099998
20170118164500,198.0,202.800003,61.454546,54,99.300003,100,68.900002
20170118170000,198.0,202.800003,61.454546,54,89.900002,100,68.900002
20170118171500,198.0,202.800003,61.454546,54,100.800003,100,68.900002
20170118173000,198.0,202.800003,61.454546,54,97.900002,100,68.900002
20170118174500,198.0,198.600006,60.18182,54,94.699997,100,69.0
20170118180000,198.0,194.399994,58.909089,54,99.599998,100,69.0
20170118181500,198.0,198.600006,60.18182,54,101.099998,100,69.099998
20170118183000,198.0,194.399994,58.909089,54,91.699997,100,69.099998
20170118184500,198.0,198.600006,60.18182,54,109.599998,100,69.099998
20170118190000,198.0,194.399994,58.909089,54,107.599998,100,69.099998
20170118191500,198.0,198.600006,60.18182,54,103.400002,100,69.099998
20170118193000,198.0,198.600006,60.18182,54,94.300003,100,69.099998
20170118194500,198.0,198.600006,60.18182,54,89.900002,100,69.099998
20170118200000,198.0,198.600006,60.18182,54,110.0,100,69.099998
20170118201500,198.0,198.600006,60.18182,54,93.0,100,69.099998
20170118203000,198.0,198.600006,60.18182,54,89.900002,100,69.099998
20170118204500,198.0,198.600006,60.18182,54,89.900002,100,69.099998
20170118210000,198.0,202.800003,61.454546,54,100.599998,100,69.099998
20170118211500,198.0,202.800003,61.454546,54,93.699997,100,69.099998
20170118213000,198.0,202.800003,61.454546,54,104.699997,100,69.199997
20170118214500,198.0,202.800003,61.454546,54,106.199997,100,69.199997
20170118220000,198.0,206.399994,62.545453,54,90.300003,100,69.199997
20170118221500,198.0,202.800003,61.454546,54,98.099998,100,69.199997
20170118223000,198.0,194.399994,58.909089,54,99.099998,100,69.199997
20170118224500,198.0,194.399994,58.909089,54,89.900002,100,69.199997
20170118230000,198.0,194.399994,58.909089,54,102.699997,100,69.099998
20170118231500,198.0,198.600006,60.18182,54,96.0,100,69.099998
20170118233000,198.0,194.399994,58.909089,54,89.900002,100,69.099998
20170118234500,198.0,194.399994,58.909089,54,107.400002,100,69.099998
20170119000000,198.0,194.399994,58.909089,54,94.300003,100,69.099998
20170119001500,198.0,198.600006,60.18182,54,90.400002,100,69.099998
20170119003000,198.0,194.399994,58.909089,54,108.099998,100,69.0
20170119004500,198.0,194.399994,58.909089,54,91.199997,100,69.099998
20170119010000,198.0,198.600006,60.18182,54,94.400002,100,69.0
20170119011500,198.0,198.600006,60.18182,54,104.800003,100,69.0
20170119013000,198.0,198.600006,60.18182,54,90.0,100,69.099998
20170119014500,198.0,202.800003,61.454546,54,97.199997,100,69.099998
20170119020000,198.0,202.800003,61.454546,54,101.300003,100,69.099998
20170119021500,198.0,202.800003,61.454546,54,89.300003,100,69.099998
20170119023000,198.0,202.800003,61.454546,54,104.199997,100,69.099998
20170119024500,198.0,202.800003,61.454546,54,93.0,100,69.0
20170119030000,198.0,202.800003,61.454546,54,95.699997,100,68.900002
20170119031500,198.0,202.800003,61.454546,54,93.599998,100,68.900002
20170119033000,198.0,194.399994,58.909089,54,92.199997,100,68.900002
20170119034500,198.0,194.399994,58.909089,54,106.800003,100,68.900002
20170119040000,198.0,198.600006,60.18182,54,101.800003,100,68.900002
20170119041500,198.0,194.399994,58.909089,54,97.099998,100,68.900002
20170119043000,198.0,194.399994,58.909089,54,97.099998,100,68.900002
20170119044500,198.0,198.600006,60.18182,54,93.0,100,68.900002
20170119050000,198.0,198.600006,60.18182,54,90.5,100,68.800003
20170119051500,198.0,198.600006,60.18182,54,103.400002,100,68.900002
20170119053000,198.0,198.600006,60.18182,54,93.599998,100,68.900002
20170119054500,198.0,194.399994,58.909089,54,91.099998,100,68.900002
20170119060000,198.0,198.600006,60.18182,54,109.699997,100,68.900002
20170119061500,198.0,202.800003,61.454546,54,89.900002,100,68.900002
20170119063000,198.0,202.800003,61.454546,54,103.400002,100,69.0
20170119064500,198.0,198.600006,60.18182,54,105.099998,100,68.900002
20170119070000,198.0,198.600006,60.18182,54,98.199997,100,69.0
20170119071500,198.0,198.600006,60.18182,54,90.800003,100,68.900002
20170119073000,198.0,198.600006,60.18182,54,90.800003,100,68.900002
20170119074500,198.0,198.600006,60.18182,54,107.599998,100,69.0
20170119080000,198.0,198.600006,60.18182,54,91.699997,100,69.099998
20170119081500,198.0,198.600006,60.18182,54,101.599998,100,69.300003
20170119083000,198.0,202.800003,61.454546,54,111.0,100,69.300003
20170119084500,198.0,202.800003,61.454546,54,93.099998,100,69.300003
20170119090000,198.0,202.800003,61.454546,54,105.900002,100,69.300003
20170119091500,198.0,202.800003,61.454546,54,89.900002,100,69.300003
20170119093000,198.0,198.600006,60.18182,54,104.5,100,69.300003
20170119094500,198.0,206.399994,62.545453,54,91.599998,100,69.300003
20170119100000,198.0,206.399994,62.545453,54,95.099998,100,69.699997
20170119101500,198.0,202.800003,61.454546,54,103.900002,100,69.900002
20170119103000,198.0,206.399994,62.545453,54,89.900002,100,69.800003
20170119104500,198.0,206.399994,62.545453,54,100.400002,100,69.800003
20170119110000,198.0,206.399994,62.545453,54,90.5,100,69.800003
20170119111500,198.0,202.800003,61.454546,54,90.5,100,69.699997
20170119113000,198.0,202.800003,61.454546,54,104.800003,100,69.699997
20170119114500,198.0,202.800003,61.454546,54,95.400002,100,69.699997
20170119120000,198.0,202.800003,61.454546,54,92.300003,100,69.599998
20170119121500,198.0,202.800003,61.454546,54,106.900002,100,69.300003
20170119123000,198.0,202.800003,61.454546,54,93.0,100,69.300003
20170119124500,198.0,202.800003,61.454546,54,97.099998,100,69.300003
20170119130000,198.0,206.399994,62.545453,54,99.199997,100,69.300003
20170119131500,198.0,206.399994,62.545453,54,90.599998,100,69.300003
20170119133000,198.0,202.800003,61.454546,54,96.599998,100,69.300003
20170119134500,198.0,202.800003,61.454546,54,88.699997,100,69.300003
20170119140000,198.0,202.800003,61.454546,54,98.099998,100,69.300003
20170119141500,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20170119143000,198.0,202.800003,61.454546,54,99.0,100,69.199997
20170119144500,198.0,202.800003,61.454546,54,99.0,100,69.199997
20170119150000,198.0,206.399994,62.545453,54,89.900002,100,69.199997
20170119151500,198.0,202.800003,61.454546,54,102.099998,100,69.099998
20170119153000,198.0,206.399994,62.545453,54,88.699997,100,69.099998
20170119154500,198.0,198.600006,60.18182,54,98.900002,100,69.099998
20170119160000,198.0,202.800003,61.454546,54,94.300003,100,69.099998
20170119161500,198.0,202.800003,61.454546,54,94.300003,100,69.099998
20170119163000,198.0,202.800003,61.454546,54,91.099998,100,69.099998
20170119164500,198.0,202.800003,61.454546,54,105.900002,100,69.0
