PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170119170000,198.0,202.800003,61.454546,54,97.900002,100,69.0
20170119171500,198.0,202.800003,61.454546,54,86.900002,100,68.900002
20170119173000,198.0,202.800003,61.454546,54,101.800003,100,68.900002
20170119174500,198.0,206.399994,62.545453,54,88.699997,100,69.099998
20170119180000,198.0,202.800003,61.454546,54,102.699997,100,69.099998
20170119181500,198.0,202.800003,61.454546,54,95.099998,100,69.099998
20170119183000,198.0,202.800003,61.454546,54,85.699997,100,69.099998
20170119184500,198.0,198.600006,60.18182,54,84.400002,100,68.900002
20170119190000,198.0,194.399994,58.909089,54,98.5,100,68.900002
20170119191500,198.0,194.399994,58.909089,54,98.5,100,68.900002
20170119193000,198.0,194.399994,58.909089,54,89.900002,100,68.900002
20170119194500,198.0,194.399994,58.909089,54,93.800003,100,68.800003
20170119200000,198.0,194.399994,58.909089,54,90.5,100,68.800003
20170119201500,198.0,198.600006,60.18182,54,92.300003,100,68.900002
20170119203000,198.0,198.600006,60.18182,54,97.599998,100,68.900002
20170119204500,198.0,194.399994,58.909089,54,89.300003,100,68.900002
20170119210000,198.0,198.600006,60.18182,54,85.599998,100,68.800003
20170119211500,198.0,202.800003,61.454546,54,99.699997,100,68.900002
20170119213000,198.0,202.800003,61.454546,54,87.0,100,68.800003
20170119214500,198.0,202.800003,61.454546,54,87.0,100,68.800003
20170119220000,198.0,202.800003,61.454546,54,99.0,100,68.800003
20170119221500,198.0,202.800003,61.454546,54,85.0,100,68.800003
20170119223000,198.0,198.600006,60.18182,54,101.900002,100,68.800003
20170119224500,198.0,194.399994,58.909089,54,93.400002,100,68.800003
20170119230000,198.0,202.800003,61.454546,54,102.699997,100,68.800003
20170119231500,198.0,198.600006,60.18182,54,88.599998,100,68.699997
20170119233000,198.0,198.600006,60.18182,54,109.699997,100,68.699997
20170119234500,198.0,194.399994,58.909089,54,89.300003,100,68.699997
20170120000000,198.0,194.399994,58.909089,54,95.099998,100,68.699997
20170120001500,198.0,198.600006,60.18182,54,88.800003,100,68.699997
20170120003000,198.0,198.600006,60.18182,54,104.099998,100,68.699997
20170120004500,198.0,202.800003,61.454546,54,87.0,100,68.699997
20170120010000,198.0,202.800003,61.454546,54,107.0,100,68.699997
20170120011500,198.0,202.800003,61.454546,54,89.800003,100,68.699997
20170120013000,198.0,202.800003,61.454546,54,109.0,100,68.699997
20170120014500,198.0,202.800003,61.454546,54,88.699997,100,68.699997
20170120020000,198.0,206.399994,62.545453,54,104.599998,100,68.699997
20170120021500,198.0,202.800003,61.454546,54,89.300003,100,68.800003
20170120023000,198.0,202.800003,61.454546,54,100.599998,100,68.800003
20170120024500,198.0,202.800003,61.454546,54,92.5,100,68.800003
20170120030000,198.0,202.800003,61.454546,54,94.400002,100,68.800003
20170120031500,198.0,202.800003,61.454546,54,99.5,100,68.800003
20170120033000,198.0,202.800003,61.454546,54,91.0,100,68.800003
20170120034500,198.0,202.800003,61.454546,54,101.599998,100,68.800003
20170120040000,198.0,202.800003,61.454546,54,88.699997,100,68.800003
20170120041500,198.0,206.399994,62.545453,54,98.099998,100,68.800003
20170120043000,198.0,202.800003,61.454546,54,88.099998,100,68.800003
20170120044500,198.0,198.600006,60.18182,54,107.900002,100,68.800003
20170120050000,198.0,198.600006,60.18182,54,89.300003,100,68.800003
20170120051500,198.0,194.399994,58.909089,54,110.400002,100,68.800003
20170120053000,198.0,194.399994,58.909089,54,89.900002,100,68.800003
20170120054500,198.0,194.399994,58.909089,54,103.400002,100,68.699997
20170120060000,198.0,194.399994,58.909089,54,91.099998,100,68.699997
20170120061500,198.0,198.600006,60.18182,54,98.800003,100,68.800003
20170120063000,198.0,194.399994,58.909089,54,96.099998,100,68.800003
20170120064500,198.0,194.399994,58.909089,54,91.900002,100,68.800003
20170120070000,198.0,194.399994,58.909089,54,89.900002,100,68.800003
20170120071500,198.0,190.199997,57.636363,54,109.400002,100,68.900002
20170120073000,198.0,194.399994,58.909089,54,92.099998,100,68.900002
20170120074500,198.0,194.399994,58.909089,54,96.900002,100,68.900002
20170120080000,198.0,198.600006,60.18182,54,99.400002,100,68.900002
20170120081500,198.0,198.600006,60.18182,54,91.099998,100,68.800003
20170120083000,198.0,202.800003,61.454546,54,97.099998,100,68.900002
20170120084500,198.0,202.800003,61.454546,54,98.5,100,69.0
20170120090000,198.0,202.800003,61.454546,54,90.400002,100,69.099998
20170120091500,198.0,198.600006,60.18182,54,101.199997,100,69.099998
20170120093000,198.0,198.600006,60.18182,54,97.099998,100,69.300003
20170120094500,198.0,194.399994,58.909089,54,97.099998,100,69.400002
20170120100000,198.0,190.199997,57.636363,54,94.0,100,69.300003
20170120101500,198.0,194.399994,58.909089,54,96.0,100,69.400002
20170120103000,198.0,194.399994,58.909089,54,91.300003,100,69.400002
20170120104500,198.0,194.399994,58.909089,54,101.400002,100,69.400002
20170120110000,198.0,198.600006,60.18182,54,91.099998,100,69.300003
20170120111500,198.0,194.399994,58.909089,54,112.300003,100,69.300003
20170120113000,198.0,190.199997,57.636363,54,91.099998,100,69.300003
20170120114500,198.0,190.199997,57.636363,54,98.300003,100,69.400002
20170120120000,198.0,194.399994,58.909089,54,96.0,100,69.300003
20170120121500,198.0,194.399994,58.909089,54,86.900002,100,69.300003
20170120123000,198.0,194.399994,58.909089,54,89.099998,100,69.199997
20170120124500,198.0,194.399994,58.909089,54,99.699997,100,68.900002
20170120130000,198.0,194.399994,58.909089,54,88.099998,100,68.900002
20170120131500,198.0,198.600006,60.18182,54,92.400002,100,68.900002
20170120133000,198.0,190.199997,57.636363,54,92.400002,100,68.900002
20170120134500,198.0,194.399994,58.909089,54,111.199997,100,68.900002
20170120140000,198.0,198.600006,60.18182,54,107.599998,100,68.900002
20170120141500,198.0,198.600006,60.18182,54,91.300003,100,68.900002
20170120143000,198.0,198.600006,60.18182,54,91.300003,100,69.0
20170120144500,198.0,198.600006,60.18182,54,84.0,100,68.900002
20170120150000,198.0,198.600006,60.18182,54,99.300003,100,69.0
20170120151500,198.0,202.800003,61.454546,54,84.400002,100,69.099998
20170120153000,198.0,198.600006,60.18182,54,104.300003,100,69.099998
20170120154500,198.0,198.600006,60.18182,54,95.800003,100,69.099998
20170120160000,198.0,198.600006,60.18182,54,96.800003,100,69.099998
20170120161500,198.0,198.600006,60.18182,54,95.5,100,69.099998
20170120163000,198.0,198.600006,60.18182,54,91.699997,100,69.099998
20170120164500,198.0,198.600006,60.18182,54,102.800003,100,69.199997
20170120170000,198.0,198.600006,60.18182,54,90.5,100,69.199997
20170120171500,198.0,194.399994,58.909089,54,90.5,100,69.199997
20170120173000,198.0,202.800003,61.454546,54,98.0,100,69.199997
20170120174500,198.0,202.800003,61.454546,54,89.900002,100,69.199997
20170120180000,198.0,206.399994,62.545453,54,97.199997,100,69.099998
20170120181500,198.0,198.600006,60.18182,54,93.599998,100,69.099998
20170120183000,198.0,190.199997,57.636363,54,83.300003,100,69.099998
20170120184500,198.0,194.399994,58.909089,54,106.800003,100,69.199997
20170120190000,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20170120191500,198.0,198.600006,60.18182,54,107.5,100,69.300003
20170120193000,198.0,202.800003,61.454546,54,83.599998,100,69.300003
20170120194500,198.0,198.600006,60.18182,54,106.800003,100,69.199997
20170120200000,198.0,194.399994,58.909089,54,87.5,100,69.300003
20170120201500,198.0,194.399994,58.909089,54,94.900002,100,69.300003
20170120203000,198.0,194.399994,58.909089,54,106.5,100,69.300003
20170120204500,198.0,194.399994,58.909089,54,92.400002,100,69.400002
20170120210000,198.0,194.399994,58.909089,54,105.699997,100,69.599998
20170120211500,198.0,202.800003,61.454546,54,92.400002,100,69.599998
20170120213000,198.0,198.600006,60.18182,54,106.800003,100,69.599998
20170120214500,198.0,194.399994,58.909089,54,91.699997,100,69.5
20170120220000,198.0,198.600006,60.18182,54,106.800003,100,69.400002
20170120221500,198.0,198.600006,60.18182,54,91.099998,100,69.400002
20170120223000,198.0,198.600006,60.18182,54,106.800003,100,69.300003
20170120224500,198.0,198.600006,60.18182,54,95.0,100,69.300003
20170120230000,198.0,198.600006,60.18182,54,99.099998,100,69.199997
20170120231500,198.0,198.600006,60.18182,54,101.099998,100,69.199997
20170120233000,198.0,198.600006,60.18182,54,94.800003,100,69.199997
20170120234500,198.0,198.600006,60.18182,54,89.900002,100,69.099998
20170121000000,198.0,198.600006,60.18182,54,111.699997,100,69.099998
20170121001500,198.0,198.600006,60.18182,54,92.900002,100,69.099998
20170121003000,198.0,198.600006,60.18182,54,92.900002,100,69.099998
20170121004500,198.0,198.600006,60.18182,54,99.800003,100,69.099998
20170121010000,198.0,198.600006,60.18182,54,91.699997,100,68.900002
20170121011500,198.0,194.399994,58.909089,55,105.199997,100,68.900002
20170121013000,198.0,194.399994,58.909089,54,91.699997,100,68.900002
20170121014500,198.0,194.399994,58.909089,54,105.099998,100,68.900002
20170121020000,198.0,202.800003,61.454546,55,93.599998,100,68.900002
20170121021500,198.0,202.800003,61.454546,55,106.099998,100,68.900002
20170121023000,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20170121024500,198.0,198.600006,60.18182,55,106.800003,100,68.900002
20170121030000,198.0,198.600006,60.18182,55,89.900002,100,68.900002
20170121031500,198.0,202.800003,61.454546,55,107.699997,100,68.900002
20170121033000,198.0,202.800003,61.454546,55,96.400002,100,68.900002
20170121034500,198.0,202.800003,61.454546,55,96.400002,100,69.0
20170121040000,198.0,202.800003,61.454546,55,91.699997,100,69.0
20170121041500,198.0,202.800003,61.454546,55,105.0,100,69.0
20170121043000,198.0,206.399994,62.545453,55,97.900002,100,69.099998
20170121044500,198.0,202.800003,61.454546,55,89.5,100,69.099998
20170121050000,198.0,202.800003,61.454546,54,110.099998,100,69.099998
20170121051500,198.0,194.399994,58.909089,55,90.5,100,68.900002
20170121053000,198.0,198.600006,60.18182,55,104.300003,100,68.900002
20170121054500,198.0,206.399994,62.545453,55,89.900002,100,68.900002
20170121060000,198.0,202.800003,61.454546,54,107.599998,100,68.900002
20170121061500,198.0,202.800003,61.454546,54,95.300003,100,68.900002
20170121063000,198.0,202.800003,61.454546,54,106.800003,100,68.900002
20170121064500,198.0,198.600006,60.18182,54,92.300003,100,68.900002
20170121070000,198.0,198.600006,60.18182,54,101.199997,100,68.900002
20170121071500,198.0,198.600006,60.18182,54,101.199997,100,68.800003
20170121073000,198.0,194.399994,58.909089,54,94.800003,100,68.800003
20170121074500,198.0,194.399994,58.909089,54,98.0,100,68.800003
20170121080000,198.0,190.199997,57.636363,54,93.599998,100,68.800003
20170121081500,198.0,194.399994,58.909089,55,106.599998,100,68.699997
20170121083000,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20170121084500,198.0,194.399994,58.909089,55,108.300003,100,68.699997
20170121090000,198.0,198.600006,60.18182,55,92.800003,100,68.699997
20170121091500,198.0,194.399994,58.909089,55,96.199997,100,68.699997
20170121093000,198.0,198.600006,60.18182,55,101.599998,100,68.699997
20170121094500,198.0,194.399994,58.909089,55,93.0,100,68.699997
20170121100000,198.0,202.800003,61.454546,55,105.099998,100,68.699997
20170121101500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20170121103000,198.0,198.600006,60.18182,55,108.0,100,68.699997
20170121104500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20170121110000,198.0,194.399994,58.909089,55,101.5,100,68.699997
20170121111500,198.0,198.600006,60.18182,55,96.599998,100,68.699997
20170121113000,198.0,202.800003,61.454546,55,85.599998,100,68.699997
20170121114500,198.0,198.600006,60.18182,55,102.699997,100,68.699997
20170121120000,198.0,198.600006,60.18182,55,105.400002,100,68.699997
20170121121500,198.0,198.600006,60.18182,55,83.800003,100,68.699997
20170121123000,198.0,198.600006,60.18182,55,95.199997,100,68.699997
20170121124500,198.0,198.600006,60.18182,55,101.300003,100,68.699997
20170121130000,198.0,198.600006,60.18182,55,101.300003,100,68.699997
20170121131500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20170121133000,198.0,198.600006,60.18182,55,106.900002,100,68.699997
20170121134500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20170121140000,198.0,194.399994,58.909089,55,99.599998,100,68.699997
20170121141500,198.0,198.600006,60.18182,55,107.0,100,68.800003
20170121143000,198.0,194.399994,58.909089,55,105.300003,100,68.800003
20170121144500,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20170121150000,198.0,198.600006,60.18182,55,102.699997,100,68.699997
20170121151500,198.0,194.399994,58.909089,55,107.0,100,68.699997
20170121153000,198.0,194.399994,58.909089,55,94.199997,100,68.699997
20170121154500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20170121160000,198.0,194.399994,58.909089,55,97.599998,100,68.699997
20170121161500,198.0,198.600006,60.18182,55,106.0,100,68.699997
20170121163000,198.0,194.399994,58.909089,55,90.599998,100,68.699997
20170121164500,198.0,198.600006,60.18182,55,94.400002,100,68.699997
20170121170000,198.0,194.399994,58.909089,55,109.400002,100,68.699997
20170121171500,198.0,190.199997,57.636363,55,92.400002,100,68.699997
20170121173000,198.0,198.600006,60.18182,55,94.699997,100,68.699997
20170121174500,198.0,194.399994,58.909089,55,103.199997,100,68.699997
20170121180000,198.0,198.600006,60.18182,55,95.800003,100,68.699997
20170121181500,198.0,198.600006,60.18182,55,90.599998,100,68.699997
20170121183000,198.0,202.800003,61.454546,55,86.900002,100,68.699997
20170121184500,198.0,202.800003,61.454546,55,101.0,100,68.699997
20170121190000,198.0,202.800003,61.454546,54,90.5,100,68.699997
20170121191500,198.0,202.800003,61.454546,54,94.099998,100,68.699997
20170121193000,198.0,202.800003,61.454546,54,107.099998,100,68.699997
20170121194500,198.0,198.600006,60.18182,54,94.199997,100,68.699997
20170121200000,198.0,202.800003,61.454546,54,82.5,100,68.599998
20170121201500,198.0,198.600006,60.18182,54,103.699997,100,68.599998
20170121203000,198.0,202.800003,61.454546,54,87.900002,100,68.599998
20170121204500,198.0,202.800003,61.454546,54,92.400002,100,68.699997
20170121210000,198.0,198.600006,60.18182,54,110.099998,100,68.699997
20170121211500,198.0,198.600006,60.18182,54,93.0,100,68.699997
20170121213000,198.0,198.600006,60.18182,54,89.800003,100,68.699997
20170121214500,198.0,198.600006,60.18182,54,107.300003,100,68.699997
20170121220000,198.0,202.800003,61.454546,54,89.900002,100,68.699997
20170121221500,198.0,198.600006,60.18182,54,103.400002,100,68.699997
20170121223000,198.0,198.600006,60.18182,54,96.699997,100,68.699997
20170121224500,198.0,198.600006,60.18182,54,89.800003,100,68.699997
20170121230000,198.0,198.600006,60.18182,54,110.800003,100,68.699997
20170121231500,198.0,202.800003,61.454546,54,90.5,100,68.699997
20170121233000,198.0,202.800003,61.454546,54,95.099998,100,68.699997
20170121234500,198.0,198.600006,60.18182,54,103.400002,100,68.699997
20170122000000,198.0,202.800003,61.454546,54,90.0,100,68.699997
20170122001500,198.0,198.600006,60.18182,54,97.099998,100,68.699997
20170122003000,198.0,198.600006,60.18182,54,100.0,100,68.699997
20170122004500,198.0,202.800003,61.454546,54,89.900002,100,68.699997
20170122010000,198.0,202.800003,61.454546,54,101.599998,100,68.699997
20170122011500,198.0,202.800003,61.454546,54,93.699997,100,68.699997
20170122013000,198.0,198.600006,60.18182,54,90.199997,100,68.699997
20170122014500,198.0,198.600006,60.18182,54,109.300003,100,68.599998
20170122020000,198.0,198.600006,60.18182,54,89.900002,100,68.599998
20170122021500,198.0,194.399994,58.909089,54,105.800003,100,68.599998
20170122023000,198.0,194.399994,58.909089,54,93.300003,100,68.599998
20170122024500,198.0,194.399994,58.909089,54,89.900002,100,68.599998
20170122030000,198.0,194.399994,58.909089,54,106.400002,100,68.599998
20170122031500,198.0,194.399994,58.909089,54,92.699997,100,68.599998
20170122033000,198.0,198.600006,60.18182,54,96.900002,100,68.599998
20170122034500,198.0,202.800003,61.454546,55,102.5,100,68.5
20170122040000,198.0,206.399994,62.545453,55,88.699997,100,68.5
20170122041500,198.0,198.600006,60.18182,55,110.099998,100,68.400002
20170122043000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20170122044500,198.0,202.800003,61.454546,55,98.900002,100,68.300003
20170122050000,198.0,198.600006,60.18182,55,94.0,100,68.199997
20170122051500,198.0,198.600006,60.18182,55,90.5,100,68.199997
20170122053000,198.0,202.800003,61.454546,55,100.0,100,68.099998
20170122054500,198.0,202.800003,61.454546,55,86.900002,100,68.099998
20170122060000,198.0,202.800003,61.454546,55,108.400002,100,68.199997
20170122061500,198.0,202.800003,61.454546,54,88.099998,100,68.199997
20170122063000,198.0,202.800003,61.454546,54,100.400002,100,68.199997
20170122064500,198.0,202.800003,61.454546,54,90.0,100,68.199997
20170122070000,198.0,198.600006,60.18182,54,91.400002,100,68.199997
20170122071500,198.0,198.600006,60.18182,54,96.0,100,68.099998
20170122073000,198.0,202.800003,61.454546,54,89.699997,100,68.099998
20170122074500,198.0,198.600006,60.18182,54,98.300003,100,68.099998
20170122080000,198.0,198.600006,60.18182,54,86.900002,100,68.099998
20170122081500,198.0,198.600006,60.18182,54,109.199997,100,68.0
20170122083000,198.0,202.800003,61.454546,54,88.099998,100,68.099998
20170122084500,198.0,198.600006,60.18182,54,97.5,100,68.099998
20170122090000,198.0,198.600006,60.18182,54,94.900002,100,68.099998
20170122091500,198.0,202.800003,61.454546,54,86.900002,100,68.099998
20170122093000,198.0,198.600006,60.18182,54,104.199997,100,67.900002
20170122094500,198.0,198.600006,60.18182,54,91.199997,100,67.900002
20170122100000,198.0,194.399994,58.909089,54,89.5,100,67.900002
20170122101500,198.0,202.800003,61.454546,54,104.599998,100,67.800003
20170122103000,198.0,202.800003,61.454546,54,86.199997,100,67.699997
20170122104500,198.0,198.600006,60.18182,54,98.900002,100,67.599998
20170122110000,198.0,198.600006,60.18182,54,92.599998,100,67.599998
20170122111500,198.0,202.800003,61.454546,55,91.599998,100,67.599998
20170122113000,198.0,190.199997,57.636363,54,104.599998,100,67.599998
20170122114500,198.0,198.600006,60.18182,54,88.099998,100,67.599998
20170122120000,198.0,198.600006,60.18182,54,97.599998,100,67.599998
20170122121500,198.0,194.399994,58.909089,54,89.900002,100,67.5
20170122123000,198.0,198.600006,60.18182,54,87.400002,100,67.5
20170122124500,198.0,198.600006,60.18182,54,104.699997,100,67.599998
20170122130000,198.0,198.600006,60.18182,54,87.400002,100,67.599998
20170122131500,198.0,202.800003,61.454546,54,102.5,100,67.599998
20170122133000,198.0,190.199997,57.636363,54,92.400002,100,67.5
20170122134500,198.0,194.399994,58.909089,54,90.0,100,67.5
20170122140000,198.0,198.600006,60.18182,54,101.5,100,67.5
20170122141500,198.0,198.600006,60.18182,54,86.900002,100,67.400002
20170122143000,198.0,198.600006,60.18182,54,102.199997,100,67.400002
20170122144500,198.0,198.600006,60.18182,54,87.5,100,67.300003
20170122150000,198.0,194.399994,58.909089,54,105.099998,100,67.400002
20170122151500,198.0,198.600006,60.18182,54,87.5,100,67.5
20170122153000,198.0,194.399994,58.909089,54,105.300003,100,67.599998
20170122154500,198.0,198.600006,60.18182,54,88.099998,100,67.699997
20170122160000,198.0,198.600006,60.18182,54,105.0,100,67.699997
20170122161500,198.0,198.600006,60.18182,54,90.5,100,67.699997
20170122163000,198.0,194.399994,58.909089,54,90.5,100,67.699997
20170122164500,198.0,198.600006,60.18182,54,106.099998,100,67.699997
20170122170000,198.0,194.399994,58.909089,54,87.5,100,67.699997
20170122171500,198.0,194.399994,58.909089,54,102.099998,100,67.599998
20170122173000,198.0,194.399994,58.909089,54,88.099998,100,67.599998
20170122174500,198.0,190.199997,57.636363,54,86.900002,100,67.699997
20170122180000,198.0,198.600006,60.18182,54,105.900002,100,67.800003
20170122181500,198.0,198.600006,60.18182,54,91.199997,100,67.699997
20170122183000,198.0,194.399994,58.909089,54,94.699997,100,67.699997
20170122184500,198.0,198.600006,60.18182,54,88.0,100,67.800003
20170122190000,198.0,198.600006,60.18182,55,100.300003,100,67.800003
20170122191500,198.0,194.399994,58.909089,55,81.5,100,67.800003
20170122193000,198.0,198.600006,60.18182,55,92.0,100,67.800003
20170122194500,198.0,190.199997,57.636363,54,94.0,100,67.800003
20170122200000,198.0,202.800003,61.454546,54,80.699997,100,67.800003
20170122201500,198.0,194.399994,58.909089,54,95.0,100,67.800003
20170122203000,198.0,198.600006,60.18182,54,91.0,100,67.699997
20170122204500,198.0,194.399994,58.909089,54,85.599998,100,67.699997
20170122210000,198.0,194.399994,58.909089,55,88.699997,100,67.800003
20170122211500,198.0,194.399994,58.909089,54,92.800003,100,67.800003
20170122213000,198.0,194.399994,58.909089,54,86.199997,100,67.900002
20170122214500,198.0,190.199997,57.636363,54,99.800003,100,67.800003
20170122220000,198.0,202.800003,61.454546,54,83.099998,100,67.800003
20170122221500,198.0,198.600006,60.18182,54,86.900002,100,67.800003
20170122223000,198.0,198.600006,60.18182,54,97.099998,100,67.800003
20170122224500,198.0,190.199997,57.636363,54,84.199997,100,67.800003
20170122230000,198.0,194.399994,58.909089,55,86.599998,100,67.699997
20170122231500,198.0,198.600006,60.18182,55,96.599998,100,67.699997
20170122233000,198.0,202.800003,61.454546,55,84.900002,100,67.800003
20170122234500,198.0,198.600006,60.18182,55,99.599998,100,67.699997
20170123000000,198.0,202.800003,61.454546,55,91.0,100,67.699997
20170123001500,198.0,198.600006,60.18182,55,98.400002,100,67.699997
20170123003000,198.0,198.600006,60.18182,55,81.599998,100,67.699997
20170123004500,198.0,206.399994,62.545453,55,93.0,100,67.699997
20170123010000,198.0,206.399994,62.545453,55,94.199997,100,67.699997
20170123011500,198.0,206.399994,62.545453,55,88.599998,100,67.699997
20170123013000,198.0,202.800003,61.454546,55,81.900002,100,67.699997
20170123014500,198.0,202.800003,61.454546,55,86.300003,100,67.599998
20170123020000,198.0,198.600006,60.18182,55,93.199997,100,67.599998
20170123021500,198.0,202.800003,61.454546,55,91.699997,100,67.599998
20170123023000,198.0,194.399994,58.909089,55,80.400002,100,67.599998
20170123024500,198.0,198.600006,60.18182,55,83.800003,100,67.599998
20170123030000,198.0,202.800003,61.454546,55,94.300003,100,67.599998
20170123031500,198.0,198.600006,60.18182,55,93.099998,100,67.599998
20170123033000,198.0,198.600006,60.18182,55,90.5,100,67.400002
20170123034500,198.0,202.800003,61.454546,55,87.199997,100,67.400002
20170123040000,198.0,202.800003,61.454546,55,82.599998,100,67.400002
20170123041500,198.0,198.600006,60.18182,54,83.599998,100,67.599998
20170123043000,198.0,202.800003,61.454546,54,96.599998,100,67.599998
20170123044500,198.0,202.800003,61.454546,54,91.099998,100,67.5
20170123050000,198.0,198.600006,60.18182,54,91.099998,100,67.400002
20170123051500,198.0,198.600006,60.18182,54,82.900002,100,67.400002
20170123053000,198.0,198.600006,60.18182,54,82.900002,100,67.400002
20170123054500,198.0,198.600006,60.18182,54,87.699997,100,67.400002
20170123060000,198.0,198.600006,60.18182,54,95.900002,100,67.400002
20170123061500,198.0,206.399994,62.545453,54,91.699997,100,67.5
20170123063000,198.0,198.600006,60.18182,54,81.099998,100,67.599998
20170123064500,198.0,198.600006,60.18182,54,81.099998,100,67.5
20170123070000,198.0,198.600006,60.18182,54,85.699997,100,67.5
20170123071500,198.0,198.600006,60.18182,54,94.699997,100,67.5
20170123073000,198.0,198.600006,60.18182,54,89.699997,100,67.599998
20170123074500,198.0,198.600006,60.18182,54,80.900002,100,67.699997
20170123080000,198.0,198.600006,60.18182,54,90.0,100,67.800003
20170123081500,198.0,198.600006,60.18182,54,91.699997,100,67.900002
20170123083000,198.0,198.600006,60.18182,54,82.599998,100,67.400002
20170123084500,198.0,202.800003,61.454546,54,95.300003,100,67.400002
20170123090000,198.0,194.399994,58.909089,54,92.300003,100,67.699997
20170123091500,198.0,198.600006,60.18182,54,83.699997,100,67.900002
20170123093000,198.0,194.399994,58.909089,54,82.599998,100,68.199997
20170123094500,198.0,198.600006,60.18182,54,97.800003,100,68.199997
20170123100000,198.0,194.399994,58.909089,54,81.099998,100,68.400002
20170123101500,198.0,194.399994,58.909089,54,87.099998,100,68.599998
20170123103000,198.0,198.600006,60.18182,54,97.199997,100,68.699997
20170123104500,198.0,194.399994,58.909089,54,89.199997,100,68.900002
20170123110000,198.0,194.399994,58.909089,54,84.599998,100,69.0
20170123111500,198.0,194.399994,58.909089,54,97.800003,100,69.0
20170123113000,198.0,194.399994,58.909089,54,87.800003,100,69.099998
20170123114500,198.0,194.399994,58.909089,54,85.900002,100,69.099998
20170123120000,198.0,194.399994,58.909089,54,97.800003,100,69.099998
20170123121500,198.0,190.199997,57.636363,54,82.5,100,68.800003
20170123123000,198.0,194.399994,58.909089,55,99.099998,100,68.699997
20170123124500,198.0,194.399994,58.909089,55,83.800003,100,68.900002
20170123130000,198.0,194.399994,58.909089,55,103.599998,100,68.900002
20170123131500,198.0,194.399994,58.909089,55,86.900002,100,69.0
20170123133000,198.0,198.600006,60.18182,55,100.800003,100,69.099998
20170123134500,198.0,194.399994,58.909089,55,96.099998,100,69.199997
20170123140000,198.0,194.399994,58.909089,55,88.0,100,69.199997
20170123141500,198.0,194.399994,58.909089,55,105.599998,100,69.199997
20170123143000,198.0,198.600006,60.18182,55,91.099998,100,69.300003
20170123144500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20170123150000,198.0,198.600006,60.18182,55,103.5,100,69.300003
20170123151500,198.0,198.600006,60.18182,55,87.599998,100,68.900002
20170123153000,198.0,194.399994,58.909089,55,100.199997,100,68.900002
20170123154500,198.0,194.399994,58.909089,55,92.400002,100,68.900002
20170123160000,198.0,202.800003,61.454546,55,88.199997,100,69.0
20170123161500,198.0,202.800003,61.454546,55,103.5,100,68.900002
20170123163000,198.0,202.800003,61.454546,55,84.400002,100,68.900002
20170123164500,198.0,198.600006,60.18182,55,104.300003,100,68.699997
20170123170000,198.0,202.800003,61.454546,55,88.099998,100,68.800003
20170123171500,198.0,198.600006,60.18182,55,94.599998,100,69.099998
20170123173000,198.0,202.800003,61.454546,55,95.900002,100,69.199997
20170123174500,198.0,202.800003,61.454546,55,84.300003,100,69.300003
20170123180000,198.0,202.800003,61.454546,55,94.699997,100,69.300003
20170123181500,198.0,202.800003,61.454546,55,88.900002,100,69.400002
20170123183000,198.0,202.800003,61.454546,55,95.0,100,69.5
20170123184500,198.0,198.600006,60.18182,55,89.300003,100,69.599998
20170123190000,198.0,194.399994,58.909089,55,96.099998,100,69.599998
20170123191500,198.0,194.399994,58.909089,55,89.800003,100,69.699997
20170123193000,198.0,198.600006,60.18182,55,95.5,100,69.699997
20170123194500,198.0,198.600006,60.18182,55,91.0,100,69.699997
20170123200000,198.0,198.600006,60.18182,55,94.900002,100,69.800003
20170123201500,198.0,194.399994,58.909089,55,91.5,100,69.800003
20170123203000,198.0,198.600006,60.18182,55,82.599998,100,69.800003
20170123204500,198.0,198.600006,60.18182,55,86.300003,100,69.800003
20170123210000,198.0,198.600006,60.18182,55,90.5,100,69.800003
20170123211500,198.0,202.800003,61.454546,55,97.199997,100,69.800003
20170123213000,198.0,202.800003,61.454546,55,97.199997,100,69.800003
20170123214500,198.0,206.399994,62.545453,55,93.5,100,69.800003
20170123220000,198.0,206.399994,62.545453,55,84.099998,100,69.800003
20170123221500,198.0,202.800003,61.454546,55,98.5,100,69.900002
20170123223000,198.0,202.800003,61.454546,55,92.800003,100,69.800003
20170123224500,198.0,202.800003,61.454546,55,92.800003,100,69.900002
20170123230000,198.0,202.800003,61.454546,55,83.699997,100,69.900002
20170123231500,198.0,198.600006,60.18182,55,86.400002,100,70.0
20170123233000,198.0,198.600006,60.18182,55,98.400002,100,70.0
20170123234500,198.0,198.600006,60.18182,55,95.199997,100,70.0
20170124000000,198.0,194.399994,58.909089,55,91.800003,100,69.900002
20170124001500,198.0,194.399994,58.909089,55,100.199997,100,69.900002
20170124003000,198.0,194.399994,58.909089,55,103.5,100,70.0
20170124004500,198.0,198.600006,60.18182,55,88.699997,100,70.0
20170124010000,198.0,194.399994,58.909089,55,92.300003,100,70.0
20170124011500,198.0,198.600006,60.18182,55,103.300003,100,70.0
20170124013000,198.0,198.600006,60.18182,55,103.300003,100,70.0
20170124014500,198.0,202.800003,61.454546,55,97.199997,100,70.0
20170124020000,198.0,202.800003,61.454546,55,103.599998,100,70.099998
20170124021500,198.0,198.600006,60.18182,55,103.599998,100,70.199997
20170124023000,198.0,202.800003,61.454546,55,102.300003,100,70.199997
20170124024500,198.0,202.800003,61.454546,55,98.0,100,70.199997
20170124030000,198.0,202.800003,61.454546,55,98.0,100,70.199997
20170124031500,198.0,202.800003,61.454546,55,93.599998,100,70.099998
20170124033000,198.0,198.600006,60.18182,55,90.400002,100,70.099998
20170124034500,198.0,198.600006,60.18182,55,89.400002,100,70.199997
20170124040000,198.0,198.600006,60.18182,55,92.0,100,70.199997
20170124041500,198.0,194.399994,58.909089,55,101.0,100,70.300003
20170124043000,198.0,198.600006,60.18182,55,104.300003,100,70.300003
20170124044500,198.0,198.600006,60.18182,55,104.300003,100,70.300003
20170124050000,198.0,194.399994,58.909089,55,104.300003,100,70.300003
20170124051500,198.0,198.600006,60.18182,55,91.199997,100,70.300003
20170124053000,198.0,198.600006,60.18182,55,89.300003,100,70.199997
20170124054500,198.0,202.800003,61.454546,55,95.900002,100,70.199997
20170124060000,198.0,202.800003,61.454546,55,92.5,100,70.199997
20170124061500,198.0,202.800003,61.454546,55,96.5,100,70.199997
20170124063000,198.0,198.600006,60.18182,55,89.900002,100,70.199997
20170124064500,198.0,202.800003,61.454546,55,89.900002,100,70.300003
20170124070000,198.0,194.399994,58.909089,55,103.199997,100,70.300003
20170124071500,198.0,194.399994,58.909089,55,88.099998,100,70.300003
20170124073000,198.0,194.399994,58.909089,55,100.199997,100,70.300003
20170124074500,198.0,194.399994,58.909089,55,100.199997,100,70.400002
20170124080000,198.0,194.399994,58.909089,55,94.199997,100,70.199997
20170124081500,198.0,194.399994,58.909089,55,91.300003,100,70.199997
20170124083000,198.0,194.399994,58.909089,55,99.5,100,70.199997
20170124084500,198.0,194.399994,58.909089,55,99.5,100,70.300003
20170124090000,198.0,194.399994,58.909089,55,98.0,100,69.900002
20170124091500,198.0,202.800003,61.454546,55,100.5,100,70.099998
20170124093000,198.0,202.800003,61.454546,55,91.599998,100,70.099998
20170124094500,198.0,202.800003,61.454546,55,95.599998,100,70.199997
20170124100000,198.0,202.800003,61.454546,55,101.699997,100,70.099998
20170124101500,198.0,202.800003,61.454546,55,91.5,100,70.199997
20170124103000,198.0,202.800003,61.454546,55,105.099998,100,70.199997
20170124104500,198.0,198.600006,60.18182,55,89.900002,100,70.199997
20170124110000,198.0,202.800003,61.454546,55,98.5,100,69.900002
20170124111500,198.0,202.800003,61.454546,55,96.900002,100,70.0
20170124113000,198.0,202.800003,61.454546,55,95.0,100,70.0
20170124114500,198.0,202.800003,61.454546,55,102.699997,100,70.0
20170124120000,198.0,198.600006,60.18182,55,90.5,100,70.099998
20170124121500,198.0,198.600006,60.18182,55,106.800003,100,69.800003
20170124123000,198.0,198.600006,60.18182,55,89.900002,100,69.800003
20170124124500,198.0,202.800003,61.454546,55,102.0,100,69.900002
20170124130000,198.0,202.800003,61.454546,55,92.199997,100,69.900002
20170124131500,198.0,194.399994,58.909089,55,104.5,100,69.900002
20170124133000,198.0,198.600006,60.18182,55,90.900002,100,69.800003
20170124134500,198.0,198.600006,60.18182,55,101.800003,100,69.800003
20170124140000,198.0,198.600006,60.18182,55,93.0,100,70.0
20170124141500,198.0,198.600006,60.18182,55,101.0,100,70.0
20170124143000,198.0,202.800003,61.454546,55,93.900002,100,69.800003
20170124144500,198.0,202.800003,61.454546,55,96.300003,100,70.0
20170124150000,198.0,202.800003,61.454546,55,93.300003,100,70.0
20170124151500,198.0,198.600006,60.18182,55,93.300003,100,70.0
20170124153000,198.0,198.600006,60.18182,55,95.099998,100,70.0
20170124154500,198.0,206.399994,62.545453,55,90.400002,100,69.900002
20170124160000,198.0,202.800003,61.454546,55,106.0,100,69.699997
20170124161500,198.0,198.600006,60.18182,55,91.099998,100,69.699997
20170124163000,198.0,202.800003,61.454546,55,101.199997,100,69.800003
20170124164500,198.0,198.600006,60.18182,54,91.699997,100,69.800003
20170124170000,198.0,198.600006,60.18182,55,101.300003,100,69.800003
20170124171500,198.0,194.399994,58.909089,55,92.300003,100,69.900002
20170124173000,198.0,198.600006,60.18182,55,103.199997,100,70.0
20170124174500,198.0,198.600006,60.18182,55,97.099998,100,70.099998
20170124180000,198.0,202.800003,61.454546,55,95.599998,100,70.199997
20170124181500,198.0,206.399994,62.545453,55,103.400002,100,70.199997
20170124183000,198.0,206.399994,62.545453,55,89.900002,100,70.300003
20170124184500,198.0,206.399994,62.545453,55,106.699997,100,70.300003
20170124190000,198.0,202.800003,61.454546,55,95.300003,100,70.400002
20170124191500,198.0,206.399994,62.545453,55,92.400002,100,70.400002
20170124193000,198.0,198.600006,60.18182,54,105.099998,100,70.400002
20170124194500,198.0,202.800003,61.454546,54,90.5,100,70.5
20170124200000,198.0,198.600006,60.18182,54,105.5,100,70.5
20170124201500,198.0,198.600006,60.18182,54,96.900002,100,70.5
20170124203000,198.0,202.800003,61.454546,54,92.900002,100,70.5
20170124204500,198.0,198.600006,60.18182,54,103.5,100,70.5
20170124210000,198.0,198.600006,60.18182,54,91.699997,100,70.5
20170124211500,198.0,198.600006,60.18182,54,106.800003,100,70.5
20170124213000,198.0,194.399994,58.909089,54,94.0,100,70.599998
20170124214500,198.0,194.399994,58.909089,55,98.5,100,70.599998
20170124220000,198.0,194.399994,58.909089,55,103.0,100,70.699997
20170124221500,198.0,194.399994,58.909089,55,90.5,100,70.599998
20170124223000,198.0,198.600006,60.18182,55,106.0,100,70.5
20170124224500,198.0,194.399994,58.909089,55,90.800003,100,70.5
20170124230000,198.0,198.600006,60.18182,55,106.099998,100,70.5
20170124231500,198.0,198.600006,60.18182,55,96.0,100,70.5
20170124233000,198.0,198.600006,60.18182,55,94.199997,100,70.599998
20170124234500,198.0,194.399994,58.909089,55,105.099998,100,70.599998
20170125000000,198.0,194.399994,58.909089,55,91.099998,100,70.599998
20170125001500,198.0,194.399994,58.909089,55,102.800003,100,70.599998
20170125003000,198.0,198.600006,60.18182,55,98.400002,100,70.699997
20170125004500,198.0,202.800003,61.454546,55,93.099998,100,70.699997
20170125010000,198.0,202.800003,61.454546,55,104.300003,100,70.699997
20170125011500,198.0,190.199997,57.636363,54,83.0,100,70.599998
20170125013000,198.0,194.399994,58.909089,54,56.900002,100,70.5
20170125014500,198.0,198.600006,60.18182,54,56.900002,100,70.400002
20170125020000,198.0,202.800003,61.454546,54,77.199997,100,70.199997
20170125021500,198.0,194.399994,58.909089,54,97.199997,100,70.199997
20170125023000,198.0,190.199997,57.636363,54,84.300003,100,70.300003
20170125024500,198.0,194.399994,58.909089,55,98.699997,100,70.300003
20170125030000,198.0,198.600006,60.18182,55,86.199997,100,70.300003
20170125031500,198.0,194.399994,58.909089,55,90.699997,100,70.300003
20170125033000,198.0,194.399994,58.909089,55,108.400002,100,70.400002
20170125034500,198.0,194.399994,58.909089,55,89.300003,100,70.300003
20170125040000,198.0,194.399994,58.909089,55,97.400002,100,70.300003
20170125041500,198.0,198.600006,60.18182,55,97.400002,100,70.300003
20170125043000,198.0,198.600006,60.18182,55,89.300003,100,70.400002
20170125044500,198.0,198.600006,60.18182,55,110.099998,100,70.5
20170125050000,198.0,198.600006,60.18182,55,90.5,100,70.5
20170125051500,198.0,198.600006,60.18182,55,86.900002,100,70.400002
20170125053000,198.0,198.600006,60.18182,55,101.900002,100,70.400002
20170125054500,198.0,198.600006,60.18182,55,88.5,100,70.400002
20170125060000,198.0,194.399994,58.909089,55,85.0,100,70.400002
20170125061500,198.0,198.600006,60.18182,55,98.400002,100,70.5
20170125063000,198.0,198.600006,60.18182,55,101.0,100,70.400002
20170125064500,198.0,198.600006,60.18182,55,90.400002,100,70.400002
20170125070000,198.0,198.600006,60.18182,55,110.099998,100,70.300003
20170125071500,198.0,198.600006,60.18182,55,92.400002,100,70.199997
20170125073000,198.0,194.399994,58.909089,55,88.099998,100,70.099998
20170125074500,198.0,194.399994,58.909089,55,97.800003,100,70.099998
20170125080000,198.0,198.600006,60.18182,55,89.900002,100,70.199997
20170125081500,198.0,198.600006,60.18182,55,100.300003,100,70.199997
20170125083000,198.0,194.399994,58.909089,55,92.400002,100,70.300003
20170125084500,198.0,198.600006,60.18182,55,91.099998,100,70.300003
20170125090000,198.0,198.600006,60.18182,55,102.699997,100,70.300003
20170125091500,198.0,198.600006,60.18182,55,104.300003,100,70.300003
20170125093000,198.0,198.600006,60.18182,55,98.300003,100,70.300003
20170125094500,198.0,198.600006,60.18182,55,90.5,100,70.400002
20170125100000,198.0,186.0,56.363636,54,106.0,100,70.5
20170125101500,198.0,202.800003,61.454546,54,91.699997,100,70.5
20170125103000,198.0,202.800003,61.454546,54,89.300003,100,70.5
20170125104500,198.0,198.600006,60.18182,54,103.5,100,70.5
20170125110000,198.0,198.600006,60.18182,54,92.400002,100,70.5
20170125111500,198.0,202.800003,61.454546,54,95.099998,100,70.5
20170125113000,198.0,198.600006,60.18182,54,106.0,100,70.400002
20170125114500,198.0,202.800003,61.454546,54,92.400002,100,70.400002
20170125120000,198.0,198.600006,60.18182,54,90.5,100,70.400002
20170125121500,198.0,198.600006,60.18182,54,91.699997,100,70.5
20170125123000,198.0,198.600006,60.18182,54,91.699997,100,70.400002
20170125124500,198.0,202.800003,61.454546,54,100.199997,100,70.300003
20170125130000,198.0,198.600006,60.18182,54,86.900002,100,70.199997
20170125131500,198.0,198.600006,60.18182,54,93.099998,100,70.199997
20170125133000,198.0,198.600006,60.18182,54,86.900002,100,70.199997
20170125134500,198.0,198.600006,60.18182,54,79.099998,100,70.199997
20170125140000,198.0,202.800003,61.454546,54,85.0,100,70.099998
20170125141500,198.0,202.800003,61.454546,54,76.800003,100,69.900002
20170125143000,198.0,198.600006,60.18182,54,88.800003,100,69.900002
20170125144500,198.0,198.600006,60.18182,54,99.5,100,69.900002
20170125150000,198.0,198.600006,60.18182,54,90.5,100,69.900002
20170125151500,198.0,202.800003,61.454546,54,96.5,100,69.900002
20170125153000,198.0,202.800003,61.454546,54,91.699997,100,69.900002
20170125154500,198.0,198.600006,60.18182,54,98.5,100,69.900002
20170125160000,198.0,202.800003,61.454546,54,104.300003,100,69.900002
20170125161500,198.0,202.800003,61.454546,54,91.699997,100,69.900002
20170125163000,198.0,202.800003,61.454546,54,100.0,100,69.900002
20170125164500,198.0,198.600006,60.18182,54,91.400002,100,69.800003
20170125170000,198.0,202.800003,61.454546,54,104.5,100,69.900002
20170125171500,198.0,202.800003,61.454546,54,91.599998,100,70.0
20170125173000,198.0,202.800003,61.454546,54,108.400002,100,70.0
20170125174500,198.0,202.800003,61.454546,54,91.099998,100,70.0
20170125180000,198.0,202.800003,61.454546,54,104.699997,100,70.0
20170125181500,198.0,206.399994,62.545453,54,91.099998,100,70.199997
20170125183000,198.0,202.800003,61.454546,54,109.199997,100,70.199997
20170125184500,198.0,202.800003,61.454546,54,90.300003,100,70.300003
20170125190000,198.0,202.800003,61.454546,54,107.400002,100,70.300003
20170125191500,198.0,202.800003,61.454546,54,91.400002,100,70.400002
20170125193000,198.0,198.600006,60.18182,54,96.5,100,70.300003
20170125194500,198.0,198.600006,60.18182,54,94.599998,100,70.300003
20170125200000,198.0,194.399994,58.909089,54,91.099998,100,70.300003
20170125201500,198.0,194.399994,58.909089,54,109.0,100,70.400002
20170125203000,198.0,190.199997,57.636363,54,99.400002,100,70.400002
20170125204500,198.0,190.199997,57.636363,54,105.099998,100,70.400002
20170125210000,198.0,194.399994,58.909089,54,95.800003,100,70.400002
20170125211500,198.0,198.600006,60.18182,54,93.0,100,70.300003
20170125213000,198.0,198.600006,60.18182,54,108.5,100,70.300003
20170125214500,198.0,198.600006,60.18182,54,89.900002,100,70.300003
20170125220000,198.0,202.800003,61.454546,54,107.199997,100,70.400002
20170125221500,198.0,202.800003,61.454546,54,90.5,100,70.5
20170125223000,198.0,198.600006,60.18182,54,97.0,100,70.5
20170125224500,198.0,198.600006,60.18182,55,95.400002,100,70.5
20170125230000,198.0,198.600006,60.18182,55,89.800003,100,70.5
20170125231500,198.0,198.600006,60.18182,55,107.800003,100,70.5
20170125233000,198.0,202.800003,61.454546,55,89.900002,100,70.400002
20170125234500,198.0,202.800003,61.454546,55,98.599998,100,70.5
20170126000000,198.0,194.399994,58.909089,55,93.599998,100,70.5
20170126001500,198.0,194.399994,58.909089,55,90.5,100,70.400002
20170126003000,198.0,198.600006,60.18182,55,108.099998,100,70.400002
20170126004500,198.0,198.600006,60.18182,55,89.300003,100,70.400002
20170126010000,198.0,198.600006,60.18182,55,99.300003,100,70.300003
20170126011500,198.0,202.800003,61.454546,54,97.5,100,70.300003
20170126013000,198.0,194.399994,58.909089,54,89.900002,100,70.199997
20170126014500,198.0,194.399994,58.909089,54,110.900002,100,70.199997
20170126020000,198.0,194.399994,58.909089,54,89.900002,100,70.199997
20170126021500,198.0,194.399994,58.909089,54,108.900002,100,70.199997
20170126023000,198.0,198.600006,60.18182,54,89.900002,100,70.199997
20170126024500,198.0,194.399994,58.909089,54,101.099998,100,70.0
20170126030000,198.0,194.399994,58.909089,54,91.699997,100,70.0
20170126031500,198.0,194.399994,58.909089,54,95.800003,100,70.0
20170126033000,198.0,190.199997,57.636363,54,95.800003,100,69.900002
20170126034500,198.0,198.600006,60.18182,54,87.400002,100,70.0
20170126040000,198.0,190.199997,57.636363,54,90.5,100,70.099998
20170126041500,198.0,198.600006,60.18182,54,107.599998,100,70.099998
20170126043000,198.0,202.800003,61.454546,54,88.099998,100,70.0
20170126044500,198.0,198.600006,60.18182,54,107.699997,100,70.0
20170126050000,198.0,190.199997,57.636363,54,89.199997,100,70.0
20170126051500,198.0,198.600006,60.18182,54,95.900002,100,70.0
20170126053000,198.0,198.600006,60.18182,54,95.900002,100,70.099998
20170126054500,198.0,194.399994,58.909089,54,90.0,100,70.099998
20170126060000,198.0,198.600006,60.18182,54,105.900002,100,70.199997
20170126061500,198.0,202.800003,61.454546,54,87.5,100,70.199997
20170126063000,198.0,202.800003,61.454546,54,97.0,100,70.199997
20170126064500,198.0,198.600006,60.18182,54,102.099998,100,70.199997
20170126070000,198.0,202.800003,61.454546,54,87.699997,100,70.199997
20170126071500,198.0,202.800003,61.454546,54,99.699997,100,70.199997
20170126073000,198.0,198.600006,60.18182,54,95.300003,100,70.300003
20170126074500,198.0,194.399994,58.909089,54,90.0,100,70.199997
20170126080000,198.0,194.399994,58.909089,54,106.800003,100,70.300003
20170126081500,198.0,194.399994,58.909089,54,89.800003,100,70.599998
20170126083000,198.0,194.399994,58.909089,54,97.699997,100,70.800003
20170126084500,198.0,194.399994,58.909089,54,97.699997,100,70.300003
20170126090000,198.0,194.399994,58.909089,54,89.300003,100,70.300003
20170126091500,198.0,194.399994,58.909089,54,108.599998,100,70.0
20170126093000,198.0,194.399994,58.909089,54,89.699997,100,69.800003
20170126094500,198.0,194.399994,58.909089,54,103.699997,100,69.800003
20170126100000,198.0,194.399994,58.909089,54,92.599998,100,69.800003
20170126101500,198.0,194.399994,58.909089,54,97.400002,100,69.699997
20170126103000,198.0,190.199997,57.636363,54,95.300003,100,69.699997
20170126104500,198.0,190.199997,57.636363,54,100.400002,100,69.699997
20170126110000,198.0,198.600006,60.18182,55,90.400002,100,69.699997
20170126111500,198.0,194.399994,58.909089,55,96.800003,100,69.800003
20170126113000,198.0,194.399994,58.909089,55,89.199997,100,69.599998
20170126114500,198.0,198.600006,60.18182,55,103.599998,100,69.599998
20170126120000,198.0,198.600006,60.18182,55,88.699997,100,69.599998
20170126121500,198.0,194.399994,58.909089,55,101.5,100,69.699997
20170126123000,198.0,198.600006,60.18182,55,91.400002,100,69.699997
20170126124500,198.0,194.399994,58.909089,55,94.699997,100,69.599998
20170126130000,198.0,198.600006,60.18182,55,97.099998,100,69.599998
20170126131500,198.0,198.600006,60.18182,55,89.900002,100,69.699997
20170126133000,198.0,206.399994,62.545453,55,104.900002,100,69.5
20170126134500,198.0,206.399994,62.545453,55,88.099998,100,69.5
20170126140000,198.0,202.800003,61.454546,54,103.199997,100,69.599998
20170126141500,198.0,202.800003,61.454546,54,90.5,100,69.599998
20170126143000,198.0,198.600006,60.18182,54,90.5,100,69.599998
20170126144500,198.0,198.600006,60.18182,54,105.400002,100,69.599998
20170126150000,198.0,198.600006,60.18182,54,88.699997,100,69.599998
20170126151500,198.0,198.600006,60.18182,54,102.599998,100,69.400002
20170126153000,198.0,198.600006,60.18182,54,90.5,100,69.5
20170126154500,198.0,194.399994,58.909089,54,99.400002,100,69.5
20170126160000,198.0,194.399994,58.909089,54,92.800003,100,69.300003
20170126161500,198.0,194.399994,58.909089,54,95.300003,100,69.300003
20170126163000,198.0,194.399994,58.909089,54,98.199997,100,69.599998
20170126164500,198.0,194.399994,58.909089,54,102.5,100,69.599998
20170126170000,198.0,194.399994,58.909089,54,88.699997,100,69.599998
20170126171500,198.0,194.399994,58.909089,54,109.099998,100,69.699997
20170126173000,198.0,190.199997,57.636363,54,89.400002,100,69.800003
20170126174500,198.0,198.600006,60.18182,54,101.0,100,69.900002
20170126180000,198.0,194.399994,58.909089,54,106.0,100,70.0
20170126181500,198.0,198.600006,60.18182,54,104.300003,100,69.900002
20170126183000,198.0,198.600006,60.18182,54,108.0,100,69.900002
20170126184500,198.0,202.800003,61.454546,54,89.099998,100,69.800003
20170126190000,198.0,202.800003,61.454546,54,89.099998,100,69.900002
20170126191500,198.0,198.600006,60.18182,54,96.599998,100,69.900002
20170126193000,198.0,198.600006,60.18182,54,96.599998,100,69.900002
20170126194500,198.0,202.800003,61.454546,54,101.900002,100,70.0
20170126200000,198.0,198.600006,60.18182,54,106.0,100,70.099998
20170126201500,198.0,198.600006,60.18182,54,106.0,100,70.199997
20170126203000,198.0,198.600006,60.18182,54,106.0,100,70.199997
20170126204500,198.0,194.399994,58.909089,54,106.0,100,70.199997
20170126210000,198.0,194.399994,58.909089,54,106.0,100,70.0
20170126211500,198.0,194.399994,58.909089,54,106.0,100,70.099998
20170126213000,198.0,198.600006,60.18182,54,99.099998,100,70.199997
20170126214500,198.0,198.600006,60.18182,54,94.699997,100,70.199997
20170126220000,198.0,198.600006,60.18182,54,92.400002,100,70.300003
20170126221500,198.0,198.600006,60.18182,54,90.5,100,70.300003
20170126223000,198.0,194.399994,58.909089,54,99.599998,100,70.300003
20170126224500,198.0,198.600006,60.18182,54,108.5,100,70.400002
20170126230000,198.0,194.399994,58.909089,54,92.199997,100,70.400002
20170126231500,198.0,198.600006,60.18182,54,88.800003,100,70.300003
20170126233000,198.0,194.399994,58.909089,54,100.300003,100,70.300003
20170126234500,198.0,198.600006,60.18182,54,102.699997,100,70.300003
20170127000000,198.0,198.600006,60.18182,54,102.699997,100,70.300003
20170127001500,198.0,198.600006,60.18182,54,102.699997,100,70.300003
20170127003000,198.0,190.199997,57.636363,54,92.800003,100,70.400002
20170127004500,198.0,202.800003,61.454546,54,92.800003,100,70.400002
20170127010000,198.0,190.199997,57.636363,54,101.800003,100,70.300003
20170127011500,198.0,190.199997,57.636363,54,101.800003,100,70.300003
20170127013000,198.0,194.399994,58.909089,54,101.800003,100,70.300003
20170127014500,198.0,202.800003,61.454546,54,96.900002,100,70.300003
20170127020000,198.0,190.199997,57.636363,54,90.5,100,70.300003
20170127021500,198.0,190.199997,57.636363,54,96.599998,100,70.300003
20170127023000,198.0,190.199997,57.636363,54,100.199997,100,70.199997
20170127024500,198.0,206.399994,62.545453,54,100.199997,100,70.300003
20170127030000,198.0,202.800003,61.454546,54,99.0,100,70.300003
20170127031500,198.0,202.800003,61.454546,54,90.900002,100,70.199997
20170127033000,198.0,202.800003,61.454546,54,95.699997,100,70.199997
