PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170127034500,198.0,198.600006,60.18182,54,99.699997,100,70.199997
20170127040000,198.0,198.600006,60.18182,54,99.699997,100,70.199997
20170127041500,198.0,202.800003,61.454546,54,91.800003,100,70.199997
20170127043000,198.0,202.800003,61.454546,54,95.900002,100,70.199997
20170127044500,198.0,202.800003,61.454546,54,99.099998,100,70.199997
20170127050000,198.0,202.800003,61.454546,54,99.099998,100,70.199997
20170127051500,198.0,202.800003,61.454546,54,91.199997,100,70.199997
20170127053000,198.0,202.800003,61.454546,54,86.900002,100,70.199997
20170127054500,198.0,198.600006,60.18182,54,92.900002,100,70.0
20170127060000,198.0,194.399994,58.909089,54,88.800003,100,70.0
20170127061500,198.0,202.800003,61.454546,54,80.699997,100,70.0
20170127063000,198.0,198.600006,60.18182,54,88.699997,100,70.0
20170127064500,198.0,190.199997,57.636363,54,83.099998,100,70.0
20170127070000,198.0,194.399994,58.909089,54,90.400002,100,70.199997
20170127071500,198.0,198.600006,60.18182,54,92.300003,100,70.300003
20170127073000,198.0,198.600006,60.18182,54,84.5,100,70.400002
20170127074500,198.0,198.600006,60.18182,54,91.099998,100,70.300003
20170127080000,198.0,198.600006,60.18182,54,95.300003,100,70.0
20170127081500,198.0,194.399994,58.909089,54,97.199997,100,70.199997
20170127083000,198.0,198.600006,60.18182,54,89.900002,100,70.300003
20170127084500,198.0,194.399994,58.909089,54,92.900002,100,70.400002
20170127090000,198.0,202.800003,61.454546,54,96.599998,100,69.900002
20170127091500,198.0,194.399994,58.909089,54,97.800003,100,70.0
20170127093000,198.0,198.600006,60.18182,54,90.300003,100,69.900002
20170127094500,198.0,202.800003,61.454546,54,93.0,100,69.900002
20170127100000,198.0,202.800003,61.454546,54,99.599998,100,69.800003
20170127101500,198.0,202.800003,61.454546,54,103.5,100,69.699997
20170127103000,198.0,190.199997,57.636363,54,103.5,100,69.699997
20170127104500,198.0,190.199997,57.636363,54,103.5,100,69.699997
20170127110000,198.0,194.399994,58.909089,54,103.5,100,69.699997
20170127111500,198.0,194.399994,58.909089,59,98.5,100,69.900002
20170127113000,198.0,194.399994,58.909089,59,102.0,100,69.800003
20170127114500,198.0,198.600006,60.18182,59,99.099998,100,69.800003
20170127120000,198.0,202.800003,61.454546,59,95.5,100,69.5
20170127121500,198.0,194.399994,58.909089,59,94.199997,100,69.300003
20170127123000,198.0,198.600006,60.18182,59,92.400002,100,69.400002
20170127124500,198.0,198.600006,60.18182,59,90.400002,100,69.400002
20170127130000,198.0,198.600006,60.18182,59,95.699997,100,69.599998
20170127131500,198.0,194.399994,58.909089,59,90.800003,100,69.599998
20170127133000,198.0,194.399994,58.909089,59,90.800003,100,69.400002
20170127134500,198.0,194.399994,58.909089,59,92.5,100,69.300003
20170127140000,198.0,194.399994,58.909089,59,94.5,100,69.300003
20170127141500,198.0,198.600006,60.18182,59,99.300003,100,69.300003
20170127143000,198.0,198.600006,60.18182,59,94.199997,100,69.300003
20170127144500,198.0,198.600006,60.18182,59,103.5,100,69.199997
20170127150000,198.0,190.199997,57.636363,59,106.0,100,69.300003
20170127151500,198.0,190.199997,57.636363,59,106.0,100,69.5
20170127153000,198.0,194.399994,58.909089,59,106.0,100,69.599998
20170127154500,198.0,194.399994,58.909089,59,106.0,100,69.599998
20170127160000,198.0,194.399994,58.909089,59,103.5,100,69.599998
20170127161500,198.0,194.399994,58.909089,59,108.699997,100,69.800003
20170127163000,198.0,194.399994,58.909089,59,99.900002,100,69.900002
20170127164500,198.0,194.399994,58.909089,59,91.099998,100,70.199997
20170127170000,198.0,194.399994,58.909089,59,99.599998,100,70.5
20170127171500,198.0,194.399994,58.909089,59,102.199997,100,70.699997
20170127173000,198.0,194.399994,58.909089,59,103.5,100,70.800003
20170127174500,198.0,198.600006,60.18182,59,105.099998,100,70.800003
20170127180000,198.0,194.399994,58.909089,59,103.5,100,70.900002
20170127181500,198.0,202.800003,61.454546,59,100.199997,100,70.800003
20170127183000,198.0,202.800003,61.454546,59,101.900002,100,71.0
20170127184500,198.0,198.600006,60.18182,59,103.5,100,70.900002
20170127190000,198.0,198.600006,60.18182,59,103.5,100,70.800003
20170127191500,198.0,202.800003,61.454546,59,101.900002,100,70.699997
20170127193000,198.0,198.600006,60.18182,59,103.5,100,70.699997
20170127194500,198.0,202.800003,61.454546,59,103.5,100,70.599998
20170127200000,198.0,198.600006,60.18182,59,96.900002,100,70.599998
20170127201500,198.0,198.600006,60.18182,59,93.099998,100,70.5
20170127203000,198.0,198.600006,60.18182,59,90.900002,100,70.599998
20170127204500,198.0,198.600006,60.18182,59,93.400002,100,70.599998
20170127210000,198.0,198.600006,60.18182,59,95.300003,100,70.699997
20170127211500,198.0,198.600006,60.18182,59,97.599998,100,70.599998
20170127213000,198.0,198.600006,60.18182,59,101.900002,100,70.599998
20170127214500,198.0,194.399994,58.909089,59,101.900002,100,70.599998
20170127220000,198.0,194.399994,58.909089,59,101.900002,100,70.699997
20170127221500,198.0,194.399994,58.909089,59,101.900002,100,70.699997
20170127223000,198.0,194.399994,58.909089,59,103.5,100,70.699997
20170127224500,198.0,190.199997,57.636363,59,101.099998,100,70.699997
20170127230000,198.0,194.399994,58.909089,59,94.5,100,70.699997
20170127231500,198.0,194.399994,58.909089,59,92.400002,100,70.699997
20170127233000,198.0,198.600006,60.18182,59,90.400002,100,70.699997
20170127234500,198.0,198.600006,60.18182,59,96.099998,100,70.699997
20170128000000,198.0,198.600006,60.18182,59,101.900002,100,70.699997
20170128001500,198.0,198.600006,60.18182,59,103.5,100,70.699997
20170128003000,198.0,194.399994,58.909089,59,103.5,100,70.699997
20170128004500,198.0,194.399994,58.909089,59,101.900002,100,70.5
20170128010000,198.0,194.399994,58.909089,59,99.099998,100,70.599998
20170128011500,198.0,190.199997,57.636363,54,100.199997,100,70.599998
20170128013000,198.0,194.399994,58.909089,54,94.300003,100,70.400002
20170128014500,198.0,194.399994,58.909089,54,98.699997,100,70.300003
20170128020000,198.0,194.399994,58.909089,54,98.699997,100,70.400002
20170128021500,198.0,190.199997,57.636363,54,93.300003,100,70.400002
20170128023000,198.0,194.399994,58.909089,54,91.199997,100,70.5
20170128024500,198.0,190.199997,57.636363,54,91.199997,100,70.5
20170128030000,198.0,194.399994,58.909089,55,99.099998,100,70.5
20170128031500,198.0,194.399994,58.909089,55,101.900002,100,70.5
20170128033000,198.0,194.399994,58.909089,55,101.900002,100,70.5
20170128034500,198.0,190.199997,57.636363,55,101.900002,100,70.5
20170128040000,198.0,190.199997,57.636363,55,98.699997,100,70.599998
20170128041500,198.0,194.399994,58.909089,55,91.099998,100,70.5
20170128043000,198.0,194.399994,58.909089,55,94.099998,100,70.599998
20170128044500,198.0,198.600006,60.18182,55,99.0,100,70.5
20170128050000,198.0,198.600006,60.18182,55,100.300003,100,70.5
20170128051500,198.0,190.199997,57.636363,55,100.300003,100,70.599998
20170128053000,198.0,194.399994,58.909089,55,92.400002,100,70.599998
20170128054500,198.0,194.399994,58.909089,55,95.199997,100,70.599998
20170128060000,198.0,198.600006,60.18182,55,95.199997,100,70.599998
20170128061500,198.0,198.600006,60.18182,55,95.199997,100,70.5
20170128063000,198.0,198.600006,60.18182,55,89.300003,100,70.5
20170128064500,198.0,198.600006,60.18182,55,99.599998,100,70.5
20170128070000,198.0,202.800003,61.454546,55,98.599998,100,70.5
20170128071500,198.0,202.800003,61.454546,55,96.800003,100,70.5
20170128073000,198.0,198.600006,60.18182,55,90.199997,100,70.5
20170128074500,198.0,198.600006,60.18182,55,98.400002,100,70.5
20170128080000,198.0,198.600006,60.18182,55,98.400002,100,70.5
20170128081500,198.0,202.800003,61.454546,55,98.400002,100,70.5
20170128083000,198.0,202.800003,61.454546,55,89.900002,100,70.5
20170128084500,198.0,202.800003,61.454546,55,88.599998,100,70.5
20170128090000,198.0,202.800003,61.454546,55,82.800003,100,70.400002
20170128091500,198.0,198.600006,60.18182,55,89.0,100,70.300003
20170128093000,198.0,202.800003,61.454546,55,87.400002,100,70.199997
20170128094500,198.0,202.800003,61.454546,55,78.199997,100,70.199997
20170128100000,198.0,198.600006,60.18182,55,76.800003,100,70.0
20170128101500,198.0,198.600006,60.18182,55,81.199997,100,70.0
20170128103000,198.0,198.600006,60.18182,55,86.300003,100,69.900002
20170128104500,198.0,202.800003,61.454546,55,86.300003,100,69.900002
20170128110000,198.0,202.800003,61.454546,55,77.699997,100,69.900002
20170128111500,198.0,202.800003,61.454546,55,77.699997,100,69.800003
20170128113000,198.0,202.800003,61.454546,55,83.0,100,69.699997
20170128114500,198.0,202.800003,61.454546,55,89.300003,100,69.699997
20170128120000,198.0,202.800003,61.454546,55,87.400002,100,69.699997
20170128121500,198.0,198.600006,60.18182,55,80.199997,100,69.699997
20170128123000,198.0,202.800003,61.454546,55,86.300003,100,69.599998
20170128124500,198.0,202.800003,61.454546,55,92.300003,100,69.599998
20170128130000,198.0,202.800003,61.454546,54,85.599998,100,69.599998
20170128131500,198.0,206.399994,62.545453,55,83.099998,100,69.599998
20170128133000,198.0,198.600006,60.18182,55,92.900002,100,69.5
20170128134500,198.0,202.800003,61.454546,55,91.699997,100,69.5
20170128140000,198.0,206.399994,62.545453,55,81.5,100,69.5
20170128141500,198.0,206.399994,62.545453,55,87.5,100,69.599998
20170128143000,198.0,202.800003,61.454546,55,91.699997,100,69.599998
20170128144500,198.0,198.600006,60.18182,55,81.099998,100,69.599998
20170128150000,198.0,194.399994,58.909089,55,81.099998,100,69.599998
20170128151500,198.0,194.399994,58.909089,55,92.599998,100,69.599998
20170128153000,198.0,198.600006,60.18182,55,94.699997,100,69.599998
20170128154500,198.0,198.600006,60.18182,55,89.800003,100,69.599998
20170128160000,198.0,202.800003,61.454546,55,85.099998,100,69.599998
20170128161500,198.0,202.800003,61.454546,55,97.800003,100,69.599998
20170128163000,198.0,198.600006,60.18182,55,90.400002,100,69.699997
20170128164500,198.0,198.600006,60.18182,55,85.599998,100,69.699997
20170128170000,198.0,206.399994,62.545453,55,96.599998,100,69.699997
20170128171500,198.0,198.600006,60.18182,55,96.599998,100,69.699997
20170128173000,198.0,206.399994,62.545453,55,86.099998,100,69.800003
20170128174500,198.0,194.399994,58.909089,55,86.099998,100,69.800003
20170128180000,198.0,194.399994,58.909089,55,94.199997,100,69.800003
20170128181500,198.0,198.600006,60.18182,55,94.199997,100,69.800003
20170128183000,198.0,198.600006,60.18182,55,83.699997,100,69.800003
20170128184500,198.0,194.399994,58.909089,55,92.400002,100,69.900002
20170128190000,198.0,202.800003,61.454546,55,92.400002,100,69.900002
20170128191500,198.0,198.600006,60.18182,55,82.599998,100,69.900002
20170128193000,198.0,194.399994,58.909089,55,86.199997,100,69.900002
20170128194500,198.0,194.399994,58.909089,55,94.699997,100,69.900002
20170128200000,198.0,194.399994,58.909089,55,88.599998,100,69.900002
20170128201500,198.0,190.199997,57.636363,55,82.599998,100,69.900002
20170128203000,198.0,194.399994,58.909089,55,92.300003,100,69.900002
20170128204500,198.0,194.399994,58.909089,55,86.800003,100,69.900002
20170128210000,198.0,194.399994,58.909089,55,80.699997,100,69.900002
20170128211500,198.0,190.199997,57.636363,55,89.599998,100,70.0
20170128213000,198.0,194.399994,58.909089,55,104.800003,100,70.0
20170128214500,198.0,190.199997,57.636363,55,99.5,100,70.0
20170128220000,198.0,190.199997,57.636363,55,89.300003,100,70.199997
20170128221500,198.0,194.399994,58.909089,55,96.800003,100,70.199997
20170128223000,198.0,198.600006,60.18182,55,83.199997,100,70.199997
20170128224500,198.0,202.800003,61.454546,55,89.699997,100,70.199997
20170128230000,198.0,202.800003,61.454546,55,89.699997,100,70.099998
20170128231500,198.0,202.800003,61.454546,55,79.199997,100,70.0
20170128233000,198.0,202.800003,61.454546,55,82.699997,100,70.0
20170128234500,198.0,206.399994,62.545453,55,89.199997,100,70.0
20170129000000,198.0,202.800003,61.454546,55,79.599998,100,69.900002
20170129001500,198.0,206.399994,62.545453,55,84.099998,100,69.900002
20170129003000,198.0,202.800003,61.454546,54,89.0,100,69.800003
20170129004500,198.0,202.800003,61.454546,54,84.900002,100,69.800003
20170129010000,198.0,202.800003,61.454546,54,77.300003,100,69.699997
20170129011500,198.0,202.800003,61.454546,54,78.699997,100,69.699997
20170129013000,198.0,198.600006,60.18182,54,82.599998,100,69.699997
20170129014500,198.0,202.800003,61.454546,54,86.400002,100,69.699997
20170129020000,198.0,198.600006,60.18182,54,100.099998,100,69.699997
20170129021500,198.0,198.600006,60.18182,54,89.800003,100,69.699997
20170129023000,198.0,194.399994,58.909089,54,88.699997,100,69.699997
20170129024500,198.0,194.399994,58.909089,54,93.5,100,69.800003
20170129030000,198.0,194.399994,58.909089,54,80.599998,100,69.800003
20170129031500,198.0,198.600006,60.18182,54,85.699997,100,69.699997
20170129033000,198.0,198.600006,60.18182,54,103.400002,100,69.699997
20170129034500,198.0,202.800003,61.454546,54,80.699997,100,69.699997
20170129040000,198.0,202.800003,61.454546,54,85.699997,100,69.599998
20170129041500,198.0,202.800003,61.454546,54,85.699997,100,69.599998
20170129043000,198.0,202.800003,61.454546,54,76.5,100,69.599998
20170129044500,198.0,202.800003,61.454546,54,77.300003,100,69.599998
20170129050000,198.0,202.800003,61.454546,54,83.800003,100,69.400002
20170129051500,198.0,202.800003,61.454546,54,83.800003,100,69.400002
20170129053000,198.0,202.800003,61.454546,54,79.099998,100,69.300003
20170129054500,198.0,202.800003,61.454546,54,81.099998,100,69.300003
20170129060000,198.0,198.600006,60.18182,54,91.099998,100,69.400002
20170129061500,198.0,198.600006,60.18182,54,79.699997,100,69.300003
20170129063000,198.0,202.800003,61.454546,54,87.5,100,69.300003
20170129064500,198.0,198.600006,60.18182,54,83.699997,100,69.199997
20170129070000,198.0,202.800003,61.454546,54,80.099998,100,69.199997
20170129071500,198.0,198.600006,60.18182,54,76.400002,100,69.199997
20170129073000,198.0,198.600006,60.18182,54,76.400002,100,69.199997
20170129074500,198.0,198.600006,60.18182,54,79.599998,100,69.099998
20170129080000,198.0,198.600006,60.18182,54,83.699997,100,69.099998
20170129081500,198.0,198.600006,60.18182,54,83.699997,100,69.0
20170129083000,198.0,198.600006,60.18182,54,81.900002,100,69.0
20170129084500,198.0,198.600006,60.18182,54,83.699997,100,68.900002
20170129090000,198.0,198.600006,60.18182,55,79.5,100,68.800003
20170129091500,198.0,206.399994,62.545453,55,85.400002,100,68.800003
20170129093000,198.0,206.399994,62.545453,55,91.199997,100,68.900002
20170129094500,198.0,202.800003,61.454546,55,87.800003,100,68.900002
20170129100000,198.0,194.399994,58.909089,55,82.900002,100,68.900002
20170129101500,198.0,198.600006,60.18182,55,82.900002,100,68.900002
20170129103000,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20170129104500,198.0,198.600006,60.18182,55,90.400002,100,68.900002
20170129110000,198.0,198.600006,60.18182,55,83.699997,100,69.0
20170129111500,198.0,202.800003,61.454546,55,83.699997,100,69.099998
20170129113000,198.0,194.399994,58.909089,55,97.900002,100,69.099998
20170129114500,198.0,194.399994,58.909089,55,103.199997,100,69.099998
20170129120000,198.0,198.600006,60.18182,55,89.900002,100,69.099998
20170129121500,198.0,198.600006,60.18182,55,107.599998,100,69.199997
20170129123000,198.0,198.600006,60.18182,55,89.800003,100,69.199997
20170129124500,198.0,202.800003,61.454546,55,98.0,100,69.199997
20170129130000,198.0,194.399994,58.909089,55,96.400002,100,69.300003
20170129131500,198.0,194.399994,58.909089,55,92.400002,100,69.400002
20170129133000,198.0,198.600006,60.18182,55,93.5,100,69.400002
20170129134500,198.0,198.600006,60.18182,55,101.0,100,69.5
20170129140000,198.0,198.600006,60.18182,55,101.0,100,69.599998
20170129141500,198.0,202.800003,61.454546,55,93.300003,100,69.599998
20170129143000,198.0,198.600006,60.18182,55,96.5,100,69.599998
20170129144500,198.0,198.600006,60.18182,55,91.800003,100,69.699997
20170129150000,198.0,198.600006,60.18182,55,99.5,100,69.699997
20170129151500,198.0,198.600006,60.18182,55,90.5,100,69.699997
20170129153000,198.0,202.800003,61.454546,55,101.699997,100,69.699997
20170129154500,198.0,194.399994,58.909089,55,93.400002,100,69.699997
20170129160000,198.0,198.600006,60.18182,55,96.099998,100,69.800003
20170129161500,198.0,202.800003,61.454546,55,97.300003,100,69.800003
20170129163000,198.0,198.600006,60.18182,55,92.199997,100,69.800003
20170129164500,198.0,198.600006,60.18182,55,101.300003,100,69.800003
20170129170000,198.0,198.600006,60.18182,55,90.5,100,69.800003
20170129171500,198.0,198.600006,60.18182,55,107.400002,100,69.800003
20170129173000,198.0,202.800003,61.454546,55,90.300003,100,69.900002
20170129174500,198.0,198.600006,60.18182,55,101.699997,100,70.0
20170129180000,198.0,198.600006,60.18182,55,89.300003,100,70.099998
20170129181500,198.0,202.800003,61.454546,55,110.0,100,70.199997
20170129183000,198.0,198.600006,60.18182,55,89.300003,100,70.300003
20170129184500,198.0,198.600006,60.18182,55,102.800003,100,70.300003
20170129190000,198.0,202.800003,61.454546,55,91.0,100,70.199997
20170129191500,198.0,202.800003,61.454546,55,93.599998,100,70.300003
20170129193000,198.0,202.800003,61.454546,55,94.599998,100,70.300003
20170129194500,198.0,202.800003,61.454546,55,102.900002,100,70.300003
20170129200000,198.0,202.800003,61.454546,55,88.699997,100,70.300003
20170129201500,198.0,202.800003,61.454546,55,105.599998,100,70.400002
20170129203000,198.0,202.800003,61.454546,55,90.400002,100,70.400002
20170129204500,198.0,206.399994,62.545453,55,95.900002,100,70.5
20170129210000,198.0,198.600006,60.18182,55,98.199997,100,70.5
20170129211500,198.0,198.600006,60.18182,55,90.900002,100,70.5
20170129213000,198.0,198.600006,60.18182,55,109.900002,100,70.5
20170129214500,198.0,194.399994,58.909089,55,90.5,100,70.5
20170129220000,198.0,198.600006,60.18182,55,107.599998,100,70.5
20170129221500,198.0,202.800003,61.454546,55,98.599998,100,70.5
20170129223000,198.0,198.600006,60.18182,55,102.800003,100,70.5
20170129224500,198.0,198.600006,60.18182,55,101.0,100,70.5
20170129230000,198.0,202.800003,61.454546,55,99.599998,100,70.400002
20170129231500,198.0,198.600006,60.18182,55,101.900002,100,70.400002
20170129233000,198.0,198.600006,60.18182,55,103.599998,100,70.5
20170129234500,198.0,206.399994,62.545453,55,99.5,100,70.5
20170130000000,198.0,206.399994,62.545453,55,94.300003,100,70.5
20170130001500,198.0,202.800003,61.454546,55,88.300003,100,70.5
20170130003000,198.0,202.800003,61.454546,55,98.599998,100,70.5
20170130004500,198.0,202.800003,61.454546,55,101.800003,100,70.5
20170130010000,198.0,202.800003,61.454546,55,88.599998,100,70.5
20170130011500,198.0,206.399994,62.545453,55,101.900002,100,70.400002
20170130013000,198.0,202.800003,61.454546,55,96.900002,100,70.400002
20170130014500,198.0,202.800003,61.454546,55,98.800003,100,70.400002
20170130020000,198.0,198.600006,60.18182,55,99.900002,100,70.400002
20170130021500,198.0,198.600006,60.18182,55,94.5,100,70.400002
20170130023000,198.0,198.600006,60.18182,55,102.699997,100,70.400002
20170130024500,198.0,202.800003,61.454546,55,90.5,100,70.400002
20170130030000,198.0,206.399994,62.545453,55,106.699997,100,70.300003
20170130031500,198.0,198.600006,60.18182,55,100.199997,100,70.300003
20170130033000,198.0,206.399994,62.545453,55,100.199997,100,70.400002
20170130034500,198.0,198.600006,60.18182,54,100.199997,100,70.400002
20170130040000,198.0,198.600006,60.18182,54,97.900002,100,70.300003
20170130041500,198.0,202.800003,61.454546,54,97.900002,100,70.300003
20170130043000,198.0,198.600006,60.18182,54,89.699997,100,70.300003
20170130044500,198.0,202.800003,61.454546,54,88.599998,100,70.300003
20170130050000,198.0,198.600006,60.18182,54,99.599998,100,70.300003
20170130051500,198.0,198.600006,60.18182,54,99.599998,100,70.300003
20170130053000,198.0,198.600006,60.18182,54,97.800003,100,70.300003
20170130054500,198.0,202.800003,61.454546,54,88.099998,100,70.300003
20170130060000,198.0,202.800003,61.454546,54,96.699997,100,70.300003
20170130061500,198.0,202.800003,61.454546,54,96.699997,100,70.300003
20170130063000,198.0,194.399994,58.909089,54,96.699997,100,70.300003
20170130064500,198.0,194.399994,58.909089,54,88.400002,100,70.300003
20170130070000,198.0,194.399994,58.909089,54,93.900002,100,70.300003
20170130071500,198.0,194.399994,58.909089,54,98.400002,100,70.300003
20170130073000,198.0,190.199997,57.636363,54,98.400002,100,70.300003
20170130074500,198.0,194.399994,58.909089,54,101.900002,100,70.199997
20170130080000,198.0,194.399994,58.909089,54,94.300003,100,70.0
20170130081500,198.0,194.399994,58.909089,54,89.300003,100,70.099998
20170130083000,198.0,194.399994,58.909089,54,107.400002,100,70.199997
20170130084500,198.0,194.399994,58.909089,54,89.5,100,70.300003
20170130090000,198.0,198.600006,60.18182,55,102.199997,100,70.300003
20170130091500,198.0,202.800003,61.454546,55,92.599998,100,70.199997
20170130093000,198.0,202.800003,61.454546,55,90.300003,100,70.300003
20170130094500,198.0,198.600006,60.18182,55,105.900002,100,70.300003
20170130100000,198.0,202.800003,61.454546,55,89.300003,100,70.5
20170130101500,198.0,194.399994,58.909089,55,97.699997,100,70.300003
20170130103000,198.0,194.399994,58.909089,55,100.599998,100,70.300003
20170130104500,198.0,194.399994,58.909089,55,90.5,100,70.5
20170130110000,198.0,202.800003,61.454546,55,98.900002,100,70.300003
20170130111500,198.0,198.600006,60.18182,55,98.900002,100,70.199997
20170130113000,198.0,194.399994,58.909089,55,89.900002,100,70.199997
20170130114500,198.0,198.600006,60.18182,55,95.900002,100,70.199997
20170130120000,198.0,194.399994,58.909089,55,106.099998,100,70.0
20170130121500,198.0,194.399994,58.909089,55,92.400002,100,69.900002
20170130123000,198.0,194.399994,58.909089,55,89.900002,100,70.099998
20170130124500,198.0,190.199997,57.636363,55,100.199997,100,70.300003
20170130130000,198.0,194.399994,58.909089,55,97.900002,100,70.199997
20170130131500,198.0,194.399994,58.909089,55,90.199997,100,70.300003
20170130133000,198.0,194.399994,58.909089,55,94.400002,100,70.5
20170130134500,198.0,194.399994,58.909089,55,106.099998,100,70.599998
20170130140000,198.0,194.399994,58.909089,55,91.699997,100,70.400002
20170130141500,198.0,198.600006,60.18182,55,89.900002,100,70.400002
20170130143000,198.0,194.399994,58.909089,55,106.099998,100,70.400002
20170130144500,198.0,198.600006,60.18182,55,96.699997,100,70.400002
20170130150000,198.0,194.399994,58.909089,55,89.300003,100,70.199997
20170130151500,198.0,198.600006,60.18182,55,96.599998,100,70.199997
20170130153000,198.0,198.600006,60.18182,55,108.699997,100,70.199997
20170130154500,198.0,198.600006,60.18182,55,95.300003,100,70.0
20170130160000,198.0,194.399994,58.909089,55,89.900002,100,70.0
20170130161500,198.0,194.399994,58.909089,55,95.300003,100,69.900002
20170130163000,198.0,198.600006,60.18182,55,106.099998,100,70.0
20170130164500,198.0,198.600006,60.18182,55,91.699997,100,70.0
20170130170000,198.0,202.800003,61.454546,55,93.300003,100,70.099998
20170130171500,198.0,198.600006,60.18182,55,108.400002,100,70.0
20170130173000,198.0,198.600006,60.18182,55,89.300003,100,70.099998
20170130174500,198.0,202.800003,61.454546,55,93.400002,100,70.199997
20170130180000,198.0,202.800003,61.454546,55,95.699997,100,70.300003
20170130181500,198.0,202.800003,61.454546,55,88.5,100,70.300003
20170130183000,198.0,194.399994,58.909089,55,107.099998,100,70.300003
20170130184500,198.0,194.399994,58.909089,55,88.699997,100,70.300003
20170130190000,198.0,194.399994,58.909089,55,102.300003,100,70.400002
20170130191500,198.0,198.600006,60.18182,55,93.699997,100,70.400002
20170130193000,198.0,190.199997,57.636363,55,89.5,100,70.400002
20170130194500,198.0,194.399994,58.909089,55,105.099998,100,70.400002
20170130200000,198.0,198.600006,60.18182,55,94.199997,100,70.400002
20170130201500,198.0,198.600006,60.18182,55,89.300003,100,70.5
20170130203000,198.0,198.600006,60.18182,55,98.300003,100,70.5
20170130204500,198.0,198.600006,60.18182,55,93.0,100,70.5
20170130210000,198.0,198.600006,60.18182,55,94.099998,100,70.5
20170130211500,198.0,202.800003,61.454546,55,94.099998,100,70.5
20170130213000,198.0,194.399994,58.909089,54,94.099998,100,70.5
20170130214500,198.0,194.399994,58.909089,54,97.599998,100,70.5
20170130220000,198.0,194.399994,58.909089,54,89.800003,100,70.599998
20170130221500,198.0,198.600006,60.18182,54,109.199997,100,70.5
20170130223000,198.0,198.600006,60.18182,54,89.900002,100,70.5
20170130224500,198.0,194.399994,58.909089,54,99.0,100,70.5
20170130230000,198.0,194.399994,58.909089,54,93.0,100,70.5
20170130231500,198.0,198.600006,60.18182,54,97.099998,100,70.5
20170130233000,198.0,194.399994,58.909089,54,91.400002,100,70.5
20170130234500,198.0,194.399994,58.909089,54,97.099998,100,70.5
20170131000000,198.0,194.399994,58.909089,54,92.400002,100,70.5
20170131001500,198.0,198.600006,60.18182,54,96.5,100,70.5
20170131003000,198.0,194.399994,58.909089,54,93.599998,100,70.5
20170131004500,198.0,194.399994,58.909089,54,91.599998,100,70.599998
20170131010000,198.0,194.399994,58.909089,54,99.699997,100,70.5
20170131011500,198.0,194.399994,58.909089,54,88.099998,100,70.5
20170131013000,198.0,194.399994,58.909089,54,109.199997,100,70.5
20170131014500,198.0,194.399994,58.909089,54,88.699997,100,70.5
20170131020000,198.0,194.399994,58.909089,54,106.699997,100,70.5
20170131021500,198.0,194.399994,58.909089,54,88.599998,100,70.5
20170131023000,198.0,194.399994,58.909089,54,108.300003,100,70.5
20170131024500,198.0,194.399994,58.909089,54,88.699997,100,70.5
20170131030000,198.0,194.399994,58.909089,54,101.800003,100,70.400002
20170131031500,198.0,202.800003,61.454546,54,91.099998,100,70.400002
20170131033000,198.0,198.600006,60.18182,54,95.400002,100,70.5
20170131034500,198.0,198.600006,60.18182,54,91.199997,100,70.5
20170131040000,198.0,198.600006,60.18182,54,96.5,100,70.5
20170131041500,198.0,198.600006,60.18182,54,92.400002,100,70.5
20170131043000,198.0,194.399994,58.909089,54,94.400002,100,70.5
20170131044500,198.0,194.399994,58.909089,54,94.400002,100,70.5
20170131050000,198.0,190.199997,57.636363,54,95.800003,100,70.5
