PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160122151500,0.0,0.0,0,59.6,69.8,71.8,68.8
20160122153000,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122154500,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122160000,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122161500,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122163000,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122164500,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122170000,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122171500,31.2,8.9655,0,59.6,69.8,71.8,68.8
20160122173000,31.2,8.9655,0,59.6,69.7,71.8,68.8
20160122174500,31.2,8.9655,0,59.0,69.7,71.8,68.8
20160122180000,31.2,8.9655,0,59.0,69.7,71.8,68.8
20160122181500,31.2,8.9655,0,59.0,69.6,71.8,68.8
20160122183000,31.2,8.9655,0,59.0,69.7,71.8,68.8
20160122184500,31.2,8.9655,0,59.0,69.7,71.8,68.8
20160122190000,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122191500,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122193000,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122194500,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122200000,0.0,0.0,0,59.0,69.8,71.8,68.8
20160122201500,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122203000,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122204500,31.2,8.9655,0,59.0,69.8,71.8,68.8
20160122210000,31.2,8.9655,0,59.0,69.8,74.1,71.1
20160122211500,0.0,0.0,0,59.0,69.8,74.0,71.0
20160122213000,0.0,0.0,0,59.0,69.8,74.0,71.0
20160122214500,31.2,8.9655,0,59.0,69.9,76.0,73.0
20160122220000,0.0,0.0,0,59.0,69.9,75.8,72.8
20160122221500,0.0,0.0,0,59.9,70.0,75.7,72.7
20160122223000,31.2,8.9655,0,59.9,70.2,75.7,72.7
20160122224500,0.0,0.0,0,59.9,70.3,75.7,72.7
20160122230000,0.0,0.0,0,59.9,70.3,75.7,72.7
20160122231500,0.0,0.0,0,59.9,70.5,75.7,72.7
20160122233000,0.0,0.0,0,59.9,70.6,75.7,72.7
20160122234500,0.0,0.0,0,59.9,70.7,75.7,72.7
20160123000000,0.0,0.0,0,59.9,70.8,75.7,72.7
20160123001500,0.0,0.0,0,59.9,70.8,75.7,72.7
20160123003000,0.0,0.0,0,59.9,70.8,75.7,72.7
20160123004500,0.0,0.0,0,59.9,70.8,75.7,72.7
20160123010000,120.0,34.4828,32,58.5,70.8,72.3,69.3
20160123011500,0.0,0.0,0,57.5,70.8,72.7,69.7
20160123013000,0.0,0.0,0,58.3,70.8,72.7,69.7
20160123014500,0.0,0.0,0,58.3,70.7,72.6,69.6
20160123020000,0.0,0.0,0,58.3,70.7,72.5,69.5
20160123021500,0.0,0.0,0,58.3,70.6,72.5,69.5
20160123023000,0.0,0.0,0,58.3,70.5,72.4,69.4
20160123024500,0.0,0.0,1,58.3,70.5,72.4,69.4
20160123030000,0.0,0.0,0,58.3,70.4,72.4,69.4
20160123031500,0.0,0.0,0,58.3,70.3,72.3,69.3
20160123033000,0.0,0.0,0,58.3,70.3,72.3,69.3
20160123034500,0.0,0.0,0,58.3,70.3,72.3,69.3
20160123040000,0.0,0.0,0,58.3,70.2,72.4,69.4
20160123041500,0.0,0.0,0,58.3,70.2,72.3,69.3
20160123043000,0.0,0.0,0,58.3,70.2,72.3,69.3
20160123044500,0.0,0.0,0,58.3,70.2,72.3,69.3
20160123050000,0.0,0.0,0,58.3,70.2,72.3,69.3
20160123051500,0.0,0.0,0,58.3,70.1,72.3,69.3
20160123053000,0.0,0.0,0,58.3,70.0,72.3,69.3
20160123054500,0.0,0.0,0,58.3,70.0,72.3,69.3
20160123060000,0.0,0.0,0,58.3,70.0,72.3,69.3
20160123061500,0.0,0.0,0,58.3,69.9,72.3,69.3
20160123063000,0.0,0.0,0,57.6,69.9,72.3,69.3
20160123064500,0.0,0.0,0,57.6,69.9,72.3,69.3
20160123070000,0.0,0.0,0,57.6,69.9,72.3,69.3
20160123071500,0.0,0.0,0,57.6,69.8,72.3,69.3
20160123073000,0.0,0.0,0,57.6,69.8,72.3,69.3
20160123074500,0.0,0.0,0,57.6,69.8,72.3,69.3
20160123080000,0.0,0.0,0,57.6,69.8,72.3,69.3
20160123081500,0.0,0.0,0,58.3,69.8,72.3,69.3
20160123083000,0.0,0.0,0,58.3,69.8,72.3,69.3
20160123084500,0.0,0.0,0,58.3,69.8,72.3,69.3
20160123090000,0.0,0.0,0,59.1,69.9,72.3,69.3
20160123091500,0.0,0.0,0,59.1,70.0,72.3,69.3
20160123093000,0.0,0.0,0,59.1,70.0,72.3,69.3
20160123094500,0.0,0.0,0,59.1,70.0,72.3,69.3
20160123100000,0.0,0.0,0,59.1,70.1,72.3,69.3
20160123101500,0.0,0.0,0,59.9,70.2,72.3,69.3
20160123103000,0.0,0.0,0,59.9,70.2,72.3,69.3
20160123104500,0.0,0.0,0,59.9,70.2,72.3,69.3
20160123110000,0.0,0.0,0,59.9,70.3,72.3,69.3
20160123111500,0.0,0.0,0,59.9,70.3,72.3,69.3
20160123113000,0.0,0.0,0,59.9,70.4,72.3,69.3
20160123114500,0.0,0.0,0,59.9,70.4,72.3,69.3
20160123120000,0.0,0.0,0,60.7,70.5,72.3,69.3
20160123121500,0.0,0.0,0,60.7,70.5,72.3,69.3
20160123123000,0.0,0.0,0,60.7,70.5,72.3,69.3
20160123124500,0.0,0.0,0,60.7,70.6,72.3,69.3
20160123130000,0.0,0.0,0,60.7,70.6,72.3,69.3
20160123131500,0.0,0.0,0,60.7,70.8,72.3,69.3
20160123133000,0.0,0.0,0,61.5,70.7,72.3,69.3
20160123134500,0.0,0.0,0,61.5,70.7,72.3,69.3
20160123140000,0.0,0.0,0,61.5,70.7,72.3,69.3
20160123141500,0.0,0.0,0,60.8,70.7,72.3,69.3
20160123143000,0.0,0.0,0,60.8,70.7,72.3,69.3
20160123144500,0.0,0.0,0,61.5,70.7,72.3,69.3
20160123150000,0.0,0.0,0,61.5,70.8,72.3,69.3
20160123151500,0.0,0.0,0,61.5,70.9,72.3,69.3
20160123153000,0.0,0.0,0,62.4,71.0,72.3,69.3
20160123154500,0.0,0.0,0,62.4,71.0,72.3,69.3
20160123160000,0.0,0.0,0,62.4,71.0,72.3,69.3
20160123161500,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123163000,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123164500,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123170000,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123171500,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123173000,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123174500,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123180000,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123181500,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123183000,0.0,0.0,0,61.6,70.9,72.3,69.3
20160123184500,0.0,0.0,0,61.6,70.9,72.3,69.3
20160123190000,0.0,0.0,0,61.6,70.9,72.3,69.3
20160123191500,0.0,0.0,1,61.6,70.9,72.3,69.3
20160123193000,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123194500,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123200000,0.0,0.0,0,61.6,71.2,72.3,69.3
20160123201500,0.0,0.0,0,61.6,71.2,72.3,69.3
20160123203000,0.0,0.0,0,61.6,71.0,72.3,69.3
20160123204500,0.0,0.0,0,60.8,71.0,72.3,69.3
20160123210000,0.0,0.0,0,60.8,71.0,72.3,69.3
20160123211500,0.0,0.0,0,60.8,71.0,72.3,69.3
20160123213000,0.0,0.0,0,60.8,71.0,72.3,69.3
20160123214500,0.0,0.0,0,60.8,70.9,72.3,69.3
20160123220000,0.0,0.0,0,60.8,70.9,72.3,69.3
20160123221500,0.0,0.0,0,60.8,70.9,73.5,70.5
20160123223000,0.0,0.0,0,60.8,70.8,73.5,70.5
20160123224500,0.0,0.0,0,60.8,70.8,73.5,70.5
20160123230000,0.0,0.0,0,60.0,70.7,73.5,70.5
20160123231500,0.0,0.0,0,60.0,70.7,73.5,70.5
20160123233000,0.0,0.0,0,60.0,70.7,73.5,70.5
20160123234500,0.0,0.0,0,60.0,70.6,73.5,70.5
20160124000000,0.0,0.0,0,60.0,70.5,73.5,70.5
20160124001500,0.0,0.0,0,60.0,70.5,73.5,70.5
20160124003000,0.0,0.0,0,60.0,70.4,73.5,70.5
20160124004500,0.0,0.0,0,60.0,70.4,73.5,70.5
20160124010000,0.0,0.0,0,60.0,70.4,73.5,70.5
20160124011500,0.0,0.0,0,60.0,70.4,73.5,70.5
20160124013000,0.0,0.0,0,60.0,70.4,73.5,70.5
20160124014500,0.0,0.0,0,59.2,70.3,73.5,70.5
20160124020000,0.0,0.0,0,59.2,70.3,73.5,70.5
20160124021500,0.0,0.0,0,59.2,70.3,73.5,70.5
20160124023000,0.0,0.0,0,59.2,70.2,73.5,70.5
20160124024500,0.0,0.0,0,59.2,70.2,73.5,70.5
20160124030000,0.0,0.0,0,58.4,70.2,73.5,70.5
20160124031500,0.0,0.0,7,48.2,70.1,71.8,68.8
20160124033000,0.0,0.0,0,55.0,70.0,71.8,68.8
20160124034500,0.0,0.0,0,57.1,70.0,71.8,68.8
20160124040000,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124041500,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124043000,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124044500,0.0,0.0,1,57.9,70.1,71.8,68.8
20160124050000,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124051500,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124053000,0.0,0.0,0,57.9,70.0,71.8,68.8
20160124054500,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124060000,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124061500,0.0,0.0,0,57.9,70.0,71.8,68.8
20160124063000,0.0,0.0,0,57.9,70.1,71.8,68.8
20160124064500,0.0,0.0,0,57.9,70.0,71.8,68.8
20160124070000,0.0,0.0,0,57.9,70.0,71.8,68.8
20160124071500,0.0,0.0,0,57.9,70.0,71.8,68.8
20160124073000,0.0,0.0,0,57.9,70.1,75.3,72.3
20160124074500,0.0,0.0,0,58.7,70.2,75.3,72.3
20160124080000,0.0,0.0,0,58.7,70.2,75.3,72.3
20160124081500,0.0,0.0,0,58.7,70.2,75.3,72.3
20160124083000,0.0,0.0,0,58.7,70.2,75.3,72.3
20160124084500,0.0,0.0,0,58.7,70.2,75.3,72.3
20160124090000,0.0,0.0,0,59.5,70.2,75.3,72.3
20160124091500,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124093000,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124094500,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124100000,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124101500,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124103000,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124104500,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124110000,0.0,0.0,0,59.5,70.3,75.3,72.3
20160124111500,0.0,0.0,0,60.3,70.3,75.3,72.3
20160124113000,0.0,0.0,0,60.3,70.4,75.3,72.3
20160124114500,0.0,0.0,0,60.3,70.3,75.3,72.3
20160124120000,0.0,0.0,0,60.3,70.3,75.3,72.3
20160124121500,0.0,0.0,0,60.3,70.3,75.3,72.3
20160124123000,0.0,0.0,0,60.3,70.3,75.3,72.3
20160124124500,0.0,0.0,0,61.1,70.3,75.3,72.3
20160124130000,0.0,0.0,0,61.1,70.3,75.3,72.3
20160124131500,0.0,0.0,0,62.2,70.8,75.3,72.3
20160124133000,0.0,0.0,0,62.2,71.0,75.3,72.3
20160124134500,0.0,0.0,0,62.2,70.7,75.3,72.3
20160124140000,0.0,0.0,0,62.2,70.7,75.3,72.3
20160124141500,0.0,0.0,0,62.2,70.7,75.3,72.3
20160124143000,0.0,0.0,0,62.2,70.8,75.3,72.3
20160124144500,0.0,0.0,0,63.2,71.0,75.3,72.3
20160124150000,0.0,0.0,0,63.2,71.0,75.3,72.3
20160124151500,0.0,0.0,0,63.2,71.0,75.3,72.3
20160124153000,0.0,0.0,0,63.2,71.0,75.3,72.3
20160124154500,0.0,0.0,0,63.2,70.9,75.3,72.3
20160124160000,0.0,0.0,0,63.2,71.0,75.3,72.3
20160124161500,0.0,0.0,0,63.2,71.0,75.3,72.3
20160124163000,0.0,0.0,0,63.2,71.1,75.3,72.3
20160124164500,0.0,0.0,0,63.2,71.2,75.3,72.3
20160124170000,0.0,0.0,0,63.2,71.3,75.3,72.3
20160124171500,0.0,0.0,0,63.2,71.4,75.3,72.3
20160124173000,0.0,0.0,0,63.2,71.4,75.3,72.3
20160124174500,0.0,0.0,0,63.2,71.4,75.3,72.3
20160124180000,0.0,0.0,0,63.2,71.5,75.3,72.3
20160124181500,253.2,72.7586,48,52.3,70.9,70.9,67.9
20160124183000,198.6,57.069,45,52.3,70.4,70.9,67.9
20160124184500,178.2,51.2069,42,52.3,70.3,70.9,67.9
20160124190000,163.8,47.069,41,52.3,70.4,70.9,67.9
20160124191500,145.8,41.8966,39,52.3,70.4,70.9,67.9
20160124193000,124.8,35.8621,35,52.3,70.3,70.9,67.9
20160124194500,94.8,27.2414,31,52.3,70.3,70.9,67.9
20160124200000,67.8,19.4828,27,52.3,70.3,70.9,67.9
20160124201500,0.0,0.0,4,57.1,70.3,70.9,67.9
20160124203000,0.0,0.0,0,59.5,70.3,70.9,67.9
20160124204500,0.0,0.0,0,60.7,70.3,70.9,67.9
20160124210000,0.0,0.0,0,60.7,70.4,70.9,67.9
20160124211500,0.0,0.0,1,61.5,70.5,70.9,67.9
20160124213000,0.0,0.0,0,61.5,70.5,70.9,67.9
20160124214500,0.0,0.0,0,61.5,70.5,70.9,67.9
20160124220000,0.0,0.0,0,61.5,70.6,70.9,67.9
20160124221500,0.0,0.0,0,61.5,70.6,70.9,67.9
20160124223000,0.0,0.0,1,61.5,70.7,70.9,67.9
20160124224500,0.0,0.0,0,61.5,70.7,73.1,70.1
20160124230000,0.0,0.0,0,61.5,70.7,73.1,70.1
20160124231500,0.0,0.0,0,61.5,70.7,73.1,70.1
20160124233000,0.0,0.0,0,61.5,70.8,73.1,70.1
20160124234500,0.0,0.0,0,61.5,70.8,73.1,70.1
20160125000000,0.0,0.0,0,61.5,70.8,73.1,70.1
20160125001500,0.0,0.0,0,61.5,70.9,73.1,70.1
20160125003000,0.0,0.0,0,61.5,70.9,73.1,70.1
20160125004500,0.0,0.0,0,61.5,71.0,73.1,70.1
20160125010000,0.0,0.0,0,61.5,71.0,73.1,70.1
20160125011500,0.0,0.0,0,61.5,71.0,73.1,70.1
20160125013000,0.0,0.0,0,61.5,71.1,73.1,70.1
20160125014500,0.0,0.0,0,61.5,71.1,73.1,70.1
20160125020000,0.0,0.0,0,61.5,71.1,73.1,70.1
20160125021500,0.0,0.0,0,61.5,71.2,73.1,70.1
20160125023000,0.0,0.0,0,61.5,71.2,73.1,70.1
20160125024500,0.0,0.0,0,61.5,71.2,73.1,70.1
20160125030000,0.0,0.0,0,61.5,71.2,73.1,70.1
20160125031500,0.0,0.0,0,61.5,71.2,73.1,70.1
20160125033000,0.0,0.0,0,61.5,71.2,73.1,70.1
20160125034500,0.0,0.0,0,62.2,71.2,73.1,70.1
20160125040000,0.0,0.0,0,62.2,71.2,73.1,70.1
20160125041500,0.0,0.0,0,62.2,71.2,73.1,70.1
20160125043000,0.0,0.0,0,62.2,71.2,73.1,70.1
20160125044500,0.0,0.0,0,62.2,71.2,73.0,70.0
20160125050000,0.0,0.0,0,62.2,71.2,73.0,70.0
20160125051500,0.0,0.0,0,62.2,71.2,72.8,69.8
20160125053000,0.0,0.0,0,62.2,71.2,72.8,69.8
20160125054500,0.0,0.0,0,62.2,71.2,72.8,69.8
20160125060000,0.0,0.0,0,62.2,71.2,72.8,69.8
20160125061500,0.0,0.0,0,62.2,71.1,72.8,69.8
20160125063000,0.0,0.0,0,62.2,71.0,72.8,69.8
20160125064500,0.0,0.0,0,62.2,71.0,72.8,69.8
20160125070000,0.0,0.0,0,62.2,71.0,72.8,69.8
20160125071500,0.0,0.0,0,62.2,70.9,72.8,69.8
20160125073000,0.0,0.0,0,62.2,70.9,72.8,69.8
20160125074500,0.0,0.0,0,62.2,70.9,72.8,69.8
20160125080000,0.0,0.0,0,63.2,70.9,72.8,69.8
20160125081500,0.0,0.0,0,63.2,71.0,72.8,69.8
20160125083000,0.0,0.0,0,63.2,71.0,72.8,69.8
20160125084500,0.0,0.0,0,63.2,71.0,72.8,69.8
20160125090000,0.0,0.0,0,63.2,71.0,72.8,69.8
20160125091500,0.0,0.0,0,63.2,71.0,72.8,69.8
20160125093000,0.0,0.0,0,63.2,71.1,72.8,69.8
20160125094500,0.0,0.0,0,63.2,71.1,72.8,69.8
20160125100000,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125101500,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125103000,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125104500,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125110000,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125111500,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125113000,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125114500,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125120000,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125121500,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125123000,0.0,0.0,0,63.9,71.1,72.8,69.8
20160125124500,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125130000,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125131500,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125133000,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125134500,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125140000,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125141500,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125143000,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125144500,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125150000,0.0,0.0,0,63.9,71.2,72.8,69.8
20160125151500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125153000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125154500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125160000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125161500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125163000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125164500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125170000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125171500,0.0,0.0,0,64.8,71.5,72.8,69.8
20160125173000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125174500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125180000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125181500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125183000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125184500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125190000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125191500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125193000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125194500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125200000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125201500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125203000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160125204500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125210000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125211500,0.0,0.0,0,64.8,71.2,72.8,69.8
20160125213000,0.0,0.0,0,64.8,71.2,72.8,69.8
20160125214500,0.0,0.0,0,64.8,71.2,72.8,69.8
20160125220000,0.0,0.0,0,64.8,71.2,72.8,69.8
20160125221500,0.0,0.0,0,64.8,71.2,72.8,69.8
20160125223000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125224500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125230000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125231500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125233000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160125234500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126000000,0.0,0.0,0,64.8,71.2,72.8,69.8
20160126001500,0.0,0.0,0,64.8,71.2,72.8,69.8
20160126003000,0.0,0.0,0,64.8,71.2,72.8,69.8
20160126004500,0.0,0.0,0,64.8,71.2,72.8,69.8
20160126010000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126011500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126013000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126014500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126020000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126021500,0.0,0.0,0,64.8,71.2,72.8,69.8
20160126023000,0.0,0.0,0,64.8,71.2,72.8,69.8
20160126024500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126030000,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126031500,0.0,0.0,0,64.8,71.3,72.8,69.8
20160126033000,0.0,0.0,0,64.8,71.4,72.8,69.8
20160126034500,0.0,0.0,0,64.8,71.4,72.8,69.8
20160126040000,0.0,0.0,0,64.8,71.5,72.8,69.8
20160126041500,0.0,0.0,0,64.8,71.5,72.8,69.8
20160126043000,0.0,0.0,0,64.8,71.6,72.8,69.8
20160126044500,0.0,0.0,0,64.8,71.6,72.8,69.8
20160126050000,0.0,0.0,0,64.8,71.6,72.8,69.8
20160126051500,0.0,0.0,0,64.8,71.7,72.8,69.8
20160126053000,0.0,0.0,0,64.8,71.7,72.8,69.8
20160126054500,0.0,0.0,0,64.8,71.7,72.8,69.8
20160126060000,0.0,0.0,0,64.8,71.7,72.8,69.8
20160126061500,0.0,0.0,0,64.8,71.7,72.8,69.8
20160126063000,0.0,0.0,0,64.8,71.7,72.8,69.8
20160126064500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126070000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126071500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126073000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126074500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126080000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126081500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126083000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126084500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126090000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126091500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126093000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126094500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126100000,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126101500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126103000,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126104500,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126110000,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126111500,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126113000,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126114500,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126120000,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126121500,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126123000,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126124500,0.0,0.0,0,64.8,71.9,72.8,69.8
20160126130000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126131500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126133000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126134500,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126140000,0.0,0.0,0,64.8,71.8,72.8,69.8
20160126141500,0.0,0.0,0,64.0,71.8,72.8,69.8
20160126143000,0.0,0.0,0,64.0,71.8,72.8,69.8
20160126144500,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126150000,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126151500,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126153000,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126154500,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126160000,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126161500,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126163000,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126164500,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126170000,0.0,0.0,0,64.0,71.7,72.8,69.8
20160126171500,0.0,0.0,0,64.0,71.6,72.8,69.8
20160126173000,0.0,0.0,0,64.0,71.6,72.8,69.8
20160126174500,0.0,0.0,0,64.0,71.6,72.8,69.8
20160126180000,355.8,102.2414,63,53.1,71.2,68.4,65.4
20160126181500,350.4,100.6897,63,53.1,69.9,68.4,65.4
20160126183000,342.6,98.4483,62,51.9,69.2,68.4,65.4
20160126184500,325.2,93.4483,59,51.9,68.6,68.4,65.4
20160126190000,325.2,93.4483,59,51.9,68.1,68.4,65.4
20160126191500,307.8,88.4483,57,51.9,68.0,68.4,65.4
20160126193000,282.0,81.0345,54,51.9,67.9,68.4,65.4
20160126194500,260.4,74.8276,52,51.9,67.9,68.3,65.3
20160126200000,253.2,72.7586,51,52.6,68.1,68.2,65.2
20160126201500,253.2,72.7586,51,52.6,68.1,68.2,65.2
20160126203000,253.2,72.7586,51,52.6,68.1,68.2,65.2
20160126204500,253.2,72.7586,51,52.6,68.1,68.1,65.1
20160126210000,257.4,73.9655,51,52.6,67.8,68.2,65.2
20160126211500,241.8,69.4828,50,52.6,67.9,68.0,65.0
20160126213000,0.0,0.0,0,55.1,68.6,71.8,68.8
20160126214500,0.0,0.0,0,58.7,69.0,71.8,68.8
20160126220000,0.0,0.0,0,59.9,69.2,71.8,68.8
20160126221500,0.0,0.0,0,61.1,69.5,71.8,68.8
20160126223000,0.0,0.0,0,61.1,69.7,71.8,68.8
20160126224500,0.0,0.0,0,61.1,70.0,71.8,68.8
20160126230000,0.0,0.0,0,61.1,70.2,71.8,68.8
20160126231500,0.0,0.0,0,61.1,70.2,71.8,68.8
20160126233000,0.0,0.0,0,61.1,70.3,71.8,68.8
20160126234500,0.0,0.0,0,61.1,70.3,71.8,68.8
20160127000000,0.0,0.0,0,61.1,70.3,71.8,68.8
20160127001500,0.0,0.0,0,61.1,70.3,71.8,68.8
20160127003000,0.0,0.0,0,61.1,70.3,71.8,68.8
20160127004500,0.0,0.0,0,61.1,70.3,71.8,68.8
20160127010000,0.0,0.0,0,61.1,70.3,71.8,68.8
20160127011500,0.0,0.0,0,61.1,70.4,71.8,68.8
20160127013000,0.0,0.0,0,61.1,70.5,71.8,68.8
20160127014500,0.0,0.0,0,61.1,70.5,71.8,68.8
20160127020000,0.0,0.0,0,61.1,70.5,71.8,68.8
20160127021500,0.0,0.0,1,61.1,70.5,71.8,68.8
20160127023000,0.0,0.0,0,61.1,70.5,71.7,68.7
20160127024500,0.0,0.0,0,61.1,70.5,71.7,68.7
20160127030000,0.0,0.0,1,61.1,70.5,71.7,68.7
20160127031500,0.0,0.0,0,61.1,70.4,71.6,68.6
20160127033000,0.0,0.0,0,60.4,70.4,71.7,68.7
20160127034500,0.0,0.0,0,60.4,70.4,71.5,68.5
20160127040000,0.0,0.0,0,60.4,70.4,71.6,68.6
20160127041500,0.0,0.0,0,60.4,70.3,71.5,68.5
20160127043000,0.0,0.0,0,60.4,70.3,71.5,68.5
20160127044500,0.0,0.0,2,60.4,70.3,71.4,68.4
20160127050000,0.0,0.0,0,60.4,70.3,71.4,68.4
20160127051500,0.0,0.0,0,60.4,70.3,71.4,68.4
20160127053000,0.0,0.0,0,60.4,70.2,71.4,68.4
20160127054500,0.0,0.0,0,60.4,70.2,71.4,68.4
20160127060000,0.0,0.0,0,60.4,70.2,71.4,68.4
20160127061500,0.0,0.0,0,60.4,70.3,71.4,68.4
20160127063000,0.0,0.0,0,61.1,70.3,71.4,68.4
20160127064500,0.0,0.0,0,61.1,70.4,71.4,68.4
20160127070000,0.0,0.0,0,61.1,70.5,71.4,68.4
20160127071500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127073000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127074500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127080000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127081500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127083000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127084500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127090000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127091500,0.0,0.0,1,61.1,70.8,71.4,68.4
20160127093000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127094500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127100000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127101500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127103000,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127104500,0.0,0.0,0,61.1,70.7,71.4,68.4
20160127110000,0.0,0.0,0,61.1,70.8,71.4,68.4
20160127111500,0.0,0.0,1,61.9,71.0,71.4,68.4
20160127113000,0.0,0.0,0,61.9,71.0,71.4,68.4
20160127114500,0.0,0.0,0,61.9,70.9,71.4,68.4
20160127120000,0.0,0.0,0,61.9,70.9,71.4,68.4
20160127121500,0.0,0.0,0,61.9,70.9,71.4,68.4
20160127123000,0.0,0.0,0,61.9,71.0,71.4,68.4
20160127124500,0.0,0.0,1,62.8,71.1,71.4,68.4
20160127130000,0.0,0.0,2,62.8,71.2,71.4,68.4
20160127131500,0.0,0.0,2,62.8,71.3,71.4,68.4
20160127133000,0.0,0.0,2,62.8,71.3,71.4,68.4
20160127134500,0.0,0.0,2,62.8,71.3,71.4,68.4
20160127140000,0.0,0.0,2,62.8,71.3,71.4,68.4
20160127141500,0.0,0.0,2,62.8,71.3,71.4,68.4
20160127143000,0.0,0.0,2,62.8,71.2,71.4,68.4
20160127144500,0.0,0.0,2,62.8,71.3,71.4,68.4
20160127150000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127151500,0.0,0.0,2,62.8,71.4,71.4,68.4
20160127153000,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127154500,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127160000,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127161500,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127163000,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127164500,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127170000,0.0,0.0,2,63.6,71.6,71.4,68.4
20160127171500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127173000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127174500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127180000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127181500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127183000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127184500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127190000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127191500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127193000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127194500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127200000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127201500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127203000,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127204500,0.0,0.0,2,62.8,71.6,71.4,68.4
20160127210000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127211500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127213000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127214500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127220000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127221500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127223000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127224500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160127230000,0.0,0.0,2,62.8,71.4,71.4,68.4
20160127231500,0.0,0.0,2,62.8,71.4,71.4,68.4
20160127233000,0.0,0.0,2,62.8,71.4,71.4,68.4
20160127234500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128000000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128001500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128003000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128004500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128010000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128011500,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128013000,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128014500,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128020000,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128021500,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128023000,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128024500,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128030000,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128031500,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128033000,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128034500,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128040000,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128041500,0.0,0.0,2,62.1,71.6,71.4,68.4
20160128043000,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128044500,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128050000,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128051500,0.0,0.0,2,62.1,71.5,71.4,68.4
20160128053000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128054500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128060000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128061500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128063000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128064500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128070000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128071500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128073000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128074500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128080000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128081500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128083000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128084500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128090000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128091500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128093000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128094500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128100000,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128101500,0.0,0.0,2,62.1,71.4,71.4,68.4
20160128103000,0.0,0.0,2,62.8,71.4,71.4,68.4
20160128104500,0.0,0.0,2,62.8,71.4,71.4,68.4
20160128110000,0.0,0.0,2,62.8,71.5,71.4,68.4
20160128111500,0.0,0.0,2,62.8,71.4,71.4,68.4
20160128113000,0.0,0.0,2,62.8,71.4,71.4,68.4
20160128114500,0.0,0.0,2,62.8,71.4,71.4,68.4
20160128120000,0.0,0.0,2,62.8,71.4,71.4,68.4
20160128121500,0.0,0.0,2,63.6,71.4,71.4,68.4
20160128123000,0.0,0.0,2,63.6,71.4,71.4,68.4
20160128124500,0.0,0.0,2,63.6,71.5,71.4,68.4
20160128130000,0.0,0.0,2,63.6,71.6,71.4,68.4
20160128131500,0.0,0.0,3,64.4,71.7,71.4,68.4
20160128133000,0.0,0.0,8,64.4,71.9,71.4,68.4
20160128134500,69.6,20.0,28,57.6,72.0,71.4,68.4
20160128140000,121.2,34.8276,36,55.9,72.1,71.4,68.4
20160128141500,169.2,48.6207,42,56.8,72.2,71.4,68.4
20160128143000,208.2,59.8276,47,54.7,72.2,71.4,68.4
20160128144500,221.4,63.6207,48,54.7,71.7,71.4,68.4
20160128150000,212.4,61.0345,47,55.6,71.6,71.4,68.4
20160128151500,212.4,61.0345,47,54.7,71.3,71.4,68.4
20160128153000,192.0,55.1724,44,54.7,71.1,71.4,68.4
20160128154500,189.6,54.4828,44,55.5,71.1,71.4,68.4
20160128160000,174.6,50.1724,43,55.5,71.2,71.4,68.4
20160128161500,174.6,50.1724,43,55.5,71.2,71.4,68.4
20160128163000,139.8,40.1724,38,54.3,70.8,71.4,68.4
20160128164500,145.8,41.8966,39,55.1,71.2,71.4,68.4
20160128170000,147.6,42.4138,39,55.1,71.2,71.4,68.4
20160128171500,147.6,42.4138,39,55.1,71.1,71.4,68.4
20160128173000,145.2,41.7241,39,54.3,71.2,71.4,68.4
20160128174500,136.2,39.1379,39,54.3,71.2,71.4,68.4
20160128180000,142.2,40.8621,39,55.1,71.2,71.4,68.4
20160128181500,142.2,40.8621,39,54.3,71.2,71.4,68.4
20160128183000,142.2,40.8621,39,54.3,71.2,71.4,68.4
20160128184500,142.2,40.8621,39,54.3,71.2,71.4,68.4
20160128190000,140.4,40.3448,39,54.3,71.2,71.4,68.4
20160128191500,138.6,39.8276,38,54.3,71.1,71.4,68.4
20160128193000,134.4,38.6207,37,53.1,71.0,71.4,68.4
20160128194500,115.8,33.2759,35,53.1,71.0,71.4,68.4
20160128200000,105.6,30.3448,33,53.1,71.0,71.4,68.4
20160128201500,87.0,25.0,31,53.1,71.0,71.4,68.4
20160128203000,82.2,23.6207,30,53.1,71.0,71.4,68.4
20160128204500,67.8,19.4828,29,53.1,71.0,71.4,68.4
20160128210000,0.0,0.0,9,57.1,71.1,71.4,68.4
20160128211500,49.2,14.1379,28,53.5,71.2,71.4,68.4
20160128213000,54.0,15.5172,28,52.7,71.3,71.4,68.4
20160128214500,54.0,15.5172,28,52.7,71.3,71.4,68.4
20160128220000,54.0,15.5172,28,52.7,71.3,71.4,68.4
20160128221500,54.0,15.5172,28,52.7,71.3,71.4,68.4
20160128223000,55.8,16.0345,28,52.7,71.3,71.4,68.4
20160128224500,54.0,15.5172,28,52.7,71.3,71.4,68.4
20160128230000,54.0,15.5172,28,52.7,71.4,71.4,68.4
20160128231500,55.8,16.0345,28,52.7,71.4,71.4,68.4
20160128233000,55.8,16.0345,28,52.7,71.4,71.4,68.4
20160128234500,51.6,14.8276,28,52.7,71.4,71.4,68.4
20160129000000,51.6,14.8276,28,52.7,71.5,71.4,68.4
20160129001500,51.6,14.8276,28,52.7,71.5,71.4,68.4
20160129003000,51.6,14.8276,28,52.7,71.6,71.4,68.4
20160129004500,51.6,14.8276,28,52.7,71.6,71.4,68.4
20160129010000,51.6,14.8276,28,52.7,71.5,71.4,68.4
20160129011500,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129013000,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129014500,54.0,15.5172,28,52.7,71.6,71.4,68.4
20160129020000,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129021500,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129023000,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129024500,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129030000,54.0,15.5172,28,52.7,71.5,71.4,68.4
20160129031500,54.0,15.5172,28,51.9,71.4,71.4,68.4
20160129033000,55.8,16.0345,28,52.6,71.4,71.4,68.4
20160129034500,54.0,15.5172,28,52.6,71.4,71.4,68.4
20160129040000,55.8,16.0345,28,52.6,71.4,71.4,68.4
20160129041500,55.8,16.0345,28,51.9,71.4,71.4,68.4
20160129043000,55.8,16.0345,28,51.9,71.4,71.4,68.4
20160129044500,55.8,16.0345,28,51.9,71.3,71.4,68.4
20160129050000,55.8,16.0345,28,51.9,71.3,71.4,68.4
20160129051500,54.0,15.5172,28,51.9,71.3,71.4,68.4
20160129053000,54.0,15.5172,28,51.9,71.3,71.4,68.4
20160129054500,51.6,14.8276,28,51.9,71.3,71.4,68.4
20160129060000,54.0,15.5172,28,51.9,71.3,71.4,68.4
20160129061500,54.0,15.5172,28,51.9,71.3,71.4,68.4
20160129063000,54.0,15.5172,28,51.9,71.3,71.4,68.4
20160129064500,51.6,14.8276,28,51.9,71.3,71.4,68.4
20160129070000,54.0,15.5172,28,51.9,71.2,71.4,68.4
20160129071500,54.0,15.5172,28,51.9,71.2,71.4,68.4
20160129073000,51.6,14.8276,28,51.9,71.2,71.4,68.4
20160129074500,51.6,14.8276,28,51.9,71.2,71.4,68.4
20160129080000,54.0,15.5172,28,51.9,71.2,71.4,68.4
20160129081500,51.6,14.8276,28,53.1,71.2,71.4,68.4
20160129083000,51.6,14.8276,28,53.1,71.2,71.4,68.4
20160129084500,51.6,14.8276,28,53.9,71.2,71.4,68.4
20160129090000,51.6,14.8276,28,53.9,71.2,71.4,68.4
20160129091500,49.2,14.1379,28,54.8,71.3,71.4,68.4
20160129093000,54.0,15.5172,29,54.8,71.3,71.4,68.4
20160129094500,51.6,14.8276,29,55.9,71.3,71.4,68.4
20160129100000,51.6,14.8276,29,55.9,71.3,71.4,68.4
20160129101500,51.6,14.8276,29,56.7,71.3,71.4,68.4
20160129103000,49.2,14.1379,29,56.7,71.3,71.4,68.4
20160129104500,55.8,16.0345,29,57.9,71.3,71.4,68.4
20160129110000,54.0,15.5172,29,56.7,71.3,71.4,68.4
20160129111500,55.8,16.0345,29,56.7,71.3,71.4,68.4
20160129113000,54.0,15.5172,29,56.7,71.4,71.4,68.4
20160129114500,54.0,15.5172,29,57.5,71.4,71.4,68.4
20160129120000,51.6,14.8276,29,58.7,71.4,71.4,68.4
20160129121500,54.0,15.5172,29,56.8,71.4,71.4,68.4
20160129123000,54.0,15.5172,29,57.9,71.4,71.4,68.4
20160129124500,55.8,16.0345,29,57.9,71.4,71.4,68.4
20160129130000,54.0,15.5172,29,57.9,71.4,71.4,68.4
20160129131500,54.0,15.5172,29,56.8,71.4,71.4,68.4
20160129133000,54.0,15.5172,29,58.7,71.5,71.4,68.4
20160129134500,51.6,14.8276,29,57.5,71.4,71.4,68.4
20160129140000,51.6,14.8276,29,56.8,71.4,71.4,68.4
20160129141500,54.0,15.5172,29,58.7,71.4,71.4,68.4
20160129143000,54.0,15.5172,29,57.7,71.4,71.4,68.4
20160129144500,55.8,16.0345,29,57.7,71.5,71.4,68.4
20160129150000,55.8,16.0345,29,57.7,71.5,71.4,68.4
20160129151500,55.8,16.0345,29,56.8,71.5,71.4,68.4
20160129153000,55.8,16.0345,29,58.6,71.5,71.4,68.4
20160129154500,57.0,16.3793,29,56.7,71.6,71.4,68.4
20160129160000,57.0,16.3793,29,58.0,71.6,71.4,68.4
20160129161500,51.6,14.8276,29,58.0,71.6,71.4,68.4
20160129163000,54.0,15.5172,29,56.8,71.6,71.4,68.4
20160129164500,51.6,14.8276,29,58.3,71.6,71.4,68.4
20160129170000,57.0,16.3793,30,56.8,71.7,71.4,68.4
20160129171500,64.8,18.6207,31,56.8,71.7,71.4,68.4
20160129173000,67.8,19.4828,31,56.8,71.6,71.4,68.4
20160129174500,73.8,21.2069,32,56.8,71.7,71.4,68.4
20160129180000,82.2,23.6207,33,56.0,71.7,71.4,68.4
20160129181500,95.4,27.4138,35,55.2,71.7,71.4,68.4
20160129183000,109.8,31.5517,36,55.2,71.8,71.4,68.4
20160129184500,130.2,37.4138,39,55.2,71.7,71.4,68.4
20160129190000,142.8,41.0345,40,54.3,71.8,71.4,68.4
20160129191500,151.8,43.6207,41,54.3,71.7,71.4,68.4
20160129193000,151.8,43.6207,41,54.3,71.7,71.4,68.4
20160129194500,162.0,46.5517,42,54.3,71.7,71.4,68.4
20160129200000,162.0,46.5517,42,54.3,71.6,71.4,68.4
20160129201500,159.6,45.8621,42,54.3,71.6,71.4,68.4
20160129203000,159.6,45.8621,42,54.3,71.5,71.4,68.4
20160129204500,159.6,45.8621,42,54.3,71.4,71.4,68.4
20160129210000,159.6,45.8621,42,54.3,71.4,71.4,68.4
20160129211500,159.6,45.8621,42,54.3,71.3,71.4,68.4
20160129213000,159.6,45.8621,42,54.3,71.4,71.4,68.4
20160129214500,157.8,45.3448,42,54.3,71.3,71.4,68.4
20160129220000,157.8,45.3448,42,53.5,71.3,71.4,68.4
20160129221500,162.0,46.5517,42,53.5,71.2,71.4,68.4
20160129223000,157.8,45.3448,41,53.5,71.1,71.4,68.4
20160129224500,147.6,42.4138,40,53.5,71.0,71.4,68.4
20160129230000,136.8,39.3103,38,53.5,71.0,71.4,68.4
20160129231500,125.4,36.0345,36,53.5,71.0,71.4,68.4
20160129233000,111.0,31.8966,35,53.5,71.0,71.4,68.4
20160129234500,99.6,28.6207,33,53.5,71.0,71.4,68.4
20160130000000,87.0,25.0,31,53.5,71.0,71.4,68.4
20160130001500,67.8,19.4828,29,53.5,71.0,71.4,68.4
20160130003000,0.0,0.0,8,58.3,71.0,71.4,68.4
20160130004500,0.0,0.0,7,60.3,71.1,71.4,68.4
20160130010000,0.0,0.0,8,61.5,71.2,71.4,68.4
20160130011500,0.0,0.0,0,62.4,71.2,71.3,68.3
20160130013000,0.0,0.0,0,62.4,71.3,71.3,68.3
20160130014500,0.0,0.0,0,62.4,71.4,71.3,68.3
20160130020000,0.0,0.0,0,62.4,71.4,71.3,68.3
20160130021500,0.0,0.0,0,62.4,71.5,71.3,68.3
20160130023000,0.0,0.0,1,63.2,71.6,71.3,68.3
20160130024500,0.0,0.0,2,63.2,71.6,71.3,68.3
20160130030000,0.0,0.0,4,63.2,71.6,71.3,68.3
20160130031500,0.0,0.0,7,63.2,71.7,71.3,68.3
20160130033000,45.0,12.931,24,62.4,71.7,71.3,68.3
20160130034500,63.0,18.1034,29,54.3,71.7,71.3,68.3
20160130040000,84.6,24.3103,32,54.3,71.7,71.3,68.3
20160130041500,92.4,26.5517,33,54.3,71.7,71.3,68.3
20160130043000,112.2,32.2414,36,54.3,71.7,71.3,68.3
20160130044500,124.8,35.8621,38,54.3,71.7,71.3,68.3
20160130050000,129.0,37.069,38,54.3,71.6,71.3,68.3
20160130051500,129.0,37.069,38,54.3,71.6,71.3,68.3
20160130053000,127.2,36.5517,38,54.3,71.4,71.3,68.3
20160130054500,130.2,37.4138,38,54.3,71.4,71.3,68.3
20160130060000,127.2,36.5517,38,54.3,71.3,71.3,68.3
20160130061500,127.2,36.5517,38,54.3,71.3,71.3,68.3
20160130063000,129.0,37.069,38,54.3,71.3,71.3,68.3
20160130064500,127.2,36.5517,38,54.3,71.2,71.3,68.3
20160130070000,127.2,36.5517,38,54.3,71.2,71.3,68.3
20160130071500,127.2,36.5517,38,54.3,71.2,71.3,68.3
20160130073000,127.2,36.5517,38,54.3,71.2,71.3,68.3
20160130074500,127.2,36.5517,38,54.3,71.2,71.3,68.3
20160130080000,127.2,36.5517,38,54.3,71.1,71.3,68.3
20160130081500,130.2,37.4138,38,54.3,71.1,71.3,68.3
20160130083000,128.4,36.8965,38,55.1,71.0,71.3,68.3
20160130084500,130.2,37.4138,38,55.1,71.0,71.3,68.3
20160130090000,126.6,36.3793,38,56.3,71.0,71.3,68.3
20160130091500,121.8,35.0,37,56.3,71.0,71.3,68.3
20160130093000,114.0,32.7586,36,57.1,71.0,71.3,68.3
20160130094500,111.0,31.8966,36,57.1,71.0,71.3,68.3
20160130100000,108.0,31.0345,36,57.1,71.0,71.3,68.3
20160130101500,109.2,31.3793,36,56.0,71.1,71.3,68.3
20160130103000,109.2,31.3793,36,57.6,71.1,71.3,68.3
20160130104500,108.0,31.0345,36,57.6,71.2,71.3,68.3
20160130110000,108.0,31.0345,36,57.6,71.2,71.3,68.3
20160130111500,108.0,31.0345,36,57.6,71.2,71.3,68.3
20160130113000,108.0,31.0345,36,57.6,71.2,71.3,68.3
20160130114500,108.0,31.0345,36,57.6,71.3,71.3,68.3
20160130120000,108.0,31.0345,36,57.6,71.3,71.3,68.3
20160130121500,108.0,31.0345,36,57.6,71.3,71.3,68.3
20160130123000,106.2,30.5172,36,57.6,71.3,71.3,68.3
20160130124500,106.2,30.5172,36,57.6,71.3,71.3,68.3
20160130130000,106.2,30.5172,36,57.6,71.4,71.3,68.3
20160130131500,108.0,31.0345,36,57.6,71.4,71.3,68.3
20160130133000,108.0,31.0345,36,56.8,71.4,71.3,68.3
20160130134500,106.2,30.5172,36,57.5,71.4,71.3,68.3
20160130140000,108.0,31.0345,36,57.5,71.5,71.3,68.3
20160130141500,108.0,31.0345,36,57.5,71.5,71.3,68.3
20160130143000,109.8,31.5517,36,57.5,71.6,71.3,68.3
20160130144500,112.8,32.4138,36,56.8,71.6,71.3,68.3
20160130150000,123.0,35.3448,37,56.8,71.6,71.3,68.3
20160130151500,128.4,36.8965,38,56.8,71.6,71.3,68.3
20160130153000,140.4,40.3448,39,56.8,71.6,71.3,68.3
20160130154500,147.6,42.4138,40,56.8,71.6,71.3,68.3
20160130160000,156.6,45.0,41,56.8,71.6,71.3,68.3
20160130161500,159.6,45.8621,42,56.8,71.5,71.3,68.3
20160130163000,157.2,45.1724,42,56.8,71.5,71.3,68.3
20160130164500,157.2,45.1724,42,56.8,71.4,71.3,68.3
20160130170000,157.2,45.1724,42,56.8,71.4,71.3,68.3
20160130171500,157.2,45.1724,42,56.8,71.4,71.3,68.3
20160130173000,157.2,45.1724,42,56.8,71.4,71.3,68.3
20160130174500,154.2,44.3103,42,56.8,71.3,71.3,68.3
20160130180000,154.2,44.3103,42,56.8,71.3,71.3,68.3
20160130181500,154.2,44.3103,42,56.8,71.3,71.3,68.3
20160130183000,154.2,44.3103,42,56.0,71.3,71.3,68.3
20160130184500,156.6,45.0,42,56.0,71.3,71.3,68.3
20160130190000,156.6,45.0,42,56.0,71.3,71.3,68.3
20160130191500,156.6,45.0,42,56.0,71.3,71.3,68.3
20160130193000,159.6,45.8621,42,56.0,71.3,71.3,68.3
20160130194500,159.6,45.8621,42,56.0,71.3,71.3,68.3
20160130200000,157.8,45.3448,42,55.2,71.3,71.3,68.3
20160130201500,160.8,46.2069,42,55.2,71.3,71.3,68.3
20160130203000,158.4,45.5172,42,56.7,71.2,71.3,68.3
20160130204500,160.2,46.0345,42,56.0,71.2,71.3,68.3
20160130210000,158.4,45.5172,42,56.7,71.2,71.3,68.3
20160130211500,158.4,45.5172,42,55.6,71.2,71.3,68.3
20160130213000,156.6,45.0,42,56.3,71.2,71.3,68.3
20160130214500,156.6,45.0,42,56.3,71.2,71.3,68.3
20160130220000,154.8,44.4828,42,55.6,71.2,71.3,68.3
20160130221500,153.0,43.9655,42,56.7,71.2,71.3,68.3
20160130223000,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160130224500,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160130230000,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160130231500,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160130233000,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160130234500,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160131000000,154.8,44.4828,42,56.0,71.2,71.3,68.3
20160131001500,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131003000,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131004500,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131010000,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131011500,157.8,45.3448,42,56.0,71.2,71.3,68.3
20160131013000,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131014500,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131020000,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131021500,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131023000,159.6,45.8621,42,56.0,71.2,71.3,68.3
20160131024500,157.8,45.3448,42,56.0,71.2,71.3,68.3
20160131030000,157.8,45.3448,42,56.0,71.2,71.3,68.3
20160131031500,157.8,45.3448,42,56.0,71.2,71.3,68.3
20160131033000,160.2,46.0345,42,56.0,71.2,71.3,68.3
20160131034500,157.2,45.1724,42,56.0,71.2,71.3,68.3
20160131040000,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131041500,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131043000,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131044500,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131050000,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131051500,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131053000,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131054500,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131060000,154.8,44.4828,42,56.0,71.1,71.3,68.3
20160131061500,154.8,44.4828,42,56.0,71.0,71.3,68.3
20160131063000,158.4,45.5172,42,56.0,71.1,71.3,68.3
20160131064500,160.2,46.0345,42,56.0,71.0,71.3,68.3
20160131070000,160.2,46.0345,42,56.0,71.0,71.3,68.3
20160131071500,160.2,46.0345,42,56.0,71.0,71.3,68.3
20160131073000,157.8,45.3448,42,56.0,71.0,71.2,68.2
20160131074500,157.8,45.3448,42,56.0,71.0,71.2,68.2
20160131080000,157.8,45.3448,42,56.0,71.0,71.2,68.2
20160131081500,157.8,45.3448,42,56.0,71.0,71.2,68.2
20160131083000,156.0,44.8276,41,56.0,71.0,71.2,68.2
20160131084500,156.0,44.8276,41,56.0,71.0,71.2,68.2
20160131090000,156.0,44.8276,41,56.0,71.0,71.2,68.2
20160131091500,156.0,44.8276,41,56.7,71.0,71.2,68.2
20160131093000,156.0,44.8276,41,56.7,71.1,71.2,68.2
20160131094500,156.0,44.8276,41,56.7,71.2,71.1,68.1
20160131100000,154.2,44.3103,41,56.7,71.2,71.1,68.1
20160131101500,154.2,44.3103,41,56.7,71.2,71.1,68.1
20160131103000,150.6,43.2759,41,56.7,71.1,71.1,68.1
20160131104500,150.6,43.2759,41,56.7,71.1,71.1,68.1
20160131110000,148.8,42.7586,41,56.7,71.0,71.0,68.0
20160131111500,148.8,42.7586,41,57.5,71.0,70.9,67.9
20160131113000,148.8,42.7586,41,57.5,71.0,71.0,68.0
20160131114500,148.8,42.7586,41,57.5,71.0,70.9,67.9
20160131120000,148.8,42.7586,41,57.5,71.1,71.0,68.0
20160131121500,150.6,43.2759,41,58.3,71.1,71.0,68.0
20160131123000,154.2,44.3103,42,58.3,71.2,70.9,67.9
20160131124500,159.6,45.8621,42,58.3,71.2,70.9,67.9
20160131130000,168.6,48.4483,43,58.3,71.2,70.9,67.9
20160131131500,177.0,50.8621,44,58.3,71.2,70.9,67.9
20160131133000,185.4,53.2759,45,58.3,71.2,70.9,67.9
20160131134500,198.6,57.069,47,58.3,71.2,70.9,67.9
20160131140000,203.4,58.4483,47,58.3,71.2,70.9,67.9
20160131141500,208.8,60.0,48,58.3,71.2,70.9,67.9
20160131143000,217.2,62.4138,48,58.3,71.1,70.9,67.9
20160131144500,212.4,61.0345,48,58.3,71.0,70.9,67.9
20160131150000,217.2,62.4138,48,58.3,71.0,70.9,67.9
20160131151500,217.2,62.4138,48,58.3,71.0,70.9,67.9
20160131153000,212.4,61.0345,48,58.3,70.9,70.9,67.9
20160131154500,212.4,61.0345,48,58.3,70.9,70.9,67.9
20160131160000,212.4,61.0345,48,58.3,70.9,70.9,67.9
20160131161500,212.4,61.0345,48,58.3,70.8,70.9,67.9
20160131163000,212.4,61.0345,48,58.3,70.7,70.9,67.9
20160131164500,212.4,61.0345,48,58.3,70.7,70.9,67.9
20160131170000,212.4,61.0345,48,58.3,70.7,70.9,67.9
20160131171500,212.4,61.0345,48,58.3,70.7,70.9,67.9
20160131173000,212.4,61.0345,48,58.3,70.7,70.9,67.9
20160131174500,212.4,61.0345,48,57.6,70.7,70.9,67.9
20160131180000,203.4,58.4483,47,57.6,70.7,70.9,67.9
20160131181500,187.8,53.9655,45,57.6,70.6,70.9,67.9
20160131183000,187.8,53.9655,45,56.8,70.7,70.9,67.9
20160131184500,187.8,53.9655,45,56.8,70.7,70.9,67.9
20160131190000,191.4,55.0,45,56.8,70.7,70.9,67.9
20160131191500,191.4,55.0,45,56.8,70.6,70.9,67.9
20160131193000,187.2,53.7931,45,56.8,70.6,70.9,67.9
20160131194500,175.2,50.3448,43,56.8,70.6,70.9,67.9
20160131200000,162.0,46.5517,42,56.8,70.5,70.9,67.9
20160131201500,156.0,44.8276,41,56.0,70.6,70.9,67.9
20160131203000,153.6,44.1379,40,56.0,70.6,70.9,67.9
20160131204500,153.6,44.1379,40,56.0,70.7,70.9,67.9
20160131210000,153.6,44.1379,40,56.0,70.7,70.9,67.9
20160131211500,151.8,43.6207,40,56.0,70.7,70.9,67.9
20160131213000,151.8,43.6207,40,56.0,70.7,70.9,67.9
20160131214500,154.2,44.3103,40,56.0,70.7,70.9,67.9
20160131220000,154.2,44.3103,40,56.0,70.7,70.9,67.9
20160131221500,154.2,44.3103,40,56.0,70.7,70.9,67.9
20160131223000,151.8,43.6207,40,56.0,70.7,70.9,67.9
20160131224500,145.2,41.7241,39,56.0,70.6,70.9,67.9
20160131230000,138.0,39.6552,39,56.0,70.6,70.9,67.9
20160131231500,138.0,39.6552,39,56.0,70.6,70.9,67.9
20160131233000,138.0,39.6552,39,56.0,70.7,70.9,67.9
20160131234500,139.8,40.1724,39,56.0,70.6,70.9,67.9
20160201000000,139.8,40.1724,39,56.0,70.7,70.9,67.9
20160201001500,139.8,40.1724,39,56.0,70.7,70.9,67.9
20160201003000,139.8,40.1724,39,56.0,70.7,70.9,67.9
20160201004500,142.2,40.8621,39,56.0,70.7,70.9,67.9
20160201010000,142.2,40.8621,39,56.0,70.7,70.9,67.9
20160201011500,142.2,40.8621,39,56.0,70.7,70.9,67.9
20160201013000,142.2,40.8621,39,56.0,70.7,70.9,67.9
20160201014500,142.2,40.8621,39,56.0,70.7,70.9,67.9
20160201020000,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201021500,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201023000,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201024500,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201030000,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201031500,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201033000,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201034500,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201040000,136.8,39.3103,38,56.0,70.7,70.9,67.9
20160201041500,138.6,39.8276,38,56.0,70.7,70.9,67.9
20160201043000,138.6,39.8276,38,56.0,70.6,70.9,67.9
20160201044500,138.6,39.8276,38,56.0,70.6,70.9,67.9
20160201050000,132.6,38.1035,38,56.0,70.7,70.9,67.9
20160201051500,132.6,38.1035,38,56.0,70.7,70.9,67.9
20160201053000,130.8,37.5862,38,56.0,70.7,70.9,67.9
20160201054500,130.8,37.5862,38,56.0,70.6,70.9,67.9
20160201060000,130.8,37.5862,38,56.0,70.7,70.9,67.9
20160201061500,129.0,37.069,38,56.0,70.7,70.9,67.9
20160201063000,130.8,37.5862,38,56.0,70.7,70.9,67.9
20160201064500,128.4,36.8965,38,56.0,70.7,70.9,67.9
20160201070000,130.2,37.4138,38,56.0,70.8,70.9,67.9
20160201071500,128.4,36.8965,38,56.0,70.8,70.9,67.9
20160201073000,128.4,36.8965,38,56.0,70.8,70.9,67.9
20160201074500,130.2,37.4138,38,56.0,70.8,70.9,67.9
20160201080000,130.2,37.4138,38,56.0,70.8,70.9,67.9
20160201081500,130.2,37.4138,38,56.0,70.8,70.9,67.9
20160201083000,130.2,37.4138,38,56.0,70.8,70.9,67.9
20160201084500,130.2,37.4138,38,56.7,70.9,70.9,67.9
20160201090000,128.4,36.8965,38,55.9,70.9,70.9,67.9
20160201091500,130.2,37.4138,38,55.9,70.9,70.9,67.9
20160201093000,130.2,37.4138,38,55.9,70.9,70.9,67.9
20160201094500,130.2,37.4138,38,55.9,70.9,70.9,67.9
20160201100000,128.4,36.8965,38,55.9,70.9,70.9,67.9
20160201101500,128.4,36.8965,38,55.9,71.0,70.9,67.9
20160201103000,128.4,36.8965,38,55.9,70.9,70.9,67.9
20160201104500,128.4,36.8965,38,56.8,71.0,70.9,67.9
20160201110000,126.6,36.3793,38,56.8,71.0,70.9,67.9
20160201111500,124.8,35.8621,38,56.8,71.0,70.9,67.9
20160201113000,124.8,35.8621,38,56.8,71.0,70.9,67.9
20160201114500,124.8,35.8621,38,56.8,71.0,70.9,67.9
20160201120000,126.6,36.3793,38,56.8,71.1,70.9,67.9
20160201121500,128.4,36.8965,38,56.8,71.2,70.9,67.9
20160201123000,140.4,40.3448,39,56.8,71.3,70.9,67.9
20160201124500,160.2,46.0345,42,56.8,71.3,70.9,67.9
20160201130000,170.4,48.9655,43,56.8,71.3,70.9,67.9
20160201131500,189.6,54.4828,45,56.8,71.3,70.9,67.9
20160201133000,212.4,61.0345,48,56.8,71.4,70.9,67.9
20160201134500,237.6,68.2759,50,56.8,71.4,70.9,67.9
20160201140000,249.6,71.7241,52,56.0,71.3,70.9,67.9
20160201141500,257.4,73.9655,53,56.0,71.2,70.9,67.9
20160201143000,260.4,74.8276,54,56.0,71.1,70.9,67.9
20160201144500,264.6,76.0345,54,56.0,71.0,70.9,67.9
20160201150000,264.6,76.0345,54,56.0,70.9,70.9,67.9
20160201151500,264.6,76.0345,54,56.0,70.8,70.9,67.9
20160201153000,264.6,76.0345,54,56.0,70.7,70.9,67.9
20160201154500,257.4,73.9655,53,56.0,70.5,70.9,67.9
20160201160000,208.2,59.8276,48,56.0,70.4,70.9,67.9
20160201161500,203.4,58.4483,47,56.0,70.5,70.9,67.9
20160201163000,162.0,46.5517,41,56.0,70.0,70.9,67.9
20160201164500,121.8,35.0,36,56.0,70.2,70.9,67.9
20160201170000,102.0,29.3103,34,56.7,70.4,70.9,67.9
20160201171500,103.2,29.6552,34,56.7,70.5,70.9,67.9
20160201173000,100.8,28.9655,34,56.7,70.7,70.9,67.9
20160201174500,103.2,29.6552,34,56.7,70.8,70.9,67.9
20160201180000,102.0,29.3103,34,56.7,70.9,70.9,67.9
20160201181500,102.0,29.3103,34,56.7,70.8,70.9,67.9
20160201183000,100.8,28.9655,34,56.7,70.7,70.9,67.9
20160201184500,253.2,72.7586,53,56.0,70.7,69.4,66.4
20160201190000,282.0,81.0345,56,56.0,70.2,69.4,66.4
20160201191500,295.2,84.8276,58,56.0,70.0,69.4,66.4
20160201193000,307.8,88.4483,59,56.0,69.8,69.4,66.4
20160201194500,316.8,91.0345,60,56.0,69.5,69.4,66.4
20160201200000,310.2,89.1379,59,56.0,69.3,69.4,66.4
20160201201500,310.2,89.1379,59,56.0,69.2,69.4,66.4
20160201203000,288.0,82.7586,56,56.0,69.1,69.4,66.4
20160201204500,295.2,84.8276,56,56.0,69.1,69.4,66.4
20160201210000,282.0,81.0345,55,56.6,69.3,69.4,66.4
20160201211500,282.0,81.0345,55,56.6,69.3,69.4,66.4
20160201213000,285.0,81.8966,55,56.6,69.2,69.4,66.4
20160201214500,285.0,81.8966,55,56.6,69.2,69.4,66.4
20160201220000,282.0,81.0345,55,56.6,69.3,69.4,66.4
20160201221500,282.0,81.0345,55,56.6,69.4,69.4,66.4
20160201223000,282.0,81.0345,55,56.6,69.4,69.4,66.4
20160201224500,278.4,80.0,55,56.6,69.5,69.4,66.4
20160201230000,278.4,80.0,55,56.6,69.6,69.4,66.4
20160201231500,278.4,80.0,55,56.6,69.5,69.4,66.4
20160201233000,264.6,76.0345,53,56.6,69.4,69.4,66.4
20160201234500,260.4,74.8276,53,56.6,69.5,69.4,66.4
20160202000000,264.6,76.0345,54,56.6,69.6,69.4,66.4
20160202001500,264.6,76.0345,54,55.6,69.5,69.4,66.4
20160202003000,264.6,76.0345,54,56.3,69.6,69.4,66.4
20160202004500,264.6,76.0345,54,55.6,69.6,69.4,66.4
