PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202010000,264.6,76.0345,54,55.6,69.6,69.4,66.4
20160202011500,264.6,76.0345,54,56.3,69.5,69.4,66.4
20160202013000,264.6,76.0345,54,56.3,69.5,69.4,66.4
20160202014500,264.6,76.0345,54,56.3,69.4,69.4,66.4
20160202020000,268.2,77.069,54,56.3,69.5,69.4,66.4
20160202021500,0.0,0.0,0,59.5,69.7,72.2,69.2
20160202023000,0.0,0.0,0,61.9,69.9,72.2,69.2
20160202024500,0.0,0.0,0,63.6,70.1,72.2,69.2
20160202030000,0.0,0.0,0,64.4,70.3,72.2,69.2
20160202031500,0.0,0.0,0,64.4,70.5,72.2,69.2
20160202033000,0.0,0.0,0,64.4,70.5,72.2,69.2
20160202034500,0.0,0.0,0,65.1,70.7,72.2,69.2
20160202040000,0.0,0.0,0,65.1,70.7,72.2,69.2
20160202041500,0.0,0.0,0,65.1,70.7,72.2,69.2
20160202043000,0.0,0.0,0,65.1,70.8,72.2,69.2
20160202044500,0.0,0.0,0,65.1,70.9,72.2,69.2
20160202050000,0.0,0.0,0,65.1,71.1,72.2,69.2
20160202051500,0.0,0.0,0,65.1,71.2,72.2,69.2
20160202053000,0.0,0.0,0,65.1,71.3,72.2,69.2
20160202054500,0.0,0.0,0,65.1,71.4,72.2,69.2
20160202060000,0.0,0.0,0,65.1,71.4,72.2,69.2
20160202061500,0.0,0.0,0,65.1,71.4,72.2,69.2
20160202063000,0.0,0.0,0,65.1,71.4,72.2,69.2
20160202064500,0.0,0.0,0,65.1,71.4,72.2,69.2
20160202070000,0.0,0.0,0,65.1,71.5,72.2,69.2
20160202071500,0.0,0.0,0,65.1,71.6,72.2,69.2
20160202073000,0.0,0.0,0,65.1,71.6,72.2,69.2
20160202074500,0.0,0.0,0,65.1,71.6,72.2,69.2
20160202080000,0.0,0.0,0,65.1,71.7,72.2,69.2
20160202081500,0.0,0.0,0,65.1,71.7,72.2,69.2
20160202083000,0.0,0.0,0,65.1,71.7,72.2,69.2
20160202084500,0.0,0.0,0,65.1,71.7,72.2,69.2
20160202090000,0.0,0.0,0,65.1,71.7,72.2,69.2
20160202091500,0.0,0.0,0,65.1,71.7,72.2,69.2
20160202093000,0.0,0.0,0,65.1,71.8,72.2,69.2
20160202094500,0.0,0.0,2,65.1,72.0,72.2,69.2
20160202100000,0.0,0.0,2,65.8,72.2,72.2,69.2
20160202101500,0.0,0.0,2,65.8,72.3,72.2,69.2
20160202103000,0.0,0.0,2,65.8,72.4,72.2,69.2
20160202104500,0.0,0.0,2,65.8,72.4,72.2,69.2
20160202110000,0.0,0.0,3,65.8,72.5,72.2,69.2
20160202111500,0.0,0.0,6,65.8,72.5,72.2,69.2
20160202113000,0.0,0.0,6,65.8,72.5,72.2,69.2
20160202114500,0.0,0.0,8,65.8,72.5,72.2,69.2
20160202120000,0.0,0.0,9,65.8,72.5,72.2,69.2
20160202121500,57.0,16.3793,29,58.0,72.5,72.2,69.2
20160202123000,59.4,17.069,29,57.2,72.4,72.2,69.2
20160202124500,57.0,16.3793,29,57.2,72.4,72.2,69.2
20160202130000,57.0,16.3793,29,57.2,72.4,72.2,69.2
20160202131500,59.4,17.069,29,57.2,72.4,72.2,69.2
20160202133000,59.4,17.069,29,57.2,72.4,72.2,69.2
20160202134500,61.2,17.5862,29,57.2,72.5,72.2,69.2
20160202140000,72.6,20.8621,31,57.2,72.5,72.2,69.2
20160202141500,78.0,22.4138,32,57.2,72.5,72.2,69.2
20160202143000,81.0,23.2759,32,57.2,72.5,72.2,69.2
20160202144500,94.8,27.2414,34,57.2,72.5,72.2,69.2
20160202150000,99.0,28.4483,35,57.2,72.5,72.2,69.2
20160202151500,120.0,34.4828,37,56.4,72.6,72.2,69.2
20160202153000,132.6,38.1035,39,56.4,72.6,72.2,69.2
20160202154500,148.2,42.5862,41,56.4,72.6,72.2,69.2
20160202160000,162.0,46.5517,42,56.4,72.6,72.2,69.2
20160202161500,176.4,50.6897,44,56.4,72.6,72.2,69.2
20160202163000,176.4,50.6897,44,56.4,72.4,72.2,69.2
20160202164500,176.4,50.6897,44,56.4,72.4,72.2,69.2
20160202170000,176.4,50.6897,44,56.4,72.3,72.2,69.2
20160202171500,176.4,50.6897,44,56.4,72.2,72.2,69.2
20160202173000,176.4,50.6897,44,56.4,72.2,72.2,69.2
20160202174500,176.4,50.6897,44,57.1,72.1,72.2,69.2
20160202180000,172.8,49.6552,44,57.1,72.0,72.2,69.2
20160202181500,140.4,40.3448,40,56.4,71.8,72.2,69.2
20160202183000,143.4,41.2069,40,56.4,71.9,72.2,69.2
20160202184500,143.4,41.2069,40,56.4,71.9,72.2,69.2
20160202190000,143.4,41.2069,40,56.4,71.9,72.2,69.2
20160202191500,336.6,96.7241,63,56.4,71.9,69.4,66.4
20160202193000,345.6,99.3103,63,55.6,71.6,69.4,66.4
20160202194500,345.6,99.3103,63,55.6,71.2,69.4,66.4
20160202200000,345.6,99.3103,63,55.6,70.6,69.4,66.4
20160202201500,345.6,99.3103,63,55.6,70.4,69.4,66.4
20160202203000,345.6,99.3103,63,55.6,70.4,69.4,66.4
20160202204500,339.6,97.5862,63,55.6,70.0,69.4,66.4
20160202210000,345.6,99.3103,63,55.6,69.6,69.4,66.4
20160202211500,345.6,99.3103,63,55.6,70.0,69.4,66.4
20160202213000,339.6,97.5862,63,55.6,69.8,69.4,66.4
20160202214500,339.6,97.5862,63,55.6,69.6,69.4,66.4
20160202220000,339.6,97.5862,63,55.6,69.8,69.4,66.4
20160202221500,339.6,97.5862,63,55.6,69.5,69.4,66.4
20160202223000,66.6,19.1379,27,56.3,68.9,72.2,69.2
20160202224500,0.0,0.0,0,59.1,70.2,72.2,69.2
20160202230000,0.0,0.0,0,61.5,70.5,72.2,69.2
20160202231500,0.0,0.0,0,62.8,70.7,72.2,69.2
20160202233000,0.0,0.0,0,62.8,70.8,72.2,69.2
20160202234500,0.0,0.0,0,62.8,70.9,72.2,69.2
20160203000000,0.0,0.0,0,62.8,71.0,72.2,69.2
20160203001500,0.0,0.0,0,63.6,71.1,72.2,69.2
20160203003000,0.0,0.0,0,63.6,71.2,72.2,69.2
20160203004500,0.0,0.0,0,63.6,71.2,72.2,69.2
20160203010000,0.0,0.0,0,63.6,71.2,72.2,69.2
20160203011500,0.0,0.0,0,63.6,71.2,72.3,69.3
20160203013000,0.0,0.0,0,63.6,71.3,72.3,69.3
20160203014500,0.0,0.0,0,63.6,71.3,72.3,69.3
20160203020000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203021500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203023000,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203024500,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203030000,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203031500,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203033000,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203034500,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203040000,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203041500,0.0,0.0,0,62.8,71.2,72.3,69.3
20160203043000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203044500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203050000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203051500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203053000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203054500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203060000,0.0,0.0,0,62.8,71.4,72.3,69.3
20160203061500,0.0,0.0,0,62.8,71.4,72.3,69.3
20160203063000,0.0,0.0,0,62.8,71.4,72.3,69.3
20160203064500,0.0,0.0,0,62.8,71.4,72.3,69.3
20160203070000,0.0,0.0,0,62.8,71.4,72.3,69.3
20160203071500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203073000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203074500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203080000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203081500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203083000,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203084500,0.0,0.0,0,62.8,71.3,72.3,69.3
20160203090000,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203091500,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203093000,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203094500,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203100000,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203101500,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203103000,0.0,0.0,0,62.0,71.3,72.3,69.3
20160203104500,0.0,0.0,0,61.2,71.3,72.3,69.3
20160203110000,0.0,0.0,0,61.2,71.3,72.3,69.3
20160203111500,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203113000,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203114500,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203120000,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203121500,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203123000,0.0,0.0,0,61.2,71.1,72.3,69.3
20160203124500,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203130000,0.0,0.0,0,61.2,71.2,72.3,69.3
20160203131500,0.0,0.0,0,61.9,71.3,72.3,69.3
20160203133000,0.0,0.0,0,61.9,71.3,72.3,69.3
20160203134500,0.0,0.0,0,62.8,71.4,72.3,69.3
20160203140000,0.0,0.0,0,62.8,71.5,72.3,69.3
20160203141500,0.0,0.0,0,64.0,71.6,72.3,69.3
20160203143000,0.0,0.0,0,63.2,71.6,72.3,69.3
20160203144500,0.0,0.0,0,62.4,71.7,72.3,69.3
20160203150000,0.0,0.0,0,62.4,71.7,72.3,69.3
20160203151500,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203153000,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203154500,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203160000,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203161500,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203163000,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203164500,0.0,0.0,0,62.4,71.8,72.3,69.3
20160203170000,0.0,0.0,0,62.4,71.7,72.3,69.3
20160203171500,0.0,0.0,0,62.4,71.7,72.3,69.3
20160203173000,0.0,0.0,0,62.4,71.7,72.3,69.3
20160203174500,0.0,0.0,0,61.6,71.7,72.3,69.3
20160203180000,0.0,0.0,0,61.6,71.7,72.3,69.3
20160203181500,0.0,0.0,0,61.6,71.7,72.3,69.3
20160203183000,0.0,0.0,0,61.6,71.6,72.3,69.3
20160203184500,0.0,0.0,0,61.6,71.6,72.3,69.3
20160203190000,0.0,0.0,0,61.6,71.6,72.3,69.3
20160203191500,0.0,0.0,0,61.6,71.6,72.3,69.3
20160203193000,0.0,0.0,1,61.6,71.5,72.3,69.3
20160203194500,0.0,0.0,0,61.6,71.5,72.3,69.3
20160203200000,0.0,0.0,0,61.6,71.4,72.3,69.3
20160203201500,0.0,0.0,0,61.6,71.4,72.3,69.3
20160203203000,0.0,0.0,0,61.6,71.4,72.3,69.3
20160203204500,0.0,0.0,0,61.6,71.3,72.3,69.3
20160203210000,0.0,0.0,0,60.8,71.3,72.3,69.3
20160203211500,0.0,0.0,0,60.8,71.3,72.3,69.3
20160203213000,0.0,0.0,0,60.8,71.3,72.3,69.3
20160203214500,0.0,0.0,0,60.8,71.3,72.3,69.3
20160203220000,0.0,0.0,0,60.8,71.3,72.3,69.3
20160203221500,0.0,0.0,0,60.8,71.3,72.3,69.3
20160203223000,0.0,0.0,0,60.8,71.2,72.3,69.3
20160203224500,0.0,0.0,0,60.8,71.2,72.3,69.3
20160203230000,0.0,0.0,0,60.8,71.2,72.3,69.3
20160203231500,0.0,0.0,0,60.8,71.2,72.3,69.3
20160203233000,0.0,0.0,0,60.8,71.1,72.3,69.3
20160203234500,0.0,0.0,0,60.8,71.1,72.3,69.3
20160204000000,0.0,0.0,0,60.8,71.0,72.3,69.3
20160204001500,0.0,0.0,0,60.8,71.0,72.2,69.2
20160204003000,0.0,0.0,0,60.8,71.0,72.2,69.2
20160204004500,0.0,0.0,0,60.0,70.9,72.2,69.2
20160204010000,0.0,0.0,0,60.0,70.9,72.2,69.2
20160204011500,0.0,0.0,0,60.0,70.9,72.2,69.2
20160204013000,0.0,0.0,0,60.0,70.8,72.2,69.2
20160204014500,0.0,0.0,0,60.0,70.8,72.2,69.2
20160204020000,0.0,0.0,0,60.0,70.8,72.2,69.2
20160204021500,0.0,0.0,0,60.0,70.8,72.2,69.2
20160204023000,0.0,0.0,0,60.0,70.7,72.2,69.2
20160204024500,0.0,0.0,0,60.0,70.7,72.2,69.2
20160204030000,0.0,0.0,0,60.0,70.7,72.2,69.2
20160204031500,0.0,0.0,0,59.2,70.6,72.2,69.2
20160204033000,0.0,0.0,0,59.2,70.6,72.2,69.2
20160204034500,0.0,0.0,0,59.2,70.5,72.2,69.2
20160204040000,0.0,0.0,0,59.2,70.5,72.2,69.2
20160204041500,0.0,0.0,0,59.2,70.5,72.2,69.2
20160204043000,0.0,0.0,0,59.2,70.5,72.2,69.2
20160204044500,0.0,0.0,0,59.2,70.4,72.2,69.2
20160204050000,0.0,0.0,0,59.2,70.4,72.2,69.2
20160204051500,0.0,0.0,0,59.2,70.4,72.2,69.2
20160204053000,0.0,0.0,0,59.2,70.3,72.2,69.2
20160204054500,0.0,0.0,0,59.2,70.3,72.2,69.2
20160204060000,0.0,0.0,0,59.2,70.3,72.2,69.2
20160204061500,0.0,0.0,0,59.2,70.3,72.2,69.2
20160204063000,0.0,0.0,0,59.9,70.3,72.2,69.2
20160204064500,0.0,0.0,0,61.1,70.3,72.2,69.2
20160204070000,0.0,0.0,0,61.9,70.4,72.2,69.2
20160204071500,0.0,0.0,0,61.9,70.5,72.2,69.2
20160204073000,0.0,0.0,0,61.9,70.7,72.2,69.2
20160204074500,0.0,0.0,0,62.8,70.8,72.2,69.2
20160204080000,0.0,0.0,0,62.8,70.9,72.2,69.2
20160204081500,0.0,0.0,0,62.8,71.0,72.2,69.2
20160204083000,0.0,0.0,0,62.8,71.1,72.2,69.2
20160204084500,0.0,0.0,0,62.8,71.2,72.2,69.2
20160204090000,0.0,0.0,0,63.6,71.3,72.2,69.2
20160204091500,0.0,0.0,0,63.6,71.5,72.2,69.2
20160204093000,0.0,0.0,0,63.6,71.6,72.2,69.2
20160204094500,0.0,0.0,0,64.4,71.7,72.2,69.2
20160204100000,0.0,0.0,0,64.4,71.9,72.2,69.2
20160204101500,0.0,0.0,1,64.4,72.0,72.2,69.2
20160204103000,0.0,0.0,1,64.4,72.1,72.2,69.2
20160204104500,0.0,0.0,1,64.4,72.3,72.2,69.2
20160204110000,0.0,0.0,1,65.3,72.4,72.2,69.2
20160204111500,0.0,0.0,2,65.3,72.5,72.2,69.2
20160204113000,0.0,0.0,6,65.3,72.6,72.2,69.2
20160204114500,49.2,14.1379,27,62.2,72.7,72.2,69.2
20160204120000,73.8,21.2069,31,54.7,72.7,72.2,69.2
20160204121500,104.4,30.0,35,54.7,72.7,72.2,69.2
20160204123000,108.0,31.0345,35,54.7,72.4,72.2,69.2
20160204124500,104.4,30.0,35,54.7,72.2,72.2,69.2
20160204130000,105.6,30.3448,35,54.7,72.2,72.2,69.2
20160204131500,105.6,30.3448,35,54.7,72.1,72.2,69.2
20160204133000,99.0,28.4483,33,54.7,72.0,72.2,69.2
20160204134500,87.0,25.0,32,54.7,71.9,72.2,69.2
20160204140000,70.8,20.3448,29,54.7,71.8,72.2,69.2
20160204141500,0.0,0.0,9,57.1,71.8,72.2,69.2
20160204143000,0.0,0.0,7,59.9,71.8,72.2,69.2
20160204144500,0.0,0.0,6,61.5,71.8,72.2,69.2
20160204150000,0.0,0.0,4,62.4,71.8,72.2,69.2
20160204151500,0.0,0.0,2,62.4,71.9,72.1,69.1
20160204153000,0.0,0.0,0,63.2,71.9,72.2,69.2
20160204154500,0.0,0.0,2,63.2,71.9,72.2,69.2
20160204160000,0.0,0.0,1,63.2,71.9,72.1,69.1
20160204161500,0.0,0.0,1,63.2,71.9,72.1,69.1
20160204163000,0.0,0.0,1,63.2,71.9,72.1,69.1
20160204164500,0.0,0.0,1,63.2,71.9,72.0,69.0
20160204170000,0.0,0.0,1,63.2,71.9,71.9,68.9
20160204171500,0.0,0.0,1,63.2,71.9,71.9,68.9
20160204173000,0.0,0.0,1,63.2,71.8,71.8,68.8
20160204174500,0.0,0.0,1,63.2,71.8,71.9,68.9
20160204180000,0.0,0.0,1,63.2,71.8,71.8,68.8
20160204181500,0.0,0.0,1,63.2,71.8,71.8,68.8
20160204183000,0.0,0.0,1,62.4,71.8,71.8,68.8
20160204184500,0.0,0.0,1,62.4,71.7,71.8,68.8
20160204190000,0.0,0.0,1,62.4,71.7,71.8,68.8
20160204191500,0.0,0.0,1,62.4,71.7,71.8,68.8
20160204193000,0.0,0.0,1,62.4,71.6,71.8,68.8
20160204194500,0.0,0.0,1,62.4,71.6,71.8,68.8
20160204200000,0.0,0.0,1,62.4,71.6,71.8,68.8
20160204201500,0.0,0.0,1,62.4,71.6,71.8,68.8
20160204203000,0.0,0.0,1,62.4,71.6,71.8,68.8
20160204204500,0.0,0.0,0,62.4,71.5,71.8,68.8
20160204210000,0.0,0.0,1,62.4,71.5,71.9,68.9
20160204211500,0.0,0.0,1,62.4,71.4,71.8,68.8
20160204213000,0.0,0.0,0,61.6,71.4,71.8,68.8
20160204214500,0.0,0.0,0,61.6,71.4,71.8,68.8
20160204220000,0.0,0.0,0,61.6,71.4,71.8,68.8
20160204221500,0.0,0.0,0,61.6,71.3,71.8,68.8
20160204223000,0.0,0.0,0,61.6,71.3,71.8,68.8
20160204224500,0.0,0.0,0,61.6,71.3,71.8,68.8
20160204230000,0.0,0.0,0,61.6,71.3,71.8,68.8
20160204231500,0.0,0.0,0,61.6,71.3,71.8,68.8
20160204233000,0.0,0.0,0,61.6,71.2,71.8,68.8
20160204234500,0.0,0.0,0,61.6,71.2,71.8,68.8
20160205000000,0.0,0.0,0,60.8,71.2,71.8,68.8
20160205001500,0.0,0.0,0,60.8,71.2,71.8,68.8
20160205003000,0.0,0.0,0,60.8,71.2,71.8,68.8
20160205004500,0.0,0.0,0,60.8,71.2,71.8,68.8
20160205010000,0.0,0.0,0,60.8,71.1,71.8,68.8
20160205011500,0.0,0.0,0,60.8,71.0,71.8,68.8
20160205013000,0.0,0.0,0,60.8,71.0,71.8,68.8
20160205014500,0.0,0.0,0,60.8,71.0,71.8,68.8
20160205020000,0.0,0.0,0,60.0,71.0,71.8,68.8
20160205021500,0.0,0.0,0,60.0,70.9,71.8,68.8
20160205023000,0.0,0.0,0,60.0,70.9,71.8,68.8
20160205024500,0.0,0.0,0,60.0,70.9,71.8,68.8
20160205030000,0.0,0.0,0,60.0,70.9,71.8,68.8
20160205031500,0.0,0.0,0,60.0,70.9,71.8,68.8
20160205033000,0.0,0.0,0,60.0,70.8,71.8,68.8
20160205034500,0.0,0.0,0,60.0,70.8,71.8,68.8
20160205040000,0.0,0.0,0,60.0,70.8,71.8,68.8
20160205041500,0.0,0.0,0,60.0,70.8,71.8,68.8
20160205043000,0.0,0.0,0,60.0,70.8,71.8,68.8
20160205044500,0.0,0.0,0,60.0,70.8,71.8,68.8
20160205050000,0.0,0.0,0,60.0,70.7,71.8,68.8
20160205051500,0.0,0.0,0,60.0,70.7,71.8,68.8
20160205053000,0.0,0.0,0,59.2,70.7,71.8,68.8
20160205054500,0.0,0.0,0,59.2,70.6,71.8,68.8
20160205060000,0.0,0.0,0,59.2,70.6,71.8,68.8
20160205061500,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205063000,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205064500,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205070000,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205071500,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205073000,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205074500,0.0,0.0,0,59.2,70.5,71.8,68.8
20160205080000,0.0,0.0,0,59.2,70.4,71.8,68.8
20160205081500,0.0,0.0,0,59.2,70.4,71.8,68.8
20160205083000,0.0,0.0,0,59.2,70.4,71.8,68.8
20160205084500,0.0,0.0,0,60.0,70.4,71.8,68.8
20160205090000,0.0,0.0,0,60.7,70.5,71.8,68.8
20160205091500,0.0,0.0,0,60.7,70.5,71.8,68.8
20160205093000,0.0,0.0,0,61.5,70.7,71.8,68.8
20160205094500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205100000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205101500,0.0,0.0,1,61.5,71.0,71.8,68.8
20160205103000,0.0,0.0,0,61.5,71.0,71.8,68.8
20160205104500,0.0,0.0,0,61.5,71.0,71.8,68.8
20160205110000,0.0,0.0,0,61.5,71.0,71.8,68.8
20160205111500,0.0,0.0,0,61.5,71.0,71.8,68.8
20160205113000,0.0,0.0,0,61.5,71.0,71.8,68.8
20160205114500,0.0,0.0,0,61.5,71.0,71.8,68.8
20160205120000,0.0,0.0,0,61.5,70.9,71.8,68.8
20160205121500,0.0,0.0,0,61.5,70.9,71.8,68.8
20160205123000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205124500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205130000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205131500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205133000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205134500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160205140000,0.0,0.0,0,62.4,70.8,71.8,68.8
20160205141500,0.0,0.0,0,62.4,70.8,71.8,68.8
20160205143000,0.0,0.0,0,62.4,70.9,71.8,68.8
20160205144500,0.0,0.0,0,62.4,70.9,71.8,68.8
20160205150000,0.0,0.0,0,62.4,71.0,71.8,68.8
20160205151500,0.0,0.0,0,63.2,71.1,71.8,68.8
20160205153000,0.0,0.0,0,63.2,71.3,71.8,68.8
20160205154500,0.0,0.0,0,63.2,71.3,71.8,68.8
20160205160000,0.0,0.0,1,63.2,71.4,71.8,68.8
20160205161500,0.0,0.0,2,63.2,71.6,71.8,68.8
20160205163000,0.0,0.0,2,63.2,71.6,71.8,68.8
20160205164500,0.0,0.0,2,63.2,71.7,71.8,68.8
20160205170000,0.0,0.0,2,63.2,71.8,71.8,68.8
20160205171500,0.0,0.0,2,64.0,71.9,71.8,68.8
20160205173000,0.0,0.0,2,64.8,72.0,71.8,68.8
20160205174500,0.0,0.0,5,64.8,72.2,71.8,68.8
20160205180000,0.0,0.0,9,64.8,72.3,71.8,68.8
20160205181500,83.4,23.9655,32,52.7,72.4,71.8,68.8
20160205183000,111.0,31.8966,35,52.7,72.3,71.8,68.8
20160205184500,111.0,31.8966,35,52.7,72.0,71.8,68.8
20160205190000,112.2,32.2414,35,51.9,71.9,71.8,68.8
20160205191500,112.2,32.2414,35,51.9,71.6,71.8,68.8
20160205193000,105.6,30.3448,34,51.3,71.5,71.8,68.8
20160205194500,99.0,28.4483,33,51.3,71.5,71.8,68.8
20160205200000,99.0,28.4483,33,51.3,71.5,71.8,68.8
20160205201500,92.4,26.5517,32,51.3,71.6,71.8,68.8
20160205203000,83.4,23.9655,30,51.3,71.6,71.8,68.8
20160205204500,84.6,24.3103,30,51.3,71.6,71.8,68.8
20160205210000,83.4,23.9655,30,51.3,71.5,71.8,68.8
20160205211500,75.6,21.7241,29,50.7,71.5,71.8,68.8
20160205213000,0.0,0.0,8,53.5,71.4,71.8,68.8
20160205214500,0.0,0.0,6,57.9,71.4,71.8,68.8
20160205220000,0.0,0.0,6,59.9,71.5,71.8,68.8
20160205221500,0.0,0.0,7,60.7,71.6,71.8,68.8
20160205223000,0.0,0.0,7,61.5,71.6,71.8,68.8
20160205224500,0.0,0.0,7,61.5,71.6,71.8,68.8
20160205230000,0.0,0.0,7,61.5,71.7,71.8,68.8
20160205231500,0.0,0.0,7,61.5,71.7,71.8,68.8
20160205233000,0.0,0.0,7,61.5,71.7,71.8,68.8
20160205234500,0.0,0.0,7,61.5,71.7,71.8,68.8
20160206000000,0.0,0.0,7,61.5,71.8,71.8,68.8
20160206001500,0.0,0.0,7,61.5,71.7,71.8,68.8
20160206003000,0.0,0.0,7,61.5,71.7,71.8,68.8
20160206004500,0.0,0.0,7,61.5,71.7,71.8,68.8
20160206010000,0.0,0.0,7,61.5,71.8,71.8,68.8
20160206011500,0.0,0.0,0,61.5,71.8,71.8,68.8
20160206013000,0.0,0.0,0,61.5,71.8,71.8,68.8
20160206014500,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206020000,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206021500,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206023000,0.0,0.0,0,60.8,71.6,71.8,68.8
20160206024500,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206030000,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206031500,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206033000,0.0,0.0,0,60.8,71.7,71.8,68.8
20160206034500,0.0,0.0,0,60.8,71.6,71.8,68.8
20160206040000,0.0,0.0,0,60.8,71.6,71.8,68.8
20160206041500,0.0,0.0,0,60.0,71.6,71.8,68.8
20160206043000,0.0,0.0,0,60.0,71.5,71.8,68.8
20160206044500,0.0,0.0,0,60.0,71.4,71.8,68.8
20160206050000,0.0,0.0,0,60.0,71.4,71.8,68.8
20160206051500,0.0,0.0,0,60.0,71.3,71.8,68.8
20160206053000,0.0,0.0,0,60.0,71.3,71.8,68.8
20160206054500,0.0,0.0,0,60.0,71.2,71.8,68.8
20160206060000,0.0,0.0,0,60.0,71.2,71.8,68.8
20160206061500,0.0,0.0,0,60.0,71.2,71.8,68.8
20160206063000,0.0,0.0,0,60.0,71.2,71.8,68.8
20160206064500,0.0,0.0,0,60.0,71.1,71.8,68.8
20160206070000,0.0,0.0,0,60.0,71.0,71.8,68.8
20160206071500,0.0,0.0,0,60.0,71.0,71.8,68.8
20160206073000,0.0,0.0,0,60.0,71.0,71.8,68.8
20160206074500,0.0,0.0,0,60.0,70.9,71.8,68.8
20160206080000,0.0,0.0,0,60.0,70.9,71.8,68.8
20160206081500,0.0,0.0,0,60.0,70.8,71.8,68.8
20160206083000,0.0,0.0,0,60.0,70.8,71.8,68.8
20160206084500,0.0,0.0,0,60.0,70.8,71.8,68.8
20160206090000,0.0,0.0,0,60.0,70.7,71.8,68.8
20160206091500,0.0,0.0,0,60.0,70.7,71.8,68.8
20160206093000,0.0,0.0,0,60.0,70.7,71.8,68.8
20160206094500,0.0,0.0,0,60.0,70.7,71.8,68.8
20160206100000,0.0,0.0,0,60.7,70.7,71.8,68.8
20160206101500,0.0,0.0,0,60.7,70.6,71.8,68.8
20160206103000,0.0,0.0,0,60.7,70.5,71.8,68.8
20160206104500,0.0,0.0,0,60.7,70.5,71.8,68.8
20160206110000,0.0,0.0,0,60.7,70.5,71.8,68.8
20160206111500,0.0,0.0,0,60.7,70.5,71.8,68.8
20160206113000,0.0,0.0,0,60.7,70.4,71.8,68.8
20160206114500,0.0,0.0,0,60.7,70.4,71.8,68.8
20160206120000,0.0,0.0,0,60.7,70.4,71.8,68.8
20160206121500,0.0,0.0,0,60.7,70.4,71.8,68.8
20160206123000,0.0,0.0,0,60.7,70.4,71.8,68.8
20160206124500,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206130000,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206131500,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206133000,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206134500,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206140000,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206141500,0.0,0.0,0,60.7,70.3,71.8,68.8
20160206143000,0.0,0.0,0,60.7,70.2,71.8,68.8
20160206144500,0.0,0.0,0,60.7,70.2,71.8,68.8
20160206150000,0.0,0.0,0,60.7,70.2,71.8,68.8
20160206151500,0.0,0.0,0,60.7,70.2,71.8,68.8
20160206153000,0.0,0.0,0,61.5,70.2,71.8,68.8
20160206154500,0.0,0.0,0,61.5,70.2,71.8,68.8
20160206160000,0.0,0.0,0,61.5,70.2,71.8,68.8
20160206161500,0.0,0.0,0,61.5,70.2,71.8,68.8
20160206163000,0.0,0.0,0,61.5,70.2,71.8,68.8
20160206164500,0.0,0.0,0,61.5,70.2,71.8,68.8
20160206170000,0.0,0.0,0,61.5,70.3,71.8,68.8
20160206171500,0.0,0.0,0,61.5,70.3,71.8,68.8
20160206173000,0.0,0.0,0,61.5,70.3,71.8,68.8
20160206174500,0.0,0.0,0,61.5,70.3,71.8,68.8
20160206180000,0.0,0.0,0,61.5,70.4,71.8,68.8
20160206181500,0.0,0.0,0,61.5,70.4,71.8,68.8
20160206183000,0.0,0.0,0,61.5,70.5,71.8,68.8
20160206184500,0.0,0.0,0,61.5,70.5,71.8,68.8
20160206190000,0.0,0.0,0,61.5,70.5,71.8,68.8
20160206191500,0.0,0.0,0,61.5,70.5,71.8,68.8
20160206193000,0.0,0.0,0,61.5,70.6,71.8,68.8
20160206194500,0.0,0.0,0,61.5,70.6,71.8,68.8
20160206200000,0.0,0.0,0,61.5,70.7,71.8,68.8
20160206201500,0.0,0.0,0,61.5,70.7,71.8,68.8
20160206203000,0.0,0.0,0,61.5,70.7,71.8,68.8
20160206204500,0.0,0.0,0,61.5,70.7,71.8,68.8
20160206210000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206211500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206213000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206214500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206220000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206221500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206223000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206224500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206230000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206231500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206233000,0.0,0.0,0,61.5,70.8,71.8,68.8
20160206234500,0.0,0.0,0,61.5,70.8,71.8,68.8
20160207000000,0.0,0.0,0,61.5,70.9,71.8,68.8
20160207001500,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207003000,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207004500,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207010000,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207011500,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207013000,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207014500,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207020000,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207021500,0.0,0.0,0,60.8,70.9,71.8,68.8
20160207023000,192.0,55.1724,42,58.5,70.9,69.0,66.0
20160207024500,178.2,51.2069,40,49.5,70.2,69.4,66.4
20160207030000,166.2,47.7586,41,49.5,69.8,69.4,66.4
20160207031500,166.2,47.7586,41,49.5,69.4,69.4,66.4
20160207033000,166.2,47.7586,41,49.0,69.2,69.4,66.4
20160207034500,151.2,43.4483,39,49.0,69.0,69.4,66.4
20160207040000,134.4,38.6207,37,48.3,69.1,69.4,66.4
20160207041500,148.2,42.5862,39,48.3,69.3,69.0,66.0
20160207043000,148.2,42.5862,39,48.3,69.1,69.0,66.0
20160207044500,148.2,42.5862,39,48.3,69.1,69.0,66.0
20160207050000,148.2,42.5862,39,48.3,69.1,69.0,66.0
20160207051500,148.2,42.5862,39,48.3,69.1,69.0,66.0
20160207053000,148.2,42.5862,39,48.3,68.9,69.0,66.0
20160207054500,148.2,42.5862,39,48.3,68.9,69.0,66.0
20160207060000,148.2,42.5862,39,48.3,68.8,69.0,66.0
20160207061500,148.2,42.5862,39,48.3,68.8,69.0,66.0
20160207063000,117.0,33.6207,34,48.3,68.7,69.0,66.0
20160207064500,118.2,33.9655,34,48.3,68.7,69.0,66.0
20160207070000,118.2,33.9655,34,48.3,68.7,69.0,66.0
20160207071500,108.0,31.0345,33,48.3,68.6,69.0,66.0
20160207073000,96.6,27.7586,32,48.3,68.6,69.0,66.0
20160207074500,83.4,23.9655,30,48.3,68.6,69.0,66.0
20160207080000,0.0,0.0,9,51.8,68.5,69.0,66.0
20160207081500,0.0,0.0,6,55.5,68.6,69.0,66.0
20160207083000,0.0,0.0,5,57.3,68.6,69.0,66.0
20160207084500,0.0,0.0,4,58.7,68.7,69.0,66.0
20160207090000,0.0,0.0,5,58.7,68.9,69.0,66.0
20160207091500,0.0,0.0,5,59.9,69.0,69.0,66.0
20160207093000,0.0,0.0,5,59.9,69.1,69.0,66.0
20160207094500,0.0,0.0,5,59.9,69.2,69.0,66.0
20160207100000,0.0,0.0,6,59.9,69.3,69.0,66.0
20160207101500,0.0,0.0,7,59.9,69.3,69.0,66.0
20160207103000,55.8,16.0345,27,55.6,69.4,69.0,66.0
20160207104500,75.6,21.7241,30,54.7,69.5,69.0,66.0
20160207110000,99.6,28.6207,34,54.7,69.5,69.0,66.0
20160207111500,115.8,33.2759,36,54.7,69.5,69.0,66.0
20160207113000,125.4,36.0345,37,54.7,69.4,69.0,66.0
20160207114500,141.0,40.5172,39,54.7,69.4,69.0,66.0
20160207120000,148.2,42.5862,40,54.7,69.3,69.0,66.0
20160207121500,148.2,42.5862,40,54.7,69.3,69.0,66.0
20160207123000,153.0,43.9655,40,54.7,69.2,69.0,66.0
20160207124500,153.0,43.9655,40,54.7,69.1,69.0,66.0
20160207130000,151.2,43.4483,40,54.7,69.1,69.0,66.0
20160207131500,151.2,43.4483,40,54.7,69.1,69.0,66.0
20160207133000,151.2,43.4483,40,55.9,68.9,69.0,66.0
20160207134500,151.2,43.4483,40,55.9,69.0,69.0,66.0
20160207140000,151.2,43.4483,40,55.9,68.9,69.0,66.0
20160207141500,151.2,43.4483,40,55.9,68.9,69.0,66.0
20160207143000,151.2,43.4483,40,55.2,68.9,69.0,66.0
20160207144500,151.2,43.4483,40,55.2,68.9,69.0,66.0
20160207150000,151.2,43.4483,40,55.2,68.9,69.0,66.0
20160207151500,148.8,42.7586,40,55.2,68.9,69.0,66.0
20160207153000,151.2,43.4483,40,55.2,68.9,69.0,66.0
20160207154500,151.2,43.4483,40,55.2,68.9,69.0,66.0
20160207160000,148.8,42.7586,40,55.2,69.0,69.0,66.0
20160207161500,147.0,42.2414,40,54.6,69.0,69.0,66.0
20160207163000,145.2,41.7241,40,54.6,69.1,69.0,66.0
20160207164500,147.0,42.2414,40,54.6,69.1,69.0,66.0
20160207170000,147.0,42.2414,40,54.6,69.1,69.0,66.0
20160207171500,148.8,42.7586,40,53.9,69.2,69.0,66.0
20160207173000,147.0,42.2414,40,53.9,69.2,69.0,66.0
20160207174500,147.0,42.2414,40,53.9,69.2,69.0,66.0
20160207180000,147.0,42.2414,40,52.7,69.0,69.0,66.0
20160207181500,147.0,42.2414,40,52.7,69.1,69.0,66.0
20160207183000,150.6,43.2759,40,52.7,69.1,69.0,66.0
20160207184500,150.6,43.2759,40,51.9,69.1,69.0,66.0
20160207190000,150.6,43.2759,40,51.9,68.9,69.0,66.0
20160207191500,150.6,43.2759,40,51.9,68.9,69.0,66.0
20160207193000,150.6,43.2759,40,51.9,68.8,69.0,66.0
20160207194500,150.6,43.2759,40,51.9,68.8,69.0,66.0
20160207200000,150.6,43.2759,40,51.9,68.8,69.0,66.0
20160207201500,150.6,43.2759,40,51.9,68.8,69.0,66.0
20160207203000,150.6,43.2759,40,51.9,68.8,69.0,66.0
20160207204500,148.2,42.5862,40,51.1,68.8,69.0,66.0
20160207210000,148.2,42.5862,40,51.1,68.7,69.0,66.0
20160207211500,148.2,42.5862,40,51.1,68.7,69.0,66.0
20160207213000,142.2,40.8621,39,51.1,68.8,69.0,66.0
20160207214500,132.6,38.1035,38,51.1,68.7,69.0,66.0
20160207220000,132.6,38.1035,38,50.3,68.7,69.0,66.0
20160207221500,130.2,37.4138,38,51.0,68.8,69.0,66.0
20160207223000,132.6,38.1035,38,51.0,68.8,69.0,66.0
20160207224500,132.6,38.1035,38,51.0,68.8,69.0,66.0
20160207230000,128.4,36.8965,37,51.0,68.7,69.0,66.0
20160207231500,124.8,35.8621,37,50.3,68.7,69.0,66.0
20160207233000,114.0,32.7586,35,50.3,68.7,69.0,66.0
20160207234500,114.0,32.7586,35,50.3,68.8,69.0,66.0
20160208000000,115.2,33.1034,35,50.3,68.8,69.0,66.0
20160208001500,115.2,33.1034,35,50.3,68.7,69.0,66.0
20160208003000,115.2,33.1034,35,50.3,68.8,69.0,66.0
20160208004500,114.0,32.7586,35,50.3,68.8,69.0,66.0
20160208010000,114.0,32.7586,35,50.3,68.8,69.0,66.0
20160208011500,112.2,32.2414,35,50.3,68.8,69.0,66.0
20160208013000,112.2,32.2414,35,50.3,68.8,69.0,66.0
20160208014500,114.0,32.7586,35,50.3,68.8,69.0,66.0
20160208020000,112.8,32.4138,35,50.3,68.8,69.0,66.0
20160208021500,112.8,32.4138,35,50.3,68.7,69.0,66.0
20160208023000,109.8,31.5517,34,50.3,68.7,69.0,66.0
20160208024500,107.4,30.8621,34,50.3,68.7,69.0,66.0
20160208030000,93.6,26.8966,32,50.3,68.7,69.0,66.0
20160208031500,93.6,26.8966,32,50.3,68.7,69.0,66.0
20160208033000,83.4,23.9655,31,50.3,68.7,69.0,66.0
20160208034500,84.6,24.3103,31,50.3,68.7,69.0,66.0
20160208040000,82.2,23.6207,31,51.0,68.8,69.0,66.0
20160208041500,84.6,24.3103,31,51.0,68.8,69.0,66.0
20160208043000,85.8,24.6552,31,51.0,68.9,69.0,66.0
20160208044500,84.6,24.3103,31,51.0,68.9,69.0,66.0
20160208050000,83.4,23.9655,31,51.0,69.0,69.0,66.0
20160208051500,84.6,24.3103,31,51.0,69.0,69.0,66.0
20160208053000,82.2,23.6207,31,51.8,69.1,69.0,66.0
20160208054500,84.6,24.3103,31,51.8,69.1,69.0,66.0
20160208060000,84.6,24.3103,31,51.8,69.1,69.0,66.0
20160208061500,83.4,23.9655,31,51.8,69.2,69.0,66.0
20160208063000,82.2,23.6207,31,51.8,69.3,69.0,66.0
20160208064500,96.6,27.7586,34,51.8,69.4,69.0,66.0
20160208070000,117.0,33.6207,37,51.8,69.4,69.0,66.0
20160208071500,142.8,41.0345,40,51.8,69.5,69.0,66.0
20160208073000,169.2,48.6207,42,51.1,69.4,69.0,66.0
20160208074500,171.6,49.3103,43,51.8,69.3,69.0,66.0
20160208080000,171.6,49.3103,43,51.8,69.3,69.0,66.0
20160208081500,171.6,49.3103,43,51.8,69.1,69.0,66.0
20160208083000,176.4,50.6897,43,51.8,69.0,69.0,66.0
20160208084500,176.4,50.6897,43,51.8,68.9,69.0,66.0
20160208090000,174.6,50.1724,43,53.1,69.0,69.0,66.0
20160208091500,174.6,50.1724,43,53.1,68.8,68.9,65.9
20160208093000,174.6,50.1724,43,53.1,68.9,68.9,65.9
20160208094500,172.8,49.6552,43,53.1,68.7,68.9,65.9
20160208100000,167.4,48.1034,42,53.1,68.5,68.9,65.9
20160208101500,153.6,44.1379,40,53.1,68.4,68.9,65.9
20160208103000,138.6,39.8276,38,53.9,68.7,68.9,65.9
20160208104500,120.0,34.4828,36,53.9,68.4,68.9,65.9
20160208110000,118.2,33.9655,36,53.9,68.6,68.9,65.9
20160208111500,117.0,33.6207,36,53.9,68.6,68.9,65.9
20160208113000,106.2,30.5172,34,53.9,68.4,68.9,65.9
20160208114500,99.6,28.6207,33,53.9,68.5,68.9,65.9
20160208120000,93.6,26.8966,33,54.7,68.6,68.8,65.8
20160208121500,94.8,27.2414,33,54.7,68.6,68.7,65.7
20160208123000,93.6,26.8966,33,54.7,68.7,68.6,65.6
20160208124500,94.8,27.2414,33,54.7,68.7,68.6,65.6
20160208130000,94.8,27.2414,33,54.7,68.7,68.6,65.6
20160208131500,93.6,26.8966,33,54.7,68.7,68.6,65.6
20160208133000,92.4,26.5517,33,55.5,68.8,68.6,65.6
20160208134500,93.6,26.8966,33,55.5,68.8,68.7,65.7
20160208140000,104.4,30.0,35,55.5,68.8,68.8,65.8
20160208141500,104.4,30.0,35,55.5,68.8,68.8,65.8
20160208143000,103.2,29.6552,35,55.5,68.9,68.7,65.7
20160208144500,103.2,29.6552,35,54.7,68.9,68.8,65.8
20160208150000,103.2,29.6552,35,55.3,68.9,68.9,65.9
20160208151500,105.6,30.3448,35,55.3,69.1,68.9,65.9
20160208153000,104.4,30.0,35,55.3,69.1,68.9,65.9
20160208154500,107.4,30.8621,35,55.3,69.2,68.9,65.9
20160208160000,124.8,35.8621,38,55.9,69.3,68.9,65.9
20160208161500,132.6,38.1035,39,55.9,69.3,68.9,65.9
20160208163000,154.2,44.3103,41,55.9,69.3,68.9,65.9
20160208164500,172.8,49.6552,43,55.9,69.3,68.9,65.9
20160208170000,177.6,51.0345,44,55.9,69.1,68.9,65.9
20160208171500,177.6,51.0345,44,54.3,68.9,68.9,65.9
20160208173000,177.6,51.0345,44,54.3,68.8,68.9,65.9
20160208174500,177.6,51.0345,44,54.3,68.7,68.9,65.9
20160208180000,175.8,50.5172,44,54.3,68.7,68.9,65.9
20160208181500,175.8,50.5172,44,53.5,68.6,68.9,65.9
20160208183000,177.6,51.0345,44,54.3,68.6,68.9,65.9
20160208184500,177.6,51.0345,44,53.1,68.7,68.9,65.9
20160208190000,177.6,51.0345,44,53.1,68.7,68.9,65.9
20160208191500,175.2,50.3448,44,53.1,68.6,68.9,65.9
20160208193000,169.8,48.7931,43,53.1,68.6,68.9,65.9
20160208194500,160.8,46.2069,42,53.1,68.7,68.9,65.9
20160208200000,160.8,46.2069,42,53.1,68.7,68.9,65.9
20160208201500,160.8,46.2069,42,52.3,68.7,68.9,65.9
20160208203000,160.8,46.2069,42,52.3,68.7,68.9,65.9
20160208204500,160.8,46.2069,42,52.3,68.7,68.9,65.9
20160208210000,160.8,46.2069,42,52.3,68.7,68.9,65.9
20160208211500,160.8,46.2069,42,52.3,68.8,68.9,65.9
20160208213000,160.8,46.2069,42,52.3,68.9,68.9,65.9
20160208214500,160.8,46.2069,42,52.3,68.9,68.9,65.9
20160208220000,165.6,47.5862,42,51.5,68.9,68.9,65.9
20160208221500,163.8,47.069,42,52.2,68.9,68.9,65.9
20160208223000,163.8,47.069,42,51.5,68.9,68.9,65.9
20160208224500,163.8,47.069,42,51.5,68.9,68.9,65.9
20160208230000,163.8,47.069,42,51.5,68.9,68.9,65.9
20160208231500,163.8,47.069,42,51.5,68.8,68.9,65.9
20160208233000,162.0,46.5517,42,51.5,68.9,68.9,65.9
20160208234500,0.0,0.0,0,52.6,69.3,73.6,70.6
20160209000000,0.0,0.0,0,57.9,70.0,73.6,70.6
20160209001500,0.0,0.0,0,60.3,70.3,73.6,70.6
20160209003000,0.0,0.0,0,61.2,70.5,73.6,70.6
20160209004500,0.0,0.0,0,62.8,70.7,73.6,70.6
20160209010000,0.0,0.0,0,64.0,70.9,73.6,70.6
20160209011500,0.0,0.0,0,64.7,71.1,73.6,70.6
20160209013000,0.0,0.0,0,64.7,71.3,73.6,70.6
20160209014500,0.0,0.0,0,64.7,71.5,73.6,70.6
20160209020000,0.0,0.0,0,64.7,71.7,73.6,70.6
20160209021500,150.0,43.1034,41,56.7,71.7,71.3,68.3
20160209023000,153.6,44.1379,41,58.4,71.6,71.3,68.3
20160209024500,175.2,50.3448,44,59.2,71.3,70.9,67.9
20160209030000,175.2,50.3448,44,52.6,71.0,70.9,67.9
20160209031500,123.6,35.5172,37,51.8,70.5,71.3,68.3
20160209033000,109.2,31.3793,35,56.4,70.6,71.0,68.0
20160209034500,278.4,80.0,56,50.3,68.8,68.0,64.3
20160209040000,237.6,68.2759,51,49.5,67.9,68.0,64.3
20160209041500,203.4,58.4483,47,49.5,67.4,68.0,64.3
20160209043000,174.6,50.1724,43,49.5,67.4,68.0,64.3
20160209044500,0.0,0.0,0,51.0,68.1,72.7,69.7
20160209050000,0.0,0.0,0,56.3,69.3,72.7,69.7
20160209051500,0.0,0.0,0,58.4,69.9,72.7,69.7
20160209053000,0.0,0.0,0,59.5,70.2,72.7,69.7
20160209054500,0.0,0.0,0,60.7,70.4,72.7,69.7
20160209060000,0.0,0.0,0,60.7,70.6,72.7,69.7
20160209061500,0.0,0.0,0,60.7,70.7,72.7,69.7
20160209063000,0.0,0.0,0,61.5,70.9,72.7,69.7
20160209064500,0.0,0.0,0,62.4,71.0,72.7,69.7
20160209070000,0.0,0.0,0,63.2,71.2,72.7,69.7
20160209071500,0.0,0.0,0,64.0,71.3,72.7,69.7
20160209073000,0.0,0.0,0,64.0,71.5,72.7,69.7
20160209074500,0.0,0.0,0,64.0,71.7,72.7,69.7
20160209080000,0.0,0.0,0,64.0,71.9,72.7,69.7
20160209081500,0.0,0.0,0,64.0,72.1,72.7,69.7
20160209083000,0.0,0.0,0,64.0,72.2,72.7,69.7
20160209084500,0.0,0.0,0,64.0,72.3,72.7,69.7
20160209090000,0.0,0.0,0,64.0,72.5,72.7,69.7
20160209091500,0.0,0.0,1,64.8,72.6,72.7,69.7
20160209093000,0.0,0.0,1,64.8,72.7,72.7,69.7
20160209094500,0.0,0.0,1,64.8,72.8,72.7,69.7
20160209100000,0.0,0.0,1,64.8,72.9,72.7,69.7
20160209101500,0.0,0.0,2,64.8,73.0,72.7,69.7
20160209103000,0.0,0.0,6,64.8,73.1,72.7,69.7
20160209104500,0.0,0.0,8,64.0,73.0,72.7,69.7
20160209110000,0.0,0.0,7,64.0,72.8,72.6,69.6
20160209111500,0.0,0.0,7,64.0,72.6,72.5,69.5
20160209113000,0.0,0.0,7,64.0,72.8,72.7,69.7
20160209114500,0.0,0.0,7,64.0,72.8,72.7,69.7
20160209120000,0.0,0.0,7,63.2,72.8,72.7,69.7
20160209121500,0.0,0.0,7,63.2,72.8,72.7,69.7
20160209123000,0.0,0.0,7,62.4,72.7,72.7,69.7
20160209124500,0.0,0.0,7,62.4,72.7,72.7,69.7
20160209130000,0.0,0.0,7,62.4,72.6,72.7,69.7
20160209131500,0.0,0.0,7,62.4,72.6,72.7,69.7
20160209133000,0.0,0.0,7,63.2,72.5,72.7,69.7
20160209134500,0.0,0.0,7,63.2,72.6,72.7,69.7
20160209140000,0.0,0.0,7,64.1,72.7,72.7,69.7
20160209141500,0.0,0.0,7,64.1,72.7,72.7,69.7
20160209143000,0.0,0.0,7,64.1,72.7,72.7,69.7
20160209144500,0.0,0.0,7,64.8,72.7,72.7,69.7
20160209150000,0.0,0.0,7,64.8,72.7,72.7,69.7
20160209151500,0.0,0.0,7,64.8,72.7,72.7,69.7
20160209153000,0.0,0.0,7,64.8,72.7,72.7,69.7
20160209154500,0.0,0.0,7,64.8,72.8,72.7,69.7
20160209160000,0.0,0.0,7,64.8,72.9,72.7,69.7
20160209161500,0.0,0.0,8,65.8,73.0,72.7,69.7
20160209163000,55.8,16.0345,29,59.5,73.0,72.7,69.7
20160209164500,64.8,18.6207,30,55.2,72.8,72.5,69.5
20160209170000,70.8,20.3448,31,55.2,72.6,72.7,69.7
20160209171500,70.8,20.3448,31,55.2,72.4,72.7,69.7
20160209173000,69.6,20.0,31,55.2,72.3,72.7,69.7
20160209174500,57.0,16.3793,29,54.3,72.3,72.7,69.7
20160209180000,0.0,0.0,8,56.3,72.4,72.7,69.7
20160209181500,0.0,0.0,8,60.3,72.6,72.7,69.7
20160209183000,0.0,0.0,8,61.9,72.6,72.7,69.7
20160209184500,0.0,0.0,8,62.8,72.6,72.7,69.7
20160209190000,0.0,0.0,8,62.8,72.5,72.7,69.7
20160209191500,0.0,0.0,8,63.6,72.5,72.7,69.7
20160209193000,0.0,0.0,8,63.6,72.6,72.7,69.7
20160209194500,0.0,0.0,8,64.8,72.6,72.7,69.7
20160209200000,0.0,0.0,8,65.8,72.7,72.7,69.7
20160209201500,0.0,0.0,8,64.4,72.8,72.7,69.7
20160209203000,0.0,0.0,8,64.4,72.9,72.7,69.7
20160209204500,0.0,0.0,8,63.6,72.9,72.7,69.7
20160209210000,0.0,0.0,8,63.6,72.9,72.7,69.7
20160209211500,0.0,0.0,8,64.9,72.8,72.7,69.7
20160209213000,0.0,0.0,8,64.9,72.7,72.7,69.7
20160209214500,0.0,0.0,8,63.5,72.6,72.7,69.7
20160209220000,0.0,0.0,8,62.8,72.6,72.7,69.7
20160209221500,0.0,0.0,8,62.8,72.6,72.7,69.7
20160209223000,0.0,0.0,8,63.6,72.6,72.7,69.7
20160209224500,0.0,0.0,8,64.4,72.7,72.7,69.7
20160209230000,0.0,0.0,8,63.6,72.8,72.7,69.7
20160209231500,0.0,0.0,8,62.8,72.9,72.7,69.7
20160209233000,0.0,0.0,8,62.8,72.9,72.7,69.7
20160209234500,0.0,0.0,8,62.8,72.9,72.7,69.7
20160210000000,0.0,0.0,8,62.8,72.9,72.7,69.7
20160210001500,0.0,0.0,8,62.8,72.9,72.7,69.7
20160210003000,0.0,0.0,8,62.8,72.9,72.7,69.7
20160210004500,0.0,0.0,8,63.6,72.7,72.6,69.6
20160210010000,0.0,0.0,8,62.8,72.6,72.6,69.6
20160210011500,0.0,0.0,0,62.0,72.6,72.6,69.6
20160210013000,249.6,71.7241,52,50.7,70.9,68.9,65.9
20160210014500,225.6,64.8276,49,49.9,69.7,68.9,65.9
20160210020000,208.2,59.8276,47,50.6,69.2,68.9,65.9
20160210021500,208.2,59.8276,47,50.6,68.8,68.9,65.9
20160210023000,203.4,58.4483,47,50.6,68.6,68.9,65.9
20160210024500,187.8,53.9655,44,50.6,68.6,68.9,65.9
20160210030000,183.6,52.7586,43,50.6,68.6,68.9,65.9
20160210031500,172.8,49.6552,42,50.6,68.5,68.9,65.9
20160210033000,0.0,0.0,0,55.5,69.8,72.2,69.2
20160210034500,0.0,0.0,0,58.4,70.2,72.2,69.2
20160210040000,0.0,0.0,0,59.5,70.4,72.2,69.2
20160210041500,0.0,0.0,0,60.3,70.5,72.2,69.2
20160210043000,0.0,0.0,0,60.3,70.7,72.2,69.2
20160210044500,0.0,0.0,0,60.3,70.7,72.2,69.2
20160210050000,0.0,0.0,0,61.1,70.8,72.2,69.2
20160210051500,0.0,0.0,0,61.1,70.9,72.2,69.2
20160210053000,0.0,0.0,1,61.1,71.0,72.2,69.2
20160210054500,0.0,0.0,0,62.8,71.2,72.2,69.2
20160210060000,0.0,0.0,0,62.8,71.3,72.2,69.2
20160210061500,0.0,0.0,0,62.8,71.5,72.2,69.2
20160210063000,0.0,0.0,0,62.0,71.6,72.2,69.2
20160210064500,0.0,0.0,0,62.0,71.7,72.2,69.2
20160210070000,0.0,0.0,0,62.0,71.9,72.2,69.2
20160210071500,0.0,0.0,0,62.0,71.9,72.2,69.2
20160210073000,0.0,0.0,1,62.0,72.1,72.2,69.2
20160210074500,0.0,0.0,1,62.0,72.2,72.2,69.2
20160210080000,0.0,0.0,1,62.0,72.2,72.2,69.2
20160210081500,0.0,0.0,1,62.0,72.3,72.2,69.2
20160210083000,0.0,0.0,1,62.0,72.3,72.2,69.2
20160210084500,0.0,0.0,1,62.0,72.3,72.2,69.2
20160210090000,0.0,0.0,1,62.0,72.3,72.2,69.2
20160210091500,0.0,0.0,1,62.8,72.3,72.2,69.2
20160210093000,0.0,0.0,1,62.8,72.4,72.2,69.2
20160210094500,0.0,0.0,1,62.8,72.4,72.2,69.2
20160210100000,0.0,0.0,1,62.8,72.4,72.2,69.2
20160210101500,0.0,0.0,2,62.8,72.5,72.2,69.2
20160210103000,0.0,0.0,3,62.8,72.5,72.2,69.2
20160210104500,0.0,0.0,4,62.8,72.5,72.2,69.2
20160210110000,0.0,0.0,6,62.8,72.5,72.2,69.2
20160210111500,0.0,0.0,7,62.8,72.5,72.2,69.2
20160210113000,54.0,15.5172,28,58.4,72.6,72.2,69.2
20160210114500,67.8,19.4828,31,61.2,72.6,72.2,69.2
20160210120000,82.2,23.6207,33,59.9,72.6,72.2,69.2
20160210121500,99.6,28.6207,35,55.5,72.6,72.2,69.2
20160210123000,109.8,31.5517,36,55.5,72.2,72.2,69.2
20160210124500,94.8,27.2414,33,55.5,71.8,72.2,69.2
20160210130000,91.2,26.2069,33,55.5,71.9,72.2,69.2
20160210131500,84.6,24.3103,31,55.5,72.1,72.2,69.2
20160210133000,84.6,24.3103,31,56.3,72.2,72.2,69.2
20160210134500,69.6,20.0,29,56.3,72.0,72.2,69.2
20160210140000,67.8,19.4828,29,56.3,72.1,72.2,69.2
20160210141500,67.8,19.4828,29,56.3,72.2,72.2,69.2
20160210143000,67.8,19.4828,29,56.3,72.2,72.2,69.2
20160210144500,67.8,19.4828,29,56.3,72.2,72.2,69.2
20160210150000,67.8,19.4828,29,56.3,72.1,72.2,69.2
20160210151500,67.8,19.4828,29,57.1,72.1,72.2,69.2
20160210153000,67.8,19.4828,29,57.1,72.0,72.2,69.2
20160210154500,67.8,19.4828,29,57.1,72.1,72.2,69.2
20160210160000,67.8,19.4828,29,56.4,72.1,72.2,69.2
20160210161500,67.8,19.4828,29,56.4,72.1,72.2,69.2
20160210163000,66.6,19.1379,29,56.4,72.0,72.2,69.2
20160210164500,67.8,19.4828,29,56.4,72.0,72.2,69.2
20160210170000,66.6,19.1379,29,56.4,72.0,72.2,69.2
20160210171500,66.6,19.1379,29,55.6,71.9,72.2,69.2
20160210173000,67.8,19.4828,29,55.6,71.9,72.2,69.2
20160210174500,0.0,0.0,9,54.7,71.9,72.2,69.2
20160210180000,0.0,0.0,9,59.5,71.9,72.2,69.2
20160210181500,0.0,0.0,9,61.9,72.0,72.2,69.2
20160210183000,0.0,0.0,9,62.8,72.0,72.2,69.2
20160210184500,0.0,0.0,9,63.6,72.1,72.2,69.2
20160210190000,0.0,0.0,9,63.6,72.1,72.2,69.2
20160210191500,0.0,0.0,9,63.6,72.1,72.2,69.2
20160210193000,0.0,0.0,9,63.6,72.2,72.2,69.2
20160210194500,0.0,0.0,9,63.6,72.2,72.2,69.2
20160210200000,0.0,0.0,9,63.6,72.2,72.2,69.2
20160210201500,0.0,0.0,9,63.6,72.2,72.2,69.2
20160210203000,0.0,0.0,9,63.6,72.3,72.2,69.2
20160210204500,0.0,0.0,9,63.6,72.3,72.2,69.2
20160210210000,0.0,0.0,9,63.6,72.3,72.2,69.2
20160210211500,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210213000,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210214500,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210220000,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210221500,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210223000,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210224500,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210230000,0.0,0.0,9,63.6,72.4,72.2,69.2
20160210231500,57.0,16.3793,29,53.9,72.5,72.2,69.2
20160210233000,63.0,18.1034,29,53.1,72.4,72.2,69.2
20160210234500,63.0,18.1034,29,53.1,72.4,72.2,69.2
20160211000000,61.2,17.5862,29,53.1,72.4,72.2,69.2
20160211001500,63.0,18.1034,29,53.1,72.3,72.2,69.2
20160211003000,61.2,17.5862,29,53.1,72.3,72.2,69.2
20160211004500,61.2,17.5862,29,53.1,72.2,72.2,69.2
20160211010000,61.2,17.5862,29,53.1,72.2,72.2,69.2
20160211011500,61.2,17.5862,29,53.1,72.2,72.2,69.2
20160211013000,59.4,17.069,29,53.1,72.1,72.2,69.2
20160211014500,59.4,17.069,29,53.1,72.1,72.1,69.1
20160211020000,61.2,17.5862,29,53.1,72.1,72.2,69.2
20160211021500,59.4,17.069,29,53.1,72.1,72.2,69.2
20160211023000,59.4,17.069,29,53.1,72.0,72.1,69.1
20160211024500,59.4,17.069,29,53.1,71.9,72.1,69.1
20160211030000,59.4,17.069,29,53.1,71.9,72.0,69.0
20160211031500,59.4,17.069,29,53.1,71.9,72.0,69.0
20160211033000,59.4,17.069,29,53.1,71.9,72.0,69.0
20160211034500,57.0,16.3793,29,53.1,71.9,72.0,69.0
20160211040000,59.4,17.069,29,53.1,71.9,71.9,68.9
20160211041500,57.0,16.3793,29,53.1,71.9,71.9,68.9
20160211043000,59.4,17.069,29,53.9,71.8,71.9,68.9
20160211044500,59.4,17.069,29,53.9,71.9,71.9,68.9
20160211050000,59.4,17.069,29,53.9,71.9,71.8,68.8
20160211051500,57.0,16.3793,29,53.9,71.9,71.8,68.8
20160211053000,57.0,16.3793,29,53.9,71.9,71.9,68.9
20160211054500,59.4,17.069,30,54.7,71.8,71.8,68.8
20160211060000,61.2,17.5862,30,54.7,71.9,71.9,68.9
20160211061500,63.0,18.1034,30,54.7,71.9,71.8,68.8
20160211063000,59.4,17.069,30,54.7,71.9,71.8,68.8
20160211064500,59.4,17.069,30,55.5,71.9,71.8,68.8
20160211070000,61.2,17.5862,30,55.5,71.9,71.8,68.8
20160211071500,59.4,17.069,30,55.5,72.0,71.8,68.8
20160211073000,69.6,20.0,31,55.5,72.1,71.8,68.8
20160211074500,75.6,21.7241,32,55.5,72.1,71.8,68.8
20160211080000,92.4,26.5517,34,55.5,72.2,71.8,68.8
20160211081500,106.2,30.5172,37,56.4,72.2,71.8,68.8
20160211083000,123.0,35.3448,38,56.4,72.2,71.8,68.8
20160211084500,136.8,39.3103,39,57.1,72.2,71.8,68.8
20160211090000,140.4,40.3448,40,57.1,72.1,71.8,68.8
20160211091500,156.6,45.0,42,56.3,72.0,71.8,68.8
20160211093000,156.6,45.0,42,56.3,71.8,71.8,68.8
20160211094500,154.8,44.4828,42,57.5,71.9,71.8,68.8
20160211100000,154.8,44.4828,42,56.4,71.8,71.8,68.8
20160211101500,154.8,44.4828,42,56.4,71.8,71.8,68.8
20160211103000,154.8,44.4828,42,57.1,71.8,71.8,68.8
20160211104500,154.8,44.4828,42,57.1,71.8,71.8,68.8
20160211110000,154.8,44.4828,42,57.1,71.8,71.8,68.8
20160211111500,154.8,44.4828,42,57.1,71.8,71.8,68.8
20160211113000,154.8,44.4828,42,57.1,71.8,71.8,68.8
20160211114500,151.2,43.4483,42,57.1,71.9,71.8,68.8
20160211120000,156.6,45.0,42,57.1,71.9,71.8,68.8
20160211121500,153.6,44.1379,42,57.1,71.9,71.8,68.8
20160211123000,153.6,44.1379,42,57.1,71.9,71.8,68.8
20160211124500,153.6,44.1379,42,57.1,71.9,71.8,68.8
20160211130000,153.6,44.1379,42,57.1,71.9,71.8,68.8
20160211131500,153.6,44.1379,42,57.1,71.9,71.8,68.8
20160211133000,150.0,43.1034,42,57.1,71.9,71.8,68.8
20160211134500,150.0,43.1034,42,57.1,72.0,71.8,68.8
20160211140000,145.8,41.8966,42,57.1,72.0,71.8,68.8
20160211141500,154.2,44.3103,42,57.9,72.0,71.8,68.8
20160211143000,154.2,44.3103,42,57.1,72.1,71.8,68.8
20160211144500,156.0,44.8276,42,57.1,72.1,71.8,68.8
20160211150000,164.4,47.2414,43,57.1,72.1,71.8,68.8
20160211151500,164.4,47.2414,43,57.1,72.1,71.8,68.8
20160211153000,178.8,51.3793,45,57.1,72.1,71.8,68.8
20160211154500,178.8,51.3793,45,56.4,72.1,71.8,68.8
20160211160000,178.8,51.3793,45,57.5,72.0,71.8,68.8
20160211161500,178.8,51.3793,45,56.4,72.0,71.8,68.8
20160211163000,178.8,51.3793,45,57.1,71.9,71.8,68.8
20160211164500,178.8,51.3793,45,57.1,71.9,71.8,68.8
20160211170000,178.8,51.3793,45,57.1,71.9,71.8,68.8
20160211171500,178.8,51.3793,45,57.1,71.9,71.8,68.8
20160211173000,181.2,52.069,45,57.1,71.8,71.8,68.8
20160211174500,181.2,52.069,45,56.4,71.7,71.8,68.8
20160211180000,183.6,52.7586,45,56.4,71.7,71.8,68.8
20160211181500,183.6,52.7586,45,56.4,71.7,71.8,68.8
20160211183000,183.6,52.7586,45,56.4,71.7,71.8,68.8
20160211184500,183.6,52.7586,45,56.4,71.7,71.8,68.8
20160211190000,166.2,47.7586,43,56.4,71.5,71.8,68.8
20160211191500,157.8,45.3448,42,56.4,71.5,71.8,68.8
20160211193000,154.8,44.4828,41,56.4,71.6,71.8,68.8
20160211194500,143.4,41.2069,39,56.4,71.6,71.8,68.8
20160211200000,143.4,41.2069,39,56.4,71.6,71.8,68.8
20160211201500,143.4,41.2069,39,56.4,71.6,71.8,68.8
20160211203000,143.4,41.2069,39,56.4,71.6,71.8,68.8
20160211204500,143.4,41.2069,39,56.4,71.6,71.8,68.8
20160211210000,138.0,39.6552,39,56.4,71.6,71.8,68.8
20160211211500,130.2,37.4138,38,56.4,71.6,71.8,68.8
20160211213000,128.4,36.8965,38,56.4,71.6,71.8,68.8
20160211214500,128.4,36.8965,38,56.4,71.6,71.8,68.8
20160211220000,128.4,36.8965,38,56.4,71.6,71.8,68.8
20160211221500,115.2,33.1034,36,56.4,71.6,71.8,68.8
20160211223000,114.0,32.7586,36,56.4,71.6,71.8,68.8
20160211224500,112.2,32.2414,36,56.4,71.6,71.8,68.8
20160211230000,112.2,32.2414,36,56.4,71.6,71.8,68.8
20160211231500,115.2,33.1034,36,56.4,71.7,71.8,68.8
20160211233000,115.2,33.1034,36,56.4,71.9,71.8,68.8
20160211234500,114.0,32.7586,36,56.4,72.1,71.8,68.8
20160212000000,133.8,38.4483,39,56.4,72.2,71.8,68.8
20160212001500,172.2,49.4828,44,56.4,72.4,71.8,68.8
20160212003000,214.8,61.7241,48,56.4,72.4,71.8,68.8
20160212004500,229.8,66.0345,50,56.4,72.3,71.8,68.8
20160212010000,253.2,72.7586,53,56.4,72.3,71.8,68.8
20160212011500,257.4,73.9655,53,56.4,72.2,71.8,68.8
20160212013000,260.4,74.8276,54,55.5,72.1,71.8,68.8
20160212014500,264.6,76.0345,54,55.5,72.0,71.8,68.8
20160212020000,268.2,77.069,54,56.3,72.1,71.8,68.8
20160212021500,264.6,76.0345,54,55.4,72.1,71.8,68.8
20160212023000,288.0,82.7586,57,55.4,72.1,71.8,68.8
20160212024500,288.0,82.7586,57,56.4,72.0,71.8,68.8
20160212030000,288.0,82.7586,57,55.2,71.9,71.8,68.8
20160212031500,288.0,82.7586,57,56.3,71.9,71.8,68.8
20160212033000,288.0,82.7586,57,56.3,72.0,71.8,68.8
20160212034500,288.0,82.7586,57,56.3,71.9,71.8,68.8
20160212040000,288.0,82.7586,57,56.3,72.0,71.8,68.8
20160212041500,285.0,81.8966,57,55.5,71.9,71.8,68.8
20160212043000,285.0,81.8966,57,55.5,71.9,71.8,68.8
20160212044500,285.0,81.8966,57,55.5,71.9,71.8,68.8
20160212050000,288.0,82.7586,57,55.5,71.8,71.8,68.8
20160212051500,288.0,82.7586,57,56.3,71.8,71.8,68.8
20160212053000,288.0,82.7586,57,56.3,71.8,71.8,68.8
20160212054500,288.0,82.7586,57,56.3,71.7,71.8,68.8
20160212060000,257.4,73.9655,54,55.6,71.3,71.8,68.8
20160212061500,225.6,64.8276,50,55.6,71.2,71.8,68.8
20160212063000,189.0,54.3103,47,55.6,71.4,71.8,68.8
20160212064500,202.2,58.1034,48,55.6,71.6,71.8,68.8
20160212070000,189.6,54.4828,46,54.7,71.6,71.8,68.8
20160212071500,189.6,54.4828,45,54.7,71.5,71.8,68.8
20160212073000,170.4,48.9655,43,53.9,71.4,71.8,68.8
20160212074500,162.0,46.5517,42,53.9,71.4,71.8,68.8
20160212080000,141.0,40.5172,39,55.1,71.3,71.8,68.8
20160212081500,117.0,33.6207,36,55.1,71.3,71.8,68.8
20160212083000,103.2,29.6552,35,55.9,71.4,71.8,68.8
20160212084500,92.4,26.5517,33,55.9,71.4,71.8,68.8
20160212090000,81.0,23.2759,32,55.9,71.5,71.8,68.8
20160212091500,72.6,20.8621,31,56.7,71.4,71.8,68.8
20160212093000,0.0,0.0,9,58.3,71.4,71.8,68.8
20160212094500,67.8,19.4828,32,57.2,71.6,71.8,68.8
20160212100000,66.6,19.1379,32,57.2,71.6,71.8,68.8
20160212101500,64.8,18.6207,32,57.2,71.7,71.8,68.8
20160212103000,64.8,18.6207,32,57.2,71.7,71.8,68.8
20160212104500,64.8,18.6207,32,57.2,71.8,71.8,68.8
20160212110000,64.8,18.6207,32,57.2,71.8,71.8,68.8
20160212111500,64.8,18.6207,32,57.2,71.8,71.8,68.8
20160212113000,63.0,18.1034,32,57.2,71.9,71.8,68.8
