PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160212114500,64.8,18.6207,32,57.2,71.9,71.8,68.8
20160212120000,64.8,18.6207,32,57.2,71.9,71.8,68.8
20160212121500,64.8,18.6207,32,57.2,71.9,71.8,68.8
20160212123000,64.8,18.6207,32,57.2,72.0,71.8,68.8
20160212124500,64.8,18.6207,32,57.2,72.0,71.8,68.8
20160212130000,63.0,18.1034,32,57.2,72.0,71.8,68.8
20160212131500,63.0,18.1034,32,57.2,72.0,71.8,68.8
20160212133000,63.0,18.1034,32,57.2,72.1,71.8,68.8
20160212134500,64.8,18.6207,32,57.2,72.0,71.8,68.8
20160212140000,67.8,19.4828,32,57.2,72.1,71.8,68.8
20160212141500,79.8,22.931,33,57.2,72.1,71.8,68.8
20160212143000,90.0,25.8621,35,57.2,72.1,71.8,68.8
20160212144500,94.8,27.2414,35,57.2,72.1,71.8,68.8
20160212150000,94.8,27.2414,35,56.4,72.1,71.8,68.8
20160212151500,99.6,28.6207,36,56.4,72.1,71.8,68.8
20160212153000,105.6,30.3448,36,56.4,72.1,71.8,68.8
20160212154500,115.2,33.1034,37,56.4,72.1,71.8,68.8
20160212160000,124.8,35.8621,38,56.4,72.1,71.8,68.8
20160212161500,129.0,37.069,39,56.4,72.0,71.8,68.8
20160212163000,129.0,37.069,39,56.4,72.0,71.8,68.8
20160212164500,130.8,37.5862,39,56.4,71.9,71.8,68.8
20160212170000,126.6,36.3793,39,56.4,71.9,71.8,68.8
20160212171500,123.6,35.5172,39,56.4,71.7,71.8,68.8
20160212173000,123.6,35.5172,39,56.4,71.8,71.8,68.8
20160212174500,123.6,35.5172,39,55.6,71.8,71.8,68.8
20160212180000,123.6,35.5172,39,55.6,71.8,71.8,68.8
20160212181500,123.6,35.5172,39,55.6,71.8,71.8,68.8
20160212183000,123.6,35.5172,39,55.6,71.8,71.8,68.8
20160212184500,125.4,36.0345,39,55.6,71.8,71.8,68.8
20160212190000,130.8,37.5862,39,54.7,71.7,71.8,68.8
20160212191500,130.8,37.5862,39,54.7,71.7,71.8,68.8
20160212193000,130.8,37.5862,39,54.7,71.7,71.8,68.8
20160212194500,130.8,37.5862,39,54.7,71.7,71.8,68.8
20160212200000,130.8,37.5862,39,54.7,71.7,71.8,68.8
20160212201500,130.8,37.5862,39,54.7,71.6,71.8,68.8
20160212203000,128.4,36.8965,38,54.7,71.7,71.8,68.8
20160212204500,128.4,36.8965,38,54.7,71.6,71.8,68.8
20160212210000,126.6,36.3793,38,54.7,71.6,71.8,68.8
20160212211500,126.6,36.3793,38,54.7,71.5,71.8,68.8
20160212213000,123.6,35.5172,38,54.7,71.5,71.8,68.8
20160212214500,115.2,33.1034,37,54.7,71.5,71.8,68.8
20160212220000,112.8,32.4138,37,54.7,71.6,71.8,68.8
20160212221500,109.2,31.3793,37,53.9,71.6,71.8,68.8
20160212223000,111.0,31.8966,37,53.9,71.6,71.8,68.8
20160212224500,111.0,31.8966,37,53.9,71.6,71.8,68.8
20160212230000,112.8,32.4138,37,53.9,71.6,71.8,68.8
20160212231500,111.0,31.8966,37,53.9,71.5,71.8,68.8
20160212233000,99.6,28.6207,34,53.9,71.4,71.8,68.8
20160212234500,87.0,25.0,32,53.9,71.4,71.8,68.8
20160213000000,0.0,0.0,9,55.1,71.3,71.8,68.8
20160213001500,0.0,0.0,7,59.5,71.4,71.8,68.8
20160213003000,0.0,0.0,6,61.5,71.5,71.8,68.8
20160213004500,0.0,0.0,7,62.4,71.6,71.8,68.8
20160213010000,0.0,0.0,7,62.4,71.6,71.8,68.8
20160213011500,0.0,0.0,0,62.4,71.7,71.8,68.8
20160213013000,0.0,0.0,0,62.4,71.7,71.8,68.8
20160213014500,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213020000,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213021500,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213023000,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213024500,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213030000,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213031500,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213033000,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213034500,0.0,0.0,0,62.4,71.8,71.8,68.8
20160213040000,0.0,0.0,0,62.4,71.7,71.8,68.8
20160213041500,0.0,0.0,0,61.6,71.7,71.8,68.8
20160213043000,0.0,0.0,0,61.6,71.7,71.8,68.8
20160213044500,0.0,0.0,0,61.6,71.7,71.8,68.8
20160213050000,0.0,0.0,0,61.6,71.7,71.8,68.8
20160213051500,0.0,0.0,0,61.6,71.7,71.8,68.8
20160213053000,0.0,0.0,0,61.6,71.7,71.8,68.8
20160213054500,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213060000,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213061500,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213063000,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213064500,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213070000,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213071500,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213073000,0.0,0.0,0,61.6,71.6,71.8,68.8
20160213074500,0.0,0.0,0,61.6,71.5,71.8,68.8
20160213080000,0.0,0.0,0,61.6,71.5,71.8,68.8
20160213081500,0.0,0.0,0,61.6,71.5,71.8,68.8
20160213083000,0.0,0.0,0,61.6,71.4,71.8,68.8
20160213084500,0.0,0.0,0,61.6,71.4,71.8,68.8
20160213090000,0.0,0.0,0,61.6,71.4,71.8,68.8
20160213091500,0.0,0.0,0,61.6,71.3,71.8,68.8
20160213093000,0.0,0.0,0,61.6,71.3,71.8,68.8
20160213094500,0.0,0.0,0,61.6,71.3,71.8,68.8
20160213100000,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213101500,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213103000,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213104500,0.0,0.0,0,61.6,71.1,71.8,68.8
20160213110000,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213111500,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213113000,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213114500,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213120000,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213121500,0.0,0.0,0,61.6,71.2,71.8,68.8
20160213123000,0.0,0.0,0,61.6,71.3,71.8,68.8
20160213124500,0.0,0.0,0,61.6,71.3,71.8,68.8
20160213130000,0.0,0.0,0,62.4,71.3,71.8,68.8
20160213131500,0.0,0.0,0,62.4,71.3,71.8,68.8
20160213133000,0.0,0.0,0,62.4,71.3,71.8,68.8
20160213134500,0.0,0.0,1,62.4,71.4,71.8,68.8
20160213140000,0.0,0.0,1,63.2,71.5,71.8,68.8
20160213141500,0.0,0.0,0,63.2,71.5,71.8,68.8
20160213143000,0.0,0.0,0,63.2,71.5,71.8,68.8
20160213144500,0.0,0.0,0,63.2,71.5,71.8,68.8
20160213150000,0.0,0.0,0,63.2,71.5,71.8,68.8
20160213151500,0.0,0.0,0,63.2,71.5,71.8,68.8
20160213153000,0.0,0.0,0,63.2,71.5,71.8,68.8
20160213154500,0.0,0.0,1,63.2,71.6,71.8,68.8
20160213160000,0.0,0.0,1,63.2,71.6,71.8,68.8
20160213161500,0.0,0.0,1,63.2,71.6,71.8,68.8
20160213163000,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213164500,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213170000,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213171500,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213173000,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213174500,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213180000,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213181500,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213183000,0.0,0.0,1,63.2,71.7,71.8,68.8
20160213184500,0.0,0.0,1,63.2,71.8,71.8,68.8
20160213190000,0.0,0.0,1,63.2,71.8,71.8,68.8
20160213191500,0.0,0.0,1,63.2,71.8,71.8,68.8
20160213193000,0.0,0.0,1,63.2,71.8,71.8,68.8
20160213194500,0.0,0.0,1,63.2,71.9,71.8,68.8
20160213200000,0.0,0.0,1,63.2,71.9,71.8,68.8
20160213201500,0.0,0.0,1,63.2,71.9,71.8,68.8
20160213203000,0.0,0.0,1,63.2,71.9,71.8,68.8
20160213204500,0.0,0.0,1,63.2,72.0,71.8,68.8
20160213210000,0.0,0.0,1,63.2,72.0,71.8,68.8
20160213211500,0.0,0.0,1,63.2,72.0,71.8,68.8
20160213213000,0.0,0.0,2,63.2,72.1,71.8,68.8
20160213214500,0.0,0.0,3,63.2,72.1,71.8,68.8
20160213220000,0.0,0.0,4,63.2,72.1,71.8,68.8
20160213221500,0.0,0.0,6,62.5,72.1,71.8,68.8
20160213223000,0.0,0.0,7,62.5,72.1,71.8,68.8
20160213224500,0.0,0.0,8,62.5,72.1,71.8,68.8
20160213230000,0.0,0.0,9,62.5,72.1,71.8,68.8
20160213231500,0.0,0.0,9,62.5,72.1,71.8,68.8
20160213233000,0.0,0.0,9,62.5,72.1,71.8,68.8
20160213234500,0.0,0.0,9,62.5,72.1,71.8,68.8
20160214000000,0.0,0.0,9,62.5,72.1,71.8,68.8
20160214001500,0.0,0.0,9,62.5,72.1,71.8,68.8
20160214003000,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214004500,0.0,0.0,9,62.5,72.1,71.8,68.8
20160214010000,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214011500,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214013000,0.0,0.0,9,62.5,72.1,71.8,68.8
20160214014500,0.0,0.0,8,62.5,72.1,71.8,68.8
20160214020000,0.0,0.0,9,62.5,72.1,71.8,68.8
20160214021500,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214023000,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214024500,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214030000,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214031500,0.0,0.0,8,62.5,72.0,71.8,68.8
20160214033000,63.0,18.1034,28,50.7,72.2,71.8,68.8
20160214034500,69.6,20.0,30,49.9,72.1,71.8,68.8
20160214040000,73.8,21.2069,31,49.9,72.1,71.8,68.8
20160214041500,81.0,23.2759,32,49.9,72.0,71.8,68.8
20160214043000,82.2,23.6207,32,49.9,71.9,71.8,68.8
20160214044500,81.0,23.2759,32,51.4,71.8,71.8,68.8
20160214050000,81.0,23.2759,32,49.9,71.7,71.8,68.8
20160214051500,81.0,23.2759,32,49.9,71.7,71.8,68.8
20160214053000,79.8,22.931,32,49.9,71.6,71.8,68.8
20160214054500,81.0,23.2759,32,49.9,71.6,71.8,68.8
20160214060000,69.6,20.0,30,50.5,71.4,71.8,68.8
20160214061500,0.0,0.0,8,53.9,71.4,71.8,68.8
20160214063000,0.0,0.0,6,57.9,71.4,71.8,68.8
20160214064500,0.0,0.0,5,59.5,71.5,71.8,68.8
20160214070000,0.0,0.0,6,60.2,71.6,71.8,68.8
20160214071500,0.0,0.0,6,60.2,71.6,71.8,68.8
20160214073000,0.0,0.0,6,61.1,71.7,71.8,68.8
20160214074500,0.0,0.0,6,61.1,71.7,71.8,68.8
20160214080000,0.0,0.0,6,61.1,71.8,71.8,68.8
20160214081500,0.0,0.0,6,61.1,71.9,71.8,68.8
20160214083000,0.0,0.0,6,61.1,71.9,71.8,68.8
20160214084500,0.0,0.0,6,61.1,71.9,71.8,68.8
20160214090000,0.0,0.0,6,61.1,71.9,71.8,68.8
20160214091500,0.0,0.0,6,61.1,71.9,71.8,68.8
20160214093000,0.0,0.0,6,61.9,72.0,71.8,68.8
20160214094500,0.0,0.0,7,61.9,72.1,71.8,68.8
20160214100000,0.0,0.0,8,61.9,72.1,71.8,68.8
20160214101500,49.2,14.1379,28,56.4,72.1,71.8,68.8
20160214103000,61.2,17.5862,30,53.5,72.1,71.8,68.8
20160214104500,67.8,19.4828,31,53.5,72.1,71.8,68.8
20160214110000,69.6,20.0,31,53.5,71.9,71.8,68.8
20160214111500,69.6,20.0,31,53.5,71.8,71.8,68.8
20160214113000,67.8,19.4828,31,53.5,71.7,71.8,68.8
20160214114500,67.8,19.4828,31,54.1,71.6,71.8,68.8
20160214120000,67.8,19.4828,31,54.1,71.5,71.8,68.8
20160214121500,0.0,0.0,8,57.1,71.4,71.8,68.8
20160214123000,0.0,0.0,5,60.3,71.4,71.8,68.8
20160214124500,0.0,0.0,4,61.6,71.4,71.8,68.8
20160214130000,0.0,0.0,2,62.5,71.4,71.8,68.8
20160214131500,0.0,0.0,2,63.2,71.6,71.8,68.8
20160214133000,0.0,0.0,2,63.2,71.6,71.8,68.8
20160214134500,0.0,0.0,2,63.9,71.7,71.8,68.8
20160214140000,0.0,0.0,2,63.9,71.8,71.8,68.8
20160214141500,0.0,0.0,2,63.9,71.9,71.8,68.8
20160214143000,0.0,0.0,2,64.8,71.9,71.8,68.8
20160214144500,0.0,0.0,2,64.8,72.0,71.8,68.8
20160214150000,0.0,0.0,3,64.8,72.1,71.8,68.8
20160214151500,0.0,0.0,4,64.8,72.1,71.8,68.8
20160214153000,0.0,0.0,6,64.8,72.1,71.8,68.8
20160214154500,0.0,0.0,9,64.8,72.2,71.8,68.8
20160214160000,61.2,17.5862,30,55.6,72.2,71.8,68.8
20160214161500,78.0,22.4138,32,55.6,72.2,71.8,68.8
20160214163000,91.2,26.2069,34,54.7,72.2,71.8,68.8
20160214164500,105.6,30.3448,36,54.7,72.2,71.8,68.8
20160214170000,120.0,34.4828,37,54.7,72.1,71.8,68.8
20160214171500,120.0,34.4828,37,54.7,72.1,71.8,68.8
20160214173000,120.0,34.4828,37,54.7,72.0,71.8,68.8
20160214174500,120.0,34.4828,37,54.7,71.8,71.8,68.8
20160214180000,120.0,34.4828,37,54.7,71.9,71.8,68.8
20160214181500,118.2,33.9655,37,54.7,71.9,71.8,68.8
20160214183000,117.0,33.6207,37,54.7,71.8,71.8,68.8
20160214184500,115.8,33.2759,37,54.7,71.8,71.8,68.8
20160214190000,115.8,33.2759,37,54.7,71.8,71.8,68.8
20160214191500,115.8,33.2759,37,54.7,71.8,71.8,68.8
20160214193000,115.8,33.2759,37,54.7,71.8,71.8,68.8
20160214194500,115.8,33.2759,37,54.7,71.7,71.8,68.8
20160214200000,115.8,33.2759,37,54.7,71.7,71.8,68.8
20160214201500,115.8,33.2759,37,54.7,71.7,71.8,68.8
20160214203000,118.8,34.1379,37,54.7,71.7,71.8,68.8
20160214204500,118.8,34.1379,37,54.7,71.7,71.8,68.8
20160214210000,118.8,34.1379,37,54.7,71.7,71.8,68.8
20160214211500,120.0,34.4828,37,54.7,71.7,71.8,68.8
20160214213000,117.0,33.6207,37,54.7,71.7,71.8,68.8
20160214214500,118.2,33.9655,37,54.7,71.7,71.8,68.8
20160214220000,118.2,33.9655,37,54.7,71.6,71.8,68.8
20160214221500,120.0,34.4828,37,54.7,71.7,71.8,68.8
20160214223000,120.0,34.4828,37,54.7,71.6,71.8,68.8
20160214224500,120.0,34.4828,37,54.7,71.6,71.8,68.8
20160214230000,117.0,33.6207,37,54.7,71.6,71.8,68.8
20160214231500,115.2,33.1034,37,54.7,71.6,71.8,68.8
20160214233000,114.0,32.7586,37,54.7,71.6,71.8,68.8
20160214234500,112.2,32.2414,37,54.7,71.6,71.8,68.8
20160215000000,114.0,32.7586,37,55.5,71.6,71.8,68.8
20160215001500,114.0,32.7586,37,55.5,71.6,71.8,68.8
20160215003000,114.0,32.7586,37,55.5,71.6,71.8,68.8
20160215004500,112.8,32.4138,37,55.5,71.6,71.8,68.8
20160215010000,114.0,32.7586,37,55.5,71.6,71.8,68.8
20160215011500,117.0,33.6207,37,55.5,71.6,71.8,68.8
20160215013000,117.0,33.6207,37,55.5,71.6,71.8,68.8
20160215014500,118.2,33.9655,37,55.5,71.6,71.8,68.8
20160215020000,118.2,33.9655,37,55.5,71.6,71.8,68.8
20160215021500,120.0,34.4828,37,55.5,71.6,71.8,68.8
20160215023000,120.0,34.4828,37,55.5,71.6,71.8,68.8
20160215024500,118.2,33.9655,37,55.5,71.6,71.8,68.8
20160215030000,118.2,33.9655,37,55.5,71.5,71.8,68.8
20160215031500,115.2,33.1034,37,55.5,71.5,71.8,68.8
20160215033000,109.8,31.5517,36,55.5,71.5,71.8,68.8
20160215034500,92.4,26.5517,34,55.5,71.5,71.8,68.8
20160215040000,81.0,23.2759,32,55.5,71.4,71.8,68.8
20160215041500,79.8,22.931,32,55.5,71.5,71.8,68.8
20160215043000,78.0,22.4138,32,55.5,71.6,71.8,68.8
20160215044500,81.0,23.2759,32,55.5,71.6,71.8,68.8
20160215050000,78.0,22.4138,32,55.5,71.6,71.8,68.8
20160215051500,78.0,22.4138,32,55.5,71.6,71.8,68.8
20160215053000,78.0,22.4138,32,55.5,71.6,71.8,68.8
20160215054500,82.2,23.6207,32,55.5,71.6,71.8,68.8
20160215060000,82.2,23.6207,32,55.5,71.6,71.8,68.8
20160215061500,83.4,23.9655,32,55.5,71.6,71.8,68.8
20160215063000,83.4,23.9655,32,55.5,71.6,71.8,68.8
20160215064500,82.2,23.6207,32,55.5,71.6,71.8,68.8
20160215070000,83.4,23.9655,32,55.5,71.6,71.8,68.8
20160215071500,78.0,22.4138,32,55.5,71.6,71.8,68.8
20160215073000,78.0,22.4138,32,56.3,71.7,71.8,68.8
20160215074500,81.0,23.2759,32,56.3,71.7,71.8,68.8
20160215080000,79.8,22.931,32,56.3,71.7,71.8,68.8
20160215081500,78.0,22.4138,32,56.3,71.7,71.8,68.8
20160215083000,81.0,23.2759,32,56.3,71.7,71.8,68.8
20160215084500,81.0,23.2759,32,57.1,71.7,71.8,68.8
20160215090000,81.0,23.2759,32,56.5,71.7,71.8,68.8
20160215091500,81.0,23.2759,32,57.2,71.8,71.8,68.8
20160215093000,81.0,23.2759,32,57.2,71.9,71.8,68.8
20160215094500,78.0,22.4138,32,57.2,72.0,71.8,68.8
20160215100000,88.8,25.5172,34,57.2,72.2,71.8,68.8
20160215101500,142.2,40.8621,40,57.2,72.6,71.8,68.8
20160215103000,153.6,44.1379,41,57.2,72.4,71.8,68.8
20160215104500,192.0,55.1724,45,57.2,72.4,71.8,68.8
20160215110000,196.2,56.3793,46,56.4,72.2,71.8,68.8
20160215111500,202.8,58.2759,46,56.4,72.1,71.8,68.8
20160215113000,198.6,57.069,46,56.4,71.9,71.8,68.8
20160215114500,205.8,59.1379,46,56.4,71.8,71.8,68.8
20160215120000,201.6,57.931,46,56.4,71.8,71.8,68.8
20160215121500,201.6,57.931,46,56.4,71.7,71.7,68.7
20160215123000,201.6,57.931,46,56.4,71.7,71.8,68.8
20160215124500,201.6,57.931,46,56.4,71.6,71.8,68.8
20160215130000,201.6,57.931,46,56.4,71.7,71.8,68.8
20160215131500,201.6,57.931,46,56.4,71.6,71.8,68.8
20160215133000,163.8,47.069,42,56.4,71.3,71.8,68.8
20160215134500,172.2,49.4828,43,56.4,71.6,71.7,68.7
20160215140000,172.2,49.4828,43,56.4,71.6,71.8,68.8
20160215141500,172.2,49.4828,43,56.4,71.6,71.8,68.8
20160215143000,172.2,49.4828,43,56.4,71.6,71.7,68.7
20160215144500,172.2,49.4828,43,56.4,71.6,71.7,68.7
20160215150000,172.2,49.4828,43,56.4,71.6,71.7,68.7
20160215151500,172.2,49.4828,43,56.4,71.6,71.7,68.7
20160215153000,165.0,47.4138,42,56.4,71.3,71.7,68.7
20160215154500,167.4,48.1034,42,56.4,71.6,71.6,68.6
20160215160000,165.6,47.5862,42,56.4,71.6,71.6,68.6
20160215161500,165.6,47.5862,42,55.2,71.6,71.6,68.6
20160215163000,167.4,48.1034,42,55.2,71.5,71.5,68.5
20160215164500,167.4,48.1034,42,54.3,71.4,71.6,68.6
20160215170000,167.4,48.1034,42,54.3,71.3,71.6,68.6
20160215171500,132.6,38.1035,38,54.3,71.3,71.5,68.5
20160215173000,132.6,38.1035,38,54.3,71.3,71.5,68.5
20160215174500,132.6,38.1035,38,54.3,71.3,71.6,68.6
20160215180000,115.2,33.1034,36,54.3,71.3,71.6,68.6
20160215181500,115.2,33.1034,36,54.3,71.3,71.6,68.6
20160215183000,115.2,33.1034,36,54.3,71.3,71.5,68.5
20160215184500,105.6,30.3448,35,53.5,71.3,71.6,68.6
20160215190000,95.4,27.4138,33,53.5,71.4,71.5,68.5
20160215191500,95.4,27.4138,33,53.5,71.4,71.5,68.5
20160215193000,95.4,27.4138,33,53.5,71.4,71.5,68.5
20160215194500,97.8,28.1034,33,53.5,71.5,71.6,68.6
20160215200000,96.6,27.7586,33,53.5,71.5,71.5,68.5
20160215201500,96.6,27.7586,33,52.7,71.5,71.6,68.6
20160215203000,96.6,27.7586,33,52.7,71.5,71.6,68.6
20160215204500,97.8,28.1034,33,52.7,71.5,71.6,68.6
20160215210000,96.6,27.7586,33,52.1,71.4,71.6,68.6
20160215211500,96.6,27.7586,33,52.1,71.4,71.7,68.7
20160215213000,97.8,28.1034,33,52.1,71.4,71.7,68.7
20160215214500,93.6,26.8966,33,52.1,71.4,71.6,68.6
20160215220000,79.8,22.931,31,52.1,71.4,71.7,68.7
20160215221500,0.0,0.0,8,52.1,71.3,71.7,68.7
20160215223000,0.0,0.0,8,57.9,71.4,71.8,68.8
20160215224500,0.0,0.0,8,60.3,71.5,71.7,68.7
20160215230000,0.0,0.0,8,61.5,71.6,71.7,68.7
20160215231500,0.0,0.0,8,61.5,71.6,71.7,68.7
20160215233000,0.0,0.0,8,62.4,71.7,71.8,68.8
20160215234500,0.0,0.0,8,62.4,71.8,71.8,68.8
20160216000000,0.0,0.0,8,62.4,71.8,71.8,68.8
20160216001500,0.0,0.0,8,62.4,71.9,71.8,68.8
20160216003000,0.0,0.0,8,62.4,71.9,71.8,68.8
20160216004500,0.0,0.0,9,57.5,71.9,71.7,68.7
20160216010000,0.0,0.0,21,61.5,72.0,71.8,68.8
20160216011500,55.8,16.0345,33,55.6,72.0,71.7,68.7
20160216013000,55.8,16.0345,34,51.9,72.0,71.7,68.7
20160216014500,57.0,16.3793,34,51.9,71.9,71.7,68.7
20160216020000,57.0,16.3793,34,51.9,71.9,71.7,68.7
20160216021500,57.0,16.3793,34,51.9,71.9,71.7,68.7
20160216023000,57.0,16.3793,34,51.1,71.8,71.7,68.7
20160216024500,57.0,16.3793,34,51.1,71.8,71.7,68.7
20160216030000,61.2,17.5862,34,51.1,71.7,71.7,68.7
20160216031500,59.4,17.069,34,51.1,71.7,71.7,68.7
20160216033000,57.0,16.3793,34,51.1,71.6,71.7,68.7
20160216034500,59.4,17.069,34,51.1,71.6,71.8,68.8
20160216040000,0.0,0.0,17,53.9,71.5,71.8,68.8
20160216041500,0.0,0.0,8,57.9,71.5,71.7,68.7
20160216043000,0.0,0.0,7,59.5,71.5,71.8,68.8
20160216044500,0.0,0.0,7,60.3,71.5,71.8,68.8
20160216050000,0.0,0.0,8,60.3,71.5,71.8,68.8
20160216051500,0.0,0.0,8,61.1,71.6,71.8,68.8
20160216053000,0.0,0.0,8,61.1,71.6,71.7,68.7
20160216054500,0.0,0.0,8,61.1,71.6,71.8,68.8
20160216060000,0.0,0.0,8,61.1,71.6,71.7,68.7
20160216061500,0.0,0.0,8,61.1,71.6,71.7,68.7
20160216063000,0.0,0.0,8,61.1,71.6,71.7,68.7
20160216064500,0.0,0.0,8,61.1,71.8,71.6,68.6
20160216070000,67.8,19.4828,37,50.7,72.0,71.6,68.6
20160216071500,114.0,32.7586,43,48.7,72.1,71.5,68.5
20160216073000,148.2,42.5862,47,48.7,72.1,71.5,68.5
20160216074500,157.8,45.3448,48,49.4,71.9,71.4,68.4
20160216080000,159.6,45.8621,49,49.4,71.7,71.4,68.4
20160216081500,159.6,45.8621,49,50.6,71.4,71.4,68.4
20160216083000,157.8,45.3448,49,51.4,71.3,71.4,68.4
20160216084500,157.8,45.3448,49,51.4,71.2,71.5,68.5
20160216090000,121.2,34.8276,44,52.2,71.0,71.5,68.5
20160216091500,96.6,27.7586,41,55.1,70.9,71.6,68.6
20160216093000,0.0,0.0,25,55.1,70.9,71.5,68.5
20160216094500,0.0,0.0,5,59.1,70.9,71.5,68.5
20160216100000,0.0,0.0,4,61.5,71.1,71.5,68.5
20160216101500,0.0,0.0,3,62.4,71.3,71.5,68.5
20160216103000,0.0,0.0,4,62.4,71.4,71.4,68.4
20160216104500,0.0,0.0,4,62.4,71.6,71.4,68.4
20160216110000,0.0,0.0,4,63.1,71.6,71.5,68.5
20160216111500,0.0,0.0,4,63.1,71.7,71.4,68.4
20160216113000,0.0,0.0,5,63.1,71.7,71.5,68.5
20160216114500,0.0,0.0,5,63.1,71.8,71.4,68.4
20160216120000,0.0,0.0,8,63.1,71.8,71.4,68.4
20160216121500,63.0,18.1034,32,54.3,71.9,71.5,68.5
20160216123000,84.6,24.3103,35,54.3,71.9,71.4,68.4
20160216124500,100.8,28.9655,37,54.3,71.8,71.5,68.5
20160216130000,112.2,32.2414,38,54.3,71.8,71.4,68.4
20160216131500,111.0,31.8966,38,54.3,71.7,71.5,68.5
20160216133000,109.2,31.3793,38,54.3,71.6,71.5,68.5
20160216134500,106.2,30.5172,38,54.3,71.5,71.5,68.5
20160216140000,106.2,30.5172,38,54.3,71.5,71.6,68.6
20160216141500,106.2,30.5172,38,54.3,71.6,71.5,68.5
20160216143000,106.2,30.5172,38,54.3,71.6,71.6,68.6
20160216144500,106.2,30.5172,38,54.3,71.6,71.5,68.5
20160216150000,99.0,28.4483,37,54.3,71.5,71.8,68.8
20160216151500,100.8,28.9655,38,54.3,71.5,71.6,68.6
20160216153000,103.2,29.6552,38,54.3,71.6,71.6,68.6
20160216154500,105.6,30.3448,38,54.3,71.6,71.6,68.6
20160216160000,105.6,30.3448,38,54.3,71.6,71.7,68.7
20160216161500,104.4,30.0,38,54.3,71.6,71.6,68.6
20160216163000,104.4,30.0,38,54.3,71.6,71.6,68.6
20160216164500,104.4,30.0,38,54.3,71.6,71.6,68.6
20160216170000,104.4,30.0,38,53.5,71.6,71.6,68.6
20160216171500,105.6,30.3448,38,53.5,71.6,71.6,68.6
20160216173000,103.2,29.6552,38,53.5,71.6,71.6,68.6
20160216174500,103.2,29.6552,38,52.7,71.5,71.6,68.6
20160216180000,103.2,29.6552,38,52.7,71.5,71.6,68.6
20160216181500,103.2,29.6552,38,52.7,71.4,71.6,68.6
20160216183000,104.4,30.0,38,52.7,71.5,71.6,68.6
20160216184500,104.4,30.0,38,52.7,71.5,71.6,68.6
20160216190000,104.4,30.0,38,52.7,71.5,71.6,68.6
20160216191500,104.4,30.0,38,52.7,71.5,71.6,68.6
20160216193000,104.4,30.0,38,52.7,71.5,71.5,68.5
20160216194500,104.4,30.0,38,52.7,71.5,71.6,68.6
20160216200000,99.6,28.6207,38,52.7,71.5,71.5,68.5
20160216201500,99.6,28.6207,38,52.7,71.5,71.5,68.5
20160216203000,99.6,28.6207,38,52.7,71.5,71.6,68.6
20160216204500,99.6,28.6207,38,52.7,71.5,71.6,68.6
20160216210000,99.6,28.6207,38,52.7,71.5,71.4,68.4
20160216211500,99.6,28.6207,38,52.7,71.5,71.4,68.4
20160216213000,99.6,28.6207,38,52.7,71.5,71.4,68.4
20160216214500,104.4,30.0,38,52.7,71.5,71.5,68.5
20160216220000,104.4,30.0,38,52.7,71.5,71.5,68.5
20160216221500,103.2,29.6552,38,52.7,71.5,71.4,68.4
20160216223000,104.4,30.0,38,52.7,71.5,71.5,68.5
20160216224500,104.4,30.0,38,52.7,71.4,71.4,68.4
20160216230000,105.6,30.3448,38,52.7,71.4,71.4,68.4
20160216231500,103.2,29.6552,38,52.7,71.4,71.4,68.4
20160216233000,103.2,29.6552,38,52.7,71.4,71.4,68.4
20160216234500,104.4,30.0,38,52.7,71.4,71.4,68.4
20160217000000,105.6,30.3448,38,52.7,71.4,71.4,68.4
20160217001500,105.6,30.3448,38,52.7,71.4,71.4,68.4
20160217003000,105.6,30.3448,38,52.7,71.3,71.4,68.4
20160217004500,105.6,30.3448,38,52.7,71.3,71.4,68.4
20160217010000,105.6,30.3448,38,52.7,71.3,71.4,68.4
20160217011500,0.0,0.0,0,57.5,71.3,71.4,68.4
20160217013000,0.0,0.0,0,60.3,71.4,71.4,68.4
20160217014500,0.0,0.0,0,61.5,71.6,71.4,68.4
20160217020000,0.0,0.0,1,62.4,71.7,71.4,68.4
20160217021500,0.0,0.0,1,62.4,71.7,71.4,68.4
20160217023000,0.0,0.0,3,62.4,71.8,71.4,68.4
20160217024500,0.0,0.0,5,62.4,71.8,71.4,68.4
20160217030000,0.0,0.0,9,62.4,71.8,71.4,68.4
20160217031500,63.0,18.1034,29,52.7,71.9,71.4,68.4
20160217033000,87.0,25.0,33,51.5,71.9,71.4,68.4
20160217034500,99.6,28.6207,34,51.5,71.8,71.4,68.4
20160217040000,109.8,31.5517,36,50.7,71.8,71.4,68.4
20160217041500,115.8,33.2759,36,50.7,71.7,71.5,68.5
20160217043000,114.0,32.7586,36,50.7,71.6,71.4,68.4
20160217044500,118.2,33.9655,0,53.5,71.4,71.4,68.4
20160217050000,0.0,0.0,0,53.5,71.4,71.4,68.4
20160217051500,0.0,0.0,0,57.7,71.4,71.4,68.4
20160217053000,0.0,0.0,0,59.5,71.6,71.4,68.4
20160217054500,0.0,0.0,0,60.7,71.6,71.4,68.4
20160217060000,0.0,0.0,0,61.5,71.6,71.4,68.4
20160217061500,0.0,0.0,2,61.5,71.7,71.4,68.4
20160217063000,0.0,0.0,5,61.5,71.8,71.4,68.4
20160217064500,0.0,0.0,9,61.5,71.9,71.4,68.4
20160217070000,67.8,19.4828,30,53.1,71.9,71.4,68.4
20160217071500,87.0,25.0,33,52.3,71.9,71.4,68.4
20160217073000,97.8,28.1034,34,52.3,71.8,71.4,68.4
20160217074500,111.0,31.8966,36,51.5,71.8,71.4,68.4
20160217080000,120.0,34.4828,37,51.5,71.7,71.4,68.4
20160217081500,120.0,34.4828,37,51.5,71.6,71.4,68.4
20160217083000,120.0,34.4828,37,52.6,71.5,71.4,68.4
20160217084500,123.0,35.3448,37,53.9,71.4,71.4,68.4
20160217090000,123.0,35.3448,37,53.1,71.3,71.4,68.4
20160217091500,123.0,35.3448,37,53.1,71.2,71.4,68.4
20160217093000,123.0,35.3448,37,53.1,71.1,71.4,68.4
20160217094500,109.2,31.3793,35,53.1,71.0,71.4,68.4
20160217100000,99.0,28.4483,34,53.1,71.0,71.4,68.4
20160217101500,70.8,20.3448,29,53.9,71.0,71.4,68.4
20160217103000,0.0,0.0,7,56.7,70.9,71.4,68.4
20160217104500,0.0,0.0,6,59.5,71.0,71.4,68.4
20160217110000,0.0,0.0,4,60.7,71.0,71.4,68.4
20160217111500,0.0,0.0,3,61.6,71.1,71.4,68.4
20160217113000,0.0,0.0,4,61.6,71.2,71.4,68.4
20160217114500,0.0,0.0,4,62.4,71.2,71.4,68.4
20160217120000,0.0,0.0,4,62.4,71.2,71.4,68.4
20160217121500,0.0,0.0,4,62.4,71.2,71.4,68.4
20160217123000,0.0,0.0,4,62.4,71.3,71.4,68.4
20160217124500,0.0,0.0,4,63.2,71.3,71.4,68.4
20160217130000,0.0,0.0,4,63.2,71.3,71.4,68.4
20160217131500,0.0,0.0,4,63.2,71.3,71.4,68.4
20160217133000,0.0,0.0,4,63.2,71.3,71.4,68.4
20160217134500,0.0,0.0,4,63.2,71.4,71.4,68.4
20160217140000,0.0,0.0,4,63.2,71.4,71.4,68.4
20160217141500,0.0,0.0,4,63.9,71.4,71.4,68.4
20160217143000,0.0,0.0,4,63.9,71.5,71.4,68.4
20160217144500,0.0,0.0,4,63.9,71.5,71.4,68.4
20160217150000,0.0,0.0,4,63.9,71.6,71.4,68.4
20160217151500,0.0,0.0,4,63.9,71.6,71.4,68.4
20160217153000,0.0,0.0,4,63.9,71.6,71.4,68.4
20160217154500,0.0,0.0,4,63.9,71.6,71.4,68.4
20160217160000,0.0,0.0,6,63.9,71.7,71.4,68.4
20160217161500,0.0,0.0,7,63.9,71.7,71.4,68.4
20160217163000,0.0,0.0,9,63.9,71.7,71.4,68.4
20160217164500,51.6,14.8276,28,57.6,71.7,71.4,68.4
20160217170000,57.0,16.3793,29,55.6,71.7,71.4,68.4
20160217171500,69.6,20.0,31,55.6,71.7,71.4,68.4
20160217173000,75.6,21.7241,32,55.6,71.7,71.4,68.4
20160217174500,87.0,25.0,33,54.7,71.7,71.4,68.4
20160217180000,88.8,25.5172,33,54.7,71.7,71.4,68.4
20160217181500,87.0,25.0,33,53.5,71.6,71.4,68.4
20160217183000,91.2,26.2069,33,53.5,71.6,71.4,68.4
20160217184500,88.8,25.5172,33,53.5,71.5,71.4,68.4
20160217190000,88.8,25.5172,33,52.7,71.5,71.5,68.5
20160217191500,90.0,25.8621,33,52.7,71.5,71.4,68.4
20160217193000,90.0,25.8621,33,52.7,71.5,71.4,68.4
20160217194500,90.0,25.8621,33,52.7,71.5,71.5,68.5
20160217200000,88.8,25.5172,33,52.7,71.5,71.4,68.4
20160217201500,90.0,25.8621,33,52.7,71.5,71.5,68.5
20160217203000,90.0,25.8621,33,52.7,71.5,71.5,68.5
20160217204500,88.8,25.5172,33,52.7,71.5,71.4,68.4
20160217210000,88.8,25.5172,33,52.7,71.5,71.4,68.4
20160217211500,87.0,25.0,33,52.7,71.5,71.5,68.5
20160217213000,90.0,25.8621,33,52.7,71.5,71.4,68.4
20160217214500,88.8,25.5172,33,52.7,71.5,71.4,68.4
20160217220000,90.0,25.8621,33,52.7,71.5,71.4,68.4
20160217221500,88.8,25.5172,33,51.9,71.6,71.4,68.4
20160217223000,87.0,25.0,33,51.9,71.6,71.4,68.4
20160217224500,90.0,25.8621,33,51.9,71.6,71.4,68.4
20160217230000,90.0,25.8621,33,51.9,71.6,71.4,68.4
20160217231500,90.0,25.8621,33,51.9,71.6,71.4,68.4
20160217233000,90.0,25.8621,33,51.9,71.6,71.4,68.4
20160217234500,91.2,26.2069,33,51.9,71.5,71.4,68.4
20160218000000,88.8,25.5172,33,51.1,71.5,71.4,68.4
20160218001500,90.0,25.8621,33,51.1,71.5,71.4,68.4
20160218003000,88.8,25.5172,33,51.1,71.5,71.4,68.4
20160218004500,91.2,26.2069,33,51.1,71.4,71.4,68.4
20160218010000,90.0,25.8621,33,51.1,71.4,71.4,68.4
20160218011500,88.8,25.5172,33,51.1,71.4,71.4,68.4
20160218013000,91.2,26.2069,33,51.1,71.4,71.4,68.4
20160218014500,90.0,25.8621,33,51.1,71.3,71.4,68.4
20160218020000,91.2,26.2069,33,51.1,71.3,71.4,68.4
20160218021500,90.0,25.8621,33,51.1,71.3,71.4,68.4
20160218023000,91.2,26.2069,33,50.3,71.3,71.4,68.4
20160218024500,90.0,25.8621,33,50.3,71.3,71.4,68.4
20160218030000,91.2,26.2069,33,50.3,71.3,71.4,68.4
20160218031500,90.0,25.8621,33,50.3,71.3,71.4,68.4
20160218033000,92.4,26.5517,33,50.3,71.2,71.4,68.4
20160218034500,91.2,26.2069,33,50.3,71.2,71.4,68.4
20160218040000,92.4,26.5517,33,50.3,71.2,71.4,68.4
20160218041500,91.2,26.2069,33,50.3,71.2,71.4,68.4
20160218043000,91.2,26.2069,33,50.3,71.1,71.4,68.4
20160218044500,91.2,26.2069,33,50.3,71.1,71.4,68.4
20160218050000,76.8,22.069,31,50.3,71.0,71.4,68.4
20160218051500,0.0,0.0,9,52.2,71.0,71.4,68.4
20160218053000,0.0,0.0,7,57.1,71.1,71.4,68.4
20160218054500,0.0,0.0,8,59.1,71.2,71.4,68.4
20160218060000,0.0,0.0,8,60.3,71.2,71.4,68.4
20160218061500,0.0,0.0,8,60.3,71.3,71.4,68.4
20160218063000,0.0,0.0,8,60.3,71.3,71.4,68.4
20160218064500,0.0,0.0,8,61.1,71.4,71.4,68.4
20160218070000,0.0,0.0,8,61.1,71.5,71.4,68.4
20160218071500,0.0,0.0,8,61.1,71.6,71.4,68.4
20160218073000,0.0,0.0,8,61.1,71.6,71.4,68.4
20160218074500,0.0,0.0,9,61.1,71.7,71.4,68.4
20160218080000,57.0,16.3793,28,52.7,71.7,71.4,68.4
20160218081500,61.2,17.5862,29,52.7,71.7,71.4,68.4
20160218083000,72.6,20.8621,31,52.7,71.7,71.4,68.4
20160218084500,79.8,22.931,32,52.7,71.7,71.4,68.4
20160218090000,88.8,25.5172,33,52.7,71.6,71.4,68.4
20160218091500,88.8,25.5172,33,53.5,71.6,71.4,68.4
20160218093000,88.8,25.5172,33,53.5,71.6,71.4,68.4
20160218094500,87.0,25.0,33,53.5,71.5,71.4,68.4
20160218100000,84.6,24.3103,33,54.3,71.4,71.4,68.4
20160218101500,84.6,24.3103,33,54.3,71.4,71.4,68.4
20160218103000,87.0,25.0,33,55.1,71.3,71.4,68.4
20160218104500,90.0,25.8621,33,55.1,71.3,71.4,68.4
20160218110000,87.0,25.0,33,55.9,71.3,71.4,68.4
20160218111500,88.8,25.5172,33,55.9,71.2,71.4,68.4
20160218113000,88.8,25.5172,33,55.9,71.2,71.4,68.4
20160218114500,88.8,25.5172,33,55.9,71.2,71.4,68.4
20160218120000,87.0,25.0,33,55.9,71.3,71.4,68.4
20160218121500,85.8,24.6552,33,55.9,71.3,71.4,68.4
20160218123000,84.6,24.3103,33,55.9,71.3,71.4,68.4
20160218124500,83.4,23.9655,33,56.7,71.3,71.4,68.4
20160218130000,85.8,24.6552,33,56.7,71.3,71.4,68.4
20160218131500,85.8,24.6552,33,56.7,71.3,71.4,68.4
20160218133000,84.6,24.3103,33,56.7,71.4,71.4,68.4
20160218134500,85.8,24.6552,33,56.7,71.4,71.4,68.4
20160218140000,84.6,24.3103,33,56.7,71.4,71.4,68.4
20160218141500,84.6,24.3103,33,56.7,71.4,71.4,68.4
20160218143000,87.0,25.0,33,56.7,71.5,71.4,68.4
20160218144500,85.8,24.6552,33,56.7,71.5,71.4,68.4
20160218150000,85.8,24.6552,33,56.7,71.6,71.4,68.4
20160218151500,85.8,24.6552,33,56.7,71.6,71.4,68.4
20160218153000,82.2,23.6207,33,56.7,71.6,71.4,68.4
20160218154500,81.0,23.2759,33,56.7,71.6,71.4,68.4
20160218160000,82.2,23.6207,33,56.7,71.6,71.4,68.4
20160218161500,85.8,24.6552,34,56.7,71.7,71.4,68.4
20160218163000,95.4,27.4138,35,56.7,71.7,71.4,68.4
20160218164500,99.6,28.6207,35,56.0,71.7,71.4,68.4
20160218170000,109.8,31.5517,36,56.0,71.7,71.4,68.4
20160218171500,118.8,34.1379,37,56.0,71.7,71.4,68.4
20160218173000,129.0,37.069,38,55.2,71.7,71.4,68.4
20160218174500,138.0,39.6552,39,55.2,71.7,71.4,68.4
20160218180000,143.4,41.2069,40,54.3,71.7,71.4,68.4
20160218181500,153.6,44.1379,41,54.3,71.7,71.4,68.4
20160218183000,156.0,44.8276,41,53.5,71.7,71.4,68.4
20160218184500,160.2,46.0345,41,53.5,71.6,71.4,68.4
20160218190000,160.2,46.0345,41,53.5,71.6,71.4,68.4
20160218191500,157.8,45.3448,41,53.5,71.6,71.4,68.4
20160218193000,156.0,44.8276,41,53.5,71.5,71.4,68.4
20160218194500,154.2,44.3103,41,53.5,71.4,71.4,68.4
20160218200000,154.2,44.3103,41,53.5,71.4,71.4,68.4
20160218201500,154.2,44.3103,41,53.5,71.3,71.4,68.4
20160218203000,154.2,44.3103,41,53.5,71.3,71.4,68.4
20160218204500,154.2,44.3103,41,53.5,71.3,71.4,68.4
20160218210000,154.2,44.3103,41,53.5,71.3,71.4,68.4
20160218211500,151.8,43.6207,41,53.5,71.3,71.4,68.4
20160218213000,151.8,43.6207,41,53.5,71.3,71.4,68.4
20160218214500,157.8,45.3448,42,53.5,71.3,71.4,68.4
20160218220000,157.8,45.3448,42,53.5,71.3,71.4,68.4
20160218221500,157.8,45.3448,42,53.5,71.2,71.4,68.4
20160218223000,157.8,45.3448,42,53.5,71.2,71.4,68.4
20160218224500,157.8,45.3448,42,53.5,71.2,71.4,68.4
20160218230000,160.2,46.0345,42,53.5,71.2,71.4,68.4
20160218231500,160.2,46.0345,42,53.5,71.2,71.4,68.4
20160218233000,160.2,46.0345,42,53.5,71.1,71.4,68.4
20160218234500,143.4,41.2069,40,53.5,71.0,71.4,68.4
20160219000000,132.6,38.1035,39,53.5,71.0,71.4,68.4
20160219001500,121.2,34.8276,36,53.5,71.0,71.4,68.4
20160219003000,109.8,31.5517,35,53.5,71.0,71.4,68.4
20160219004500,96.6,27.7586,34,54.3,71.0,71.4,68.4
20160219010000,83.4,23.9655,32,54.3,71.0,71.4,68.4
20160219011500,76.8,22.069,31,54.3,71.0,71.4,68.4
20160219013000,0.0,0.0,9,57.1,71.1,71.4,68.4
20160219014500,54.0,15.5172,29,54.7,71.2,71.4,68.4
20160219020000,54.0,15.5172,29,54.7,71.2,71.4,68.4
20160219021500,55.8,16.0345,29,54.7,71.3,71.4,68.4
20160219023000,55.8,16.0345,29,54.7,71.3,71.4,68.4
20160219024500,55.8,16.0345,29,53.9,71.3,71.4,68.4
20160219030000,55.8,16.0345,29,53.9,71.3,71.4,68.4
20160219031500,57.0,16.3793,29,53.9,71.3,71.4,68.4
20160219033000,55.8,16.0345,29,53.9,71.4,71.4,68.4
20160219034500,55.8,16.0345,29,53.9,71.4,71.4,68.4
20160219040000,55.8,16.0345,29,53.9,71.5,71.4,68.4
20160219041500,55.8,16.0345,29,53.9,71.6,71.4,68.4
20160219043000,51.6,14.8276,29,53.9,71.6,71.4,68.4
20160219044500,54.0,15.5172,29,54.7,71.6,71.4,68.4
20160219050000,54.0,15.5172,29,54.7,71.6,71.4,68.4
20160219051500,54.0,15.5172,29,54.7,71.6,71.4,68.4
20160219053000,57.0,16.3793,30,54.7,71.7,71.4,68.4
20160219054500,57.0,16.3793,30,54.7,71.7,71.4,68.4
20160219060000,63.0,18.1034,30,54.7,71.7,71.4,68.4
20160219061500,72.6,20.8621,32,54.7,71.7,71.4,68.4
20160219063000,81.0,23.2759,33,54.7,71.7,71.4,68.4
20160219064500,96.6,27.7586,35,54.7,71.7,71.4,68.4
20160219070000,99.6,28.6207,35,54.7,71.7,71.4,68.4
20160219071500,105.6,30.3448,36,54.7,71.7,71.4,68.4
20160219073000,120.0,34.4828,37,54.7,71.7,71.4,68.4
20160219074500,126.6,36.3793,39,54.7,71.7,71.4,68.4
20160219080000,135.6,38.9655,40,54.7,71.7,71.4,68.4
20160219081500,133.8,38.4483,40,55.5,71.6,71.4,68.4
20160219083000,139.8,40.1724,40,55.5,71.5,71.4,68.4
20160219084500,139.8,40.1724,40,55.5,71.5,71.4,68.4
20160219090000,139.8,40.1724,40,56.3,71.4,71.4,68.4
20160219091500,139.8,40.1724,40,56.3,71.4,71.4,68.4
20160219093000,139.8,40.1724,40,56.3,71.4,71.4,68.4
20160219094500,139.8,40.1724,40,56.3,71.4,71.4,68.4
20160219100000,136.8,39.3103,40,56.3,71.4,71.4,68.4
20160219101500,136.8,39.3103,40,56.3,71.4,71.4,68.4
20160219103000,136.8,39.3103,40,56.3,71.5,71.4,68.4
20160219104500,136.8,39.3103,40,56.3,71.5,71.4,68.4
20160219110000,136.8,39.3103,40,57.1,71.4,71.4,68.4
20160219111500,136.8,39.3103,40,57.1,71.4,71.4,68.4
20160219113000,136.8,39.3103,40,57.1,71.4,71.4,68.4
20160219114500,136.8,39.3103,40,57.1,71.4,71.4,68.4
20160219120000,136.8,39.3103,40,57.1,71.4,71.4,68.4
20160219121500,136.8,39.3103,40,57.1,71.4,71.4,68.4
20160219123000,136.8,39.3103,40,57.1,71.6,71.4,68.4
20160219124500,136.8,39.3103,40,56.4,71.6,71.4,68.4
20160219130000,136.8,39.3103,40,56.4,71.6,71.4,68.4
20160219131500,136.8,39.3103,40,56.4,71.6,71.4,68.4
20160219133000,136.8,39.3103,40,56.4,71.6,71.4,68.4
20160219134500,136.8,39.3103,40,56.4,71.6,71.4,68.4
20160219140000,136.8,39.3103,40,56.4,71.6,71.4,68.4
20160219141500,134.4,38.6207,40,56.4,71.6,71.4,68.4
20160219143000,132.6,38.1035,40,56.4,71.6,71.4,68.4
20160219144500,134.4,38.6207,40,56.4,71.6,71.4,68.4
20160219150000,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219151500,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219153000,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219154500,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219160000,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219161500,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219163000,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219164500,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219170000,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219171500,136.2,39.1379,40,56.4,71.6,71.4,68.4
20160219173000,136.2,39.1379,40,55.6,71.6,71.4,68.4
20160219174500,136.2,39.1379,40,55.6,71.6,71.4,68.4
20160219180000,136.2,39.1379,40,55.6,71.6,71.4,68.4
20160219181500,138.0,39.6552,40,55.6,71.6,71.4,68.4
20160219183000,138.0,39.6552,40,55.6,71.6,71.4,68.4
20160219184500,350.4,100.6897,64,54.7,71.0,68.0,63.7
20160219190000,350.4,100.6897,64,54.7,70.4,68.0,63.7
20160219191500,350.4,100.6897,64,54.7,69.9,68.0,63.7
20160219193000,350.4,100.6897,64,54.7,69.5,68.0,63.7
20160219194500,350.4,100.6897,64,54.7,69.2,68.0,63.7
20160219200000,350.4,100.6897,64,54.7,68.9,68.0,63.7
20160219201500,350.4,100.6897,64,54.7,68.4,68.0,63.7
20160219203000,345.6,99.3103,63,54.7,68.4,68.0,63.7
20160219204500,345.6,99.3103,63,54.7,68.3,68.0,63.7
20160219210000,345.6,99.3103,63,54.7,68.2,68.0,63.7
20160219211500,345.6,99.3103,63,53.9,67.9,68.0,63.7
20160219213000,0.0,0.0,0,57.5,69.2,72.2,69.2
20160219214500,0.0,0.0,0,60.8,69.7,72.2,69.2
20160219220000,0.0,0.0,0,62.4,70.0,72.2,69.2
20160219221500,0.0,0.0,0,63.2,70.2,72.2,69.2
20160219223000,0.0,0.0,0,63.2,70.4,72.2,69.2
20160219224500,0.0,0.0,0,63.2,70.5,72.2,69.2
20160219230000,0.0,0.0,0,63.2,70.7,72.2,69.2
20160219231500,0.0,0.0,0,64.0,70.8,72.2,69.2
20160219233000,0.0,0.0,0,64.0,70.9,72.2,69.2
20160219234500,0.0,0.0,0,64.0,71.0,72.2,69.2
20160220000000,0.0,0.0,0,64.0,71.2,72.2,69.2
20160220001500,0.0,0.0,0,64.0,71.2,72.2,69.2
20160220003000,0.0,0.0,0,64.0,71.3,72.2,69.2
20160220004500,0.0,0.0,0,64.0,71.3,72.2,69.2
20160220010000,0.0,0.0,0,64.0,71.4,72.2,69.2
20160220011500,0.0,0.0,0,64.0,71.6,72.3,69.3
20160220013000,0.0,0.0,0,64.0,71.6,72.3,69.3
20160220014500,0.0,0.0,0,64.0,71.7,72.3,69.3
20160220020000,0.0,0.0,4,64.0,72.1,72.3,69.3
20160220021500,0.0,0.0,0,64.0,71.8,72.3,69.3
20160220023000,0.0,0.0,0,64.0,71.9,72.3,69.3
20160220024500,0.0,0.0,0,64.0,71.9,72.3,69.3
20160220030000,0.0,0.0,0,64.0,71.9,72.3,69.3
20160220031500,0.0,0.0,0,64.0,71.9,72.3,69.3
20160220033000,0.0,0.0,0,64.0,71.9,72.3,69.3
20160220034500,0.0,0.0,0,64.0,72.0,72.3,69.3
20160220040000,0.0,0.0,0,64.0,72.0,72.3,69.3
20160220041500,0.0,0.0,1,64.0,72.1,72.3,69.3
20160220043000,0.0,0.0,1,64.0,72.1,72.3,69.3
20160220044500,0.0,0.0,1,64.0,72.1,72.3,69.3
20160220050000,0.0,0.0,1,64.0,72.1,72.3,69.3
20160220051500,0.0,0.0,1,64.0,72.2,70.8,67.8
20160220053000,177.6,51.0345,44,53.5,72.2,70.8,67.8
20160220054500,234.0,67.2414,50,53.5,71.8,70.8,67.8
20160220060000,241.8,69.4828,51,53.5,71.4,70.8,67.8
20160220061500,246.0,70.6897,51,53.5,71.0,70.8,67.8
20160220063000,241.8,69.4828,51,53.5,70.7,70.8,67.8
20160220064500,225.6,64.8276,49,52.7,70.5,70.8,67.8
20160220070000,221.4,63.6207,49,52.7,70.6,70.8,67.8
20160220071500,217.2,62.4138,48,52.7,70.5,70.8,67.8
20160220073000,212.4,61.0345,47,52.7,70.5,70.8,67.8
20160220074500,212.4,61.0345,47,53.5,70.5,70.8,67.8
20160220080000,0.0,0.0,0,57.9,70.8,76.0,73.0
20160220081500,0.0,0.0,0,61.1,71.0,76.0,73.0
20160220083000,0.0,0.0,0,62.8,71.3,76.0,73.0
20160220084500,0.0,0.0,0,63.6,71.6,76.0,73.0
20160220090000,0.0,0.0,0,64.4,71.8,76.0,73.0
20160220091500,0.0,0.0,0,64.4,72.1,76.0,73.0
20160220093000,0.0,0.0,0,64.4,72.3,76.0,73.0
20160220094500,0.0,0.0,0,65.3,72.6,76.0,73.0
20160220100000,0.0,0.0,0,65.3,72.6,76.0,73.0
20160220101500,0.0,0.0,0,65.3,72.7,76.0,73.0
20160220103000,0.0,0.0,0,65.3,72.7,76.0,73.0
20160220104500,0.0,0.0,0,65.3,72.8,76.0,73.0
20160220110000,0.0,0.0,0,65.3,72.9,76.0,73.0
20160220111500,0.0,0.0,0,65.3,72.9,76.0,73.0
20160220113000,0.0,0.0,0,65.3,73.0,76.0,73.0
20160220114500,0.0,0.0,0,65.3,73.1,76.0,73.0
20160220120000,0.0,0.0,0,65.3,73.1,76.0,73.0
20160220121500,0.0,0.0,0,65.3,73.1,76.0,73.0
20160220123000,0.0,0.0,0,65.3,73.2,76.0,73.0
20160220124500,0.0,0.0,0,65.3,73.4,76.0,73.0
20160220130000,0.0,0.0,0,65.3,73.4,76.0,73.0
20160220131500,0.0,0.0,0,66.3,73.4,76.0,73.0
20160220133000,0.0,0.0,0,66.3,73.5,76.0,73.0
20160220134500,0.0,0.0,0,66.3,73.4,76.0,73.0
20160220140000,0.0,0.0,0,66.3,73.4,76.0,73.0
20160220141500,0.0,0.0,0,66.3,73.4,76.0,73.0
20160220143000,0.0,0.0,0,66.3,73.3,76.0,73.0
20160220144500,0.0,0.0,0,66.3,73.3,76.0,73.0
20160220150000,0.0,0.0,0,66.3,73.3,76.0,73.0
20160220151500,0.0,0.0,0,66.3,73.3,76.0,73.0
20160220153000,0.0,0.0,0,66.3,73.3,76.0,73.0
20160220154500,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220160000,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220161500,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220163000,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220164500,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220170000,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220171500,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220173000,0.0,0.0,0,66.3,73.1,75.9,72.9
20160220174500,0.0,0.0,0,66.3,73.2,75.9,72.9
20160220180000,0.0,0.0,0,66.3,73.2,76.0,73.0
20160220181500,358.8,103.1034,65,56.0,72.9,69.4,66.4
20160220183000,353.4,101.5517,64,56.0,72.0,69.4,66.4
20160220184500,353.4,101.5517,64,56.0,71.4,69.4,66.4
20160220190000,353.4,101.5517,64,56.0,70.9,69.4,66.4
20160220191500,345.6,99.3103,63,56.0,70.5,69.4,66.4
20160220193000,345.6,99.3103,63,56.0,70.3,69.4,66.4
20160220194500,345.6,99.3103,63,56.0,70.0,69.4,66.4
20160220200000,345.6,99.3103,63,56.0,69.8,69.4,66.4
20160220201500,345.6,99.3103,63,56.0,69.6,69.4,66.4
20160220203000,345.6,99.3103,63,56.0,69.3,69.4,66.4
20160220204500,345.6,99.3103,63,56.0,69.2,69.4,66.4
20160220210000,345.6,99.3103,63,56.0,69.1,69.4,66.4
20160220211500,331.2,95.1724,61,56.0,69.0,69.4,66.4
20160220213000,316.8,91.0345,60,56.0,69.0,69.4,66.4
20160220214500,304.2,87.4138,58,56.0,69.0,69.4,66.4
20160220220000,0.0,0.0,0,57.9,69.9,72.7,69.7
20160220221500,0.0,0.0,0,61.5,70.4,72.7,69.7
20160220223000,0.0,0.0,0,63.2,70.7,72.7,69.7
20160220224500,0.0,0.0,0,64.0,70.8,72.7,69.7
20160220230000,0.0,0.0,0,64.0,71.0,72.7,69.7
20160220231500,0.0,0.0,0,64.8,71.2,72.7,69.7
20160220233000,0.0,0.0,0,64.8,71.3,72.7,69.7
20160220234500,0.0,0.0,0,64.8,71.4,72.7,69.7
20160221000000,0.0,0.0,0,64.8,71.5,72.7,69.7
20160221001500,0.0,0.0,0,64.8,71.6,72.7,69.7
20160221003000,0.0,0.0,0,64.8,71.7,72.7,69.7
20160221004500,0.0,0.0,0,64.8,71.7,72.7,69.7
20160221010000,0.0,0.0,0,64.8,71.8,72.7,69.7
20160221011500,0.0,0.0,0,64.8,71.9,72.7,69.7
20160221013000,0.0,0.0,0,64.8,71.9,72.7,69.7
20160221014500,0.0,0.0,0,64.8,72.0,72.7,69.7
20160221020000,0.0,0.0,0,64.8,72.0,72.7,69.7
20160221021500,0.0,0.0,0,64.8,72.1,72.7,69.7
20160221023000,0.0,0.0,0,64.8,72.1,72.7,69.7
20160221024500,0.0,0.0,0,64.8,72.1,72.7,69.7
20160221030000,0.0,0.0,0,64.8,72.1,72.7,69.7
20160221031500,0.0,0.0,0,64.8,72.2,72.7,69.7
20160221033000,0.0,0.0,0,64.8,72.2,72.7,69.7
20160221034500,0.0,0.0,0,64.8,72.2,72.7,69.7
20160221040000,0.0,0.0,0,64.8,72.2,72.7,69.7
20160221041500,0.0,0.0,0,64.8,72.2,72.7,69.7
20160221043000,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221044500,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221050000,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221051500,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221053000,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221054500,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221060000,0.0,0.0,0,64.8,72.3,72.7,69.7
20160221061500,0.0,0.0,0,64.8,72.4,72.7,69.7
20160221063000,0.0,0.0,0,64.8,72.4,72.7,69.7
20160221064500,0.0,0.0,1,64.8,72.6,72.7,69.7
20160221070000,0.0,0.0,1,64.8,72.8,72.7,69.7
20160221071500,0.0,0.0,2,65.8,73.0,72.7,69.7
20160221073000,0.0,0.0,6,65.8,73.1,72.7,69.7
20160221074500,0.0,0.0,8,65.8,73.1,72.7,69.7
20160221080000,0.0,0.0,7,65.8,72.9,72.7,69.7
20160221081500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221083000,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221084500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221090000,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221091500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221093000,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221094500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221100000,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221101500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221103000,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221104500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221110000,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221111500,0.0,0.0,7,64.9,72.9,72.7,69.7
20160221113000,0.0,0.0,8,65.8,73.0,72.7,69.7
20160221114500,0.0,0.0,8,65.8,73.0,72.7,69.7
20160221120000,0.0,0.0,8,65.8,73.0,72.7,69.7
20160221121500,0.0,0.0,9,65.8,73.0,72.7,69.7
20160221123000,64.8,18.6207,30,57.6,73.1,72.7,69.7
20160221124500,73.8,21.2069,31,56.8,73.1,72.7,69.7
20160221130000,83.4,23.9655,32,56.8,73.0,72.7,69.7
20160221131500,85.8,24.6552,33,56.8,72.9,72.7,69.7
20160221133000,84.6,24.3103,33,56.8,72.9,72.7,69.7
20160221134500,83.4,23.9655,33,56.8,72.9,72.7,69.7
20160221140000,84.6,24.3103,33,56.8,72.8,72.7,69.7
20160221141500,84.6,24.3103,33,56.8,72.8,72.7,69.7
20160221143000,83.4,23.9655,33,56.8,72.8,72.7,69.7
20160221144500,84.6,24.3103,33,56.8,72.7,72.7,69.7
20160221150000,83.4,23.9655,33,56.8,72.7,72.7,69.7
20160221151500,83.4,23.9655,33,56.8,72.7,72.7,69.7
20160221153000,83.4,23.9655,33,56.8,72.7,72.7,69.7
20160221154500,83.4,23.9655,33,56.8,72.7,72.7,69.7
20160221160000,82.2,23.6207,33,56.8,72.7,72.7,69.7
20160221161500,82.2,23.6207,33,56.8,72.7,72.7,69.7
20160221163000,83.4,23.9655,33,56.8,72.6,72.7,69.7
20160221164500,82.2,23.6207,33,56.8,72.6,72.6,69.6
20160221170000,83.4,23.9655,33,56.8,72.6,72.6,69.6
20160221171500,82.2,23.6207,33,56.8,72.6,72.6,69.6
20160221173000,81.0,23.2759,33,56.8,72.6,72.6,69.6
20160221174500,82.2,23.6207,33,56.8,72.6,72.6,69.6
20160221180000,82.2,23.6207,33,56.8,72.6,72.6,69.6
20160221181500,342.6,98.4483,63,55.9,72.3,69.5,66.5
20160221183000,342.6,98.4483,63,55.9,71.7,69.5,66.5
20160221184500,342.6,98.4483,63,55.9,71.0,69.5,66.5
20160221190000,342.6,98.4483,63,55.9,70.7,69.5,66.5
20160221191500,342.6,98.4483,63,55.9,70.3,69.5,66.5
20160221193000,342.6,98.4483,63,55.9,69.9,69.5,66.5
20160221194500,334.2,96.0345,62,55.9,69.7,69.5,66.5
20160221200000,334.2,96.0345,62,55.9,69.4,69.5,66.5
20160221201500,334.2,96.0345,61,55.9,69.2,69.5,66.5
20160221203000,322.2,92.5862,60,55.9,69.1,69.5,66.5
20160221204500,301.2,86.5517,57,55.9,69.1,69.5,66.5
20160221210000,291.6,83.7931,56,55.9,69.1,69.5,66.5
20160221211500,282.0,81.0345,55,55.9,69.2,69.5,66.5
20160221213000,282.0,81.0345,55,55.9,69.2,69.5,66.5
20160221214500,274.8,78.9655,55,55.9,69.2,69.5,66.5
20160221220000,274.8,78.9655,54,55.9,69.3,69.5,66.5
20160221221500,271.8,78.1034,54,55.9,69.2,69.5,66.5
20160221223000,253.2,72.7586,52,55.9,69.3,69.5,66.5
20160221224500,257.4,73.9655,52,55.9,69.4,69.5,66.5
20160221230000,257.4,73.9655,52,55.9,69.4,69.5,66.5
20160221231500,257.4,73.9655,52,55.9,69.3,69.5,66.5
20160221233000,257.4,73.9655,52,55.9,69.3,69.5,66.5
20160221234500,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222000000,257.4,73.9655,52,55.2,69.2,69.5,66.5
20160222001500,253.2,72.7586,52,55.2,69.3,69.5,66.5
20160222003000,253.2,72.7586,52,55.2,69.2,69.5,66.5
20160222004500,253.2,72.7586,52,55.2,69.3,69.5,66.5
20160222010000,257.4,73.9655,52,55.2,69.3,69.5,66.5
20160222011500,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222013000,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222014500,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222020000,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222021500,253.2,72.7586,52,55.2,69.4,69.5,66.5
20160222023000,260.4,74.8276,52,55.2,69.4,69.5,66.5
20160222024500,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222030000,257.4,73.9655,52,55.2,69.4,69.5,66.5
20160222031500,257.4,73.9655,52,55.2,69.3,69.5,66.5
20160222033000,257.4,73.9655,52,55.9,69.3,69.5,66.5
20160222034500,257.4,73.9655,52,55.9,69.3,69.5,66.5
20160222040000,257.4,73.9655,52,55.9,69.3,69.5,66.5
20160222041500,253.2,72.7586,52,55.9,69.2,69.5,66.5
20160222043000,246.0,70.6897,51,55.9,69.3,69.5,66.5
20160222044500,246.0,70.6897,51,55.9,69.3,69.5,66.5
20160222050000,241.8,69.4828,51,55.9,69.3,69.5,66.5
20160222051500,246.0,70.6897,51,55.9,69.3,69.5,66.5
20160222053000,246.0,70.6897,51,55.9,69.3,69.5,66.5
20160222054500,237.6,68.2759,50,55.9,69.3,69.5,66.5
20160222060000,234.0,67.2414,50,55.9,69.3,69.5,66.5
20160222061500,234.0,67.2414,50,55.9,69.4,69.5,66.5
20160222063000,234.0,67.2414,50,55.9,69.4,69.5,66.5
20160222064500,237.6,68.2759,50,55.9,69.5,69.5,66.5
20160222070000,237.6,68.2759,50,55.9,69.4,69.5,66.5
20160222071500,237.6,68.2759,50,55.9,69.5,69.5,66.5
20160222073000,237.6,68.2759,50,55.9,69.5,69.5,66.5
20160222074500,237.6,68.2759,50,55.9,69.5,69.5,66.5
20160222080000,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222081500,237.6,68.2759,50,55.9,69.5,69.4,66.4
20160222083000,241.8,69.4828,50,55.9,69.4,69.4,66.4
20160222084500,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222090000,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222091500,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222093000,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222094500,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222100000,234.0,67.2414,50,55.9,69.5,69.4,66.4
20160222101500,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222103000,237.6,68.2759,50,55.9,69.4,69.4,66.4
20160222104500,241.8,69.4828,50,55.9,69.5,69.4,66.4
20160222110000,237.6,68.2759,49,55.9,69.5,69.4,66.4
20160222111500,234.0,67.2414,49,55.2,69.5,69.4,66.4
20160222113000,237.6,68.2759,49,56.3,69.5,69.4,66.4
20160222114500,229.8,66.0345,49,55.1,69.5,69.4,66.4
20160222120000,229.8,66.0345,49,56.0,69.5,69.4,66.4
20160222121500,229.8,66.0345,50,56.0,69.5,69.3,66.3
20160222123000,229.8,66.0345,50,55.2,69.5,69.3,66.3
20160222124500,229.8,66.0345,50,55.2,69.5,69.3,66.3
20160222130000,234.0,67.2414,50,55.9,69.5,69.3,66.3
20160222131500,229.8,66.0345,50,55.9,69.5,69.3,66.3
20160222133000,229.8,66.0345,50,55.9,69.4,69.3,66.3
20160222134500,234.0,67.2414,50,55.9,69.4,69.2,66.2
20160222140000,234.0,67.2414,50,55.9,69.4,69.1,66.1
20160222141500,234.0,67.2414,50,55.9,69.2,69.2,66.2
20160222143000,237.6,68.2759,50,55.9,69.3,69.2,66.2
20160222144500,234.0,67.2414,49,55.9,69.2,69.1,66.1
20160222150000,234.0,67.2414,49,55.9,69.3,69.1,66.1
20160222151500,237.6,68.2759,49,55.9,69.2,69.1,66.1
20160222153000,234.0,67.2414,49,55.9,69.2,69.1,66.1
20160222154500,234.0,67.2414,49,55.9,69.1,69.1,66.1
20160222160000,237.6,68.2759,49,55.9,69.1,69.1,66.1
