PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160222161500,237.6,68.2759,49,55.9,69.1,69.1,66.1
20160222163000,237.6,68.2759,49,55.9,69.1,69.0,66.0
20160222164500,234.0,67.2414,49,55.9,69.1,69.0,66.0
20160222170000,234.0,67.2414,49,55.9,69.1,69.0,66.0
20160222171500,234.0,67.2414,49,55.9,69.2,69.0,66.0
20160222173000,237.6,68.2759,49,55.9,69.2,69.0,66.0
20160222174500,234.0,67.2414,49,55.9,69.1,69.0,66.0
20160222180000,229.8,66.0345,49,55.9,69.2,69.0,66.0
20160222181500,225.6,64.8276,49,55.9,69.2,69.0,66.0
20160222183000,229.8,66.0345,50,55.9,69.2,69.0,66.0
20160222184500,237.6,68.2759,51,55.9,69.3,69.0,66.0
20160222190000,246.0,70.6897,52,55.9,69.2,69.0,66.0
20160222191500,246.0,70.6897,52,55.2,69.2,69.0,66.0
20160222193000,246.0,70.6897,52,55.9,69.2,69.0,66.0
20160222194500,249.6,71.7241,52,55.9,69.2,69.0,66.0
20160222200000,257.4,73.9655,52,55.9,69.2,69.0,66.0
20160222201500,257.4,73.9655,52,55.9,69.1,69.0,66.0
20160222203000,257.4,73.9655,52,55.9,69.0,69.0,66.0
20160222204500,257.4,73.9655,52,55.9,69.0,69.0,66.0
20160222210000,257.4,73.9655,52,55.9,68.9,69.0,66.0
20160222211500,253.2,72.7586,51,55.9,68.9,69.0,66.0
20160222213000,253.2,72.7586,51,55.9,68.9,69.0,66.0
20160222214500,253.2,72.7586,51,55.9,68.9,69.0,66.0
20160222220000,249.6,71.7241,51,55.9,68.9,69.0,66.0
20160222221500,253.2,72.7586,51,55.9,68.8,69.0,66.0
20160222223000,253.2,72.7586,51,55.9,68.9,69.0,66.0
20160222224500,253.2,72.7586,51,55.9,68.8,69.0,66.0
20160222230000,246.0,70.6897,51,55.9,68.9,69.0,66.0
20160222231500,249.6,71.7241,51,55.9,68.9,69.0,66.0
20160222233000,246.0,70.6897,51,55.9,68.8,69.0,66.0
20160222234500,241.8,69.4828,51,55.9,68.8,69.0,66.0
20160223000000,0.0,0.0,1,55.9,68.8,71.8,68.8
20160223001500,0.0,0.0,0,59.5,69.2,71.8,68.8
20160223003000,0.0,0.0,0,61.5,69.3,71.8,68.8
20160223004500,0.0,0.0,0,62.4,69.6,71.8,68.8
20160223010000,0.0,0.0,0,62.4,69.7,71.8,68.8
20160223011500,0.0,0.0,0,63.2,69.9,71.8,68.8
20160223013000,0.0,0.0,0,63.2,70.0,71.8,68.8
20160223014500,0.0,0.0,0,63.2,70.2,71.8,68.8
20160223020000,0.0,0.0,0,63.2,70.3,71.8,68.8
20160223021500,0.0,0.0,0,63.2,70.4,71.8,68.8
20160223023000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160223024500,0.0,0.0,0,64.0,70.5,71.8,68.8
20160223030000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160223031500,0.0,0.0,0,64.0,70.5,71.8,68.8
20160223033000,0.0,0.0,0,64.0,70.6,71.8,68.8
20160223034500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160223040000,0.0,0.0,0,64.0,70.8,71.8,68.8
20160223041500,0.0,0.0,0,64.0,70.9,71.8,68.8
20160223043000,0.0,0.0,0,64.0,70.9,71.8,68.8
20160223044500,0.0,0.0,0,64.0,71.0,71.8,68.8
20160223050000,0.0,0.0,0,64.0,71.1,71.8,68.8
20160223051500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223053000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223054500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223060000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223061500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223063000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223064500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223070000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223071500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223073000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223074500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160223080000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223081500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223083000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223084500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223090000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223091500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223093000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223094500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223100000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223101500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223103000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223104500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223110000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160223111500,0.0,0.0,0,64.8,71.3,71.8,68.8
20160223113000,0.0,0.0,0,64.8,71.4,71.8,68.8
20160223114500,0.0,0.0,0,64.8,71.4,71.8,68.8
20160223120000,0.0,0.0,0,64.8,71.4,71.8,68.8
20160223121500,0.0,0.0,0,64.8,71.5,71.8,68.8
20160223123000,0.0,0.0,1,64.8,71.6,71.8,68.8
20160223124500,0.0,0.0,0,64.8,71.5,71.8,68.8
20160223130000,0.0,0.0,1,64.8,71.4,71.7,68.7
20160223131500,0.0,0.0,1,64.8,71.5,71.7,68.7
20160223133000,0.0,0.0,1,64.8,71.5,71.8,68.8
20160223134500,0.0,0.0,0,64.8,71.4,71.7,68.7
20160223140000,0.0,0.0,3,64.8,71.4,71.5,68.5
20160223141500,0.0,0.0,3,64.8,71.4,71.6,68.6
20160223143000,0.0,0.0,3,64.8,71.5,71.6,68.6
20160223144500,0.0,0.0,0,64.8,71.5,71.5,68.5
20160223150000,0.0,0.0,0,64.8,71.6,71.8,68.8
20160223151500,0.0,0.0,0,64.8,71.6,71.5,68.5
20160223153000,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223154500,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223160000,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223161500,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223163000,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223164500,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223170000,0.0,0.0,0,64.8,71.6,71.4,68.4
20160223171500,0.0,0.0,1,64.8,71.7,71.4,68.4
20160223173000,0.0,0.0,3,64.8,71.7,71.4,68.4
20160223174500,0.0,0.0,4,64.8,71.7,71.4,68.4
20160223180000,0.0,0.0,5,64.8,71.7,71.4,68.4
20160223181500,0.0,0.0,6,64.8,71.7,71.4,68.4
20160223183000,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223184500,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223190000,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223191500,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223193000,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223194500,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223200000,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223201500,0.0,0.0,5,64.8,71.6,71.4,68.4
20160223203000,0.0,0.0,7,64.8,71.7,71.4,68.4
20160223204500,0.0,0.0,8,64.8,71.7,71.4,68.4
20160223210000,47.4,13.6207,24,63.7,71.7,71.4,68.4
20160223211500,57.0,16.3793,27,54.3,71.7,71.4,68.4
20160223213000,66.6,19.1379,28,53.5,71.7,71.4,68.4
20160223214500,75.6,21.7241,30,53.5,71.7,71.4,68.4
20160223220000,82.2,23.6207,31,52.7,71.7,71.4,68.4
20160223221500,83.4,23.9655,31,52.7,71.6,71.4,68.4
20160223223000,83.4,23.9655,31,52.7,71.6,71.4,68.4
20160223224500,83.4,23.9655,31,51.9,71.5,71.4,68.4
20160223230000,83.4,23.9655,31,51.9,71.5,71.4,68.4
20160223231500,84.6,24.3103,31,51.9,71.4,71.4,68.4
20160223233000,85.8,24.6552,31,51.1,71.4,71.4,68.4
20160223234500,84.6,24.3103,31,51.1,71.4,71.4,68.4
20160224000000,87.0,25.0,31,51.1,71.3,71.4,68.4
20160224001500,85.8,24.6552,31,51.1,71.3,71.4,68.4
20160224003000,84.6,24.3103,31,51.1,71.2,71.4,68.4
20160224004500,85.8,24.6552,31,50.3,71.2,71.4,68.4
20160224010000,85.8,24.6552,31,50.3,71.0,71.4,68.4
20160224011500,0.0,0.0,0,55.6,71.0,71.3,68.3
20160224013000,0.0,0.0,0,58.3,71.0,71.3,68.3
20160224014500,0.0,0.0,0,59.4,71.0,71.3,68.3
20160224020000,0.0,0.0,0,59.4,71.0,71.3,68.3
20160224021500,0.0,0.0,0,60.3,71.0,71.3,68.3
20160224023000,0.0,0.0,0,60.3,71.0,71.3,68.3
20160224024500,0.0,0.0,0,60.3,71.0,71.3,68.3
20160224030000,0.0,0.0,0,60.3,71.0,71.3,68.3
20160224031500,0.0,0.0,0,60.3,71.0,71.3,68.3
20160224033000,0.0,0.0,1,60.3,71.0,71.3,68.3
20160224034500,0.0,0.0,0,60.3,70.9,71.3,68.3
20160224040000,0.0,0.0,0,60.3,70.9,71.3,68.3
20160224041500,0.0,0.0,0,60.3,70.9,71.3,68.3
20160224043000,0.0,0.0,0,60.3,70.9,71.3,68.3
20160224044500,0.0,0.0,0,60.3,70.8,71.3,68.3
20160224050000,0.0,0.0,0,60.3,70.8,71.3,68.3
20160224051500,0.0,0.0,0,60.3,70.7,71.3,68.3
20160224053000,0.0,0.0,0,60.3,70.7,71.3,68.3
20160224054500,0.0,0.0,0,59.6,70.6,71.3,68.3
20160224060000,0.0,0.0,0,59.6,70.6,71.3,68.3
20160224061500,0.0,0.0,0,59.6,70.5,71.3,68.3
20160224063000,0.0,0.0,0,59.6,70.5,71.3,68.3
20160224064500,0.0,0.0,0,59.6,70.5,71.3,68.3
20160224070000,0.0,0.0,0,59.6,70.5,71.3,68.3
20160224071500,0.0,0.0,0,59.6,70.5,71.3,68.3
20160224073000,0.0,0.0,0,59.6,70.4,71.3,68.3
20160224074500,0.0,0.0,0,59.6,70.4,71.3,68.3
20160224080000,0.0,0.0,0,59.6,70.4,71.3,68.3
20160224081500,0.0,0.0,0,59.6,70.4,71.3,68.3
20160224083000,0.0,0.0,0,59.6,70.3,71.3,68.3
20160224084500,0.0,0.0,0,59.6,70.4,71.3,68.3
20160224090000,0.0,0.0,0,60.3,70.5,71.3,68.3
20160224091500,0.0,0.0,0,60.3,70.5,71.3,68.3
20160224093000,0.0,0.0,0,60.3,70.6,71.3,68.3
20160224094500,0.0,0.0,0,60.3,70.7,71.3,68.3
20160224100000,0.0,0.0,0,60.3,70.7,71.3,68.3
20160224101500,0.0,0.0,0,60.3,70.7,71.3,68.3
20160224103000,0.0,0.0,0,60.3,70.8,71.3,68.3
20160224104500,0.0,0.0,0,61.1,70.8,71.3,68.3
20160224110000,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224111500,0.0,0.0,1,61.1,71.0,71.3,68.3
20160224113000,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224114500,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224120000,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224121500,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224123000,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224124500,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224130000,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224131500,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224133000,0.0,0.0,0,61.1,70.9,71.3,68.3
20160224134500,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224140000,0.0,0.0,0,61.1,71.1,71.3,68.3
20160224141500,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224143000,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224144500,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224150000,0.0,0.0,0,61.1,71.0,71.3,68.3
20160224151500,0.0,0.0,0,61.9,71.0,71.3,68.3
20160224153000,0.0,0.0,0,61.9,71.0,71.3,68.3
20160224154500,0.0,0.0,0,61.9,71.0,71.3,68.3
20160224160000,0.0,0.0,0,61.9,71.0,71.3,68.3
20160224161500,0.0,0.0,1,61.9,71.1,71.3,68.3
20160224163000,0.0,0.0,1,61.9,71.1,71.3,68.3
20160224164500,0.0,0.0,1,61.9,71.1,71.3,68.3
20160224170000,0.0,0.0,1,61.9,71.2,71.3,68.3
20160224171500,0.0,0.0,1,61.9,71.2,71.3,68.3
20160224173000,0.0,0.0,1,61.9,71.2,71.3,68.3
20160224174500,0.0,0.0,1,61.9,71.2,71.3,68.3
20160224180000,0.0,0.0,1,62.8,71.2,71.3,68.3
20160224181500,0.0,0.0,1,62.8,71.1,71.3,68.3
20160224183000,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224184500,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224190000,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224191500,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224193000,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224194500,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224200000,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224201500,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224203000,0.0,0.0,0,62.0,71.0,71.3,68.3
20160224204500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224210000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224211500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224213000,0.0,0.0,1,61.2,71.1,71.3,68.3
20160224214500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224220000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224221500,0.0,0.0,1,61.2,71.0,71.3,68.3
20160224223000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224224500,0.0,0.0,1,61.2,71.0,71.3,68.3
20160224230000,0.0,0.0,1,61.2,71.0,71.3,68.3
20160224231500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224233000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160224234500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225000000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225001500,0.0,0.0,0,61.2,71.1,71.3,68.3
20160225003000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225004500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225010000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225011500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225013000,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225014500,0.0,0.0,0,61.2,71.0,71.3,68.3
20160225020000,0.0,0.0,0,60.4,71.0,71.3,68.3
20160225021500,0.0,0.0,0,60.4,71.0,71.3,68.3
20160225023000,0.0,0.0,0,60.4,70.9,71.3,68.3
20160225024500,0.0,0.0,0,60.4,70.9,71.3,68.3
20160225030000,0.0,0.0,0,60.4,70.9,71.3,68.3
20160225031500,0.0,0.0,0,60.4,70.9,71.3,68.3
20160225033000,0.0,0.0,0,60.4,70.8,71.3,68.3
20160225034500,0.0,0.0,0,60.4,70.8,71.3,68.3
20160225040000,0.0,0.0,0,60.4,70.8,71.3,68.3
20160225041500,0.0,0.0,0,60.4,70.8,71.3,68.3
20160225043000,0.0,0.0,0,60.4,70.8,71.3,68.3
20160225044500,0.0,0.0,0,60.4,70.8,71.3,68.3
20160225050000,0.0,0.0,0,60.4,70.7,71.3,68.3
20160225051500,0.0,0.0,0,60.4,70.7,71.3,68.3
20160225053000,0.0,0.0,0,60.4,70.7,71.3,68.3
20160225054500,0.0,0.0,0,60.4,70.7,71.3,68.3
20160225060000,0.0,0.0,0,60.4,70.6,71.3,68.3
20160225061500,0.0,0.0,0,60.4,70.6,75.0,72.0
20160225063000,0.0,0.0,0,60.4,70.6,75.0,72.0
20160225064500,0.0,0.0,0,60.4,70.5,75.0,72.0
20160225070000,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225071500,0.0,0.0,0,60.4,70.8,75.0,72.0
20160225073000,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225074500,0.0,0.0,0,60.4,70.8,75.0,72.0
20160225080000,0.0,0.0,0,60.4,70.8,75.0,72.0
20160225081500,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225083000,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225084500,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225090000,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225091500,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225093000,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225094500,0.0,0.0,0,60.4,70.7,75.0,72.0
20160225100000,0.0,0.0,0,61.1,70.6,75.0,72.0
20160225101500,0.0,0.0,0,61.1,70.7,75.0,72.0
20160225103000,0.0,0.0,0,61.9,70.7,75.0,72.0
20160225104500,0.0,0.0,0,61.9,70.8,75.0,72.0
20160225110000,0.0,0.0,0,61.9,70.9,75.0,72.0
20160225111500,0.0,0.0,0,61.9,71.0,75.0,72.0
20160225113000,0.0,0.0,0,61.9,71.0,75.0,72.0
20160225114500,0.0,0.0,0,61.9,71.0,75.0,72.0
20160225120000,0.0,0.0,0,61.9,71.0,75.0,72.0
20160225121500,0.0,0.0,0,61.9,71.1,75.0,72.0
20160225123000,0.0,0.0,0,62.8,71.2,75.0,72.0
20160225124500,0.0,0.0,0,62.8,71.3,75.0,72.0
20160225130000,0.0,0.0,0,62.8,71.5,75.0,72.0
20160225131500,0.0,0.0,0,63.6,71.7,75.0,72.0
20160225133000,0.0,0.0,0,63.6,71.9,75.0,72.0
20160225134500,0.0,0.0,0,64.4,72.1,75.0,72.0
20160225140000,0.0,0.0,0,64.4,72.2,75.0,72.0
20160225141500,0.0,0.0,0,64.4,72.2,75.0,72.0
20160225143000,0.0,0.0,0,64.4,72.2,75.0,72.0
20160225144500,0.0,0.0,0,64.4,72.2,75.0,72.0
20160225150000,0.0,0.0,0,63.6,72.2,75.0,72.0
20160225151500,0.0,0.0,0,63.6,72.2,75.0,72.0
20160225153000,0.0,0.0,0,63.6,72.3,75.0,72.0
20160225154500,0.0,0.0,0,64.4,72.5,75.0,72.0
20160225160000,0.0,0.0,0,64.4,72.6,75.0,72.0
20160225161500,0.0,0.0,0,64.4,72.7,75.0,72.0
20160225163000,0.0,0.0,0,64.4,72.8,75.0,72.0
20160225164500,0.0,0.0,0,64.4,72.8,75.0,72.0
20160225170000,0.0,0.0,0,64.4,72.9,75.0,72.0
20160225171500,0.0,0.0,0,64.4,72.9,75.0,72.0
20160225173000,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225174500,0.0,0.0,0,64.4,73.2,75.0,72.0
20160225180000,0.0,0.0,0,64.4,73.2,75.0,72.0
20160225181500,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225183000,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225184500,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225190000,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225191500,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225193000,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225194500,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225200000,0.0,0.0,0,64.4,73.1,75.0,72.0
20160225201500,0.0,0.0,0,64.4,73.2,75.0,72.0
20160225203000,0.0,0.0,1,64.4,73.2,75.0,72.0
20160225204500,0.0,0.0,0,64.4,73.2,75.0,72.0
20160225210000,0.0,0.0,0,64.4,73.2,74.9,71.9
20160225211500,0.0,0.0,0,64.4,73.2,75.0,72.0
20160225213000,0.0,0.0,0,64.4,73.2,74.9,71.9
20160225214500,0.0,0.0,0,63.6,73.2,74.9,71.9
20160225220000,0.0,0.0,0,63.6,73.2,74.8,71.8
20160225221500,0.0,0.0,0,63.6,73.2,74.9,71.9
20160225223000,0.0,0.0,0,63.6,73.2,74.8,71.8
20160225224500,0.0,0.0,0,63.6,73.2,74.8,71.8
20160225230000,0.0,0.0,0,63.6,73.1,74.8,71.8
20160225231500,0.0,0.0,0,62.8,73.1,74.8,71.8
20160225233000,0.0,0.0,0,62.8,73.0,74.8,71.8
20160225234500,0.0,0.0,0,62.8,72.9,74.7,71.7
20160226000000,0.0,0.0,0,62.8,72.9,74.7,71.7
20160226001500,0.0,0.0,0,62.8,72.8,74.8,71.8
20160226003000,0.0,0.0,0,62.8,72.7,74.7,71.7
20160226004500,0.0,0.0,0,62.0,72.7,74.7,71.7
20160226010000,0.0,0.0,0,62.0,72.6,74.7,71.7
20160226011500,0.0,0.0,0,62.0,72.6,74.7,71.7
20160226013000,0.0,0.0,0,62.0,72.4,74.7,71.7
20160226014500,0.0,0.0,0,62.0,72.4,74.7,71.7
20160226020000,0.0,0.0,0,62.0,72.3,74.7,71.7
20160226021500,0.0,0.0,0,62.0,72.3,74.7,71.7
20160226023000,0.0,0.0,0,62.0,72.2,74.7,71.7
20160226024500,0.0,0.0,0,62.0,72.2,74.7,71.7
20160226030000,0.0,0.0,0,62.0,72.1,74.7,71.7
20160226031500,0.0,0.0,0,62.0,72.1,74.7,71.7
20160226033000,0.0,0.0,0,62.0,72.1,74.7,71.7
20160226034500,0.0,0.0,0,62.0,72.1,74.7,71.7
20160226040000,0.0,0.0,0,61.2,72.0,74.7,71.7
20160226041500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226043000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226044500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226050000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226051500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226053000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226054500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226060000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226061500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226063000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226064500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226070000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226071500,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226073000,0.0,0.0,0,61.2,71.9,74.7,71.7
20160226074500,0.0,0.0,0,61.2,71.8,74.7,71.7
20160226080000,0.0,0.0,0,61.2,71.8,74.7,71.7
20160226081500,0.0,0.0,0,61.2,71.8,74.7,71.7
20160226083000,0.0,0.0,0,61.2,71.8,74.7,71.7
20160226084500,0.0,0.0,0,61.2,71.7,74.7,71.7
20160226090000,0.0,0.0,0,61.2,71.7,74.7,71.7
20160226091500,0.0,0.0,0,61.2,71.7,74.7,71.7
20160226093000,0.0,0.0,0,61.2,71.7,74.7,71.7
20160226094500,0.0,0.0,0,61.2,71.6,74.7,71.7
20160226100000,0.0,0.0,0,61.2,71.6,74.7,71.7
20160226101500,0.0,0.0,0,61.2,71.6,74.7,71.7
20160226103000,0.0,0.0,0,61.2,71.6,74.7,71.7
20160226104500,0.0,0.0,0,61.2,71.6,74.7,71.7
20160226110000,0.0,0.0,0,61.2,71.5,74.7,71.7
20160226111500,0.0,0.0,0,61.2,71.5,74.7,71.7
20160226113000,0.0,0.0,0,61.2,71.5,74.7,71.7
20160226114500,0.0,0.0,0,61.2,71.4,74.7,71.7
20160226120000,0.0,0.0,0,61.9,71.4,74.7,71.7
20160226121500,0.0,0.0,0,61.9,71.4,74.7,71.7
20160226123000,0.0,0.0,0,61.9,71.4,74.7,71.7
20160226124500,0.0,0.0,0,61.9,71.3,74.7,71.7
20160226130000,0.0,0.0,0,61.9,71.4,74.7,71.7
20160226131500,0.0,0.0,0,61.9,71.4,74.7,71.7
20160226133000,0.0,0.0,0,62.8,71.5,74.7,71.7
20160226134500,0.0,0.0,0,62.8,71.5,74.7,71.7
20160226140000,0.0,0.0,0,62.8,71.4,74.7,71.7
20160226141500,0.0,0.0,0,62.8,71.4,74.7,71.7
20160226143000,0.0,0.0,0,62.8,71.4,74.7,71.7
20160226144500,0.0,0.0,0,62.8,71.4,74.7,71.7
20160226150000,0.0,0.0,0,62.8,71.5,74.7,71.7
20160226151500,0.0,0.0,0,62.8,71.5,74.7,71.7
20160226153000,0.0,0.0,0,62.8,71.5,74.7,71.7
20160226154500,0.0,0.0,0,62.8,71.6,74.7,71.7
20160226160000,0.0,0.0,0,62.8,71.6,74.7,71.7
20160226161500,0.0,0.0,0,63.6,71.6,74.7,71.7
20160226163000,0.0,0.0,0,63.6,71.6,74.7,71.7
20160226164500,0.0,0.0,0,63.6,71.7,74.7,71.7
20160226170000,0.0,0.0,0,63.6,71.7,74.7,71.7
20160226171500,0.0,0.0,0,63.6,71.7,74.7,71.7
20160226173000,0.0,0.0,0,63.6,71.7,74.7,71.7
20160226174500,0.0,0.0,0,63.6,71.9,74.7,71.7
20160226180000,0.0,0.0,0,63.6,71.8,74.7,71.7
20160226181500,0.0,0.0,0,63.6,71.9,74.7,71.7
20160226183000,0.0,0.0,0,63.6,71.9,74.7,71.7
20160226184500,0.0,0.0,0,63.6,71.9,74.7,71.7
20160226190000,0.0,0.0,0,63.6,72.0,74.7,71.7
20160226191500,0.0,0.0,0,63.6,72.1,74.7,71.7
20160226193000,0.0,0.0,0,63.6,72.1,74.7,71.7
20160226194500,0.0,0.0,0,63.6,72.1,74.7,71.7
20160226200000,0.0,0.0,0,62.9,72.2,74.7,71.7
20160226201500,0.0,0.0,0,62.9,72.2,74.7,71.7
20160226203000,0.0,0.0,0,62.9,72.2,74.7,71.7
20160226204500,0.0,0.0,0,62.9,72.2,74.7,71.7
20160226210000,0.0,0.0,0,62.9,72.3,74.7,71.7
20160226211500,0.0,0.0,0,62.9,72.3,74.7,71.7
20160226213000,0.0,0.0,0,62.9,72.3,74.7,71.7
20160226214500,0.0,0.0,0,62.9,72.3,74.7,71.7
20160226220000,0.0,0.0,0,62.9,72.3,74.7,71.7
20160226221500,0.0,0.0,0,62.9,72.4,74.7,71.7
20160226223000,0.0,0.0,0,62.9,72.4,74.7,71.7
20160226224500,0.0,0.0,0,62.9,72.4,74.7,71.7
20160226230000,0.0,0.0,0,62.9,72.4,74.7,71.7
20160226231500,0.0,0.0,0,62.9,72.4,74.7,71.7
20160226233000,0.0,0.0,0,62.9,72.4,74.7,71.7
20160226234500,0.0,0.0,0,62.9,72.4,74.7,71.7
20160227000000,0.0,0.0,0,62.9,72.4,74.7,71.7
20160227001500,0.0,0.0,0,62.0,72.4,74.7,71.7
20160227003000,0.0,0.0,0,62.0,72.4,74.7,71.7
20160227004500,0.0,0.0,0,62.0,72.4,74.7,71.7
20160227010000,0.0,0.0,0,62.0,72.5,74.7,71.7
20160227011500,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227013000,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227014500,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227020000,0.0,0.0,0,62.0,72.7,74.6,71.6
20160227021500,0.0,0.0,0,62.0,72.7,74.6,71.6
20160227023000,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227024500,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227030000,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227031500,0.0,0.0,0,62.0,72.6,74.6,71.6
20160227033000,0.0,0.0,0,62.0,72.5,74.6,71.6
20160227034500,0.0,0.0,0,61.3,72.4,74.6,71.6
20160227040000,0.0,0.0,0,61.3,72.4,74.6,71.6
20160227041500,0.0,0.0,0,61.3,72.4,74.6,71.6
20160227043000,0.0,0.0,0,61.3,72.3,74.6,71.6
20160227044500,0.0,0.0,0,61.3,72.3,74.6,71.6
20160227050000,0.0,0.0,0,61.3,72.2,74.6,71.6
20160227051500,0.0,0.0,0,61.3,72.2,74.6,71.6
20160227053000,0.0,0.0,0,61.3,72.1,74.6,71.6
20160227054500,0.0,0.0,0,60.4,72.1,74.6,71.6
20160227060000,0.0,0.0,0,60.4,72.0,74.6,71.6
20160227061500,0.0,0.0,0,60.4,71.9,74.6,71.6
20160227063000,0.0,0.0,0,60.4,71.9,74.6,71.6
20160227064500,0.0,0.0,0,60.4,71.8,74.6,71.6
20160227070000,0.0,0.0,0,60.4,71.8,74.6,71.6
20160227071500,0.0,0.0,0,60.4,71.7,74.6,71.6
20160227073000,0.0,0.0,0,60.4,71.7,74.6,71.6
20160227074500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160227080000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160227081500,0.0,0.0,0,60.4,71.5,74.6,71.6
20160227083000,0.0,0.0,0,60.4,71.4,74.6,71.6
20160227084500,0.0,0.0,0,60.4,71.3,74.6,71.6
20160227090000,0.0,0.0,0,60.4,71.3,74.6,71.6
20160227091500,0.0,0.0,0,60.4,71.3,74.6,71.6
20160227093000,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227094500,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227100000,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227101500,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227103000,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227104500,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227110000,0.0,0.0,0,61.1,71.3,74.6,71.6
20160227111500,0.0,0.0,0,61.1,71.2,74.6,71.6
20160227113000,0.0,0.0,0,61.1,71.2,74.6,71.6
20160227114500,0.0,0.0,0,61.9,71.2,74.6,71.6
20160227120000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160227121500,0.0,0.0,0,61.9,71.2,74.6,71.6
20160227123000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160227124500,0.0,0.0,0,61.9,71.1,74.6,71.6
20160227130000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160227131500,0.0,0.0,0,61.9,71.1,74.6,71.6
20160227133000,0.0,0.0,0,62.8,71.1,74.6,71.6
20160227134500,0.0,0.0,0,62.8,71.1,74.6,71.6
20160227140000,0.0,0.0,0,62.8,71.1,74.6,71.6
20160227141500,0.0,0.0,0,62.8,71.1,74.6,71.6
20160227143000,0.0,0.0,0,62.8,71.1,74.6,71.6
20160227144500,0.0,0.0,0,62.8,71.2,74.6,71.6
20160227150000,0.0,0.0,0,63.6,71.2,74.6,71.6
20160227151500,0.0,0.0,0,63.6,71.3,74.6,71.6
20160227153000,0.0,0.0,0,63.6,71.3,74.6,71.6
20160227154500,0.0,0.0,0,63.6,71.4,74.6,71.6
20160227160000,0.0,0.0,0,63.6,71.5,74.6,71.6
20160227161500,0.0,0.0,0,63.6,71.6,74.6,71.6
20160227163000,0.0,0.0,0,63.6,71.6,74.6,71.6
20160227164500,0.0,0.0,0,63.6,71.6,74.6,71.6
20160227170000,0.0,0.0,0,63.6,71.7,74.6,71.6
20160227171500,0.0,0.0,0,63.6,71.7,74.6,71.6
20160227173000,0.0,0.0,0,63.6,71.8,74.6,71.6
20160227174500,0.0,0.0,0,63.6,71.9,74.6,71.6
20160227180000,0.0,0.0,0,63.6,72.0,74.6,71.6
20160227181500,0.0,0.0,0,63.6,72.1,74.6,71.6
20160227183000,0.0,0.0,0,63.6,72.1,74.6,71.6
20160227184500,0.0,0.0,0,63.6,72.1,74.6,71.6
20160227190000,0.0,0.0,0,63.6,72.2,74.6,71.6
20160227191500,0.0,0.0,0,63.6,72.2,74.6,71.6
20160227193000,0.0,0.0,0,63.6,72.2,74.6,71.6
20160227194500,0.0,0.0,0,63.6,72.3,74.6,71.6
20160227200000,0.0,0.0,0,63.6,72.3,74.6,71.6
20160227201500,0.0,0.0,0,63.6,72.4,74.6,71.6
20160227203000,0.0,0.0,0,63.6,72.4,74.6,71.6
20160227204500,0.0,0.0,0,63.6,72.4,74.6,71.6
20160227210000,0.0,0.0,0,63.6,72.4,74.6,71.6
20160227211500,0.0,0.0,0,63.6,72.4,74.6,71.6
20160227213000,0.0,0.0,0,63.6,72.5,74.6,71.6
20160227214500,0.0,0.0,0,63.6,72.6,74.6,71.6
20160227220000,0.0,0.0,0,63.6,72.7,74.6,71.6
20160227221500,0.0,0.0,0,63.6,72.7,74.6,71.6
20160227223000,0.0,0.0,0,63.6,72.7,74.6,71.6
20160227224500,0.0,0.0,0,63.6,72.7,74.6,71.6
20160227230000,0.0,0.0,0,62.8,72.7,74.6,71.6
20160227231500,0.0,0.0,0,62.8,72.7,74.6,71.6
20160227233000,0.0,0.0,0,62.8,72.7,74.6,71.6
20160227234500,0.0,0.0,0,62.8,72.7,74.6,71.6
20160228000000,0.0,0.0,0,62.8,72.7,74.6,71.6
20160228001500,0.0,0.0,0,62.8,72.7,74.6,71.6
20160228003000,0.0,0.0,0,62.8,72.7,74.6,71.6
20160228004500,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228010000,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228011500,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228013000,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228014500,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228020000,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228021500,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228023000,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228024500,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228030000,0.0,0.0,0,62.0,72.7,74.6,71.6
20160228031500,0.0,0.0,0,62.0,72.6,74.6,71.6
20160228033000,0.0,0.0,0,62.0,72.6,74.6,71.6
20160228034500,0.0,0.0,0,62.0,72.6,74.6,71.6
20160228040000,0.0,0.0,0,61.2,72.5,74.6,71.6
20160228041500,0.0,0.0,0,61.2,72.4,74.6,71.6
20160228043000,0.0,0.0,0,61.2,72.4,74.6,71.6
20160228044500,0.0,0.0,0,61.2,72.4,74.6,71.6
20160228050000,0.0,0.0,0,61.2,72.3,74.6,71.6
20160228051500,0.0,0.0,0,61.2,72.3,74.6,71.6
20160228053000,0.0,0.0,0,61.2,72.2,74.6,71.6
20160228054500,0.0,0.0,0,61.2,72.2,74.6,71.6
20160228060000,0.0,0.0,0,61.2,72.1,74.6,71.6
20160228061500,0.0,0.0,0,61.2,72.1,74.6,71.6
20160228063000,0.0,0.0,0,61.2,72.0,74.6,71.6
20160228064500,0.0,0.0,0,61.2,71.9,74.6,71.6
20160228070000,0.0,0.0,0,61.2,71.9,74.6,71.6
20160228071500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160228073000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160228074500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160228080000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160228081500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160228083000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160228084500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160228090000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160228091500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160228093000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160228094500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160228100000,0.0,0.0,0,61.9,71.8,74.5,71.5
20160228101500,0.0,0.0,0,61.9,71.8,74.5,71.5
20160228103000,0.0,0.0,0,61.9,71.9,74.5,71.5
20160228104500,0.0,0.0,0,61.9,71.9,74.4,71.4
20160228110000,0.0,0.0,1,61.9,71.9,74.3,71.3
20160228111500,0.0,0.0,0,62.8,71.9,74.4,71.4
20160228113000,0.0,0.0,0,62.8,72.0,74.4,71.4
20160228114500,0.0,0.0,0,62.8,72.1,74.3,71.3
20160228120000,0.0,0.0,0,62.8,72.1,74.3,71.3
20160228121500,0.0,0.0,0,62.8,72.1,74.3,71.3
20160228123000,0.0,0.0,0,62.8,72.1,74.3,71.3
20160228124500,0.0,0.0,0,62.8,72.1,74.3,71.3
20160228130000,0.0,0.0,0,63.6,72.2,74.3,71.3
20160228131500,0.0,0.0,0,63.6,72.2,74.3,71.3
20160228133000,0.0,0.0,0,63.6,72.2,74.3,71.3
20160228134500,0.0,0.0,0,63.6,72.1,74.3,71.3
20160228140000,0.0,0.0,0,63.6,72.1,74.3,71.3
20160228141500,0.0,0.0,0,63.6,72.1,74.3,71.3
20160228143000,0.0,0.0,0,64.4,72.2,74.3,71.3
20160228144500,0.0,0.0,0,64.4,72.3,74.3,71.3
20160228150000,0.0,0.0,0,64.4,72.3,74.3,71.3
20160228151500,0.0,0.0,0,64.4,72.3,74.3,71.3
20160228153000,0.0,0.0,0,64.4,72.4,74.3,71.3
20160228154500,0.0,0.0,0,64.4,72.4,74.3,71.3
20160228160000,0.0,0.0,0,64.4,72.6,74.3,71.3
20160228161500,0.0,0.0,0,64.4,72.6,74.3,71.3
20160228163000,0.0,0.0,0,65.3,72.6,74.3,71.3
20160228164500,0.0,0.0,0,65.3,72.7,74.3,71.3
20160228170000,0.0,0.0,0,65.3,72.7,74.3,71.3
20160228171500,0.0,0.0,0,65.3,72.8,74.3,71.3
20160228173000,0.0,0.0,0,65.3,72.8,74.3,71.3
20160228174500,0.0,0.0,0,65.3,72.9,74.3,71.3
20160228180000,0.0,0.0,0,65.3,72.9,74.3,71.3
20160228181500,0.0,0.0,0,65.3,72.9,74.3,71.3
20160228183000,0.0,0.0,0,65.3,73.0,74.3,71.3
20160228184500,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228190000,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228191500,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228193000,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228194500,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228200000,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228201500,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228203000,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228204500,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228210000,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228211500,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228213000,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228214500,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228220000,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228221500,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228223000,0.0,0.0,0,65.3,73.1,74.3,71.3
20160228224500,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228230000,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228231500,0.0,0.0,0,65.3,73.2,74.3,71.3
20160228233000,0.0,0.0,0,64.5,73.2,74.3,71.3
20160228234500,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229000000,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229001500,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229003000,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229004500,0.0,0.0,0,64.5,73.3,74.3,71.3
20160229010000,0.0,0.0,0,64.5,73.3,74.3,71.3
20160229011500,0.0,0.0,0,64.5,73.3,74.3,71.3
20160229013000,0.0,0.0,0,64.5,73.3,74.3,71.3
20160229014500,0.0,0.0,0,64.5,73.3,74.3,71.3
20160229020000,0.0,0.0,0,64.5,73.3,74.3,71.3
20160229021500,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229023000,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229024500,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229030000,0.0,0.0,0,64.5,73.2,74.3,71.3
20160229031500,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229033000,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229034500,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229040000,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229041500,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229043000,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229044500,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229050000,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229051500,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229053000,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229054500,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229060000,0.0,0.0,0,63.6,73.2,74.3,71.3
20160229061500,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229063000,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229064500,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229070000,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229071500,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229073000,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229074500,0.0,0.0,0,63.6,73.1,74.3,71.3
20160229080000,0.0,0.0,0,64.4,73.1,74.3,71.3
20160229081500,0.0,0.0,0,64.4,73.1,74.3,71.3
20160229083000,0.0,0.0,1,64.4,73.2,74.3,71.3
20160229084500,0.0,0.0,0,64.4,73.2,74.3,71.3
20160229090000,0.0,0.0,0,64.4,73.2,74.3,71.3
20160229091500,0.0,0.0,0,65.2,73.1,74.3,71.3
20160229093000,0.0,0.0,0,65.2,73.1,74.3,71.3
20160229094500,0.0,0.0,0,65.2,73.1,74.3,71.3
20160229100000,0.0,0.0,0,65.2,73.1,74.3,71.3
20160229101500,0.0,0.0,0,65.2,73.1,74.3,71.3
20160229103000,0.0,0.0,0,65.2,73.1,74.3,71.3
20160229104500,0.0,0.0,0,65.2,73.2,74.3,71.3
20160229110000,0.0,0.0,0,65.2,73.2,74.3,71.3
20160229111500,0.0,0.0,0,65.2,73.2,74.3,71.3
20160229113000,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229114500,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229120000,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229121500,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229123000,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229124500,0.0,0.0,0,65.2,73.2,74.3,71.3
20160229130000,0.0,0.0,0,65.2,73.2,74.3,71.3
20160229131500,0.0,0.0,0,65.2,73.2,74.3,71.3
20160229133000,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229134500,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229140000,0.0,0.0,0,65.2,73.3,74.3,71.3
20160229141500,0.0,0.0,0,66.2,73.4,74.3,71.3
20160229143000,0.0,0.0,0,66.2,73.4,74.3,71.3
20160229144500,0.0,0.0,0,66.2,73.6,74.3,71.3
20160229150000,0.0,0.0,0,66.2,73.6,74.3,71.3
20160229151500,0.0,0.0,0,67.2,73.6,74.3,71.3
20160229153000,0.0,0.0,0,67.2,73.6,74.3,71.3
20160229154500,0.0,0.0,0,67.2,73.5,74.3,71.3
20160229160000,0.0,0.0,0,67.2,73.5,74.3,71.3
20160229161500,0.0,0.0,0,67.2,73.5,74.3,71.3
20160229163000,0.0,0.0,0,67.2,73.6,74.3,71.3
20160229164500,0.0,0.0,0,67.2,73.6,74.3,71.3
20160229170000,0.0,0.0,0,67.2,73.6,74.3,71.3
20160229171500,0.0,0.0,0,67.2,73.5,74.3,71.3
20160229173000,0.0,0.0,0,67.2,73.4,74.3,71.3
20160229174500,0.0,0.0,0,67.2,73.4,74.3,71.3
20160229180000,253.2,72.7586,53,55.6,73.5,71.4,68.4
20160229181500,297.6,85.5172,58,55.6,72.7,71.4,68.4
20160229183000,319.8,91.8965,60,55.6,72.2,71.4,68.4
20160229184500,319.8,91.8965,60,55.6,71.8,71.4,68.4
20160229190000,319.8,91.8965,60,55.6,71.3,71.4,68.4
20160229191500,282.0,81.0345,56,55.6,70.9,71.4,68.4
20160229193000,241.8,69.4828,51,55.6,70.7,71.4,68.4
20160229194500,212.4,61.0345,47,55.6,70.8,71.4,68.4
20160229200000,198.6,57.069,46,55.6,71.0,71.4,68.4
20160229201500,178.2,51.2069,43,55.6,71.0,71.4,68.4
20160229203000,181.8,52.2414,44,55.6,71.2,71.4,68.4
20160229204500,181.8,52.2414,44,55.6,71.2,71.4,68.4
20160229210000,186.0,53.4483,44,55.6,71.2,71.4,68.4
20160229211500,186.0,53.4483,44,55.6,71.2,71.4,68.4
20160229213000,186.0,53.4483,44,55.6,71.2,71.4,68.4
20160229214500,186.0,53.4483,44,55.6,71.2,71.4,68.4
20160229220000,186.0,53.4483,44,55.6,71.1,71.4,68.4
20160229221500,186.0,53.4483,44,55.6,71.1,71.4,68.4
20160229223000,171.6,49.3103,43,55.6,71.0,71.4,68.4
20160229224500,157.8,45.3448,41,55.6,71.0,71.4,68.4
20160229230000,144.0,41.3793,39,55.6,71.0,71.4,68.4
20160229231500,133.8,38.4483,38,55.6,71.0,71.4,68.4
20160229233000,125.4,36.0345,36,55.6,71.0,71.4,68.4
20160229234500,108.0,31.0345,35,55.6,71.1,71.4,68.4
20160301000000,108.0,31.0345,35,55.6,71.1,71.4,68.4
20160301001500,111.0,31.8966,35,55.6,71.2,71.4,68.4
20160301003000,109.2,31.3793,35,55.6,71.2,71.4,68.4
20160301004500,109.2,31.3793,35,55.6,71.2,71.4,68.4
20160301010000,108.0,31.0345,35,55.6,71.2,71.4,68.4
20160301011500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301013000,111.0,31.8966,35,55.6,71.3,71.4,68.4
20160301014500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301020000,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301021500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301023000,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301024500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301030000,111.0,31.8966,35,55.6,71.3,71.4,68.4
20160301031500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301033000,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301034500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301040000,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301041500,108.0,31.0345,35,55.6,71.3,71.4,68.4
20160301043000,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301044500,109.2,31.3793,35,55.6,71.3,71.4,68.4
20160301050000,107.4,30.8621,35,55.6,71.3,71.4,68.4
20160301051500,107.4,30.8621,35,56.3,71.3,71.4,68.4
20160301053000,109.2,31.3793,35,56.3,71.6,71.4,68.4
20160301054500,106.2,30.5172,35,56.3,71.5,71.4,68.4
20160301060000,108.0,31.0345,35,56.3,71.5,71.4,68.4
20160301061500,108.0,31.0345,35,56.3,71.5,71.4,68.4
20160301063000,108.0,31.0345,35,56.3,71.6,71.4,68.4
20160301064500,108.0,31.0345,35,56.3,71.6,71.4,68.4
20160301070000,108.0,31.0345,35,56.3,71.6,71.4,68.4
20160301071500,108.0,31.0345,35,55.6,71.6,71.4,68.4
20160301073000,106.2,30.5172,35,56.7,71.6,71.4,68.4
20160301074500,135.6,38.9655,39,55.6,71.9,71.4,68.4
20160301080000,172.2,49.4828,44,55.6,72.1,71.4,68.4
20160301081500,195.6,56.2069,46,56.3,71.9,71.4,68.4
20160301083000,210.0,60.3448,48,56.3,71.8,71.4,68.4
20160301084500,210.0,60.3448,48,56.3,71.7,71.4,68.4
20160301090000,217.2,62.4138,48,56.3,71.6,71.4,68.4
20160301091500,217.2,62.4138,48,56.3,71.5,71.4,68.4
20160301093000,212.4,61.0345,48,56.3,71.4,71.4,68.4
20160301094500,217.2,62.4138,48,56.3,71.3,71.4,68.4
20160301100000,208.2,59.8276,47,56.3,71.3,71.4,68.4
20160301101500,196.8,56.5517,45,56.3,71.2,71.4,68.4
20160301103000,196.8,56.5517,45,56.3,71.3,71.4,68.4
20160301104500,196.8,56.5517,45,56.3,71.6,71.4,68.4
20160301110000,221.4,63.6207,49,56.3,71.7,71.3,68.3
20160301111500,217.2,62.4138,49,57.1,71.6,71.3,68.3
20160301113000,212.4,61.0345,49,57.1,71.4,71.3,68.3
20160301114500,217.2,62.4138,49,55.9,71.4,71.3,68.3
20160301120000,212.4,61.0345,49,55.9,71.3,71.3,68.3
20160301121500,217.2,62.4138,49,56.7,71.3,71.3,68.3
20160301123000,217.2,62.4138,49,56.0,71.2,71.3,68.3
20160301124500,221.4,63.6207,49,56.0,71.2,71.3,68.3
20160301130000,217.2,62.4138,49,57.1,71.1,71.3,68.3
20160301131500,221.4,63.6207,49,57.1,71.1,71.3,68.3
20160301133000,217.2,62.4138,49,57.1,71.2,71.3,68.3
20160301134500,208.2,59.8276,47,57.1,71.2,71.3,68.3
20160301140000,208.2,59.8276,47,57.1,71.2,71.2,68.2
20160301141500,208.2,59.8276,47,57.1,71.2,71.2,68.2
20160301143000,208.2,59.8276,47,56.4,71.2,71.2,68.2
20160301144500,212.4,61.0345,47,56.4,71.1,71.1,68.1
20160301150000,208.2,59.8276,47,56.4,71.2,71.1,68.1
20160301151500,212.4,61.0345,47,56.4,71.2,71.1,68.1
20160301153000,212.4,61.0345,47,56.4,71.3,71.0,68.0
20160301154500,217.2,62.4138,48,56.4,71.3,71.0,68.0
20160301160000,253.2,72.7586,52,56.4,71.5,70.9,67.9
20160301161500,278.4,80.0,55,55.6,71.4,71.1,68.1
20160301163000,274.8,78.9655,54,56.3,71.2,71.1,68.1
20160301164500,274.8,78.9655,54,56.3,71.1,70.9,67.9
20160301170000,274.8,78.9655,54,55.2,71.0,70.9,67.9
20160301171500,271.8,78.1034,54,55.2,70.8,71.0,68.0
20160301173000,268.2,77.069,53,56.3,70.8,70.9,67.9
20160301174500,268.2,77.069,53,56.3,70.7,70.9,67.9
20160301180000,347.4,99.8276,63,55.6,70.3,68.5,65.5
20160301181500,347.4,99.8276,63,55.6,70.0,68.5,65.5
20160301183000,347.4,99.8276,63,55.6,69.6,68.5,65.5
20160301184500,347.4,99.8276,63,55.6,69.3,68.5,65.5
20160301190000,342.6,98.4483,63,55.6,69.1,68.0,63.1
20160301191500,342.6,98.4483,63,55.6,68.8,68.0,63.1
20160301193000,342.6,98.4483,63,55.6,68.6,68.0,63.1
20160301194500,342.6,98.4483,63,55.6,68.3,68.0,63.1
20160301200000,342.6,98.4483,63,55.6,68.2,68.0,63.1
20160301201500,342.6,98.4483,63,55.6,68.0,68.0,63.1
20160301203000,347.4,99.8276,63,55.6,67.9,68.0,63.1
20160301204500,336.6,96.7241,62,55.6,67.7,68.0,63.1
20160301210000,328.2,94.3103,61,55.6,67.7,68.0,63.1
20160301211500,328.2,94.3103,61,55.6,67.7,68.0,63.1
20160301213000,322.2,92.5862,60,55.6,67.7,68.0,63.1
20160301214500,322.2,92.5862,60,55.6,67.7,68.0,63.1
20160301220000,307.8,88.4483,58,55.6,67.7,68.0,63.1
20160301221500,304.2,87.4138,58,55.6,67.7,68.0,63.1
20160301223000,304.2,87.4138,58,55.6,67.7,68.0,63.1
20160301224500,288.0,82.7586,56,55.6,67.8,68.0,63.1
20160301230000,288.0,82.7586,56,55.6,67.7,68.0,63.1
20160301231500,291.6,83.7931,56,55.6,67.7,68.0,63.1
20160301233000,288.0,82.7586,56,55.6,67.8,68.0,63.1
20160301234500,291.6,83.7931,56,55.6,67.7,68.0,63.1
20160302000000,288.0,82.7586,56,54.7,67.9,68.0,63.1
20160302001500,288.0,82.7586,56,54.7,68.1,68.0,63.1
20160302003000,288.0,82.7586,56,54.7,68.1,68.0,63.1
20160302004500,291.6,83.7931,56,53.9,68.1,68.0,63.1
20160302010000,295.2,84.8276,56,53.9,67.9,68.0,63.1
20160302011500,66.6,19.1379,31,55.2,68.9,68.0,63.1
20160302013000,151.8,43.6207,42,53.0,69.2,68.0,63.1
20160302014500,229.8,66.0345,50,53.0,69.2,68.0,63.1
20160302020000,253.2,72.7586,53,52.3,68.8,68.0,63.1
20160302021500,268.2,77.069,55,52.3,68.5,68.0,63.1
20160302023000,264.6,76.0345,54,52.3,68.2,68.0,63.1
20160302024500,264.6,76.0345,54,52.3,68.1,68.0,63.1
20160302030000,268.2,77.069,54,52.3,67.9,68.0,63.1
20160302031500,264.6,76.0345,54,52.3,67.9,68.0,63.1
20160302033000,264.6,76.0345,54,52.3,67.9,68.0,63.1
20160302034500,264.6,76.0345,54,52.3,68.1,68.0,63.1
20160302040000,264.6,76.0345,54,52.3,68.1,68.0,63.1
20160302041500,264.6,76.0345,54,51.5,68.1,68.0,63.1
20160302043000,264.6,76.0345,54,51.5,68.0,68.0,63.1
20160302044500,257.4,73.9655,52,50.7,67.7,68.0,63.1
20160302050000,249.6,71.7241,51,50.7,67.7,68.0,63.1
20160302051500,237.6,68.2759,50,50.7,67.7,68.0,63.1
20160302053000,234.0,67.2414,50,50.7,67.9,68.0,63.1
20160302054500,225.6,64.8276,49,50.7,67.9,68.0,63.1
20160302060000,229.8,66.0345,49,50.7,67.9,68.0,63.1
20160302061500,229.8,66.0345,49,50.1,67.7,68.0,63.1
20160302063000,229.8,66.0345,49,50.1,67.8,68.0,63.1
20160302064500,225.6,64.8276,49,50.1,67.9,68.0,63.1
20160302070000,225.6,64.8276,49,50.1,67.9,68.0,63.1
20160302071500,225.6,64.8276,49,50.1,67.9,68.0,63.1
20160302073000,221.4,63.6207,49,50.7,67.9,68.0,63.1
20160302074500,221.4,63.6207,49,50.7,68.1,68.0,63.1
20160302080000,221.4,63.6207,49,50.7,68.1,68.0,63.1
20160302081500,221.4,63.6207,49,51.4,68.1,68.0,63.1
20160302083000,225.6,64.8276,49,51.4,68.1,68.0,63.1
20160302084500,229.8,66.0345,49,51.4,67.9,68.0,63.1
20160302090000,208.2,59.8276,47,51.4,67.7,68.0,63.1
20160302091500,208.2,59.8276,47,51.4,67.9,68.0,63.1
20160302093000,212.4,61.0345,47,52.2,67.9,68.0,63.1
20160302094500,212.4,61.0345,47,52.2,68.1,68.0,63.1
20160302100000,212.4,61.0345,47,52.2,68.1,68.0,63.1
20160302101500,212.4,61.0345,47,52.2,68.1,68.0,63.1
20160302103000,212.4,61.0345,47,52.2,68.1,68.0,63.1
20160302104500,208.2,59.8276,47,52.2,67.7,68.0,63.1
20160302110000,203.4,58.4483,47,52.2,68.0,68.0,63.1
20160302111500,198.6,57.069,47,52.2,68.1,68.0,63.1
20160302113000,203.4,58.4483,47,53.1,68.2,68.0,63.1
20160302114500,203.4,58.4483,47,53.1,68.2,68.0,63.1
20160302120000,198.6,57.069,47,53.1,68.3,68.0,63.1
20160302121500,203.4,58.4483,47,53.1,68.3,68.0,63.1
20160302123000,203.4,58.4483,47,53.1,68.3,68.0,63.1
20160302124500,212.4,61.0345,48,53.1,68.4,68.0,63.1
20160302130000,229.8,66.0345,50,53.1,68.4,68.0,63.1
20160302131500,253.2,72.7586,52,53.9,68.5,68.0,63.1
20160302133000,257.4,73.9655,53,53.9,68.4,68.0,63.1
20160302134500,271.8,78.1034,55,53.9,68.4,68.0,63.1
20160302140000,282.0,81.0345,56,53.9,68.2,68.0,63.1
20160302141500,282.0,81.0345,55,53.9,68.1,68.0,63.1
20160302143000,278.4,80.0,55,53.9,68.1,68.0,63.1
20160302144500,278.4,80.0,55,53.9,68.0,68.0,63.1
20160302150000,278.4,80.0,55,53.9,68.0,68.0,63.1
20160302151500,278.4,80.0,55,53.9,67.8,68.0,63.1
20160302153000,282.0,81.0345,55,53.9,67.9,68.0,63.1
20160302154500,274.8,78.9655,55,53.9,67.7,68.0,63.1
20160302160000,271.8,78.1034,55,53.9,67.7,68.0,63.1
20160302161500,264.6,76.0345,53,53.9,67.9,68.0,63.1
20160302163000,264.6,76.0345,53,53.9,68.0,68.0,63.1
20160302164500,264.6,76.0345,53,53.9,68.0,68.0,63.1
20160302170000,257.4,73.9655,53,53.9,68.1,68.0,63.1
20160302171500,257.4,73.9655,53,53.9,68.1,68.0,63.1
20160302173000,257.4,73.9655,53,53.9,68.3,68.0,63.1
20160302174500,271.8,78.1034,55,53.1,68.4,68.0,63.1
20160302180000,282.0,81.0345,56,53.1,68.4,68.0,63.1
20160302181500,282.0,81.0345,56,52.3,68.1,68.0,63.1
20160302183000,282.0,81.0345,56,52.3,68.1,68.0,63.1
20160302184500,282.0,81.0345,56,52.3,68.1,68.0,63.1
20160302190000,282.0,81.0345,56,52.3,68.1,68.0,63.1
20160302191500,285.0,81.8966,56,52.3,67.9,68.0,63.1
20160302193000,278.4,80.0,56,52.3,67.9,68.0,63.1
20160302194500,278.4,80.0,56,52.3,67.8,68.0,63.1
20160302200000,271.8,78.1034,55,52.3,67.7,68.0,63.1
20160302201500,257.4,73.9655,53,52.3,67.5,68.0,63.1
20160302203000,253.2,72.7586,52,51.5,67.7,68.0,63.1
20160302204500,253.2,72.7586,52,51.5,67.7,68.0,63.1
20160302210000,253.2,72.7586,52,51.5,67.8,68.0,63.1
20160302211500,253.2,72.7586,52,51.5,67.7,68.0,63.1
20160302213000,253.2,72.7586,52,51.5,67.8,68.0,63.1
20160302214500,249.6,71.7241,52,51.5,67.8,68.0,63.1
20160302220000,257.4,73.9655,52,51.5,67.8,68.0,63.1
20160302221500,257.4,73.9655,52,51.5,67.7,68.0,63.1
20160302223000,246.0,70.6897,51,51.5,67.7,68.0,63.1
20160302224500,241.8,69.4828,51,51.5,67.7,68.0,63.1
20160302230000,234.0,67.2414,50,51.5,67.7,68.0,63.1
20160302231500,229.8,66.0345,49,51.5,67.7,68.0,63.1
20160302233000,217.2,62.4138,48,51.5,67.7,68.0,63.1
20160302234500,212.4,61.0345,48,51.5,67.8,68.0,63.1
20160303000000,212.4,61.0345,48,51.5,67.9,68.0,63.1
20160303001500,208.2,59.8276,48,51.5,68.0,68.0,63.1
20160303003000,208.2,59.8276,48,51.5,68.1,68.0,63.1
20160303004500,208.2,59.8276,48,51.5,68.2,68.0,63.1
20160303010000,229.8,66.0345,50,51.5,68.4,68.0,63.1
20160303011500,264.6,76.0345,54,51.5,68.6,68.0,63.1
20160303013000,295.2,84.8276,58,52.1,68.6,68.0,63.1
20160303014500,310.2,89.1379,59,52.1,68.5,68.0,63.1
20160303020000,319.8,91.8965,61,52.1,68.4,68.0,63.1
20160303021500,319.8,91.8965,61,52.1,68.3,68.0,63.1
20160303023000,328.2,94.3103,61,52.1,68.3,68.0,63.0
20160303024500,328.2,94.3103,62,52.1,68.3,68.0,63.0
20160303030000,342.6,98.4483,63,52.1,68.2,68.0,63.0
20160303031500,342.6,98.4483,63,53.1,68.3,68.0,63.0
20160303033000,342.6,98.4483,63,53.1,68.4,68.0,63.0
20160303034500,342.6,98.4483,63,53.1,68.5,68.0,63.0
20160303040000,342.6,98.4483,63,53.9,68.4,68.0,63.0
20160303041500,342.6,98.4483,63,53.9,68.3,68.0,63.0
20160303043000,342.6,98.4483,63,53.9,68.3,68.0,63.0
20160303044500,342.6,98.4483,63,53.9,68.2,68.0,63.0
20160303050000,342.6,98.4483,63,54.7,68.1,68.0,63.0
20160303051500,342.6,98.4483,63,54.7,67.9,68.0,62.8
20160303053000,331.2,95.1724,62,54.7,67.6,68.0,62.7
20160303054500,316.8,91.0345,60,54.7,67.6,68.0,62.6
20160303060000,304.2,87.4138,59,54.7,67.7,68.0,62.6
20160303061500,307.8,88.4483,59,54.7,67.9,68.0,62.6
20160303063000,307.8,88.4483,59,55.5,68.1,68.0,62.6
20160303064500,313.2,90.0,60,55.5,68.3,68.0,62.6
20160303070000,316.8,91.0345,60,55.5,68.2,68.0,62.7
20160303071500,313.2,90.0,60,55.5,68.1,68.0,62.5
20160303073000,316.8,91.0345,60,55.5,68.2,68.0,62.5
20160303074500,322.2,92.5862,62,56.3,68.3,68.0,62.5
20160303080000,322.2,92.5862,62,56.3,68.2,68.0,62.5
20160303081500,322.2,92.5862,62,56.3,67.9,68.0,62.5
20160303083000,307.8,88.4483,60,56.3,67.7,68.0,62.5
20160303084500,304.2,87.4138,59,56.3,67.8,68.0,62.5
20160303090000,304.2,87.4138,59,56.3,68.0,68.0,62.5
20160303091500,304.2,87.4138,59,56.3,67.8,68.0,62.5
20160303093000,304.2,87.4138,59,56.3,67.8,68.0,62.5
20160303094500,304.2,87.4138,58,56.3,67.7,68.0,62.5
20160303100000,288.0,82.7586,57,56.3,68.0,68.0,62.5
20160303101500,291.6,83.7931,57,56.3,67.8,68.0,62.5
20160303103000,291.6,83.7931,57,56.3,67.9,68.0,62.5
20160303104500,288.0,82.7586,57,56.3,67.7,68.0,62.5
20160303110000,288.0,82.7586,57,56.3,67.9,68.0,62.5
20160303111500,288.0,82.7586,57,56.3,68.0,68.0,62.5
20160303113000,291.6,83.7931,57,56.3,68.1,68.0,62.5
20160303114500,291.6,83.7931,58,56.3,68.2,68.0,62.5
20160303120000,295.2,84.8276,58,56.3,68.3,68.0,62.5
20160303121500,322.2,92.5862,61,56.3,68.5,68.0,62.5
20160303123000,342.6,98.4483,64,56.3,68.6,68.0,62.5
20160303124500,342.6,98.4483,63,55.6,68.6,68.0,62.5
20160303130000,342.6,98.4483,64,55.6,68.7,68.0,62.5
20160303131500,342.6,98.4483,64,55.6,68.7,68.0,62.5
20160303133000,342.6,98.4483,64,56.3,68.7,68.0,62.5
20160303134500,342.6,98.4483,64,56.3,68.6,68.0,62.5
20160303140000,342.6,98.4483,63,56.3,68.6,68.0,62.5
20160303141500,342.6,98.4483,63,55.6,68.4,68.0,62.5
20160303143000,342.6,98.4483,63,55.6,68.2,68.0,62.5
20160303144500,342.6,98.4483,63,55.6,68.1,68.0,62.5
20160303150000,347.4,99.8276,63,55.6,68.4,68.0,62.5
20160303151500,347.4,99.8276,63,56.3,67.9,68.0,62.5
20160303153000,347.4,99.8276,63,56.3,68.3,68.0,62.5
20160303154500,347.4,99.8276,63,56.3,68.2,68.0,62.5
20160303160000,347.4,99.8276,63,56.3,68.2,68.0,62.5
20160303161500,347.4,99.8276,63,56.3,68.2,68.0,62.5
20160303163000,347.4,99.8276,63,56.3,68.1,68.0,62.5
20160303164500,347.4,99.8276,63,56.3,68.2,68.0,62.5
20160303170000,347.4,99.8276,63,56.3,68.2,68.0,62.5
20160303171500,347.4,99.8276,63,56.3,68.5,68.0,62.5
20160303173000,339.6,97.5862,61,56.3,68.1,68.0,62.5
20160303174500,339.6,97.5862,61,56.3,68.0,68.0,62.5
20160303180000,331.2,95.1724,60,56.3,67.9,68.0,62.5
20160303181500,322.2,92.5862,60,55.6,67.9,68.0,62.5
20160303183000,322.2,92.5862,60,55.6,67.9,68.0,62.5
20160303184500,322.2,92.5862,59,55.6,67.7,68.0,62.5
20160303190000,307.8,88.4483,58,55.6,67.7,68.0,62.5
20160303191500,304.2,87.4138,58,55.6,67.7,68.0,62.5
20160303193000,304.2,87.4138,57,55.6,67.7,68.0,62.5
20160303194500,304.2,87.4138,57,55.6,67.7,68.0,62.5
20160303200000,304.2,87.4138,57,55.6,67.7,68.0,62.5
20160303201500,304.2,87.4138,57,55.6,67.7,68.0,62.5
20160303203000,297.6,85.5172,56,55.6,67.7,68.0,62.5
20160303204500,301.2,86.5517,58,55.6,68.0,68.0,62.5
20160303210000,295.2,84.8276,56,55.6,67.8,68.0,62.5
20160303211500,291.6,83.7931,56,55.6,67.8,68.0,62.5
20160303213000,295.2,84.8276,57,55.6,67.8,68.0,62.5
20160303214500,288.0,82.7586,55,55.6,67.7,68.0,62.5
20160303220000,278.4,80.0,54,55.6,67.9,68.0,62.5
20160303221500,274.8,78.9655,54,55.6,67.9,68.0,62.5
20160303223000,278.4,80.0,54,54.0,68.0,68.0,62.5
20160303224500,282.0,81.0345,55,54.0,67.9,68.0,62.5
20160303230000,282.0,81.0345,55,53.1,67.7,68.0,62.5
20160303231500,282.0,81.0345,55,53.1,67.9,68.0,62.5
20160303233000,285.0,81.8966,55,53.1,67.8,68.0,62.5
20160303234500,271.8,78.1034,53,53.1,67.7,68.0,62.5
20160304000000,264.6,76.0345,53,53.1,67.7,68.0,62.5
20160304001500,268.2,77.069,53,53.1,67.7,68.0,62.5
20160304003000,253.2,72.7586,52,53.1,67.7,68.0,62.5
20160304004500,257.4,73.9655,52,53.1,67.8,68.0,62.5
20160304010000,257.4,73.9655,52,53.1,67.9,68.0,62.5
20160304011500,257.4,73.9655,52,52.3,67.9,68.0,62.5
20160304013000,257.4,73.9655,52,52.3,67.7,68.0,62.5
20160304014500,253.2,72.7586,52,52.3,67.7,68.0,62.5
20160304020000,257.4,73.9655,52,52.3,67.7,68.0,62.5
20160304021500,246.0,70.6897,51,52.3,67.7,68.0,62.5
20160304023000,241.8,69.4828,50,52.3,67.8,68.0,62.5
20160304024500,241.8,69.4828,50,52.3,67.8,68.0,62.5
20160304030000,241.8,69.4828,50,52.3,67.8,68.0,62.5
20160304031500,241.8,69.4828,50,52.3,67.8,68.0,62.5
20160304033000,241.8,69.4828,50,52.3,67.8,68.0,62.5
20160304034500,241.8,69.4828,50,52.3,67.8,68.0,62.5
20160304040000,241.8,69.4828,50,51.5,67.8,68.0,62.5
20160304041500,237.6,68.2759,50,51.5,67.7,68.0,62.5
