PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160304043000,229.8,66.0345,49,51.5,67.7,68.0,62.5
20160304044500,229.8,66.0345,49,51.5,67.8,68.0,62.5
20160304050000,229.8,66.0345,49,51.5,67.8,68.0,62.5
20160304051500,229.8,66.0345,49,51.5,67.8,68.0,62.5
20160304053000,229.8,66.0345,49,51.5,67.8,68.0,62.5
20160304054500,229.8,66.0345,49,51.5,67.7,68.0,62.5
20160304060000,229.8,66.0345,49,51.5,67.8,68.0,62.5
20160304061500,0.0,0.0,0,55.1,68.1,75.3,72.3
20160304063000,0.0,0.0,0,58.7,68.4,75.3,72.3
20160304064500,0.0,0.0,0,60.4,68.7,75.3,72.3
20160304070000,0.0,0.0,0,61.5,69.1,75.3,72.3
20160304071500,0.0,0.0,0,61.5,69.4,75.3,72.3
20160304073000,0.0,0.0,0,61.5,69.7,75.3,72.3
20160304074500,0.0,0.0,0,61.5,69.8,75.2,72.2
20160304080000,0.0,0.0,0,62.4,70.0,75.0,72.0
20160304081500,0.0,0.0,0,62.4,70.1,75.0,72.0
20160304083000,0.0,0.0,0,62.4,70.3,75.0,72.0
20160304084500,0.0,0.0,0,62.4,70.6,75.0,72.0
20160304090000,0.0,0.0,0,63.2,70.9,75.0,72.0
20160304091500,0.0,0.0,0,63.2,71.2,75.0,72.0
20160304093000,0.0,0.0,0,63.2,71.4,75.0,72.0
20160304094500,0.0,0.0,0,63.2,71.6,75.0,72.0
20160304100000,0.0,0.0,0,63.2,71.7,75.0,72.0
20160304101500,0.0,0.0,0,63.2,71.8,75.0,72.0
20160304103000,0.0,0.0,0,63.2,71.9,75.0,72.0
20160304104500,0.0,0.0,0,63.2,72.0,75.0,72.0
20160304110000,0.0,0.0,0,63.2,72.1,75.0,72.0
20160304111500,0.0,0.0,0,64.2,72.0,75.0,72.0
20160304113000,0.0,0.0,0,64.2,71.9,75.0,72.0
20160304114500,0.0,0.0,0,64.2,71.9,75.0,72.0
20160304120000,0.0,0.0,0,64.2,71.8,75.0,72.0
20160304121500,0.0,0.0,0,64.2,71.8,75.0,72.0
20160304123000,0.0,0.0,0,64.2,71.8,75.0,72.0
20160304124500,0.0,0.0,0,64.2,71.8,75.0,72.0
20160304130000,0.0,0.0,0,64.2,71.8,75.0,72.0
20160304131500,0.0,0.0,0,64.2,71.9,75.0,72.0
20160304133000,0.0,0.0,0,64.2,71.9,75.0,72.0
20160304134500,0.0,0.0,0,64.2,72.1,75.0,72.0
20160304140000,0.0,0.0,0,64.2,72.1,75.0,72.0
20160304141500,0.0,0.0,0,64.2,72.1,75.0,72.0
20160304143000,0.0,0.0,0,64.2,72.2,75.0,72.0
20160304144500,0.0,0.0,0,64.9,72.3,75.0,72.0
20160304150000,0.0,0.0,0,65.6,72.3,75.0,72.0
20160304151500,0.0,0.0,0,65.6,72.3,75.0,72.0
20160304153000,0.0,0.0,0,64.9,72.3,75.0,72.0
20160304154500,0.0,0.0,0,64.9,72.4,75.0,72.0
20160304160000,0.0,0.0,0,64.9,72.3,75.0,72.0
20160304161500,0.0,0.0,0,64.9,72.4,75.0,72.0
20160304163000,0.0,0.0,0,64.9,72.4,75.0,72.0
20160304164500,0.0,0.0,0,64.9,72.4,75.0,72.0
20160304170000,0.0,0.0,0,65.7,72.4,75.0,72.0
20160304171500,0.0,0.0,0,65.7,72.4,75.0,72.0
20160304173000,0.0,0.0,0,65.7,72.5,75.0,72.0
20160304174500,0.0,0.0,0,65.7,72.6,75.0,72.0
20160304180000,0.0,0.0,0,65.7,72.6,75.0,72.0
20160304181500,347.4,99.8276,65,53.4,72.2,70.0,67.0
20160304183000,353.4,101.5517,65,53.4,71.4,70.0,67.0
20160304184500,353.4,101.5517,65,53.4,70.7,70.0,67.0
20160304190000,331.2,95.1724,62,53.4,70.2,70.0,67.0
20160304191500,331.2,95.1724,62,53.4,69.8,70.0,67.0
20160304193000,316.8,91.0345,60,52.7,69.6,70.0,67.0
20160304194500,268.2,77.069,54,52.7,69.3,70.0,67.0
20160304200000,241.8,69.4828,51,52.7,69.5,70.0,67.0
20160304201500,246.0,70.6897,51,52.7,69.6,70.0,67.0
20160304203000,237.6,68.2759,50,52.7,69.6,70.0,67.0
20160304204500,237.6,68.2759,50,52.7,69.7,70.0,67.0
20160304210000,225.6,64.8276,49,52.7,69.8,70.0,67.0
20160304211500,229.8,66.0345,49,52.7,70.0,70.0,67.0
20160304213000,229.8,66.0345,49,52.7,69.9,70.0,67.0
20160304214500,225.6,64.8276,49,52.7,69.9,70.0,67.0
20160304220000,229.8,66.0345,49,52.7,69.8,70.0,67.0
20160304221500,225.6,64.8276,49,52.7,69.8,70.0,67.0
20160304223000,225.6,64.8276,49,52.7,69.8,70.0,67.0
20160304224500,225.6,64.8276,49,52.7,69.8,70.0,67.0
20160304230000,221.4,63.6207,49,52.7,69.7,70.0,67.0
20160304231500,221.4,63.6207,49,52.7,69.7,70.0,67.0
20160304233000,208.2,59.8276,47,51.9,69.7,70.0,67.0
20160304234500,208.2,59.8276,47,51.9,69.7,70.0,67.0
20160305000000,203.4,58.4483,46,51.9,69.7,70.0,67.0
20160305001500,185.4,53.2759,44,51.9,69.7,70.0,67.0
20160305003000,185.4,53.2759,44,51.9,69.7,70.0,67.0
20160305004500,181.8,52.2414,44,51.9,69.7,70.0,67.0
20160305010000,171.6,49.3103,43,51.9,69.7,70.0,67.0
20160305011500,0.0,0.0,0,57.5,69.9,69.9,66.9
20160305013000,0.0,0.0,0,60.3,70.1,69.9,66.9
20160305014500,0.0,0.0,3,61.5,70.3,69.9,66.9
20160305020000,0.0,0.0,8,62.2,70.4,69.9,66.9
20160305021500,75.6,21.7241,31,52.3,70.5,69.9,66.9
20160305023000,112.2,32.2414,37,51.5,70.5,69.9,66.9
20160305024500,145.2,41.7241,40,51.5,70.5,69.9,66.9
20160305030000,166.2,47.7586,43,51.5,70.5,69.9,66.9
20160305031500,191.4,55.0,46,51.5,70.4,69.9,66.9
20160305033000,196.2,56.3793,46,50.7,70.3,69.9,66.9
20160305034500,201.6,57.931,47,50.7,70.1,69.9,66.9
20160305040000,201.6,57.931,47,50.7,70.0,69.9,66.9
20160305041500,201.6,57.931,47,50.7,70.0,69.9,66.9
20160305043000,201.6,57.931,47,50.7,69.9,69.9,66.9
20160305044500,201.6,57.931,47,50.7,69.8,69.9,66.9
20160305050000,201.6,57.931,47,50.7,69.7,69.9,66.9
20160305051500,201.6,57.931,47,50.7,69.7,69.9,66.9
20160305053000,201.6,57.931,47,50.7,69.6,69.9,66.9
20160305054500,201.6,57.931,47,50.7,69.6,69.9,66.9
20160305060000,183.6,52.7586,45,49.9,69.5,69.9,66.9
20160305061500,0.0,0.0,0,55.5,69.7,74.3,71.3
20160305063000,0.0,0.0,0,59.4,70.0,74.3,71.3
20160305064500,0.0,0.0,0,61.1,70.2,74.3,71.3
20160305070000,0.0,0.0,0,61.9,70.5,74.3,71.3
20160305071500,0.0,0.0,0,61.9,70.7,74.3,71.3
20160305073000,0.0,0.0,0,61.9,70.9,74.3,71.3
20160305074500,0.0,0.0,0,61.9,71.0,74.3,71.3
20160305080000,0.0,0.0,0,61.9,71.1,74.3,71.3
20160305081500,0.0,0.0,0,62.8,71.2,74.3,71.3
20160305083000,0.0,0.0,0,62.8,71.2,74.3,71.3
20160305084500,0.0,0.0,0,62.8,71.3,74.3,71.3
20160305090000,0.0,0.0,0,62.8,71.3,74.3,71.3
20160305091500,0.0,0.0,0,62.8,71.4,74.3,71.3
20160305093000,0.0,0.0,0,62.8,71.4,74.3,71.3
20160305094500,0.0,0.0,0,63.6,71.5,74.3,71.3
20160305100000,0.0,0.0,0,63.6,71.5,74.3,71.3
20160305101500,0.0,0.0,0,63.6,71.6,74.3,71.3
20160305103000,0.0,0.0,0,63.6,71.6,74.3,71.3
20160305104500,0.0,0.0,0,63.6,71.6,74.3,71.3
20160305110000,0.0,0.0,0,63.6,71.7,74.3,71.3
20160305111500,0.0,0.0,0,63.6,71.7,74.3,71.3
20160305113000,0.0,0.0,0,63.6,71.8,74.3,71.3
20160305114500,0.0,0.0,0,63.6,71.9,74.3,71.3
20160305120000,0.0,0.0,0,63.6,71.9,74.3,71.3
20160305121500,0.0,0.0,0,63.6,72.0,74.3,71.3
20160305123000,0.0,0.0,0,64.4,72.1,74.3,71.3
20160305124500,0.0,0.0,0,64.4,72.1,74.3,71.3
20160305130000,0.0,0.0,0,64.4,72.1,74.3,71.3
20160305131500,0.0,0.0,0,64.4,72.1,74.3,71.3
20160305133000,0.0,0.0,0,64.4,72.2,74.3,71.3
20160305134500,0.0,0.0,0,64.4,72.2,74.3,71.3
20160305140000,0.0,0.0,0,64.4,72.2,74.3,71.3
20160305141500,0.0,0.0,0,64.4,72.3,74.3,71.3
20160305143000,0.0,0.0,0,64.4,72.3,74.3,71.3
20160305144500,0.0,0.0,0,65.3,72.4,74.3,71.3
20160305150000,0.0,0.0,0,65.3,72.4,74.3,71.3
20160305151500,0.0,0.0,0,65.3,72.4,74.3,71.3
20160305153000,0.0,0.0,0,65.3,72.5,74.3,71.3
20160305154500,0.0,0.0,0,65.3,72.5,74.3,71.3
20160305160000,0.0,0.0,0,66.2,72.6,74.3,71.3
20160305161500,0.0,0.0,0,66.2,72.6,74.3,71.3
20160305163000,0.0,0.0,0,66.2,72.7,74.3,71.3
20160305164500,0.0,0.0,0,66.2,72.7,74.3,71.3
20160305170000,0.0,0.0,0,66.2,72.7,74.3,71.3
20160305171500,0.0,0.0,0,66.2,72.8,74.3,71.3
20160305173000,0.0,0.0,0,66.2,72.8,74.3,71.3
20160305174500,0.0,0.0,0,66.2,72.8,74.3,71.3
20160305180000,0.0,0.0,0,66.2,72.8,74.3,71.3
20160305181500,339.6,97.5862,63,54.3,72.3,69.7,66.7
20160305183000,339.6,97.5862,63,54.3,71.7,69.8,66.8
20160305184500,217.2,62.4138,48,54.3,71.3,71.8,68.8
20160305190000,225.6,64.8276,49,54.3,71.5,71.8,68.8
20160305191500,221.4,63.6207,48,54.3,71.3,71.8,68.8
20160305193000,184.8,53.1034,44,54.3,71.2,71.8,68.8
20160305194500,157.8,45.3448,40,54.3,71.2,71.8,68.8
20160305200000,134.4,38.6207,37,54.3,71.2,71.8,68.8
20160305201500,103.2,29.6552,33,54.3,71.2,71.8,68.8
20160305203000,85.8,24.6552,31,54.3,71.3,71.8,68.8
20160305204500,67.8,19.4828,28,54.3,71.3,71.8,68.8
20160305210000,0.0,0.0,9,59.1,71.4,71.8,68.8
20160305211500,0.0,0.0,9,61.9,71.6,71.8,68.8
20160305213000,0.0,0.0,9,63.6,71.7,71.8,68.8
20160305214500,0.0,0.0,9,63.6,71.7,71.8,68.8
20160305220000,0.0,0.0,9,64.8,71.8,71.8,68.8
20160305221500,0.0,0.0,9,64.8,71.8,71.8,68.8
20160305223000,0.0,0.0,9,64.8,71.7,71.8,68.8
20160305224500,0.0,0.0,9,64.8,71.7,71.8,68.8
20160305230000,0.0,0.0,9,64.8,71.7,71.8,68.8
20160305231500,0.0,0.0,9,64.8,71.7,71.8,68.8
20160305233000,0.0,0.0,9,64.8,71.7,71.8,68.8
20160305234500,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306000000,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306001500,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306003000,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306004500,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306010000,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306011500,0.0,0.0,9,64.0,71.7,71.8,68.8
20160306013000,0.0,0.0,9,64.0,71.6,71.8,68.8
20160306014500,0.0,0.0,8,64.0,71.5,71.8,68.8
20160306020000,0.0,0.0,6,63.2,71.4,71.8,68.8
20160306021500,0.0,0.0,4,63.2,71.4,71.8,68.8
20160306023000,0.0,0.0,3,63.2,71.5,71.8,68.8
20160306024500,0.0,0.0,4,63.2,71.6,71.8,68.8
20160306030000,0.0,0.0,4,63.2,71.6,71.8,68.8
20160306031500,0.0,0.0,4,63.2,71.7,71.8,68.8
20160306033000,0.0,0.0,4,63.2,71.7,71.8,68.8
20160306034500,0.0,0.0,4,63.2,71.7,71.8,68.8
20160306040000,0.0,0.0,4,63.2,71.6,71.8,68.8
20160306041500,0.0,0.0,4,63.2,71.6,71.8,68.8
20160306043000,0.0,0.0,4,63.2,71.6,71.8,68.8
20160306044500,0.0,0.0,4,63.2,71.7,71.8,68.8
20160306050000,185.4,53.2759,44,50.7,71.8,70.0,67.0
20160306051500,249.6,71.7241,52,50.7,71.3,70.0,67.0
20160306053000,260.4,74.8276,53,49.9,70.4,70.0,67.0
20160306054500,237.6,68.2759,51,49.9,70.2,70.0,67.0
20160306060000,237.6,68.2759,51,49.9,69.8,70.0,67.0
20160306061500,221.4,63.6207,49,49.9,69.8,70.0,67.0
20160306063000,221.4,63.6207,49,49.9,69.8,70.0,67.0
20160306064500,0.0,0.0,0,56.3,70.5,75.0,72.0
20160306070000,0.0,0.0,0,59.9,70.7,75.0,72.0
20160306071500,0.0,0.0,0,61.1,71.0,75.0,72.0
20160306073000,0.0,0.0,0,61.9,71.2,74.9,71.9
20160306074500,0.0,0.0,0,61.9,71.3,74.9,71.9
20160306080000,0.0,0.0,0,61.9,71.4,74.8,71.8
20160306081500,0.0,0.0,0,62.8,71.6,74.8,71.8
20160306083000,0.0,0.0,0,62.8,71.7,74.7,71.7
20160306084500,0.0,0.0,0,63.6,71.7,74.7,71.7
20160306090000,0.0,0.0,0,63.6,71.8,74.7,71.7
20160306091500,0.0,0.0,0,63.6,71.8,74.7,71.7
20160306093000,0.0,0.0,0,63.6,71.9,74.7,71.7
20160306094500,0.0,0.0,0,63.6,72.0,74.7,71.7
20160306100000,0.0,0.0,0,63.6,72.0,74.7,71.7
20160306101500,0.0,0.0,0,63.6,72.1,74.7,71.7
20160306103000,0.0,0.0,0,63.6,72.1,74.7,71.7
20160306104500,0.0,0.0,0,63.6,72.2,74.7,71.7
20160306110000,0.0,0.0,0,64.4,72.2,74.7,71.7
20160306111500,0.0,0.0,0,64.4,72.3,74.7,71.7
20160306113000,0.0,0.0,0,64.4,72.3,74.7,71.7
20160306114500,0.0,0.0,0,64.4,72.4,74.7,71.7
20160306120000,0.0,0.0,0,64.4,72.4,74.7,71.7
20160306121500,0.0,0.0,0,64.4,72.4,74.7,71.7
20160306123000,0.0,0.0,0,64.4,72.4,74.7,71.7
20160306124500,0.0,0.0,0,64.4,72.5,74.7,71.7
20160306130000,0.0,0.0,0,64.4,72.6,74.7,71.7
20160306131500,0.0,0.0,0,64.4,72.6,74.7,71.7
20160306133000,0.0,0.0,0,64.4,72.6,74.7,71.7
20160306134500,0.0,0.0,0,65.2,72.6,74.7,71.7
20160306140000,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306141500,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306143000,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306144500,0.0,0.0,0,65.2,72.8,74.7,71.7
20160306150000,0.0,0.0,0,65.2,72.8,74.7,71.7
20160306151500,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306153000,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306154500,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306160000,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306161500,0.0,0.0,0,65.2,72.7,74.7,71.7
20160306163000,0.0,0.0,0,65.2,72.8,74.7,71.7
20160306164500,0.0,0.0,0,65.2,72.8,74.7,71.7
20160306170000,0.0,0.0,0,65.2,72.9,74.7,71.7
20160306171500,0.0,0.0,0,65.2,72.9,74.7,71.7
20160306173000,0.0,0.0,0,65.2,72.9,74.7,71.7
20160306174500,0.0,0.0,0,65.2,73.0,74.7,71.7
20160306180000,355.8,102.2414,65,59.7,73.1,70.0,67.0
20160306181500,350.4,100.6897,64,52.7,72.3,70.0,67.0
20160306183000,350.4,100.6897,63,52.7,71.6,70.0,67.0
20160306184500,350.4,100.6897,63,52.7,70.9,70.0,67.0
20160306190000,342.6,98.4483,62,52.7,70.3,70.0,67.0
20160306191500,331.2,95.1724,61,52.7,70.0,70.0,67.0
20160306193000,325.2,93.4483,61,52.7,69.7,70.0,67.0
20160306194500,301.2,86.5517,57,52.7,69.5,70.0,67.0
20160306200000,271.8,78.1034,54,52.7,69.6,70.0,67.0
20160306201500,264.6,76.0345,53,52.7,69.7,70.0,67.0
20160306203000,253.2,72.7586,52,52.7,69.5,70.0,67.0
20160306204500,0.0,0.0,4,56.2,70.5,72.2,69.2
20160306210000,0.0,0.0,0,60.7,70.8,72.3,69.3
20160306211500,0.0,0.0,0,62.7,71.0,72.3,69.3
20160306213000,0.0,0.0,0,62.7,71.2,72.3,69.3
20160306214500,0.0,0.0,0,64.0,71.4,72.3,69.3
20160306220000,0.0,0.0,0,64.0,71.6,72.3,69.3
20160306221500,0.0,0.0,0,64.0,71.7,72.3,69.3
20160306223000,0.0,0.0,0,64.0,71.8,72.3,69.3
20160306224500,0.0,0.0,0,64.0,71.9,72.3,69.3
20160306230000,0.0,0.0,0,64.0,72.0,72.3,69.3
20160306231500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160306233000,0.0,0.0,1,64.8,72.2,72.3,69.3
20160306234500,0.0,0.0,1,64.8,72.2,72.3,69.3
20160307000000,0.0,0.0,1,64.8,72.3,72.3,69.3
20160307001500,0.0,0.0,1,64.8,72.3,72.3,69.3
20160307003000,0.0,0.0,1,64.8,72.4,72.3,69.3
20160307004500,0.0,0.0,1,64.8,72.4,72.3,69.3
20160307010000,0.0,0.0,1,64.8,72.5,72.3,69.3
20160307011500,0.0,0.0,2,64.8,72.6,72.3,69.3
20160307013000,0.0,0.0,3,64.8,72.6,72.3,69.3
20160307014500,0.0,0.0,5,64.8,72.6,72.3,69.3
20160307020000,0.0,0.0,6,64.0,72.6,72.3,69.3
20160307021500,49.2,14.1379,25,59.6,72.7,72.3,69.3
20160307023000,64.8,18.6207,29,53.5,72.7,72.3,69.3
20160307024500,81.0,23.2759,32,53.5,72.7,72.3,69.3
20160307030000,95.4,27.4138,33,53.5,72.6,72.3,69.3
20160307031500,93.6,26.8966,33,53.5,72.6,72.3,69.3
20160307033000,108.0,31.0345,35,53.5,72.6,72.3,69.3
20160307034500,108.0,31.0345,35,53.5,72.4,72.3,69.3
20160307040000,105.6,30.3448,35,53.5,72.4,72.3,69.3
20160307041500,105.6,30.3448,35,53.5,72.3,72.3,69.3
20160307043000,105.6,30.3448,35,53.5,72.3,72.3,69.3
20160307044500,105.6,30.3448,35,53.5,72.2,72.3,69.3
20160307050000,105.6,30.3448,35,53.5,72.2,72.3,69.3
20160307051500,105.6,30.3448,35,53.5,72.1,72.3,69.3
20160307053000,105.6,30.3448,35,53.5,72.1,72.3,69.3
20160307054500,82.2,23.6207,31,53.5,72.0,72.7,69.7
20160307060000,0.0,0.0,8,55.5,72.1,72.7,69.7
20160307061500,0.0,0.0,5,60.3,72.2,72.7,69.7
20160307063000,0.0,0.0,3,61.9,72.3,72.7,69.7
20160307064500,0.0,0.0,2,63.2,72.4,72.7,69.7
20160307070000,0.0,0.0,3,63.2,72.5,72.7,69.7
20160307071500,0.0,0.0,3,64.0,72.6,72.7,69.7
20160307073000,0.0,0.0,3,64.0,72.6,72.7,69.7
20160307074500,0.0,0.0,3,64.0,72.7,72.7,69.7
20160307080000,0.0,0.0,3,64.8,72.7,72.7,69.7
20160307081500,0.0,0.0,3,64.8,72.7,72.7,69.7
20160307083000,0.0,0.0,3,64.8,72.7,72.7,69.7
20160307084500,0.0,0.0,3,64.8,72.8,72.7,69.7
20160307090000,0.0,0.0,3,64.8,72.9,72.7,69.7
20160307091500,0.0,0.0,3,64.8,72.8,72.7,69.7
20160307093000,0.0,0.0,3,64.8,72.9,72.7,69.7
20160307094500,0.0,0.0,3,64.8,72.9,72.7,69.7
20160307100000,0.0,0.0,3,64.8,72.9,72.7,69.7
20160307101500,0.0,0.0,4,64.8,73.0,72.7,69.7
20160307103000,0.0,0.0,5,64.8,73.0,72.7,69.7
20160307104500,0.0,0.0,7,64.8,73.0,72.7,69.7
20160307110000,0.0,0.0,9,65.8,73.0,72.7,69.7
20160307111500,63.0,18.1034,29,56.8,73.1,72.7,69.7
20160307113000,69.6,20.0,30,56.8,73.0,72.7,69.7
20160307114500,66.6,19.1379,30,56.8,72.9,72.7,69.7
20160307120000,67.8,19.4828,30,56.8,72.9,72.7,69.7
20160307121500,66.6,19.1379,30,56.8,72.9,72.7,69.7
20160307123000,67.8,19.4828,30,56.8,72.9,72.7,69.7
20160307124500,67.8,19.4828,30,56.8,72.9,72.7,69.7
20160307130000,66.6,19.1379,30,56.8,72.9,72.7,69.7
20160307131500,67.8,19.4828,30,56.8,72.9,72.7,69.7
20160307133000,69.6,20.0,30,56.8,72.9,72.7,69.7
20160307134500,69.6,20.0,30,56.8,72.9,72.7,69.7
20160307140000,69.6,20.0,30,56.8,72.9,72.7,69.7
20160307141500,67.8,19.4828,30,56.8,72.8,72.7,69.7
20160307143000,69.6,20.0,30,56.8,72.8,72.7,69.7
20160307144500,69.6,20.0,30,56.8,72.8,72.7,69.7
20160307150000,67.8,19.4828,30,56.8,72.7,72.7,69.7
20160307151500,69.6,20.0,30,56.8,72.7,72.7,69.7
20160307153000,67.8,19.4828,30,56.8,72.7,72.7,69.7
20160307154500,69.6,20.0,30,56.8,72.7,72.7,69.7
20160307160000,69.6,20.0,30,56.8,72.7,72.6,69.6
20160307161500,70.8,20.3448,30,56.8,72.7,72.6,69.6
20160307163000,66.6,19.1379,30,56.8,72.7,72.6,69.6
20160307164500,66.6,19.1379,30,56.8,72.7,72.6,69.6
20160307170000,67.8,19.4828,30,56.8,72.7,72.5,69.5
20160307171500,73.8,21.2069,31,56.8,72.7,72.5,69.5
20160307173000,73.8,21.2069,31,56.8,72.7,72.3,69.3
20160307174500,87.0,25.0,33,56.8,72.7,72.4,69.4
20160307180000,104.4,30.0,35,56.8,72.8,72.3,69.3
20160307181500,123.0,35.3448,38,56.8,72.8,72.3,69.3
20160307183000,145.2,41.7241,40,56.0,72.7,72.3,69.3
20160307184500,151.8,43.6207,41,56.0,72.7,72.3,69.3
20160307190000,166.8,47.931,43,56.0,72.6,72.3,69.3
20160307191500,166.8,47.931,43,56.0,72.5,72.3,69.3
20160307193000,169.2,48.6207,43,56.0,72.4,72.3,69.3
20160307194500,167.4,48.1034,43,56.0,72.3,72.3,69.3
20160307200000,167.4,48.1034,43,56.0,72.2,72.3,69.3
20160307201500,169.2,48.6207,43,56.0,72.2,72.3,69.3
20160307203000,331.2,95.1724,61,55.2,71.4,70.1,67.1
20160307204500,331.2,95.1724,62,55.2,70.9,70.1,67.1
20160307210000,336.6,96.7241,62,55.2,70.5,70.1,67.1
20160307211500,336.6,96.7241,62,55.2,70.2,70.0,67.0
20160307213000,331.2,95.1724,62,55.2,69.9,70.0,67.0
20160307214500,331.2,95.1724,62,55.2,69.8,70.0,67.0
20160307220000,331.2,95.1724,61,55.2,69.8,70.0,67.0
20160307221500,316.8,91.0345,60,55.2,69.8,70.0,67.0
20160307223000,316.8,91.0345,60,55.2,69.7,70.0,67.0
20160307224500,301.2,86.5517,59,55.9,69.9,70.0,67.0
20160307230000,310.2,89.1379,59,55.1,70.4,70.0,67.0
20160307231500,325.2,93.4483,61,56.0,70.3,70.0,67.0
20160307233000,325.2,93.4483,61,56.0,70.3,70.0,67.0
20160307234500,331.2,95.1724,61,56.0,70.3,70.0,67.0
20160308000000,331.2,95.1724,61,56.0,70.0,70.0,67.0
20160308001500,331.2,95.1724,60,56.0,69.9,70.0,67.0
20160308003000,319.8,91.8965,59,56.0,69.6,70.0,67.0
20160308004500,310.2,89.1379,58,56.0,69.7,70.0,67.0
20160308010000,310.2,89.1379,58,56.0,69.7,70.0,67.0
20160308011500,304.2,87.4138,57,56.0,69.7,70.0,67.0
20160308013000,285.0,81.8966,55,56.0,69.8,70.0,67.0
20160308014500,288.0,82.7586,55,56.0,69.9,70.0,67.0
20160308020000,285.0,81.8966,55,56.0,70.0,70.0,67.0
20160308021500,288.0,82.7586,55,56.0,70.1,70.0,67.0
20160308023000,285.0,81.8966,55,56.0,70.1,70.0,67.0
20160308024500,291.6,83.7931,55,56.0,70.0,70.0,67.0
20160308030000,288.0,82.7586,56,56.0,70.0,70.0,67.0
20160308031500,285.0,81.8966,56,56.0,70.2,70.0,67.0
20160308033000,288.0,82.7586,56,56.0,70.2,70.0,67.0
20160308034500,291.6,83.7931,57,56.0,70.2,70.0,67.0
20160308040000,288.0,82.7586,57,56.0,70.2,70.0,67.0
20160308041500,291.6,83.7931,57,56.0,70.2,70.0,67.0
20160308043000,291.6,83.7931,57,56.0,69.8,70.0,67.0
20160308044500,278.4,80.0,55,56.0,70.1,70.0,67.0
20160308050000,282.0,81.0345,55,56.0,70.0,70.0,67.0
20160308051500,282.0,81.0345,55,56.0,70.0,70.0,67.0
20160308053000,291.6,83.7931,55,56.0,69.9,70.0,67.0
20160308054500,282.0,81.0345,54,56.0,69.8,70.0,67.0
20160308060000,264.6,76.0345,52,56.0,69.7,70.0,67.0
20160308061500,260.4,74.8276,52,56.0,69.6,70.0,67.0
20160308063000,249.6,71.7241,51,56.0,69.7,70.0,67.0
20160308064500,253.2,72.7586,52,56.0,69.8,70.0,67.0
20160308070000,249.6,71.7241,52,56.0,69.9,70.0,67.0
20160308071500,253.2,72.7586,52,56.0,69.9,70.0,67.0
20160308073000,253.2,72.7586,52,55.2,69.9,70.0,67.0
20160308074500,249.6,71.7241,52,55.2,70.0,70.0,67.0
20160308080000,249.6,71.7241,52,56.3,70.2,70.0,67.0
20160308081500,257.4,73.9655,53,56.3,70.2,70.0,67.0
20160308083000,260.4,74.8276,53,56.3,70.3,70.0,67.0
20160308084500,260.4,74.8276,54,56.3,70.3,70.0,67.0
20160308090000,268.2,77.069,54,56.3,70.3,70.0,67.0
20160308091500,271.8,78.1034,54,55.6,70.3,70.0,67.0
20160308093000,282.0,81.0345,56,55.6,70.3,70.0,67.0
20160308094500,278.4,80.0,56,55.6,70.2,70.0,67.0
20160308100000,282.0,81.0345,56,56.3,70.2,70.0,67.0
20160308101500,282.0,81.0345,56,56.3,70.2,70.0,67.0
20160308103000,285.0,81.8966,56,56.3,70.2,70.0,67.0
20160308104500,288.0,82.7586,55,56.3,69.9,70.0,67.0
20160308110000,288.0,82.7586,55,56.3,70.0,70.0,67.0
20160308111500,288.0,82.7586,55,56.3,70.1,70.0,67.0
20160308113000,288.0,82.7586,55,56.3,70.0,70.0,67.0
20160308114500,285.0,81.8966,55,56.3,70.1,70.0,67.0
20160308120000,278.4,80.0,55,56.3,70.2,70.0,67.0
20160308121500,278.4,80.0,55,56.3,70.1,70.0,67.0
20160308123000,278.4,80.0,55,56.3,70.2,70.0,67.0
20160308124500,282.0,81.0345,55,56.3,70.2,70.0,67.0
20160308130000,282.0,81.0345,55,56.3,70.2,70.0,67.0
20160308131500,282.0,81.0345,55,56.3,70.1,70.0,67.0
20160308133000,282.0,81.0345,55,56.3,69.9,70.0,67.0
20160308134500,282.0,81.0345,55,56.3,70.2,70.0,67.0
20160308140000,285.0,81.8966,55,56.3,70.2,70.0,67.0
20160308141500,285.0,81.8966,55,56.3,69.7,70.0,67.0
20160308143000,271.8,78.1034,53,56.3,70.0,70.0,67.0
20160308144500,271.8,78.1034,53,56.3,70.1,70.0,67.0
20160308150000,274.8,78.9655,53,56.3,70.1,70.0,67.0
20160308151500,271.8,78.1034,53,56.3,70.1,70.0,67.0
20160308153000,271.8,78.1034,53,56.3,70.1,70.0,67.0
20160308154500,271.8,78.1034,53,56.3,70.1,70.0,67.0
20160308160000,271.8,78.1034,53,55.6,70.1,70.0,67.0
20160308161500,271.8,78.1034,53,55.6,70.1,70.0,67.0
20160308163000,271.8,78.1034,53,56.4,70.1,70.0,67.0
20160308164500,274.8,78.9655,53,56.4,70.1,70.0,67.0
20160308170000,274.8,78.9655,53,56.4,70.1,70.0,67.0
20160308171500,285.0,81.8966,55,55.6,70.3,70.0,67.0
20160308173000,291.6,83.7931,55,56.4,70.2,70.0,67.0
20160308174500,285.0,81.8966,55,56.4,70.2,70.0,67.0
20160308180000,282.0,81.0345,55,56.4,70.2,70.0,67.0
20160308181500,278.4,80.0,55,56.4,70.0,70.0,67.0
20160308183000,285.0,81.8966,56,56.4,70.1,70.0,67.0
20160308184500,282.0,81.0345,56,56.4,70.0,70.0,67.0
20160308190000,282.0,81.0345,56,56.4,70.0,70.0,67.0
20160308191500,285.0,81.8966,56,56.4,70.1,70.0,67.0
20160308193000,339.6,97.5862,63,56.4,69.9,68.5,65.5
20160308194500,347.4,99.8276,63,56.4,69.4,68.5,65.5
20160308200000,347.4,99.8276,62,55.6,69.2,68.5,65.5
20160308201500,342.6,98.4483,61,55.6,68.9,68.5,65.5
20160308203000,336.6,96.7241,61,55.6,68.7,68.5,65.5
20160308204500,336.6,96.7241,61,55.6,68.6,68.5,65.5
20160308210000,336.6,96.7241,61,56.3,68.5,68.5,65.5
20160308211500,336.6,96.7241,61,55.2,68.6,68.5,65.5
20160308213000,336.6,96.7241,61,56.3,68.6,68.5,65.5
20160308214500,336.6,96.7241,61,56.3,68.6,68.5,65.5
20160308220000,336.6,96.7241,61,55.6,68.4,68.5,65.5
20160308221500,336.6,96.7241,61,56.3,68.4,68.5,65.5
20160308223000,336.6,96.7241,61,56.3,68.5,68.5,65.5
20160308224500,336.6,96.7241,61,56.3,68.4,68.5,65.5
20160308230000,336.6,96.7241,61,56.3,68.4,68.5,65.5
20160308231500,336.6,96.7241,61,56.3,68.4,68.5,65.5
20160308233000,336.6,96.7241,61,56.3,68.5,68.5,65.5
20160308234500,331.2,95.1724,62,55.6,68.5,68.5,65.5
20160309000000,339.6,97.5862,62,55.6,68.6,68.5,65.5
20160309001500,339.6,97.5862,62,55.6,68.8,68.5,65.5
20160309003000,339.6,97.5862,62,55.6,68.6,68.5,65.5
20160309004500,339.6,97.5862,62,55.6,68.4,68.5,65.5
20160309010000,319.8,91.8965,60,55.6,68.2,68.5,65.5
20160309011500,0.0,0.0,7,59.7,69.1,68.5,65.5
20160309013000,85.8,24.6552,33,57.1,69.3,68.5,65.5
20160309014500,139.8,40.1724,40,55.6,69.4,68.5,65.5
20160309020000,191.4,55.0,46,55.6,69.4,68.5,65.5
20160309021500,217.2,62.4138,49,55.6,69.2,68.5,65.5
20160309023000,234.0,67.2414,51,56.3,69.0,68.5,65.5
20160309024500,237.6,68.2759,51,56.3,68.7,68.5,65.5
20160309030000,237.6,68.2759,51,55.7,68.8,68.5,65.5
20160309031500,260.4,74.8276,54,56.3,68.9,68.5,65.5
20160309033000,274.8,78.9655,55,56.3,68.9,68.5,65.5
20160309034500,285.0,81.8966,56,56.3,68.8,68.5,65.5
20160309040000,282.0,81.0345,56,56.3,68.7,68.5,65.5
20160309041500,282.0,81.0345,56,55.5,68.8,68.5,65.5
20160309044500,381.6,109.6552,8,58.0,69.1,68.5,65.5
20160309050000,73.8,21.2069,32,57.1,69.2,68.5,65.5
20160309051500,135.6,38.9655,40,59.0,69.4,68.5,65.5
20160309053000,207.6,59.6552,48,56.0,69.6,68.5,65.5
20160309054500,264.6,76.0345,54,55.2,69.5,68.5,65.5
20160309060000,313.2,90.0,60,55.2,69.4,68.5,65.5
20160309061500,0.0,0.0,0,59.5,69.6,72.3,69.3
20160309063000,0.0,0.0,0,62.4,69.8,72.3,69.3
20160309064500,0.0,0.0,0,63.6,70.0,72.3,69.3
20160309070000,0.0,0.0,0,64.4,70.3,72.3,69.3
20160309071500,0.0,0.0,0,65.3,70.5,72.3,69.3
20160309073000,0.0,0.0,0,65.3,70.7,72.3,69.3
20160309074500,0.0,0.0,0,65.3,70.9,72.3,69.3
20160309080000,0.0,0.0,0,65.3,71.1,72.3,69.3
20160309081500,0.0,0.0,1,65.3,71.3,72.3,69.3
20160309083000,0.0,0.0,0,65.3,71.4,72.3,69.3
20160309084500,0.0,0.0,1,66.2,71.6,72.3,69.3
20160309090000,0.0,0.0,0,66.2,71.7,72.3,69.3
20160309091500,0.0,0.0,0,66.2,71.8,72.3,69.3
20160309093000,0.0,0.0,0,66.2,71.9,72.3,69.3
20160309094500,0.0,0.0,2,66.2,72.1,72.3,69.3
20160309100000,0.0,0.0,2,66.2,72.1,72.3,69.3
20160309101500,0.0,0.0,2,66.2,72.2,72.3,69.3
20160309103000,0.0,0.0,2,66.2,72.3,72.3,69.3
20160309104500,0.0,0.0,2,66.2,72.4,72.3,69.3
20160309110000,0.0,0.0,2,66.2,72.5,72.3,69.3
20160309111500,0.0,0.0,4,66.2,72.6,72.3,69.3
20160309113000,0.0,0.0,7,66.2,72.7,72.3,69.3
20160309114500,0.0,0.0,9,66.2,72.7,72.3,69.3
20160309120000,61.2,17.5862,29,57.9,72.7,72.3,69.3
20160309121500,76.8,22.069,31,57.2,72.7,72.3,69.3
20160309123000,93.6,26.8966,34,56.4,72.7,72.3,69.3
20160309124500,109.8,31.5517,36,57.2,72.6,72.3,69.3
20160309130000,115.2,33.1034,36,57.2,72.5,72.3,69.3
20160309131500,114.0,32.7586,36,57.2,72.6,72.3,69.3
20160309133000,118.8,34.1379,37,57.2,72.5,72.3,69.3
20160309134500,120.0,34.4828,37,57.2,72.5,72.3,69.3
20160309140000,120.0,34.4828,37,57.2,72.4,72.3,69.3
20160309141500,118.2,33.9655,37,57.2,72.4,72.3,69.3
20160309143000,118.2,33.9655,37,57.2,72.2,72.3,69.3
20160309144500,118.2,33.9655,37,56.4,72.4,72.3,69.3
20160309150000,118.2,33.9655,37,57.1,72.3,72.3,69.3
20160309151500,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309153000,120.0,34.4828,37,56.4,72.3,72.3,69.3
20160309154500,120.0,34.4828,37,56.4,72.3,72.3,69.3
20160309160000,120.0,34.4828,37,56.4,72.3,72.3,69.3
20160309161500,117.0,33.6207,37,56.4,72.3,72.3,69.3
20160309163000,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309164500,117.0,33.6207,37,56.4,72.3,72.3,69.3
20160309170000,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309171500,117.0,33.6207,37,56.4,72.3,72.3,69.3
20160309173000,117.0,33.6207,37,56.4,72.3,72.3,69.3
20160309174500,115.8,33.2759,37,56.4,72.3,72.3,69.3
20160309180000,117.0,33.6207,37,56.4,72.4,72.3,69.3
20160309181500,117.0,33.6207,37,56.4,72.4,72.3,69.3
20160309183000,118.2,33.9655,37,56.4,72.4,72.3,69.3
20160309184500,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309190000,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309191500,120.0,34.4828,37,56.4,72.3,72.3,69.3
20160309193000,120.0,34.4828,37,56.4,72.3,72.3,69.3
20160309194500,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309200000,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309201500,118.2,33.9655,37,56.4,72.3,72.3,69.3
20160309203000,120.0,34.4828,37,56.4,72.3,72.3,69.3
20160309204500,120.0,34.4828,37,56.4,72.4,72.3,69.3
20160309210000,120.0,34.4828,37,56.4,72.4,72.3,69.3
20160309211500,120.0,34.4828,37,57.1,72.4,72.3,69.3
20160309213000,120.0,34.4828,37,57.1,72.4,72.3,69.3
20160309214500,120.0,34.4828,37,56.4,72.4,72.3,69.3
20160309220000,120.0,34.4828,37,56.4,72.4,72.3,69.3
20160309221500,120.0,34.4828,37,56.4,72.4,72.3,69.3
20160309223000,117.0,33.6207,37,56.4,72.4,72.3,69.3
20160309224500,118.8,34.1379,37,56.4,72.4,72.3,69.3
20160309230000,115.8,33.2759,37,56.4,72.4,72.3,69.3
20160309231500,117.0,33.6207,37,56.4,72.5,72.3,69.3
20160309233000,118.2,33.9655,37,56.4,72.5,72.3,69.3
20160309234500,118.2,33.9655,37,56.4,72.5,72.3,69.3
20160310000000,115.8,33.2759,37,56.4,72.5,72.3,69.3
20160310001500,115.8,33.2759,37,56.4,72.5,72.3,69.3
20160310003000,115.8,33.2759,37,56.4,72.5,72.3,69.3
20160310004500,115.8,33.2759,37,56.4,72.6,72.3,69.3
20160310010000,128.4,36.8965,38,56.4,72.6,72.3,69.3
20160310011500,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310013000,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310014500,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310020000,130.8,37.5862,39,56.4,72.5,72.3,69.3
20160310021500,130.8,37.5862,39,56.4,72.5,72.3,69.3
20160310023000,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310024500,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310030000,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310031500,132.6,38.1035,39,56.4,72.4,72.3,69.3
20160310033000,130.8,37.5862,39,56.4,72.5,72.3,69.3
20160310034500,130.8,37.5862,39,56.4,72.5,72.3,69.3
20160310040000,130.8,37.5862,39,57.1,72.5,72.3,69.3
20160310041500,127.2,36.5517,39,56.4,72.5,72.3,69.3
20160310043000,127.2,36.5517,39,56.4,72.5,72.3,69.3
20160310044500,127.2,36.5517,39,56.4,72.5,72.3,69.3
20160310050000,127.2,36.5517,39,56.4,72.5,72.3,69.3
20160310051500,127.2,36.5517,39,56.4,72.5,72.3,69.3
20160310053000,130.2,37.4138,39,56.4,72.5,72.3,69.3
20160310054500,130.2,37.4138,39,56.4,72.4,72.3,69.3
20160310060000,132.6,38.1035,39,56.4,72.4,72.3,69.3
20160310061500,132.6,38.1035,39,56.4,72.4,72.3,69.3
20160310063000,132.6,38.1035,39,56.4,72.4,72.3,69.3
20160310064500,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310070000,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310071500,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310073000,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310074500,132.6,38.1035,39,56.4,72.5,72.3,69.3
20160310080000,130.2,37.4138,39,57.1,72.4,72.3,69.3
20160310081500,132.0,37.931,39,56.4,72.4,72.3,69.3
20160310083000,132.0,37.931,39,56.4,72.4,72.3,69.3
20160310084500,130.2,37.4138,39,56.4,72.4,72.3,69.3
20160310090000,130.2,37.4138,39,56.4,72.3,72.3,69.3
20160310091500,130.2,37.4138,39,56.4,72.3,72.3,69.3
20160310093000,130.2,37.4138,39,56.4,72.2,72.3,69.3
20160310094500,132.0,37.931,39,56.4,72.2,72.3,69.3
20160310100000,132.0,37.931,39,56.4,72.2,72.3,69.3
20160310101500,132.0,37.931,39,56.4,72.2,72.3,69.3
20160310103000,132.0,37.931,39,56.4,72.2,72.3,69.3
20160310104500,128.4,36.8965,39,56.4,72.2,72.3,69.3
20160310110000,130.2,37.4138,39,56.4,72.2,72.3,69.3
20160310111500,130.2,37.4138,39,56.4,72.2,72.3,69.3
20160310113000,130.2,37.4138,39,56.4,72.2,72.3,69.3
20160310114500,125.4,36.0345,39,56.4,72.2,72.3,69.3
20160310120000,128.4,36.8965,39,56.4,72.2,72.3,69.3
20160310121500,132.6,38.1035,38,57.1,72.2,72.3,69.3
20160310123000,130.8,37.5862,38,56.0,72.2,72.3,69.3
20160310124500,130.8,37.5862,38,57.1,72.1,72.3,69.3
20160310130000,132.6,38.1035,38,56.3,72.1,72.3,69.3
20160310131500,132.6,38.1035,38,56.3,72.2,72.3,69.3
20160310133000,132.6,38.1035,38,56.3,72.2,72.3,69.3
20160310134500,132.6,38.1035,38,56.3,72.2,72.3,69.3
20160310140000,132.6,38.1035,38,56.3,72.2,72.3,69.3
20160310141500,132.6,38.1035,38,56.3,72.2,72.3,69.3
20160310143000,0.0,0.0,22,59.5,72.3,72.3,69.3
20160310144500,142.2,40.8621,40,63.9,72.4,72.3,69.3
20160310150000,132.6,38.1035,38,56.3,72.4,72.3,69.3
20160310151500,132.6,38.1035,38,56.3,72.4,72.3,69.3
20160310153000,132.6,38.1035,38,56.3,72.4,72.3,69.3
20160310154500,130.2,37.4138,38,56.3,72.3,72.3,69.3
20160310160000,130.2,37.4138,38,56.3,72.3,72.3,69.3
20160310161500,132.0,37.931,38,56.3,72.2,72.3,69.3
20160310163000,132.0,37.931,38,56.3,72.2,72.3,69.3
20160310164500,132.0,37.931,38,56.3,72.2,72.3,69.3
20160310170000,132.0,37.931,38,56.3,72.2,72.3,69.3
20160310171500,132.0,37.931,38,56.3,72.2,72.3,69.3
20160310173000,129.0,37.069,38,56.3,72.2,72.2,69.2
20160310174500,129.0,37.069,38,56.3,72.2,72.2,69.2
20160310180000,132.0,37.931,38,56.3,72.2,72.2,69.2
20160310181500,132.0,37.931,38,56.3,72.2,72.2,69.2
20160310183000,128.4,36.8965,38,56.3,72.2,72.2,69.2
20160310184500,128.4,36.8965,38,56.3,72.2,72.2,69.2
20160310190000,128.4,36.8965,38,56.3,72.2,72.2,69.2
20160310191500,128.4,36.8965,38,56.3,72.1,72.2,69.2
20160310193000,132.0,37.931,38,56.3,72.1,72.2,69.2
20160310194500,130.2,37.4138,38,56.3,72.0,72.2,69.2
20160310200000,126.6,36.3793,37,56.3,71.9,72.2,69.2
20160310201500,118.8,34.1379,36,56.3,71.8,72.2,69.2
20160310203000,104.4,30.0,34,56.3,71.8,72.2,69.2
20160310204500,84.6,24.3103,32,56.3,71.8,72.2,69.2
20160310210000,69.6,20.0,30,57.1,71.7,72.2,69.2
20160310211500,0.0,0.0,6,60.4,71.7,72.2,69.2
20160310213000,0.0,0.0,3,62.8,71.7,72.2,69.2
20160310214500,0.0,0.0,3,64.0,71.8,72.2,69.2
20160310220000,0.0,0.0,1,64.8,71.8,72.2,69.2
20160310221500,0.0,0.0,0,64.8,71.8,72.2,69.2
20160310223000,0.0,0.0,0,64.8,71.8,72.2,69.2
20160310224500,0.0,0.0,3,65.8,71.9,72.1,69.1
20160310230000,0.0,0.0,3,65.8,71.9,72.1,69.1
20160310231500,0.0,0.0,3,65.8,71.9,72.0,69.0
20160310233000,0.0,0.0,3,65.8,71.9,72.0,69.0
20160310234500,0.0,0.0,3,65.8,71.9,72.0,69.0
20160311000000,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311001500,0.0,0.0,3,65.8,71.9,72.0,69.0
20160311003000,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311004500,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311010000,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311011500,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311013000,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311014500,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311020000,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311021500,0.0,0.0,3,65.8,71.9,71.8,68.8
20160311023000,0.0,0.0,3,65.8,71.9,71.9,68.9
20160311024500,0.0,0.0,3,65.8,72.0,71.9,68.9
20160311030000,0.0,0.0,3,65.8,72.0,71.9,68.9
20160311031500,0.0,0.0,3,65.8,72.1,71.9,68.9
20160311033000,0.0,0.0,5,65.8,72.2,71.8,68.8
20160311034500,0.0,0.0,8,65.8,72.2,71.8,68.8
20160311040000,64.8,18.6207,30,58.0,72.3,71.8,68.8
20160311041500,83.4,23.9655,32,56.4,72.3,71.8,68.8
20160311043000,105.6,30.3448,35,56.4,72.3,71.8,68.8
20160311044500,125.4,36.0345,37,56.4,72.3,71.8,68.8
20160311050000,142.2,40.8621,40,56.4,72.2,71.8,68.8
20160311051500,153.0,43.9655,41,56.4,72.2,71.8,68.8
20160311053000,157.2,45.1724,41,56.4,72.1,71.8,68.8
20160311054500,157.2,45.1724,41,56.4,72.0,71.8,68.8
20160311060000,160.2,46.0345,41,56.4,71.9,71.8,68.8
20160311061500,158.4,45.5172,41,56.4,71.8,71.8,68.8
20160311063000,158.4,45.5172,41,56.4,71.7,71.8,68.8
20160311064500,158.4,45.5172,41,56.4,71.7,71.8,68.8
20160311070000,158.4,45.5172,41,55.6,71.6,71.8,68.8
20160311071500,151.8,43.6207,40,56.7,71.5,71.8,68.8
20160311073000,132.6,38.1035,38,56.7,71.4,71.8,68.8
20160311074500,84.6,24.3103,31,56.7,71.0,71.8,68.8
20160311080000,78.0,22.4138,31,56.7,71.3,71.8,68.8
20160311081500,0.0,0.0,11,56.7,71.3,71.8,68.8
20160311083000,0.0,0.0,6,60.3,71.3,71.8,68.8
20160311084500,0.0,0.0,3,62.4,71.3,71.8,68.8
20160311090000,0.0,0.0,0,63.6,71.3,71.8,68.8
20160311091500,0.0,0.0,0,63.6,71.3,71.8,68.8
20160311093000,0.0,0.0,0,64.4,71.3,71.8,68.8
20160311094500,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311100000,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311101500,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311103000,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311104500,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311110000,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311111500,0.0,0.0,0,64.4,71.4,71.8,68.8
20160311113000,0.0,0.0,0,64.4,71.5,71.8,68.8
20160311114500,0.0,0.0,1,65.3,71.6,71.8,68.8
20160311120000,0.0,0.0,1,65.3,71.6,71.8,68.8
20160311121500,0.0,0.0,1,65.3,71.6,71.8,68.8
20160311123000,0.0,0.0,1,65.3,71.7,71.8,68.8
20160311124500,0.0,0.0,1,65.3,71.7,71.8,68.8
20160311130000,0.0,0.0,1,65.3,71.8,71.8,68.8
20160311131500,0.0,0.0,1,65.3,71.8,71.8,68.8
20160311133000,0.0,0.0,1,65.3,71.9,71.8,68.8
20160311134500,0.0,0.0,1,65.3,71.9,71.8,68.8
20160311140000,0.0,0.0,1,65.3,72.0,71.8,68.8
20160311141500,0.0,0.0,3,65.3,72.1,71.8,68.8
20160311143000,0.0,0.0,6,65.3,72.1,71.8,68.8
20160311144500,0.0,0.0,8,65.3,72.2,71.8,68.8
20160311150000,63.0,18.1034,29,57.6,72.3,71.8,68.8
20160311151500,67.8,19.4828,30,56.8,72.2,71.8,68.8
20160311153000,87.0,25.0,33,56.8,72.2,71.8,68.8
20160311154500,102.0,29.3103,35,56.8,72.2,71.8,68.8
20160311160000,118.8,34.1379,37,56.8,72.2,71.8,68.8
20160311161500,128.4,36.8965,38,56.8,72.2,71.8,68.8
20160311163000,148.2,42.5862,40,56.0,72.2,71.8,68.8
20160311164500,156.6,45.0,42,56.0,72.1,71.8,68.8
20160311170000,161.4,46.3793,42,56.0,72.1,71.8,68.8
20160311171500,171.6,49.3103,43,56.0,72.1,71.8,68.8
20160311173000,171.6,49.3103,43,56.0,71.9,71.8,68.8
20160311174500,171.6,49.3103,43,56.0,71.9,71.8,68.8
20160311180000,171.6,49.3103,43,56.0,71.8,71.8,68.8
20160311181500,171.6,49.3103,43,56.0,71.8,71.8,68.8
20160311183000,171.6,49.3103,43,56.0,71.8,71.8,68.8
20160311184500,171.6,49.3103,43,56.0,71.8,71.8,68.8
20160311190000,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311191500,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311193000,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311194500,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311200000,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311201500,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311203000,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311204500,171.6,49.3103,43,56.0,71.7,71.8,68.8
20160311210000,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311211500,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311213000,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311214500,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311220000,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311221500,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311223000,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311224500,171.6,49.3103,43,56.0,71.6,71.8,68.8
20160311230000,171.6,49.3103,43,56.0,71.5,71.8,68.8
20160311231500,154.2,44.3103,41,56.0,71.5,71.8,68.8
20160311233000,154.2,44.3103,41,56.0,71.5,71.8,68.8
20160311234500,145.8,41.8966,40,56.0,71.5,71.8,68.8
20160312000000,142.8,41.0345,39,56.0,71.5,71.8,68.8
20160312001500,132.6,38.1035,38,56.0,71.5,71.8,68.8
20160312003000,132.6,38.1035,38,56.0,71.6,71.8,68.8
20160312004500,132.6,38.1035,38,56.0,71.6,71.8,68.8
20160312010000,132.6,38.1035,38,56.0,71.6,71.8,68.8
20160312011500,0.0,0.0,1,60.3,71.7,71.8,68.8
20160312013000,0.0,0.0,1,62.8,71.8,71.8,68.8
20160312014500,0.0,0.0,1,64.0,71.9,71.8,68.8
20160312020000,0.0,0.0,1,64.8,72.0,71.8,68.8
20160312021500,0.0,0.0,3,64.8,72.1,71.8,68.8
20160312023000,0.0,0.0,6,64.8,72.2,71.8,68.8
20160312024500,49.2,14.1379,27,60.3,72.3,71.8,68.8
20160312030000,87.0,25.0,33,56.4,72.3,71.8,68.8
20160312031500,99.6,28.6207,35,56.4,72.3,71.8,68.8
20160312033000,121.2,34.8276,38,56.4,72.3,71.8,68.8
20160312034500,130.8,37.5862,39,56.4,72.2,71.8,68.8
20160312040000,144.0,41.3793,41,55.6,72.2,71.8,68.8
20160312041500,156.6,45.0,42,55.6,72.1,71.8,68.8
20160312043000,154.8,44.4828,42,55.6,72.1,71.8,68.8
20160312044500,154.8,44.4828,42,56.4,72.0,71.8,68.8
20160312050000,154.8,44.4828,42,56.4,71.9,71.8,68.8
20160312051500,154.8,44.4828,42,56.4,71.9,71.8,68.8
20160312053000,153.0,43.9655,42,55.6,71.9,71.8,68.8
20160312054500,153.0,43.9655,42,55.6,71.8,71.8,68.8
20160312060000,153.0,43.9655,42,55.6,71.8,71.8,68.8
20160312061500,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312063000,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312064500,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312070000,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312071500,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312073000,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312074500,153.0,43.9655,42,56.7,71.8,71.8,68.8
20160312080000,153.0,43.9655,42,56.7,71.7,71.8,68.8
20160312081500,153.0,43.9655,42,55.9,71.7,71.8,68.8
20160312083000,154.8,44.4828,42,55.9,71.7,71.8,68.8
20160312084500,154.8,44.4828,42,55.9,71.7,71.8,68.8
20160312090000,154.8,44.4828,42,55.9,71.7,71.8,68.8
20160312091500,154.8,44.4828,42,55.9,71.7,71.8,68.8
20160312093000,154.8,44.4828,42,55.9,71.7,71.8,68.8
20160312094500,154.8,44.4828,42,56.7,71.7,71.8,68.8
20160312100000,154.8,44.4828,42,56.0,71.7,71.8,68.8
20160312101500,154.8,44.4828,42,56.0,71.7,71.8,68.8
20160312103000,154.8,44.4828,42,56.0,71.6,71.8,68.8
20160312104500,154.8,44.4828,42,56.0,71.6,71.8,68.8
20160312110000,154.8,44.4828,42,56.7,71.6,71.8,68.8
20160312111500,154.8,44.4828,42,56.7,71.7,71.8,68.8
20160312113000,154.8,44.4828,42,56.7,71.6,71.8,68.8
20160312114500,153.0,43.9655,42,56.7,71.6,71.8,68.8
20160312120000,153.0,43.9655,42,56.7,71.6,71.8,68.8
20160312121500,153.0,43.9655,42,56.7,71.6,71.8,68.8
20160312123000,153.0,43.9655,42,56.7,71.6,71.8,68.8
20160312124500,153.0,43.9655,42,56.0,71.6,71.8,68.8
20160312130000,153.0,43.9655,42,56.8,71.6,71.8,68.8
20160312131500,153.0,43.9655,42,56.8,71.6,71.8,68.8
20160312133000,153.0,43.9655,42,56.8,71.6,71.8,68.8
20160312134500,153.0,43.9655,42,56.8,71.6,71.8,68.8
20160312140000,153.0,43.9655,42,56.8,71.6,71.8,68.8
20160312141500,154.8,44.4828,42,56.8,71.6,71.8,68.8
20160312143000,154.8,44.4828,42,56.8,71.6,71.8,68.8
20160312144500,154.8,44.4828,42,55.7,71.6,71.8,68.8
20160312150000,154.8,44.4828,42,55.7,71.6,71.8,68.8
20160312151500,153.0,43.9655,42,56.8,71.7,71.8,68.8
20160312153000,156.0,44.8276,42,56.0,71.7,71.8,68.8
20160312154500,154.2,44.3103,42,56.0,71.7,71.8,68.8
20160312160000,154.2,44.3103,42,56.7,71.7,71.8,68.8
20160312161500,156.0,44.8276,42,56.0,71.7,71.8,68.8
20160312163000,154.2,44.3103,42,56.0,71.7,71.8,68.8
20160312164500,154.2,44.3103,42,56.0,71.7,71.8,68.8
20160312170000,156.6,45.0,42,56.0,71.7,71.8,68.8
20160312171500,154.2,44.3103,42,56.0,71.7,71.8,68.8
20160312173000,154.2,44.3103,42,56.0,71.7,71.8,68.8
20160312174500,154.2,44.3103,42,56.0,71.7,71.8,68.8
20160312180000,154.2,44.3103,42,56.7,71.7,71.8,68.8
20160312181500,154.2,44.3103,42,56.7,71.7,71.8,68.8
20160312183000,154.2,44.3103,42,55.6,71.6,71.8,68.8
20160312184500,154.2,44.3103,42,56.7,71.7,71.8,68.8
20160312190000,150.6,43.2759,42,55.9,71.7,71.8,68.8
20160312191500,150.6,43.2759,42,55.9,71.7,71.8,68.8
20160312193000,153.6,44.1379,42,55.9,71.7,71.8,68.8
20160312194500,151.8,43.6207,42,56.7,71.7,71.8,68.8
20160312200000,151.8,43.6207,42,56.7,71.6,71.8,68.8
20160312201500,151.8,43.6207,42,56.7,71.7,71.8,68.8
20160312203000,151.8,43.6207,42,56.7,71.7,71.8,68.8
20160312204500,151.2,43.4483,42,56.7,71.7,71.8,68.8
20160312210000,153.0,43.9655,42,56.7,71.7,71.8,68.8
20160312211500,153.0,43.9655,42,56.7,71.7,71.8,68.8
20160312213000,153.0,43.9655,42,56.7,71.7,71.8,68.8
20160312214500,153.0,43.9655,42,56.7,71.7,71.8,68.8
20160312220000,153.0,43.9655,42,56.7,71.7,71.8,68.8
20160312221500,153.0,43.9655,42,55.6,71.8,71.8,68.8
20160312223000,153.0,43.9655,42,56.3,71.8,71.8,68.8
20160312224500,154.8,44.4828,42,56.3,71.8,71.8,68.8
20160312230000,154.8,44.4828,42,56.3,71.8,71.8,68.8
20160312231500,154.8,44.4828,42,56.3,71.8,71.8,68.8
20160312233000,153.0,43.9655,42,55.7,71.8,71.8,68.8
20160312234500,153.0,43.9655,42,55.7,71.8,71.8,68.8
20160313000000,153.0,43.9655,42,55.7,71.8,71.8,68.8
20160313001500,154.8,44.4828,42,55.7,71.8,71.8,68.8
20160313003000,154.8,44.4828,42,55.7,71.8,71.8,68.8
20160313004500,154.8,44.4828,42,55.7,71.8,71.8,68.8
20160313011500,154.8,44.4828,42,55.7,71.8,71.8,68.8
20160313013000,154.8,44.4828,42,55.7,71.8,71.8,68.8
20160313014500,154.8,44.4828,42,55.7,71.9,71.8,68.8
20160313030000,154.8,44.4828,42,55.7,71.9,71.8,68.8
20160313031500,154.8,44.4828,42,55.7,71.8,71.8,68.8
20160313033000,156.6,45.0,42,55.7,71.8,71.8,68.8
20160313034500,156.6,45.0,42,55.7,71.8,71.8,68.8
20160313040000,154.2,44.3103,42,55.7,71.8,71.8,68.8
20160313041500,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313043000,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313044500,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313050000,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313051500,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313053000,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313054500,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313060000,154.2,44.3103,42,55.7,71.7,71.8,68.8
20160313061500,156.0,44.8276,42,55.7,71.7,71.8,68.8
20160313063000,156.0,44.8276,42,55.7,71.7,71.8,68.8
20160313064500,153.6,44.1379,42,55.7,71.6,71.8,68.8
20160313070000,153.6,44.1379,42,55.7,71.6,71.8,68.8
20160313071500,153.6,44.1379,42,56.3,71.6,71.8,68.8
20160313073000,148.2,42.5862,42,55.2,71.6,71.8,68.8
20160313074500,156.0,44.8276,42,55.2,71.6,71.8,68.8
20160313080000,153.6,44.1379,42,56.3,71.6,71.8,68.8
20160313081500,153.6,44.1379,42,56.3,71.6,71.8,68.8
20160313083000,158.4,45.5172,42,56.3,71.6,71.8,68.8
20160313084500,158.4,45.5172,42,56.3,71.6,71.8,68.8
20160313090000,158.4,45.5172,42,56.3,71.6,71.8,68.8
20160313091500,158.4,45.5172,42,56.3,71.5,71.8,68.8
20160313093000,158.4,45.5172,42,56.3,71.6,71.8,68.8
20160313094500,158.4,45.5172,42,55.6,71.6,71.8,68.8
20160313100000,158.4,45.5172,42,56.4,71.6,71.8,68.8
20160313101500,150.6,43.2759,41,57.1,71.5,71.8,68.8
20160313103000,150.6,43.2759,41,56.4,71.5,71.8,68.8
20160313104500,136.8,39.3103,39,56.4,71.5,71.8,68.8
20160313110000,136.8,39.3103,39,57.5,71.5,71.8,68.8
20160313111500,132.6,38.1035,39,56.7,71.5,71.8,68.8
20160313113000,132.6,38.1035,39,56.7,71.6,71.8,68.8
20160313114500,132.6,38.1035,39,56.7,71.6,71.8,68.8
20160313120000,130.2,37.4138,38,56.7,71.6,71.8,68.8
20160313121500,130.2,37.4138,38,56.7,71.6,71.8,68.8
20160313123000,130.2,37.4138,38,56.7,71.6,71.8,68.8
20160313124500,130.2,37.4138,37,57.5,71.6,71.8,68.8
20160313130000,132.0,37.931,37,57.5,71.6,71.8,68.8
20160313131500,132.0,37.931,37,56.8,71.6,71.8,68.8
20160313133000,129.0,37.069,37,56.8,71.6,71.8,68.8
20160313134500,129.0,37.069,37,56.8,71.6,71.8,68.8
20160313140000,129.0,37.069,37,56.8,71.6,71.8,68.8
20160313141500,129.0,37.069,37,57.6,71.6,71.8,68.8
20160313143000,129.0,37.069,37,57.6,71.6,71.8,68.8
20160313144500,129.0,37.069,37,57.6,71.6,71.8,68.8
20160313150000,129.0,37.069,37,57.6,71.6,71.8,68.8
20160313151500,129.0,37.069,37,57.6,71.6,71.8,68.8
20160313153000,130.8,37.5862,37,56.8,71.6,71.8,68.8
20160313154500,129.0,37.069,37,56.8,71.6,71.8,68.8
20160313160000,129.0,37.069,37,56.8,71.7,71.8,68.8
20160313161500,130.8,37.5862,37,56.8,71.7,71.8,68.8
20160313163000,130.8,37.5862,37,56.8,71.7,71.8,68.8
20160313164500,130.8,37.5862,37,56.8,71.7,71.8,68.8
20160313170000,130.8,37.5862,37,56.8,71.7,71.8,68.8
20160313171500,130.8,37.5862,37,56.8,71.7,71.8,68.8
20160313173000,130.8,37.5862,37,56.8,71.7,71.8,68.8
20160313174500,129.0,37.069,37,56.0,71.6,71.8,68.8
20160313180000,129.0,37.069,37,56.0,71.6,71.8,68.8
20160313181500,132.0,37.931,37,56.0,71.6,71.8,68.8
20160313183000,132.0,37.931,37,56.0,71.6,71.8,68.8
20160313184500,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313190000,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313191500,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313193000,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313194500,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313200000,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313201500,130.2,37.4138,37,56.0,71.6,71.8,68.8
20160313203000,130.2,37.4138,37,56.6,71.6,71.8,68.8
20160313204500,128.4,36.8965,37,56.6,71.6,71.8,68.8
20160313210000,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313211500,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313213000,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313214500,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313220000,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313221500,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313223000,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313224500,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313230000,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313231500,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313233000,121.2,34.8276,36,56.6,71.6,71.8,68.8
20160313234500,121.2,34.8276,36,56.6,71.5,71.8,68.8
20160314000000,115.8,33.2759,36,56.6,71.5,71.8,68.8
20160314001500,111.0,31.8966,35,56.0,71.5,71.8,68.8
20160314003000,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314004500,111.0,31.8966,35,56.0,71.5,71.8,68.8
20160314010000,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314011500,112.2,32.2414,35,56.0,71.6,71.8,68.8
20160314013000,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314014500,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314020000,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314021500,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314023000,109.8,31.5517,35,56.0,71.6,71.8,68.8
20160314024500,111.0,31.8966,35,56.0,71.5,71.8,68.8
20160314030000,109.8,31.5517,35,56.0,71.5,71.8,68.8
20160314031500,106.2,30.5172,35,56.0,71.5,71.8,68.8
20160314033000,96.6,27.7586,34,56.0,71.5,71.8,68.8
20160314034500,83.4,23.9655,32,56.0,71.5,71.8,68.8
20160314040000,75.6,21.7241,31,56.0,71.5,71.8,68.8
20160314041500,72.6,20.8621,30,56.0,71.5,71.8,68.8
20160314043000,67.8,19.4828,30,57.1,71.6,71.8,68.8
20160314044500,67.8,19.4828,30,57.1,71.6,71.8,68.8
20160314050000,67.8,19.4828,30,56.4,71.6,71.8,68.8
20160314051500,67.8,19.4828,30,56.4,71.6,71.8,68.8
20160314053000,67.8,19.4828,30,56.4,71.6,71.8,68.8
20160314054500,69.6,20.0,30,56.4,71.7,71.8,68.8
20160314060000,64.8,18.6207,30,57.0,71.7,71.8,68.8
20160314061500,66.6,19.1379,30,56.4,71.7,71.8,68.8
20160314063000,66.6,19.1379,30,56.4,71.8,71.8,68.8
20160314064500,64.8,18.6207,30,56.4,71.9,71.8,68.8
20160314070000,67.8,19.4828,30,57.1,71.9,71.8,68.8
20160314071500,66.6,19.1379,30,56.4,71.9,71.8,68.8
20160314073000,66.6,19.1379,30,57.1,71.9,71.8,68.8
