PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314074500,67.8,19.4828,30,57.1,71.9,71.8,68.8
20160314080000,67.8,19.4828,30,56.4,71.8,71.8,68.8
20160314081500,67.8,19.4828,30,57.2,71.8,71.8,68.8
20160314083000,67.8,19.4828,30,57.2,71.8,71.8,68.8
20160314084500,67.8,19.4828,30,56.4,71.8,71.8,68.8
20160314090000,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314091500,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314093000,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314094500,66.6,19.1379,30,56.4,71.8,71.8,68.8
20160314100000,67.8,19.4828,30,56.4,71.8,71.8,68.8
20160314101500,66.6,19.1379,30,58.0,71.8,71.8,68.8
20160314103000,66.6,19.1379,30,57.1,71.8,71.8,68.8
20160314104500,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314110000,69.6,20.0,30,57.1,71.8,71.8,68.8
20160314111500,69.6,20.0,30,57.1,71.8,71.8,68.8
20160314113000,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314114500,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314120000,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314121500,66.6,19.1379,30,57.1,71.8,71.8,68.8
20160314123000,67.8,19.4828,30,57.1,71.8,71.8,68.8
20160314124500,67.8,19.4828,30,57.9,71.8,71.8,68.8
20160314130000,67.8,19.4828,30,57.9,71.8,71.8,68.8
20160314131500,67.8,19.4828,30,57.9,71.8,71.8,68.8
20160314133000,66.6,19.1379,30,57.2,71.8,71.8,68.8
20160314134500,66.6,19.1379,30,57.2,71.8,71.8,68.8
20160314140000,66.6,19.1379,30,57.9,71.8,71.8,68.8
20160314141500,66.6,19.1379,30,57.9,71.8,71.8,68.8
20160314143000,67.8,19.4828,30,57.2,71.8,71.8,68.8
20160314144500,67.8,19.4828,30,57.2,71.8,71.8,68.8
20160314150000,69.6,20.0,30,57.2,71.9,71.8,68.8
20160314151500,67.8,19.4828,30,57.2,71.9,71.8,68.8
20160314153000,67.8,19.4828,30,57.2,71.9,71.8,68.8
20160314154500,67.8,19.4828,30,57.2,71.8,71.8,68.8
20160314160000,69.6,20.0,30,57.2,71.8,71.8,68.8
20160314161500,67.8,19.4828,30,57.2,71.8,71.8,68.8
20160314163000,69.6,20.0,30,57.2,71.8,71.8,68.8
20160314164500,69.6,20.0,30,57.2,71.8,71.8,68.8
20160314170000,66.6,19.1379,30,57.2,71.8,71.8,68.8
20160314171500,67.8,19.4828,30,57.2,71.9,71.8,68.8
20160314173000,67.8,19.4828,30,57.2,71.9,71.8,68.8
20160314174500,69.6,20.0,30,57.2,71.9,71.8,68.8
20160314180000,69.6,20.0,30,57.2,71.9,71.8,68.8
20160314181500,69.6,20.0,30,57.2,71.9,71.8,68.8
20160314183000,67.8,19.4828,30,57.2,71.9,71.8,68.8
20160314184500,328.2,94.3103,62,55.6,72.0,68.9,65.9
20160314190000,339.6,97.5862,63,55.6,71.0,68.9,65.9
20160314191500,339.6,97.5862,63,55.6,70.5,68.9,65.9
20160314193000,339.6,97.5862,63,55.6,70.1,68.9,65.9
20160314194500,339.6,97.5862,63,55.6,70.0,68.9,65.9
20160314200000,339.6,97.5862,63,55.6,69.7,68.9,65.9
20160314201500,339.6,97.5862,63,55.6,69.3,68.9,65.9
20160314203000,339.6,97.5862,63,55.6,69.1,68.9,65.9
20160314204500,339.6,97.5862,63,55.6,68.9,68.9,65.9
20160314210000,339.6,97.5862,63,55.6,68.7,68.9,65.9
20160314211500,334.2,96.0345,62,55.6,68.6,68.9,65.9
20160314213000,334.2,96.0345,62,55.6,68.6,68.9,65.9
20160314214500,334.2,96.0345,62,56.3,68.8,68.9,65.9
20160314220000,334.2,96.0345,62,55.2,68.7,68.9,65.9
20160314221500,334.2,96.0345,62,55.9,68.7,68.9,65.9
20160314223000,334.2,96.0345,62,55.9,68.8,68.9,65.9
20160314224500,334.2,96.0345,62,55.9,68.7,68.9,65.9
20160314230000,334.2,96.0345,62,55.9,68.6,68.9,65.9
20160314231500,328.2,94.3103,61,55.9,68.5,68.9,65.9
20160314233000,316.8,91.0345,59,55.9,68.7,68.9,65.9
20160314234500,316.8,91.0345,59,55.9,68.8,68.9,65.9
20160315000000,313.2,90.0,59,55.9,68.8,68.9,65.9
20160315001500,319.8,91.8965,60,55.9,68.7,68.9,65.9
20160315003000,319.8,91.8965,60,55.9,68.6,68.9,65.9
20160315004500,304.2,87.4138,58,55.9,68.6,68.9,65.9
20160315010000,307.8,88.4483,58,55.9,68.6,68.9,65.9
20160315011500,304.2,87.4138,58,55.9,68.7,68.9,65.9
20160315013000,297.6,85.5172,57,55.9,68.6,68.9,65.9
20160315014500,297.6,85.5172,57,55.9,68.6,68.9,65.9
20160315020000,297.6,85.5172,57,55.9,68.6,68.9,65.9
20160315021500,297.6,85.5172,57,55.9,68.6,68.9,65.9
20160315023000,282.0,81.0345,56,55.9,68.6,68.9,65.9
20160315024500,288.0,82.7586,56,55.9,68.6,68.9,65.9
20160315030000,288.0,82.7586,56,55.9,68.6,68.9,65.9
20160315031500,282.0,81.0345,56,55.9,68.6,68.9,65.9
20160315033000,282.0,81.0345,56,55.9,68.6,68.8,65.8
20160315034500,282.0,81.0345,56,55.9,68.6,68.8,65.8
20160315040000,271.8,78.1034,54,55.9,68.6,68.7,65.7
20160315041500,271.8,78.1034,54,55.9,68.6,68.6,65.6
20160315043000,271.8,78.1034,54,55.9,68.7,68.6,65.6
20160315044500,274.8,78.9655,54,55.9,68.7,68.5,65.5
20160315050000,0.0,0.0,0,59.5,69.0,71.8,68.8
20160315051500,0.0,0.0,0,61.9,69.3,71.8,68.8
20160315053000,0.0,0.0,0,63.0,69.5,71.8,68.8
20160315054500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160315060000,0.0,0.0,0,64.0,69.9,71.8,68.8
20160315061500,0.0,0.0,0,64.0,70.1,71.8,68.8
20160315063000,0.0,0.0,0,64.0,70.2,71.8,68.8
20160315064500,0.0,0.0,0,64.0,70.3,71.8,68.8
20160315070000,0.0,0.0,0,64.0,70.3,71.8,68.8
20160315071500,0.0,0.0,0,64.0,70.4,71.8,68.8
20160315073000,0.0,0.0,0,64.8,70.5,71.8,68.8
20160315074500,0.0,0.0,1,64.8,70.7,71.6,68.6
20160315080000,0.0,0.0,0,64.8,70.8,71.6,68.6
20160315081500,0.0,0.0,0,64.8,70.9,71.6,68.6
20160315083000,0.0,0.0,1,64.8,71.0,71.6,68.6
20160315084500,0.0,0.0,2,64.8,71.1,71.5,68.5
20160315090000,0.0,0.0,2,64.8,71.2,71.5,68.5
20160315091500,0.0,0.0,2,64.8,71.3,71.4,68.4
20160315093000,0.0,0.0,2,64.8,71.3,71.4,68.4
20160315094500,0.0,0.0,2,64.8,71.4,71.4,68.4
20160315100000,0.0,0.0,2,65.5,71.5,71.4,68.4
20160315101500,0.0,0.0,2,65.5,71.6,71.4,68.4
20160315103000,0.0,0.0,2,65.5,71.6,71.4,68.4
20160315104500,0.0,0.0,4,65.5,71.7,71.4,68.4
20160315110000,0.0,0.0,5,65.5,71.7,71.4,68.4
20160315111500,0.0,0.0,9,65.5,71.8,71.4,68.4
20160315113000,57.0,16.3793,28,57.8,71.8,71.4,68.4
20160315114500,73.8,21.2069,31,57.8,71.8,71.4,68.4
20160315120000,87.0,25.0,33,57.2,71.8,71.4,68.4
20160315121500,99.0,28.4483,34,57.2,71.8,71.4,68.4
20160315123000,118.2,33.9655,37,57.2,71.8,71.4,68.4
20160315124500,125.4,36.0345,38,57.2,71.7,71.4,68.4
20160315130000,130.2,37.4138,38,57.2,71.7,71.4,68.4
20160315131500,133.8,38.4483,39,57.2,71.7,71.4,68.4
20160315133000,142.8,41.0345,40,56.3,71.6,71.4,68.4
20160315134500,142.8,41.0345,40,56.3,71.6,71.4,68.4
20160315140000,142.8,41.0345,40,56.3,71.6,71.4,68.4
20160315141500,142.8,41.0345,40,56.3,71.6,71.4,68.4
20160315143000,142.8,41.0345,40,56.3,71.6,71.4,68.4
20160315144500,142.8,41.0345,40,57.1,71.6,71.4,68.4
20160315150000,142.8,41.0345,40,57.1,71.5,71.4,68.4
20160315151500,142.8,41.0345,40,57.1,71.5,71.4,68.4
20160315153000,142.8,41.0345,40,57.1,71.5,71.4,68.4
20160315154500,142.8,41.0345,40,57.1,71.5,71.4,68.4
20160315160000,142.8,41.0345,40,57.1,71.5,71.4,68.4
20160315161500,142.8,41.0345,40,57.1,71.5,71.4,68.4
20160315163000,145.2,41.7241,40,57.1,71.5,71.4,68.4
20160315164500,145.2,41.7241,40,57.1,71.5,71.4,68.4
20160315170000,145.2,41.7241,40,57.1,71.5,71.4,68.4
20160315171500,145.2,41.7241,40,56.4,71.4,71.4,68.4
20160315173000,145.2,41.7241,40,56.4,71.4,71.4,68.4
20160315174500,145.2,41.7241,40,56.4,71.4,71.4,68.4
20160315180000,145.2,41.7241,40,56.4,71.4,71.4,68.4
20160315181500,145.2,41.7241,40,56.4,71.4,71.4,68.4
20160315183000,145.2,41.7241,40,56.4,71.4,71.4,68.4
20160315184500,143.4,41.2069,40,56.4,71.4,71.4,68.4
20160315190000,143.4,41.2069,40,56.4,71.4,71.4,68.4
20160315191500,143.4,41.2069,40,56.4,71.4,71.4,68.4
20160315193000,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315194500,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315200000,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315201500,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315203000,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315204500,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315210000,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315211500,143.4,41.2069,40,56.4,71.3,71.4,68.4
20160315213000,140.4,40.3448,40,56.4,71.3,71.4,68.4
20160315214500,142.2,40.8621,40,56.4,71.3,71.4,68.4
20160315220000,142.2,40.8621,40,56.4,71.3,71.4,68.4
20160315221500,140.4,40.3448,40,56.4,71.3,71.4,68.4
20160315223000,142.2,40.8621,40,56.4,71.2,71.4,68.4
20160315224500,140.4,40.3448,40,56.4,71.2,71.4,68.4
20160315230000,145.2,41.7241,40,56.4,71.2,71.4,68.4
20160315231500,145.2,41.7241,40,56.4,71.2,71.4,68.4
20160315233000,145.2,41.7241,40,56.4,71.2,71.4,68.4
20160315234500,145.2,41.7241,40,56.4,71.2,71.4,68.4
20160316000000,145.2,41.7241,40,56.4,71.0,71.4,68.4
20160316001500,0.0,0.0,0,59.9,71.2,71.3,68.3
20160316003000,0.0,0.0,0,62.8,71.4,71.3,68.3
20160316004500,0.0,0.0,1,64.0,71.6,71.3,68.3
20160316010000,0.0,0.0,3,64.0,71.7,71.3,68.3
20160316011500,0.0,0.0,8,64.8,71.8,71.3,68.3
20160316013000,67.8,19.4828,31,57.6,71.9,71.3,68.3
20160316014500,99.6,28.6207,35,56.3,71.9,71.3,68.3
20160316020000,126.6,36.3793,38,56.3,71.9,71.3,68.3
20160316021500,159.6,45.8621,42,56.3,71.9,71.3,68.3
20160316023000,173.4,49.8276,44,55.6,71.8,71.3,68.3
20160316024500,183.0,52.5862,45,55.6,71.7,71.3,68.3
20160316030000,183.0,52.5862,45,55.6,71.6,71.3,68.3
20160316031500,188.4,54.1379,46,55.6,71.6,71.3,68.3
20160316033000,188.4,54.1379,46,55.6,71.4,71.3,68.3
20160316034500,188.4,54.1379,46,55.6,71.3,71.3,68.3
20160316040000,188.4,54.1379,46,55.6,71.3,71.3,68.3
20160316041500,188.4,54.1379,46,55.6,71.2,71.3,68.3
20160316043000,188.4,54.1379,46,55.6,71.2,71.3,68.3
20160316044500,188.4,54.1379,46,55.6,71.0,71.3,68.3
20160316050000,182.4,52.4138,44,55.6,71.0,71.3,68.3
20160316051500,177.0,50.8621,44,56.3,71.0,71.3,68.3
20160316053000,166.2,47.7586,43,56.3,70.9,71.3,68.3
20160316054500,148.8,42.7586,40,56.3,70.9,71.3,68.3
20160316060000,128.4,36.8965,38,56.3,70.8,71.3,68.3
20160316061500,123.6,35.5172,37,56.3,70.9,71.3,68.3
20160316063000,96.6,27.7586,34,56.3,70.8,71.3,68.3
20160316064500,85.8,24.6552,32,56.3,70.9,71.3,68.3
20160316070000,78.0,22.4138,31,56.3,70.9,71.3,68.3
20160316071500,67.8,19.4828,29,56.3,70.9,71.3,68.3
20160316073000,0.0,0.0,8,59.9,71.0,71.3,68.3
20160316074500,0.0,0.0,8,61.9,71.0,71.3,68.3
20160316080000,0.0,0.0,9,63.2,71.1,71.3,68.3
20160316081500,0.0,0.0,9,63.2,71.2,71.3,68.3
20160316083000,0.0,0.0,9,64.0,71.2,71.3,68.3
20160316084500,0.0,0.0,9,64.0,71.3,71.3,68.3
20160316090000,0.0,0.0,9,64.0,71.4,71.3,68.3
20160316091500,0.0,0.0,9,64.8,71.4,71.3,68.3
20160316093000,0.0,0.0,9,63.2,71.5,71.3,68.3
20160316094500,57.0,16.3793,29,58.0,71.6,71.3,68.3
20160316100000,64.8,18.6207,30,58.0,71.6,71.3,68.3
20160316101500,75.6,21.7241,32,57.2,71.6,71.3,68.3
20160316103000,83.4,23.9655,33,57.2,71.6,71.3,68.3
20160316104500,92.4,26.5517,34,57.2,71.6,71.3,68.3
20160316110000,100.8,28.9655,35,57.2,71.6,71.3,68.3
20160316111500,106.2,30.5172,36,57.2,71.6,71.3,68.3
20160316113000,118.2,33.9655,37,56.4,71.6,71.3,68.3
20160316114500,123.0,35.3448,38,56.4,71.6,71.3,68.3
20160316120000,132.6,38.1035,39,56.4,71.6,71.3,68.3
20160316121500,132.6,38.1035,39,56.4,71.6,71.3,68.3
20160316123000,132.6,38.1035,39,56.4,71.5,71.3,68.3
20160316124500,132.6,38.1035,39,56.4,71.4,71.3,68.3
20160316130000,132.6,38.1035,39,56.4,71.4,71.3,68.3
20160316131500,132.6,38.1035,39,56.4,71.4,71.3,68.3
20160316133000,132.6,38.1035,39,56.4,71.4,71.3,68.3
20160316134500,130.8,37.5862,39,56.4,71.4,71.3,68.3
20160316140000,130.8,37.5862,39,56.4,71.4,71.3,68.3
20160316141500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316143000,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316144500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316150000,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316151500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316153000,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316154500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316160000,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316161500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316163000,130.8,37.5862,39,57.1,71.3,71.3,68.3
20160316164500,130.8,37.5862,39,57.1,71.3,71.3,68.3
20160316170000,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316171500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316173000,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316174500,130.8,37.5862,39,56.4,71.3,71.3,68.3
20160316180000,132.6,38.1035,39,56.4,71.3,71.3,68.3
20160316181500,132.6,38.1035,39,56.4,71.3,71.3,68.3
20160316183000,128.4,36.8965,39,56.4,71.3,71.3,68.3
20160316184500,128.4,36.8965,39,56.4,71.3,71.3,68.3
20160316190000,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316191500,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316193000,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316194500,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316200000,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316201500,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316203000,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160316204500,129.0,37.069,39,56.4,71.2,71.3,68.3
20160316210000,129.0,37.069,39,56.4,71.2,71.3,68.3
20160316211500,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316213000,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316214500,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316220000,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316221500,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316223000,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316224500,130.8,37.5862,39,56.4,71.2,71.3,68.3
20160316230000,129.0,37.069,39,56.4,71.2,71.3,68.3
20160316231500,129.0,37.069,39,56.4,71.2,71.3,68.3
20160316233000,129.0,37.069,39,56.4,71.2,71.3,68.3
20160316234500,125.4,36.0345,39,56.4,71.2,71.3,68.3
20160317000000,123.6,35.5172,39,56.4,71.2,71.3,68.3
20160317001500,123.6,35.5172,39,56.4,71.2,71.3,68.3
20160317003000,121.8,35.0,39,56.4,71.2,71.3,68.3
20160317004500,123.6,35.5172,39,56.4,71.2,71.3,68.3
20160317010000,123.6,35.5172,39,56.4,71.2,71.3,68.3
20160317011500,125.4,36.0345,39,56.4,71.2,71.3,68.3
20160317013000,125.4,36.0345,39,56.4,71.2,71.3,68.3
20160317014500,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317020000,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317021500,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317023000,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317024500,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317030000,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317031500,130.2,37.4138,39,56.4,71.2,71.3,68.3
20160317033000,130.2,37.4138,39,56.4,71.1,71.3,68.3
20160317034500,130.2,37.4138,39,56.4,71.1,71.3,68.3
20160317040000,130.2,37.4138,39,56.4,71.1,71.3,68.3
20160317041500,130.2,37.4138,39,56.4,71.1,71.3,68.3
20160317043000,130.2,37.4138,39,56.4,71.1,71.3,68.3
20160317044500,126.6,36.3793,39,56.4,71.1,71.3,68.3
20160317050000,126.6,36.3793,39,56.4,71.1,71.3,68.3
20160317051500,121.8,35.0,39,56.4,71.0,71.3,68.3
20160317053000,121.8,35.0,39,56.4,71.1,71.3,68.3
20160317054500,123.6,35.5172,39,56.4,71.2,71.3,68.3
20160317060000,125.4,36.0345,39,56.4,71.2,71.3,68.3
20160317061500,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160317063000,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160317064500,125.4,36.0345,39,56.4,71.3,71.3,68.3
20160317070000,127.2,36.5517,39,56.4,71.3,71.3,68.3
20160317071500,127.2,36.5517,39,56.4,71.2,71.3,68.3
20160317073000,127.2,36.5517,39,56.4,71.3,71.3,68.3
20160317074500,132.0,37.931,39,56.4,71.3,71.3,68.3
20160317080000,132.0,37.931,39,56.4,71.3,71.3,68.3
20160317081500,132.0,37.931,39,56.4,71.3,71.3,68.3
20160317083000,118.2,33.9655,37,56.4,70.9,71.3,68.3
20160317084500,117.0,33.6207,37,56.4,71.2,71.3,68.3
20160317090000,112.8,32.4138,37,56.4,71.2,71.3,68.3
20160317091500,115.2,33.1034,37,56.4,71.2,71.3,68.3
20160317093000,112.2,32.2414,37,56.4,71.3,71.3,68.3
20160317094500,109.8,31.5517,37,57.0,71.4,71.3,68.3
20160317100000,111.0,31.8966,37,56.4,71.4,71.3,68.3
20160317101500,114.0,32.7586,37,56.4,71.4,71.3,68.3
20160317103000,114.0,32.7586,37,56.4,71.5,71.3,68.3
20160317104500,115.2,33.1034,37,56.4,71.5,71.3,68.3
20160317110000,118.8,34.1379,38,56.4,71.6,71.3,68.3
20160317111500,125.4,36.0345,39,56.4,71.5,71.3,68.3
20160317113000,125.4,36.0345,39,56.4,71.5,71.3,68.3
20160317114500,125.4,36.0345,39,56.4,71.4,71.3,68.3
20160317120000,125.4,36.0345,39,57.1,71.4,71.3,68.3
20160317121500,125.4,36.0345,39,57.1,71.4,71.3,68.3
20160317123000,125.4,36.0345,39,57.1,71.4,71.3,68.3
20160317124500,125.4,36.0345,39,57.1,71.4,71.3,68.3
20160317130000,127.2,36.5517,39,57.1,71.4,71.3,68.3
20160317131500,129.0,37.069,39,56.4,71.4,71.3,68.3
20160317133000,132.6,38.1035,39,56.4,71.3,71.3,68.3
20160317134500,132.6,38.1035,39,57.2,71.3,71.3,68.3
20160317140000,132.6,38.1035,39,57.2,71.4,71.3,68.3
20160317141500,132.6,38.1035,39,57.2,71.4,71.3,68.3
20160317143000,132.6,38.1035,39,57.2,71.4,71.3,68.3
20160317144500,132.6,38.1035,39,57.2,71.4,71.3,68.3
20160317150000,132.6,38.1035,39,57.2,71.4,71.3,68.3
20160317151500,132.6,38.1035,39,56.4,71.4,71.3,68.3
20160317153000,132.6,38.1035,39,56.4,71.4,71.3,68.3
20160317154500,129.0,37.069,39,57.1,71.4,71.3,68.3
20160317160000,127.2,36.5517,39,57.1,71.4,71.3,68.3
20160317161500,127.2,36.5517,39,56.4,71.4,71.3,68.3
20160317163000,127.2,36.5517,39,56.4,71.5,71.3,68.3
20160317164500,127.2,36.5517,39,56.4,71.5,71.3,68.3
20160317170000,127.2,36.5517,39,56.4,71.6,71.3,68.3
20160317171500,144.0,41.3793,41,56.4,71.6,71.3,68.3
20160317173000,158.4,45.5172,43,56.4,71.6,71.3,68.3
20160317174500,158.4,45.5172,43,56.4,71.6,71.3,68.3
20160317180000,168.6,48.4483,44,56.4,71.6,71.3,68.3
20160317181500,183.6,52.7586,45,55.6,71.6,71.2,68.2
20160317183000,190.8,54.8276,46,55.6,71.4,71.2,68.2
20160317184500,195.6,56.2069,46,55.6,71.4,71.3,68.3
20160317190000,195.6,56.2069,46,55.6,71.3,71.3,68.3
20160317191500,195.6,56.2069,46,56.7,71.2,71.3,68.3
20160317193000,195.6,56.2069,46,56.7,71.2,71.2,68.2
20160317194500,195.6,56.2069,46,55.9,71.1,71.2,68.2
20160317200000,195.6,56.2069,46,55.9,71.0,71.2,68.2
20160317201500,195.6,56.2069,46,55.9,71.0,71.2,68.2
20160317203000,183.0,52.5862,45,55.9,70.9,71.1,68.1
20160317204500,183.0,52.5862,45,55.9,70.9,71.2,68.2
20160317210000,180.0,51.7241,45,55.9,70.8,71.2,68.2
20160317211500,164.4,47.2414,43,55.9,70.8,71.1,68.1
20160317213000,154.2,44.3103,41,55.9,70.8,71.1,68.1
20160317214500,147.0,42.2414,40,55.9,70.8,71.1,68.1
20160317220000,132.0,37.931,38,55.9,70.8,71.2,68.2
20160317221500,121.8,35.0,37,55.9,70.8,71.2,68.2
20160317223000,115.2,33.1034,36,55.9,70.8,71.1,68.1
20160317224500,97.8,28.1034,34,55.9,70.8,71.1,68.1
20160317230000,93.6,26.8966,33,55.9,70.8,71.1,68.1
20160317231500,87.0,25.0,33,55.9,70.8,71.1,68.1
20160317233000,75.6,21.7241,31,55.9,70.8,71.2,68.2
20160317234500,0.0,0.0,13,55.9,70.8,71.1,68.1
20160318000000,0.0,0.0,9,60.3,70.9,71.2,68.2
20160318001500,0.0,0.0,9,62.4,71.0,71.2,68.2
20160318003000,0.0,0.0,9,63.6,71.1,71.2,68.2
20160318004500,0.0,0.0,9,63.6,71.2,71.2,68.2
20160318010000,0.0,0.0,9,64.4,71.2,71.3,68.3
20160318011500,0.0,0.0,9,64.4,71.3,71.2,68.2
20160318013000,0.0,0.0,9,64.4,71.3,71.1,68.1
20160318014500,57.0,16.3793,30,60.2,71.4,71.1,68.1
20160318020000,63.0,18.1034,31,56.4,71.4,71.2,68.2
20160318021500,61.2,17.5862,31,56.4,71.4,71.1,68.1
20160318023000,63.0,18.1034,31,56.4,71.4,71.1,68.1
20160318024500,72.6,20.8621,32,56.4,71.4,71.1,68.1
20160318030000,73.8,21.2069,32,56.4,71.3,71.2,68.2
20160318031500,76.8,22.069,32,56.4,71.3,71.1,68.1
20160318033000,75.6,21.7241,32,56.4,71.3,71.0,68.0
20160318034500,84.6,24.3103,33,56.4,71.3,71.1,68.1
20160318040000,83.4,23.9655,33,56.4,71.3,71.1,68.1
20160318041500,82.2,23.6207,33,56.4,71.3,71.0,68.0
20160318043000,87.0,25.0,34,56.4,71.3,71.1,68.1
20160318044500,92.4,26.5517,34,56.4,71.3,71.0,68.0
20160318050000,106.2,30.5172,36,56.4,71.3,71.0,68.0
20160318051500,112.2,32.2414,37,56.4,71.3,70.9,67.9
20160318053000,130.2,37.4138,39,56.4,71.3,71.0,68.0
20160318054500,144.0,41.3793,41,55.6,71.3,70.9,67.9
20160318060000,157.8,45.3448,43,56.3,71.3,70.9,67.9
20160318061500,171.0,49.1379,44,55.6,71.2,70.9,67.9
20160318063000,173.4,49.8276,44,55.6,71.2,70.9,67.9
20160318064500,178.8,51.3793,45,55.6,71.1,70.9,67.9
20160318070000,178.8,51.3793,45,55.6,71.0,70.9,67.9
20160318071500,178.8,51.3793,45,55.6,71.0,70.9,67.9
20160318073000,178.8,51.3793,45,55.6,70.9,70.9,67.9
20160318074500,175.8,50.5172,45,56.3,70.9,70.9,67.9
20160318080000,178.2,51.2069,45,56.3,70.9,70.9,67.9
20160318081500,178.2,51.2069,45,56.3,70.8,70.9,67.9
20160318083000,178.2,51.2069,45,56.3,70.8,70.9,67.9
20160318084500,178.2,51.2069,45,56.3,70.8,70.9,67.9
20160318090000,178.2,51.2069,45,56.3,70.8,70.9,67.9
20160318091500,182.4,52.4138,45,56.3,70.8,70.9,67.9
20160318093000,182.4,52.4138,45,56.3,70.8,70.9,67.9
20160318094500,182.4,52.4138,45,56.3,70.8,70.9,67.9
20160318100000,182.4,52.4138,45,56.3,70.8,70.9,67.9
20160318101500,182.4,52.4138,45,56.3,70.8,70.9,67.9
20160318103000,177.6,51.0345,45,56.3,70.8,70.9,67.9
20160318104500,177.6,51.0345,45,56.3,70.8,70.9,67.9
20160318110000,177.6,51.0345,45,55.6,70.8,70.9,67.9
20160318111500,177.6,51.0345,45,55.6,70.8,70.9,67.9
20160318113000,177.6,51.0345,45,55.6,70.8,70.9,67.9
20160318114500,177.6,51.0345,45,55.6,70.8,70.9,67.9
20160318120000,177.6,51.0345,45,55.6,70.8,70.9,67.9
20160318121500,179.4,51.5517,45,56.4,70.7,70.9,67.9
20160318123000,179.4,51.5517,45,56.4,70.7,70.9,67.9
20160318124500,179.4,51.5517,45,56.4,70.7,70.9,67.9
20160318130000,179.4,51.5517,45,56.4,70.7,70.9,67.9
20160318131500,182.4,52.4138,45,56.4,70.7,70.9,67.9
20160318133000,184.8,53.1034,45,56.4,70.7,70.9,67.9
20160318134500,184.8,53.1034,45,56.4,70.7,70.9,67.9
20160318140000,184.8,53.1034,45,56.4,70.7,70.9,67.9
20160318141500,184.8,53.1034,45,56.4,70.7,70.9,67.9
20160318143000,177.6,51.0345,44,56.4,70.7,70.9,67.9
20160318144500,177.6,51.0345,44,56.4,70.7,70.9,67.9
20160318150000,179.4,51.5517,44,56.4,70.8,70.9,67.9
20160318151500,177.6,51.0345,44,56.4,70.8,70.9,67.9
20160318153000,177.6,51.0345,44,56.4,70.8,70.9,67.9
20160318154500,175.2,50.3448,44,56.4,70.8,70.9,67.9
20160318160000,175.2,50.3448,44,56.4,70.8,70.9,67.9
20160318161500,171.0,49.1379,44,56.4,70.8,70.9,67.9
20160318163000,171.0,49.1379,44,56.4,70.8,70.9,67.9
20160318164500,171.0,49.1379,44,56.4,70.8,70.9,67.9
20160318170000,171.0,49.1379,44,56.4,70.8,70.9,67.9
20160318171500,171.0,49.1379,44,56.4,70.9,70.9,67.9
20160318173000,171.0,49.1379,44,56.4,70.9,70.9,67.9
20160318174500,171.0,49.1379,44,56.4,70.9,70.9,67.9
20160318180000,171.0,49.1379,44,56.4,70.8,70.9,67.9
20160318181500,171.0,49.1379,44,56.4,70.9,70.9,67.9
20160318183000,174.6,50.1724,44,56.4,70.9,70.9,67.9
20160318184500,177.6,51.0345,44,56.4,70.9,70.9,67.9
20160318190000,0.0,0.0,0,59.1,71.0,78.8,75.8
20160318191500,0.0,0.0,0,62.4,71.3,78.8,75.8
20160318193000,0.0,0.0,0,63.9,71.6,78.8,75.8
20160318194500,0.0,0.0,0,64.8,71.8,78.8,75.8
20160318200000,0.0,0.0,0,64.8,72.1,78.8,75.8
20160318201500,0.0,0.0,0,65.8,72.3,78.8,75.8
20160318203000,0.0,0.0,0,65.8,72.5,78.8,75.8
20160318204500,0.0,0.0,0,65.8,72.7,78.8,75.8
20160318210000,0.0,0.0,0,65.8,72.8,78.8,75.8
20160318211500,0.0,0.0,0,65.8,72.8,78.8,75.8
20160318213000,0.0,0.0,0,65.8,72.8,78.8,75.8
20160318214500,0.0,0.0,0,65.8,72.9,78.8,75.8
20160318220000,0.0,0.0,0,65.8,73.0,78.8,75.8
20160318221500,0.0,0.0,0,65.8,72.9,78.8,75.8
20160318223000,0.0,0.0,0,65.8,72.9,78.8,75.8
20160318224500,0.0,0.0,0,65.8,72.9,78.8,75.8
20160318230000,0.0,0.0,0,65.8,73.0,78.8,75.8
20160318231500,0.0,0.0,0,65.8,73.1,78.8,75.8
20160318233000,0.0,0.0,0,65.8,73.2,78.8,75.8
20160318234500,0.0,0.0,0,65.8,73.4,78.8,75.8
20160319000000,0.0,0.0,0,65.8,73.4,78.8,75.8
20160319001500,0.0,0.0,0,65.8,73.5,78.8,75.8
20160319003000,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319004500,0.0,0.0,0,65.8,73.5,78.8,75.8
20160319010000,0.0,0.0,0,65.8,73.5,78.8,75.8
20160319011500,0.0,0.0,0,65.8,73.5,78.8,75.8
20160319013000,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319014500,0.0,0.0,0,65.8,73.7,78.8,75.8
20160319020000,0.0,0.0,0,65.8,73.8,78.8,75.8
20160319021500,0.0,0.0,0,65.8,73.8,78.8,75.8
20160319023000,0.0,0.0,0,65.8,73.8,78.8,75.8
20160319024500,0.0,0.0,0,65.8,73.8,78.8,75.8
20160319030000,0.0,0.0,0,65.8,73.7,78.8,75.8
20160319031500,0.0,0.0,0,65.8,73.7,78.8,75.8
20160319033000,0.0,0.0,0,65.8,73.7,78.8,75.8
20160319034500,0.0,0.0,0,65.8,73.7,78.8,75.8
20160319040000,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319041500,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319043000,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319044500,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319050000,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319051500,0.0,0.0,0,65.8,73.6,78.8,75.8
20160319053000,0.0,0.0,0,65.8,73.6,78.7,75.7
20160319054500,0.0,0.0,0,65.8,73.5,78.7,75.7
20160319060000,0.0,0.0,0,65.8,73.3,78.7,75.7
20160319061500,0.0,0.0,0,65.8,73.2,78.7,75.7
20160319063000,0.0,0.0,0,65.8,73.2,78.6,75.6
20160319064500,0.0,0.0,0,64.9,73.1,78.6,75.6
20160319070000,0.0,0.0,0,64.9,73.1,78.6,75.6
20160319071500,0.0,0.0,0,64.9,73.0,78.6,75.6
20160319073000,0.0,0.0,0,64.9,72.9,78.6,75.6
20160319074500,0.0,0.0,0,64.9,72.9,78.6,75.6
20160319080000,0.0,0.0,0,64.9,72.9,78.6,75.6
20160319081500,0.0,0.0,0,64.9,72.8,78.6,75.6
20160319083000,0.0,0.0,0,64.9,72.7,78.6,75.6
20160319084500,0.0,0.0,0,64.9,72.7,78.6,75.6
20160319090000,0.0,0.0,0,64.9,72.6,78.6,75.6
20160319091500,0.0,0.0,0,64.9,72.5,78.6,75.6
20160319093000,0.0,0.0,0,64.9,72.4,78.6,75.6
20160319094500,0.0,0.0,0,64.9,72.4,78.6,75.6
20160319100000,0.0,0.0,0,64.9,72.3,78.6,75.6
20160319101500,0.0,0.0,0,64.9,72.3,78.6,75.6
20160319103000,0.0,0.0,0,64.9,72.2,78.6,75.6
20160319104500,0.0,0.0,0,64.9,72.2,78.6,75.6
20160319110000,0.0,0.0,0,64.9,72.1,78.6,75.6
20160319111500,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319113000,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319114500,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319120000,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319121500,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319123000,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319124500,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319130000,0.0,0.0,0,64.0,72.1,78.6,75.6
20160319131500,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319133000,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319134500,0.0,0.0,0,63.2,71.8,78.6,75.6
20160319140000,0.0,0.0,0,63.2,71.8,78.6,75.6
20160319141500,0.0,0.0,0,63.2,71.8,78.6,75.6
20160319143000,0.0,0.0,0,63.2,71.8,78.6,75.6
20160319144500,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319150000,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319151500,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319153000,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319154500,0.0,0.0,0,63.2,71.9,78.6,75.6
20160319160000,0.0,0.0,0,62.4,71.8,78.6,75.6
20160319161500,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319163000,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319164500,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319170000,0.0,0.0,0,62.4,71.6,78.6,75.6
20160319171500,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319173000,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319174500,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319180000,0.0,0.0,0,62.4,71.7,78.6,75.6
20160319181500,0.0,0.0,0,62.4,71.8,78.6,75.6
20160319183000,0.0,0.0,0,62.4,71.8,78.6,75.6
20160319184500,0.0,0.0,0,62.4,71.8,78.6,75.6
20160319190000,0.0,0.0,0,62.4,71.8,78.6,75.6
20160319191500,0.0,0.0,0,62.4,71.9,78.6,75.6
20160319193000,0.0,0.0,0,62.4,71.9,78.6,75.6
20160319194500,0.0,0.0,0,62.4,72.1,78.6,75.6
20160319200000,0.0,0.0,0,62.4,72.2,78.6,75.6
20160319201500,0.0,0.0,0,62.4,72.1,78.6,75.6
20160319203000,0.0,0.0,0,62.4,72.1,78.6,75.6
20160319204500,31.2,8.9655,0,62.4,72.1,78.6,75.6
20160319210000,31.2,8.9655,0,62.4,72.1,78.6,75.6
20160319211500,31.2,8.9655,0,61.6,72.1,78.6,75.6
20160319213000,31.2,8.9655,0,61.6,72.1,78.6,75.6
20160319214500,31.2,8.9655,0,61.6,72.1,78.6,75.6
20160319220000,31.2,8.9655,0,61.6,72.1,78.6,75.6
20160319221500,31.2,8.9655,0,61.6,72.3,78.6,75.6
20160319223000,31.2,8.9655,0,61.6,72.3,78.6,75.6
20160319224500,31.2,8.9655,0,61.6,72.2,78.6,75.6
20160319230000,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160319231500,31.2,8.9655,0,62.4,72.4,78.6,75.6
20160319233000,31.2,8.9655,0,62.4,72.4,78.6,75.6
20160319234500,31.2,8.9655,0,62.4,72.4,78.6,75.6
20160320000000,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160320001500,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160320003000,31.2,8.9655,0,61.6,72.3,78.6,75.6
20160320004500,31.2,8.9655,0,61.6,72.3,78.6,75.6
20160320010000,31.2,8.9655,0,61.6,72.3,78.6,75.6
20160320011500,31.2,8.9655,0,61.6,72.3,78.6,75.6
20160320013000,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160320014500,31.2,8.9655,0,61.6,72.5,78.6,75.6
20160320020000,31.2,8.9655,0,61.6,72.6,78.6,75.6
20160320021500,31.2,8.9655,0,62.4,72.6,78.6,75.6
20160320023000,34.2,9.8276,0,62.4,72.6,78.6,75.6
20160320024500,31.2,8.9655,0,61.6,72.6,78.6,75.6
20160320030000,31.2,8.9655,0,61.6,72.5,78.6,75.6
20160320031500,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160320033000,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160320034500,31.2,8.9655,0,61.6,72.4,78.6,75.6
20160320040000,31.2,8.9655,0,60.8,72.3,78.6,75.6
20160320041500,31.2,8.9655,0,60.8,72.3,78.6,75.6
20160320043000,34.2,9.8276,0,60.8,72.5,78.6,75.6
20160320044500,34.2,9.8276,0,60.8,72.4,78.6,75.6
20160320050000,34.2,9.8276,0,60.8,72.3,78.6,75.6
20160320051500,34.2,9.8276,0,60.8,72.3,78.6,75.6
20160320053000,37.2,10.6897,0,60.8,72.3,78.6,75.6
20160320054500,34.2,9.8276,0,60.8,72.4,78.6,75.6
20160320060000,34.2,9.8276,0,60.8,72.5,78.6,75.6
20160320061500,34.2,9.8276,0,60.8,72.6,78.6,75.6
20160320063000,34.2,9.8276,0,60.8,72.6,78.6,75.6
20160320064500,34.2,9.8276,0,60.8,72.3,78.6,75.6
20160320070000,34.2,9.8276,0,60.8,72.3,78.6,75.6
20160320071500,34.2,9.8276,0,60.8,72.2,78.6,75.6
20160320073000,34.2,9.8276,0,60.8,72.2,78.6,75.6
20160320074500,34.2,9.8276,0,60.8,72.1,78.6,75.6
20160320080000,31.2,8.9655,0,60.8,72.1,78.6,75.6
20160320081500,31.2,8.9655,0,60.8,72.1,78.6,75.6
20160320083000,31.2,8.9655,0,60.8,72.0,78.6,75.6
20160320084500,31.2,8.9655,0,60.8,71.9,78.6,75.6
20160320090000,31.2,8.9655,0,60.8,71.9,78.6,75.6
20160320091500,31.2,8.9655,0,60.8,71.9,78.6,75.6
20160320093000,31.2,8.9655,0,60.8,71.8,78.6,75.6
20160320094500,31.2,8.9655,0,60.8,71.8,78.6,75.6
20160320100000,31.2,8.9655,0,60.8,71.8,78.6,75.6
20160320101500,31.2,8.9655,0,60.8,71.8,78.6,75.6
20160320103000,31.2,8.9655,0,60.8,71.8,78.6,75.6
20160320104500,31.2,8.9655,0,60.8,71.7,78.6,75.6
20160320110000,31.2,8.9655,0,60.8,71.7,78.6,75.6
20160320111500,31.2,8.9655,0,60.8,71.7,78.6,75.6
20160320113000,31.2,8.9655,0,60.8,71.7,78.6,75.6
20160320114500,31.2,8.9655,0,60.8,71.7,78.6,75.6
20160320120000,31.2,8.9655,0,60.8,71.7,78.6,75.6
20160320121500,31.2,8.9655,0,61.5,71.7,78.6,75.6
20160320123000,31.2,8.9655,0,61.5,71.7,78.6,75.6
20160320124500,31.2,8.9655,0,61.5,71.7,78.6,75.6
20160320130000,31.2,8.9655,0,61.5,71.7,78.6,75.6
20160320131500,31.2,8.9655,0,61.5,71.7,78.6,75.6
20160320133000,31.2,8.9655,0,61.5,71.7,78.6,75.6
20160320134500,0.0,0.0,0,61.5,71.7,78.6,75.6
20160320140000,0.0,0.0,0,61.5,71.7,78.6,75.6
20160320141500,0.0,0.0,0,61.5,71.7,78.6,75.6
20160320143000,0.0,0.0,0,61.5,71.7,78.6,75.6
20160320144500,0.0,0.0,0,61.5,71.7,78.6,75.6
20160320150000,0.0,0.0,0,62.3,71.7,78.6,75.6
20160320151500,0.0,0.0,0,62.3,71.8,78.6,75.6
20160320153000,0.0,0.0,0,62.3,71.8,78.6,75.6
20160320154500,0.0,0.0,0,62.3,71.8,78.6,75.6
20160320160000,0.0,0.0,0,62.3,71.8,78.6,75.6
20160320161500,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320163000,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320164500,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320170000,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320171500,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320173000,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320174500,0.0,0.0,0,62.3,72.0,78.6,75.6
20160320180000,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320181500,0.0,0.0,0,62.3,71.9,78.6,75.6
20160320183000,0.0,0.0,0,62.3,71.8,78.6,75.6
20160320184500,0.0,0.0,0,62.3,71.7,78.6,75.6
20160320190000,0.0,0.0,0,62.3,71.6,78.6,75.6
20160320191500,0.0,0.0,0,62.3,71.5,78.6,75.6
20160320193000,0.0,0.0,0,62.3,71.3,78.6,75.6
20160320194500,0.0,0.0,0,61.6,71.3,78.6,75.6
20160320200000,0.0,0.0,0,61.6,71.2,78.6,75.6
20160320201500,0.0,0.0,0,61.6,71.0,78.6,75.6
20160320203000,0.0,0.0,0,61.6,71.0,78.6,75.6
20160320204500,0.0,0.0,0,61.6,70.9,78.6,75.6
20160320210000,31.2,8.9655,0,61.6,70.8,78.6,75.6
20160320211500,0.0,0.0,0,61.6,70.7,78.6,75.6
20160320213000,0.0,0.0,0,61.6,70.7,78.6,75.6
20160320214500,0.0,0.0,0,61.6,70.5,78.6,75.6
20160320220000,31.2,8.9655,0,60.8,70.5,78.6,75.6
20160320221500,0.0,0.0,0,60.8,70.5,78.6,75.6
20160320223000,31.2,8.9655,0,60.8,70.5,78.6,75.6
20160320224500,0.0,0.0,0,60.8,70.5,78.6,75.6
20160320230000,0.0,0.0,0,60.8,70.5,78.6,75.6
20160320231500,0.0,0.0,0,60.8,70.5,78.6,75.6
20160320233000,31.2,8.9655,0,60.8,70.6,78.6,75.6
20160320234500,31.2,8.9655,0,60.8,70.7,78.6,75.6
20160321000000,31.2,8.9655,0,60.8,70.7,78.6,75.6
20160321001500,31.2,8.9655,0,60.8,70.7,78.6,75.6
20160321003000,31.2,8.9655,0,60.8,70.7,78.6,75.6
20160321004500,31.2,8.9655,0,60.8,70.8,78.6,75.6
20160321010000,31.2,8.9655,0,60.8,70.8,78.6,75.6
20160321011500,31.2,8.9655,0,60.8,70.8,78.6,75.6
20160321013000,31.2,8.9655,0,60.8,70.8,78.6,75.6
20160321014500,31.2,8.9655,0,60.8,70.9,78.6,75.6
20160321020000,31.2,8.9655,0,60.8,70.9,78.6,75.6
20160321021500,31.2,8.9655,0,60.8,70.9,78.6,75.6
20160321023000,31.2,8.9655,0,60.8,70.9,78.6,75.6
20160321024500,31.2,8.9655,0,60.8,70.9,78.6,75.6
20160321030000,31.2,8.9655,0,60.1,70.9,78.6,75.6
20160321031500,34.2,9.8276,0,60.1,70.9,78.6,75.6
20160321033000,31.2,8.9655,0,60.1,70.9,78.6,75.6
20160321034500,31.2,8.9655,0,60.1,71.0,78.6,75.6
20160321040000,31.2,8.9655,0,60.1,71.0,78.6,75.6
20160321041500,31.2,8.9655,0,60.1,71.0,78.6,75.6
20160321043000,34.2,9.8276,0,60.1,71.0,78.6,75.6
20160321044500,34.2,9.8276,0,60.1,71.0,78.6,75.6
20160321050000,31.2,8.9655,0,60.1,70.9,78.6,75.6
20160321051500,31.2,8.9655,0,60.1,70.9,78.6,75.6
20160321053000,34.2,9.8276,0,60.1,70.8,78.6,75.6
20160321054500,34.2,9.8276,0,60.1,70.8,78.6,75.6
20160321060000,34.2,9.8276,0,60.1,70.8,78.6,75.6
20160321061500,34.2,9.8276,0,60.1,70.8,78.6,75.6
20160321063000,31.2,8.9655,0,60.1,70.8,78.6,75.6
20160321064500,31.2,8.9655,0,60.1,70.8,78.6,75.6
20160321070000,31.2,8.9655,0,60.1,70.8,78.6,75.6
20160321071500,31.2,8.9655,0,60.1,70.7,78.6,75.6
20160321073000,31.2,8.9655,0,60.1,70.8,78.6,75.6
20160321074500,31.2,8.9655,0,60.1,70.8,78.6,75.6
20160321080000,31.2,8.9655,0,61.1,70.8,78.6,75.6
20160321081500,31.2,8.9655,0,61.1,70.8,78.6,75.6
20160321083000,0.0,0.0,0,61.1,70.8,78.6,75.6
20160321084500,0.0,0.0,0,61.1,70.8,78.6,75.6
20160321090000,0.0,0.0,0,61.1,70.8,78.6,75.6
20160321091500,0.0,0.0,0,61.9,70.8,78.6,75.6
20160321093000,0.0,0.0,0,61.9,70.8,78.6,75.6
20160321094500,0.0,0.0,0,61.9,70.8,78.6,75.6
20160321100000,0.0,0.0,0,61.9,70.8,78.6,75.6
20160321101500,0.0,0.0,0,61.9,70.8,78.6,75.6
20160321103000,0.0,0.0,0,61.9,70.9,78.6,75.6
20160321104500,0.0,0.0,0,61.9,70.9,78.6,75.6
20160321110000,0.0,0.0,0,61.9,70.9,78.6,75.6
20160321111500,0.0,0.0,0,62.8,70.9,78.6,75.6
20160321113000,0.0,0.0,0,62.8,71.0,78.6,75.6
20160321114500,0.0,0.0,0,62.8,71.0,78.6,75.6
20160321120000,0.0,0.0,0,62.8,71.0,78.6,75.6
20160321121500,0.0,0.0,0,63.6,71.0,78.6,75.6
20160321123000,0.0,0.0,0,63.6,71.1,78.6,75.6
20160321124500,0.0,0.0,0,63.6,71.2,78.6,75.6
20160321130000,0.0,0.0,0,63.6,71.2,78.6,75.6
20160321131500,0.0,0.0,0,64.4,71.3,78.6,75.6
20160321133000,0.0,0.0,0,64.4,71.3,78.6,75.6
20160321134500,0.0,0.0,0,64.4,71.3,78.6,75.6
20160321140000,0.0,0.0,0,64.4,71.3,78.6,75.6
20160321141500,0.0,0.0,0,64.4,71.3,78.6,75.6
20160321143000,0.0,0.0,0,65.3,71.4,78.6,75.6
20160321144500,0.0,0.0,0,65.3,71.4,78.6,75.6
20160321150000,0.0,0.0,0,65.3,71.4,78.6,75.6
20160321151500,0.0,0.0,0,65.3,71.4,78.6,75.6
20160321153000,0.0,0.0,0,65.3,71.4,78.6,75.6
20160321154500,0.0,0.0,0,65.3,71.5,78.6,75.6
20160321160000,0.0,0.0,0,65.3,71.6,78.6,75.6
20160321161500,0.0,0.0,0,66.2,71.6,78.6,75.6
20160321163000,0.0,0.0,0,66.2,71.7,78.6,75.6
20160321164500,0.0,0.0,0,66.2,71.8,78.6,75.6
20160321170000,0.0,0.0,0,66.2,71.8,78.6,75.6
20160321171500,334.2,96.0345,62,54.7,71.8,69.9,66.9
20160321173000,339.6,97.5862,63,55.5,71.6,69.7,66.7
20160321174500,339.6,97.5862,63,55.5,71.2,69.6,66.6
20160321180000,339.6,97.5862,63,55.5,70.9,69.6,66.6
20160321181500,339.6,97.5862,63,56.3,70.5,69.6,66.6
20160321183000,339.6,97.5862,63,56.3,70.2,69.7,66.7
20160321184500,328.2,94.3103,61,55.6,69.9,69.7,66.7
20160321190000,328.2,94.3103,61,55.6,69.6,69.6,66.6
20160321191500,313.2,90.0,59,55.6,69.3,69.6,66.6
20160321193000,301.2,86.5517,58,55.6,69.4,69.5,66.5
20160321194500,301.2,86.5517,58,54.8,69.4,69.5,66.5
20160321200000,301.2,86.5517,58,54.8,69.4,69.5,66.5
20160321201500,301.2,86.5517,58,54.8,69.1,69.5,66.5
20160321203000,288.0,82.7586,57,54.8,69.1,69.5,66.5
20160321204500,274.8,78.9655,55,54.8,69.1,69.5,66.5
20160321210000,268.2,77.069,54,53.9,69.1,69.5,66.5
20160321211500,257.4,73.9655,53,53.9,69.2,69.5,66.5
20160321213000,257.4,73.9655,53,53.9,69.2,69.5,66.5
20160321214500,253.2,72.7586,52,53.9,69.2,69.5,66.5
20160321220000,241.8,69.4828,50,53.9,69.2,69.5,66.5
20160321221500,237.6,68.2759,50,53.9,69.2,69.5,66.5
20160321223000,225.6,64.8276,49,53.9,69.2,69.5,66.5
20160321224500,225.6,64.8276,49,53.9,69.3,69.5,66.5
20160321230000,225.6,64.8276,49,53.1,69.3,69.5,66.5
20160321231500,225.6,64.8276,49,53.1,69.3,69.5,66.5
20160321233000,225.6,64.8276,49,53.1,69.3,69.5,66.5
20160321234500,225.6,64.8276,49,53.1,69.3,69.5,66.5
20160322000000,225.6,64.8276,49,53.1,69.3,69.5,66.5
20160322001500,225.6,64.8276,49,53.1,69.3,69.5,66.5
20160322003000,225.6,64.8276,49,53.1,69.2,69.5,66.5
20160322004500,225.6,64.8276,49,53.1,69.2,69.5,66.5
20160322010000,221.4,63.6207,48,53.1,69.2,69.5,66.5
20160322011500,212.4,61.0345,47,53.1,69.2,69.5,66.5
20160322013000,208.2,59.8276,46,53.1,69.2,69.5,66.5
20160322014500,178.2,51.2069,43,53.1,69.2,69.5,66.5
20160322020000,178.2,51.2069,43,53.1,69.2,69.5,66.5
20160322021500,178.2,51.2069,43,53.1,69.3,69.5,66.5
20160322023000,180.0,51.7241,43,53.1,69.3,69.5,66.5
20160322024500,180.0,51.7241,43,53.1,69.3,69.5,66.5
20160322030000,180.0,51.7241,43,53.1,69.3,69.5,66.5
20160322031500,180.0,51.7241,43,53.1,69.3,69.5,66.5
20160322033000,180.0,51.7241,43,53.1,69.3,69.5,66.5
20160322034500,180.0,51.7241,43,52.3,69.3,69.5,66.5
20160322040000,180.0,51.7241,43,52.3,69.2,69.5,66.5
20160322041500,175.2,50.3448,42,52.3,69.2,69.5,66.5
20160322043000,175.2,50.3448,42,52.3,69.2,69.5,66.5
20160322044500,170.4,48.9655,42,52.3,69.2,69.5,66.5
20160322050000,154.2,44.3103,40,52.3,69.2,69.5,66.5
20160322051500,154.2,44.3103,40,52.3,69.3,69.5,66.5
20160322053000,154.2,44.3103,40,52.3,69.3,69.5,66.5
20160322054500,156.0,44.8276,40,52.3,69.3,69.5,66.5
20160322060000,156.0,44.8276,40,52.3,69.4,69.5,66.5
20160322061500,156.0,44.8276,40,52.3,69.5,69.5,66.5
20160322063000,159.6,45.8621,40,53.1,69.5,69.5,66.5
20160322064500,159.6,45.8621,40,53.1,69.6,69.5,66.5
20160322070000,159.6,45.8621,40,53.1,69.6,69.5,66.5
20160322071500,159.6,45.8621,40,53.9,69.6,69.5,66.5
20160322073000,157.2,45.1724,40,53.9,69.5,69.5,66.5
20160322074500,154.8,44.4828,40,55.1,69.6,69.5,66.5
20160322080000,151.2,43.4483,40,55.1,69.6,69.5,66.5
20160322081500,151.2,43.4483,40,55.1,69.6,69.5,66.5
20160322083000,153.0,43.9655,40,56.7,69.6,69.5,66.5
20160322084500,150.0,43.1034,40,56.7,69.6,69.5,66.5
20160322090000,150.0,43.1034,40,56.7,69.7,69.5,66.5
20160322091500,153.0,43.9655,40,55.6,69.8,69.5,66.5
20160322093000,160.2,46.0345,42,55.6,69.8,69.5,66.5
20160322094500,166.8,47.931,42,56.3,69.8,69.5,66.5
20160322100000,172.2,49.4828,43,56.3,69.8,69.5,66.5
20160322101500,182.4,52.4138,44,57.1,69.8,69.5,66.5
20160322103000,180.0,51.7241,44,57.1,69.7,69.5,66.5
20160322104500,181.8,52.2414,44,57.1,69.7,69.5,66.5
20160322110000,181.8,52.2414,44,54.9,69.7,69.5,66.5
20160322111500,181.8,52.2414,44,55.9,69.6,69.5,66.5
20160322113000,179.4,51.5517,44,57.9,69.6,69.5,66.5
20160322114500,179.4,51.5517,44,55.6,69.6,69.5,66.5
20160322120000,177.0,50.8621,44,56.3,69.6,69.5,66.5
20160322121500,177.0,50.8621,44,57.9,69.6,69.5,66.5
20160322123000,178.8,51.3793,44,55.2,69.7,69.5,66.5
20160322124500,181.8,52.2414,45,57.5,69.7,69.5,66.5
20160322130000,192.6,55.3448,46,56.0,69.8,69.5,66.5
20160322131500,196.2,56.3793,46,57.1,69.8,69.5,66.5
20160322133000,210.0,60.3448,48,56.5,69.8,69.5,66.5
20160322134500,217.2,62.4138,49,57.1,69.8,69.5,66.5
20160322140000,229.8,66.0345,50,56.4,69.8,69.5,66.5
20160322141500,234.0,67.2414,51,57.7,69.8,69.5,66.5
20160322143000,237.6,68.2759,51,54.3,69.7,69.5,66.5
20160322144500,237.6,68.2759,51,58.6,69.7,69.5,66.5
20160322150000,246.0,70.6897,51,55.5,69.7,69.5,66.5
20160322151500,246.0,70.6897,51,58.3,69.7,69.5,66.5
20160322153000,246.0,70.6897,51,54.7,69.7,69.5,66.5
20160322154500,246.0,70.6897,51,58.3,69.6,69.5,66.5
20160322160000,246.0,70.6897,51,56.2,69.6,69.5,66.5
20160322161500,246.0,70.6897,51,56.2,69.6,69.5,66.5
20160322163000,246.0,70.6897,51,55.1,69.6,69.5,66.5
20160322164500,241.8,69.4828,51,57.9,69.6,69.5,66.5
20160322170000,246.0,70.6897,51,55.2,69.6,69.5,66.5
20160322171500,246.0,70.6897,51,55.9,69.6,69.5,66.5
20160322173000,246.0,70.6897,51,57.5,69.6,69.5,66.5
20160322174500,249.6,71.7241,51,57.5,69.6,69.5,66.5
20160322180000,249.6,71.7241,51,54.7,69.6,69.5,66.5
20160322181500,241.8,69.4828,51,54.7,69.6,69.5,66.5
20160322183000,241.8,69.4828,51,55.7,69.6,69.5,66.5
20160322184500,241.8,69.4828,51,56.7,69.6,69.5,66.5
20160322190000,237.6,68.2759,51,56.7,69.6,69.5,66.5
20160322191500,237.6,68.2759,51,57.5,69.6,69.5,66.5
20160322193000,241.8,69.4828,51,57.5,69.6,69.5,66.5
20160322194500,241.8,69.4828,51,56.8,69.6,69.5,66.5
20160322200000,241.8,69.4828,51,56.0,69.6,69.5,66.5
20160322201500,241.8,69.4828,51,56.0,69.6,69.5,66.5
20160322203000,241.8,69.4828,51,54.7,69.6,69.5,66.5
20160322204500,241.8,69.4828,51,54.7,69.6,69.5,66.5
20160322210000,241.8,69.4828,51,54.7,69.6,69.5,66.5
20160322211500,246.0,70.6897,51,54.7,69.6,69.5,66.5
20160322213000,246.0,70.6897,51,54.7,69.6,69.5,66.5
20160322214500,246.0,70.6897,51,54.7,69.6,69.5,66.5
20160322220000,246.0,70.6897,51,54.7,69.6,69.5,66.5
20160322221500,249.6,71.7241,51,55.6,69.6,69.5,66.5
20160322223000,249.6,71.7241,51,55.6,69.6,69.5,66.5
20160322224500,246.0,70.6897,51,55.6,69.6,69.5,66.5
20160322230000,249.6,71.7241,51,55.6,69.6,69.5,66.5
20160322231500,0.0,0.0,1,59.1,69.8,71.8,68.8
20160322233000,0.0,0.0,0,62.4,70.0,71.8,68.8
20160322234500,0.0,0.0,0,63.6,70.2,71.8,68.8
20160323000000,0.0,0.0,0,64.4,70.4,71.8,68.8
20160323001500,0.0,0.0,0,64.4,70.5,71.8,68.8
20160323003000,0.0,0.0,0,64.4,70.7,71.8,68.8
20160323004500,0.0,0.0,0,65.3,70.8,71.8,68.8
20160323010000,0.0,0.0,0,65.3,71.0,71.8,68.8
20160323011500,0.0,0.0,0,65.3,71.1,71.8,68.8
20160323013000,0.0,0.0,0,65.3,71.2,71.8,68.8
20160323014500,0.0,0.0,0,65.3,71.3,71.8,68.8
20160323020000,0.0,0.0,0,65.3,71.4,71.8,68.8
20160323021500,0.0,0.0,1,65.3,71.5,71.8,68.8
20160323023000,0.0,0.0,2,65.3,71.6,71.8,68.8
20160323024500,0.0,0.0,2,65.3,71.7,71.8,68.8
20160323030000,0.0,0.0,2,65.3,71.7,71.8,68.8
20160323031500,0.0,0.0,2,65.3,71.8,71.8,68.8
20160323033000,0.0,0.0,2,65.3,71.9,71.8,68.8
20160323034500,0.0,0.0,2,65.3,71.9,71.8,68.8
20160323040000,0.0,0.0,2,65.3,72.0,71.8,68.8
20160323041500,0.0,0.0,3,65.3,72.1,71.8,68.8
20160323043000,0.0,0.0,5,65.3,72.1,71.8,68.8
20160323044500,0.0,0.0,6,65.3,72.1,71.8,68.8
20160323050000,49.2,14.1379,27,61.6,72.2,71.8,68.8
20160323051500,63.0,18.1034,29,56.4,72.2,71.8,68.8
20160323053000,83.4,23.9655,32,56.4,72.2,71.8,68.8
20160323054500,103.2,29.6552,35,55.6,72.2,71.8,68.8
20160323060000,118.2,33.9655,36,55.6,72.2,71.8,68.8
20160323061500,120.0,34.4828,37,55.6,72.1,71.8,68.8
20160323063000,132.0,37.931,39,55.6,72.1,71.8,68.8
20160323064500,139.8,40.1724,40,55.6,72.0,71.8,68.8
20160323070000,145.8,41.8966,40,55.6,71.9,71.8,68.8
20160323071500,145.8,41.8966,40,55.6,71.8,71.8,68.8
20160323073000,144.0,41.3793,40,56.3,71.8,71.7,68.7
20160323074500,144.0,41.3793,40,56.3,71.7,71.7,68.7
20160323080000,141.0,40.5172,40,57.1,71.7,71.7,68.7
20160323081500,141.0,40.5172,40,56.0,71.7,71.6,68.6
20160323083000,141.0,40.5172,40,57.1,71.6,71.6,68.6
20160323084500,138.6,39.8276,40,57.1,71.6,71.5,68.5
20160323090000,138.6,39.8276,40,57.1,71.6,71.5,68.5
20160323091500,136.8,39.3103,40,57.1,71.6,71.5,68.5
20160323093000,138.6,39.8276,40,56.4,71.6,71.4,68.4
20160323094500,142.8,41.0345,40,56.4,71.6,71.4,68.4
20160323100000,142.8,41.0345,40,56.4,71.6,71.4,68.4
20160323101500,142.8,41.0345,40,56.4,71.5,71.4,68.4
20160323103000,145.2,41.7241,40,56.4,71.5,71.4,68.4
20160323104500,143.4,41.2069,40,56.4,71.6,71.4,68.4
20160323110000,143.4,41.2069,40,56.4,71.6,71.4,68.4
20160323111500,143.4,41.2069,40,56.4,71.6,71.4,68.4
20160323113000,139.8,40.1724,40,56.4,71.5,71.4,68.4
20160323114500,138.0,39.6552,40,57.2,71.6,71.4,68.4
20160323120000,142.8,41.0345,40,57.2,71.6,71.4,68.4
20160323121500,142.8,41.0345,40,57.2,71.6,71.4,68.4
20160323123000,142.8,41.0345,40,57.2,71.6,71.4,68.4
20160323124500,142.8,41.0345,40,56.4,71.6,71.4,68.4
20160323130000,139.8,40.1724,40,57.5,71.6,71.4,68.4
20160323131500,139.8,40.1724,40,56.7,71.6,71.4,68.4
20160323133000,139.8,40.1724,40,56.7,71.6,71.4,68.4
20160323134500,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323140000,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323141500,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323143000,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323144500,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323150000,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323151500,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323153000,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323154500,142.2,40.8621,40,56.7,71.6,71.4,68.4
20160323160000,142.2,40.8621,40,56.7,71.7,71.4,68.4
20160323161500,142.2,40.8621,40,56.7,71.7,71.4,68.4
20160323163000,151.2,43.4483,41,56.7,71.7,71.4,68.4
20160323164500,161.4,46.3793,42,56.7,71.7,71.4,68.4
20160323170000,166.8,47.931,43,56.7,71.7,71.4,68.4
20160323171500,178.2,51.2069,44,56.7,71.7,71.4,68.4
20160323173000,181.2,52.069,44,56.7,71.7,71.4,68.4
20160323174500,190.8,54.8276,45,56.7,71.6,71.4,68.4
20160323180000,190.8,54.8276,45,56.7,71.6,71.4,68.4
20160323181500,190.8,54.8276,45,56.7,71.6,71.4,68.4
20160323183000,190.8,54.8276,45,56.1,71.6,71.4,68.4
20160323184500,190.8,54.8276,45,56.1,71.5,71.4,68.4
20160323190000,190.8,54.8276,45,56.1,71.5,71.4,68.4
20160323191500,190.8,54.8276,45,56.1,71.4,71.4,68.4
20160323193000,193.8,55.6897,45,56.1,71.4,71.4,68.4
20160323194500,191.4,55.0,45,56.1,71.4,71.4,68.4
20160323200000,191.4,55.0,45,56.1,71.4,71.4,68.4
20160323201500,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323203000,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323204500,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323210000,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323211500,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323213000,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323214500,191.4,55.0,45,56.1,71.3,71.4,68.4
20160323220000,191.4,55.0,45,56.1,71.2,71.4,68.4
20160323221500,191.4,55.0,45,56.1,71.2,71.4,68.4
20160323223000,191.4,55.0,45,56.1,71.2,71.4,68.4
20160323224500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160323230000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160323231500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160323233000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160323234500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324000000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324001500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324003000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324004500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324010000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324011500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324013000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324014500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324020000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324021500,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324023000,189.0,54.3103,45,56.1,71.2,71.4,68.4
20160324024500,189.0,54.3103,45,56.1,71.1,71.4,68.4
20160324030000,181.8,52.2414,44,56.1,71.1,71.4,68.4
20160324031500,181.8,52.2414,44,56.1,71.1,71.4,68.4
20160324033000,161.4,46.3793,42,56.1,71.1,71.4,68.4
20160324034500,161.4,46.3793,42,56.1,71.1,71.4,68.4
20160324040000,161.4,46.3793,42,56.1,71.1,71.4,68.4
20160324041500,161.4,46.3793,41,56.1,71.1,71.4,68.4
20160324043000,159.6,45.8621,41,56.1,71.1,71.4,68.4
20160324044500,150.6,43.2759,40,56.1,71.1,71.4,68.4
20160324050000,142.2,40.8621,39,56.1,71.0,71.4,68.4
20160324051500,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324053000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324054500,140.4,40.3448,39,56.1,71.2,71.4,68.4
20160324060000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324061500,140.4,40.3448,39,56.1,71.2,71.4,68.4
20160324063000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324064500,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324070000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324071500,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324073000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324074500,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324080000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324081500,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324083000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324084500,142.2,40.8621,39,56.1,71.2,71.4,68.4
