PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160324090000,142.2,40.8621,39,56.1,71.2,71.4,68.4
20160324091500,142.2,40.8621,39,56.7,71.2,71.4,68.4
20160324093000,142.2,40.8621,39,56.0,71.2,71.4,68.4
20160324094500,142.2,40.8621,39,56.0,71.2,71.4,68.4
20160324100000,144.0,41.3793,39,56.8,71.2,71.4,68.4
20160324101500,144.0,41.3793,39,56.8,71.2,71.4,68.4
20160324103000,142.2,40.8621,39,56.8,71.3,71.4,68.4
20160324104500,142.2,40.8621,39,56.8,71.3,71.4,68.4
20160324110000,142.2,40.8621,39,56.0,71.3,71.4,68.4
20160324111500,138.6,39.8276,39,56.0,71.3,71.4,68.4
20160324113000,138.6,39.8276,39,56.0,71.3,71.4,68.4
20160324114500,136.8,39.3103,39,56.0,71.3,71.4,68.4
20160324120000,136.8,39.3103,39,56.0,71.3,71.4,68.4
20160324121500,136.8,39.3103,39,56.0,71.3,71.4,68.4
20160324123000,136.8,39.3103,39,56.0,71.3,71.4,68.4
20160324124500,136.8,39.3103,39,56.0,71.3,71.4,68.4
20160324130000,136.8,39.3103,39,56.0,71.3,71.4,68.4
20160324131500,142.8,41.0345,39,57.2,71.4,71.4,68.4
20160324133000,142.8,41.0345,39,56.4,71.4,71.4,68.4
20160324134500,142.8,41.0345,39,56.4,71.4,71.4,68.4
20160324140000,142.8,41.0345,39,57.6,71.4,71.4,68.4
20160324141500,139.8,40.1724,39,57.6,71.4,71.4,68.4
20160324143000,139.8,40.1724,39,57.6,71.4,71.4,68.4
20160324144500,139.8,40.1724,39,57.6,71.4,71.4,68.4
20160324150000,139.8,40.1724,39,56.8,71.4,71.4,68.4
20160324151500,139.8,40.1724,39,56.8,71.5,71.4,68.4
20160324153000,139.8,40.1724,39,56.8,71.5,71.4,68.4
20160324154500,139.8,40.1724,39,56.8,71.5,71.4,68.4
20160324160000,139.8,40.1724,39,56.8,71.5,71.4,68.4
20160324161500,139.8,40.1724,39,56.8,71.5,71.4,68.4
20160324163000,139.8,40.1724,39,56.8,71.6,71.4,68.4
20160324164500,139.8,40.1724,39,56.8,71.6,71.4,68.4
20160324170000,138.0,39.6552,39,56.8,71.6,71.4,68.4
20160324171500,138.0,39.6552,39,56.8,71.6,71.4,68.4
20160324173000,138.0,39.6552,39,56.8,71.6,71.4,68.4
20160324174500,142.8,41.0345,39,56.8,71.6,71.4,68.4
20160324180000,142.8,41.0345,39,56.8,71.6,71.4,68.4
20160324181500,141.0,40.5172,39,56.8,71.6,71.4,68.4
20160324183000,141.0,40.5172,39,56.0,71.6,71.4,68.4
20160324184500,138.6,39.8276,39,56.0,71.6,71.4,68.4
20160324190000,138.6,39.8276,39,55.2,71.6,71.4,68.4
20160324191500,141.0,40.5172,39,55.2,71.6,71.4,68.4
20160324193000,141.0,40.5172,39,55.2,71.5,71.4,68.4
20160324194500,144.0,41.3793,39,55.2,71.5,71.4,68.4
20160324200000,142.2,40.8621,39,55.2,71.4,71.4,68.4
20160324201500,142.2,40.8621,39,54.6,71.4,71.4,68.4
20160324203000,142.2,40.8621,39,54.6,71.4,71.4,68.4
20160324204500,142.2,40.8621,39,53.9,71.4,71.4,68.4
20160324210000,142.2,40.8621,39,53.9,71.3,71.4,68.4
20160324211500,142.2,40.8621,39,53.9,71.3,71.4,68.4
20160324213000,142.2,40.8621,39,53.1,71.3,71.4,68.4
20160324214500,142.2,40.8621,39,53.1,71.2,71.4,68.4
20160324220000,144.0,41.3793,39,53.1,71.2,71.4,68.4
20160324221500,144.0,41.3793,39,53.1,71.2,71.4,68.4
20160324223000,144.0,41.3793,39,53.1,71.1,71.4,68.4
20160324224500,127.2,36.5517,37,53.1,71.0,71.4,68.4
20160324230000,118.8,34.1379,36,52.3,71.0,71.4,68.4
20160324231500,105.6,30.3448,34,52.3,71.0,71.4,68.4
20160324233000,92.4,26.5517,32,52.3,71.0,71.4,68.4
20160324234500,75.6,21.7241,30,52.3,71.0,71.4,68.4
20160325000000,0.0,0.0,9,52.3,71.0,71.4,68.4
20160325001500,0.0,0.0,8,58.3,71.1,71.4,68.4
20160325003000,0.0,0.0,9,60.7,71.2,71.4,68.4
20160325004500,0.0,0.0,9,61.5,71.2,71.4,68.4
20160325010000,0.0,0.0,9,62.3,71.3,71.4,68.4
20160325011500,0.0,0.0,9,62.3,71.4,71.4,68.4
20160325013000,0.0,0.0,9,62.3,71.4,71.4,68.4
20160325014500,0.0,0.0,9,62.3,71.5,71.4,68.4
20160325020000,0.0,0.0,9,62.3,71.6,71.4,68.4
20160325021500,0.0,0.0,9,62.3,71.6,71.4,68.4
20160325023000,0.0,0.0,9,62.3,71.6,71.4,68.4
20160325024500,51.6,14.8276,26,53.9,71.7,71.4,68.4
20160325030000,64.8,18.6207,29,52.1,71.7,71.4,68.4
20160325031500,67.8,19.4828,29,52.1,71.6,71.4,68.4
20160325033000,67.8,19.4828,29,52.1,71.6,71.4,68.4
20160325034500,66.6,19.1379,29,51.5,71.6,71.4,68.4
20160325040000,66.6,19.1379,29,51.5,71.5,71.4,68.4
20160325041500,66.6,19.1379,29,51.5,71.5,71.4,68.4
20160325043000,67.8,19.4828,29,51.5,71.4,71.4,68.4
20160325044500,66.6,19.1379,29,51.5,71.4,71.4,68.4
20160325050000,66.6,19.1379,29,51.5,71.4,71.4,68.4
20160325051500,67.8,19.4828,29,51.5,71.4,71.4,68.4
20160325053000,67.8,19.4828,29,50.9,71.3,71.4,68.4
20160325054500,67.8,19.4828,29,50.9,71.3,71.4,68.4
20160325060000,66.6,19.1379,29,50.9,71.3,71.4,68.4
20160325061500,66.6,19.1379,29,50.9,71.3,71.4,68.4
20160325063000,67.8,19.4828,29,50.9,71.2,71.4,68.4
20160325064500,66.6,19.1379,29,50.9,71.2,71.4,68.4
20160325070000,64.8,18.6207,29,53.1,71.2,71.4,68.4
20160325071500,64.8,18.6207,29,55.1,71.2,71.4,68.4
20160325073000,64.8,18.6207,29,55.1,71.2,71.4,68.4
20160325074500,64.8,18.6207,29,55.9,71.2,71.4,68.4
20160325080000,63.0,18.1034,29,55.9,71.2,71.4,68.4
20160325081500,63.0,18.1034,29,55.9,71.2,71.4,68.4
20160325083000,63.0,18.1034,29,55.9,71.2,71.4,68.4
20160325084500,61.2,17.5862,29,56.7,71.2,71.4,68.4
20160325090000,61.2,17.5862,29,56.7,71.2,71.4,68.4
20160325091500,63.0,18.1034,29,56.7,71.2,71.4,68.4
20160325093000,63.0,18.1034,29,56.7,71.2,71.4,68.4
20160325094500,61.2,17.5862,29,56.7,71.2,71.4,68.4
20160325100000,61.2,17.5862,29,56.7,71.2,71.4,68.4
20160325101500,64.8,18.6207,30,56.7,71.2,71.4,68.4
20160325103000,64.8,18.6207,30,56.7,71.2,71.4,68.4
20160325104500,64.8,18.6207,30,56.7,71.2,71.4,68.4
20160325110000,64.8,18.6207,30,56.7,71.2,71.4,68.4
20160325111500,64.8,18.6207,30,56.7,71.3,71.4,68.4
20160325113000,64.8,18.6207,30,56.7,71.3,71.4,68.4
20160325114500,63.0,18.1034,30,56.7,71.3,71.4,68.4
20160325120000,63.0,18.1034,30,56.7,71.3,71.4,68.4
20160325121500,61.2,17.5862,30,56.7,71.3,71.4,68.4
20160325123000,63.0,18.1034,30,56.7,71.3,71.4,68.4
20160325124500,63.0,18.1034,30,57.9,71.3,71.4,68.4
20160325130000,63.0,18.1034,30,57.1,71.4,71.4,68.4
20160325131500,63.0,18.1034,30,57.1,71.4,71.4,68.4
20160325133000,63.0,18.1034,30,57.1,71.4,71.4,68.4
20160325134500,66.6,19.1379,31,58.4,71.4,71.4,68.4
20160325140000,64.8,18.6207,31,57.5,71.5,71.4,68.4
20160325141500,66.6,19.1379,31,56.8,71.5,71.4,68.4
20160325143000,64.8,18.6207,31,57.6,71.6,71.4,68.4
20160325144500,64.8,18.6207,31,57.6,71.6,71.4,68.4
20160325150000,64.8,18.6207,31,57.6,71.6,71.4,68.4
20160325151500,75.6,21.7241,32,58.3,71.7,71.4,68.4
20160325153000,83.4,23.9655,33,57.5,71.7,71.4,68.4
20160325154500,99.0,28.4483,35,56.9,71.8,71.4,68.4
20160325160000,117.0,33.6207,38,57.6,71.8,71.4,68.4
20160325161500,132.0,37.931,39,57.6,71.8,71.4,68.4
20160325163000,147.0,42.2414,41,57.6,71.8,71.4,68.4
20160325164500,160.8,46.2069,43,57.6,71.8,71.4,68.4
20160325170000,176.4,50.6897,44,56.8,71.8,71.4,68.4
20160325171500,176.4,50.6897,44,56.8,71.7,71.4,68.4
20160325173000,186.6,53.6207,45,56.8,71.7,71.4,68.4
20160325174500,192.0,55.1724,46,55.7,71.6,71.4,68.4
20160325180000,192.0,55.1724,46,56.8,71.6,71.4,68.4
20160325181500,192.0,55.1724,46,55.6,71.6,71.4,68.4
20160325183000,192.0,55.1724,46,56.5,71.5,71.4,68.4
20160325184500,192.0,55.1724,46,55.2,71.4,71.4,68.4
20160325190000,189.6,54.4828,46,56.3,71.4,71.4,68.4
20160325191500,189.6,54.4828,46,55.2,71.4,71.4,68.4
20160325193000,189.6,54.4828,46,55.2,71.4,71.4,68.4
20160325194500,189.6,54.4828,46,55.2,71.3,71.4,68.4
20160325200000,189.6,54.4828,46,55.2,71.4,71.4,68.4
20160325201500,189.6,54.4828,46,55.2,71.6,71.4,68.4
20160325203000,186.6,53.6207,46,55.9,71.6,71.4,68.4
20160325204500,196.2,56.3793,47,55.2,71.7,71.4,68.4
20160325210000,217.2,62.4138,49,55.9,71.8,71.4,68.4
20160325211500,241.8,69.4828,52,55.9,71.9,71.4,68.4
20160325213000,264.6,76.0345,54,55.9,71.9,71.4,68.4
20160325214500,260.4,74.8276,54,55.2,71.7,71.4,68.4
20160325220000,260.4,74.8276,54,55.2,71.6,71.4,68.4
20160325221500,271.8,78.1034,54,55.2,71.6,71.4,68.4
20160325223000,268.2,77.069,54,55.2,71.6,71.4,68.4
20160325224500,268.2,77.069,54,55.2,71.6,71.4,68.4
20160325230000,268.2,77.069,54,55.2,71.6,71.4,68.4
20160325231500,268.2,77.069,54,55.2,71.5,71.4,68.4
20160325233000,268.2,77.069,54,55.2,71.4,71.4,68.4
20160325234500,268.2,77.069,54,55.2,71.4,71.4,68.4
20160326000000,271.8,78.1034,54,55.2,71.4,71.4,68.4
20160326001500,0.0,0.0,3,59.9,71.7,71.3,68.3
20160326003000,55.8,16.0345,29,59.0,72.0,71.3,68.3
20160326004500,117.0,33.6207,37,54.7,72.2,71.3,68.3
20160326010000,165.0,47.4138,43,53.9,72.2,71.3,68.3
20160326011500,221.4,63.6207,49,53.9,72.2,71.3,68.3
20160326013000,253.2,72.7586,53,53.9,72.0,71.3,68.3
20160326014500,264.6,76.0345,54,54.7,71.8,71.3,68.3
20160326020000,274.8,78.9655,55,53.9,71.7,71.3,68.3
20160326021500,274.8,78.9655,55,54.7,71.5,71.3,68.3
20160326023000,271.8,78.1034,55,53.9,71.5,71.3,68.3
20160326024500,274.8,78.9655,55,53.9,71.3,71.3,68.3
20160326030000,274.8,78.9655,55,53.9,71.3,71.3,68.3
20160326031500,274.8,78.9655,55,53.9,71.3,71.3,68.3
20160326033000,271.8,78.1034,55,53.9,71.1,71.3,68.3
20160326034500,260.4,74.8276,53,53.9,70.9,71.3,68.3
20160326040000,249.6,71.7241,52,54.7,70.9,71.3,68.3
20160326041500,221.4,63.6207,49,54.7,70.9,71.3,68.3
20160326043000,212.4,61.0345,48,54.7,70.9,71.3,68.3
20160326044500,190.2,54.6552,45,53.9,70.8,71.3,68.3
20160326050000,185.4,53.2759,45,53.9,70.9,71.3,68.3
20160326051500,176.4,50.6897,44,53.9,70.9,71.3,68.3
20160326053000,162.6,46.7241,41,54.9,70.9,71.3,68.3
20160326054500,148.8,42.7586,40,54.3,70.9,71.3,68.3
20160326060000,140.4,40.3448,39,55.1,70.9,71.3,68.3
20160326061500,125.4,36.0345,36,55.1,70.9,71.3,68.3
20160326063000,121.8,35.0,36,55.1,71.0,71.3,68.3
20160326064500,118.2,33.9655,36,55.1,71.0,71.3,68.3
20160326070000,109.2,31.3793,35,55.1,71.0,71.3,68.3
20160326071500,108.0,31.0345,35,55.1,71.0,71.3,68.3
20160326073000,108.0,31.0345,35,55.8,71.1,71.3,68.3
20160326074500,108.0,31.0345,35,55.8,71.1,71.3,68.3
20160326080000,108.0,31.0345,35,55.8,71.2,71.3,68.3
20160326081500,108.0,31.0345,35,55.8,71.3,71.3,68.3
20160326083000,106.2,30.5172,35,55.8,71.3,71.3,68.3
20160326084500,107.4,30.8621,35,55.8,71.4,71.3,68.3
20160326090000,107.4,30.8621,35,55.8,71.4,71.3,68.3
20160326091500,107.4,30.8621,35,55.8,71.3,71.3,68.3
20160326093000,107.4,30.8621,35,55.8,71.3,71.3,68.3
20160326094500,107.4,30.8621,35,55.8,71.3,71.3,68.3
20160326100000,107.4,30.8621,35,56.7,71.3,71.3,68.3
20160326101500,106.2,30.5172,35,56.7,71.3,71.3,68.3
20160326103000,106.2,30.5172,35,56.7,71.3,71.3,68.3
20160326104500,107.4,30.8621,35,56.7,71.3,71.3,68.3
20160326110000,107.4,30.8621,35,56.7,71.3,71.3,68.3
20160326111500,106.2,30.5172,35,56.7,71.3,71.3,68.3
20160326113000,106.2,30.5172,35,56.7,71.4,71.3,68.3
20160326114500,106.2,30.5172,35,56.7,71.4,71.3,68.3
20160326120000,104.4,30.0,35,57.9,71.4,71.3,68.3
20160326121500,106.2,30.5172,35,56.7,71.4,71.3,68.3
20160326123000,104.4,30.0,35,57.5,71.4,71.3,68.3
20160326124500,105.6,30.3448,35,56.7,71.5,71.3,68.3
20160326130000,104.4,30.0,35,56.7,71.6,71.3,68.3
20160326131500,109.8,31.5517,36,56.7,71.6,71.3,68.3
20160326133000,123.0,35.3448,38,57.9,71.6,71.3,68.3
20160326134500,127.2,36.5517,39,56.8,71.6,71.3,68.3
20160326140000,132.6,38.1035,40,56.8,71.6,71.3,68.3
20160326141500,145.2,41.7241,41,56.8,71.6,71.3,68.3
20160326143000,156.0,44.8276,42,56.8,71.6,71.3,68.3
20160326144500,157.8,45.3448,43,57.5,71.6,71.3,68.3
20160326150000,167.4,48.1034,44,56.0,71.6,71.3,68.3
20160326151500,177.6,51.0345,45,56.8,71.6,71.3,68.3
20160326153000,188.4,54.1379,46,56.8,71.6,71.3,68.3
20160326154500,190.8,54.8276,46,57.5,71.5,71.3,68.3
20160326160000,190.8,54.8276,46,56.4,71.4,71.3,68.3
20160326161500,190.8,54.8276,46,56.4,71.4,71.3,68.3
20160326163000,190.8,54.8276,46,56.4,71.4,71.3,68.3
20160326164500,188.4,54.1379,46,57.1,71.3,71.3,68.3
20160326170000,192.6,55.3448,46,57.1,71.3,71.3,68.3
20160326171500,188.4,54.1379,46,57.1,71.3,71.3,68.3
20160326173000,188.4,54.1379,46,57.1,71.3,71.3,68.3
20160326174500,188.4,54.1379,46,57.1,71.3,71.3,68.3
20160326180000,188.4,54.1379,46,57.1,71.3,71.3,68.3
20160326181500,188.4,54.1379,46,57.1,71.3,71.2,68.2
20160326183000,188.4,54.1379,46,57.1,71.3,71.3,68.3
20160326184500,188.4,54.1379,46,57.1,71.3,71.2,68.2
20160326190000,186.0,53.4483,46,57.1,71.3,71.2,68.2
20160326191500,186.0,53.4483,46,55.9,71.2,71.1,68.1
20160326193000,186.0,53.4483,46,55.9,71.2,71.1,68.1
20160326194500,190.2,54.6552,46,55.9,71.2,71.0,68.0
20160326200000,187.2,53.7931,46,55.9,71.2,71.0,68.0
20160326201500,187.2,53.7931,46,55.9,71.2,71.0,68.0
20160326203000,187.2,53.7931,46,55.9,71.2,71.0,68.0
20160326204500,187.2,53.7931,46,55.9,71.2,71.0,68.0
20160326210000,187.2,53.7931,46,55.9,71.2,70.9,67.9
20160326211500,187.2,53.7931,46,55.9,71.2,71.0,68.0
20160326213000,187.2,53.7931,46,55.9,71.2,70.9,67.9
20160326214500,187.2,53.7931,46,55.9,71.2,70.9,67.9
20160326220000,187.2,53.7931,46,55.9,71.1,70.9,67.9
20160326221500,187.2,53.7931,46,55.9,71.1,70.9,67.9
20160326223000,187.2,53.7931,46,55.9,71.1,70.9,67.9
20160326224500,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160326230000,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160326231500,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160326233000,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160326234500,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327000000,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327001500,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327003000,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327004500,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327010000,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327011500,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327013000,187.2,53.7931,46,55.9,71.0,70.9,67.9
20160327014500,187.2,53.7931,46,55.9,70.9,70.9,67.9
20160327020000,191.4,55.0,46,55.9,70.9,70.9,67.9
20160327021500,191.4,55.0,46,55.9,70.9,70.9,67.9
20160327023000,191.4,55.0,46,55.9,70.9,70.9,67.9
20160327024500,191.4,55.0,46,55.9,70.9,70.9,67.9
20160327030000,191.4,55.0,46,55.9,70.9,70.9,67.9
20160327031500,191.4,55.0,46,55.9,70.8,70.9,67.9
20160327033000,191.4,55.0,46,55.9,70.8,70.9,67.9
20160327034500,191.4,55.0,46,55.9,70.8,70.9,67.9
20160327040000,191.4,55.0,46,55.9,70.8,70.9,67.9
20160327041500,188.4,54.1379,46,55.9,70.8,70.9,67.9
20160327043000,188.4,54.1379,46,55.9,70.8,70.9,67.9
20160327044500,188.4,54.1379,46,55.9,70.8,70.9,67.9
20160327050000,188.4,54.1379,46,55.9,70.8,70.9,67.9
20160327051500,188.4,54.1379,46,55.9,70.8,70.9,67.9
20160327053000,188.4,54.1379,46,55.9,70.7,70.9,67.9
20160327054500,188.4,54.1379,46,55.9,70.7,70.9,67.9
20160327060000,188.4,54.1379,46,55.9,70.7,70.9,67.9
20160327061500,191.4,55.0,46,55.9,70.7,70.9,67.9
20160327063000,194.4,55.8621,46,55.9,70.7,70.9,67.9
20160327064500,194.4,55.8621,45,55.9,70.7,70.9,67.9
20160327070000,192.0,55.1724,45,55.9,70.7,70.9,67.9
20160327071500,192.0,55.1724,45,55.9,70.7,70.9,67.9
20160327073000,192.0,55.1724,45,55.9,70.7,70.9,67.9
20160327074500,192.0,55.1724,45,56.7,70.7,70.9,67.9
20160327080000,192.0,55.1724,45,55.9,70.7,70.9,67.9
20160327081500,192.0,55.1724,45,55.9,70.7,70.9,67.9
20160327083000,192.0,55.1724,45,56.7,70.7,70.9,67.9
20160327084500,192.0,55.1724,45,55.6,70.7,70.9,67.9
20160327090000,192.0,55.1724,45,55.6,70.7,70.9,67.9
20160327091500,189.0,54.3103,45,55.6,70.7,70.9,67.9
20160327093000,189.0,54.3103,45,56.3,70.7,70.9,67.9
20160327094500,184.8,53.1034,45,56.3,70.7,70.9,67.9
20160327100000,184.8,53.1034,45,57.1,70.6,70.9,67.9
20160327101500,184.8,53.1034,45,55.9,70.6,70.9,67.9
20160327103000,184.8,53.1034,45,56.7,70.6,70.9,67.9
20160327104500,179.4,51.5517,44,56.7,70.6,70.9,67.9
20160327110000,172.8,49.6552,44,55.6,70.6,70.9,67.9
20160327111500,168.6,48.4483,43,56.4,70.6,70.9,67.9
20160327113000,168.6,48.4483,43,56.4,70.6,70.9,67.9
20160327114500,168.6,48.4483,43,56.4,70.6,70.9,67.9
20160327120000,173.4,49.8276,43,56.4,70.7,70.9,67.9
20160327121500,173.4,49.8276,43,56.4,70.7,70.9,67.9
20160327123000,170.4,48.9655,43,56.4,70.7,70.9,67.9
20160327124500,170.4,48.9655,43,56.4,70.8,70.9,67.9
20160327130000,170.4,48.9655,43,56.4,70.8,70.9,67.9
20160327131500,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327133000,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327134500,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327140000,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327141500,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327143000,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327144500,172.2,49.4828,43,56.4,70.8,70.9,67.9
20160327150000,169.2,48.6207,43,56.4,70.8,70.9,67.9
20160327151500,166.8,47.931,43,56.4,70.8,70.9,67.9
20160327153000,169.2,48.6207,43,56.4,70.8,70.9,67.9
20160327154500,169.2,48.6207,43,56.4,70.8,70.9,67.9
20160327160000,169.2,48.6207,43,56.4,70.8,70.9,67.9
20160327161500,169.2,48.6207,43,55.6,70.8,70.9,67.9
20160327163000,169.2,48.6207,43,55.6,70.8,70.9,67.9
20160327164500,167.4,48.1034,43,56.2,70.8,70.9,67.9
20160327170000,172.2,49.4828,43,56.2,70.8,70.9,67.9
20160327171500,172.2,49.4828,43,56.2,70.8,70.9,67.9
20160327173000,172.2,49.4828,43,56.2,70.7,70.9,67.9
20160327174500,172.2,49.4828,43,56.2,70.8,70.9,67.9
20160327180000,172.2,49.4828,43,56.2,70.7,70.9,67.9
20160327181500,172.2,49.4828,43,56.2,70.7,70.9,67.9
20160327183000,172.2,49.4828,43,55.6,70.7,70.9,67.9
20160327184500,172.2,49.4828,43,55.6,70.7,70.9,67.9
20160327190000,172.2,49.4828,43,56.3,70.7,70.9,67.9
20160327191500,172.2,49.4828,43,55.3,70.7,70.9,67.9
20160327193000,172.2,49.4828,43,55.3,70.7,70.9,67.9
20160327194500,172.2,49.4828,43,56.3,70.7,70.9,67.9
20160327200000,169.8,48.7931,43,56.3,70.7,70.9,67.9
20160327201500,169.8,48.7931,43,56.3,70.7,70.9,67.9
20160327203000,169.8,48.7931,43,56.3,70.7,70.9,67.9
20160327204500,169.8,48.7931,43,56.9,70.7,70.9,67.9
20160327210000,169.8,48.7931,43,55.2,70.7,70.9,67.9
20160327211500,169.8,48.7931,43,55.2,70.7,70.9,67.9
20160327213000,169.8,48.7931,43,55.2,70.6,70.9,67.9
20160327214500,169.8,48.7931,43,55.9,70.7,70.9,67.9
20160327220000,169.8,48.7931,43,55.9,70.6,70.9,67.9
20160327221500,162.6,46.7241,42,55.9,70.6,70.9,67.9
20160327223000,162.6,46.7241,41,55.9,70.6,70.9,67.9
20160327224500,158.4,45.5172,41,55.9,70.6,70.9,67.9
20160327230000,151.2,43.4483,40,55.9,70.6,70.9,67.9
20160327231500,148.2,42.5862,39,55.9,70.6,70.9,67.9
20160327233000,145.8,41.8966,39,55.9,70.7,70.9,67.9
20160327234500,145.8,41.8966,39,55.9,70.7,70.9,67.9
20160328000000,145.8,41.8966,39,55.9,70.6,70.9,67.9
20160328001500,147.6,42.4138,39,55.9,70.7,70.9,67.9
20160328003000,147.6,42.4138,39,55.9,70.7,70.9,67.9
20160328004500,145.2,41.7241,39,56.7,70.7,70.9,67.9
20160328010000,145.2,41.7241,39,56.7,70.7,70.9,67.9
20160328011500,147.0,42.2414,39,56.7,70.8,70.9,67.9
20160328013000,147.0,42.2414,39,56.0,70.9,70.9,67.9
20160328014500,147.0,42.2414,39,55.4,71.0,70.9,67.9
20160328020000,145.2,41.7241,39,55.4,71.1,70.9,67.9
20160328021500,147.0,42.2414,40,56.7,71.2,70.9,67.9
20160328023000,164.4,47.2414,43,55.9,71.3,70.9,67.9
20160328024500,187.8,53.9655,45,55.9,71.4,70.9,67.9
20160328030000,225.6,64.8276,50,55.9,71.5,70.9,67.9
20160328031500,241.8,69.4828,52,55.9,71.4,70.9,67.9
20160328033000,241.8,69.4828,52,56.6,71.3,70.9,67.9
20160328034500,246.0,70.6897,52,55.6,71.1,70.9,67.9
20160328040000,249.6,71.7241,52,56.3,71.0,70.9,67.9
20160328041500,249.6,71.7241,52,56.3,70.9,70.9,67.9
20160328043000,253.2,72.7586,52,54.6,70.8,70.9,67.9
20160328044500,253.2,72.7586,52,55.2,70.7,70.9,67.9
20160328050000,221.4,63.6207,49,55.9,70.5,70.9,67.9
20160328051500,221.4,63.6207,49,55.9,70.6,70.9,67.9
20160328053000,217.2,62.4138,48,55.9,70.5,70.9,67.9
20160328054500,208.2,59.8276,48,55.9,70.5,70.9,67.9
20160328060000,187.8,53.9655,45,55.9,70.5,70.9,67.9
20160328061500,183.6,52.7586,45,55.9,70.6,70.9,67.9
20160328063000,183.6,52.7586,45,55.9,70.6,70.9,67.9
20160328064500,183.6,52.7586,45,55.9,70.6,70.9,67.9
20160328070000,173.4,49.8276,44,55.9,70.6,70.9,67.9
20160328071500,175.8,50.5172,44,55.9,70.6,70.9,67.9
20160328073000,171.0,49.1379,43,55.9,70.6,70.9,67.9
20160328074500,165.6,47.5862,42,55.9,70.6,70.9,67.9
20160328080000,165.6,47.5862,42,55.9,70.6,70.9,67.9
20160328081500,159.6,45.8621,41,55.9,70.6,70.9,67.9
20160328083000,151.2,43.4483,40,55.9,70.6,70.9,67.9
20160328084500,143.4,41.2069,39,55.9,70.7,70.9,67.9
20160328090000,143.4,41.2069,39,56.7,70.7,70.9,67.9
20160328091500,143.4,41.2069,39,56.7,70.7,70.9,67.9
20160328093000,143.4,41.2069,39,56.7,70.7,70.9,67.9
20160328094500,145.2,41.7241,39,56.7,70.8,70.9,67.9
20160328100000,143.4,41.2069,39,56.7,70.8,70.9,67.9
20160328101500,143.4,41.2069,39,56.7,70.8,70.9,67.9
20160328103000,143.4,41.2069,39,56.7,70.8,70.9,67.9
20160328104500,139.8,40.1724,39,56.7,70.8,70.9,67.9
20160328110000,139.8,40.1724,39,56.7,70.8,70.9,67.9
20160328111500,139.8,40.1724,39,56.7,70.9,70.9,67.9
20160328113000,139.8,40.1724,39,56.7,71.0,70.9,67.9
20160328114500,142.2,40.8621,40,56.7,71.2,70.9,67.9
20160328120000,160.2,46.0345,42,56.7,71.3,70.9,67.9
20160328121500,191.4,55.0,46,56.7,71.4,70.9,67.9
20160328123000,229.8,66.0345,51,56.7,71.5,70.9,67.9
20160328124500,260.4,74.8276,54,56.7,71.6,70.9,67.9
20160328130000,295.2,84.8276,58,56.7,71.5,70.9,67.9
20160328131500,304.2,87.4138,59,56.7,71.4,70.9,67.9
20160328133000,307.8,88.4483,59,56.7,71.2,70.9,67.9
20160328134500,307.8,88.4483,59,56.7,71.0,70.9,67.9
20160328140000,307.8,88.4483,59,56.7,70.9,70.9,67.9
20160328141500,304.2,87.4138,58,56.7,70.7,70.9,67.9
20160328143000,291.6,83.7931,57,56.7,70.7,70.9,67.9
20160328144500,278.4,80.0,55,56.7,70.5,70.9,67.9
20160328150000,274.8,78.9655,55,56.7,70.4,70.9,67.9
20160328151500,264.6,76.0345,54,56.7,70.5,70.9,67.9
20160328153000,249.6,71.7241,52,56.7,70.5,70.9,67.9
20160328154500,225.6,64.8276,50,56.7,70.5,70.9,67.9
20160328160000,225.6,64.8276,50,56.7,70.5,70.9,67.9
20160328161500,221.4,63.6207,49,56.7,70.5,70.9,67.9
20160328163000,203.4,58.4483,47,56.7,70.5,70.9,67.9
20160328164500,188.4,54.1379,45,56.7,70.5,70.9,67.9
20160328170000,188.4,54.1379,45,56.7,70.6,70.9,67.9
20160328171500,347.4,99.8276,63,55.9,69.9,68.0,64.8
20160328173000,347.4,99.8276,63,56.7,69.6,68.0,64.8
20160328174500,347.4,99.8276,63,56.0,69.2,68.0,64.8
20160328180000,347.4,99.8276,63,56.7,68.9,68.0,64.8
20160328181500,347.4,99.8276,63,55.6,68.6,68.0,64.8
20160328183000,347.4,99.8276,63,56.4,68.4,68.0,64.8
20160328184500,347.4,99.8276,63,56.4,68.3,68.0,64.8
20160328190000,347.4,99.8276,63,56.4,68.3,68.0,64.8
20160328191500,342.6,98.4483,63,56.4,68.1,68.0,64.8
20160328193000,342.6,98.4483,63,56.4,68.1,68.0,64.7
20160328194500,342.6,98.4483,63,56.4,68.1,68.0,64.6
20160328200000,342.6,98.4483,63,55.6,68.0,68.0,64.5
20160328201500,342.6,98.4483,63,55.6,67.9,68.0,64.4
20160328203000,342.6,98.4483,63,55.6,68.3,68.0,64.3
20160328204500,342.6,98.4483,62,55.6,68.6,68.0,64.3
20160328210000,342.6,98.4483,62,55.6,68.3,68.0,64.3
20160328211500,347.4,99.8276,62,55.6,68.1,68.0,64.3
20160328213000,347.4,99.8276,63,55.6,68.1,68.0,64.3
20160328214500,347.4,99.8276,62,55.6,68.0,68.0,64.3
20160328220000,347.4,99.8276,62,55.6,67.9,68.0,64.3
20160328221500,342.6,98.4483,62,55.6,67.7,68.0,64.3
20160328223000,328.2,94.3103,61,55.6,67.9,68.0,64.3
20160328224500,328.2,94.3103,61,55.6,67.9,68.0,64.3
20160328230000,334.2,96.0345,61,55.6,67.9,68.0,64.3
20160328231500,334.2,96.0345,61,55.6,67.9,68.0,64.3
20160328233000,334.2,96.0345,61,55.6,67.9,68.0,64.3
20160328234500,334.2,96.0345,61,55.6,67.9,68.0,64.3
20160329000000,328.2,94.3103,61,55.6,67.8,68.0,64.3
20160329001500,328.2,94.3103,61,55.6,67.8,68.0,64.3
20160329003000,328.2,94.3103,61,55.6,67.7,68.0,64.3
20160329004500,328.2,94.3103,61,55.6,67.9,68.0,64.3
20160329010000,328.2,94.3103,61,55.6,68.0,68.0,64.3
20160329011500,328.2,94.3103,61,55.6,68.1,68.0,64.3
20160329013000,334.2,96.0345,61,55.6,67.7,68.0,64.3
20160329014500,328.2,94.3103,60,55.6,67.6,68.0,64.3
20160329020000,307.8,88.4483,58,55.6,67.7,68.0,64.3
20160329021500,313.2,90.0,58,55.6,68.0,68.0,64.3
20160329023000,313.2,90.0,58,55.6,67.9,68.0,64.3
20160329024500,313.2,90.0,58,55.6,67.8,68.0,64.3
20160329030000,304.2,87.4138,57,55.6,67.7,68.0,64.3
20160329031500,307.8,88.4483,57,55.6,67.8,68.0,64.3
20160329033000,295.2,84.8276,58,55.6,68.1,68.0,64.3
20160329034500,304.2,87.4138,57,55.6,68.1,68.0,64.3
20160329040000,307.8,88.4483,57,55.6,68.1,68.0,64.3
20160329041500,307.8,88.4483,57,55.6,67.9,68.0,64.3
20160329043000,304.2,87.4138,57,55.6,67.9,68.0,64.3
20160329044500,0.0,0.0,0,57.9,68.5,72.2,69.2
20160329050000,0.0,0.0,0,60.7,68.8,72.2,69.2
20160329051500,0.0,0.0,0,61.9,69.1,72.2,69.2
20160329053000,0.0,0.0,0,62.8,69.3,72.2,69.2
20160329054500,0.0,0.0,0,62.8,69.6,72.2,69.2
20160329060000,0.0,0.0,0,62.8,69.8,72.2,69.2
20160329061500,0.0,0.0,0,63.6,70.0,72.2,69.2
20160329063000,0.0,0.0,0,63.6,70.2,72.2,69.2
20160329064500,0.0,0.0,0,63.6,70.4,72.2,69.2
20160329070000,0.0,0.0,0,63.6,70.5,72.2,69.2
20160329071500,0.0,0.0,0,64.4,70.8,72.2,69.2
20160329073000,0.0,0.0,0,64.4,70.9,72.2,69.2
20160329074500,0.0,0.0,0,64.4,71.1,72.2,69.2
20160329080000,0.0,0.0,0,64.4,71.2,72.2,69.2
20160329081500,0.0,0.0,0,64.4,71.4,72.2,69.2
20160329083000,0.0,0.0,0,64.4,71.6,72.2,69.2
20160329084500,0.0,0.0,0,64.4,71.7,72.2,69.2
20160329090000,0.0,0.0,1,65.3,71.8,72.2,69.2
20160329091500,0.0,0.0,0,65.3,72.0,72.2,69.2
20160329093000,0.0,0.0,1,65.3,72.1,72.2,69.2
20160329094500,0.0,0.0,1,65.3,72.1,72.2,69.2
20160329100000,0.0,0.0,1,65.3,72.1,72.2,69.2
20160329101500,0.0,0.0,1,65.3,72.1,72.2,69.2
20160329103000,0.0,0.0,1,65.3,72.1,72.2,69.2
20160329104500,0.0,0.0,1,65.3,72.1,72.2,69.2
20160329110000,0.0,0.0,1,65.3,72.2,72.2,69.2
20160329111500,0.0,0.0,1,65.3,72.2,72.2,69.2
20160329113000,0.0,0.0,1,65.3,72.3,72.2,69.2
20160329114500,0.0,0.0,1,65.3,72.4,72.2,69.2
20160329120000,0.0,0.0,1,65.3,72.4,72.2,69.2
20160329121500,0.0,0.0,2,65.3,72.5,72.2,69.2
20160329123000,0.0,0.0,5,66.2,72.6,72.2,69.2
20160329124500,0.0,0.0,7,66.2,72.6,72.2,69.2
20160329130000,59.4,17.069,29,58.4,72.7,72.2,69.2
20160329131500,83.4,23.9655,33,57.4,72.7,72.2,69.2
20160329133000,84.6,24.3103,33,57.4,72.6,72.2,69.2
20160329134500,107.4,30.8621,36,57.4,72.6,72.2,69.2
20160329140000,118.8,34.1379,38,57.4,72.5,72.2,69.2
20160329141500,125.4,36.0345,38,56.8,72.5,72.2,69.2
20160329143000,125.4,36.0345,38,56.8,72.4,72.2,69.2
20160329144500,125.4,36.0345,38,56.8,72.5,72.2,69.2
20160329150000,125.4,36.0345,38,56.8,72.4,72.2,69.2
20160329151500,125.4,36.0345,38,56.8,72.5,72.2,69.2
20160329153000,141.0,40.5172,40,56.0,72.6,72.2,69.2
20160329154500,160.2,46.0345,42,57.1,72.6,72.2,69.2
20160329160000,166.8,47.931,43,56.4,72.5,72.2,69.2
20160329161500,166.8,47.931,43,56.4,72.4,72.2,69.2
20160329163000,168.6,48.4483,43,56.4,72.4,72.2,69.2
20160329164500,168.6,48.4483,43,56.4,72.3,72.2,69.2
20160329170000,166.2,47.7586,43,56.4,72.2,72.2,69.2
20160329171500,166.2,47.7586,43,56.4,72.2,72.2,69.2
20160329173000,166.2,47.7586,43,56.4,72.2,72.2,69.2
20160329174500,166.2,47.7586,43,56.4,72.1,72.2,69.2
20160329180000,328.2,94.3103,62,55.7,71.6,69.9,66.9
20160329181500,319.8,91.8965,60,55.7,70.7,69.9,66.9
20160329183000,319.8,91.8965,61,55.7,70.2,69.9,66.9
20160329184500,319.8,91.8965,60,55.7,70.1,69.9,66.9
20160329190000,313.2,90.0,60,55.7,69.8,69.9,66.9
20160329191500,313.2,90.0,60,55.7,69.7,69.9,66.9
20160329193000,291.6,83.7931,57,55.7,69.6,69.9,66.9
20160329194500,271.8,78.1034,55,55.7,69.5,69.9,66.9
20160329200000,271.8,78.1034,55,55.7,69.9,69.9,66.9
20160329201500,274.8,78.9655,55,55.7,69.9,69.9,66.9
20160329203000,271.8,78.1034,55,55.7,70.1,69.9,66.9
20160329204500,282.0,81.0345,56,55.7,70.0,69.9,66.9
20160329210000,282.0,81.0345,56,55.7,70.1,69.9,66.9
20160329211500,282.0,81.0345,56,55.7,70.0,69.9,66.9
20160329213000,285.0,81.8966,56,55.7,70.0,69.9,66.9
20160329214500,282.0,81.0345,56,55.7,70.0,69.9,66.9
20160329220000,282.0,81.0345,56,55.7,69.9,69.9,66.9
20160329221500,282.0,81.0345,56,55.7,69.8,69.9,66.9
20160329223000,282.0,81.0345,56,55.7,69.7,69.9,66.9
20160329224500,282.0,81.0345,56,55.7,69.8,69.9,66.9
20160329230000,282.0,81.0345,56,55.7,69.7,69.9,66.9
20160329231500,274.8,78.9655,55,55.7,69.6,69.8,66.8
20160329233000,271.8,78.1034,55,55.7,69.6,69.8,66.8
20160329234500,264.6,76.0345,54,55.7,69.6,69.8,66.8
20160330000000,264.6,76.0345,54,55.7,69.6,69.8,66.8
20160330001500,0.0,0.0,2,59.9,70.0,69.6,66.6
20160330003000,0.0,0.0,13,62.4,70.3,69.6,66.6
20160330004500,104.4,30.0,36,56.0,70.4,69.7,66.7
20160330010000,157.8,45.3448,43,56.0,70.5,69.6,66.6
20160330011500,208.8,60.0,48,56.0,70.5,69.6,66.6
20160330013000,249.6,71.7241,53,56.0,70.3,69.5,66.5
20160330014500,257.4,73.9655,54,55.3,69.9,69.5,66.5
20160330020000,257.4,73.9655,54,55.3,69.8,69.5,66.5
20160330021500,260.4,74.8276,54,55.9,69.9,69.5,66.5
20160330023000,282.0,81.0345,56,55.9,69.9,69.5,66.5
20160330024500,285.0,81.8966,57,55.9,69.8,69.5,66.5
20160330030000,295.2,84.8276,58,55.9,69.8,69.5,66.5
20160330031500,295.2,84.8276,58,55.2,69.7,69.5,66.5
20160330033000,295.2,84.8276,58,55.9,69.6,69.5,66.5
20160330034500,295.2,84.8276,58,55.9,69.5,69.5,66.5
20160330040000,295.2,84.8276,58,55.2,69.4,69.5,66.5
20160330041500,288.0,82.7586,57,55.2,69.3,69.5,66.5
20160330043000,288.0,82.7586,57,56.1,69.3,69.5,66.5
20160330044500,295.2,84.8276,57,55.2,69.3,69.5,66.5
20160330050000,278.4,80.0,55,55.2,69.2,69.5,66.5
20160330051500,271.8,78.1034,55,56.3,69.3,69.5,66.5
20160330053000,271.8,78.1034,55,56.3,69.3,69.5,66.5
20160330054500,264.6,76.0345,54,55.6,69.3,69.5,66.5
20160330060000,264.6,76.0345,54,55.6,69.4,69.5,66.5
20160330061500,264.6,76.0345,54,55.6,69.5,69.5,66.5
20160330063000,264.6,76.0345,54,56.3,69.5,69.5,66.5
20160330064500,264.6,76.0345,54,56.3,69.4,69.5,66.5
20160330070000,260.4,74.8276,54,56.3,69.6,69.5,66.5
20160330071500,268.2,77.069,55,56.3,69.6,69.5,66.5
20160330073000,268.2,77.069,55,56.3,69.6,69.5,66.5
20160330074500,268.2,77.069,55,56.3,69.6,69.5,66.5
20160330080000,268.2,77.069,55,55.6,69.7,69.5,66.5
20160330081500,274.8,78.9655,55,55.6,69.6,69.5,66.5
20160330083000,271.8,78.1034,55,55.6,69.7,69.5,66.5
20160330084500,274.8,78.9655,55,55.6,69.8,69.5,66.5
20160330090000,278.4,80.0,56,55.6,69.8,69.5,66.5
20160330091500,285.0,81.8966,56,56.3,69.8,69.5,66.5
20160330093000,297.6,85.5172,56,56.3,69.9,69.5,66.5
20160330094500,310.2,89.1379,58,56.3,69.9,69.5,66.5
20160330100000,342.6,98.4483,62,56.3,70.0,69.5,66.5
20160330101500,342.6,98.4483,62,56.3,69.8,69.5,66.5
20160330103000,336.6,96.7241,62,56.3,69.8,69.5,66.5
20160330104500,345.6,99.3103,62,56.3,69.8,69.5,66.5
20160330110000,345.6,99.3103,62,56.3,69.7,69.5,66.5
20160330111500,345.6,99.3103,62,56.3,69.7,69.5,66.5
20160330113000,345.6,99.3103,62,56.3,69.7,69.5,66.5
20160330114500,345.6,99.3103,62,56.3,69.7,69.5,66.5
20160330120000,345.6,99.3103,62,56.3,69.6,69.5,66.5
20160330121500,345.6,99.3103,62,56.3,69.5,69.5,66.5
20160330123000,331.2,95.1724,60,55.6,69.4,69.5,66.5
20160330124500,331.2,95.1724,60,56.4,69.4,69.5,66.5
20160330130000,331.2,95.1724,60,56.4,69.4,69.5,66.5
20160330131500,331.2,95.1724,60,56.4,69.4,69.5,66.5
20160330133000,331.2,95.1724,60,56.4,69.5,69.5,66.5
20160330134500,331.2,95.1724,60,56.4,69.5,69.5,66.5
20160330140000,331.2,95.1724,60,55.6,69.6,69.5,66.5
20160330141500,331.2,95.1724,54,55.6,69.6,69.5,66.5
20160330143000,339.6,97.5862,53,56.8,69.7,69.5,66.5
20160330144500,339.6,97.5862,53,56.0,69.7,69.5,66.5
20160330150000,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330151500,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330153000,339.6,97.5862,53,56.7,69.5,69.5,66.5
20160330154500,339.6,97.5862,53,56.7,69.5,69.5,66.5
20160330160000,339.6,97.5862,53,56.7,69.6,69.5,66.5
20160330161500,339.6,97.5862,53,56.7,69.6,69.5,66.5
20160330163000,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330164500,339.6,97.5862,53,56.0,69.7,69.5,66.5
20160330170000,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330171500,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330173000,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330174500,339.6,97.5862,53,56.0,69.6,69.5,66.5
20160330180000,339.6,97.5862,53,56.0,69.5,69.5,66.5
20160330181500,339.6,97.5862,53,56.7,69.6,69.5,66.5
20160330183000,339.6,97.5862,53,55.6,69.5,69.5,66.5
20160330184500,339.6,97.5862,53,56.4,69.4,69.5,66.5
20160330190000,339.6,97.5862,53,55.4,69.4,69.5,66.5
20160330191500,334.2,96.0345,53,56.3,69.3,69.5,66.5
20160330193000,334.2,96.0345,53,56.3,69.3,69.5,66.5
20160330194500,334.2,96.0345,53,56.3,69.3,69.5,66.5
20160330200000,334.2,96.0345,53,56.3,69.3,69.5,66.5
20160330201500,334.2,96.0345,53,56.3,69.3,69.5,66.5
20160330203000,316.8,91.0345,50,56.3,69.3,69.5,66.5
20160330204500,316.8,91.0345,50,56.3,69.3,69.5,66.5
20160330210000,316.8,91.0345,51,56.3,69.3,69.5,66.5
20160330211500,316.8,91.0345,51,56.3,69.3,69.5,66.5
20160330213000,316.8,91.0345,51,56.3,69.3,69.5,66.5
20160330214500,316.8,91.0345,51,56.3,69.3,69.5,66.5
20160330220000,322.2,92.5862,51,55.6,69.3,69.5,66.5
20160330221500,345.6,99.3103,51,56.3,69.3,69.5,66.5
20160330223000,316.8,91.0345,50,56.3,69.2,69.5,66.5
20160330224500,313.2,90.0,50,56.3,69.3,69.5,66.5
20160330230000,316.8,91.0345,50,55.7,69.3,69.5,66.5
20160330231500,313.2,90.0,50,55.7,69.3,69.5,66.5
20160330233000,316.8,91.0345,50,55.7,69.3,69.5,66.5
20160330234500,316.8,91.0345,50,55.7,69.3,69.5,66.5
20160331000000,313.2,90.0,50,56.3,69.4,69.5,66.5
20160331001500,313.2,90.0,50,56.3,69.4,69.5,66.5
20160331003000,316.8,91.0345,50,56.3,69.5,69.5,66.5
20160331004500,313.2,90.0,50,56.3,69.5,69.5,66.5
20160331010000,316.8,91.0345,50,56.3,69.6,69.5,66.5
20160331011500,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331013000,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331014500,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331020000,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331021500,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331023000,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331024500,313.2,90.0,50,56.3,69.6,69.5,66.5
20160331030000,313.2,90.0,50,56.3,69.7,69.5,66.5
20160331031500,313.2,90.0,50,56.3,69.7,69.5,66.5
20160331033000,313.2,90.0,50,55.6,69.7,69.5,66.5
20160331034500,313.2,90.0,50,55.6,69.7,69.5,66.5
20160331040000,313.2,90.0,50,55.6,69.7,69.5,66.5
20160331041500,316.8,91.0345,50,55.6,69.7,69.5,66.5
20160331043000,313.2,90.0,50,55.6,69.7,69.5,66.5
20160331044500,319.8,91.8965,50,55.6,69.7,69.5,66.5
20160331050000,319.8,91.8965,50,55.6,69.7,69.5,66.5
20160331051500,319.8,91.8965,50,55.6,69.7,69.5,66.5
20160331053000,0.0,0.0,0,58.3,69.8,75.3,72.3
20160331054500,0.0,0.0,0,62.4,70.2,75.3,72.3
20160331060000,0.0,0.0,0,64.4,70.5,75.3,72.3
20160331061500,0.0,0.0,0,65.3,70.9,75.3,72.3
20160331063000,0.0,0.0,0,66.2,71.2,75.3,72.3
20160331064500,0.0,0.0,0,66.2,71.4,75.3,72.3
20160331070000,0.0,0.0,0,66.2,71.4,75.3,72.3
20160331071500,0.0,0.0,0,66.2,71.6,75.3,72.3
20160331073000,0.0,0.0,0,66.2,71.7,75.3,72.3
20160331074500,0.0,0.0,0,66.2,71.7,75.3,72.3
20160331080000,0.0,0.0,0,66.2,71.8,75.3,72.3
20160331081500,0.0,0.0,0,66.2,71.9,75.3,72.3
20160331083000,0.0,0.0,0,66.2,72.1,75.3,72.3
20160331084500,0.0,0.0,0,66.2,72.2,75.3,72.3
20160331090000,0.0,0.0,0,66.2,72.3,75.3,72.3
20160331091500,0.0,0.0,0,66.2,72.4,75.3,72.3
20160331093000,0.0,0.0,0,66.2,72.4,75.3,72.3
20160331094500,0.0,0.0,0,67.2,72.3,75.3,72.3
20160331100000,0.0,0.0,0,67.2,72.3,75.3,72.3
20160331101500,0.0,0.0,0,67.2,72.3,75.3,72.3
20160331103000,0.0,0.0,0,67.2,72.3,75.2,72.2
20160331104500,0.0,0.0,0,67.2,72.3,75.1,72.1
20160331110000,0.0,0.0,0,67.2,72.4,75.1,72.1
20160331111500,0.0,0.0,0,67.2,72.4,75.1,72.1
20160331113000,0.0,0.0,1,67.2,72.4,75.1,72.1
20160331114500,0.0,0.0,0,67.2,72.4,75.0,72.0
20160331120000,0.0,0.0,0,67.2,72.4,75.0,72.0
20160331121500,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331123000,0.0,0.0,0,67.2,72.7,75.0,72.0
20160331124500,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331130000,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331131500,0.0,0.0,0,67.2,72.5,75.0,72.0
20160331133000,0.0,0.0,0,67.2,72.5,75.0,72.0
20160331134500,0.0,0.0,0,67.2,72.5,75.0,72.0
20160331140000,0.0,0.0,0,67.2,72.5,75.0,72.0
20160331141500,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331143000,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331144500,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331150000,0.0,0.0,0,67.2,72.6,75.0,72.0
20160331151500,0.0,0.0,0,67.2,72.7,75.0,72.0
20160331153000,0.0,0.0,0,67.2,72.8,75.0,72.0
20160331154500,0.0,0.0,0,67.2,72.9,75.0,72.0
20160331160000,0.0,0.0,0,68.1,72.8,75.0,72.0
20160331161500,0.0,0.0,0,68.1,72.8,75.0,72.0
20160331163000,0.0,0.0,0,68.1,72.7,75.0,72.0
20160331164500,0.0,0.0,0,68.1,72.7,75.0,72.0
20160331170000,0.0,0.0,0,68.1,72.6,75.0,72.0
20160331171500,0.0,0.0,0,68.1,72.5,75.0,72.0
20160331173000,0.0,0.0,0,68.1,72.4,75.0,72.0
20160331174500,0.0,0.0,0,68.1,72.4,75.0,72.0
20160331180000,0.0,0.0,0,68.1,72.4,75.0,72.0
20160331181500,0.0,0.0,0,67.3,72.3,75.0,72.0
20160331183000,0.0,0.0,0,67.3,72.3,75.0,72.0
20160331184500,0.0,0.0,0,67.3,72.2,75.0,72.0
20160331190000,0.0,0.0,0,67.3,72.2,75.0,72.0
20160331191500,0.0,0.0,0,67.3,72.1,75.0,72.0
20160331193000,0.0,0.0,0,67.3,72.1,75.0,72.0
20160331194500,0.0,0.0,0,67.3,72.1,75.0,72.0
20160331200000,0.0,0.0,0,67.3,72.0,75.0,72.0
20160331201500,0.0,0.0,0,67.3,72.0,75.0,72.0
20160331203000,0.0,0.0,0,67.3,71.9,75.0,72.0
20160331204500,0.0,0.0,0,67.3,71.9,75.0,72.0
20160331210000,0.0,0.0,0,67.3,71.8,75.0,72.0
20160331211500,0.0,0.0,0,67.3,71.8,75.0,72.0
20160331213000,0.0,0.0,0,67.3,71.8,75.0,72.0
20160331214500,0.0,0.0,0,67.3,71.7,75.0,72.0
20160331220000,0.0,0.0,0,67.3,71.7,75.0,72.0
20160331221500,0.0,0.0,0,67.3,71.7,75.0,72.0
20160331223000,0.0,0.0,0,67.3,71.7,75.0,72.0
20160331224500,0.0,0.0,0,67.3,71.6,75.0,72.0
20160331230000,0.0,0.0,0,67.3,71.6,75.0,72.0
20160331231500,0.0,0.0,0,67.3,71.6,75.0,72.0
20160331233000,0.0,0.0,0,67.3,71.5,75.0,72.0
20160331234500,0.0,0.0,0,67.3,71.5,75.0,72.0
20160401000000,0.0,0.0,0,67.3,71.4,75.0,72.0
20160401001500,0.0,0.0,0,67.3,71.4,75.0,72.0
20160401003000,0.0,0.0,0,67.3,71.4,75.0,72.0
20160401004500,0.0,0.0,0,67.3,71.4,75.0,72.0
20160401010000,0.0,0.0,0,66.6,71.4,75.0,72.0
20160401011500,0.0,0.0,0,66.6,71.4,75.0,72.0
20160401013000,0.0,0.0,0,66.6,71.5,75.0,72.0
20160401014500,0.0,0.0,0,66.6,71.7,75.0,72.0
20160401020000,0.0,0.0,0,66.6,71.7,75.0,72.0
20160401021500,0.0,0.0,0,66.6,71.8,75.0,72.0
20160401023000,0.0,0.0,0,66.6,71.9,75.0,72.0
20160401024500,0.0,0.0,0,66.6,71.9,75.0,72.0
20160401030000,0.0,0.0,0,66.6,72.1,75.0,72.0
20160401031500,0.0,0.0,0,66.6,72.1,75.0,72.0
20160401033000,0.0,0.0,0,66.6,72.1,75.0,72.0
20160401034500,0.0,0.0,0,66.6,72.2,75.0,72.0
20160401040000,0.0,0.0,0,66.6,72.2,75.0,72.0
20160401041500,0.0,0.0,0,66.6,72.3,75.0,72.0
20160401043000,0.0,0.0,0,66.6,72.3,75.0,72.0
20160401044500,0.0,0.0,0,66.6,72.3,75.0,72.0
20160401050000,0.0,0.0,0,66.6,72.4,75.0,72.0
20160401051500,0.0,0.0,0,66.6,72.4,75.0,72.0
20160401053000,0.0,0.0,0,66.6,72.5,75.0,72.0
20160401054500,0.0,0.0,0,66.6,72.6,75.0,72.0
20160401060000,0.0,0.0,0,66.6,72.7,75.0,72.0
20160401061500,0.0,0.0,0,66.6,72.7,75.0,72.0
20160401063000,0.0,0.0,0,66.6,72.7,75.0,72.0
20160401064500,0.0,0.0,0,66.6,72.7,75.0,72.0
20160401070000,0.0,0.0,0,66.6,72.7,75.0,72.0
20160401071500,0.0,0.0,0,66.6,72.6,75.0,72.0
20160401073000,0.0,0.0,0,66.6,72.5,75.0,72.0
20160401074500,0.0,0.0,0,66.6,72.4,75.0,72.0
20160401080000,0.0,0.0,0,66.6,72.4,75.0,72.0
20160401081500,0.0,0.0,0,66.6,72.3,75.0,72.0
20160401083000,0.0,0.0,0,66.6,72.2,75.0,72.0
20160401084500,0.0,0.0,0,66.6,72.1,75.0,72.0
20160401090000,0.0,0.0,0,65.8,72.1,75.0,72.0
20160401091500,0.0,0.0,0,65.8,72.0,75.0,72.0
20160401093000,0.0,0.0,0,65.8,71.9,75.0,72.0
20160401094500,0.0,0.0,0,65.8,71.8,75.0,72.0
20160401100000,0.0,0.0,0,65.8,71.7,75.0,72.0
20160401101500,0.0,0.0,0,65.0,71.7,75.0,72.0
20160401103000,0.0,0.0,0,65.0,71.6,75.0,72.0
20160401104500,0.0,0.0,0,65.0,71.6,75.0,72.0
20160401110000,0.0,0.0,0,65.0,71.4,75.0,72.0
20160401111500,0.0,0.0,0,65.0,71.3,75.0,72.0
20160401113000,0.0,0.0,0,65.0,71.3,75.0,72.0
20160401114500,0.0,0.0,0,65.0,71.2,75.0,72.0
20160401120000,0.0,0.0,0,65.0,71.2,75.0,72.0
20160401121500,0.0,0.0,0,65.0,71.3,75.0,72.0
20160401123000,0.0,0.0,0,65.0,71.3,75.0,72.0
20160401124500,0.0,0.0,0,65.0,71.2,75.0,72.0
20160401130000,0.0,0.0,0,65.0,71.2,75.0,72.0
20160401131500,0.0,0.0,0,65.0,71.1,75.0,72.0
20160401133000,0.0,0.0,0,65.0,71.1,75.0,72.0
20160401134500,0.0,0.0,0,65.0,71.0,75.0,72.0
20160401140000,0.0,0.0,0,64.3,71.0,75.0,72.0
20160401141500,0.0,0.0,0,64.3,70.9,75.0,72.0
20160401143000,0.0,0.0,0,64.3,70.9,75.0,72.0
20160401144500,0.0,0.0,0,64.3,70.8,75.0,72.0
20160401150000,0.0,0.0,0,64.3,70.8,75.0,72.0
20160401151500,0.0,0.0,0,64.3,70.8,75.0,72.0
20160401153000,0.0,0.0,0,63.6,70.8,75.0,72.0
20160401154500,0.0,0.0,0,63.6,70.7,75.0,72.0
20160401160000,0.0,0.0,0,63.6,70.7,75.0,72.0
20160401161500,0.0,0.0,0,63.6,70.7,75.0,72.0
20160401163000,0.0,0.0,0,63.6,70.6,75.0,72.0
20160401164500,0.0,0.0,0,63.6,70.6,75.0,72.0
20160401170000,0.0,0.0,0,63.6,70.6,75.0,72.0
20160401171500,0.0,0.0,0,63.6,70.5,75.0,72.0
20160401173000,0.0,0.0,0,63.6,70.5,75.0,72.0
20160401174500,0.0,0.0,0,63.6,70.5,75.0,72.0
20160401180000,0.0,0.0,0,63.6,70.4,75.0,72.0
20160401181500,31.2,8.9655,0,63.6,70.4,75.0,72.0
20160401183000,31.2,8.9655,0,63.6,70.4,75.0,72.0
20160401184500,31.2,8.9655,0,63.6,70.4,75.0,72.0
20160401190000,31.2,8.9655,0,63.6,70.3,75.0,72.0
20160401191500,31.2,8.9655,0,62.8,70.3,75.0,72.0
20160401193000,31.2,8.9655,0,62.8,70.3,75.0,72.0
20160401194500,31.2,8.9655,0,62.8,70.3,75.0,72.0
20160401200000,31.2,8.9655,0,62.8,70.2,75.0,72.0
20160401201500,31.2,8.9655,0,62.8,70.2,75.0,72.0
20160401203000,31.2,8.9655,0,62.8,70.2,75.0,72.0
20160401204500,319.8,91.8965,53,53.2,70.0,69.0,66.0
20160401210000,282.0,81.0345,48,53.2,69.3,69.0,66.0
20160401211500,282.0,81.0345,48,52.3,69.1,69.0,66.0
20160401213000,278.4,80.0,47,52.3,68.6,69.0,66.0
20160401214500,257.4,73.9655,45,52.3,68.8,69.0,66.0
20160401220000,257.4,73.9655,45,52.3,68.7,69.0,66.0
20160401221500,253.2,72.7586,44,52.3,68.7,69.0,66.0
20160401223000,241.8,69.4828,43,52.3,68.6,69.0,66.0
20160401224500,217.2,62.4138,40,52.3,68.6,69.0,66.0
20160401230000,181.2,52.069,35,52.3,68.4,69.0,66.0
20160401231500,150.6,43.2759,31,52.3,68.3,69.0,66.0
20160401233000,114.0,32.7586,27,52.3,68.3,69.0,66.0
20160401234500,81.0,23.2759,22,52.3,68.3,69.0,66.0
20160402000000,37.2,10.6897,7,53.9,68.3,69.0,66.0
20160402001500,37.2,10.6897,3,56.7,68.4,69.0,66.0
20160402003000,37.2,10.6897,3,58.4,68.6,69.0,66.0
20160402004500,34.2,9.8276,0,59.2,68.6,69.0,66.0
20160402010000,34.2,9.8276,0,59.9,68.7,69.0,66.0
20160402011500,0.0,0.0,0,59.9,68.8,69.0,66.0
20160402013000,0.0,0.0,0,60.7,68.9,69.0,66.0
20160402014500,0.0,0.0,0,60.7,69.1,69.0,66.0
20160402020000,0.0,0.0,0,60.7,69.2,69.0,66.0
20160402021500,0.0,0.0,1,60.7,69.3,69.0,66.0
20160402023000,0.0,0.0,3,60.7,69.3,69.0,66.0
20160402024500,0.0,0.0,5,60.7,69.4,69.0,66.0
20160402030000,0.0,0.0,8,60.7,69.4,69.0,66.0
20160402031500,54.0,15.5172,30,52.3,69.4,69.0,66.0
20160402033000,70.8,20.3448,33,51.5,69.4,69.0,66.0
20160402034500,76.8,22.069,34,51.5,69.3,69.0,66.0
20160402040000,81.0,23.2759,35,51.5,69.3,69.0,66.0
20160402041500,88.8,25.5172,35,51.5,69.2,69.0,66.0
20160402043000,87.0,25.0,35,51.5,69.2,69.0,66.0
20160402044500,87.0,25.0,35,51.5,69.1,69.0,66.0
20160402050000,87.0,25.0,35,51.5,69.1,69.0,66.0
20160402051500,88.8,25.5172,35,51.5,69.0,69.0,66.0
20160402053000,85.8,24.6552,35,51.5,68.9,69.0,66.0
20160402054500,85.8,24.6552,35,51.5,68.9,69.0,66.0
20160402060000,85.8,24.6552,35,51.5,68.9,69.0,66.0
20160402061500,85.8,24.6552,35,51.5,68.9,69.0,66.0
20160402063000,85.8,24.6552,35,50.7,68.8,69.0,66.0
20160402064500,85.8,24.6552,35,50.7,68.8,69.0,66.0
20160402070000,85.8,24.6552,35,50.7,68.8,69.0,66.0
20160402071500,84.6,24.3103,35,50.7,68.9,69.0,66.0
20160402073000,85.8,24.6552,35,50.7,68.9,69.0,66.0
20160402074500,85.8,24.6552,35,50.7,68.9,69.0,66.0
20160402080000,87.0,25.0,35,50.7,69.0,69.0,66.0
20160402081500,87.0,25.0,35,50.7,69.0,68.9,65.9
20160402083000,85.8,24.6552,35,51.4,69.1,68.9,65.9
20160402084500,85.8,24.6552,35,51.4,69.1,68.9,65.9
20160402090000,87.0,25.0,35,51.4,69.1,68.9,65.9
20160402091500,85.8,24.6552,35,51.4,69.2,68.9,65.9
20160402093000,99.0,28.4483,37,52.2,69.2,68.9,65.9
20160402094500,120.0,34.4828,39,52.2,69.3,68.9,65.9
20160402100000,135.6,38.9655,41,52.2,69.3,68.9,65.9
20160402101500,145.2,41.7241,42,52.2,69.2,68.9,65.9
20160402103000,156.6,45.0,43,52.2,69.2,68.9,65.9
20160402104500,170.4,48.9655,45,52.2,69.2,68.9,65.9
20160402110000,192.0,55.1724,48,52.2,69.1,68.8,65.8
20160402111500,196.2,56.3793,48,52.2,69.0,68.7,65.7
20160402113000,192.6,55.3448,48,52.2,68.9,68.7,65.7
20160402114500,192.6,55.3448,48,53.1,68.7,68.7,65.7
20160402120000,192.6,55.3448,48,53.1,68.6,68.8,65.8
20160402121500,183.6,52.7586,46,53.1,68.5,68.8,65.8
20160402123000,165.0,47.4138,44,53.1,68.4,68.8,65.8
20160402124500,147.6,42.4138,41,53.1,68.4,68.8,65.8
20160402130000,125.4,36.0345,39,53.9,68.4,68.9,65.9
20160402131500,111.0,31.8966,37,53.9,68.5,68.9,65.9
20160402133000,115.2,33.1034,37,53.9,68.6,68.8,65.8
20160402134500,115.2,33.1034,37,53.9,68.6,68.9,65.9
20160402140000,115.2,33.1034,37,53.9,68.7,68.9,65.9
20160402141500,114.0,32.7586,37,53.9,68.8,68.9,65.9
20160402143000,114.0,32.7586,37,53.9,68.8,68.9,65.9
20160402144500,115.2,33.1034,37,53.9,68.9,68.9,65.9
20160402150000,112.2,32.2414,37,53.9,68.8,68.9,65.9
20160402151500,115.2,33.1034,37,53.9,68.9,68.9,65.9
20160402153000,115.2,33.1034,37,53.9,68.9,68.9,65.9
20160402154500,114.0,32.7586,37,53.9,69.0,68.9,65.9
20160402160000,117.0,33.6207,38,53.9,69.1,68.8,65.8
20160402161500,127.2,36.5517,40,53.9,69.1,68.8,65.8
20160402163000,158.4,45.5172,44,53.9,69.1,68.8,65.8
20160402164500,190.2,54.6552,47,53.9,69.1,68.8,65.8
20160402170000,202.8,58.2759,49,53.9,69.1,68.8,65.8
20160402171500,212.4,61.0345,50,53.9,69.0,68.7,65.7
20160402173000,221.4,63.6207,51,53.9,68.9,68.6,65.6
20160402174500,217.2,62.4138,51,53.9,68.9,68.7,65.7
20160402180000,221.4,63.6207,51,53.9,68.8,68.7,65.7
20160402181500,217.2,62.4138,51,53.9,68.8,68.6,65.6
20160402183000,225.6,64.8276,51,53.9,68.8,68.6,65.6
20160402184500,225.6,64.8276,51,53.9,68.7,68.5,65.5
20160402190000,225.6,64.8276,51,53.9,68.7,68.5,65.5
20160402191500,225.6,64.8276,51,53.1,68.7,68.5,65.5
20160402193000,225.6,64.8276,51,53.1,68.7,68.5,65.5
20160402194500,225.6,64.8276,51,53.1,68.7,68.5,65.5
20160402200000,225.6,64.8276,51,52.3,68.7,68.5,65.5
20160402201500,225.6,64.8276,51,52.3,68.6,68.5,65.5
20160402203000,225.6,64.8276,51,52.3,68.6,68.5,65.5
20160402204500,225.6,64.8276,51,52.3,68.6,68.5,65.5
20160402210000,225.6,64.8276,51,52.3,68.7,68.5,65.5
20160402211500,225.6,64.8276,51,52.3,68.6,68.5,65.5
20160402213000,217.2,62.4138,51,52.3,68.6,68.5,65.5
20160402214500,217.2,62.4138,51,52.3,68.7,68.5,65.5
20160402220000,221.4,63.6207,51,52.3,68.7,68.5,65.5
20160402221500,217.2,62.4138,51,52.3,68.6,68.5,65.5
20160402223000,221.4,63.6207,51,52.3,68.6,68.5,65.5
20160402224500,221.4,63.6207,51,52.3,68.6,68.5,65.5
20160402230000,225.6,64.8276,51,51.5,68.6,68.5,65.5
20160402231500,225.6,64.8276,51,51.5,68.6,68.5,65.5
20160402233000,225.6,64.8276,51,51.5,68.6,68.5,65.5
20160402234500,229.8,66.0345,51,51.5,68.5,68.5,65.5
20160403000000,229.8,66.0345,51,51.5,68.4,68.5,65.5
20160403001500,225.6,64.8276,51,51.5,68.4,68.5,65.5
20160403003000,229.8,66.0345,51,51.5,68.4,68.5,65.5
20160403004500,229.8,66.0345,51,51.5,68.5,68.5,65.5
20160403010000,221.4,63.6207,51,51.5,68.5,68.5,65.5
20160403011500,221.4,63.6207,51,51.5,68.4,68.5,65.5
20160403013000,217.2,62.4138,51,51.5,68.4,68.5,65.5
20160403014500,217.2,62.4138,51,51.5,68.4,68.5,65.5
20160403020000,225.6,64.8276,51,51.5,68.4,68.5,65.5
20160403021500,225.6,64.8276,51,51.5,68.3,68.5,65.5
20160403023000,225.6,64.8276,51,50.7,68.3,68.5,65.5
20160403024500,225.6,64.8276,51,50.7,68.3,68.5,65.5
20160403030000,225.6,64.8276,51,50.7,68.3,68.5,65.5
20160403031500,229.8,66.0345,51,50.7,68.3,68.5,65.5
20160403033000,221.4,63.6207,50,49.9,68.2,68.5,65.5
20160403034500,0.0,0.0,3,51.8,68.3,70.4,67.4
20160403040000,0.0,0.0,0,56.7,68.5,70.4,67.4
20160403041500,0.0,0.0,0,58.7,68.7,70.4,67.4
20160403043000,0.0,0.0,0,59.6,68.9,70.4,67.4
20160403044500,0.0,0.0,0,60.3,69.1,70.4,67.4
20160403050000,0.0,0.0,0,60.3,69.2,70.4,67.4
20160403051500,0.0,0.0,0,60.3,69.4,70.4,67.4
20160403053000,0.0,0.0,0,60.3,69.5,70.4,67.4
20160403054500,0.0,0.0,0,61.0,69.6,70.4,67.4
20160403060000,0.0,0.0,0,61.0,69.7,70.4,67.4
20160403061500,0.0,0.0,0,61.0,69.8,70.4,67.4
20160403063000,0.0,0.0,0,61.0,69.9,70.4,67.4
20160403064500,0.0,0.0,0,61.0,70.0,70.4,67.4
20160403070000,0.0,0.0,1,61.0,70.0,70.4,67.4
20160403071500,0.0,0.0,0,61.0,70.1,70.4,67.4
20160403073000,0.0,0.0,1,61.0,70.2,70.4,67.4
20160403074500,0.0,0.0,1,61.0,70.2,70.4,67.4
20160403080000,0.0,0.0,1,61.0,70.3,70.4,67.4
20160403081500,0.0,0.0,1,61.0,70.2,70.4,67.4
