PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403083000,0.0,0.0,1,61.0,70.2,70.4,67.4
20160403084500,0.0,0.0,1,61.0,70.2,70.4,67.4
20160403090000,0.0,0.0,1,61.9,70.3,70.4,67.4
20160403091500,0.0,0.0,1,61.9,70.3,70.4,67.4
20160403093000,0.0,0.0,1,61.9,70.4,70.4,67.4
20160403094500,0.0,0.0,1,61.9,70.5,70.4,67.4
20160403100000,0.0,0.0,1,61.9,70.5,70.4,67.4
20160403101500,0.0,0.0,1,61.9,70.5,70.4,67.4
20160403103000,0.0,0.0,1,62.8,70.5,70.4,67.4
20160403104500,0.0,0.0,1,62.8,70.5,70.4,67.4
20160403110000,0.0,0.0,1,62.8,70.5,70.4,67.4
20160403111500,0.0,0.0,1,62.8,70.5,70.4,67.4
20160403113000,0.0,0.0,1,62.8,70.5,70.4,67.4
20160403114500,0.0,0.0,1,62.8,70.6,70.4,67.4
20160403120000,0.0,0.0,1,62.8,70.6,70.4,67.4
20160403121500,0.0,0.0,2,62.8,70.7,70.4,67.4
20160403123000,0.0,0.0,3,62.8,70.7,70.4,67.4
20160403124500,0.0,0.0,5,62.8,70.7,70.4,67.4
20160403130000,0.0,0.0,8,62.8,70.8,70.4,67.4
20160403131500,57.0,16.3793,31,56.0,70.8,70.4,67.4
20160403133000,69.6,20.0,33,55.0,70.8,70.4,67.4
20160403134500,90.0,25.8621,35,55.0,70.8,70.4,67.4
20160403140000,96.6,27.7586,36,55.0,70.7,70.4,67.4
20160403141500,102.0,29.3103,37,55.0,70.6,70.4,67.4
20160403143000,100.8,28.9655,37,55.0,70.5,70.4,67.4
20160403144500,104.4,30.0,37,55.0,70.5,70.4,67.4
20160403150000,102.0,29.3103,37,55.0,70.5,70.4,67.4
20160403151500,100.8,28.9655,37,55.0,70.5,70.4,67.4
20160403153000,100.8,28.9655,37,55.0,70.5,70.4,67.4
20160403154500,100.8,28.9655,37,55.0,70.6,70.4,67.4
20160403160000,100.8,28.9655,37,55.0,70.7,70.4,67.4
20160403161500,103.2,29.6552,37,55.0,70.7,70.4,67.4
20160403163000,112.8,32.4138,39,55.0,70.7,70.4,67.4
20160403164500,118.2,33.9655,39,55.0,70.7,70.4,67.4
20160403170000,141.0,40.5172,42,55.0,70.8,70.4,67.4
20160403171500,153.6,44.1379,43,55.0,70.8,70.4,67.4
20160403173000,163.8,47.069,44,55.0,70.8,70.4,67.4
20160403174500,166.8,47.931,45,55.0,70.6,70.4,67.4
20160403180000,170.4,48.9655,45,55.0,70.5,70.4,67.4
20160403181500,170.4,48.9655,45,54.3,70.5,70.4,67.4
20160403183000,172.2,49.4828,45,54.3,70.5,70.4,67.4
20160403184500,175.2,50.3448,45,54.3,70.5,70.4,67.4
20160403190000,177.0,50.8621,45,54.3,70.3,70.4,67.4
20160403191500,177.0,50.8621,45,53.5,70.4,70.4,67.4
20160403193000,177.0,50.8621,45,53.5,70.4,70.4,67.4
20160403194500,177.0,50.8621,45,52.7,70.4,70.4,67.4
20160403200000,177.0,50.8621,45,52.7,70.3,70.4,67.4
20160403201500,177.0,50.8621,45,52.7,70.3,70.4,67.4
20160403203000,177.0,50.8621,45,52.7,70.3,70.4,67.4
20160403204500,175.2,50.3448,45,52.7,70.3,70.4,67.4
20160403210000,171.0,49.1379,45,52.7,70.3,70.4,67.4
20160403211500,171.0,49.1379,45,52.7,70.3,70.4,67.4
20160403213000,171.0,49.1379,45,52.7,70.3,70.4,67.4
20160403214500,169.2,48.6207,45,52.7,70.3,70.4,67.4
20160403220000,169.2,48.6207,45,52.7,70.3,70.4,67.4
20160403221500,169.2,48.6207,45,52.7,70.3,70.4,67.4
20160403223000,172.2,49.4828,45,52.7,70.4,70.4,67.4
20160403224500,175.8,50.5172,45,52.7,70.4,70.4,67.4
20160403230000,175.8,50.5172,45,51.9,70.3,70.4,67.4
20160403231500,175.8,50.5172,45,51.9,70.3,70.4,67.4
20160403233000,175.8,50.5172,45,51.9,70.3,70.4,67.4
20160403234500,175.8,50.5172,45,51.9,70.3,70.4,67.4
20160404000000,175.8,50.5172,45,51.9,70.3,70.4,67.4
20160404001500,172.2,49.4828,44,51.9,70.3,70.4,67.4
20160404003000,172.2,49.4828,44,51.9,70.3,70.4,67.4
20160404004500,175.8,50.5172,44,51.9,70.3,70.4,67.4
20160404010000,175.8,50.5172,44,51.9,70.3,70.4,67.4
20160404011500,175.8,50.5172,44,51.9,70.3,70.4,67.4
20160404013000,171.0,49.1379,44,51.9,70.3,70.4,67.4
20160404014500,169.2,48.6207,44,51.9,70.3,70.4,67.4
20160404020000,169.2,48.6207,44,51.9,70.3,70.4,67.4
20160404021500,169.2,48.6207,44,51.9,70.3,70.4,67.4
20160404023000,169.2,48.6207,44,51.9,70.3,70.4,67.4
20160404024500,171.0,49.1379,44,51.1,70.2,70.4,67.4
20160404030000,171.0,49.1379,44,51.1,70.2,70.3,67.3
20160404031500,173.4,49.8276,44,51.1,70.2,70.2,67.2
20160404033000,175.2,50.3448,44,51.1,70.2,70.3,67.3
20160404034500,171.0,49.1379,44,51.1,70.1,70.3,67.3
20160404040000,171.0,49.1379,44,51.1,70.0,70.2,67.2
20160404041500,172.8,49.6552,44,51.1,69.9,70.2,67.2
20160404043000,171.0,49.1379,44,51.1,70.0,70.2,67.2
20160404044500,162.0,46.5517,42,51.1,69.9,70.2,67.2
20160404050000,162.0,46.5517,42,51.1,69.9,70.1,67.1
20160404051500,162.0,46.5517,42,50.3,69.9,70.2,67.2
20160404053000,158.4,45.5172,42,50.3,69.8,70.1,67.1
20160404054500,150.0,43.1034,41,50.3,69.8,70.1,67.1
20160404060000,147.6,42.4138,41,50.3,69.8,70.0,67.0
20160404061500,147.6,42.4138,41,50.3,69.8,70.0,67.0
20160404063000,142.8,41.0345,40,50.3,69.8,70.0,67.0
20160404064500,142.8,41.0345,40,50.3,69.8,70.0,67.0
20160404070000,141.0,40.5172,40,50.3,69.8,70.0,67.0
20160404071500,143.4,41.2069,40,50.3,69.7,70.0,67.0
20160404073000,143.4,41.2069,40,50.3,69.7,70.0,67.0
20160404074500,126.6,36.3793,38,51.4,69.7,70.0,67.0
20160404080000,124.8,35.8621,38,51.4,69.8,70.0,67.0
20160404081500,126.6,36.3793,38,52.4,69.7,70.0,67.0
20160404083000,128.4,36.8965,38,53.0,69.8,70.0,67.0
20160404084500,128.4,36.8965,38,53.0,69.8,70.0,67.0
20160404090000,128.4,36.8965,38,53.0,69.8,70.0,67.0
20160404091500,128.4,36.8965,38,53.0,69.8,70.0,67.0
20160404093000,125.4,36.0345,38,53.9,69.8,70.0,67.0
20160404094500,125.4,36.0345,38,53.9,69.9,70.0,67.0
20160404100000,125.4,36.0345,38,53.9,69.9,70.0,67.0
20160404101500,123.0,35.3448,38,53.9,69.9,70.0,67.0
20160404103000,123.0,35.3448,38,53.9,69.8,70.0,67.0
20160404104500,123.0,35.3448,38,53.9,69.8,70.0,67.0
20160404110000,123.0,35.3448,38,53.9,69.8,70.0,67.0
20160404111500,121.2,34.8276,38,55.1,69.8,70.0,67.0
20160404113000,121.2,34.8276,38,55.1,69.9,70.0,67.0
20160404114500,121.2,34.8276,38,55.1,69.9,70.0,67.0
20160404120000,121.2,34.8276,38,55.9,69.9,70.0,67.0
20160404121500,123.6,35.5172,38,57.5,69.9,70.0,67.0
20160404123000,125.4,36.0345,38,55.5,70.0,70.0,67.0
20160404124500,123.0,35.3448,38,56.3,70.0,70.0,67.0
20160404130000,123.0,35.3448,38,57.9,70.0,70.0,67.0
20160404131500,123.0,35.3448,38,57.9,70.1,70.0,67.0
20160404133000,123.0,35.3448,38,57.9,70.1,70.0,67.0
20160404134500,123.0,35.3448,38,58.7,70.1,70.0,67.0
20160404140000,123.0,35.3448,38,58.1,70.1,70.0,67.0
20160404141500,121.2,34.8276,38,58.1,70.1,70.0,67.0
20160404143000,121.2,34.8276,38,58.1,70.2,70.0,67.0
20160404144500,121.2,34.8276,38,57.1,70.2,70.0,67.0
20160404150000,121.2,34.8276,38,57.1,70.2,70.0,67.0
20160404151500,121.2,34.8276,38,57.1,70.2,70.0,67.0
20160404153000,121.2,34.8276,38,57.1,70.2,70.0,67.0
20160404154500,121.2,34.8276,38,58.3,70.2,70.0,67.0
20160404160000,128.4,36.8965,40,58.3,70.3,70.0,67.0
20160404161500,139.8,40.1724,41,58.3,70.3,70.0,67.0
20160404163000,148.8,42.7586,42,56.8,70.3,70.0,67.0
20160404164500,165.6,47.5862,44,55.1,70.4,70.0,67.0
20160404170000,175.2,50.3448,45,55.9,70.4,70.0,67.0
20160404171500,197.4,56.7241,48,57.5,70.4,70.0,67.0
20160404173000,197.4,56.7241,48,58.3,70.3,70.0,67.0
20160404174500,201.0,57.7586,48,58.3,70.3,70.0,67.0
20160404180000,208.2,59.8276,49,58.3,70.2,70.0,67.0
20160404181500,208.2,59.8276,49,58.3,70.2,70.0,67.0
20160404183000,210.6,60.5172,49,55.9,70.2,70.0,67.0
20160404184500,210.6,60.5172,49,58.3,70.2,70.0,67.0
20160404190000,210.6,60.5172,49,57.6,70.2,70.0,67.0
20160404191500,208.2,59.8276,49,55.6,70.2,70.0,67.0
20160404193000,208.2,59.8276,49,55.6,70.0,70.0,67.0
20160404194500,210.6,60.5172,49,55.6,70.1,70.0,67.0
20160404200000,210.6,60.5172,49,56.3,70.1,70.0,67.0
20160404201500,208.2,59.8276,49,56.3,70.2,70.0,67.0
20160404203000,204.6,58.7931,49,56.3,70.2,70.0,67.0
20160404204500,204.6,58.7931,49,55.6,70.2,70.0,67.0
20160404210000,204.6,58.7931,49,56.3,70.2,70.0,67.0
20160404211500,208.2,59.8276,49,55.6,70.3,70.0,67.0
20160404213000,213.6,61.3793,50,56.3,70.3,70.0,67.0
20160404214500,229.8,66.0345,51,56.3,70.3,70.0,67.0
20160404220000,229.8,66.0345,51,55.6,70.3,70.0,67.0
20160404221500,241.8,69.4828,52,55.6,70.3,70.0,67.0
20160404223000,249.6,71.7241,53,56.3,70.3,70.0,67.0
20160404224500,257.4,73.9655,53,55.6,70.3,70.0,67.0
20160404230000,257.4,73.9655,53,55.6,70.2,70.0,67.0
20160404231500,257.4,73.9655,53,56.7,70.2,70.0,67.0
20160404233000,257.4,73.9655,53,55.2,70.2,70.0,67.0
20160404234500,257.4,73.9655,53,55.9,70.1,70.0,67.0
20160405000000,257.4,73.9655,53,55.9,70.1,70.0,67.0
20160405001500,260.4,74.8276,53,55.2,70.1,70.0,67.0
20160405003000,257.4,73.9655,53,56.3,70.0,70.0,67.0
20160405004500,257.4,73.9655,53,55.6,70.0,70.0,67.0
20160405010000,253.2,72.7586,53,55.6,70.0,70.0,67.0
20160405011500,253.2,72.7586,53,55.6,70.0,70.0,67.0
20160405013000,253.2,72.7586,54,55.6,70.0,70.0,67.0
20160405014500,253.2,72.7586,54,55.6,69.9,70.0,67.0
20160405020000,253.2,72.7586,54,55.6,70.0,70.0,67.0
20160405021500,253.2,72.7586,54,55.6,70.0,70.0,67.0
20160405023000,257.4,73.9655,54,55.6,69.8,70.0,67.0
20160405024500,257.4,73.9655,54,55.6,69.8,70.0,67.0
20160405030000,253.2,72.7586,54,56.2,69.7,70.0,67.0
20160405031500,249.6,71.7241,52,56.2,69.7,70.0,67.0
20160405033000,237.6,68.2759,50,56.2,69.7,70.0,67.0
20160405034500,237.6,68.2759,50,55.2,69.7,70.0,67.0
20160405040000,225.6,64.8276,49,55.9,69.7,70.0,67.0
20160405041500,225.6,64.8276,49,55.9,69.8,70.0,67.0
20160405043000,221.4,63.6207,49,55.9,69.8,70.0,67.0
20160405044500,221.4,63.6207,49,55.9,69.8,70.0,67.0
20160405050000,221.4,63.6207,49,55.9,69.6,70.0,67.0
20160405051500,217.2,62.4138,49,55.9,69.7,70.0,67.0
20160405053000,212.4,61.0345,48,55.9,69.7,70.0,67.0
20160405054500,208.2,59.8276,47,55.9,69.7,70.0,67.0
20160405060000,187.2,53.7931,45,55.2,69.7,70.0,67.0
20160405061500,187.2,53.7931,45,54.3,69.7,70.0,67.0
20160405063000,183.0,52.5862,45,54.3,69.7,70.0,67.0
20160405064500,183.0,52.5862,45,53.5,69.7,70.0,67.0
20160405070000,168.6,48.4483,43,53.5,69.7,70.0,67.0
20160405071500,166.2,47.7586,43,53.5,69.7,70.0,67.0
20160405073000,166.2,47.7586,43,53.5,69.7,70.0,67.0
20160405074500,158.4,45.5172,42,54.7,69.7,70.0,67.0
20160405080000,151.8,43.6207,41,54.7,69.7,70.0,67.0
20160405081500,139.8,40.1724,40,55.9,69.7,70.0,67.0
20160405083000,133.8,38.4483,40,56.7,69.7,70.0,67.0
20160405084500,133.8,38.4483,40,56.7,69.8,70.0,67.0
20160405090000,133.8,38.4483,40,56.7,69.8,70.0,67.0
20160405091500,133.8,38.4483,40,56.7,69.8,70.0,67.0
20160405093000,133.8,38.4483,40,56.7,69.8,70.0,67.0
20160405094500,133.8,38.4483,40,56.7,69.9,70.0,67.0
20160405100000,133.8,38.4483,40,56.7,69.9,70.0,67.0
20160405101500,133.8,38.4483,40,56.7,70.0,70.0,67.0
20160405103000,133.8,38.4483,40,56.7,70.0,70.0,67.0
20160405104500,133.8,38.4483,40,56.7,70.0,70.0,67.0
20160405110000,133.8,38.4483,40,56.7,70.1,70.0,67.0
20160405111500,133.8,38.4483,40,56.7,70.1,70.0,67.0
20160405113000,133.8,38.4483,40,56.7,70.1,70.0,67.0
20160405114500,133.8,38.4483,40,56.7,70.1,70.0,67.0
20160405120000,133.8,38.4483,40,56.7,70.2,70.0,67.0
20160405121500,133.8,38.4483,40,56.7,70.3,70.0,67.0
20160405123000,147.0,42.2414,42,56.7,70.4,70.0,67.0
20160405124500,160.2,46.0345,44,56.7,70.4,70.0,67.0
20160405130000,178.8,51.3793,46,56.7,70.4,70.0,67.0
20160405131500,189.0,54.3103,47,56.7,70.4,70.0,67.0
20160405133000,207.0,59.4828,49,56.7,70.3,70.0,67.0
20160405134500,210.6,60.5172,50,56.7,70.3,70.0,67.0
20160405140000,221.4,63.6207,51,56.7,70.2,70.0,67.0
20160405141500,221.4,63.6207,51,56.7,70.2,70.0,67.0
20160405143000,221.4,63.6207,51,56.7,70.2,70.0,67.0
20160405144500,225.6,64.8276,51,56.7,70.1,70.0,67.0
20160405150000,221.4,63.6207,51,56.7,70.1,70.0,67.0
20160405151500,221.4,63.6207,51,56.7,70.0,70.0,67.0
20160405153000,225.6,64.8276,51,56.7,70.0,70.0,67.0
20160405154500,225.6,64.8276,51,56.7,69.9,70.0,67.0
20160405160000,225.6,64.8276,51,56.7,69.9,70.0,67.0
20160405161500,221.4,63.6207,51,56.7,69.9,70.0,67.0
20160405163000,225.6,64.8276,51,56.7,69.9,70.0,67.0
20160405164500,225.6,64.8276,51,56.7,69.9,70.0,67.0
20160405170000,225.6,64.8276,51,56.7,69.9,70.0,67.0
20160405171500,225.6,64.8276,51,56.7,70.0,70.0,67.0
20160405173000,221.4,63.6207,51,56.7,70.0,70.0,67.0
20160405174500,225.6,64.8276,51,56.0,70.0,70.0,67.0
20160405180000,229.8,66.0345,51,56.0,69.9,70.0,67.0
20160405181500,221.4,63.6207,50,56.0,69.9,70.0,67.0
20160405183000,221.4,63.6207,50,56.0,69.9,70.0,67.0
20160405184500,221.4,63.6207,50,56.0,69.9,70.0,67.0
20160405190000,221.4,63.6207,50,56.0,69.9,70.0,67.0
20160405191500,221.4,63.6207,50,56.0,69.8,70.0,67.0
20160405193000,225.6,64.8276,50,56.0,69.8,70.0,67.0
20160405194500,225.6,64.8276,50,56.0,69.8,70.0,67.0
20160405200000,229.8,66.0345,50,56.0,69.8,70.0,67.0
20160405201500,225.6,64.8276,50,56.0,69.8,70.0,67.0
20160405203000,66.6,19.1379,28,56.0,69.8,72.7,69.7
20160405204500,0.0,0.0,0,61.1,70.0,72.7,69.7
20160405210000,0.0,0.0,0,63.6,70.2,72.7,69.7
20160405211500,0.0,0.0,0,64.8,70.3,72.7,69.7
20160405213000,0.0,0.0,0,65.8,70.5,72.7,69.7
20160405214500,0.0,0.0,0,65.8,70.7,72.7,69.7
20160405220000,0.0,0.0,0,66.7,70.8,72.7,69.7
20160405221500,0.0,0.0,0,66.7,71.0,72.7,69.7
20160405223000,0.0,0.0,0,66.7,71.1,72.7,69.7
20160405224500,0.0,0.0,0,66.7,71.2,72.7,69.7
20160405230000,0.0,0.0,0,66.7,71.3,72.7,69.7
20160405231500,0.0,0.0,0,66.7,71.3,72.7,69.7
20160405233000,0.0,0.0,0,66.7,71.3,72.7,69.7
20160405234500,0.0,0.0,0,66.7,71.3,72.7,69.7
20160406000000,0.0,0.0,0,65.8,71.3,72.7,69.7
20160406001500,0.0,0.0,0,65.8,71.3,72.7,69.7
20160406003000,0.0,0.0,0,65.8,71.4,72.7,69.7
20160406004500,0.0,0.0,0,65.8,71.4,72.7,69.7
20160406010000,0.0,0.0,0,65.8,71.5,72.7,69.7
20160406011500,0.0,0.0,1,65.8,71.6,72.7,69.7
20160406013000,0.0,0.0,0,65.8,71.6,72.7,69.7
20160406014500,0.0,0.0,0,65.8,71.6,72.7,69.7
20160406020000,0.0,0.0,0,65.8,71.6,72.7,69.7
20160406021500,0.0,0.0,0,64.9,71.6,72.7,69.7
20160406023000,0.0,0.0,0,64.9,71.6,72.7,69.7
20160406024500,0.0,0.0,0,64.9,71.7,72.7,69.7
20160406030000,0.0,0.0,0,64.9,71.7,72.7,69.7
20160406031500,0.0,0.0,0,64.9,71.7,72.7,69.7
20160406033000,0.0,0.0,0,64.9,71.7,72.7,69.7
20160406034500,0.0,0.0,0,64.9,71.7,72.7,69.7
20160406040000,0.0,0.0,0,64.9,71.7,72.7,69.7
20160406041500,0.0,0.0,1,64.9,71.8,72.7,69.7
20160406043000,0.0,0.0,0,64.9,71.8,72.7,69.7
20160406044500,0.0,0.0,0,65.3,71.8,72.7,69.7
20160406050000,0.0,0.0,0,65.3,71.8,72.7,69.7
20160406051500,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406053000,0.0,0.0,0,64.4,71.8,72.7,69.7
20160406054500,0.0,0.0,0,64.4,71.7,72.7,69.7
20160406060000,0.0,0.0,0,64.4,71.7,72.7,69.7
20160406061500,0.0,0.0,0,64.4,71.7,72.7,69.7
20160406063000,0.0,0.0,0,64.4,71.7,72.7,69.7
20160406064500,0.0,0.0,0,64.4,71.7,72.7,69.7
20160406070000,0.0,0.0,0,64.4,71.7,72.7,69.7
20160406071500,0.0,0.0,0,64.4,71.8,72.7,69.7
20160406073000,0.0,0.0,0,64.4,71.8,72.7,69.7
20160406074500,0.0,0.0,0,64.4,71.8,72.7,69.7
20160406080000,0.0,0.0,0,64.4,71.9,72.7,69.7
20160406081500,0.0,0.0,0,64.4,71.9,72.7,69.7
20160406083000,0.0,0.0,0,64.4,71.9,72.7,69.7
20160406084500,0.0,0.0,0,64.4,72.0,72.7,69.7
20160406090000,0.0,0.0,0,65.3,72.0,72.7,69.7
20160406091500,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406093000,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406094500,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406100000,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406101500,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406103000,0.0,0.0,0,65.3,71.9,72.7,69.7
20160406104500,0.0,0.0,0,65.3,71.9,72.6,69.6
20160406110000,0.0,0.0,2,65.3,72.0,72.6,69.6
20160406111500,0.0,0.0,2,65.3,72.1,72.5,69.5
20160406113000,0.0,0.0,0,65.3,72.1,72.5,69.5
20160406114500,0.0,0.0,1,65.3,72.1,72.5,69.5
20160406120000,0.0,0.0,1,65.3,72.1,72.5,69.5
20160406121500,0.0,0.0,0,65.3,72.2,72.4,69.4
20160406123000,0.0,0.0,1,65.3,72.2,72.4,69.4
20160406124500,0.0,0.0,1,65.3,72.2,72.4,69.4
20160406130000,0.0,0.0,1,65.3,72.2,72.4,69.4
20160406131500,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406133000,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406134500,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406140000,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406141500,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406143000,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406144500,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406150000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406151500,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406153000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406154500,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406160000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406161500,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406163000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406164500,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406170000,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406171500,0.0,0.0,1,66.2,72.2,72.3,69.3
20160406173000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406174500,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406180000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406181500,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406183000,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406184500,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406190000,0.0,0.0,1,66.2,72.5,72.3,69.3
20160406191500,0.0,0.0,1,66.2,72.5,72.3,69.3
20160406193000,0.0,0.0,1,66.2,72.5,72.3,69.3
20160406194500,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406200000,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406201500,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406203000,0.0,0.0,1,66.2,72.3,72.3,69.3
20160406204500,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406210000,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406211500,0.0,0.0,1,66.2,72.4,72.3,69.3
20160406213000,0.0,0.0,1,66.2,72.5,72.3,69.3
20160406214500,0.0,0.0,1,66.2,72.5,72.3,69.3
20160406220000,0.0,0.0,1,66.2,72.5,72.3,69.3
20160406221500,0.0,0.0,2,66.2,72.6,72.3,69.3
20160406223000,0.0,0.0,3,66.2,72.6,72.3,69.3
20160406224500,0.0,0.0,5,66.2,72.6,72.3,69.3
20160406230000,0.0,0.0,6,66.2,72.6,72.3,69.3
20160406231500,0.0,0.0,5,66.2,72.4,72.3,69.3
20160406233000,0.0,0.0,5,66.2,72.4,72.3,69.3
20160406234500,0.0,0.0,5,66.2,72.4,72.3,69.3
20160407000000,0.0,0.0,5,66.2,72.4,72.3,69.3
20160407001500,0.0,0.0,5,65.3,72.4,72.3,69.3
20160407003000,0.0,0.0,5,65.3,72.4,72.3,69.3
20160407004500,0.0,0.0,5,65.3,72.4,72.3,69.3
20160407010000,0.0,0.0,5,65.3,72.4,72.3,69.3
20160407011500,0.0,0.0,5,65.3,72.5,72.3,69.3
20160407013000,0.0,0.0,6,65.3,72.6,72.3,69.3
20160407014500,0.0,0.0,6,65.3,72.6,72.3,69.3
20160407020000,0.0,0.0,7,65.3,72.6,72.3,69.3
20160407021500,0.0,0.0,8,65.3,72.6,72.3,69.3
20160407023000,0.0,0.0,9,65.3,72.6,72.3,69.3
20160407024500,57.0,16.3793,28,57.2,72.6,72.3,69.3
20160407030000,64.8,18.6207,29,57.2,72.5,72.3,69.3
20160407031500,64.8,18.6207,29,57.2,72.4,72.3,69.3
20160407033000,63.0,18.1034,29,57.2,72.4,72.3,69.3
20160407034500,61.2,17.5862,29,56.4,72.3,72.3,69.3
20160407040000,61.2,17.5862,29,56.4,72.2,72.3,69.3
20160407041500,61.2,17.5862,29,56.4,72.2,72.3,69.3
20160407043000,61.2,17.5862,29,56.4,72.2,72.3,69.3
20160407044500,63.0,18.1034,29,56.4,72.2,72.3,69.3
20160407050000,63.0,18.1034,29,56.4,72.2,72.3,69.3
20160407051500,63.0,18.1034,29,56.4,72.1,72.3,69.3
20160407053000,63.0,18.1034,29,56.4,72.2,72.3,69.3
20160407054500,63.0,18.1034,29,56.4,72.1,72.3,69.3
20160407060000,63.0,18.1034,29,56.4,72.1,72.3,69.3
20160407061500,63.0,18.1034,29,56.4,72.1,72.3,69.3
20160407063000,63.0,18.1034,29,57.1,72.1,72.3,69.3
20160407064500,63.0,18.1034,29,56.3,72.1,72.3,69.3
20160407070000,64.8,18.6207,29,55.6,72.1,72.3,69.3
20160407071500,64.8,18.6207,29,55.6,72.1,72.3,69.3
20160407073000,64.8,18.6207,29,56.3,72.1,72.3,69.3
20160407074500,61.2,17.5862,29,57.1,72.1,72.3,69.3
20160407080000,59.4,17.069,29,57.1,72.1,72.3,69.3
20160407081500,59.4,17.069,29,57.1,72.1,72.3,69.3
20160407083000,59.4,17.069,29,57.1,72.1,72.3,69.3
20160407084500,59.4,17.069,29,56.0,72.1,72.3,69.3
20160407090000,0.0,0.0,9,57.1,72.0,72.3,69.3
20160407091500,0.0,0.0,8,61.1,72.0,72.3,69.3
20160407093000,0.0,0.0,7,62.8,72.0,72.3,69.3
20160407094500,0.0,0.0,8,63.6,72.1,72.3,69.3
20160407100000,0.0,0.0,8,63.6,72.1,72.3,69.3
20160407101500,0.0,0.0,8,64.4,72.1,72.3,69.3
20160407103000,0.0,0.0,7,64.4,72.0,72.3,69.3
20160407104500,0.0,0.0,5,64.4,71.9,72.3,69.3
20160407110000,0.0,0.0,2,64.4,71.9,72.3,69.3
20160407111500,0.0,0.0,0,64.4,71.9,72.3,69.3
20160407113000,0.0,0.0,0,64.4,71.9,72.3,69.3
20160407114500,0.0,0.0,0,64.4,71.9,72.3,69.3
20160407120000,0.0,0.0,0,64.4,71.8,72.3,69.3
20160407121500,0.0,0.0,0,64.4,71.8,72.3,69.3
20160407123000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160407124500,0.0,0.0,0,65.3,71.7,72.3,69.3
20160407130000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160407131500,0.0,0.0,0,65.3,71.7,72.3,69.3
20160407133000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160407134500,0.0,0.0,0,65.3,71.6,72.3,69.3
20160407140000,0.0,0.0,0,65.3,71.6,72.3,69.3
20160407141500,0.0,0.0,0,65.3,71.6,72.3,69.3
20160407143000,0.0,0.0,0,65.3,71.6,72.3,69.3
20160407144500,0.0,0.0,0,65.3,71.7,72.3,69.3
20160407150000,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407151500,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407153000,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407154500,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407160000,0.0,0.0,0,66.2,71.6,72.3,69.3
20160407161500,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407163000,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407164500,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407170000,0.0,0.0,0,66.2,71.7,72.3,69.3
20160407171500,0.0,0.0,0,67.2,71.8,72.3,69.3
20160407173000,0.0,0.0,0,67.2,71.8,72.3,69.3
20160407174500,0.0,0.0,0,67.2,71.9,72.3,69.3
20160407180000,0.0,0.0,0,67.2,71.9,72.3,69.3
20160407181500,0.0,0.0,0,67.2,72.0,72.3,69.3
20160407183000,0.0,0.0,1,67.2,72.1,72.3,69.3
20160407184500,0.0,0.0,1,67.2,72.0,72.3,69.3
20160407190000,0.0,0.0,0,67.2,72.0,72.3,69.3
20160407191500,0.0,0.0,0,67.2,72.0,72.3,69.3
20160407193000,0.0,0.0,0,67.2,72.0,72.3,69.3
20160407194500,0.0,0.0,0,67.2,72.0,72.3,69.3
20160407200000,0.0,0.0,1,67.2,72.1,72.3,69.3
20160407201500,0.0,0.0,1,67.2,72.1,72.3,69.3
20160407203000,0.0,0.0,1,67.2,72.2,72.3,69.3
20160407204500,0.0,0.0,1,67.2,72.2,72.3,69.3
20160407210000,0.0,0.0,1,67.2,72.3,72.3,69.3
20160407211500,0.0,0.0,1,67.2,72.3,72.3,69.3
20160407213000,0.0,0.0,1,67.2,72.4,72.3,69.3
20160407214500,0.0,0.0,1,67.2,72.4,72.3,69.3
20160407220000,0.0,0.0,1,67.2,72.4,72.3,69.3
20160407221500,0.0,0.0,1,67.2,72.4,72.3,69.3
20160407223000,0.0,0.0,1,67.2,72.3,72.3,69.3
20160407224500,0.0,0.0,1,67.2,72.3,72.3,69.3
20160407230000,0.0,0.0,1,67.2,72.3,72.3,69.3
20160407231500,0.0,0.0,1,67.2,72.3,72.3,69.3
20160407233000,0.0,0.0,1,67.2,72.4,72.3,69.3
20160407234500,0.0,0.0,1,67.2,72.4,72.3,69.3
20160408000000,0.0,0.0,1,67.2,72.4,72.3,69.3
20160408001500,0.0,0.0,1,67.2,72.4,72.3,69.3
20160408003000,0.0,0.0,1,67.2,72.5,72.3,69.3
20160408004500,0.0,0.0,1,66.3,72.5,72.3,69.3
20160408010000,0.0,0.0,2,66.3,72.6,72.3,69.3
20160408011500,0.0,0.0,4,66.3,72.6,72.3,69.3
20160408013000,0.0,0.0,4,66.3,72.5,72.3,69.3
20160408014500,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408020000,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408021500,0.0,0.0,4,65.3,72.3,72.3,69.3
20160408023000,0.0,0.0,4,65.3,72.3,72.3,69.3
20160408024500,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408030000,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408031500,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408033000,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408034500,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408040000,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408041500,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408043000,0.0,0.0,4,65.3,72.5,72.3,69.3
20160408044500,0.0,0.0,4,65.3,72.5,72.3,69.3
20160408050000,0.0,0.0,4,65.3,72.5,72.3,69.3
20160408051500,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408053000,0.0,0.0,4,65.3,72.4,72.3,69.3
20160408054500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408060000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408061500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408063000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408064500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408070000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408071500,0.0,0.0,4,64.4,72.4,72.3,69.3
20160408073000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408074500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408080000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408081500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408083000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408084500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408090000,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408091500,0.0,0.0,4,64.4,72.3,72.3,69.3
20160408093000,0.0,0.0,4,64.4,72.2,72.3,69.3
20160408094500,0.0,0.0,4,64.4,72.2,72.3,69.3
20160408100000,0.0,0.0,4,64.4,72.2,72.3,69.3
20160408101500,0.0,0.0,4,64.4,72.2,72.3,69.3
20160408103000,0.0,0.0,4,64.4,72.2,72.3,69.3
20160408104500,0.0,0.0,4,64.4,72.2,72.3,69.3
20160408110000,0.0,0.0,4,64.4,72.1,72.3,69.3
20160408111500,0.0,0.0,4,64.4,72.1,72.3,69.3
20160408113000,0.0,0.0,4,64.4,72.1,72.3,69.3
20160408114500,0.0,0.0,3,64.4,72.0,72.3,69.3
20160408120000,0.0,0.0,0,64.4,71.9,72.3,69.3
20160408121500,0.0,0.0,0,65.3,71.9,72.3,69.3
20160408123000,0.0,0.0,0,65.3,71.9,72.3,69.3
20160408124500,0.0,0.0,0,65.3,71.9,72.3,69.3
20160408130000,0.0,0.0,0,65.3,71.8,72.3,69.3
20160408131500,0.0,0.0,0,65.3,71.8,72.3,69.3
20160408133000,0.0,0.0,0,65.3,71.9,72.3,69.3
20160408134500,0.0,0.0,0,65.3,71.9,72.3,69.3
20160408140000,0.0,0.0,0,65.3,71.8,72.3,69.3
20160408141500,0.0,0.0,0,65.3,71.8,72.3,69.3
20160408143000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408144500,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408150000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408151500,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408153000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408154500,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408160000,0.0,0.0,0,65.3,71.7,72.3,69.3
20160408161500,0.0,0.0,0,66.2,71.7,72.3,69.3
20160408163000,0.0,0.0,0,66.2,71.7,72.3,69.3
20160408164500,0.0,0.0,0,66.2,71.7,72.3,69.3
20160408170000,0.0,0.0,1,66.2,71.8,72.3,69.3
20160408171500,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408173000,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408174500,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408180000,0.0,0.0,0,66.2,71.9,72.3,69.3
20160408181500,0.0,0.0,0,66.2,71.9,72.3,69.3
20160408183000,0.0,0.0,0,66.2,71.9,72.3,69.3
20160408184500,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408190000,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408191500,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408193000,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408194500,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408200000,0.0,0.0,0,66.2,71.8,72.3,69.3
20160408201500,0.0,0.0,0,66.2,71.9,72.3,69.3
20160408203000,0.0,0.0,2,66.2,72.1,72.3,69.3
20160408204500,0.0,0.0,2,67.2,72.2,72.3,69.3
20160408210000,0.0,0.0,2,67.2,72.4,72.3,69.3
20160408211500,0.0,0.0,2,67.2,72.5,72.3,69.3
20160408213000,0.0,0.0,3,67.2,72.6,72.3,69.3
20160408214500,0.0,0.0,4,66.4,72.6,72.3,69.3
20160408220000,0.0,0.0,7,66.4,72.7,72.3,69.3
20160408221500,55.8,16.0345,25,62.0,72.7,72.3,69.3
20160408223000,64.8,18.6207,28,55.6,72.7,72.3,69.3
20160408224500,83.4,23.9655,31,54.7,72.7,72.3,69.3
20160408230000,88.8,25.5172,32,54.7,72.6,72.3,69.3
20160408231500,88.8,25.5172,32,54.7,72.4,72.3,69.3
20160408233000,85.8,24.6552,32,54.7,72.3,72.3,69.3
20160408234500,85.8,24.6552,32,54.7,72.2,72.3,69.3
20160409000000,84.6,24.3103,32,54.7,72.2,72.3,69.3
20160409001500,85.8,24.6552,32,54.7,72.3,72.3,69.3
20160409003000,85.8,24.6552,32,54.7,72.2,72.3,69.3
20160409004500,84.6,24.3103,32,54.7,72.2,72.3,69.3
20160409010000,84.6,24.3103,32,54.7,72.2,72.3,69.3
20160409011500,0.0,0.0,0,59.5,72.2,72.3,69.3
20160409013000,0.0,0.0,0,62.4,72.2,72.3,69.3
20160409014500,0.0,0.0,0,63.2,72.3,72.3,69.3
20160409020000,0.0,0.0,0,64.0,72.3,72.3,69.3
20160409021500,0.0,0.0,0,64.0,72.3,72.3,69.3
20160409023000,0.0,0.0,0,64.0,72.3,72.3,69.3
20160409024500,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409030000,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409031500,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409033000,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409034500,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409040000,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409041500,0.0,0.0,0,64.0,72.3,72.3,69.3
20160409043000,0.0,0.0,0,64.0,72.2,72.3,69.3
20160409044500,0.0,0.0,0,64.0,72.1,72.3,69.3
20160409050000,0.0,0.0,0,64.0,72.0,72.3,69.3
20160409051500,0.0,0.0,0,64.0,71.9,72.3,69.3
20160409053000,0.0,0.0,0,64.0,72.0,72.3,69.3
20160409054500,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409060000,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409061500,0.0,0.0,1,64.0,72.3,72.3,69.3
20160409063000,0.0,0.0,1,64.0,72.3,72.3,69.3
20160409064500,0.0,0.0,1,64.0,72.3,72.3,69.3
20160409070000,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409071500,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409073000,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409074500,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409080000,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409081500,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409083000,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409084500,0.0,0.0,1,64.0,72.1,72.3,69.3
20160409090000,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409091500,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409093000,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409094500,0.0,0.0,1,64.0,72.2,72.3,69.3
20160409100000,0.0,0.0,1,64.8,72.3,72.3,69.3
20160409101500,0.0,0.0,1,64.8,72.3,72.3,69.3
20160409103000,0.0,0.0,1,64.8,72.2,72.3,69.3
20160409104500,0.0,0.0,1,64.8,72.2,72.3,69.3
20160409110000,0.0,0.0,1,64.8,72.2,72.3,69.3
20160409111500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409113000,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409114500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409120000,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409121500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409123000,0.0,0.0,1,64.8,72.2,72.3,69.3
20160409124500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409130000,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409131500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409133000,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409134500,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409140000,0.0,0.0,1,64.8,72.1,72.3,69.3
20160409141500,0.0,0.0,0,64.8,72.0,72.3,69.3
20160409143000,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409144500,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409150000,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409151500,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409153000,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409154500,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409160000,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409161500,0.0,0.0,1,65.8,72.1,72.3,69.3
20160409163000,0.0,0.0,1,65.8,72.2,72.3,69.3
20160409164500,0.0,0.0,1,65.8,72.2,72.3,69.3
20160409170000,0.0,0.0,1,65.8,72.2,72.3,69.3
20160409171500,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409173000,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409174500,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409180000,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409181500,0.0,0.0,1,66.7,72.1,72.3,69.3
20160409183000,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409184500,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409190000,0.0,0.0,1,66.7,72.2,72.3,69.3
20160409191500,0.0,0.0,1,66.7,72.3,72.3,69.3
20160409193000,0.0,0.0,1,66.7,72.3,72.3,69.3
20160409194500,0.0,0.0,1,66.7,72.4,72.3,69.3
20160409200000,0.0,0.0,1,66.7,72.4,72.3,69.3
20160409201500,0.0,0.0,1,66.7,72.4,72.3,69.3
20160409203000,0.0,0.0,2,66.7,72.6,72.3,69.3
20160409204500,0.0,0.0,3,66.7,72.6,72.3,69.3
20160409210000,0.0,0.0,5,66.7,72.6,72.3,69.3
20160409211500,0.0,0.0,4,66.7,72.5,72.3,69.3
20160409213000,0.0,0.0,4,66.7,72.4,72.3,69.3
20160409214500,0.0,0.0,4,65.8,72.4,72.3,69.3
20160409220000,0.0,0.0,4,65.8,72.4,72.3,69.3
20160409221500,0.0,0.0,4,65.8,72.4,72.3,69.3
20160409223000,0.0,0.0,4,65.8,72.5,72.3,69.3
20160409224500,0.0,0.0,4,65.8,72.5,72.3,69.3
20160409230000,0.0,0.0,5,65.8,72.6,72.3,69.3
20160409231500,0.0,0.0,7,65.8,72.6,72.3,69.3
20160409233000,0.0,0.0,8,65.8,72.6,72.3,69.3
20160409234500,0.0,0.0,16,65.8,72.6,72.3,69.3
20160410000000,67.8,19.4828,30,56.0,72.7,72.3,69.3
20160410001500,87.0,25.0,33,56.0,72.7,72.3,69.3
20160410003000,85.8,24.6552,33,55.2,72.6,72.3,69.3
20160410004500,95.4,27.4138,34,55.2,72.5,72.3,69.3
20160410010000,95.4,27.4138,34,55.2,72.4,72.3,69.3
20160410011500,95.4,27.4138,34,55.2,72.3,72.3,69.3
20160410013000,93.6,26.8966,34,55.2,72.2,72.3,69.3
20160410014500,91.2,26.2069,34,55.2,72.2,72.3,69.3
20160410020000,94.8,27.2414,34,55.2,72.1,72.3,69.3
20160410021500,94.8,27.2414,34,55.2,72.1,72.3,69.3
20160410023000,97.8,28.1034,34,55.2,72.1,72.3,69.3
20160410024500,95.4,27.4138,34,55.2,72.1,72.3,69.3
20160410030000,95.4,27.4138,34,55.2,72.2,72.3,69.3
20160410031500,96.6,27.7586,34,55.2,72.2,72.3,69.3
20160410033000,95.4,27.4138,34,55.2,72.3,72.3,69.3
20160410034500,96.6,27.7586,34,55.2,72.3,72.3,69.3
20160410040000,96.6,27.7586,34,55.2,72.3,72.3,69.3
20160410041500,96.6,27.7586,34,54.3,72.2,72.3,69.3
20160410043000,96.6,27.7586,34,54.3,72.1,72.3,69.3
20160410044500,96.6,27.7586,34,54.3,72.1,72.3,69.3
20160410050000,97.8,28.1034,34,54.3,72.0,72.3,69.3
20160410051500,79.8,22.931,31,54.3,71.9,72.3,69.3
20160410053000,66.6,19.1379,28,54.3,71.9,72.3,69.3
20160410054500,0.0,0.0,8,59.1,71.9,72.3,69.3
20160410060000,0.0,0.0,5,61.5,71.9,72.3,69.3
20160410061500,0.0,0.0,5,62.8,72.0,72.3,69.3
20160410063000,0.0,0.0,6,63.6,72.1,72.3,69.3
20160410064500,0.0,0.0,6,63.6,72.1,72.3,69.3
20160410070000,0.0,0.0,6,63.6,72.2,72.3,69.3
20160410071500,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410073000,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410074500,0.0,0.0,6,64.4,72.3,72.3,69.3
20160410080000,0.0,0.0,6,64.4,72.3,72.3,69.3
20160410081500,0.0,0.0,6,64.4,72.3,72.3,69.3
20160410083000,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410084500,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410090000,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410091500,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410093000,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410094500,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410100000,0.0,0.0,6,64.4,72.2,72.3,69.3
20160410101500,0.0,0.0,6,65.2,72.2,72.3,69.3
20160410103000,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410104500,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410110000,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410111500,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410113000,0.0,0.0,6,65.2,72.4,72.3,69.3
20160410114500,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410120000,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410121500,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410123000,0.0,0.0,6,65.2,72.2,72.3,69.3
20160410124500,0.0,0.0,6,65.2,72.2,72.3,69.3
20160410130000,0.0,0.0,6,65.2,72.2,72.3,69.3
20160410131500,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410133000,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410134500,0.0,0.0,6,65.2,72.3,72.3,69.3
20160410140000,0.0,0.0,6,66.2,72.4,72.3,69.3
20160410141500,0.0,0.0,6,66.2,72.4,72.3,69.3
20160410143000,0.0,0.0,6,66.2,72.4,72.3,69.3
20160410144500,0.0,0.0,6,66.2,72.4,72.3,69.3
20160410150000,0.0,0.0,6,66.2,72.4,72.3,69.3
20160410151500,0.0,0.0,6,67.1,72.4,72.3,69.3
20160410153000,0.0,0.0,6,67.1,72.4,72.3,69.3
20160410154500,0.0,0.0,6,67.1,72.3,72.3,69.3
20160410160000,0.0,0.0,6,67.1,72.3,72.3,69.3
20160410161500,0.0,0.0,6,67.1,72.4,72.3,69.3
20160410163000,0.0,0.0,6,67.1,72.4,72.3,69.3
20160410164500,0.0,0.0,6,67.1,72.4,72.3,69.3
20160410170000,0.0,0.0,6,67.1,72.4,72.3,69.3
20160410171500,0.0,0.0,6,67.1,72.5,72.3,69.3
20160410173000,0.0,0.0,8,67.1,72.6,72.3,69.3
20160410174500,54.0,15.5172,27,65.4,72.7,72.3,69.3
20160410180000,69.6,20.0,30,57.2,72.7,72.3,69.3
20160410181500,84.6,24.3103,32,56.4,72.7,72.3,69.3
20160410183000,87.0,25.0,33,56.4,72.6,72.3,69.3
20160410184500,93.6,26.8966,34,56.4,72.6,72.3,69.3
20160410190000,92.4,26.5517,34,57.6,72.4,72.3,69.3
20160410191500,92.4,26.5517,34,56.7,72.4,72.3,69.3
20160410193000,91.2,26.2069,34,56.7,72.4,72.3,69.3
20160410194500,90.0,25.8621,34,56.7,72.3,72.3,69.3
20160410200000,88.8,25.5172,34,56.7,72.3,72.3,69.3
20160410201500,85.8,24.6552,34,57.5,72.2,72.3,69.3
20160410203000,88.8,25.5172,34,57.5,72.2,72.3,69.3
20160410204500,95.4,27.4138,34,56.7,72.2,72.3,69.3
20160410210000,92.4,26.5517,34,56.7,72.2,72.3,69.3
20160410211500,93.6,26.8966,34,56.7,72.2,72.3,69.3
20160410213000,95.4,27.4138,34,56.7,72.2,72.3,69.3
20160410214500,93.6,26.8966,34,56.7,72.2,72.3,69.3
20160410220000,96.6,27.7586,34,56.7,72.2,72.3,69.3
20160410221500,97.8,28.1034,34,56.7,72.2,72.3,69.3
20160410223000,95.4,27.4138,34,56.7,72.2,72.3,69.3
20160410224500,95.4,27.4138,34,56.0,72.3,72.3,69.3
20160410230000,95.4,27.4138,34,56.0,72.3,72.3,69.3
20160410231500,95.4,27.4138,34,56.0,72.3,72.3,69.3
20160410233000,95.4,27.4138,34,57.1,72.3,72.3,69.3
20160410234500,95.4,27.4138,34,57.1,72.3,72.3,69.3
20160411000000,95.4,27.4138,34,56.4,72.3,72.3,69.3
20160411001500,95.4,27.4138,34,56.4,72.2,72.3,69.3
20160411003000,95.4,27.4138,34,57.1,72.2,72.3,69.3
20160411004500,95.4,27.4138,34,57.1,72.1,72.3,69.3
20160411010000,95.4,27.4138,34,56.3,72.1,72.3,69.3
20160411011500,95.4,27.4138,34,56.3,72.2,72.3,69.3
20160411013000,95.4,27.4138,34,56.3,72.2,72.3,69.3
20160411014500,95.4,27.4138,34,56.3,72.3,72.3,69.3
20160411020000,95.4,27.4138,34,55.6,72.2,72.3,69.3
20160411021500,90.0,25.8621,34,56.3,72.2,72.3,69.3
20160411023000,91.2,26.2069,34,56.3,72.2,72.3,69.3
20160411024500,90.0,25.8621,34,56.3,72.2,72.3,69.3
20160411030000,88.8,25.5172,34,56.3,72.2,72.2,69.2
20160411031500,88.8,25.5172,34,56.3,72.2,72.2,69.2
20160411033000,90.0,25.8621,34,56.3,72.2,72.2,69.2
20160411034500,90.0,25.8621,34,56.3,72.2,72.2,69.2
20160411040000,88.8,25.5172,34,56.3,72.2,72.2,69.2
20160411041500,90.0,25.8621,34,56.3,72.3,72.2,69.2
20160411043000,92.4,26.5517,34,56.3,72.3,72.2,69.2
20160411044500,92.4,26.5517,34,56.3,72.2,72.2,69.2
20160411050000,92.4,26.5517,34,56.3,72.2,72.2,69.2
20160411051500,92.4,26.5517,34,56.3,72.1,72.2,69.2
20160411053000,93.6,26.8966,34,56.3,72.1,72.2,69.2
20160411054500,93.6,26.8966,34,56.3,72.1,72.2,69.2
20160411060000,92.4,26.5517,34,56.3,72.1,72.2,69.2
20160411061500,92.4,26.5517,34,56.3,72.1,72.2,69.2
20160411063000,92.4,26.5517,34,56.3,72.1,72.2,69.2
20160411064500,90.0,25.8621,34,56.3,72.1,72.2,69.2
20160411070000,88.8,25.5172,34,56.3,72.1,72.2,69.2
20160411071500,90.0,25.8621,34,56.3,72.1,72.2,69.2
20160411073000,88.8,25.5172,34,56.3,72.1,72.2,69.2
20160411074500,95.4,27.4138,34,56.3,72.1,72.2,69.2
20160411080000,93.6,26.8966,34,56.3,72.1,72.2,69.2
20160411081500,93.6,26.8966,34,56.3,72.1,72.2,69.2
20160411083000,94.8,27.2414,34,56.3,72.1,72.2,69.2
20160411084500,93.6,26.8966,34,56.9,72.0,72.2,69.2
20160411090000,92.4,26.5517,34,56.9,71.9,72.2,69.2
20160411091500,93.6,26.8966,34,56.9,71.9,72.2,69.2
20160411093000,84.6,24.3103,33,56.9,71.9,72.2,69.2
20160411094500,82.2,23.6207,32,56.9,71.9,72.1,69.1
20160411100000,75.6,21.7241,31,56.9,71.9,72.2,69.2
20160411101500,0.0,0.0,43,56.9,72.0,72.1,69.1
20160411103000,63.0,18.1034,30,57.9,72.1,72.1,69.1
20160411104500,64.8,18.6207,31,57.9,71.9,72.2,69.2
20160411110000,64.8,18.6207,31,57.1,71.9,72.1,69.1
20160411111500,66.6,19.1379,31,57.1,71.9,72.1,69.1
20160411113000,64.8,18.6207,31,57.9,72.0,72.0,69.0
20160411114500,66.6,19.1379,31,56.8,72.0,72.0,69.0
20160411120000,66.6,19.1379,31,56.8,72.0,72.0,69.0
20160411121500,64.8,18.6207,31,56.8,72.1,72.0,69.0
20160411123000,64.8,18.6207,31,57.5,72.0,71.9,68.9
20160411124500,66.6,19.1379,31,57.5,72.0,72.0,69.0
20160411130000,66.6,19.1379,31,57.5,71.9,71.9,68.9
20160411131500,66.6,19.1379,31,57.5,71.9,71.9,68.9
20160411133000,64.8,18.6207,31,57.5,71.9,71.9,68.9
20160411134500,66.6,19.1379,31,57.5,71.9,71.8,68.8
20160411140000,67.8,19.4828,31,57.5,71.9,71.8,68.8
20160411141500,67.8,19.4828,31,57.5,71.9,71.9,68.9
20160411143000,69.6,20.0,31,57.5,72.0,71.8,68.8
20160411144500,67.8,19.4828,31,57.5,72.1,71.8,68.8
20160411150000,69.6,20.0,31,57.5,72.1,71.8,68.8
20160411151500,69.6,20.0,31,57.5,72.1,71.8,68.8
20160411153000,69.6,20.0,31,57.5,72.1,71.8,68.8
20160411154500,67.8,19.4828,31,57.5,72.1,71.8,68.8
20160411160000,75.6,21.7241,32,57.5,72.1,71.8,68.8
20160411161500,83.4,23.9655,33,57.5,72.1,71.8,68.8
20160411163000,81.0,23.2759,33,57.5,72.1,71.8,68.8
20160411164500,82.2,23.6207,33,57.5,72.1,71.8,68.8
20160411170000,94.8,27.2414,35,57.5,72.1,71.8,68.8
20160411171500,99.6,28.6207,35,57.5,72.1,71.8,68.8
20160411173000,118.8,34.1379,38,56.4,72.2,71.8,68.8
20160411174500,138.0,39.6552,40,56.4,72.2,71.8,68.8
20160411180000,150.0,43.1034,41,57.1,72.2,71.8,68.8
20160411181500,0.0,0.0,27,57.1,72.0,71.8,68.8
20160411183000,172.2,49.4828,43,57.1,72.1,71.8,68.8
20160411184500,172.2,49.4828,43,57.1,72.1,71.8,68.8
20160411190000,183.0,52.5862,45,56.0,72.0,71.8,68.8
20160411191500,183.0,52.5862,45,56.0,71.9,71.8,68.8
20160411193000,183.0,52.5862,45,57.1,71.8,71.8,68.8
20160411194500,183.0,52.5862,45,57.1,71.8,71.8,68.8
20160411200000,183.0,52.5862,45,57.1,71.8,71.8,68.8
20160411201500,183.0,52.5862,45,55.9,71.7,71.8,68.8
20160411203000,183.0,52.5862,45,56.7,71.7,71.8,68.8
20160411204500,183.0,52.5862,45,56.7,71.7,71.8,68.8
20160411210000,183.0,52.5862,45,56.7,71.7,71.8,68.8
20160411211500,176.4,50.6897,45,56.7,71.7,71.8,68.8
20160411213000,180.0,51.7241,45,56.7,71.7,71.8,68.8
20160411214500,180.0,51.7241,45,56.7,71.7,71.8,68.8
20160411220000,180.0,51.7241,45,56.0,71.7,71.8,68.8
20160411221500,180.0,51.7241,45,56.0,71.7,71.8,68.8
20160411223000,180.0,51.7241,45,56.0,71.7,71.8,68.8
20160411224500,180.0,51.7241,45,56.0,71.7,71.8,68.8
20160411230000,183.0,52.5862,45,57.1,71.6,71.8,68.8
20160411231500,188.4,54.1379,45,56.0,71.6,71.8,68.8
20160411233000,188.4,54.1379,45,56.0,71.6,71.8,68.8
20160411234500,188.4,54.1379,45,57.2,71.6,71.8,68.8
20160412000000,188.4,54.1379,45,55.6,71.6,71.8,68.8
20160412001500,188.4,54.1379,45,56.3,71.6,71.8,68.8
20160412003000,188.4,54.1379,45,56.3,71.5,71.8,68.8
20160412004500,181.2,52.069,44,56.3,71.5,71.8,68.8
20160412010000,163.8,47.069,42,56.3,71.4,71.8,68.8
20160412011500,153.6,44.1379,40,55.6,71.4,71.8,68.8
20160412013000,136.8,39.3103,38,56.7,71.4,71.8,68.8
20160412014500,125.4,36.0345,37,56.0,71.4,71.8,68.8
20160412020000,118.8,34.1379,37,56.7,71.5,71.8,68.8
20160412021500,111.0,31.8966,36,56.0,71.5,71.8,68.8
20160412023000,109.2,31.3793,36,56.7,71.6,71.8,68.8
20160412024500,109.2,31.3793,36,56.7,71.6,71.8,68.8
20160412030000,118.2,33.9655,36,56.7,71.6,71.8,68.8
20160412031500,115.8,33.2759,36,56.7,71.6,71.8,68.8
20160412033000,115.8,33.2759,36,56.7,71.6,71.8,68.8
20160412034500,117.0,33.6207,36,56.7,71.6,71.8,68.8
20160412040000,117.0,33.6207,36,56.7,71.6,71.8,68.8
20160412041500,301.2,86.5517,58,56.0,71.4,69.4,66.4
20160412043000,339.6,97.5862,62,56.0,70.9,69.4,66.4
20160412044500,339.6,97.5862,62,56.0,70.5,69.4,66.4
20160412050000,339.6,97.5862,62,56.0,70.2,69.4,66.4
20160412051500,339.6,97.5862,62,56.0,70.0,69.4,66.4
20160412053000,339.6,97.5862,62,56.0,69.7,69.4,66.4
20160412054500,339.6,97.5862,62,56.0,69.4,69.5,66.5
20160412060000,334.2,96.0345,61,54.7,69.2,69.5,66.5
20160412061500,316.8,91.0345,59,55.9,69.2,69.5,66.5
20160412063000,297.6,85.5172,57,55.9,69.1,69.5,66.5
20160412064500,297.6,85.5172,58,55.9,69.5,69.5,66.5
20160412070000,297.6,85.5172,58,55.9,69.7,69.5,66.5
20160412071500,297.6,85.5172,58,55.2,69.7,69.5,66.5
20160412073000,301.2,86.5517,58,56.3,69.7,69.5,66.5
20160412074500,301.2,86.5517,58,56.3,69.7,69.5,66.5
20160412080000,301.2,86.5517,58,56.3,69.4,69.5,66.5
20160412081500,297.6,85.5172,58,55.6,69.4,69.5,66.5
20160412083000,297.6,85.5172,58,55.6,69.2,69.5,66.5
20160412084500,297.6,85.5172,58,56.3,69.4,69.5,66.5
20160412090000,297.6,85.5172,58,56.3,69.5,69.5,66.5
20160412091500,297.6,85.5172,58,56.3,69.4,69.5,66.5
20160412093000,297.6,85.5172,58,55.6,69.4,69.5,66.5
20160412094500,297.6,85.5172,58,56.8,69.3,69.5,66.5
20160412100000,297.6,85.5172,58,55.9,69.4,69.5,66.5
20160412101500,301.2,86.5517,58,55.9,69.5,69.5,66.5
20160412103000,301.2,86.5517,56,55.9,69.3,69.5,66.5
20160412104500,301.2,86.5517,56,55.2,69.3,69.5,66.5
20160412110000,285.0,81.8966,55,56.3,69.3,69.5,66.5
20160412111500,285.0,81.8966,55,55.6,69.3,69.5,66.5
20160412113000,282.0,81.0345,55,55.6,69.3,69.5,66.5
20160412114500,282.0,81.0345,55,55.6,69.4,69.5,66.5
20160412120000,278.4,80.0,56,56.3,69.6,69.5,66.5
20160412121500,282.0,81.0345,56,56.3,69.6,69.5,66.5
20160412123000,285.0,81.8966,56,55.6,69.6,69.5,66.5
20160412124500,285.0,81.8966,56,56.7,69.5,69.5,66.5
20160412130000,285.0,81.8966,56,56.0,69.5,69.5,66.5
20160412131500,295.2,84.8276,56,56.7,69.6,69.5,66.5
20160412133000,295.2,84.8276,56,56.7,69.5,69.5,66.5
20160412134500,295.2,84.8276,56,56.7,69.4,69.5,66.5
20160412140000,295.2,84.8276,56,56.7,69.6,69.5,66.5
20160412141500,295.2,84.8276,56,56.7,69.5,69.5,66.5
20160412143000,295.2,84.8276,56,56.7,69.6,69.5,66.5
20160412144500,295.2,84.8276,56,56.7,69.6,69.5,66.5
20160412150000,295.2,84.8276,56,56.0,69.4,69.5,66.5
20160412151500,291.6,83.7931,55,56.0,69.3,69.5,66.5
20160412153000,282.0,81.0345,55,56.0,69.4,69.5,66.5
20160412154500,282.0,81.0345,55,56.0,69.4,69.5,66.5
20160412160000,282.0,81.0345,55,56.0,69.5,69.5,66.5
20160412161500,278.4,80.0,55,56.0,69.6,69.5,66.5
20160412163000,285.0,81.8966,55,56.0,69.6,69.5,66.5
20160412164500,282.0,81.0345,55,56.7,69.6,69.5,66.5
20160412170000,282.0,81.0345,55,55.6,69.6,69.5,66.5
20160412171500,282.0,81.0345,55,55.6,69.3,69.5,66.5
20160412173000,282.0,81.0345,55,55.6,69.5,69.5,66.5
20160412174500,288.0,82.7586,55,55.6,69.6,69.5,66.5
20160412180000,331.2,95.1724,61,55.6,69.6,68.0,64.9
20160412181500,342.6,98.4483,61,55.6,69.4,68.4,65.4
20160412183000,342.6,98.4483,61,56.3,69.3,68.4,65.4
20160412184500,342.6,98.4483,61,56.3,69.1,68.4,65.4
20160412190000,336.6,96.7241,61,55.2,68.9,68.4,65.4
20160412191500,342.6,98.4483,61,55.2,69.0,68.4,65.4
20160412193000,342.6,98.4483,61,55.9,69.0,68.0,64.9
20160412194500,342.6,98.4483,61,55.9,68.9,68.0,64.9
20160412200000,336.6,96.7241,61,55.9,68.7,68.0,64.9
20160412201500,336.6,96.7241,61,55.9,68.7,68.0,64.9
20160412203000,342.6,98.4483,62,55.9,68.7,68.0,64.9
20160412204500,342.6,98.4483,61,55.9,68.7,68.0,64.9
20160412210000,342.6,98.4483,61,55.9,68.6,68.0,64.9
20160412211500,342.6,98.4483,61,55.9,68.4,68.0,64.9
20160412213000,342.6,98.4483,61,55.9,68.6,68.0,64.9
20160412214500,342.6,98.4483,61,55.9,68.4,68.0,64.9
20160412220000,342.6,98.4483,61,55.9,68.6,68.0,64.9
20160412221500,342.6,98.4483,62,55.9,68.6,68.0,64.9
20160412223000,342.6,98.4483,63,55.9,68.8,68.0,64.9
20160412224500,342.6,98.4483,63,55.9,68.8,68.0,64.9
20160412230000,342.6,98.4483,63,55.9,68.7,68.0,64.9
20160412231500,342.6,98.4483,63,55.9,68.6,68.0,64.9
20160412233000,342.6,98.4483,63,55.9,68.6,68.0,64.9
20160412234500,342.6,98.4483,63,55.9,68.5,68.0,64.9
20160413000000,342.6,98.4483,63,55.9,68.3,68.0,64.9
20160413001500,342.6,98.4483,62,55.9,68.2,68.0,64.9
20160413003000,342.6,98.4483,61,55.9,68.1,68.0,64.9
20160413004500,342.6,98.4483,61,55.9,68.1,68.0,64.9
20160413010000,342.6,98.4483,61,55.9,68.1,68.0,64.9
20160413011500,66.6,19.1379,32,57.2,68.9,68.0,64.9
20160413013000,151.8,43.6207,43,56.0,69.2,68.0,64.9
20160413014500,241.8,69.4828,53,56.0,69.3,68.0,64.9
20160413020000,297.6,85.5172,59,56.0,69.1,68.0,64.9
20160413021500,307.8,88.4483,60,56.0,68.6,68.0,64.9
20160413023000,307.8,88.4483,61,56.0,68.4,68.0,64.9
20160413024500,319.8,91.8965,62,56.0,68.2,68.0,64.9
20160413030000,334.2,96.0345,63,56.0,68.3,68.0,64.9
20160413031500,339.6,97.5862,64,56.0,68.3,68.0,64.9
20160413033000,339.6,97.5862,64,56.0,68.6,68.0,64.9
20160413034500,339.6,97.5862,64,55.2,68.6,68.0,64.9
20160413040000,331.2,95.1724,63,55.2,68.4,68.0,64.9
20160413041500,339.6,97.5862,64,55.2,68.4,68.0,64.9
20160413043000,339.6,97.5862,64,55.2,68.4,68.0,64.9
20160413044500,350.4,100.6897,64,55.2,68.3,68.0,64.9
20160413050000,345.6,99.3103,62,54.3,67.7,68.0,64.9
20160413051500,107.4,30.8621,32,55.9,67.9,72.2,69.2
20160413053000,0.0,0.0,0,59.9,69.0,72.2,69.2
20160413054500,0.0,0.0,0,62.3,69.3,72.2,69.2
20160413060000,0.0,0.0,0,63.2,69.6,72.2,69.2
20160413061500,0.0,0.0,0,64.0,69.8,72.2,69.2
20160413063000,0.0,0.0,0,64.0,70.0,72.2,69.2
20160413064500,0.0,0.0,0,64.0,70.2,72.2,69.2
20160413070000,0.0,0.0,0,64.8,70.3,72.2,69.2
20160413071500,0.0,0.0,0,64.8,70.4,72.2,69.2
20160413073000,0.0,0.0,0,64.8,70.6,72.2,69.2
20160413074500,0.0,0.0,0,64.8,70.7,72.2,69.2
20160413080000,0.0,0.0,0,64.8,70.8,72.2,69.2
20160413081500,0.0,0.0,0,64.8,70.9,72.2,69.2
20160413083000,0.0,0.0,0,64.8,71.0,72.2,69.2
20160413084500,0.0,0.0,0,64.8,71.0,72.2,69.2
20160413090000,0.0,0.0,0,64.8,71.1,72.2,69.2
20160413091500,0.0,0.0,0,64.8,71.2,72.2,69.2
20160413093000,0.0,0.0,0,64.8,71.2,72.2,69.2
20160413094500,0.0,0.0,0,64.8,71.2,72.2,69.2
20160413100000,0.0,0.0,0,64.8,71.3,72.2,69.2
20160413101500,0.0,0.0,0,64.8,71.3,72.2,69.2
20160413103000,0.0,0.0,0,64.8,71.4,72.2,69.2
20160413104500,0.0,0.0,0,64.8,71.4,72.2,69.2
20160413110000,0.0,0.0,0,64.8,71.4,72.2,69.2
20160413111500,0.0,0.0,0,64.8,71.4,72.2,69.2
20160413113000,0.0,0.0,0,64.8,71.4,72.2,69.2
20160413114500,0.0,0.0,0,64.8,71.4,72.2,69.2
20160413120000,0.0,0.0,0,64.8,71.5,72.2,69.2
20160413121500,0.0,0.0,0,64.8,71.5,72.2,69.2
20160413123000,0.0,0.0,0,64.8,71.5,72.2,69.2
20160413124500,0.0,0.0,1,64.8,71.6,72.2,69.2
20160413130000,0.0,0.0,0,64.8,71.6,72.2,69.2
20160413131500,0.0,0.0,0,64.8,71.6,72.2,69.2
20160413133000,0.0,0.0,0,64.8,71.6,72.2,69.2
20160413134500,0.0,0.0,0,64.8,71.6,72.2,69.2
20160413140000,0.0,0.0,0,64.8,71.7,72.2,69.2
20160413141500,0.0,0.0,0,64.8,71.7,72.2,69.2
20160413143000,0.0,0.0,0,64.8,71.7,72.2,69.2
20160413144500,0.0,0.0,0,64.8,71.7,72.2,69.2
20160413150000,0.0,0.0,0,64.8,71.8,72.2,69.2
20160413151500,0.0,0.0,0,64.8,71.8,72.2,69.2
20160413153000,0.0,0.0,0,65.8,71.8,72.2,69.2
20160413154500,0.0,0.0,0,65.8,71.8,72.2,69.2
