PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160413160000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413161500,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413163000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413164500,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413170000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413171500,0.0,0.0,1,65.8,71.9,72.2,69.2
20160413173000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413174500,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413180000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413181500,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413183000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413184500,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413190000,0.0,0.0,0,65.8,71.8,72.2,69.2
20160413191500,0.0,0.0,0,65.8,71.8,72.2,69.2
20160413193000,0.0,0.0,1,65.8,71.8,72.2,69.2
20160413194500,0.0,0.0,0,65.8,71.8,72.2,69.2
20160413200000,0.0,0.0,1,65.8,71.8,72.2,69.2
20160413201500,0.0,0.0,0,65.8,71.8,72.1,69.1
20160413203000,0.0,0.0,1,65.8,71.9,72.2,69.2
20160413204500,0.0,0.0,1,65.8,71.9,72.2,69.2
20160413210000,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413211500,0.0,0.0,0,65.8,71.9,72.2,69.2
20160413213000,0.0,0.0,2,65.8,71.8,72.1,69.1
20160413214500,0.0,0.0,1,65.8,71.8,72.0,69.0
20160413220000,0.0,0.0,0,65.8,71.7,72.0,69.0
20160413221500,0.0,0.0,2,65.8,71.7,71.9,68.9
20160413223000,0.0,0.0,2,65.8,71.7,71.9,68.9
20160413224500,0.0,0.0,2,65.8,71.7,71.8,68.8
20160413230000,0.0,0.0,2,65.8,71.7,71.9,68.9
20160413231500,0.0,0.0,2,65.8,71.7,71.9,68.9
20160413233000,0.0,0.0,2,65.8,71.7,71.9,68.9
20160413234500,0.0,0.0,2,65.8,71.8,71.8,68.8
20160414000000,0.0,0.0,2,65.8,71.8,71.8,68.8
20160414001500,0.0,0.0,2,65.8,71.8,71.9,68.9
20160414003000,0.0,0.0,2,65.8,71.8,71.8,68.8
20160414004500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160414010000,0.0,0.0,2,65.8,71.8,71.8,68.8
20160414011500,0.0,0.0,2,65.8,71.8,71.8,68.8
20160414013000,0.0,0.0,2,65.8,71.7,71.8,68.8
20160414014500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414020000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414021500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414023000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414024500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414030000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414031500,0.0,0.0,2,64.9,71.8,71.8,68.8
20160414033000,0.0,0.0,2,64.9,71.8,71.8,68.8
20160414034500,0.0,0.0,2,64.9,71.8,71.8,68.8
20160414040000,0.0,0.0,2,64.9,71.8,71.8,68.8
20160414041500,0.0,0.0,2,64.9,71.9,71.8,68.8
20160414043000,0.0,0.0,2,64.9,71.9,71.8,68.8
20160414044500,0.0,0.0,2,64.9,71.9,71.8,68.8
20160414050000,0.0,0.0,2,64.9,71.8,71.8,68.8
20160414051500,0.0,0.0,2,64.9,71.8,71.8,68.8
20160414053000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414054500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414060000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414061500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414063000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414064500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414070000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414071500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414073000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414074500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414080000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414081500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414083000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414084500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414090000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160414091500,0.0,0.0,2,64.9,71.6,71.8,68.8
20160414093000,0.0,0.0,2,64.9,71.6,71.8,68.8
20160414094500,0.0,0.0,2,64.9,71.6,71.8,68.8
20160414100000,0.0,0.0,1,64.9,71.5,71.8,68.8
20160414101500,0.0,0.0,0,64.9,71.5,71.8,68.8
20160414103000,0.0,0.0,0,64.9,71.5,71.8,68.8
20160414104500,0.0,0.0,0,64.9,71.5,71.8,68.8
20160414110000,0.0,0.0,1,64.9,71.6,71.8,68.8
20160414111500,0.0,0.0,1,64.9,71.6,71.8,68.8
20160414113000,0.0,0.0,1,64.9,71.6,71.8,68.8
20160414114500,0.0,0.0,1,64.9,71.7,71.8,68.8
20160414120000,0.0,0.0,1,64.9,71.7,71.8,68.8
20160414121500,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414123000,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414124500,0.0,0.0,1,65.8,71.6,71.8,68.8
20160414130000,0.0,0.0,1,65.8,71.6,71.8,68.8
20160414131500,0.0,0.0,1,65.8,71.6,71.8,68.8
20160414133000,0.0,0.0,1,65.8,71.6,71.8,68.8
20160414134500,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414140000,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414141500,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414143000,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414144500,0.0,0.0,1,65.8,71.7,71.8,68.8
20160414150000,0.0,0.0,1,65.8,71.8,71.8,68.8
20160414151500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160414153000,0.0,0.0,1,65.8,71.8,71.8,68.8
20160414154500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160414160000,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414161500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414163000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414164500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414170000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414171500,0.0,0.0,1,66.7,71.7,71.8,68.8
20160414173000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414174500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414180000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414181500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414183000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414184500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414190000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414191500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414193000,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414194500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414200000,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414201500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414203000,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414204500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414210000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414211500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414213000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160414214500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414220000,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414221500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160414223000,0.0,0.0,1,66.7,72.0,71.8,68.8
20160414224500,0.0,0.0,1,66.7,72.0,71.8,68.8
20160414230000,0.0,0.0,1,66.7,72.0,71.8,68.8
20160414231500,0.0,0.0,1,66.7,72.0,71.8,68.8
20160414233000,0.0,0.0,2,66.7,72.1,71.8,68.8
20160414234500,0.0,0.0,1,66.7,72.0,71.8,68.8
20160415000000,0.0,0.0,1,66.7,71.9,71.8,68.8
20160415001500,0.0,0.0,1,66.7,71.9,71.8,68.8
20160415003000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160415004500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160415010000,0.0,0.0,1,65.8,71.9,71.8,68.8
20160415011500,0.0,0.0,1,65.8,71.9,71.8,68.8
20160415013000,0.0,0.0,1,65.8,71.9,71.8,68.8
20160415014500,0.0,0.0,1,65.8,71.9,71.8,68.8
20160415020000,0.0,0.0,1,65.8,72.0,71.8,68.8
20160415021500,0.0,0.0,1,65.8,72.0,71.8,68.8
20160415023000,0.0,0.0,1,65.8,72.0,71.8,68.8
20160415024500,0.0,0.0,2,65.8,72.1,71.8,68.8
20160415030000,0.0,0.0,2,65.8,72.0,71.8,68.8
20160415031500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415033000,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415034500,0.0,0.0,2,65.8,71.8,71.8,68.8
20160415040000,0.0,0.0,2,65.8,71.8,71.8,68.8
20160415041500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415043000,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415044500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415050000,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415051500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415053000,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415054500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415060000,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415061500,0.0,0.0,2,65.8,72.0,71.8,68.8
20160415063000,0.0,0.0,2,65.8,72.0,71.8,68.8
20160415064500,0.0,0.0,2,65.8,71.9,71.8,68.8
20160415070000,0.0,0.0,2,64.9,72.0,71.8,68.8
20160415071500,0.0,0.0,2,64.9,72.0,71.8,68.8
20160415073000,0.0,0.0,4,64.9,72.1,71.8,68.8
20160415074500,0.0,0.0,5,64.9,72.1,71.8,68.8
20160415080000,0.0,0.0,6,64.9,72.1,71.8,68.8
20160415081500,0.0,0.0,8,64.9,72.1,71.8,68.8
20160415083000,49.2,14.1379,24,61.2,72.1,71.8,68.8
20160415084500,55.8,16.0345,27,57.2,72.1,71.8,68.8
20160415090000,63.0,18.1034,28,57.2,72.0,71.8,68.8
20160415091500,63.0,18.1034,28,57.2,72.0,71.8,68.8
20160415093000,63.0,18.1034,28,57.2,71.9,71.8,68.8
20160415094500,64.8,18.6207,28,57.2,71.9,71.8,68.8
20160415100000,64.8,18.6207,28,57.2,71.8,71.8,68.8
20160415101500,64.8,18.6207,28,57.2,71.8,71.8,68.8
20160415103000,63.0,18.1034,28,57.2,71.7,71.8,68.8
20160415104500,63.0,18.1034,28,57.2,71.7,71.8,68.8
20160415110000,64.8,18.6207,28,57.2,71.7,71.8,68.8
20160415111500,63.0,18.1034,28,57.2,71.7,71.8,68.8
20160415113000,61.2,17.5862,28,57.2,71.7,71.8,68.8
20160415114500,63.0,18.1034,28,57.2,71.7,71.8,68.8
20160415120000,61.2,17.5862,28,57.2,71.7,71.8,68.8
20160415121500,57.0,16.3793,28,57.2,71.7,71.8,68.8
20160415123000,57.0,16.3793,28,57.2,71.6,71.8,68.8
20160415124500,57.0,16.3793,28,57.2,71.6,71.8,68.8
20160415130000,57.0,16.3793,28,57.2,71.6,71.8,68.8
20160415131500,57.0,16.3793,28,57.2,71.6,71.8,68.8
20160415133000,57.0,16.3793,28,57.2,71.6,71.8,68.8
20160415134500,57.0,16.3793,28,57.2,71.6,71.8,68.8
20160415140000,57.0,16.3793,28,57.2,71.7,71.8,68.8
20160415141500,57.0,16.3793,28,57.2,71.7,71.8,68.8
20160415143000,57.0,16.3793,28,57.2,71.7,71.8,68.8
20160415144500,59.4,17.069,28,57.2,71.8,71.8,68.8
20160415150000,59.4,17.069,28,57.2,71.7,71.8,68.8
20160415151500,59.4,17.069,28,57.2,71.7,71.8,68.8
20160415153000,59.4,17.069,28,57.2,71.7,71.8,68.8
20160415154500,59.4,17.069,28,57.2,71.7,71.8,68.8
20160415160000,61.2,17.5862,28,57.2,71.7,71.8,68.8
20160415161500,59.4,17.069,28,57.2,71.7,71.8,68.8
20160415163000,59.4,17.069,28,57.2,71.7,71.8,68.8
20160415164500,57.0,16.3793,28,57.2,71.7,71.8,68.8
20160415170000,57.0,16.3793,28,57.2,71.7,71.8,68.8
20160415171500,55.8,16.0345,28,57.2,71.7,71.8,68.8
20160415173000,59.4,17.069,29,57.2,71.7,71.8,68.8
20160415174500,59.4,17.069,29,57.2,71.7,71.8,68.8
20160415180000,59.4,17.069,29,57.2,71.7,71.8,68.8
20160415181500,59.4,17.069,29,57.2,71.7,71.8,68.8
20160415183000,59.4,17.069,29,57.2,71.7,71.8,68.8
20160415184500,61.2,17.5862,29,57.2,71.7,71.8,68.8
20160415190000,59.4,17.069,29,57.2,71.7,71.8,68.8
20160415191500,63.0,18.1034,29,57.2,71.7,71.8,68.8
20160415193000,339.6,97.5862,61,55.6,71.6,68.9,65.9
20160415194500,339.6,97.5862,61,55.6,71.0,68.9,65.9
20160415200000,339.6,97.5862,61,55.6,70.7,68.9,65.9
20160415201500,339.6,97.5862,61,55.6,70.4,68.9,65.9
20160415203000,339.6,97.5862,61,55.6,70.1,68.9,65.9
20160415204500,339.6,97.5862,61,55.6,69.8,68.9,65.9
20160415210000,339.6,97.5862,62,55.6,69.6,68.9,65.9
20160415211500,134.4,38.6207,37,55.6,69.6,71.8,68.8
20160415213000,102.0,29.3103,33,56.3,70.2,71.8,68.8
20160415214500,0.0,0.0,0,59.5,70.3,71.8,68.8
20160415220000,0.0,0.0,0,62.8,70.5,71.8,68.8
20160415221500,0.0,0.0,0,64.4,70.7,71.8,68.8
20160415223000,0.0,0.0,0,65.3,70.8,71.8,68.8
20160415224500,0.0,0.0,0,65.3,71.0,71.8,68.8
20160415230000,0.0,0.0,0,65.3,71.0,71.8,68.8
20160415231500,0.0,0.0,0,66.2,71.2,71.8,68.8
20160415233000,0.0,0.0,1,66.2,71.3,71.8,68.8
20160415234500,0.0,0.0,0,66.2,71.4,71.8,68.8
20160416000000,0.0,0.0,0,66.2,71.5,71.8,68.8
20160416001500,0.0,0.0,1,66.2,71.6,71.7,68.7
20160416003000,0.0,0.0,1,66.2,71.6,71.7,68.7
20160416004500,0.0,0.0,1,66.2,71.7,71.7,68.7
20160416010000,0.0,0.0,1,66.2,71.8,71.7,68.7
20160416011500,0.0,0.0,1,66.2,71.8,71.6,68.6
20160416013000,0.0,0.0,7,66.2,71.9,71.5,68.5
20160416014500,61.2,17.5862,29,60.8,72.0,71.4,68.4
20160416020000,99.6,28.6207,35,56.4,72.1,71.4,68.4
20160416021500,135.6,38.9655,39,56.4,72.1,71.4,68.4
20160416023000,171.0,49.1379,44,56.4,72.1,71.4,68.4
20160416024500,181.2,52.069,45,56.4,71.9,71.4,68.4
20160416030000,192.6,55.3448,46,56.4,71.8,71.4,68.4
20160416031500,192.6,55.3448,46,56.4,71.6,71.4,68.4
20160416033000,192.6,55.3448,46,56.4,71.4,71.4,68.4
20160416034500,190.2,54.6552,46,55.6,71.3,71.4,68.4
20160416040000,190.2,54.6552,46,55.6,71.3,71.4,68.4
20160416041500,190.2,54.6552,46,56.3,71.2,71.4,68.4
20160416043000,192.6,55.3448,46,55.5,71.2,71.4,68.4
20160416044500,183.0,52.5862,44,55.5,71.0,71.4,68.4
20160416050000,172.2,49.4828,42,55.5,71.0,71.4,68.4
20160416051500,132.6,38.1035,37,55.5,70.8,71.4,68.4
20160416053000,123.0,35.3448,36,55.5,70.9,71.4,68.4
20160416054500,94.8,27.2414,33,56.4,70.8,71.4,68.4
20160416060000,81.0,23.2759,31,56.4,70.9,71.4,68.4
20160416061500,0.0,0.0,9,57.1,70.9,71.4,68.4
20160416063000,0.0,0.0,8,60.7,71.0,71.4,68.4
20160416064500,0.0,0.0,8,62.8,71.2,71.4,68.4
20160416070000,0.0,0.0,8,63.6,71.3,71.4,68.4
20160416071500,0.0,0.0,8,63.6,71.3,71.4,68.4
20160416073000,0.0,0.0,8,64.4,71.4,71.4,68.4
20160416074500,0.0,0.0,8,64.4,71.5,71.4,68.4
20160416080000,0.0,0.0,8,64.4,71.6,71.4,68.4
20160416081500,0.0,0.0,9,64.4,71.7,71.4,68.4
20160416083000,59.4,17.069,29,57.6,71.7,71.4,68.4
20160416084500,72.6,20.8621,31,57.6,71.8,71.4,68.4
20160416090000,91.2,26.2069,34,56.8,71.8,71.4,68.4
20160416091500,104.4,30.0,36,56.8,71.8,71.4,68.4
20160416093000,124.8,35.8621,38,56.8,71.8,71.4,68.4
20160416094500,136.8,39.3103,39,56.8,71.7,71.4,68.4
20160416100000,138.6,39.8276,40,56.8,71.7,71.4,68.4
20160416101500,140.4,40.3448,40,56.8,71.6,71.4,68.4
20160416103000,148.8,42.7586,41,56.0,71.6,71.4,68.4
20160416104500,148.8,42.7586,41,56.0,71.6,71.4,68.4
20160416110000,148.8,42.7586,41,56.7,71.5,71.4,68.4
20160416111500,148.8,42.7586,41,56.0,71.4,71.4,68.4
20160416113000,148.8,42.7586,41,56.0,71.4,71.4,68.4
20160416114500,148.8,42.7586,41,56.0,71.3,71.4,68.4
20160416120000,148.8,42.7586,41,56.0,71.3,71.4,68.4
20160416121500,151.2,43.4483,41,56.0,71.3,71.4,68.4
20160416123000,153.0,43.9655,41,56.0,71.3,71.4,68.4
20160416124500,153.0,43.9655,41,56.0,71.3,71.4,68.4
20160416130000,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416131500,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416133000,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416134500,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416140000,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416141500,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416143000,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416144500,153.0,43.9655,41,56.0,71.2,71.4,68.4
20160416150000,151.2,43.4483,41,56.0,71.2,71.4,68.4
20160416151500,151.2,43.4483,41,56.0,71.2,71.4,68.4
20160416153000,151.2,43.4483,41,56.7,71.2,71.4,68.4
20160416154500,147.0,42.2414,41,56.7,71.2,71.4,68.4
20160416160000,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416161500,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416163000,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416164500,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416170000,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416171500,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416173000,147.0,42.2414,41,56.0,71.2,71.4,68.4
20160416174500,150.0,43.1034,41,56.0,71.2,71.4,68.4
20160416180000,153.6,44.1379,41,56.0,71.2,71.4,68.4
20160416181500,153.6,44.1379,41,56.0,71.2,71.4,68.4
20160416183000,153.6,44.1379,41,56.0,71.2,71.4,68.4
20160416184500,153.6,44.1379,41,56.0,71.2,71.4,68.4
20160416190000,153.6,44.1379,41,56.0,71.2,71.4,68.4
20160416191500,153.6,44.1379,41,56.7,71.2,71.4,68.4
20160416193000,153.6,44.1379,41,55.6,71.2,71.4,68.4
20160416194500,151.8,43.6207,41,56.3,71.2,71.4,68.4
20160416200000,151.8,43.6207,41,56.3,71.2,71.4,68.4
20160416201500,154.2,44.3103,41,55.6,71.2,71.4,68.4
20160416203000,339.6,97.5862,63,56.3,71.1,68.9,65.9
20160416204500,339.6,97.5862,63,55.3,70.8,68.9,65.9
20160416210000,339.6,97.5862,63,55.3,70.5,68.9,65.9
20160416211500,339.6,97.5862,63,55.3,70.3,68.9,65.9
20160416213000,339.6,97.5862,63,56.0,70.4,68.9,65.9
20160416214500,339.6,97.5862,63,55.2,70.3,68.9,65.9
20160416220000,339.6,97.5862,63,55.2,70.2,68.9,65.9
20160416221500,347.4,99.8276,63,55.2,70.0,68.9,65.9
20160416223000,347.4,99.8276,63,55.9,69.9,68.9,65.9
20160416224500,339.6,97.5862,63,55.9,69.8,68.9,65.9
20160416230000,339.6,97.5862,63,55.9,69.8,68.9,65.9
20160416231500,178.8,51.3793,43,55.9,69.8,70.9,67.9
20160416233000,115.8,33.2759,35,55.9,69.8,70.9,67.9
20160416234500,72.6,20.8621,30,55.9,69.9,70.9,67.9
20160417000000,0.0,0.0,5,60.3,70.1,70.9,67.9
20160417001500,0.0,0.0,1,62.8,70.3,70.9,67.9
20160417003000,0.0,0.0,0,63.6,70.4,70.9,67.9
20160417004500,0.0,0.0,0,64.4,70.5,70.9,67.9
20160417010000,0.0,0.0,2,64.4,70.7,70.9,67.9
20160417011500,0.0,0.0,2,64.4,70.8,70.9,67.9
20160417013000,0.0,0.0,2,64.4,70.8,70.9,67.9
20160417014500,0.0,0.0,2,65.3,71.0,70.9,67.9
20160417020000,0.0,0.0,2,65.3,71.0,70.9,67.9
20160417021500,0.0,0.0,2,65.3,71.1,70.9,67.9
20160417023000,0.0,0.0,3,65.3,71.2,70.9,67.9
20160417024500,0.0,0.0,5,65.3,71.2,70.9,67.9
20160417030000,0.0,0.0,8,65.3,71.3,70.9,67.9
20160417031500,64.8,18.6207,30,58.4,71.4,70.9,67.9
20160417033000,93.6,26.8966,34,56.0,71.5,70.9,67.9
20160417034500,121.8,35.0,38,56.0,71.5,70.9,67.9
20160417040000,153.6,44.1379,41,56.0,71.4,70.9,67.9
20160417041500,165.6,47.5862,43,56.0,71.4,70.9,67.9
20160417043000,181.8,52.2414,45,56.0,71.3,70.9,67.9
20160417044500,195.6,56.2069,46,56.0,71.3,70.9,67.9
20160417050000,202.2,58.1034,47,56.0,71.2,70.9,67.9
20160417051500,209.4,60.1724,47,56.0,71.1,70.9,67.9
20160417053000,209.4,60.1724,47,56.0,71.0,70.9,67.9
20160417054500,209.4,60.1724,47,56.0,70.9,70.9,67.9
20160417060000,209.4,60.1724,47,56.0,70.8,70.9,67.9
20160417061500,201.0,57.7586,46,56.0,70.6,70.9,67.9
20160417063000,188.4,54.1379,44,56.0,70.7,70.9,67.9
20160417064500,180.0,51.7241,43,56.0,70.6,70.9,67.9
20160417070000,174.6,50.1724,43,56.0,70.5,70.9,67.9
20160417071500,165.0,47.4138,42,56.0,70.6,70.9,67.9
20160417073000,159.6,45.8621,41,56.0,70.5,70.9,67.9
20160417074500,151.2,43.4483,40,56.0,70.6,70.9,67.9
20160417080000,148.8,42.7586,40,56.0,70.7,70.9,67.9
20160417081500,148.8,42.7586,40,56.0,70.7,70.9,67.9
20160417083000,148.8,42.7586,40,56.0,70.7,70.9,67.9
20160417084500,148.8,42.7586,40,56.0,70.8,70.9,67.9
20160417090000,150.6,43.2759,40,56.7,70.8,70.9,67.9
20160417091500,150.6,43.2759,40,56.0,70.8,70.9,67.9
20160417093000,150.6,43.2759,40,56.0,70.8,70.9,67.9
20160417094500,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417100000,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417101500,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417103000,148.8,42.7586,40,56.7,70.9,70.9,67.9
20160417104500,148.8,42.7586,40,56.0,70.9,70.9,67.9
20160417110000,147.0,42.2414,40,57.1,70.9,70.9,67.9
20160417111500,145.2,41.7241,40,57.1,70.9,70.9,67.9
20160417113000,147.0,42.2414,40,57.1,70.9,70.9,67.9
20160417114500,145.2,41.7241,40,57.1,70.9,70.9,67.9
20160417120000,145.2,41.7241,40,56.3,70.9,70.9,67.9
20160417121500,145.2,41.7241,40,56.3,70.9,70.9,67.9
20160417123000,145.2,41.7241,40,57.1,71.0,70.9,67.9
20160417124500,145.2,41.7241,40,56.0,70.9,70.9,67.9
20160417130000,145.2,41.7241,40,56.0,70.8,70.9,67.9
20160417131500,148.8,42.7586,40,57.2,70.8,70.9,67.9
20160417133000,148.8,42.7586,40,56.0,70.8,70.9,67.9
20160417134500,148.8,42.7586,40,56.0,70.8,70.9,67.9
20160417140000,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417141500,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417143000,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417144500,148.8,42.7586,40,56.7,70.9,70.9,67.9
20160417150000,148.8,42.7586,40,56.7,70.8,70.9,67.9
20160417151500,148.8,42.7586,40,56.7,70.9,70.9,67.9
20160417153000,148.8,42.7586,40,56.7,70.9,70.9,67.9
20160417154500,147.0,42.2414,40,56.7,70.9,70.9,67.9
20160417160000,147.0,42.2414,40,56.7,70.9,70.9,67.9
20160417161500,147.0,42.2414,40,56.7,70.9,70.9,67.9
20160417163000,145.2,41.7241,40,56.7,70.9,70.9,67.9
20160417164500,145.2,41.7241,40,56.7,71.0,70.9,67.9
20160417170000,143.4,41.2069,40,56.7,71.0,70.9,67.9
20160417171500,143.4,41.2069,40,56.7,71.0,70.9,67.9
20160417173000,143.4,41.2069,40,56.7,71.1,70.9,67.9
20160417174500,143.4,41.2069,40,56.7,71.1,70.9,67.9
20160417180000,143.4,41.2069,40,56.7,71.1,70.9,67.9
20160417181500,148.2,42.5862,40,56.7,71.1,70.9,67.9
20160417183000,148.2,42.5862,40,56.7,71.1,70.9,67.9
20160417184500,148.2,42.5862,40,56.7,71.1,70.9,67.9
20160417190000,151.8,43.6207,40,56.0,71.1,70.9,67.9
20160417191500,151.8,43.6207,40,56.0,71.1,70.9,67.9
20160417193000,151.8,43.6207,40,56.0,71.1,70.9,67.9
20160417194500,151.8,43.6207,40,56.0,71.1,70.9,67.9
20160417200000,153.6,44.1379,40,56.0,71.1,70.9,67.9
20160417201500,151.8,43.6207,40,56.0,71.1,70.9,67.9
20160417203000,151.8,43.6207,40,56.0,71.0,70.8,67.8
20160417204500,151.8,43.6207,40,56.0,71.0,70.8,67.8
20160417210000,151.8,43.6207,40,56.0,71.0,70.8,67.8
20160417211500,153.6,44.1379,40,56.0,71.0,70.8,67.8
20160417213000,153.6,44.1379,40,56.0,71.0,70.8,67.8
20160417214500,153.6,44.1379,40,56.0,71.0,70.8,67.8
20160417220000,153.6,44.1379,40,56.0,71.0,70.8,67.8
20160417221500,151.8,43.6207,40,56.0,71.0,70.8,67.8
20160417223000,150.0,43.1034,40,56.0,71.0,70.8,67.8
20160417224500,147.6,42.4138,40,56.0,71.0,70.8,67.8
20160417230000,147.6,42.4138,40,56.0,71.0,70.8,67.8
20160417231500,147.6,42.4138,40,56.0,71.0,70.8,67.8
20160417233000,147.6,42.4138,40,56.0,71.0,70.8,67.8
20160417234500,147.6,42.4138,40,56.0,70.9,70.7,67.7
20160418000000,147.6,42.4138,40,56.0,70.9,70.7,67.7
20160418001500,147.6,42.4138,40,56.0,70.9,70.7,67.7
20160418003000,147.6,42.4138,40,56.0,70.9,70.7,67.7
20160418004500,153.0,43.9655,40,56.0,70.9,70.7,67.7
20160418010000,153.0,43.9655,40,56.0,70.9,70.7,67.7
20160418011500,166.8,47.931,42,56.0,70.9,70.6,67.6
20160418013000,183.6,52.7586,44,56.0,70.9,70.6,67.6
20160418014500,190.2,54.6552,45,56.0,70.8,70.5,67.5
20160418020000,190.2,54.6552,45,56.0,70.8,70.5,67.5
20160418021500,205.8,59.1379,47,56.0,70.8,70.5,67.5
20160418023000,217.2,62.4138,48,56.0,70.7,70.5,67.5
20160418024500,217.2,62.4138,48,56.0,70.7,70.4,67.4
20160418030000,212.4,61.0345,48,56.0,70.5,70.4,67.4
20160418031500,217.2,62.4138,48,56.0,70.5,70.4,67.4
20160418033000,217.2,62.4138,48,56.0,70.4,70.4,67.4
20160418034500,217.2,62.4138,48,56.0,70.4,70.4,67.4
20160418040000,217.2,62.4138,48,56.0,70.3,70.4,67.4
20160418041500,217.2,62.4138,48,56.0,70.3,70.4,67.4
20160418043000,217.2,62.4138,48,56.0,70.2,70.4,67.4
20160418044500,217.2,62.4138,48,56.0,70.2,70.4,67.4
20160418050000,212.4,61.0345,48,56.0,70.2,70.4,67.4
20160418051500,212.4,61.0345,48,56.0,70.2,70.4,67.4
20160418053000,212.4,61.0345,48,56.0,70.1,70.4,67.4
20160418054500,196.2,56.3793,46,56.0,70.0,70.4,67.4
20160418060000,181.2,52.069,44,56.0,70.1,70.4,67.4
20160418061500,181.2,52.069,44,56.0,70.1,70.4,67.4
20160418063000,181.2,52.069,44,56.0,70.1,70.4,67.4
20160418064500,181.2,52.069,44,56.0,70.1,70.4,67.4
20160418070000,175.8,50.5172,44,56.0,70.1,70.4,67.4
20160418071500,166.8,47.931,42,56.0,70.1,70.4,67.4
20160418073000,162.0,46.5517,42,56.0,70.2,70.4,67.4
20160418074500,162.0,46.5517,42,56.0,70.2,70.4,67.4
20160418080000,162.0,46.5517,42,56.0,70.2,70.4,67.4
20160418081500,162.0,46.5517,42,56.7,70.2,70.4,67.4
20160418083000,162.0,46.5517,42,56.0,70.2,70.4,67.4
20160418084500,159.6,45.8621,42,56.0,70.2,70.4,67.4
20160418090000,159.6,45.8621,42,56.0,70.2,70.4,67.4
20160418091500,159.6,45.8621,42,56.0,70.2,70.4,67.4
20160418093000,157.2,45.1724,42,56.0,70.2,70.4,67.4
20160418094500,160.2,46.0345,42,56.0,70.3,70.4,67.4
20160418100000,158.4,45.5172,42,56.0,70.3,70.4,67.4
20160418101500,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160418103000,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160418104500,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160418110000,158.4,45.5172,42,56.0,70.3,70.4,67.4
20160418111500,156.0,44.8276,42,56.0,70.3,70.4,67.4
20160418113000,157.8,45.3448,42,56.0,70.3,70.4,67.4
20160418114500,157.8,45.3448,42,56.0,70.4,70.4,67.4
20160418120000,157.8,45.3448,42,56.0,70.4,70.4,67.4
20160418121500,160.2,46.0345,42,56.0,70.4,70.4,67.4
20160418123000,157.8,45.3448,42,56.0,70.3,70.4,67.4
20160418124500,157.8,45.3448,42,56.0,70.4,70.4,67.4
20160418130000,159.6,45.8621,42,56.0,70.4,70.4,67.4
20160418131500,157.8,45.3448,42,56.0,70.4,70.4,67.4
20160418133000,159.6,45.8621,42,56.0,70.4,70.4,67.4
20160418134500,157.8,45.3448,42,56.7,70.4,70.4,67.4
20160418140000,159.6,45.8621,42,56.7,70.4,70.4,67.4
20160418141500,159.6,45.8621,42,56.7,70.4,70.4,67.4
20160418143000,159.6,45.8621,42,56.7,70.5,70.4,67.4
20160418144500,157.8,45.3448,42,56.7,70.5,70.4,67.4
20160418150000,160.2,46.0345,42,56.0,70.5,70.4,67.4
20160418151500,157.8,45.3448,42,56.0,70.5,70.4,67.4
20160418153000,157.8,45.3448,42,56.0,70.5,70.4,67.4
20160418154500,165.0,47.4138,42,56.0,70.5,70.4,67.4
20160418160000,165.0,47.4138,42,56.0,70.6,70.4,67.4
20160418161500,165.0,47.4138,42,56.0,70.6,70.4,67.4
20160418163000,165.0,47.4138,42,56.0,70.6,70.4,67.4
20160418164500,165.0,47.4138,42,56.0,70.7,70.4,67.4
20160418170000,165.0,47.4138,42,56.0,70.7,70.4,67.4
20160418171500,178.2,51.2069,44,56.7,70.7,70.4,67.4
20160418173000,183.0,52.5862,44,56.7,70.7,70.4,67.4
20160418174500,192.0,55.1724,45,56.7,70.6,70.4,67.4
20160418180000,189.6,54.4828,45,56.0,70.7,70.4,67.4
20160418181500,198.6,57.069,46,56.0,70.6,70.4,67.4
20160418183000,196.2,56.3793,46,56.0,70.7,70.4,67.4
20160418184500,196.2,56.3793,46,56.0,70.6,70.4,67.4
20160418190000,196.2,56.3793,46,56.0,70.6,70.4,67.4
20160418191500,196.2,56.3793,46,56.0,70.6,70.4,67.4
20160418193000,196.2,56.3793,46,56.0,70.5,70.4,67.4
20160418194500,196.2,56.3793,46,56.0,70.5,70.4,67.4
20160418200000,196.2,56.3793,46,56.0,70.5,70.4,67.4
20160418201500,202.8,58.2759,46,56.0,70.5,70.4,67.4
20160418203000,202.8,58.2759,46,56.0,70.5,70.4,67.4
20160418204500,202.8,58.2759,46,56.0,70.5,70.4,67.4
20160418210000,202.8,58.2759,46,56.0,70.4,70.4,67.4
20160418211500,202.8,58.2759,46,56.0,70.4,70.4,67.4
20160418213000,202.8,58.2759,46,56.0,70.4,70.4,67.4
20160418214500,202.8,58.2759,46,56.0,70.4,70.4,67.4
20160418220000,202.8,58.2759,46,56.0,70.4,70.4,67.4
20160418221500,202.8,58.2759,46,56.0,70.4,70.4,67.4
20160418223000,202.8,58.2759,46,56.0,70.3,70.4,67.4
20160418224500,202.8,58.2759,46,56.0,70.3,70.4,67.4
20160418230000,198.6,57.069,46,56.0,70.3,70.4,67.4
20160418231500,198.6,57.069,46,56.0,70.3,70.4,67.4
20160418233000,195.6,56.2069,46,56.0,70.3,70.4,67.4
20160418234500,195.6,56.2069,46,56.0,70.3,70.4,67.4
20160419000000,195.6,56.2069,46,56.0,70.3,70.4,67.4
20160419001500,195.6,56.2069,46,56.0,70.3,70.4,67.4
20160419003000,198.6,57.069,46,56.0,70.3,70.4,67.4
20160419004500,198.6,57.069,46,56.0,70.2,70.4,67.4
20160419010000,201.0,57.7586,46,56.0,70.3,70.4,67.4
20160419011500,201.0,57.7586,46,56.0,70.3,70.4,67.4
20160419013000,201.0,57.7586,46,56.0,70.3,70.4,67.4
20160419014500,201.0,57.7586,46,56.0,70.3,70.4,67.4
20160419020000,201.0,57.7586,46,56.0,70.2,70.4,67.4
20160419021500,198.0,56.8966,46,56.0,70.2,70.4,67.4
20160419023000,198.0,56.8966,46,56.0,70.2,70.4,67.4
20160419024500,198.0,56.8966,46,56.0,70.2,70.4,67.4
20160419030000,198.0,56.8966,46,56.0,70.2,70.4,67.4
20160419031500,198.0,56.8966,46,56.0,70.2,70.4,67.4
20160419033000,198.0,56.8966,46,56.0,70.2,70.4,67.4
20160419034500,198.0,56.8966,46,56.0,70.3,70.4,67.4
20160419040000,198.0,56.8966,46,56.0,70.3,70.4,67.4
20160419041500,198.0,56.8966,46,56.0,70.3,70.4,67.4
20160419043000,193.2,55.5172,46,56.0,70.2,70.4,67.4
20160419044500,190.2,54.6552,46,56.0,70.2,70.4,67.4
20160419050000,190.2,54.6552,46,56.0,70.2,70.4,67.4
20160419051500,190.2,54.6552,46,56.0,70.2,70.4,67.4
20160419053000,190.2,54.6552,46,56.0,70.2,70.4,67.4
20160419054500,190.2,54.6552,46,56.0,70.2,70.4,67.4
20160419060000,190.2,54.6552,45,56.0,70.2,70.4,67.4
20160419061500,190.2,54.6552,45,56.0,70.2,70.4,67.4
20160419063000,193.2,55.5172,45,56.0,70.2,70.4,67.4
20160419064500,193.2,55.5172,45,56.0,70.2,70.4,67.4
20160419070000,193.2,55.5172,45,56.0,70.2,70.4,67.4
20160419071500,189.0,54.3103,45,56.0,70.2,70.4,67.4
20160419073000,189.0,54.3103,45,56.0,70.2,70.4,67.4
20160419074500,189.0,54.3103,45,56.0,70.2,70.4,67.4
20160419080000,186.6,53.6207,45,56.0,70.0,70.4,67.4
20160419081500,186.6,53.6207,45,56.0,70.1,70.4,67.4
20160419083000,186.6,53.6207,45,56.0,70.1,70.4,67.4
20160419084500,181.2,52.069,45,56.0,70.1,70.4,67.4
20160419090000,170.4,48.9655,44,56.0,70.1,70.4,67.4
20160419091500,170.4,48.9655,44,56.6,70.1,70.4,67.4
20160419093000,172.2,49.4828,44,55.9,70.1,70.4,67.4
20160419094500,162.6,46.7241,42,55.9,70.1,70.4,67.4
20160419100000,162.6,46.7241,42,54.7,70.2,70.4,67.4
20160419101500,162.6,46.7241,42,55.7,70.2,70.4,67.4
20160419103000,162.6,46.7241,42,55.7,70.2,70.4,67.4
20160419104500,164.4,47.2414,42,55.7,70.2,70.4,67.4
20160419110000,164.4,47.2414,42,56.3,70.2,70.4,67.4
20160419111500,164.4,47.2414,42,56.3,70.1,70.4,67.4
20160419113000,162.6,46.7241,42,56.3,70.2,70.4,67.4
20160419114500,162.6,46.7241,42,56.3,70.2,70.4,67.4
20160419120000,162.6,46.7241,42,56.3,70.2,70.4,67.4
20160419121500,157.8,45.3448,42,56.3,70.2,70.4,67.4
20160419123000,157.8,45.3448,42,56.3,70.2,70.4,67.4
20160419124500,157.8,45.3448,42,56.3,70.1,70.4,67.4
20160419130000,157.8,45.3448,42,56.3,70.2,70.4,67.4
20160419131500,157.8,45.3448,42,56.3,70.1,70.4,67.4
20160419133000,160.2,46.0345,42,56.3,70.2,70.4,67.4
20160419134500,160.2,46.0345,42,56.3,70.1,70.4,67.4
20160419140000,160.2,46.0345,42,56.3,70.1,70.4,67.4
20160419141500,162.6,46.7241,42,56.3,70.1,70.4,67.4
20160419143000,164.4,47.2414,42,56.3,70.2,70.4,67.4
20160419144500,164.4,47.2414,42,56.3,70.2,70.4,67.4
20160419150000,164.4,47.2414,42,56.3,70.2,70.4,67.4
20160419151500,166.8,47.931,42,56.3,70.2,70.4,67.4
20160419153000,166.8,47.931,42,56.3,70.2,70.4,67.4
20160419154500,165.0,47.4138,42,56.3,70.2,70.4,67.4
20160419160000,165.0,47.4138,42,56.3,70.2,70.4,67.4
20160419161500,165.0,47.4138,42,56.3,70.2,70.4,67.4
20160419163000,165.0,47.4138,42,56.3,70.2,70.4,67.4
20160419164500,165.0,47.4138,42,55.6,70.2,70.4,67.4
20160419170000,165.0,47.4138,42,56.8,70.2,70.4,67.4
20160419171500,165.0,47.4138,42,56.8,70.2,70.4,67.4
20160419173000,165.0,47.4138,42,56.8,70.3,70.4,67.4
20160419174500,165.0,47.4138,42,56.8,70.3,70.4,67.4
20160419180000,165.0,47.4138,42,56.8,70.3,70.4,67.4
20160419181500,165.0,47.4138,42,56.8,70.3,70.4,67.4
20160419183000,162.0,46.5517,42,56.8,70.3,70.4,67.4
20160419184500,162.0,46.5517,42,56.0,70.3,70.4,67.4
20160419190000,162.0,46.5517,42,56.0,70.3,70.4,67.4
20160419191500,162.0,46.5517,42,56.0,70.3,70.4,67.4
20160419193000,162.0,46.5517,42,56.0,70.3,70.4,67.4
20160419194500,162.0,46.5517,42,56.0,70.4,70.4,67.4
20160419200000,162.0,46.5517,42,56.0,70.4,70.4,67.4
20160419201500,159.6,45.8621,42,56.0,70.4,70.4,67.4
20160419203000,159.6,45.8621,42,56.0,70.4,70.4,67.4
20160419204500,159.6,45.8621,42,56.0,70.4,70.4,67.4
20160419210000,165.6,47.5862,42,56.0,70.4,70.4,67.4
20160419211500,165.6,47.5862,42,56.0,70.4,70.4,67.4
20160419213000,162.0,46.5517,42,56.0,70.4,70.4,67.4
20160419214500,164.4,47.2414,42,56.0,70.4,70.4,67.4
20160419220000,164.4,47.2414,42,56.0,70.4,70.4,67.4
20160419221500,164.4,47.2414,42,56.0,70.4,70.4,67.4
20160419223000,164.4,47.2414,42,56.0,70.4,70.4,67.4
20160419224500,162.6,46.7241,42,56.0,70.4,70.4,67.4
20160419230000,166.8,47.931,42,56.0,70.4,70.4,67.4
20160419231500,166.8,47.931,42,56.0,70.4,70.4,67.4
20160419233000,162.6,46.7241,42,56.0,70.4,70.4,67.4
20160419234500,162.6,46.7241,42,56.0,70.4,70.4,67.4
20160420000000,162.6,46.7241,42,56.0,70.4,70.4,67.4
20160420001500,162.6,46.7241,42,56.0,70.4,70.4,67.4
20160420003000,160.2,46.0345,42,56.0,70.4,70.4,67.4
20160420004500,160.2,46.0345,42,56.0,70.4,70.4,67.4
20160420010000,158.4,45.5172,42,56.0,70.5,70.4,67.4
20160420011500,0.0,0.0,0,60.3,70.5,70.4,67.4
20160420013000,0.0,0.0,1,62.8,70.7,70.4,67.4
20160420014500,0.0,0.0,4,64.3,70.8,70.4,67.4
20160420020000,55.8,16.0345,30,60.4,71.0,70.4,67.4
20160420021500,92.4,26.5517,35,57.2,71.0,70.4,67.4
20160420023000,133.8,38.4483,40,55.6,71.2,70.4,67.4
20160420024500,183.6,52.7586,46,56.4,71.2,70.4,67.4
20160420030000,217.2,62.4138,50,56.4,71.1,70.4,67.4
20160420031500,246.0,70.6897,52,56.4,71.0,70.4,67.4
20160420033000,257.4,73.9655,53,55.1,70.9,70.4,67.4
20160420034500,260.4,74.8276,54,55.1,70.7,70.4,67.4
20160420040000,264.6,76.0345,55,55.9,70.5,70.4,67.4
20160420041500,264.6,76.0345,55,55.9,70.4,70.4,67.4
20160420043000,264.6,76.0345,55,55.2,70.4,70.4,67.4
20160420044500,268.2,77.069,55,55.9,70.3,70.4,67.4
20160420050000,268.2,77.069,55,55.9,70.2,70.4,67.4
20160420051500,268.2,77.069,55,55.9,70.2,70.4,67.4
20160420053000,229.8,66.0345,50,55.2,70.0,70.4,67.4
20160420054500,234.0,67.2414,50,55.2,70.0,70.4,67.4
20160420060000,221.4,63.6207,48,56.0,70.0,70.4,67.4
20160420061500,203.4,58.4483,47,56.0,70.0,70.4,67.4
20160420063000,203.4,58.4483,47,56.0,70.0,70.4,67.4
20160420064500,186.6,53.6207,44,56.0,70.0,70.4,67.4
20160420070000,177.0,50.8621,43,56.0,70.1,70.4,67.4
20160420071500,165.6,47.5862,42,55.4,70.1,70.4,67.4
20160420073000,157.8,45.3448,42,55.4,70.1,70.4,67.4
20160420074500,162.6,46.7241,42,55.4,70.2,70.4,67.4
20160420080000,162.6,46.7241,42,55.4,70.2,70.4,67.4
20160420081500,162.6,46.7241,42,56.0,70.2,70.4,67.4
20160420083000,162.6,46.7241,42,56.0,70.2,70.4,67.4
20160420084500,160.8,46.2069,42,56.0,70.2,70.4,67.4
20160420090000,160.8,46.2069,42,56.7,70.2,70.4,67.4
20160420091500,160.8,46.2069,42,56.7,70.2,70.4,67.4
20160420093000,160.8,46.2069,42,56.7,70.2,70.4,67.4
20160420094500,158.4,45.5172,42,56.7,70.2,70.4,67.4
20160420100000,158.4,45.5172,42,56.7,70.2,70.4,67.4
20160420101500,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160420103000,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160420104500,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160420110000,158.4,45.5172,42,56.7,70.3,70.4,67.4
20160420111500,156.0,44.8276,42,56.7,70.3,70.4,67.4
20160420113000,153.6,44.1379,42,55.6,70.3,70.4,67.4
20160420114500,153.6,44.1379,42,56.4,70.3,70.4,67.4
20160420120000,153.6,44.1379,42,56.4,70.4,70.4,67.4
20160420121500,153.6,44.1379,42,57.2,70.4,70.4,67.4
20160420123000,153.6,44.1379,42,57.2,70.4,70.4,67.4
20160420124500,153.6,44.1379,42,57.2,70.4,70.4,67.4
20160420130000,157.8,45.3448,42,57.2,70.5,70.4,67.4
20160420131500,157.8,45.3448,42,56.3,70.5,70.4,67.4
20160420133000,156.0,44.8276,42,56.3,70.5,70.4,67.4
20160420134500,156.0,44.8276,42,56.3,70.4,70.4,67.4
20160420140000,157.8,45.3448,42,57.1,70.5,70.4,67.4
20160420141500,157.8,45.3448,42,57.1,70.4,70.4,67.4
20160420143000,159.6,45.8621,42,57.1,70.4,70.4,67.4
20160420144500,159.6,45.8621,42,57.1,70.4,70.4,67.4
20160420150000,159.6,45.8621,42,57.1,70.4,70.4,67.4
20160420151500,159.6,45.8621,42,56.4,70.4,70.4,67.4
20160420153000,162.0,46.5517,42,57.1,70.4,70.4,67.4
20160420154500,160.2,46.0345,42,57.1,70.4,70.4,67.4
20160420160000,160.2,46.0345,42,57.1,70.4,70.4,67.4
20160420161500,160.2,46.0345,42,56.4,70.4,70.4,67.4
20160420163000,160.2,46.0345,42,56.4,70.4,70.4,67.4
20160420164500,160.2,46.0345,42,56.4,70.4,70.4,67.4
20160420170000,160.2,46.0345,42,56.4,70.4,70.4,67.4
20160420171500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420173000,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420174500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420180000,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420181500,162.0,46.5517,42,56.4,70.5,70.4,67.4
20160420183000,162.0,46.5517,42,56.4,70.5,70.4,67.4
20160420184500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420190000,162.0,46.5517,42,56.4,70.5,70.4,67.4
20160420191500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420193000,162.0,46.5517,42,56.4,70.5,70.4,67.4
20160420194500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420200000,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420201500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420203000,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420204500,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420210000,162.0,46.5517,42,56.4,70.4,70.4,67.4
20160420211500,162.0,46.5517,42,56.4,70.3,70.4,67.4
20160420213000,162.0,46.5517,42,56.4,70.3,70.4,67.4
20160420214500,162.0,46.5517,42,56.4,70.3,70.4,67.4
20160420220000,162.0,46.5517,42,56.4,70.3,70.4,67.4
20160420221500,162.0,46.5517,42,56.4,70.3,70.4,67.4
20160420223000,162.0,46.5517,42,56.4,70.3,70.4,67.4
20160420224500,162.0,46.5517,42,56.4,70.2,70.4,67.4
20160420230000,162.0,46.5517,42,56.4,70.2,70.4,67.4
20160420231500,153.6,44.1379,41,56.4,70.2,70.4,67.4
20160420233000,151.8,43.6207,41,56.4,70.2,70.4,67.4
20160420234500,151.8,43.6207,41,56.4,70.3,70.4,67.4
20160421000000,151.8,43.6207,41,56.4,70.3,70.4,67.4
20160421001500,151.8,43.6207,41,56.4,70.3,70.4,67.4
20160421003000,156.0,44.8276,41,56.4,70.3,70.4,67.4
20160421004500,153.6,44.1379,41,56.4,70.3,70.4,67.4
20160421010000,150.6,43.2759,41,55.6,70.3,70.4,67.4
20160421011500,153.6,44.1379,41,55.6,70.3,70.4,67.4
20160421013000,153.6,44.1379,41,55.6,70.3,70.4,67.4
20160421014500,156.0,44.8276,41,55.6,70.3,70.4,67.4
20160421020000,156.0,44.8276,41,55.6,70.3,70.4,67.4
20160421021500,156.0,44.8276,41,55.6,70.3,70.4,67.4
20160421023000,154.2,44.3103,41,55.6,70.3,70.4,67.4
20160421024500,150.6,43.2759,41,55.6,70.3,70.4,67.4
20160421030000,150.6,43.2759,41,55.6,70.3,70.4,67.4
20160421031500,150.6,43.2759,41,56.3,70.3,70.4,67.4
20160421033000,150.6,43.2759,41,56.3,70.3,70.4,67.4
20160421034500,154.8,44.4828,41,55.6,70.3,70.4,67.4
20160421040000,154.8,44.4828,41,55.6,70.4,70.4,67.4
20160421041500,154.8,44.4828,41,56.3,70.4,70.4,67.4
20160421043000,154.8,44.4828,41,56.3,70.4,70.4,67.4
20160421044500,154.8,44.4828,41,56.3,70.4,70.4,67.4
20160421050000,154.8,44.4828,41,56.3,70.4,70.4,67.4
20160421051500,157.2,45.1724,41,56.3,70.5,70.4,67.4
20160421053000,157.2,45.1724,41,56.3,70.5,70.4,67.4
20160421054500,153.0,43.9655,41,56.3,70.5,70.4,67.4
20160421060000,156.0,44.8276,41,56.3,70.5,70.4,67.4
20160421061500,156.0,44.8276,41,56.3,70.5,70.4,67.4
20160421063000,156.0,44.8276,41,56.3,70.5,70.4,67.4
20160421064500,156.0,44.8276,41,56.3,70.5,70.4,67.4
20160421070000,156.0,44.8276,41,55.2,70.5,70.4,67.4
20160421071500,154.2,44.3103,41,56.4,70.5,70.4,67.4
20160421073000,156.0,44.8276,41,56.4,70.5,70.4,67.4
20160421074500,156.0,44.8276,41,56.4,70.5,70.4,67.4
20160421080000,156.0,44.8276,41,55.6,70.5,70.4,67.4
20160421081500,156.0,44.8276,41,55.6,70.5,70.4,67.4
20160421083000,156.0,44.8276,41,55.6,70.5,70.4,67.4
20160421084500,153.0,43.9655,41,55.6,70.5,70.4,67.4
20160421090000,148.8,42.7586,41,55.6,70.5,70.4,67.4
20160421091500,148.8,42.7586,41,55.6,70.5,70.4,67.4
20160421093000,147.0,42.2414,41,55.6,70.5,70.4,67.4
20160421094500,147.0,42.2414,41,56.3,70.4,70.4,67.4
20160421100000,147.0,42.2414,41,56.3,70.4,70.4,67.4
20160421101500,151.8,43.6207,41,56.3,70.4,70.4,67.4
20160421103000,151.8,43.6207,41,56.3,70.4,70.4,67.4
20160421104500,154.2,44.3103,41,56.3,70.4,70.4,67.4
20160421110000,154.2,44.3103,41,56.3,70.4,70.4,67.4
20160421111500,154.2,44.3103,41,56.3,70.4,70.4,67.4
20160421113000,154.2,44.3103,41,56.3,70.4,70.4,67.4
20160421114500,154.2,44.3103,41,56.3,70.4,70.4,67.4
20160421120000,154.2,44.3103,41,56.3,70.5,70.4,67.4
20160421121500,151.8,43.6207,41,56.3,70.5,70.4,67.4
20160421123000,150.0,43.1034,41,56.3,70.5,70.4,67.4
20160421124500,147.6,42.4138,41,56.3,70.5,70.4,67.4
20160421130000,151.8,43.6207,42,56.3,70.5,70.4,67.4
20160421131500,151.8,43.6207,42,56.3,70.5,70.4,67.4
20160421133000,151.8,43.6207,42,56.3,70.5,70.4,67.4
20160421134500,153.6,44.1379,42,57.1,70.5,70.4,67.4
20160421140000,153.6,44.1379,42,57.1,70.5,70.4,67.4
20160421141500,153.6,44.1379,42,57.1,70.5,70.4,67.4
20160421143000,157.2,45.1724,42,57.1,70.5,70.4,67.4
20160421144500,160.2,46.0345,42,57.1,70.6,70.4,67.4
20160421150000,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421151500,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421153000,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421154500,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421160000,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421161500,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421163000,158.4,45.5172,42,57.1,70.6,70.4,67.4
20160421164500,158.4,45.5172,42,57.1,70.7,70.4,67.4
20160421170000,165.0,47.4138,42,56.4,70.7,70.4,67.4
20160421171500,168.6,48.4483,43,56.4,70.7,70.4,67.4
20160421173000,182.4,52.4138,44,56.4,70.7,70.4,67.4
20160421174500,192.6,55.3448,46,55.6,70.6,70.4,67.4
20160421180000,196.2,56.3793,46,55.6,70.7,70.4,67.4
20160421181500,204.0,58.6207,47,56.3,70.7,70.4,67.4
20160421183000,213.0,61.2069,49,56.3,70.7,70.4,67.4
20160421184500,213.0,61.2069,49,55.6,70.5,70.4,67.4
20160421190000,213.0,61.2069,49,55.6,70.5,70.4,67.4
20160421191500,217.2,62.4138,49,55.6,70.5,70.4,67.4
20160421193000,198.6,57.069,47,55.6,70.2,70.4,67.4
20160421194500,208.2,59.8276,48,55.6,70.3,70.4,67.4
20160421200000,208.2,59.8276,48,55.6,70.3,70.4,67.4
20160421201500,208.2,59.8276,48,55.6,70.3,70.4,67.4
20160421203000,212.4,61.0345,48,55.6,70.2,70.4,67.4
20160421204500,212.4,61.0345,48,55.6,70.2,70.4,67.4
20160421210000,208.2,59.8276,47,56.3,70.1,70.4,67.4
20160421211500,208.2,59.8276,47,56.3,70.1,70.4,67.4
20160421213000,186.6,53.6207,45,56.3,70.0,70.4,67.4
20160421214500,177.6,51.0345,44,56.3,70.0,70.4,67.4
20160421220000,150.0,43.1034,40,56.3,69.9,70.4,67.4
20160421221500,133.8,38.4483,38,56.3,70.0,70.4,67.4
20160421223000,121.8,35.0,37,56.3,70.0,70.4,67.4
20160421224500,118.8,34.1379,36,56.3,70.0,70.4,67.4
20160421230000,102.0,29.3103,35,56.3,70.0,70.4,67.4
20160421231500,99.0,28.4483,34,56.3,70.1,70.4,67.4
20160421233000,96.6,27.7586,34,56.3,70.2,70.4,67.4
20160421234500,99.0,28.4483,34,56.3,70.2,70.4,67.4
20160422000000,99.0,28.4483,34,56.3,70.2,70.4,67.4
20160422001500,99.0,28.4483,34,55.6,70.2,70.4,67.4
20160422003000,99.0,28.4483,34,55.6,70.2,70.4,67.4
20160422004500,99.0,28.4483,34,55.6,70.2,70.4,67.4
20160422010000,99.0,28.4483,34,55.6,70.3,70.4,67.4
20160422011500,100.8,28.9655,34,55.6,70.3,70.4,67.4
20160422013000,97.8,28.1034,34,55.6,70.3,70.4,67.4
20160422014500,96.6,27.7586,34,56.7,70.3,70.4,67.4
20160422020000,97.8,28.1034,34,56.7,70.4,70.4,67.4
20160422021500,99.6,28.6207,34,55.6,70.6,70.4,67.4
20160422023000,96.6,27.7586,34,56.3,70.7,70.4,67.4
20160422024500,125.4,36.0345,39,56.3,70.8,70.4,67.4
20160422030000,130.2,37.4138,39,56.3,70.8,70.4,67.4
20160422031500,163.8,47.069,43,55.6,70.9,70.4,67.4
20160422033000,202.8,58.2759,47,55.6,71.0,70.4,67.4
20160422034500,207.6,59.6552,47,55.6,70.8,70.4,67.4
20160422040000,211.2,60.6897,48,55.6,70.7,70.4,67.4
20160422041500,217.2,62.4138,48,55.6,70.7,70.4,67.4
20160422043000,217.2,62.4138,48,55.6,70.5,70.4,67.4
20160422044500,217.2,62.4138,48,55.6,70.5,70.4,67.4
20160422050000,217.2,62.4138,48,55.6,70.4,70.4,67.4
20160422051500,217.2,62.4138,48,55.6,70.3,70.4,67.4
20160422053000,217.2,62.4138,48,55.6,70.3,70.4,67.4
20160422054500,217.2,62.4138,48,55.6,70.3,70.4,67.4
20160422060000,217.2,62.4138,48,55.6,70.2,70.4,67.4
20160422061500,217.2,62.4138,48,55.6,70.1,70.4,67.4
20160422063000,198.6,57.069,47,55.6,70.1,70.4,67.4
20160422064500,212.4,61.0345,48,55.6,70.2,70.4,67.4
20160422070000,212.4,61.0345,48,56.2,70.3,70.4,67.4
20160422071500,212.4,61.0345,48,55.2,70.3,70.4,67.4
20160422073000,212.4,61.0345,48,55.9,70.3,70.4,67.4
20160422074500,212.4,61.0345,48,55.2,70.3,70.4,67.4
20160422080000,212.4,61.0345,48,56.3,70.2,70.4,67.4
20160422081500,212.4,61.0345,48,55.6,70.2,70.4,67.4
20160422083000,208.2,59.8276,47,55.6,70.2,70.4,67.4
20160422084500,208.2,59.8276,47,55.6,70.2,70.4,67.4
20160422090000,203.4,58.4483,47,55.6,70.2,70.4,67.4
20160422091500,187.2,53.7931,45,55.6,70.1,70.4,67.4
20160422093000,187.2,53.7931,45,56.7,70.1,70.4,67.4
20160422094500,187.2,53.7931,45,56.7,70.1,70.4,67.4
20160422100000,187.2,53.7931,45,56.7,70.1,70.4,67.4
20160422101500,187.2,53.7931,45,56.7,70.1,70.4,67.4
20160422103000,176.4,50.6897,44,56.7,70.2,70.4,67.4
20160422104500,172.2,49.4828,44,56.0,70.2,70.4,67.4
20160422110000,169.2,48.6207,44,57.1,70.2,70.4,67.4
20160422111500,169.2,48.6207,44,56.0,70.2,70.4,67.4
20160422113000,166.8,47.931,44,56.0,70.3,70.4,67.4
20160422114500,166.8,47.931,44,56.7,70.3,70.4,67.4
20160422120000,170.4,48.9655,44,55.6,70.3,70.4,67.4
20160422121500,168.6,48.4483,44,55.6,70.3,70.4,67.4
20160422123000,166.8,47.931,44,56.8,70.3,70.4,67.4
20160422124500,169.2,48.6207,44,56.8,70.3,70.4,67.4
20160422130000,169.2,48.6207,44,56.8,70.4,70.4,67.4
20160422131500,172.8,49.6552,44,56.8,70.4,70.4,67.4
20160422133000,177.0,50.8621,44,56.0,70.5,70.4,67.4
20160422134500,177.0,50.8621,44,56.8,70.5,70.4,67.4
20160422140000,177.0,50.8621,44,56.8,70.5,70.4,67.4
20160422141500,177.0,50.8621,44,56.8,70.5,70.4,67.4
20160422143000,177.0,50.8621,44,56.8,70.6,70.4,67.4
20160422144500,177.0,50.8621,44,56.8,70.7,70.4,67.4
20160422150000,177.0,50.8621,44,56.8,70.7,70.4,67.4
20160422151500,203.4,58.4483,47,56.8,70.7,70.4,67.4
20160422153000,212.4,61.0345,48,56.0,70.8,70.4,67.4
20160422154500,221.4,63.6207,49,56.8,70.7,70.4,67.4
20160422160000,234.0,67.2414,51,56.0,70.6,70.4,67.4
20160422161500,225.6,64.8276,51,56.0,70.4,70.4,67.4
20160422163000,234.0,67.2414,51,56.0,70.5,70.4,67.4
20160422164500,234.0,67.2414,51,56.0,70.5,70.4,67.4
20160422170000,234.0,67.2414,51,57.1,70.4,70.4,67.4
20160422171500,234.0,67.2414,51,56.4,70.4,70.4,67.4
20160422173000,234.0,67.2414,51,56.4,70.3,70.4,67.4
20160422174500,234.0,67.2414,51,56.4,70.3,70.4,67.4
20160422180000,234.0,67.2414,51,55.6,70.3,70.4,67.4
20160422181500,234.0,67.2414,51,56.4,70.2,70.4,67.4
20160422183000,234.0,67.2414,51,56.4,70.2,70.4,67.4
20160422184500,229.8,66.0345,50,56.4,70.2,70.4,67.4
20160422190000,221.4,63.6207,50,56.4,70.2,70.4,67.4
20160422191500,221.4,63.6207,50,56.4,70.2,70.4,67.4
20160422193000,225.6,64.8276,50,56.4,70.2,70.4,67.4
20160422194500,208.2,59.8276,47,56.4,70.2,70.4,67.4
20160422200000,208.2,59.8276,47,56.4,70.2,70.4,67.4
20160422201500,208.2,59.8276,47,55.8,70.2,70.4,67.4
20160422203000,208.2,59.8276,47,55.8,70.2,70.4,67.4
20160422204500,208.2,59.8276,47,55.8,70.2,70.4,67.4
20160422210000,208.2,59.8276,47,55.8,70.2,70.4,67.4
20160422211500,212.4,61.0345,47,55.8,70.2,70.4,67.4
20160422213000,208.2,59.8276,47,55.8,70.2,70.4,67.4
20160422214500,203.4,58.4483,47,55.8,70.2,70.4,67.4
20160422220000,203.4,58.4483,47,55.8,70.2,70.4,67.4
20160422221500,198.6,57.069,47,55.8,70.2,70.4,67.4
20160422223000,198.6,57.069,47,55.8,70.2,70.4,67.4
20160422224500,198.6,57.069,47,55.8,70.2,70.4,67.4
20160422230000,198.6,57.069,47,55.8,70.2,70.4,67.4
20160422231500,198.6,57.069,47,55.8,70.2,70.4,67.4
20160422233000,198.6,57.069,47,55.2,70.2,70.4,67.4
20160422234500,203.4,58.4483,47,55.2,70.2,70.4,67.4
20160423000000,208.2,59.8276,47,55.2,70.2,70.4,67.4
20160423001500,208.2,59.8276,47,55.2,70.2,70.4,67.4
20160423003000,203.4,58.4483,47,55.2,70.2,70.4,67.4
20160423004500,208.2,59.8276,47,55.2,70.2,70.4,67.4
20160423010000,203.4,58.4483,47,55.2,70.2,70.4,67.4
20160423011500,0.0,0.0,1,59.1,70.2,70.4,67.4
20160423013000,0.0,0.0,1,61.9,70.4,70.4,67.4
20160423014500,0.0,0.0,1,63.2,70.5,70.4,67.4
20160423020000,0.0,0.0,2,64.0,70.7,70.4,67.4
20160423021500,0.0,0.0,9,64.0,71.0,70.4,67.4
20160423023000,67.8,19.4828,32,56.4,71.0,70.4,67.4
20160423024500,103.2,29.6552,36,55.2,71.1,70.4,67.4
20160423030000,143.4,41.2069,41,55.2,71.1,70.4,67.4
20160423031500,178.2,51.2069,45,55.2,71.1,70.4,67.4
20160423033000,210.6,60.5172,49,54.5,71.1,70.4,67.4
20160423034500,241.8,69.4828,52,54.5,71.0,70.4,67.4
20160423040000,249.6,71.7241,52,54.5,70.8,70.4,67.4
20160423041500,253.2,72.7586,53,54.5,70.7,70.4,67.4
20160423043000,257.4,73.9655,53,54.5,70.5,70.4,67.4
20160423044500,253.2,72.7586,52,53.9,70.3,70.4,67.4
20160423050000,237.6,68.2759,50,53.9,70.2,70.4,67.4
20160423051500,234.0,67.2414,50,53.9,70.1,70.4,67.4
20160423053000,225.6,64.8276,49,53.9,70.0,70.4,67.4
20160423054500,208.2,59.8276,47,53.9,70.0,70.4,67.4
20160423060000,203.4,58.4483,46,53.9,70.0,70.4,67.4
20160423061500,180.6,51.8966,44,53.9,70.0,70.4,67.4
20160423063000,170.4,48.9655,42,53.9,70.0,70.4,67.4
20160423064500,160.8,46.2069,41,53.9,70.0,70.4,67.4
20160423070000,148.2,42.5862,39,53.9,70.0,70.4,67.4
20160423071500,134.4,38.6207,37,53.9,70.0,70.4,67.4
20160423073000,123.0,35.3448,36,53.9,70.0,70.4,67.4
20160423074500,109.8,31.5517,35,54.7,70.0,70.4,67.4
20160423080000,109.8,31.5517,35,54.7,70.1,70.4,67.4
20160423081500,108.0,31.0345,35,54.7,70.2,70.4,67.4
20160423083000,108.0,31.0345,35,55.5,70.2,70.4,67.4
20160423084500,109.2,31.3793,35,55.5,70.2,70.4,67.4
20160423090000,108.0,31.0345,35,55.5,70.3,70.4,67.4
20160423091500,106.2,30.5172,35,55.5,70.3,70.4,67.4
20160423093000,103.2,29.6552,35,55.5,70.3,70.4,67.4
20160423094500,105.6,30.3448,35,55.5,70.4,70.4,67.4
20160423100000,104.4,30.0,35,55.5,70.4,70.4,67.4
20160423101500,104.4,30.0,35,56.3,70.5,70.4,67.4
20160423103000,103.2,29.6552,35,56.3,70.5,70.4,67.4
20160423104500,104.4,30.0,35,56.3,70.6,70.4,67.4
20160423110000,105.6,30.3448,35,56.3,70.6,70.4,67.4
20160423111500,109.8,31.5517,36,56.3,70.7,70.4,67.4
20160423113000,129.0,37.069,39,56.3,70.8,70.4,67.4
20160423114500,148.2,42.5862,41,55.6,70.8,70.4,67.4
20160423120000,172.2,49.4828,44,55.6,70.9,70.4,67.4
20160423121500,193.8,55.6897,46,55.6,70.9,70.4,67.4
20160423123000,211.2,60.6897,48,55.6,70.9,70.4,67.4
20160423124500,237.6,68.2759,51,55.6,70.9,70.4,67.4
20160423130000,253.2,72.7586,52,55.6,70.9,70.4,67.4
20160423131500,264.6,76.0345,54,55.6,70.8,70.4,67.4
20160423133000,268.2,77.069,54,55.6,70.7,70.4,67.4
20160423134500,274.8,78.9655,55,55.6,70.6,70.4,67.4
20160423140000,274.8,78.9655,55,55.6,70.5,70.4,67.4
