PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423141500,268.2,77.069,55,55.6,70.5,70.4,67.4
20160423143000,271.8,78.1034,55,56.4,70.5,70.4,67.4
20160423144500,268.2,77.069,55,56.4,70.4,70.4,67.4
20160423150000,268.2,77.069,55,56.4,70.4,70.4,67.4
20160423151500,268.2,77.069,55,56.4,70.3,70.4,67.4
20160423153000,268.2,77.069,55,56.4,70.3,70.4,67.4
20160423154500,268.2,77.069,55,56.4,70.2,70.4,67.4
20160423160000,268.2,77.069,55,56.4,70.1,70.4,67.4
20160423161500,268.2,77.069,55,56.4,70.1,70.4,67.4
20160423163000,253.2,72.7586,53,56.4,70.0,70.4,67.4
20160423164500,246.0,70.6897,52,56.4,70.0,70.4,67.4
20160423170000,237.6,68.2759,50,56.4,70.0,70.4,67.4
20160423171500,221.4,63.6207,48,56.4,70.0,70.4,67.4
20160423173000,208.2,59.8276,47,56.4,70.1,70.4,67.4
20160423174500,203.4,58.4483,47,56.4,70.1,70.4,67.4
20160423180000,203.4,58.4483,47,56.4,70.1,70.4,67.4
20160423181500,203.4,58.4483,47,55.6,70.2,70.4,67.4
20160423183000,203.4,58.4483,47,55.6,70.2,70.4,67.4
20160423184500,203.4,58.4483,47,55.6,70.2,70.4,67.4
20160423190000,203.4,58.4483,47,55.6,70.2,70.4,67.4
20160423191500,198.6,57.069,47,55.6,70.3,70.4,67.4
20160423193000,198.6,57.069,47,55.6,70.3,70.4,67.4
20160423194500,198.6,57.069,47,55.6,70.3,70.4,67.4
20160423200000,198.6,57.069,47,55.6,70.3,70.4,67.4
20160423201500,203.4,58.4483,48,55.6,70.3,70.4,67.4
20160423203000,203.4,58.4483,48,55.6,70.3,70.4,67.4
20160423204500,203.4,58.4483,48,55.6,70.3,70.4,67.4
20160423210000,203.4,58.4483,48,55.6,70.3,70.4,67.4
20160423211500,203.4,58.4483,48,55.6,70.4,70.4,67.4
20160423213000,208.2,59.8276,48,55.6,70.4,70.4,67.4
20160423214500,212.4,61.0345,48,55.6,70.4,70.4,67.4
20160423220000,212.4,61.0345,48,55.6,70.3,70.4,67.4
20160423221500,212.4,61.0345,48,55.6,70.3,70.4,67.4
20160423223000,212.4,61.0345,48,55.6,70.3,70.4,67.4
20160423224500,212.4,61.0345,48,55.6,70.3,70.4,67.4
20160423230000,212.4,61.0345,48,55.6,70.3,70.4,67.4
20160423231500,212.4,61.0345,48,55.6,70.3,70.4,67.4
20160423233000,212.4,61.0345,48,54.7,70.3,70.4,67.4
20160423234500,212.4,61.0345,48,54.7,70.3,70.4,67.4
20160424000000,208.2,59.8276,48,54.7,70.3,70.4,67.4
20160424001500,203.4,58.4483,48,54.7,70.3,70.4,67.4
20160424003000,203.4,58.4483,48,54.7,70.3,70.4,67.4
20160424004500,203.4,58.4483,48,54.7,70.3,70.4,67.4
20160424010000,203.4,58.4483,48,54.7,70.3,70.4,67.4
20160424011500,203.4,58.4483,48,54.7,70.3,70.4,67.4
20160424013000,203.4,58.4483,48,54.7,70.3,70.4,67.4
20160424014500,208.2,59.8276,48,54.7,70.3,70.4,67.4
20160424020000,212.4,61.0345,48,54.7,70.3,70.4,67.4
20160424021500,217.2,62.4138,48,54.7,70.2,70.4,67.4
20160424023000,212.4,61.0345,48,53.9,70.2,70.4,67.4
20160424024500,212.4,61.0345,48,53.9,70.2,70.4,67.4
20160424030000,212.4,61.0345,48,53.9,70.2,70.4,67.4
20160424031500,212.4,61.0345,48,53.9,70.2,70.4,67.4
20160424033000,203.4,58.4483,47,53.9,70.1,70.4,67.4
20160424034500,203.4,58.4483,47,53.9,70.1,70.4,67.4
20160424040000,203.4,58.4483,47,53.9,70.1,70.4,67.4
20160424041500,184.2,52.931,44,53.9,70.1,70.4,67.4
20160424043000,186.6,53.6207,44,53.9,70.1,70.4,67.4
20160424044500,186.6,53.6207,44,53.9,70.1,70.4,67.4
20160424050000,181.8,52.2414,44,53.9,70.1,70.4,67.4
20160424051500,176.4,50.6897,43,53.9,70.1,70.4,67.4
20160424053000,176.4,50.6897,43,53.9,70.1,70.4,67.4
20160424054500,167.4,48.1034,43,53.9,70.1,70.4,67.4
20160424060000,163.8,47.069,42,53.9,70.1,70.4,67.4
20160424061500,162.0,46.5517,42,53.9,70.2,70.4,67.4
20160424063000,162.0,46.5517,42,53.9,70.2,70.4,67.4
20160424064500,162.0,46.5517,42,53.9,70.2,70.4,67.4
20160424070000,162.0,46.5517,42,53.9,70.2,70.4,67.4
20160424071500,162.0,46.5517,42,53.9,70.2,70.4,67.4
20160424073000,164.4,47.2414,42,55.1,70.2,70.4,67.4
20160424074500,166.2,47.7586,42,55.9,70.3,70.4,67.4
20160424080000,166.2,47.7586,42,55.9,70.3,70.4,67.4
20160424081500,166.2,47.7586,42,55.9,70.3,70.4,67.4
20160424083000,166.2,47.7586,42,56.7,70.3,70.4,67.4
20160424084500,164.4,47.2414,42,56.0,70.3,70.4,67.4
20160424090000,164.4,47.2414,42,56.7,70.3,70.4,67.4
20160424091500,164.4,47.2414,42,56.7,70.4,70.4,67.4
20160424093000,164.4,47.2414,42,56.7,70.4,70.4,67.4
20160424094500,164.4,47.2414,42,56.7,70.4,70.4,67.4
20160424100000,164.4,47.2414,42,56.7,70.5,70.4,67.4
20160424101500,164.4,47.2414,42,56.7,70.5,70.4,67.4
20160424103000,166.2,47.7586,42,56.7,70.5,70.4,67.4
20160424104500,166.2,47.7586,42,56.7,70.5,70.4,67.4
20160424110000,166.2,47.7586,42,56.7,70.5,70.4,67.4
20160424111500,164.4,47.2414,42,56.7,70.5,70.4,67.4
20160424113000,162.0,46.5517,42,56.7,70.5,70.4,67.4
20160424114500,162.0,46.5517,42,56.7,70.5,70.4,67.4
20160424120000,162.0,46.5517,42,56.7,70.5,70.4,67.4
20160424121500,160.2,46.0345,42,56.7,70.6,70.4,67.4
20160424123000,160.2,46.0345,42,56.7,70.6,70.4,67.4
20160424124500,160.2,46.0345,42,56.7,70.6,70.4,67.4
20160424130000,160.2,46.0345,42,56.7,70.6,70.4,67.4
20160424131500,165.6,47.5862,43,56.7,70.7,70.4,67.4
20160424133000,174.6,50.1724,44,56.7,70.7,70.4,67.4
20160424134500,177.6,51.0345,44,56.7,70.7,70.4,67.4
20160424140000,191.4,55.0,46,56.7,70.7,70.4,67.4
20160424141500,196.2,56.3793,47,57.4,70.7,70.4,67.4
20160424143000,208.8,60.0,48,57.4,70.7,70.4,67.4
20160424144500,212.4,61.0345,48,56.4,70.7,70.4,67.4
20160424150000,217.2,62.4138,49,57.5,70.7,70.4,67.4
20160424151500,234.0,67.2414,50,57.5,70.7,70.4,67.4
20160424153000,234.0,67.2414,50,57.5,70.6,70.4,67.4
20160424154500,234.0,67.2414,50,56.4,70.5,70.4,67.4
20160424160000,229.8,66.0345,50,57.1,70.5,70.4,67.4
20160424161500,229.8,66.0345,50,57.1,70.5,70.4,67.4
20160424163000,229.8,66.0345,50,56.5,70.5,70.4,67.4
20160424164500,225.6,64.8276,50,56.5,70.5,70.4,67.4
20160424170000,229.8,66.0345,50,56.5,70.4,70.4,67.4
20160424171500,229.8,66.0345,50,56.5,70.5,70.4,67.4
20160424173000,229.8,66.0345,50,56.5,70.4,70.4,67.4
20160424174500,229.8,66.0345,50,56.5,70.4,70.4,67.4
20160424180000,229.8,66.0345,50,56.5,70.5,70.4,67.4
20160424181500,229.8,66.0345,50,56.5,70.4,70.4,67.4
20160424183000,229.8,66.0345,50,56.5,70.5,70.4,67.4
20160424184500,229.8,66.0345,50,56.5,70.5,70.4,67.4
20160424190000,234.0,67.2414,50,56.5,70.4,70.4,67.4
20160424191500,237.6,68.2759,50,55.9,70.4,70.4,67.4
20160424193000,237.6,68.2759,50,55.9,70.4,70.4,67.4
20160424194500,237.6,68.2759,50,55.9,70.3,70.4,67.4
20160424200000,237.6,68.2759,50,55.9,70.3,70.4,67.4
20160424201500,237.6,68.2759,50,55.9,70.3,70.4,67.4
20160424203000,234.0,67.2414,50,55.9,70.3,70.4,67.4
20160424204500,234.0,67.2414,50,55.9,70.3,70.4,67.4
20160424210000,237.6,68.2759,50,55.9,70.2,70.4,67.4
20160424211500,237.6,68.2759,50,55.9,70.2,70.4,67.4
20160424213000,237.6,68.2759,50,55.9,70.2,70.4,67.4
20160424214500,234.0,67.2414,50,55.9,70.2,70.4,67.4
20160424220000,234.0,67.2414,50,55.9,70.2,70.4,67.4
20160424221500,234.0,67.2414,50,55.9,70.2,70.4,67.4
20160424223000,229.8,66.0345,50,55.9,70.2,70.4,67.4
20160424224500,229.8,66.0345,50,55.9,70.2,70.4,67.4
20160424230000,229.8,66.0345,50,55.9,70.2,70.4,67.4
20160424231500,229.8,66.0345,50,55.9,70.2,70.4,67.4
20160424233000,229.8,66.0345,50,55.9,70.2,70.4,67.4
20160424234500,229.8,66.0345,50,55.9,70.1,70.4,67.4
20160425000000,229.8,66.0345,50,55.9,70.1,70.4,67.4
20160425001500,225.6,64.8276,50,55.9,70.1,70.4,67.4
20160425003000,221.4,63.6207,49,55.9,70.1,70.4,67.4
20160425004500,198.6,57.069,47,55.9,70.0,70.4,67.4
20160425010000,203.4,58.4483,47,55.9,70.1,70.4,67.4
20160425011500,203.4,58.4483,47,55.9,70.2,70.4,67.4
20160425013000,203.4,58.4483,47,55.9,70.2,70.4,67.4
20160425014500,203.4,58.4483,47,55.9,70.2,70.4,67.4
20160425020000,203.4,58.4483,47,55.9,70.2,70.4,67.4
20160425021500,203.4,58.4483,47,55.9,70.2,70.4,67.4
20160425023000,203.4,58.4483,47,55.9,70.2,70.4,67.4
20160425024500,208.2,59.8276,47,55.9,70.2,70.4,67.4
20160425030000,198.6,57.069,47,55.9,70.2,70.4,67.4
20160425031500,198.6,57.069,46,55.2,70.2,70.4,67.4
20160425033000,198.6,57.069,46,55.2,70.2,70.4,67.4
20160425034500,198.6,57.069,46,55.2,70.2,70.4,67.4
20160425040000,196.2,56.3793,46,55.2,70.2,70.4,67.4
20160425041500,196.2,56.3793,46,55.2,70.2,70.4,67.4
20160425043000,196.2,56.3793,46,55.2,70.2,70.4,67.4
20160425044500,196.2,56.3793,46,55.2,70.2,70.4,67.4
20160425050000,196.2,56.3793,46,55.2,70.2,70.4,67.4
20160425051500,193.8,55.6897,46,55.2,70.2,70.4,67.4
20160425053000,193.8,55.6897,46,55.2,70.2,70.4,67.4
20160425054500,193.8,55.6897,46,55.2,70.3,70.4,67.4
20160425060000,193.8,55.6897,46,55.2,70.2,70.4,67.4
20160425061500,190.8,54.8276,46,55.2,70.2,70.4,67.4
20160425063000,190.8,54.8276,46,55.2,70.1,70.4,67.4
20160425064500,159.6,45.8621,42,55.2,70.1,70.4,67.4
20160425070000,159.6,45.8621,42,55.2,70.1,70.4,67.4
20160425071500,159.6,45.8621,42,55.9,70.0,70.4,67.4
20160425073000,147.0,42.2414,40,55.9,70.0,70.4,67.4
20160425074500,138.6,39.8276,39,55.9,70.1,70.4,67.4
20160425080000,126.6,36.3793,38,55.9,70.0,70.4,67.4
20160425081500,112.8,32.4138,36,57.1,70.0,70.4,67.4
20160425083000,103.2,29.6552,35,57.1,70.1,70.4,67.4
20160425084500,88.8,25.5172,33,57.1,70.0,70.4,67.4
20160425090000,87.0,25.0,33,57.1,70.1,70.4,67.4
20160425091500,87.0,25.0,33,57.1,70.1,70.4,67.4
20160425093000,87.0,25.0,33,57.1,70.2,70.4,67.4
20160425094500,90.0,25.8621,33,56.4,70.2,70.4,67.4
20160425100000,90.0,25.8621,33,57.6,70.3,70.4,67.4
20160425101500,90.0,25.8621,33,57.6,70.3,70.4,67.4
20160425103000,87.0,25.0,33,56.8,70.3,70.4,67.4
20160425104500,85.8,24.6552,33,56.8,70.4,70.4,67.4
20160425110000,84.6,24.3103,33,56.8,70.5,70.4,67.4
20160425111500,83.4,23.9655,33,57.5,70.5,70.4,67.4
20160425113000,82.2,23.6207,33,57.5,70.5,70.4,67.4
20160425114500,82.2,23.6207,33,57.5,70.6,70.4,67.4
20160425120000,82.2,23.6207,33,57.5,70.6,70.4,67.4
20160425121500,83.4,23.9655,33,57.5,70.6,70.4,67.4
20160425123000,83.4,23.9655,33,57.5,70.7,70.4,67.4
20160425124500,88.8,25.5172,34,57.5,70.7,70.4,67.4
20160425130000,95.4,27.4138,35,57.5,70.7,70.4,67.4
20160425131500,100.8,28.9655,36,57.5,70.7,70.4,67.4
20160425133000,114.0,32.7586,38,57.5,70.7,70.4,67.4
20160425134500,117.0,33.6207,38,57.5,70.7,70.4,67.4
20160425140000,127.2,36.5517,39,57.5,70.6,70.4,67.4
20160425141500,129.0,37.069,39,56.8,70.6,70.4,67.4
20160425143000,129.0,37.069,39,56.8,70.6,70.4,67.4
20160425144500,129.0,37.069,39,57.5,70.5,70.4,67.4
20160425150000,129.0,37.069,39,57.5,70.5,70.4,67.4
20160425151500,129.0,37.069,39,57.5,70.5,70.4,67.4
20160425153000,132.6,38.1035,39,57.5,70.5,70.4,67.4
20160425154500,132.6,38.1035,39,57.5,70.4,70.4,67.4
20160425160000,130.8,37.5862,39,57.5,70.4,70.4,67.4
20160425161500,130.8,37.5862,39,57.5,70.4,70.4,67.4
20160425163000,128.4,36.8965,39,56.8,70.3,70.4,67.4
20160425164500,128.4,36.8965,39,57.5,70.3,70.4,67.4
20160425170000,130.2,37.4138,39,56.7,70.3,70.4,67.4
20160425171500,130.2,37.4138,39,56.7,70.3,70.4,67.4
20160425173000,130.2,37.4138,39,57.5,70.3,70.4,67.4
20160425174500,132.0,37.931,39,56.8,70.3,70.4,67.4
20160425180000,132.0,37.931,39,56.8,70.3,70.4,67.4
20160425181500,132.0,37.931,39,56.8,70.3,70.4,67.4
20160425183000,134.4,38.6207,39,56.8,70.4,70.4,67.4
20160425184500,132.6,38.1035,39,56.8,70.3,70.4,67.4
20160425190000,132.6,38.1035,39,56.8,70.3,70.4,67.4
20160425191500,132.6,38.1035,39,56.8,70.3,70.4,67.4
20160425193000,135.6,38.9655,39,56.8,70.4,70.4,67.4
20160425194500,133.8,38.4483,39,56.8,70.4,70.4,67.4
20160425200000,135.6,38.9655,39,56.8,70.4,70.4,67.4
20160425201500,133.8,38.4483,39,56.8,70.3,70.4,67.4
20160425203000,133.8,38.4483,39,56.8,70.3,70.4,67.4
20160425204500,130.8,37.5862,39,56.8,70.3,70.4,67.4
20160425210000,128.4,36.8965,39,56.8,70.3,70.4,67.4
20160425211500,128.4,36.8965,39,56.8,70.3,70.4,67.4
20160425213000,128.4,36.8965,39,56.8,70.3,70.4,67.4
20160425214500,128.4,36.8965,39,56.8,70.3,70.4,67.4
20160425220000,132.0,37.931,39,56.0,70.3,70.4,67.4
20160425221500,133.8,38.4483,39,56.8,70.3,70.4,67.4
20160425223000,133.8,38.4483,39,56.8,70.3,70.4,67.4
20160425224500,133.8,38.4483,39,55.9,70.3,70.4,67.4
20160425230000,133.8,38.4483,39,56.7,70.3,70.4,67.4
20160425231500,133.8,38.4483,39,56.7,70.3,70.4,67.4
20160425233000,133.8,38.4483,39,56.7,70.2,70.4,67.4
20160425234500,132.0,37.931,39,56.7,70.2,70.4,67.4
20160426000000,132.0,37.931,39,56.0,70.2,70.4,67.4
20160426001500,132.0,37.931,39,56.0,70.2,70.4,67.4
20160426003000,132.0,37.931,39,56.0,70.2,70.4,67.4
20160426004500,132.0,37.931,39,56.0,70.2,70.4,67.4
20160426010000,132.0,37.931,39,56.0,70.2,70.4,67.4
20160426011500,129.0,37.069,39,56.0,70.2,70.4,67.4
20160426013000,125.4,36.0345,39,56.0,70.2,70.3,67.3
20160426014500,125.4,36.0345,39,56.0,70.2,70.4,67.4
20160426020000,125.4,36.0345,39,56.0,70.1,70.4,67.4
20160426021500,121.8,35.0,38,56.6,70.1,70.3,67.3
20160426023000,121.8,35.0,38,56.6,70.1,70.4,67.4
20160426024500,121.8,35.0,38,56.6,70.1,70.4,67.4
20160426030000,123.6,35.5172,38,56.6,70.1,70.4,67.4
20160426031500,121.8,35.0,38,56.6,70.1,70.4,67.4
20160426033000,123.6,35.5172,38,56.6,70.1,70.4,67.4
20160426034500,123.6,35.5172,38,56.6,70.1,70.4,67.4
20160426040000,121.8,35.0,38,56.6,70.1,70.4,67.4
20160426041500,121.8,35.0,38,56.6,70.1,70.3,67.3
20160426043000,121.8,35.0,38,56.6,70.1,70.3,67.3
20160426044500,121.8,35.0,38,56.6,70.1,70.3,67.3
20160426050000,121.8,35.0,38,56.6,70.1,70.4,67.4
20160426051500,121.8,35.0,38,56.6,70.1,70.3,67.3
20160426053000,106.2,30.5172,35,56.6,70.0,70.4,67.4
20160426054500,82.2,23.6207,32,56.6,70.1,70.4,67.4
20160426060000,78.0,22.4138,31,56.6,70.1,70.3,67.3
20160426061500,0.0,0.0,8,57.9,70.0,70.4,67.4
20160426063000,0.0,0.0,5,61.1,70.0,70.3,67.3
20160426064500,0.0,0.0,2,62.8,70.0,70.2,67.2
20160426070000,0.0,0.0,2,63.6,70.0,70.2,67.2
20160426071500,0.0,0.0,3,64.4,70.1,70.1,67.1
20160426073000,0.0,0.0,3,64.4,70.1,70.1,67.1
20160426074500,0.0,0.0,3,64.4,70.1,70.0,67.0
20160426080000,0.0,0.0,3,64.4,70.2,70.0,67.0
20160426081500,0.0,0.0,3,64.4,70.2,70.1,67.1
20160426083000,0.0,0.0,3,64.4,70.2,70.0,67.0
20160426084500,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426090000,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426091500,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426093000,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426094500,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426100000,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426101500,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426103000,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426104500,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426110000,0.0,0.0,3,65.2,70.2,70.0,67.0
20160426111500,0.0,0.0,4,65.2,70.3,70.0,67.0
20160426113000,0.0,0.0,4,65.2,70.3,70.0,67.0
20160426114500,0.0,0.0,6,65.2,70.3,70.0,67.0
20160426120000,0.0,0.0,7,65.2,70.3,70.0,67.0
20160426121500,0.0,0.0,9,65.2,70.3,70.0,67.0
20160426123000,49.2,14.1379,29,59.3,70.3,70.0,67.0
20160426124500,55.8,16.0345,30,57.6,70.3,70.0,67.0
20160426130000,67.8,19.4828,31,57.6,70.3,70.0,67.0
20160426131500,72.6,20.8621,32,57.6,70.2,70.0,67.0
20160426133000,72.6,20.8621,32,57.6,70.2,70.0,67.0
20160426134500,72.6,20.8621,32,57.6,70.2,70.0,67.0
20160426140000,72.6,20.8621,32,57.6,70.2,70.0,67.0
20160426141500,70.8,20.3448,32,57.6,70.2,70.0,67.0
20160426143000,72.6,20.8621,32,57.6,70.2,70.0,67.0
20160426144500,72.6,20.8621,32,57.6,70.2,70.1,67.1
20160426150000,73.8,21.2069,32,57.6,70.2,70.1,67.1
20160426151500,76.8,22.069,32,57.6,70.2,70.1,67.1
20160426153000,75.6,21.7241,32,57.6,70.2,70.3,67.3
20160426154500,73.8,21.2069,32,57.6,70.3,70.2,67.2
20160426160000,72.6,20.8621,32,56.8,70.3,70.2,67.2
20160426161500,75.6,21.7241,32,56.8,70.3,70.3,67.3
20160426163000,73.8,21.2069,32,56.8,70.3,70.3,67.3
20160426164500,75.6,21.7241,32,56.8,70.3,70.3,67.3
20160426170000,75.6,21.7241,32,57.6,70.3,70.3,67.3
20160426171500,75.6,21.7241,32,56.8,70.3,70.3,67.3
20160426173000,73.8,21.2069,32,57.5,70.3,70.1,67.1
20160426174500,72.6,20.8621,32,57.5,70.3,70.3,67.3
20160426180000,73.8,21.2069,33,57.5,70.3,70.3,67.3
20160426181500,76.8,22.069,33,56.7,70.3,70.4,67.4
20160426183000,257.4,73.9655,53,56.7,70.3,68.0,64.9
20160426184500,334.2,96.0345,63,56.7,70.2,68.4,65.4
20160426190000,342.6,98.4483,63,55.6,69.7,68.4,65.4
20160426191500,342.6,98.4483,63,56.3,69.2,68.4,65.4
20160426193000,350.4,100.6897,63,56.3,68.9,68.4,65.4
20160426194500,350.4,100.6897,61,56.3,68.6,68.4,65.4
20160426200000,342.6,98.4483,61,56.3,68.3,68.4,65.4
20160426201500,342.6,98.4483,61,56.3,68.2,68.4,65.4
20160426203000,336.6,96.7241,61,56.3,68.1,68.4,65.4
20160426204500,316.8,91.0345,58,56.3,67.9,68.4,65.4
20160426210000,295.2,84.8276,56,56.3,67.9,68.4,65.4
20160426211500,295.2,84.8276,56,55.6,68.1,68.4,65.4
20160426213000,288.0,82.7586,55,55.6,68.2,68.4,65.4
20160426214500,288.0,82.7586,55,55.6,68.4,68.4,65.4
20160426220000,285.0,81.8966,56,56.3,68.5,68.4,65.4
20160426221500,295.2,84.8276,56,56.3,68.4,68.4,65.4
20160426223000,291.6,83.7931,56,56.3,68.4,68.3,65.3
20160426224500,288.0,82.7586,56,55.2,68.4,68.2,65.2
20160426230000,297.6,85.5172,58,55.2,68.3,68.3,65.3
20160426231500,310.2,89.1379,59,55.9,68.2,68.3,65.3
20160426233000,310.2,89.1379,59,55.2,68.2,68.3,65.3
20160426234500,304.2,87.4138,59,56.0,68.0,68.4,65.4
20160427000000,288.0,82.7586,56,56.0,68.1,68.3,65.3
20160427001500,288.0,82.7586,56,55.2,68.1,68.2,65.2
20160427003000,288.0,82.7586,56,55.2,68.1,68.0,65.0
20160427004500,297.6,85.5172,56,56.2,67.9,68.0,65.0
20160427010000,297.6,85.5172,56,56.2,67.8,68.0,64.9
20160427011500,0.0,0.0,1,59.5,68.3,68.0,64.9
20160427013000,0.0,0.0,6,62.4,68.5,68.0,64.9
20160427014500,61.2,17.5862,31,57.6,68.7,68.0,64.9
20160427020000,108.0,31.0345,37,57.6,68.7,68.0,64.9
20160427021500,165.6,47.5862,44,57.6,68.9,68.0,64.9
20160427023000,212.4,61.0345,49,57.6,68.9,68.0,64.9
20160427024500,257.4,73.9655,54,55.9,68.8,68.0,64.9
20160427030000,104.4,30.0,35,57.0,68.8,70.2,67.2
20160427031500,0.0,0.0,3,58.7,68.9,70.2,67.2
20160427033000,0.0,0.0,1,61.9,69.1,70.3,67.3
20160427034500,0.0,0.0,0,63.4,69.2,70.2,67.2
20160427040000,0.0,0.0,0,63.4,69.3,70.2,67.2
20160427041500,0.0,0.0,0,64.8,69.4,70.1,67.1
20160427043000,0.0,0.0,2,64.8,69.6,70.0,67.0
20160427044500,0.0,0.0,2,64.8,69.7,70.0,67.0
20160427050000,0.0,0.0,3,64.8,69.8,70.0,67.0
20160427051500,0.0,0.0,3,64.8,69.9,70.0,67.0
20160427053000,0.0,0.0,3,64.8,70.0,70.0,67.0
20160427054500,0.0,0.0,3,64.8,70.1,70.0,67.0
20160427060000,0.0,0.0,3,64.8,70.2,70.0,67.0
20160427061500,0.0,0.0,5,64.8,70.3,70.0,67.0
20160427063000,0.0,0.0,9,64.8,70.4,70.0,67.0
20160427064500,64.8,18.6207,30,57.5,70.4,70.0,67.0
20160427070000,85.8,24.6552,33,56.7,70.5,70.0,67.0
20160427071500,99.6,28.6207,35,56.7,70.4,70.0,67.0
20160427073000,109.8,31.5517,37,56.7,70.4,70.0,67.0
20160427074500,136.8,39.3103,40,56.0,70.5,70.0,67.0
20160427080000,142.2,40.8621,40,56.0,70.4,70.0,67.0
20160427081500,158.4,45.5172,43,56.0,70.4,70.0,67.0
20160427083000,169.2,48.6207,44,56.0,70.4,70.0,67.0
20160427084500,178.8,51.3793,45,56.0,70.3,70.0,67.0
20160427090000,183.6,52.7586,45,56.0,70.3,70.0,67.0
20160427091500,189.6,54.4828,46,56.0,70.2,70.0,67.0
20160427093000,189.6,54.4828,46,56.0,70.2,70.0,67.0
20160427094500,189.6,54.4828,46,56.0,70.2,70.0,67.0
20160427100000,189.6,54.4828,46,56.0,70.2,70.0,67.0
20160427101500,189.6,54.4828,46,56.0,69.7,70.0,67.0
20160427103000,182.4,52.4138,45,56.0,70.0,70.0,67.0
20160427104500,188.4,54.1379,45,56.0,70.2,70.0,67.0
20160427110000,188.4,54.1379,45,56.0,70.2,70.0,67.0
20160427111500,191.4,55.0,45,56.0,70.2,70.0,67.0
20160427113000,188.4,54.1379,45,56.0,70.2,70.0,67.0
20160427114500,184.2,52.931,45,56.0,70.2,70.0,67.0
20160427120000,184.2,52.931,45,56.0,70.2,70.0,67.0
20160427121500,180.6,51.8966,45,56.0,70.2,70.0,67.0
20160427123000,180.6,51.8966,45,56.0,70.2,70.0,67.0
20160427124500,180.6,51.8966,45,57.1,70.2,70.0,67.0
20160427130000,180.6,51.8966,45,55.2,70.2,70.0,67.0
20160427131500,180.6,51.8966,45,55.2,70.2,70.0,67.0
20160427133000,180.6,51.8966,45,56.0,70.2,70.0,67.0
20160427134500,183.0,52.5862,45,56.0,70.1,70.0,67.0
20160427140000,186.6,53.6207,45,56.0,70.1,70.0,67.0
20160427141500,189.0,54.3103,45,56.0,70.1,70.0,67.0
20160427143000,184.8,53.1034,45,56.0,70.1,70.0,67.0
20160427144500,190.2,54.6552,45,56.0,70.2,70.0,67.0
20160427150000,190.2,54.6552,45,56.7,70.2,70.0,67.0
20160427151500,190.2,54.6552,45,56.7,70.2,70.0,67.0
20160427153000,190.2,54.6552,45,56.7,70.2,70.0,67.0
20160427154500,187.8,53.9655,45,56.7,70.2,70.0,67.0
20160427160000,187.8,53.9655,45,56.7,70.2,70.0,67.0
20160427161500,187.8,53.9655,45,56.7,70.2,70.0,67.0
20160427163000,187.8,53.9655,45,56.7,70.2,70.0,67.0
20160427164500,187.8,53.9655,45,57.5,70.2,70.0,67.0
20160427170000,187.8,53.9655,45,57.5,70.2,70.0,67.0
20160427171500,182.4,52.4138,45,56.8,70.2,70.0,67.0
20160427173000,182.4,52.4138,45,56.8,70.2,70.0,67.0
20160427174500,179.4,51.5517,45,56.8,70.2,70.0,67.0
20160427180000,179.4,51.5517,45,56.8,70.2,70.0,67.0
20160427181500,179.4,51.5517,45,56.8,70.2,70.0,67.0
20160427183000,179.4,51.5517,45,56.8,70.2,70.0,67.0
20160427184500,181.2,52.069,45,56.8,70.2,70.0,67.0
20160427190000,181.2,52.069,45,56.0,70.1,70.0,67.0
20160427191500,181.2,52.069,45,56.0,70.1,70.0,67.0
20160427193000,187.2,53.7931,45,56.0,70.1,70.0,67.0
20160427194500,187.2,53.7931,45,56.0,70.0,70.0,67.0
20160427200000,187.2,53.7931,45,56.0,70.0,70.0,67.0
20160427201500,187.2,53.7931,45,56.0,70.0,70.0,67.0
20160427203000,187.2,53.7931,45,56.0,70.0,70.0,67.0
20160427204500,187.2,53.7931,45,56.0,69.9,70.0,67.0
20160427210000,187.2,53.7931,45,56.0,69.9,70.0,67.0
20160427211500,187.2,53.7931,45,56.0,69.9,70.0,67.0
20160427213000,187.2,53.7931,45,56.0,69.9,70.0,67.0
20160427214500,187.2,53.7931,45,56.0,69.9,70.0,67.0
20160427220000,187.2,53.7931,45,56.0,69.9,70.0,67.0
20160427221500,187.2,53.7931,45,56.0,69.8,70.0,67.0
20160427223000,184.8,53.1034,45,56.0,69.8,70.0,67.0
20160427224500,184.8,53.1034,45,56.0,69.8,70.0,67.0
20160427230000,180.0,51.7241,45,56.0,69.8,70.0,67.0
20160427231500,180.0,51.7241,45,56.0,69.8,70.0,67.0
20160427233000,180.0,51.7241,45,56.0,69.8,70.0,67.0
20160427234500,180.0,51.7241,45,56.0,69.8,70.0,67.0
20160428000000,180.0,51.7241,45,56.0,69.8,70.0,67.0
20160428001500,181.8,52.2414,45,56.0,69.8,70.0,67.0
20160428003000,181.8,52.2414,45,56.0,69.8,70.0,67.0
20160428004500,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428010000,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428011500,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428013000,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428014500,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428020000,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428021500,185.4,53.2759,45,56.7,69.8,70.0,67.0
20160428023000,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428024500,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428030000,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428031500,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428033000,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428034500,185.4,53.2759,45,56.0,69.8,70.0,67.0
20160428040000,185.4,53.2759,45,56.0,69.9,70.0,67.0
20160428041500,182.4,52.4138,45,56.0,69.9,70.0,67.0
20160428043000,182.4,52.4138,45,56.0,69.9,70.0,67.0
20160428044500,182.4,52.4138,45,56.0,69.9,70.0,67.0
20160428050000,182.4,52.4138,45,56.0,69.9,70.0,67.0
20160428051500,180.0,51.7241,45,56.0,69.9,70.0,67.0
20160428053000,178.2,51.2069,45,56.0,69.9,70.0,67.0
20160428054500,178.2,51.2069,45,56.0,69.9,70.0,67.0
20160428060000,178.2,51.2069,45,56.0,69.9,70.0,67.0
20160428061500,178.2,51.2069,45,56.0,69.9,70.0,67.0
20160428063000,178.2,51.2069,45,56.0,70.0,70.0,67.0
20160428064500,182.4,52.4138,45,56.0,70.0,70.0,67.0
20160428070000,182.4,52.4138,45,56.0,70.0,70.0,67.0
20160428071500,182.4,52.4138,45,56.0,70.0,70.0,67.0
20160428073000,182.4,52.4138,45,56.0,70.1,70.0,67.0
20160428074500,182.4,52.4138,45,56.0,70.0,70.0,67.0
20160428080000,182.4,52.4138,45,56.7,70.1,70.0,67.0
20160428081500,182.4,52.4138,45,56.0,70.1,70.0,67.0
20160428083000,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428084500,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428090000,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428091500,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428093000,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428094500,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428100000,182.4,52.4138,45,56.7,70.2,70.0,67.0
20160428101500,189.0,54.3103,46,56.7,70.2,70.0,67.0
20160428103000,189.0,54.3103,46,56.7,70.2,70.0,67.0
20160428104500,189.0,54.3103,46,56.7,70.3,70.0,67.0
20160428110000,198.6,57.069,47,56.7,70.3,70.0,67.0
20160428111500,202.2,58.1034,48,56.7,70.3,70.0,67.0
20160428113000,202.2,58.1034,48,57.5,70.3,70.0,67.0
20160428114500,214.2,61.5517,49,57.5,70.3,70.0,67.0
20160428120000,214.2,61.5517,49,57.5,70.2,70.0,67.0
20160428121500,217.2,62.4138,49,56.8,70.2,70.0,67.0
20160428123000,217.2,62.4138,49,56.8,70.2,70.0,67.0
20160428124500,212.4,61.0345,49,56.0,70.2,70.0,67.0
20160428130000,212.4,61.0345,49,56.0,70.2,70.0,67.0
20160428131500,217.2,62.4138,49,56.0,70.2,70.0,67.0
20160428133000,217.2,62.4138,49,56.7,70.2,70.0,67.0
20160428134500,217.2,62.4138,49,56.7,70.2,70.0,67.0
20160428140000,221.4,63.6207,49,57.3,70.2,70.0,67.0
20160428141500,225.6,64.8276,49,56.0,70.2,70.0,67.0
20160428143000,221.4,63.6207,49,57.2,70.2,70.0,67.0
20160428144500,221.4,63.6207,49,57.2,70.2,70.0,67.0
20160428150000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428151500,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428153000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428154500,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428160000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428161500,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428163000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428164500,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428170000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428171500,221.4,63.6207,49,56.4,70.3,70.0,67.0
20160428173000,221.4,63.6207,49,56.4,70.1,70.0,67.0
20160428174500,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428180000,221.4,63.6207,49,56.4,70.1,70.0,67.0
20160428181500,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428183000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428184500,217.2,62.4138,49,56.4,70.2,70.0,67.0
20160428190000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428191500,225.6,64.8276,49,56.4,70.2,70.0,67.0
20160428193000,221.4,63.6207,49,56.4,70.2,70.0,67.0
20160428194500,221.4,63.6207,49,55.6,70.2,70.0,67.0
20160428200000,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428201500,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428203000,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428204500,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428210000,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428211500,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428213000,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428214500,225.6,64.8276,49,56.3,70.2,70.0,67.0
20160428220000,225.6,64.8276,49,56.3,70.1,70.0,67.0
20160428221500,229.8,66.0345,49,56.3,70.1,70.0,67.0
20160428223000,225.6,64.8276,49,56.3,70.1,70.0,67.0
20160428224500,229.8,66.0345,49,56.3,70.1,70.0,67.0
20160428230000,225.6,64.8276,49,56.3,70.1,70.0,67.0
20160428231500,225.6,64.8276,49,56.3,70.0,70.0,67.0
20160428233000,225.6,64.8276,49,56.3,70.0,70.0,67.0
20160428234500,225.6,64.8276,49,56.3,70.0,70.0,67.0
20160429000000,225.6,64.8276,49,56.3,70.0,70.0,67.0
20160429001500,225.6,64.8276,49,56.3,70.0,70.0,67.0
20160429003000,225.6,64.8276,49,56.3,70.0,70.0,67.0
20160429004500,225.6,64.8276,49,56.3,69.9,70.0,67.0
20160429010000,225.6,64.8276,49,56.3,69.9,70.0,67.0
20160429011500,225.6,64.8276,49,56.3,69.9,70.0,67.0
20160429013000,225.6,64.8276,49,56.3,69.9,70.0,67.0
20160429014500,225.6,64.8276,49,56.3,69.9,70.0,67.0
20160429020000,225.6,64.8276,49,56.3,69.9,70.0,67.0
20160429021500,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429023000,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429024500,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429030000,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429031500,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429033000,225.6,64.8276,49,55.7,69.7,70.0,67.0
20160429034500,212.4,61.0345,48,55.7,69.7,70.0,67.0
20160429040000,208.2,59.8276,47,55.7,69.8,70.0,67.0
20160429041500,203.4,58.4483,47,55.7,69.8,70.0,67.0
20160429043000,208.2,59.8276,47,55.7,69.8,70.0,67.0
20160429044500,208.2,59.8276,47,55.7,69.8,70.0,67.0
20160429050000,208.2,59.8276,47,55.7,69.8,70.0,67.0
20160429051500,208.2,59.8276,47,56.3,69.8,70.0,67.0
20160429053000,208.2,59.8276,47,56.3,69.8,70.0,67.0
20160429054500,208.2,59.8276,47,56.3,69.8,70.0,67.0
20160429060000,208.2,59.8276,47,56.3,69.8,70.0,67.0
20160429061500,208.2,59.8276,47,56.3,69.8,70.0,67.0
20160429063000,195.6,56.2069,46,56.3,69.8,70.0,67.0
20160429064500,195.6,56.2069,46,56.3,69.9,70.0,67.0
20160429070000,195.6,56.2069,46,56.3,70.0,70.0,67.0
20160429071500,195.6,56.2069,46,56.3,70.1,70.0,67.0
20160429073000,195.6,56.2069,46,56.3,70.2,70.0,67.0
20160429074500,195.6,56.2069,46,56.3,70.2,70.0,67.0
20160429080000,195.6,56.2069,46,56.3,70.2,70.0,67.0
20160429081500,195.6,56.2069,46,56.3,70.2,70.0,67.0
20160429083000,195.6,56.2069,46,56.3,70.2,70.0,67.0
20160429084500,195.6,56.2069,46,56.3,70.2,70.0,67.0
20160429090000,199.2,57.2414,47,56.3,70.2,70.0,67.0
20160429091500,204.0,58.6207,47,56.3,70.2,70.0,67.0
20160429093000,206.4,59.3103,47,56.3,70.2,70.0,67.0
20160429094500,208.8,60.0,47,56.3,70.2,70.0,67.0
20160429100000,208.8,60.0,47,56.3,70.2,70.0,67.0
20160429101500,208.8,60.0,47,56.9,70.2,70.0,67.0
20160429103000,202.8,58.2759,47,56.3,70.2,70.0,67.0
20160429104500,200.4,57.5862,47,56.3,70.2,70.0,67.0
20160429110000,200.4,57.5862,47,56.3,70.2,70.0,67.0
20160429111500,205.8,59.1379,47,56.3,70.2,70.0,67.0
20160429113000,205.8,59.1379,47,56.3,70.2,70.0,67.0
20160429114500,205.8,59.1379,47,56.3,70.2,70.0,67.0
20160429120000,205.8,59.1379,47,57.0,70.2,70.0,67.0
20160429121500,205.8,59.1379,47,56.4,70.2,70.0,67.0
20160429123000,205.8,59.1379,47,56.4,70.2,70.0,67.0
20160429124500,208.8,60.0,47,57.2,70.2,70.0,67.0
20160429130000,208.8,60.0,47,56.4,70.1,70.0,67.0
20160429131500,208.8,60.0,47,56.4,70.2,70.0,67.0
20160429133000,208.8,60.0,47,56.4,70.2,70.0,67.0
20160429134500,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429140000,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429141500,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429143000,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429144500,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429150000,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429151500,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429153000,208.8,60.0,47,57.1,70.2,70.0,67.0
20160429154500,205.2,58.9655,47,57.1,70.3,70.0,67.0
20160429160000,202.8,58.2759,47,57.1,70.2,70.0,67.0
20160429161500,202.8,58.2759,47,56.3,70.3,70.0,67.0
20160429163000,208.2,59.8276,48,57.4,70.3,70.0,67.0
20160429164500,212.4,61.0345,49,56.0,70.3,70.0,67.0
20160429170000,212.4,61.0345,49,56.0,70.3,70.0,67.0
20160429171500,217.2,62.4138,49,57.1,70.3,70.0,67.0
20160429173000,225.6,64.8276,49,56.3,70.3,70.0,67.0
20160429174500,229.8,66.0345,50,56.3,70.2,70.0,67.0
20160429180000,229.8,66.0345,50,56.3,70.2,70.0,67.0
20160429181500,229.8,66.0345,50,56.3,70.2,70.0,67.0
20160429183000,229.8,66.0345,50,56.3,70.2,70.0,67.0
20160429184500,234.0,67.2414,50,56.3,70.2,70.0,67.0
20160429190000,234.0,67.2414,50,56.3,70.2,70.0,67.0
20160429191500,229.8,66.0345,50,56.3,70.2,70.0,67.0
20160429193000,229.8,66.0345,50,56.3,70.1,70.0,67.0
20160429194500,234.0,67.2414,50,56.3,70.1,70.0,67.0
20160429200000,229.8,66.0345,50,56.3,70.0,70.0,67.0
20160429201500,229.8,66.0345,50,56.3,70.0,70.0,67.0
20160429203000,229.8,66.0345,50,56.3,70.0,70.0,67.0
20160429204500,229.8,66.0345,50,56.3,70.0,70.0,67.0
20160429210000,229.8,66.0345,50,56.3,70.0,70.0,67.0
20160429211500,229.8,66.0345,50,56.3,69.9,70.0,67.0
20160429213000,229.8,66.0345,50,56.3,69.9,70.0,67.0
20160429214500,234.0,67.2414,50,56.3,69.9,70.0,67.0
20160429220000,234.0,67.2414,50,56.3,69.9,70.0,67.0
20160429221500,221.4,63.6207,49,56.3,69.8,70.0,67.0
20160429223000,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429224500,221.4,63.6207,49,56.3,69.8,70.0,67.0
20160429230000,225.6,64.8276,49,56.3,69.8,70.0,67.0
20160429231500,221.4,63.6207,49,56.3,69.8,70.0,67.0
20160429233000,221.4,63.6207,49,56.3,69.8,70.0,67.0
20160429234500,221.4,63.6207,49,56.3,69.8,70.0,67.0
20160430000000,221.4,63.6207,49,56.3,69.8,70.0,67.0
20160430001500,217.2,62.4138,49,56.3,69.8,70.0,67.0
20160430003000,212.4,61.0345,49,56.3,69.8,70.0,67.0
20160430004500,217.2,62.4138,49,56.3,69.8,70.0,67.0
20160430010000,217.2,62.4138,49,55.6,69.8,70.0,67.0
20160430011500,0.0,0.0,0,59.9,69.9,69.9,66.9
20160430013000,0.0,0.0,0,62.8,70.1,69.9,66.9
20160430014500,0.0,0.0,2,64.0,70.2,69.9,66.9
20160430020000,0.0,0.0,7,64.0,70.4,69.9,66.9
20160430021500,67.8,19.4828,31,57.6,70.5,69.9,66.9
20160430023000,111.0,31.8966,37,56.0,70.6,69.9,66.9
20160430024500,153.6,44.1379,42,56.0,70.7,69.9,66.9
20160430030000,204.0,58.6207,47,56.0,70.7,69.9,66.9
20160430031500,229.8,66.0345,50,56.0,70.5,69.9,66.9
20160430033000,249.6,71.7241,52,56.0,70.4,69.9,66.9
20160430034500,257.4,73.9655,53,56.0,70.3,69.9,66.9
20160430040000,257.4,73.9655,53,56.0,70.2,69.9,66.9
20160430041500,253.2,72.7586,53,56.0,70.0,69.9,66.9
20160430043000,257.4,73.9655,53,56.0,69.9,69.9,66.9
20160430044500,260.4,74.8276,53,56.0,69.8,69.9,66.9
20160430050000,260.4,74.8276,53,56.0,69.8,69.9,66.9
20160430051500,260.4,74.8276,53,56.0,69.7,69.9,66.9
20160430053000,257.4,73.9655,52,56.0,69.6,69.9,66.9
20160430054500,249.6,71.7241,51,56.0,69.5,69.9,66.9
20160430060000,221.4,63.6207,48,56.0,69.4,69.9,66.9
20160430061500,203.4,58.4483,46,56.0,69.4,69.9,66.9
20160430063000,192.6,55.3448,45,56.0,69.5,69.9,66.9
20160430064500,177.6,51.0345,44,56.0,69.5,69.9,66.9
20160430070000,177.6,51.0345,44,56.0,69.6,69.9,66.9
20160430071500,177.6,51.0345,44,56.7,69.6,69.9,66.9
20160430073000,172.8,49.6552,43,56.7,69.6,69.9,66.9
20160430074500,172.8,49.6552,43,56.7,69.7,69.9,66.9
20160430080000,172.8,49.6552,43,56.7,69.7,69.9,66.9
20160430081500,172.8,49.6552,43,56.7,69.8,69.9,66.9
20160430083000,172.8,49.6552,43,56.7,69.8,69.9,66.9
20160430084500,172.8,49.6552,43,56.7,69.9,69.9,66.9
20160430090000,172.8,49.6552,43,56.7,69.9,69.9,66.9
20160430091500,172.8,49.6552,43,56.7,69.9,69.9,66.9
20160430093000,172.8,49.6552,43,56.7,70.0,69.9,66.9
20160430094500,171.0,49.1379,43,56.0,70.0,69.9,66.9
20160430100000,171.0,49.1379,43,56.7,70.0,69.9,66.9
20160430101500,171.0,49.1379,43,56.7,70.0,69.9,66.9
20160430103000,171.0,49.1379,43,56.7,70.0,69.9,66.9
20160430104500,171.0,49.1379,43,56.7,70.1,69.9,66.9
20160430110000,171.0,49.1379,43,56.7,70.2,69.9,66.9
20160430111500,181.2,52.069,44,56.0,70.2,69.9,66.9
20160430113000,185.4,53.2759,45,56.7,70.2,69.9,66.9
20160430114500,195.0,56.0345,46,56.7,70.2,69.9,66.9
20160430120000,204.0,58.6207,47,56.7,70.2,69.9,66.9
20160430121500,214.2,61.5517,48,56.7,70.2,69.9,66.9
20160430123000,214.2,61.5517,48,56.7,70.1,69.9,66.9
20160430124500,208.2,59.8276,48,56.0,70.1,69.9,66.9
20160430130000,212.4,61.0345,48,56.0,70.0,69.9,66.9
20160430131500,212.4,61.0345,48,56.7,70.1,69.9,66.9
20160430133000,212.4,61.0345,48,55.2,70.1,69.9,66.9
20160430134500,212.4,61.0345,48,56.7,70.0,69.9,66.9
20160430140000,217.2,62.4138,48,56.7,70.0,69.9,66.9
20160430141500,217.2,62.4138,48,55.9,70.0,69.9,66.9
20160430143000,212.4,61.0345,48,56.7,70.0,69.9,66.9
20160430144500,212.4,61.0345,48,55.6,70.0,69.9,66.9
20160430150000,212.4,61.0345,49,55.6,69.9,69.9,66.9
20160430151500,212.4,61.0345,49,56.3,69.9,69.9,66.9
20160430153000,212.4,61.0345,49,56.3,69.9,69.9,66.9
20160430154500,212.4,61.0345,49,55.6,69.9,69.9,66.9
20160430160000,217.2,62.4138,49,56.4,69.8,69.9,66.9
20160430161500,221.4,63.6207,49,56.4,69.8,69.9,66.9
20160430163000,212.4,61.0345,49,56.4,69.8,69.9,66.9
20160430164500,212.4,61.0345,49,56.4,69.8,69.9,66.9
20160430170000,217.2,62.4138,49,56.4,69.8,69.9,66.9
20160430171500,221.4,63.6207,49,56.4,69.7,69.9,66.9
20160430173000,217.2,62.4138,49,56.4,69.7,69.9,66.9
20160430174500,225.6,64.8276,49,56.4,69.7,69.9,66.9
20160430180000,221.4,63.6207,49,56.4,69.7,69.9,66.9
20160430181500,313.2,90.0,59,56.4,69.4,68.4,65.4
20160430183000,319.8,91.8965,59,55.6,68.8,68.4,65.4
20160430184500,313.2,90.0,59,55.6,68.6,68.4,65.4
20160430190000,313.2,90.0,59,55.6,68.3,68.4,65.4
20160430191500,307.8,88.4483,58,55.6,68.1,68.4,65.4
20160430193000,301.2,86.5517,57,55.6,68.4,68.4,65.4
20160430194500,301.2,86.5517,57,55.6,68.3,68.4,65.4
20160430200000,141.0,40.5172,39,56.7,69.1,70.4,67.4
20160430201500,75.6,21.7241,31,56.7,69.2,70.4,67.4
20160430203000,0.0,0.0,4,59.5,69.5,70.4,67.4
20160430204500,0.0,0.0,1,61.9,69.7,70.4,67.4
20160430210000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160430211500,0.0,0.0,1,64.0,70.0,70.4,67.4
20160430213000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160430214500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160430220000,0.0,0.0,1,64.8,70.4,70.4,67.4
20160430221500,0.0,0.0,1,64.8,70.5,70.4,67.4
20160430223000,0.0,0.0,1,64.8,70.5,70.4,67.4
20160430224500,0.0,0.0,1,64.8,70.5,70.4,67.4
20160430230000,0.0,0.0,1,64.8,70.5,70.4,67.4
20160430231500,0.0,0.0,1,64.8,70.6,70.4,67.4
20160430233000,0.0,0.0,2,64.8,70.7,70.4,67.4
20160430234500,0.0,0.0,3,64.8,70.7,70.4,67.4
20160501000000,0.0,0.0,5,64.8,70.7,70.4,67.4
20160501001500,0.0,0.0,8,64.8,70.8,70.4,67.4
20160501003000,59.4,17.069,29,58.8,70.8,70.4,67.4
20160501004500,83.4,23.9655,32,57.5,70.9,70.4,67.4
20160501010000,107.4,30.8621,36,56.7,70.9,70.4,67.4
20160501011500,123.6,35.5172,38,56.7,70.8,70.4,67.4
20160501013000,129.0,37.069,39,55.6,70.8,70.4,67.4
20160501014500,145.2,41.7241,41,57.0,70.8,70.4,67.4
20160501020000,162.0,46.5517,42,57.0,70.7,70.4,67.4
20160501021500,162.0,46.5517,42,57.0,70.7,70.4,67.4
20160501023000,167.4,48.1034,43,56.0,70.7,70.4,67.4
20160501024500,167.4,48.1034,43,56.0,70.6,70.4,67.4
20160501030000,167.4,48.1034,43,56.0,70.5,70.4,67.4
20160501031500,165.6,47.5862,43,56.0,70.5,70.4,67.4
20160501033000,165.6,47.5862,43,56.0,70.5,70.4,67.4
20160501034500,165.6,47.5862,43,56.0,70.4,70.4,67.4
20160501040000,165.6,47.5862,43,56.0,70.4,70.4,67.4
20160501041500,165.6,47.5862,43,56.0,70.4,70.4,67.4
20160501043000,165.6,47.5862,43,56.0,70.4,70.4,67.4
20160501044500,165.6,47.5862,43,56.0,70.4,70.4,67.4
20160501050000,165.6,47.5862,43,56.0,70.4,70.4,67.4
20160501051500,165.6,47.5862,43,56.7,70.3,70.4,67.4
20160501053000,165.6,47.5862,43,56.7,70.3,70.4,67.4
20160501054500,165.6,47.5862,43,56.0,70.3,70.4,67.4
20160501060000,165.6,47.5862,43,56.7,70.3,70.4,67.4
20160501061500,165.6,47.5862,43,56.0,70.3,70.4,67.4
20160501063000,165.6,47.5862,43,56.0,70.3,70.4,67.4
20160501064500,163.8,47.069,43,56.6,70.2,70.4,67.4
20160501070000,163.8,47.069,43,56.6,70.2,70.4,67.4
20160501071500,163.8,47.069,43,56.6,70.2,70.4,67.4
20160501073000,163.8,47.069,43,56.6,70.2,70.4,67.4
20160501074500,163.8,47.069,43,56.0,70.2,70.4,67.4
20160501080000,163.8,47.069,43,56.0,70.1,70.4,67.4
20160501081500,163.8,47.069,43,56.0,70.1,70.4,67.4
20160501083000,163.8,47.069,43,56.7,70.1,70.4,67.4
20160501084500,153.6,44.1379,41,56.7,70.1,70.4,67.4
20160501090000,139.8,40.1724,40,56.7,70.1,70.4,67.4
20160501091500,139.8,40.1724,40,56.7,70.1,70.4,67.4
20160501093000,127.2,36.5517,37,56.7,70.0,70.4,67.4
20160501094500,123.0,35.3448,37,56.7,70.1,70.4,67.4
20160501100000,123.0,35.3448,37,55.6,70.1,70.4,67.4
20160501101500,123.0,35.3448,37,56.7,70.1,70.4,67.4
20160501103000,93.6,26.8966,33,56.0,69.9,70.4,67.4
20160501104500,81.0,23.2759,32,56.0,69.9,70.4,67.4
20160501110000,0.0,0.0,6,59.2,69.8,70.4,67.4
20160501111500,0.0,0.0,6,61.5,70.0,70.4,67.4
20160501113000,0.0,0.0,7,62.8,70.3,70.4,67.4
20160501114500,0.0,0.0,7,63.6,70.3,70.4,67.4
20160501120000,0.0,0.0,7,63.6,70.4,70.4,67.4
20160501121500,0.0,0.0,7,63.6,70.5,70.4,67.4
20160501123000,0.0,0.0,7,63.6,70.6,70.4,67.4
20160501124500,55.8,16.0345,28,60.8,70.7,70.4,67.4
20160501130000,61.2,17.5862,29,57.2,70.7,70.3,67.3
20160501131500,75.6,21.7241,32,57.2,70.6,70.3,67.3
20160501133000,87.0,25.0,33,57.2,70.5,70.3,67.3
20160501134500,92.4,26.5517,34,57.2,70.5,70.2,67.2
20160501140000,100.8,28.9655,35,57.2,70.4,70.1,67.1
20160501141500,111.0,31.8966,37,56.4,70.4,70.2,67.2
20160501143000,112.2,32.2414,37,56.4,70.4,70.3,67.3
20160501144500,111.0,31.8966,37,56.4,70.3,70.2,67.2
20160501150000,109.8,31.5517,37,56.4,70.3,70.1,67.1
20160501151500,109.8,31.5517,37,56.4,70.3,70.0,67.0
20160501153000,111.0,31.8966,37,56.4,70.3,70.0,67.0
20160501154500,109.2,31.3793,37,56.4,70.3,70.0,67.0
20160501160000,109.2,31.3793,37,56.4,70.2,70.0,67.0
20160501161500,111.0,31.8966,37,56.4,70.2,70.0,67.0
20160501163000,111.0,31.8966,37,56.4,70.2,70.0,67.0
20160501164500,109.8,31.5517,37,56.4,70.2,70.0,67.0
20160501170000,111.0,31.8966,37,56.4,70.2,70.0,67.0
20160501171500,109.8,31.5517,37,56.4,70.2,70.0,67.0
20160501173000,109.8,31.5517,37,56.4,70.2,70.0,67.0
20160501174500,109.8,31.5517,37,56.4,70.2,70.0,67.0
20160501180000,109.8,31.5517,37,56.4,70.2,70.0,67.0
20160501181500,249.6,71.7241,52,55.6,70.1,68.9,65.9
20160501183000,291.6,83.7931,57,55.6,69.9,68.9,65.9
20160501184500,301.2,86.5517,58,55.6,69.2,68.9,65.9
20160501190000,297.6,85.5172,57,55.6,68.8,68.9,65.9
20160501191500,288.0,82.7586,56,55.6,68.6,68.9,65.9
20160501193000,282.0,81.0345,56,55.6,69.2,68.9,65.9
20160501194500,288.0,82.7586,57,55.6,69.2,68.9,65.9
20160501200000,291.6,83.7931,57,55.6,69.1,68.9,65.9
20160501201500,291.6,83.7931,57,55.6,69.1,68.9,65.9
20160501203000,297.6,85.5172,57,55.6,68.9,68.9,65.9
20160501204500,288.0,82.7586,56,55.6,68.5,68.9,65.9
20160501210000,274.8,78.9655,55,55.6,68.4,68.9,65.9
20160501211500,260.4,74.8276,52,54.7,68.5,68.9,65.9
20160501213000,237.6,68.2759,50,56.3,68.4,68.9,65.9
20160501214500,237.6,68.2759,50,56.3,68.6,68.9,65.9
20160501220000,237.6,68.2759,50,56.3,68.6,68.9,65.9
20160501221500,241.8,69.4828,50,56.3,68.6,68.9,65.9
20160501223000,237.6,68.2759,50,55.5,68.6,68.9,65.9
20160501224500,237.6,68.2759,50,56.3,68.6,68.9,65.9
20160501230000,229.8,66.0345,50,56.3,68.6,68.9,65.9
20160501231500,234.0,67.2414,50,56.3,68.7,68.9,65.9
20160501233000,234.0,67.2414,50,54.7,68.7,68.9,65.9
20160501234500,234.0,67.2414,50,55.9,68.6,68.9,65.9
20160502000000,229.8,66.0345,49,55.9,68.6,68.9,65.9
20160502001500,221.4,63.6207,49,55.9,68.6,68.9,65.9
20160502003000,221.4,63.6207,49,55.9,68.6,68.9,65.9
20160502004500,217.2,62.4138,48,55.2,68.6,68.9,65.9
20160502010000,212.4,61.0345,47,55.2,68.6,68.9,65.9
20160502011500,193.2,55.5172,46,55.2,68.7,68.9,65.9
20160502013000,197.4,56.7241,47,55.9,68.7,68.9,65.9
20160502014500,197.4,56.7241,47,55.2,68.8,68.9,65.9
20160502020000,204.6,58.7931,47,55.2,68.8,68.9,65.9
20160502021500,204.6,58.7931,47,55.2,68.8,68.9,65.9
20160502023000,207.0,59.4828,47,56.3,68.9,68.9,65.9
20160502024500,198.0,56.8966,47,55.2,68.9,68.9,65.9
20160502030000,205.8,59.1379,47,55.9,68.9,68.9,65.9
20160502031500,88.8,25.5172,32,55.9,68.9,70.4,67.4
20160502033000,0.0,0.0,1,59.1,69.1,70.4,67.4
20160502034500,0.0,0.0,0,61.1,69.2,70.4,67.4
20160502040000,0.0,0.0,0,62.4,69.4,70.4,67.4
20160502041500,0.0,0.0,1,62.4,69.6,70.4,67.4
20160502043000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160502044500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160502050000,0.0,0.0,0,63.9,69.9,72.2,69.2
20160502051500,0.0,0.0,0,63.9,70.0,72.2,69.2
20160502053000,0.0,0.0,0,63.9,70.0,72.2,69.2
20160502054500,0.0,0.0,0,63.9,70.2,72.2,69.2
20160502060000,0.0,0.0,0,63.9,70.2,72.2,69.2
20160502061500,0.0,0.0,0,63.9,70.3,72.2,69.2
20160502063000,0.0,0.0,0,63.9,70.3,72.2,69.2
20160502064500,0.0,0.0,0,63.9,70.4,72.2,69.2
20160502070000,0.0,0.0,0,63.9,70.3,72.2,69.2
20160502071500,0.0,0.0,0,63.9,70.3,72.2,69.2
20160502073000,0.0,0.0,0,63.9,70.3,72.2,69.2
20160502074500,0.0,0.0,0,63.9,70.4,72.2,69.2
20160502080000,0.0,0.0,0,63.9,70.5,72.2,69.2
20160502081500,0.0,0.0,0,63.9,70.5,72.2,69.2
20160502083000,0.0,0.0,0,63.9,70.5,72.2,69.2
20160502084500,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502090000,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502091500,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502093000,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502094500,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502100000,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502101500,0.0,0.0,0,63.9,70.5,72.2,69.2
20160502103000,0.0,0.0,0,63.9,70.6,72.2,69.2
20160502104500,0.0,0.0,0,63.9,70.7,72.2,69.2
20160502110000,0.0,0.0,0,63.9,70.7,72.2,69.2
20160502111500,0.0,0.0,0,63.9,70.8,72.2,69.2
20160502113000,0.0,0.0,0,63.9,70.9,72.2,69.2
20160502114500,0.0,0.0,0,63.9,70.9,72.2,69.2
20160502120000,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502121500,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502123000,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502124500,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502130000,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502131500,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502133000,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502134500,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502140000,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502141500,0.0,0.0,0,63.9,71.1,72.2,69.2
20160502143000,0.0,0.0,0,63.9,71.2,72.2,69.2
20160502144500,0.0,0.0,0,63.9,71.2,72.2,69.2
20160502150000,0.0,0.0,0,63.9,71.1,72.2,69.2
20160502151500,0.0,0.0,0,63.9,71.1,72.2,69.2
20160502153000,0.0,0.0,0,63.9,71.0,72.2,69.2
20160502154500,0.0,0.0,0,63.9,71.1,72.2,69.2
20160502160000,0.0,0.0,0,64.7,71.1,72.2,69.2
20160502161500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502163000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502164500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502170000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502171500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502173000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502174500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502180000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502181500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502183000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502184500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502190000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502191500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502193000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502194500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502200000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502201500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502203000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502204500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502210000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502211500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502213000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502214500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502220000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502221500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502223000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502224500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502230000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160502231500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502233000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160502234500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503000000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503001500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503003000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503004500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503010000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503011500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503013000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503014500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503020000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503021500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503023000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503024500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503030000,0.0,0.0,1,64.7,71.3,72.2,69.2
20160503031500,0.0,0.0,0,64.7,71.4,72.2,69.2
20160503033000,0.0,0.0,0,64.7,71.6,72.2,69.2
20160503034500,0.0,0.0,0,64.7,71.4,72.2,69.2
20160503040000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503041500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503043000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503044500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503050000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503051500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503053000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503054500,0.0,0.0,1,64.7,71.3,72.2,69.2
20160503060000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503061500,0.0,0.0,0,64.7,71.4,72.2,69.2
20160503063000,0.0,0.0,0,64.7,71.4,72.2,69.2
20160503064500,0.0,0.0,0,64.7,71.4,72.2,69.2
20160503070000,0.0,0.0,0,64.7,71.4,72.2,69.2
20160503071500,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503073000,0.0,0.0,0,64.7,71.3,72.2,69.2
20160503074500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503080000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503081500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503083000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503084500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503090000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503091500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503093000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503094500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503100000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503101500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503103000,0.0,0.0,0,64.7,71.1,72.2,69.2
20160503104500,0.0,0.0,0,64.7,71.0,72.2,69.2
20160503110000,0.0,0.0,0,64.7,71.0,72.2,69.2
20160503111500,0.0,0.0,0,64.7,71.0,72.2,69.2
20160503113000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503114500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503120000,0.0,0.0,0,64.7,71.2,72.1,69.1
20160503121500,0.0,0.0,0,64.7,71.1,72.2,69.2
20160503123000,0.0,0.0,0,64.7,71.1,72.2,69.2
