PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503124500,0.0,0.0,0,64.7,71.0,72.2,69.2
20160503130000,0.0,0.0,0,64.7,71.0,72.2,69.2
20160503131500,0.0,0.0,0,64.7,71.1,72.2,69.2
20160503133000,0.0,0.0,0,64.7,71.1,72.2,69.2
20160503134500,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503140000,0.0,0.0,0,64.7,71.2,72.2,69.2
20160503141500,0.0,0.0,0,64.7,71.2,72.1,69.1
20160503143000,0.0,0.0,0,64.7,71.3,72.1,69.1
20160503144500,0.0,0.0,0,65.8,71.2,72.1,69.1
20160503150000,0.0,0.0,0,65.8,71.2,72.2,69.2
20160503151500,0.0,0.0,0,65.8,71.3,72.2,69.2
20160503153000,0.0,0.0,0,65.8,71.4,72.1,69.1
20160503154500,0.0,0.0,0,65.8,71.4,72.0,69.0
20160503160000,0.0,0.0,1,65.8,71.6,72.0,69.0
20160503161500,0.0,0.0,2,65.8,71.6,71.9,68.9
20160503163000,0.0,0.0,1,65.8,71.6,72.1,69.1
20160503164500,0.0,0.0,3,65.8,71.6,71.9,68.9
20160503170000,0.0,0.0,3,65.8,71.6,71.9,68.9
20160503171500,0.0,0.0,0,65.8,71.6,71.9,68.9
20160503173000,0.0,0.0,1,65.8,71.6,71.8,68.8
20160503174500,0.0,0.0,1,65.8,71.5,71.8,68.8
20160503180000,0.0,0.0,0,65.8,71.3,71.8,68.8
20160503181500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503183000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503184500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503190000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503191500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503193000,0.0,0.0,0,65.8,71.5,71.8,68.8
20160503194500,0.0,0.0,0,65.8,71.5,71.8,68.8
20160503200000,0.0,0.0,1,65.8,71.6,71.8,68.8
20160503201500,0.0,0.0,1,65.8,71.6,71.8,68.8
20160503203000,0.0,0.0,0,65.8,71.5,71.8,68.8
20160503204500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503210000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503211500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503213000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503214500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503220000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160503221500,0.0,0.0,0,65.8,71.5,71.8,68.8
20160503223000,0.0,0.0,0,65.8,71.5,71.8,68.8
20160503224500,0.0,0.0,1,65.8,71.6,71.8,68.8
20160503230000,0.0,0.0,1,65.8,71.6,71.8,68.8
20160503231500,0.0,0.0,1,65.8,71.6,71.8,68.8
20160503233000,0.0,0.0,0,65.8,71.5,71.8,68.8
20160503234500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160504000000,0.0,0.0,1,64.9,71.3,71.8,68.8
20160504001500,0.0,0.0,0,64.9,71.3,71.8,68.8
20160504003000,0.0,0.0,0,64.9,71.3,71.8,68.8
20160504004500,0.0,0.0,0,64.9,71.3,71.8,68.8
20160504010000,0.0,0.0,0,64.9,71.3,71.8,68.8
20160504011500,0.0,0.0,0,64.9,71.4,71.8,68.8
20160504013000,0.0,0.0,0,64.9,71.4,71.8,68.8
20160504014500,0.0,0.0,0,64.9,71.4,71.8,68.8
20160504020000,0.0,0.0,1,64.9,71.5,71.8,68.8
20160504021500,0.0,0.0,1,64.9,71.5,71.8,68.8
20160504023000,0.0,0.0,0,64.9,71.5,71.8,68.8
20160504024500,0.0,0.0,0,64.9,71.4,71.8,68.8
20160504030000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504031500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504033000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504034500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504040000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504041500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504043000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504044500,31.2,8.9655,0,64.0,71.3,71.8,68.8
20160504050000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160504051500,31.2,8.9655,0,64.0,71.3,71.8,68.8
20160504053000,31.2,8.9655,0,63.3,71.3,71.8,68.8
20160504054500,31.2,8.9655,0,63.3,71.3,71.8,68.8
20160504060000,34.2,9.8276,0,63.3,71.3,71.8,68.8
20160504061500,34.2,9.8276,0,63.3,71.2,71.8,68.8
20160504063000,34.2,9.8276,0,63.3,71.2,71.8,68.8
20160504064500,34.2,9.8276,0,63.3,71.1,71.8,68.8
20160504070000,34.2,9.8276,0,63.3,71.0,71.8,68.8
20160504071500,34.2,9.8276,0,63.3,71.0,71.8,68.8
20160504073000,34.2,9.8276,0,63.3,71.0,71.8,68.8
20160504074500,34.2,9.8276,0,63.3,71.1,71.8,68.8
20160504080000,34.2,9.8276,0,63.3,71.0,71.8,68.8
20160504081500,34.2,9.8276,0,63.3,71.0,71.8,68.8
20160504083000,34.2,9.8276,0,63.3,71.0,71.8,68.8
20160504084500,31.2,8.9655,0,63.3,71.0,71.8,68.8
20160504090000,31.2,8.9655,0,63.3,71.0,71.8,68.8
20160504091500,31.2,8.9655,0,63.3,71.0,71.8,68.8
20160504093000,31.2,8.9655,0,63.3,71.0,71.8,68.8
20160504094500,31.2,8.9655,0,63.3,70.9,71.8,68.8
20160504100000,31.2,8.9655,0,63.3,70.9,71.8,68.8
20160504101500,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504103000,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504104500,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504110000,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504111500,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504113000,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504114500,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504120000,31.2,8.9655,0,63.3,70.8,71.8,68.8
20160504121500,0.0,0.0,0,63.3,70.9,71.8,68.8
20160504123000,31.2,8.9655,0,63.3,70.9,71.8,68.8
20160504124500,0.0,0.0,0,63.3,70.8,71.8,68.8
20160504130000,0.0,0.0,0,63.3,70.8,71.8,68.8
20160504131500,0.0,0.0,0,63.3,70.7,71.8,68.8
20160504133000,0.0,0.0,0,63.3,70.7,71.8,68.8
20160504134500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160504140000,0.0,0.0,0,64.0,70.7,71.8,68.8
20160504141500,0.0,0.0,0,64.0,70.8,71.8,68.8
20160504143000,0.0,0.0,0,64.0,70.8,71.8,68.8
20160504144500,0.0,0.0,0,64.0,70.8,71.8,68.8
20160504150000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504151500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504153000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504154500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504160000,0.0,0.0,0,64.8,70.8,71.8,68.8
20160504161500,0.0,0.0,0,64.8,70.8,71.8,68.8
20160504163000,0.0,0.0,0,64.8,70.8,71.8,68.8
20160504164500,0.0,0.0,0,64.8,70.8,71.8,68.8
20160504170000,0.0,0.0,0,64.8,70.8,71.8,68.8
20160504171500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504173000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504174500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504180000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504181500,0.0,0.0,0,64.8,71.1,71.8,68.8
20160504183000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504184500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504190000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504191500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160504193000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504194500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504200000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160504201500,0.0,0.0,0,64.8,71.1,71.8,68.8
20160504203000,0.0,0.0,0,64.8,71.1,71.8,68.8
20160504204500,0.0,0.0,0,64.8,71.2,71.8,68.8
20160504210000,0.0,0.0,0,65.6,71.2,71.8,68.8
20160504211500,0.0,0.0,0,65.6,71.3,71.8,68.8
20160504213000,0.0,0.0,0,65.6,71.2,71.8,68.8
20160504214500,0.0,0.0,0,65.6,71.2,71.8,68.8
20160504220000,0.0,0.0,0,65.6,71.2,71.8,68.8
20160504221500,0.0,0.0,0,65.6,71.1,71.8,68.8
20160504223000,0.0,0.0,0,65.6,71.2,71.8,68.8
20160504224500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160504230000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160504231500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160504233000,0.0,0.0,0,64.9,71.3,71.8,68.8
20160504234500,0.0,0.0,0,64.9,71.3,71.8,68.8
20160505000000,0.0,0.0,0,64.9,71.3,71.8,68.8
20160505001500,0.0,0.0,0,64.9,71.3,71.8,68.8
20160505003000,0.0,0.0,0,64.9,71.3,71.8,68.8
20160505004500,0.0,0.0,0,64.9,71.3,71.8,68.8
20160505010000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505011500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505013000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505014500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505020000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505021500,0.0,0.0,0,64.9,71.3,71.8,68.8
20160505023000,0.0,0.0,1,64.9,71.5,71.8,68.8
20160505024500,0.0,0.0,2,64.9,71.6,71.8,68.8
20160505030000,0.0,0.0,2,64.9,71.6,71.8,68.8
20160505031500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160505033000,0.0,0.0,2,64.9,71.7,71.8,68.8
20160505034500,0.0,0.0,2,64.9,71.7,71.8,68.8
20160505040000,0.0,0.0,2,64.9,71.6,71.8,68.8
20160505041500,0.0,0.0,2,64.9,71.6,71.8,68.8
20160505043000,0.0,0.0,0,64.9,71.4,71.8,68.8
20160505044500,0.0,0.0,0,64.9,71.4,71.8,68.8
20160505050000,0.0,0.0,0,64.9,71.4,71.8,68.8
20160505051500,0.0,0.0,0,64.0,71.4,71.8,68.8
20160505053000,31.2,8.9655,0,64.0,71.4,71.8,68.8
20160505054500,0.0,0.0,0,64.0,71.4,71.8,68.8
20160505060000,0.0,0.0,0,64.0,71.4,71.8,68.8
20160505061500,0.0,0.0,0,64.0,71.4,71.8,68.8
20160505063000,0.0,0.0,0,64.0,71.4,71.8,68.8
20160505064500,0.0,0.0,0,64.0,71.4,71.8,68.8
20160505070000,0.0,0.0,0,64.0,71.3,71.8,68.8
20160505071500,0.0,0.0,0,64.0,71.3,71.8,68.8
20160505073000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505074500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505080000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505081500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505083000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505084500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505090000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505091500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505093000,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505094500,0.0,0.0,0,64.0,71.2,71.8,68.8
20160505100000,0.0,0.0,0,64.0,71.1,71.8,68.8
20160505101500,0.0,0.0,0,64.0,71.1,71.8,68.8
20160505103000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505104500,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505110000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505111500,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505113000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505114500,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505120000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160505121500,0.0,0.0,0,64.0,71.1,71.8,68.8
20160505123000,0.0,0.0,0,64.8,71.1,71.8,68.8
20160505124500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505130000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505131500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505133000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505134500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505140000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505141500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505143000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505144500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505150000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505151500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505153000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505154500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505160000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505161500,0.0,0.0,0,64.8,70.8,71.8,68.8
20160505163000,0.0,0.0,0,64.8,70.8,71.8,68.8
20160505164500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505170000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160505171500,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505173000,0.0,0.0,0,64.8,71.0,71.8,68.8
20160505174500,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505180000,0.0,0.0,0,65.7,71.1,71.8,68.8
20160505181500,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505183000,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505184500,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505190000,0.0,0.0,0,65.7,70.9,71.8,68.8
20160505191500,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505193000,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505194500,0.0,0.0,0,65.7,71.1,71.8,68.8
20160505200000,0.0,0.0,0,65.7,71.0,71.8,68.8
20160505201500,0.0,0.0,0,65.7,71.1,71.8,68.8
20160505203000,0.0,0.0,0,65.7,71.2,71.8,68.8
20160505204500,0.0,0.0,0,65.7,71.2,71.8,68.8
20160505210000,0.0,0.0,0,65.7,71.2,71.8,68.8
20160505211500,0.0,0.0,0,65.7,71.2,71.8,68.8
20160505213000,0.0,0.0,0,65.7,71.2,71.8,68.8
20160505214500,0.0,0.0,0,65.7,71.2,71.8,68.8
20160505220000,0.0,0.0,1,65.7,71.1,71.8,68.8
20160505221500,0.0,0.0,0,64.9,71.1,71.8,68.8
20160505223000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505224500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505230000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505231500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505233000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160505234500,0.0,0.0,1,64.9,71.3,71.8,68.8
20160506000000,0.0,0.0,0,64.9,71.3,71.8,68.8
20160506001500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160506003000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160506004500,0.0,0.0,0,64.9,71.0,71.8,68.8
20160506010000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160506011500,31.2,8.9655,0,64.0,71.0,71.8,68.8
20160506013000,31.2,8.9655,0,64.0,71.0,71.8,68.8
20160506014500,31.2,8.9655,0,64.0,71.0,71.8,68.8
20160506020000,31.2,8.9655,0,64.0,71.0,71.8,68.8
20160506021500,31.2,8.9655,0,64.0,71.0,71.8,68.8
20160506023000,34.2,9.8276,0,64.0,71.0,71.8,68.8
20160506024500,31.2,8.9655,0,64.0,71.0,71.8,68.8
20160506030000,34.2,9.8276,0,64.0,71.0,71.8,68.8
20160506031500,34.2,9.8276,0,63.2,71.0,71.8,68.8
20160506033000,34.2,9.8276,0,63.2,71.0,71.8,68.8
20160506034500,34.2,9.8276,0,63.2,71.0,71.8,68.8
20160506040000,37.2,10.6897,0,63.2,70.9,71.8,68.8
20160506041500,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506043000,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506044500,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506050000,34.2,9.8276,0,63.2,70.8,71.8,68.8
20160506051500,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506053000,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506054500,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506060000,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506061500,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506063000,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506064500,37.2,10.6897,0,63.2,70.9,71.8,68.8
20160506070000,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506071500,37.2,10.6897,0,63.2,70.8,71.8,68.8
20160506073000,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506074500,37.2,10.6897,0,63.2,70.7,71.8,68.8
20160506080000,37.2,10.6897,0,63.2,70.7,71.8,68.8
20160506081500,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506083000,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506084500,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506090000,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506091500,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506093000,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506094500,31.2,8.9655,1,63.2,70.7,71.8,68.8
20160506100000,34.2,9.8276,0,63.2,70.8,71.8,68.8
20160506101500,31.2,8.9655,0,63.2,70.7,71.8,68.8
20160506103000,31.2,8.9655,0,63.2,70.7,71.8,68.8
20160506104500,34.2,9.8276,0,63.2,70.7,71.8,68.8
20160506110000,31.2,8.9655,0,63.2,70.6,71.8,68.8
20160506111500,31.2,8.9655,0,63.2,70.6,71.8,68.8
20160506113000,31.2,8.9655,0,63.2,70.5,71.8,68.8
20160506114500,31.2,8.9655,0,63.2,70.5,71.8,68.8
20160506120000,31.2,8.9655,0,63.2,70.5,71.8,68.8
20160506121500,31.2,8.9655,0,63.2,70.5,71.8,68.8
20160506123000,0.0,0.0,0,63.2,70.5,71.8,68.8
20160506124500,0.0,0.0,0,63.2,70.5,71.8,68.8
20160506130000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506131500,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506133000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506134500,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506140000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506141500,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506143000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506144500,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506150000,0.0,0.0,0,64.0,70.5,71.8,68.8
20160506151500,0.0,0.0,0,64.0,70.6,71.8,68.8
20160506153000,0.0,0.0,0,64.8,70.6,71.8,68.8
20160506154500,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506160000,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506161500,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506163000,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506164500,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506170000,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506171500,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506173000,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506174500,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506180000,0.0,0.0,0,64.8,70.7,71.8,68.8
20160506181500,0.0,0.0,0,64.8,70.8,71.8,68.8
20160506183000,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506184500,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506190000,0.0,0.0,0,65.8,70.9,71.8,68.8
20160506191500,0.0,0.0,0,65.8,70.9,71.8,68.8
20160506193000,0.0,0.0,0,65.8,70.9,71.8,68.8
20160506194500,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506200000,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506201500,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506203000,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506204500,0.0,0.0,0,65.8,70.8,71.8,68.8
20160506210000,0.0,0.0,0,65.8,70.9,71.8,68.8
20160506211500,0.0,0.0,0,65.8,70.9,71.8,68.8
20160506213000,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506214500,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506220000,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506221500,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506223000,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506224500,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506230000,0.0,0.0,0,65.8,71.0,71.8,68.8
20160506231500,0.0,0.0,0,64.9,71.0,71.8,68.8
20160506233000,0.0,0.0,0,64.9,71.0,71.8,68.8
20160506234500,0.0,0.0,0,64.9,71.0,71.8,68.8
20160507000000,0.0,0.0,0,64.9,71.0,71.8,68.8
20160507001500,0.0,0.0,0,64.9,71.0,71.8,68.8
20160507003000,0.0,0.0,0,64.9,71.1,71.8,68.8
20160507004500,0.0,0.0,0,64.9,71.1,71.8,68.8
20160507010000,0.0,0.0,0,64.9,71.2,71.8,68.8
20160507011500,0.0,0.0,0,64.9,71.2,71.8,68.8
20160507013000,0.0,0.0,0,64.9,71.1,71.8,68.8
20160507014500,0.0,0.0,0,64.9,71.0,71.8,68.8
20160507020000,0.0,0.0,0,64.9,71.0,71.8,68.8
20160507021500,0.0,0.0,0,64.0,71.0,71.8,68.8
20160507023000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160507024500,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507030000,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507031500,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507033000,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507034500,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507040000,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507041500,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507043000,0.0,0.0,0,64.0,71.0,71.8,68.8
20160507044500,0.0,0.0,0,64.0,70.9,71.8,68.8
20160507050000,0.0,0.0,0,64.0,70.8,71.8,68.8
20160507051500,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507053000,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507054500,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507060000,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507061500,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507063000,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507064500,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507070000,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507071500,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507073000,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507074500,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507080000,0.0,0.0,0,63.2,70.8,71.8,68.8
20160507081500,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507083000,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507084500,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507090000,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507091500,0.0,0.0,0,63.2,70.6,71.8,68.8
20160507093000,0.0,0.0,1,63.2,70.7,71.8,68.8
20160507094500,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507100000,0.0,0.0,0,63.2,70.7,71.8,68.8
20160507101500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507103000,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507104500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507110000,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507111500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507113000,0.0,0.0,1,64.0,70.7,71.8,68.8
20160507114500,0.0,0.0,0,64.0,70.6,71.8,68.8
20160507120000,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507121500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507123000,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507124500,0.0,0.0,0,64.0,70.7,71.8,68.8
20160507130000,0.0,0.0,0,64.0,70.8,71.8,68.8
20160507131500,0.0,0.0,0,64.0,70.8,71.8,68.8
20160507133000,0.0,0.0,0,64.8,70.8,71.8,68.8
20160507134500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160507140000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160507141500,0.0,0.0,0,64.8,70.9,71.8,68.8
20160507143000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160507144500,0.0,0.0,0,64.8,70.8,71.8,68.8
20160507150000,0.0,0.0,0,64.8,70.9,71.8,68.8
20160507151500,0.0,0.0,0,65.8,70.9,71.8,68.8
20160507153000,0.0,0.0,0,65.8,70.9,71.8,68.8
20160507154500,0.0,0.0,0,65.8,71.0,71.8,68.8
20160507160000,0.0,0.0,0,65.8,71.1,71.8,68.8
20160507161500,0.0,0.0,0,66.7,71.2,71.8,68.8
20160507163000,0.0,0.0,0,66.7,71.3,71.8,68.8
20160507164500,0.0,0.0,0,66.7,71.3,71.8,68.8
20160507170000,0.0,0.0,0,66.7,71.3,71.8,68.8
20160507171500,0.0,0.0,0,66.7,71.2,71.8,68.8
20160507173000,0.0,0.0,0,66.7,71.3,71.8,68.8
20160507174500,0.0,0.0,0,66.7,71.3,71.8,68.8
20160507180000,0.0,0.0,0,66.7,71.3,71.8,68.8
20160507181500,0.0,0.0,0,66.7,71.4,71.8,68.8
20160507183000,0.0,0.0,1,67.6,71.5,71.8,68.8
20160507184500,0.0,0.0,2,67.6,71.6,71.8,68.8
20160507190000,0.0,0.0,2,67.6,71.6,71.8,68.8
20160507191500,0.0,0.0,2,67.6,71.7,71.8,68.8
20160507193000,0.0,0.0,2,67.6,71.7,71.8,68.8
20160507194500,0.0,0.0,2,67.6,71.6,71.8,68.8
20160507200000,0.0,0.0,2,67.6,71.6,71.8,68.8
20160507201500,0.0,0.0,2,67.6,71.6,71.8,68.8
20160507203000,0.0,0.0,2,67.6,71.6,71.8,68.8
20160507204500,0.0,0.0,2,67.6,71.7,71.8,68.8
20160507210000,0.0,0.0,2,67.6,71.7,71.8,68.8
20160507211500,0.0,0.0,2,67.6,71.7,71.8,68.8
20160507213000,0.0,0.0,2,67.6,71.8,71.8,68.8
20160507214500,0.0,0.0,2,67.6,71.8,71.8,68.8
20160507220000,0.0,0.0,2,67.6,71.8,71.8,68.8
20160507221500,0.0,0.0,2,67.6,71.8,71.8,68.8
20160507223000,0.0,0.0,2,66.8,71.7,71.8,68.8
20160507224500,0.0,0.0,2,66.8,71.7,71.8,68.8
20160507230000,0.0,0.0,2,66.8,71.7,71.8,68.8
20160507231500,0.0,0.0,2,66.8,71.7,71.8,68.8
20160507233000,0.0,0.0,2,66.8,71.7,71.8,68.8
20160507234500,0.0,0.0,2,66.8,71.8,71.8,68.8
20160508000000,0.0,0.0,2,66.8,71.8,71.8,68.8
20160508001500,0.0,0.0,2,66.8,71.8,71.8,68.8
20160508003000,0.0,0.0,2,66.8,71.9,71.8,68.8
20160508004500,0.0,0.0,2,66.8,71.9,71.8,68.8
20160508010000,0.0,0.0,2,65.9,71.8,71.8,68.8
20160508011500,0.0,0.0,2,65.9,71.7,71.8,68.8
20160508013000,0.0,0.0,2,65.9,71.7,71.8,68.8
20160508014500,0.0,0.0,2,65.9,71.7,71.8,68.8
20160508020000,0.0,0.0,2,65.9,71.7,71.8,68.8
20160508021500,0.0,0.0,2,65.9,71.7,71.8,68.8
20160508023000,0.0,0.0,2,65.9,71.7,71.8,68.8
20160508024500,0.0,0.0,2,65.1,71.7,71.8,68.8
20160508030000,0.0,0.0,2,65.1,71.7,71.8,68.8
20160508031500,0.0,0.0,2,65.1,71.7,71.8,68.8
20160508033000,0.0,0.0,2,65.1,71.7,71.8,68.8
20160508034500,0.0,0.0,2,65.1,71.7,71.8,68.8
20160508040000,0.0,0.0,2,65.1,71.7,71.8,68.8
20160508041500,0.0,0.0,2,65.1,71.6,71.8,68.8
20160508043000,0.0,0.0,1,64.4,71.5,71.8,68.8
20160508044500,0.0,0.0,1,64.4,71.5,71.8,68.8
20160508050000,0.0,0.0,1,64.4,71.5,71.8,68.8
20160508051500,0.0,0.0,0,64.4,71.5,71.8,68.8
20160508053000,0.0,0.0,0,64.4,71.5,71.8,68.8
20160508054500,0.0,0.0,1,64.4,71.6,71.8,68.8
20160508060000,0.0,0.0,0,64.4,71.6,71.8,68.8
20160508061500,0.0,0.0,1,64.4,71.5,71.8,68.8
20160508063000,0.0,0.0,1,64.4,71.6,71.8,68.8
20160508064500,0.0,0.0,1,64.4,71.6,71.8,68.8
20160508070000,0.0,0.0,1,64.4,71.6,71.8,68.8
20160508071500,0.0,0.0,0,64.4,71.5,71.8,68.8
20160508073000,0.0,0.0,0,64.4,71.4,71.8,68.8
20160508074500,0.0,0.0,0,64.4,71.3,71.8,68.8
20160508080000,0.0,0.0,0,64.4,71.3,71.8,68.8
20160508081500,0.0,0.0,0,64.4,71.3,71.8,68.8
20160508083000,0.0,0.0,0,64.4,71.3,71.8,68.8
20160508084500,0.0,0.0,0,64.4,71.3,71.8,68.8
20160508090000,0.0,0.0,0,64.4,71.3,71.8,68.8
20160508091500,0.0,0.0,0,64.4,71.4,71.8,68.8
20160508093000,0.0,0.0,0,64.4,71.4,71.8,68.8
20160508094500,0.0,0.0,0,65.1,71.4,71.8,68.8
20160508100000,0.0,0.0,0,65.1,71.4,71.8,68.8
20160508101500,0.0,0.0,0,65.1,71.4,71.8,68.8
20160508103000,0.0,0.0,0,65.1,71.3,71.8,68.8
20160508104500,0.0,0.0,0,65.1,71.3,71.8,68.8
20160508110000,0.0,0.0,0,65.1,71.3,71.8,68.8
20160508111500,0.0,0.0,0,65.1,71.3,71.8,68.8
20160508113000,0.0,0.0,0,65.1,71.3,71.8,68.8
20160508114500,0.0,0.0,0,65.1,71.3,71.8,68.8
20160508120000,0.0,0.0,0,65.1,71.4,71.8,68.8
20160508121500,0.0,0.0,0,65.1,71.4,71.8,68.8
20160508123000,0.0,0.0,0,65.1,71.5,71.8,68.8
20160508124500,0.0,0.0,0,65.8,71.5,71.8,68.8
20160508130000,0.0,0.0,1,65.8,71.6,71.8,68.8
20160508131500,0.0,0.0,0,65.8,71.5,71.8,68.8
20160508133000,0.0,0.0,0,65.8,71.5,71.8,68.8
20160508134500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160508140000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160508141500,0.0,0.0,1,65.8,71.4,71.8,68.8
20160508143000,0.0,0.0,0,65.8,71.4,71.8,68.8
20160508144500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160508150000,0.0,0.0,0,66.7,71.4,71.8,68.8
20160508151500,0.0,0.0,0,66.7,71.5,71.8,68.8
20160508153000,0.0,0.0,1,66.7,71.5,71.8,68.8
20160508154500,0.0,0.0,1,66.7,71.6,71.8,68.8
20160508160000,0.0,0.0,1,66.7,71.5,71.8,68.8
20160508161500,0.0,0.0,0,66.7,71.5,71.8,68.8
20160508163000,0.0,0.0,0,66.7,71.5,71.8,68.8
20160508164500,0.0,0.0,0,66.7,71.4,71.8,68.8
20160508170000,0.0,0.0,0,66.7,71.4,71.8,68.8
20160508171500,0.0,0.0,0,66.7,71.5,71.8,68.8
20160508173000,0.0,0.0,0,66.7,71.5,71.8,68.8
20160508174500,0.0,0.0,1,66.7,71.6,71.8,68.8
20160508180000,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508181500,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508183000,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508184500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508190000,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508191500,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508193000,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508194500,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508200000,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508201500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508203000,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508204500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508210000,0.0,0.0,1,67.4,71.8,71.8,68.8
20160508211500,0.0,0.0,1,67.4,71.8,71.8,68.8
20160508213000,0.0,0.0,1,67.4,71.8,71.8,68.8
20160508214500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508220000,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508221500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508223000,0.0,0.0,1,67.4,71.6,71.8,68.8
20160508224500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508230000,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508231500,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508233000,0.0,0.0,1,67.4,71.7,71.8,68.8
20160508234500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509000000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509001500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509003000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509004500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509010000,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509011500,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509013000,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509014500,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509020000,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509021500,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509023000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509024500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509030000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509031500,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509033000,0.0,0.0,1,66.7,71.8,71.8,68.8
20160509034500,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509040000,0.0,0.0,1,66.7,71.7,71.8,68.8
20160509041500,0.0,0.0,1,65.8,71.7,71.8,68.8
20160509043000,0.0,0.0,1,65.8,71.7,71.8,68.8
20160509044500,0.0,0.0,1,65.8,71.7,71.8,68.8
20160509050000,0.0,0.0,1,65.8,71.7,71.8,68.8
20160509051500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509053000,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509054500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509060000,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509061500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509063000,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509064500,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509070000,0.0,0.0,1,65.8,71.8,71.8,68.8
20160509071500,0.0,0.0,1,65.8,71.9,71.8,68.8
20160509073000,0.0,0.0,1,65.8,71.9,71.8,68.8
20160509074500,0.0,0.0,1,65.8,71.9,71.8,68.8
20160509080000,0.0,0.0,1,65.8,71.9,71.8,68.8
20160509081500,0.0,0.0,1,65.8,72.0,71.8,68.8
20160509083000,0.0,0.0,2,65.8,72.1,71.8,68.8
20160509084500,0.0,0.0,3,65.8,72.1,71.8,68.8
20160509090000,0.0,0.0,7,65.8,72.2,71.8,68.8
20160509091500,57.0,16.3793,26,58.4,72.3,71.8,68.8
20160509093000,87.0,25.0,32,56.8,72.4,71.8,68.8
20160509094500,120.0,34.4828,36,56.8,72.4,71.8,68.8
20160509100000,151.8,43.6207,40,56.0,72.4,71.8,68.8
20160509101500,189.6,54.4828,45,56.0,72.4,71.8,68.8
20160509103000,213.6,61.3793,47,56.0,72.4,71.8,68.8
20160509104500,237.6,68.2759,51,56.0,72.4,71.8,68.8
20160509110000,253.2,72.7586,52,56.0,72.2,71.8,68.8
20160509111500,260.4,74.8276,53,56.0,72.1,71.8,68.8
20160509113000,257.4,73.9655,53,56.0,71.8,71.8,68.8
20160509114500,257.4,73.9655,53,56.0,71.7,71.8,68.8
20160509120000,257.4,73.9655,53,56.0,71.6,71.8,68.8
20160509121500,257.4,73.9655,53,56.0,71.6,71.8,68.8
20160509123000,253.2,72.7586,52,56.0,71.5,71.8,68.8
20160509124500,229.8,66.0345,50,56.0,71.4,71.8,68.8
20160509130000,212.4,61.0345,47,56.0,71.4,71.8,68.8
20160509131500,208.2,59.8276,47,56.7,71.4,71.8,68.8
20160509133000,187.2,53.7931,44,56.7,71.4,71.8,68.8
20160509134500,181.8,52.2414,43,56.0,71.4,71.8,68.8
20160509140000,166.8,47.931,41,56.0,71.5,71.8,68.8
20160509141500,166.8,47.931,41,56.7,71.6,71.8,68.8
20160509143000,166.8,47.931,41,55.9,71.7,71.8,68.8
20160509144500,166.8,47.931,41,55.9,71.9,71.8,68.8
20160509150000,166.8,47.931,41,55.9,71.9,71.8,68.8
20160509151500,166.8,47.931,41,56.7,72.0,71.8,68.8
20160509153000,166.8,47.931,41,56.7,72.1,71.8,68.8
20160509154500,165.0,47.4138,41,56.7,71.9,71.8,68.8
20160509160000,165.0,47.4138,41,56.7,71.9,71.8,68.8
20160509161500,165.0,47.4138,41,56.7,71.9,71.8,68.8
20160509163000,165.0,47.4138,41,56.7,71.8,71.8,68.8
20160509164500,165.0,47.4138,41,56.7,71.7,71.8,68.8
20160509170000,165.0,47.4138,41,56.7,71.7,71.8,68.8
20160509171500,166.8,47.931,41,56.7,71.7,71.8,68.8
20160509173000,163.8,47.069,41,56.7,71.6,71.8,68.8
20160509174500,163.8,47.069,41,56.1,71.6,71.8,68.8
20160509180000,163.8,47.069,41,56.1,71.5,71.8,68.8
20160509181500,355.8,102.2414,64,56.1,70.9,68.0,64.9
20160509183000,347.4,99.8276,64,56.1,70.6,68.0,65.0
20160509184500,342.6,98.4483,62,56.1,70.4,68.4,65.4
20160509190000,342.6,98.4483,62,56.1,70.0,68.4,65.4
20160509191500,342.6,98.4483,62,56.7,70.0,68.4,65.4
20160509193000,342.6,98.4483,62,56.7,69.9,68.4,65.4
20160509194500,342.6,98.4483,62,55.9,69.6,68.4,65.4
20160509200000,342.6,98.4483,62,55.9,69.2,68.4,65.4
20160509201500,342.6,98.4483,62,55.9,69.1,68.4,65.4
20160509203000,347.4,99.8276,62,55.9,69.0,68.4,65.4
20160509204500,342.6,98.4483,62,55.9,68.9,68.4,65.4
20160509210000,342.6,98.4483,62,55.2,68.6,68.4,65.4
20160509211500,342.6,98.4483,62,55.9,68.3,68.4,65.4
20160509213000,342.6,98.4483,62,55.9,68.4,68.4,65.4
20160509214500,342.6,98.4483,62,55.9,68.3,68.4,65.4
20160509220000,342.6,98.4483,62,55.9,68.4,68.4,65.4
20160509221500,336.6,96.7241,62,55.9,68.6,68.4,65.4
20160509223000,336.6,96.7241,62,55.2,68.7,68.4,65.4
20160509224500,336.6,96.7241,62,55.2,68.6,68.4,65.4
20160509230000,336.6,96.7241,62,56.3,68.4,68.4,65.4
20160509231500,336.6,96.7241,62,56.3,68.6,68.4,65.4
20160509233000,336.6,96.7241,62,56.3,68.4,68.4,65.4
20160509234500,342.6,98.4483,62,56.3,68.3,68.4,65.4
20160510000000,342.6,98.4483,62,56.3,68.1,68.4,65.4
20160510001500,325.2,93.4483,61,56.3,68.1,68.4,65.4
20160510003000,325.2,93.4483,61,56.3,68.1,68.4,65.4
20160510004500,313.2,90.0,59,56.3,68.2,68.4,65.4
20160510010000,301.2,86.5517,56,56.3,68.2,68.4,65.4
20160510011500,301.2,86.5517,57,56.3,68.3,68.4,65.4
20160510013000,301.2,86.5517,57,56.3,68.4,68.4,65.4
20160510014500,301.2,86.5517,57,56.3,68.4,68.4,65.4
20160510020000,301.2,86.5517,57,55.6,68.6,68.4,65.4
20160510021500,301.2,86.5517,57,55.6,68.5,68.4,65.4
20160510023000,301.2,86.5517,57,55.6,68.5,68.4,65.4
20160510024500,307.8,88.4483,57,55.6,68.4,68.4,65.4
20160510030000,304.2,87.4138,57,55.6,68.3,68.4,65.4
20160510031500,304.2,87.4138,57,55.6,68.2,68.4,65.4
20160510033000,304.2,87.4138,56,55.6,68.1,68.4,65.4
20160510034500,304.2,87.4138,56,55.6,68.1,68.4,65.4
20160510040000,297.6,85.5172,56,55.6,68.1,68.4,65.4
20160510041500,297.6,85.5172,56,55.6,68.1,68.4,65.4
20160510043000,297.6,85.5172,56,55.6,68.3,68.4,65.4
20160510044500,297.6,85.5172,56,55.6,68.4,68.4,65.4
20160510050000,291.6,83.7931,56,55.6,68.4,68.4,65.4
20160510051500,291.6,83.7931,56,55.6,68.4,68.4,65.4
20160510053000,295.2,84.8276,56,55.6,68.5,68.4,65.4
20160510054500,295.2,84.8276,56,55.6,68.6,68.4,65.4
20160510060000,162.0,46.5517,41,55.6,68.6,70.4,67.4
20160510061500,84.6,24.3103,31,55.6,68.9,70.4,67.4
20160510063000,0.0,0.0,3,59.5,69.2,70.4,67.4
20160510064500,0.0,0.0,0,62.8,69.6,70.4,67.4
20160510070000,0.0,0.0,1,64.4,69.9,70.4,67.4
20160510071500,0.0,0.0,3,65.3,70.3,70.4,67.4
20160510073000,0.0,0.0,3,65.3,70.5,70.4,67.4
20160510074500,0.0,0.0,4,66.2,70.7,70.4,67.4
20160510080000,0.0,0.0,7,66.2,70.8,70.4,67.4
20160510081500,55.8,16.0345,28,62.8,70.9,70.4,67.4
20160510083000,75.6,21.7241,31,57.5,70.9,70.4,67.4
20160510084500,112.8,32.4138,36,56.4,71.0,70.4,67.4
20160510090000,141.0,40.5172,40,56.4,71.0,70.4,67.4
20160510091500,170.4,48.9655,43,56.4,71.0,70.4,67.4
20160510093000,198.6,57.069,46,56.4,71.0,70.4,67.4
20160510094500,225.6,64.8276,50,56.4,70.9,70.4,67.4
20160510100000,257.4,73.9655,53,56.4,70.9,70.4,67.4
20160510101500,268.2,77.069,54,57.5,70.9,70.4,67.4
20160510103000,278.4,80.0,56,56.4,70.8,70.4,67.4
20160510104500,295.2,84.8276,58,56.4,70.7,70.4,67.4
20160510110000,291.6,83.7931,58,56.4,70.6,70.4,67.4
20160510111500,291.6,83.7931,58,56.4,70.5,70.4,67.4
20160510113000,297.6,85.5172,58,56.4,70.4,70.1,67.1
20160510114500,297.6,85.5172,58,56.4,70.3,70.2,67.2
20160510120000,297.6,85.5172,58,56.4,70.3,70.1,67.1
20160510121500,297.6,85.5172,56,56.4,70.2,70.0,67.0
20160510123000,297.6,85.5172,56,56.4,70.1,70.1,67.1
20160510124500,297.6,85.5172,56,56.4,70.0,70.0,67.0
20160510130000,297.6,85.5172,56,56.4,69.8,70.0,67.0
20160510131500,291.6,83.7931,56,56.4,69.9,70.0,67.0
20160510133000,295.2,84.8276,56,56.4,69.9,70.0,67.0
20160510134500,295.2,84.8276,56,56.4,69.9,70.0,67.0
20160510140000,291.6,83.7931,56,56.4,69.8,70.0,67.0
20160510141500,291.6,83.7931,56,56.4,69.9,70.0,67.0
20160510143000,291.6,83.7931,56,56.4,69.9,70.0,67.0
20160510144500,288.0,82.7586,56,57.1,69.8,70.0,67.0
20160510150000,282.0,81.0345,56,56.4,69.8,70.0,67.0
20160510151500,282.0,81.0345,56,56.4,69.9,70.0,67.0
20160510153000,285.0,81.8966,56,56.4,70.0,70.0,67.0
20160510154500,285.0,81.8966,56,56.4,69.9,70.0,67.0
20160510160000,285.0,81.8966,56,56.4,69.9,70.0,67.0
20160510161500,285.0,81.8966,56,56.4,69.9,70.0,67.0
20160510163000,288.0,82.7586,56,56.4,69.9,70.0,67.0
20160510164500,295.2,84.8276,56,56.4,69.9,70.0,67.0
20160510170000,295.2,84.8276,56,56.4,69.8,70.0,67.0
20160510171500,295.2,84.8276,56,56.4,69.8,70.0,67.0
20160510173000,291.6,83.7931,55,57.1,69.7,70.0,67.0
20160510174500,282.0,81.0345,54,57.1,69.7,70.0,67.0
20160510180000,274.8,78.9655,54,57.1,69.7,70.0,67.0
20160510181500,246.0,70.6897,51,57.1,69.6,70.0,67.0
20160510183000,285.0,81.8966,55,57.1,69.7,68.9,65.9
20160510184500,313.2,90.0,58,57.1,69.5,69.0,66.0
20160510190000,313.2,90.0,59,57.1,69.2,69.0,66.0
20160510191500,316.8,91.0345,59,56.4,69.2,69.0,66.0
20160510193000,313.2,90.0,58,56.4,69.0,69.0,66.0
20160510194500,313.2,90.0,58,55.6,68.8,69.0,66.0
20160510200000,288.0,82.7586,56,55.6,68.7,69.0,66.0
20160510201500,295.2,84.8276,56,55.6,68.9,69.0,66.0
20160510203000,291.6,83.7931,56,55.6,68.8,69.0,66.0
20160510204500,285.0,81.8966,56,55.6,68.8,69.0,66.0
20160510210000,282.0,81.0345,56,56.3,68.9,69.0,66.0
20160510211500,282.0,81.0345,56,56.3,69.1,69.0,66.0
20160510213000,282.0,81.0345,56,56.3,69.1,69.0,66.0
20160510214500,282.0,81.0345,56,56.3,69.1,69.0,66.0
20160510220000,282.0,81.0345,56,55.6,69.0,69.0,66.0
20160510221500,282.0,81.0345,56,56.3,68.9,69.0,66.0
20160510223000,285.0,81.8966,56,55.6,68.9,69.0,66.0
20160510224500,291.6,83.7931,56,56.7,68.8,69.0,66.0
20160510230000,285.0,81.8966,55,56.7,68.7,69.0,66.0
20160510231500,278.4,80.0,54,56.1,68.7,69.0,66.0
20160510233000,271.8,78.1034,53,56.1,68.7,69.0,66.0
20160510234500,260.4,74.8276,52,56.1,68.7,69.0,66.0
20160511000000,253.2,72.7586,52,56.1,68.7,69.1,66.1
20160511001500,249.6,71.7241,51,55.2,68.8,69.0,66.0
20160511003000,249.6,71.7241,51,55.2,68.8,69.0,66.0
20160511004500,246.0,70.6897,51,55.9,68.8,69.0,66.0
20160511010000,95.4,27.4138,33,55.9,68.9,70.8,67.8
20160511011500,0.0,0.0,0,60.7,69.2,70.9,67.9
20160511013000,0.0,0.0,0,63.2,69.4,70.9,67.9
20160511014500,0.0,0.0,0,64.4,69.6,70.9,67.9
20160511020000,0.0,0.0,0,65.3,69.8,70.9,67.9
20160511021500,0.0,0.0,0,65.3,70.0,70.9,67.9
20160511023000,0.0,0.0,0,66.2,70.2,70.9,67.9
20160511024500,0.0,0.0,0,66.2,70.4,70.9,67.9
20160511030000,0.0,0.0,0,66.2,70.6,70.9,67.9
20160511031500,0.0,0.0,2,66.2,70.7,70.9,67.9
20160511033000,0.0,0.0,2,66.2,70.8,70.9,67.9
20160511034500,0.0,0.0,2,66.2,70.9,70.9,67.9
20160511040000,0.0,0.0,2,66.2,71.0,70.9,67.9
20160511041500,0.0,0.0,3,66.2,71.2,70.9,67.9
20160511043000,0.0,0.0,4,66.2,71.2,70.9,67.9
20160511044500,0.0,0.0,2,65.8,71.2,70.9,67.9
20160511050000,0.0,0.0,5,65.8,71.3,70.9,67.9
20160511051500,0.0,0.0,9,65.8,71.3,70.9,67.9
20160511053000,63.0,18.1034,30,57.6,71.4,70.9,67.9
20160511054500,87.0,25.0,33,56.0,71.4,70.9,67.9
20160511060000,107.4,30.8621,35,56.0,71.4,70.9,67.9
20160511061500,115.2,33.1034,37,56.0,71.3,70.9,67.9
20160511063000,129.0,37.069,38,56.0,71.3,70.9,67.9
20160511064500,135.6,38.9655,39,56.0,71.2,70.9,67.9
20160511070000,142.2,40.8621,40,56.0,71.1,70.9,67.9
20160511071500,139.8,40.1724,40,56.0,71.0,70.9,67.9
20160511073000,139.8,40.1724,40,56.0,70.9,70.9,67.9
20160511074500,139.8,40.1724,40,56.0,70.9,70.9,67.9
20160511080000,139.8,40.1724,40,56.8,70.8,70.9,67.9
20160511081500,139.8,40.1724,40,56.8,70.7,70.9,67.9
20160511083000,136.2,39.1379,41,56.8,70.7,70.9,67.9
20160511084500,142.2,40.8621,40,56.8,70.6,70.9,67.9
20160511090000,134.4,38.6207,39,56.8,70.6,70.9,67.9
20160511091500,126.6,36.3793,38,56.8,70.5,70.9,67.9
20160511093000,115.8,33.2759,36,56.8,70.5,70.9,67.9
20160511094500,103.2,29.6552,34,56.8,70.5,70.9,67.9
20160511100000,90.0,25.8621,33,57.5,70.5,70.9,67.9
20160511101500,79.8,22.931,31,57.5,70.5,70.9,67.9
20160511103000,66.6,19.1379,29,57.5,70.6,70.9,67.9
20160511104500,49.2,14.1379,28,59.6,70.7,70.9,67.9
20160511110000,54.0,15.5172,29,57.2,70.7,70.9,67.9
20160511111500,51.6,14.8276,29,57.9,70.7,70.9,67.9
20160511113000,51.6,14.8276,30,57.9,70.8,70.9,67.9
20160511114500,54.0,15.5172,30,57.9,70.8,70.9,67.9
20160511120000,54.0,15.5172,30,57.9,70.8,70.9,67.9
20160511121500,51.6,14.8276,30,57.9,70.8,70.9,67.9
20160511123000,54.0,15.5172,30,57.9,70.9,70.9,67.9
20160511124500,54.0,15.5172,30,57.9,70.9,70.9,67.9
20160511130000,54.0,15.5172,30,57.1,70.9,70.9,67.9
20160511131500,51.6,14.8276,30,57.1,70.9,70.9,67.9
20160511133000,54.0,15.5172,30,57.1,70.9,70.9,67.9
20160511134500,55.8,16.0345,30,57.1,70.9,70.9,67.9
20160511140000,55.8,16.0345,30,57.1,70.9,70.9,67.9
20160511141500,54.0,15.5172,30,57.1,70.9,70.8,67.8
20160511143000,54.0,15.5172,30,57.9,70.9,70.8,67.8
20160511144500,55.8,16.0345,30,57.9,71.0,70.8,67.8
20160511150000,54.0,15.5172,30,57.9,71.0,70.8,67.8
20160511151500,54.0,15.5172,30,57.9,71.0,70.8,67.8
20160511153000,54.0,15.5172,30,57.9,71.0,70.8,67.8
20160511154500,55.8,16.0345,30,57.9,71.0,70.8,67.8
20160511160000,57.0,16.3793,30,57.9,71.0,70.8,67.8
20160511161500,57.0,16.3793,30,57.9,71.0,70.8,67.8
20160511163000,55.8,16.0345,30,57.9,71.1,70.8,67.8
20160511164500,69.6,20.0,32,57.1,71.1,70.8,67.8
20160511170000,70.8,20.3448,32,57.1,71.1,70.8,67.8
20160511171500,100.8,28.9655,36,57.1,71.2,70.8,67.8
20160511173000,114.0,32.7586,37,57.1,71.2,70.8,67.8
20160511174500,120.0,34.4828,38,57.1,71.1,70.8,67.8
20160511180000,123.0,35.3448,38,57.1,71.1,70.8,67.8
20160511181500,126.6,36.3793,39,56.4,71.1,70.8,67.8
20160511183000,123.6,35.5172,39,56.4,71.0,70.8,67.8
20160511184500,123.6,35.5172,39,56.4,71.0,70.8,67.8
20160511190000,123.6,35.5172,39,56.4,71.0,70.8,67.8
20160511191500,123.6,35.5172,39,56.4,70.9,70.8,67.8
20160511193000,123.6,35.5172,39,56.4,70.9,70.8,67.8
20160511194500,123.6,35.5172,39,57.1,70.9,70.8,67.8
20160511200000,127.2,36.5517,39,56.3,70.9,70.8,67.8
20160511201500,132.0,37.931,39,56.3,70.9,70.7,67.7
20160511203000,129.0,37.069,39,56.3,70.8,70.7,67.7
20160511204500,129.0,37.069,39,56.3,70.8,70.8,67.8
20160511210000,129.0,37.069,39,56.3,70.8,70.6,67.6
20160511211500,130.8,37.5862,39,56.3,70.8,70.7,67.7
20160511213000,128.4,36.8965,39,56.3,70.8,70.6,67.6
20160511214500,125.4,36.0345,39,56.3,70.8,70.6,67.6
20160511220000,125.4,36.0345,39,56.3,70.8,70.6,67.6
20160511221500,125.4,36.0345,39,56.3,70.7,70.6,67.6
20160511223000,127.2,36.5517,39,56.3,70.7,70.5,67.5
20160511224500,127.2,36.5517,39,56.3,70.7,70.5,67.5
20160511230000,127.2,36.5517,39,56.3,70.7,70.5,67.5
20160511231500,127.2,36.5517,39,56.3,70.7,70.5,67.5
20160511233000,123.6,35.5172,39,55.6,70.7,70.6,67.6
20160511234500,123.6,35.5172,39,55.6,70.7,70.5,67.5
20160512000000,121.8,35.0,39,55.6,70.7,70.7,67.7
20160512001500,120.0,34.4828,39,56.3,70.6,70.6,67.6
20160512003000,125.4,36.0345,39,56.3,70.6,70.6,67.6
20160512004500,125.4,36.0345,39,56.3,70.6,70.5,67.5
20160512010000,125.4,36.0345,39,55.7,70.6,70.4,67.4
20160512011500,125.4,36.0345,39,56.4,70.6,70.5,67.5
20160512013000,127.2,36.5517,39,56.4,70.6,70.5,67.5
20160512014500,130.2,37.4138,39,56.4,70.6,70.7,67.7
20160512020000,130.2,37.4138,39,56.4,70.7,70.6,67.6
20160512021500,130.2,37.4138,39,56.4,70.7,70.6,67.6
20160512023000,130.2,37.4138,39,56.4,70.6,70.7,67.7
20160512024500,126.6,36.3793,39,56.4,70.7,70.7,67.7
20160512030000,126.6,36.3793,39,56.4,70.7,70.5,67.5
20160512031500,126.6,36.3793,39,56.4,70.7,70.5,67.5
20160512033000,126.6,36.3793,39,56.4,70.7,70.5,67.5
20160512034500,126.6,36.3793,39,56.4,70.7,70.5,67.5
20160512040000,126.6,36.3793,39,56.4,70.7,70.4,67.4
20160512041500,130.8,37.5862,39,56.4,70.7,70.5,67.5
20160512043000,130.8,37.5862,39,56.4,70.6,70.5,67.5
20160512044500,128.4,36.8965,39,56.4,70.6,70.4,67.4
20160512050000,130.2,37.4138,39,56.4,70.6,70.4,67.4
20160512051500,130.2,37.4138,39,56.4,70.6,70.4,67.4
20160512053000,130.2,37.4138,39,56.4,70.6,70.4,67.4
20160512054500,130.2,37.4138,39,56.4,70.5,70.5,67.5
20160512060000,130.2,37.4138,39,56.4,70.5,70.4,67.4
20160512061500,130.2,37.4138,39,55.2,70.5,70.4,67.4
20160512063000,130.2,37.4138,39,56.3,70.5,70.4,67.4
20160512064500,130.2,37.4138,39,56.3,70.4,70.4,67.4
20160512070000,130.2,37.4138,39,56.3,70.5,70.4,67.4
20160512071500,126.6,36.3793,39,56.3,70.5,70.4,67.4
20160512073000,124.8,35.8621,39,56.3,70.4,70.4,67.4
20160512074500,123.0,35.3448,39,56.3,70.4,70.4,67.4
20160512080000,121.2,34.8276,39,56.3,70.3,70.4,67.4
20160512081500,123.0,35.3448,39,56.3,70.3,70.4,67.4
20160512083000,123.0,35.3448,39,56.3,70.3,70.4,67.4
20160512084500,123.0,35.3448,39,56.3,70.3,70.4,67.4
20160512090000,124.8,35.8621,39,56.3,70.2,70.4,67.4
20160512091500,124.8,35.8621,39,56.3,70.2,70.4,67.4
20160512093000,129.0,37.069,39,56.3,70.2,70.4,67.4
20160512094500,129.0,37.069,39,56.3,70.2,70.5,67.5
20160512100000,129.0,37.069,39,56.3,70.2,70.4,67.4
20160512101500,129.0,37.069,39,57.1,70.2,70.4,67.4
20160512103000,129.0,37.069,39,57.1,70.1,70.4,67.4
20160512104500,129.0,37.069,39,57.1,70.1,70.4,67.4
20160512110000,111.0,31.8966,37,57.1,70.1,70.4,67.4
20160512111500,103.2,29.6552,36,57.1,70.0,70.4,67.4
20160512113000,99.0,28.4483,36,57.1,70.1,70.4,67.4
20160512114500,99.0,28.4483,36,57.1,70.2,70.4,67.4
20160512120000,100.8,28.9655,36,57.1,70.2,70.4,67.4
20160512121500,99.0,28.4483,36,57.1,70.2,70.4,67.4
20160512123000,99.0,28.4483,36,57.1,70.3,70.4,67.4
20160512124500,100.8,28.9655,36,57.1,70.3,70.4,67.4
20160512130000,100.8,28.9655,36,57.1,70.4,70.4,67.4
20160512131500,100.8,28.9655,36,57.1,70.4,70.4,67.4
20160512133000,99.6,28.6207,36,57.1,70.4,70.4,67.4
20160512134500,100.8,28.9655,36,56.4,70.4,70.4,67.4
20160512140000,103.2,29.6552,36,57.2,70.3,70.4,67.4
20160512141500,102.0,29.3103,36,57.2,70.3,70.4,67.4
20160512143000,102.0,29.3103,36,57.2,70.3,70.4,67.4
20160512144500,102.0,29.3103,36,57.2,70.3,70.4,67.4
20160512150000,103.2,29.6552,36,57.2,70.3,70.4,67.4
20160512151500,104.4,30.0,36,57.2,70.3,70.4,67.4
20160512153000,104.4,30.0,36,57.2,70.3,70.4,67.4
20160512154500,104.4,30.0,36,57.2,70.4,70.4,67.4
20160512160000,104.4,30.0,36,57.2,70.4,70.4,67.4
20160512161500,104.4,30.0,36,57.2,70.4,70.4,67.4
20160512163000,104.4,30.0,36,57.2,70.4,70.4,67.4
20160512164500,103.2,29.6552,36,57.2,70.4,70.4,67.4
20160512170000,104.4,30.0,36,57.2,70.5,70.4,67.4
20160512171500,100.8,28.9655,36,57.2,70.5,70.4,67.4
20160512173000,99.0,28.4483,36,57.2,70.5,70.4,67.4
20160512174500,100.8,28.9655,36,57.2,70.5,70.4,67.4
20160512180000,99.0,28.4483,36,57.2,70.6,70.4,67.4
20160512181500,99.0,28.4483,36,57.2,70.6,70.4,67.4
20160512183000,112.2,32.2414,37,57.2,70.5,70.4,67.4
20160512184500,115.8,33.2759,38,57.2,70.7,70.4,67.4
20160512190000,123.6,35.5172,39,57.2,70.7,70.4,67.4
20160512191500,142.8,41.0345,41,57.2,70.8,70.4,67.4
20160512193000,158.4,45.5172,43,57.2,70.8,70.4,67.4
20160512194500,173.4,49.8276,45,56.4,70.8,70.4,67.4
20160512200000,183.0,52.5862,46,56.4,70.7,70.4,67.4
20160512201500,192.6,55.3448,47,56.4,70.7,70.4,67.4
20160512203000,198.0,56.8966,47,56.4,70.6,70.4,67.4
20160512204500,198.0,56.8966,47,56.4,70.5,70.4,67.4
20160512210000,198.0,56.8966,47,56.4,70.5,70.5,67.5
20160512211500,198.0,56.8966,47,56.4,70.5,70.4,67.4
20160512213000,198.0,56.8966,47,56.4,70.5,70.4,67.4
20160512214500,198.0,56.8966,47,56.4,70.5,70.4,67.4
20160512220000,198.0,56.8966,47,56.4,70.4,70.4,67.4
20160512221500,203.4,58.4483,47,56.4,70.3,70.4,67.4
20160512223000,200.4,57.5862,47,56.4,70.3,70.4,67.4
20160512224500,200.4,57.5862,47,56.4,70.2,70.4,67.4
20160512230000,200.4,57.5862,47,56.4,70.2,70.4,67.4
20160512231500,182.4,52.4138,45,56.4,70.1,70.4,67.4
20160512233000,182.4,52.4138,45,56.4,70.2,70.4,67.4
20160512234500,182.4,52.4138,45,56.4,70.2,70.4,67.4
20160513000000,182.4,52.4138,45,56.4,70.5,70.4,67.4
20160513001500,177.6,51.0345,45,56.4,70.4,70.4,67.4
20160513003000,179.4,51.5517,45,56.4,70.3,70.4,67.4
20160513004500,179.4,51.5517,45,56.4,70.3,70.4,67.4
20160513010000,179.4,51.5517,45,56.4,70.2,70.4,67.4
20160513011500,179.4,51.5517,45,56.4,70.2,70.4,67.4
20160513013000,179.4,51.5517,45,56.4,70.2,70.4,67.4
20160513014500,181.2,52.069,45,56.4,70.2,70.4,67.4
20160513020000,181.2,52.069,45,56.4,70.2,70.4,67.4
20160513021500,181.2,52.069,45,56.4,70.2,70.4,67.4
20160513023000,181.2,52.069,45,56.4,70.2,70.4,67.4
20160513024500,181.2,52.069,45,56.4,70.1,70.4,67.4
20160513030000,170.4,48.9655,43,56.4,70.1,70.4,67.4
20160513031500,170.4,48.9655,43,56.4,70.1,70.4,67.4
20160513033000,160.2,46.0345,42,56.4,70.1,70.4,67.4
20160513034500,154.2,44.3103,41,56.4,70.1,70.4,67.4
20160513040000,136.8,39.3103,39,56.4,70.1,70.4,67.4
20160513041500,136.8,39.3103,39,56.4,70.1,70.4,67.4
20160513043000,136.8,39.3103,39,56.4,70.1,70.4,67.4
20160513044500,132.0,37.931,39,56.4,70.1,70.4,67.4
20160513050000,123.0,35.3448,38,56.4,70.1,70.4,67.4
20160513051500,123.0,35.3448,38,56.4,70.2,70.4,67.4
20160513053000,123.0,35.3448,38,56.4,70.2,70.4,67.4
20160513054500,123.0,35.3448,38,56.4,70.1,70.4,67.4
20160513060000,118.8,34.1379,37,56.4,70.2,70.4,67.4
20160513061500,120.0,34.4828,37,56.4,70.2,70.4,67.4
20160513063000,118.2,33.9655,36,56.4,70.2,70.4,67.4
20160513064500,103.2,29.6552,35,56.4,70.2,70.4,67.4
20160513070000,99.6,28.6207,35,56.4,70.2,70.4,67.4
20160513071500,100.8,28.9655,35,56.4,70.2,70.4,67.4
20160513073000,103.2,29.6552,35,56.4,70.3,70.4,67.4
20160513074500,100.8,28.9655,35,56.4,70.3,70.4,67.4
20160513080000,99.6,28.6207,35,56.4,70.3,70.4,67.4
20160513081500,97.8,28.1034,35,56.4,70.3,70.4,67.4
20160513083000,96.6,27.7586,35,56.4,70.3,70.4,67.4
20160513084500,97.8,28.1034,36,56.4,70.3,70.4,67.4
20160513090000,100.8,28.9655,36,56.4,70.4,70.4,67.4
20160513091500,99.6,28.6207,36,56.4,70.4,70.4,67.4
20160513093000,103.2,29.6552,36,56.4,70.5,70.4,67.4
20160513094500,102.0,29.3103,36,57.0,70.5,70.4,67.4
20160513100000,104.4,30.0,36,57.0,70.5,70.4,67.4
20160513101500,103.2,29.6552,36,57.0,70.6,70.4,67.4
20160513103000,105.6,30.3448,36,57.0,70.7,70.4,67.4
20160513104500,114.0,32.7586,37,57.0,70.7,70.4,67.4
20160513110000,125.4,36.0345,39,56.4,70.7,70.4,67.4
20160513111500,129.0,37.069,39,56.4,70.7,70.4,67.4
20160513113000,134.4,38.6207,40,56.4,70.7,70.4,67.4
20160513114500,145.2,41.7241,41,57.1,70.7,70.4,67.4
20160513120000,143.4,41.2069,41,57.1,70.7,70.4,67.4
20160513121500,156.0,44.8276,42,57.1,70.7,70.4,67.4
20160513123000,160.8,46.2069,44,57.1,70.7,70.4,67.4
20160513124500,160.8,46.2069,44,57.1,70.6,70.4,67.4
20160513130000,160.8,46.2069,44,57.1,70.5,70.4,67.4
20160513131500,160.8,46.2069,44,57.1,70.5,70.4,67.4
20160513133000,160.8,46.2069,44,57.1,70.5,70.4,67.4
20160513134500,160.8,46.2069,44,57.1,70.5,70.4,67.4
20160513140000,164.4,47.2414,44,57.1,70.4,70.4,67.4
20160513141500,162.6,46.7241,44,57.1,70.5,70.4,67.4
20160513143000,162.6,46.7241,44,57.1,70.5,70.4,67.4
20160513144500,162.6,46.7241,44,57.1,70.5,70.4,67.4
20160513150000,162.6,46.7241,44,57.1,70.5,70.4,67.4
20160513151500,164.4,47.2414,44,57.1,70.5,70.4,67.4
20160513153000,164.4,47.2414,44,57.1,70.5,70.4,67.4
20160513154500,166.8,47.931,44,57.1,70.5,70.4,67.4
20160513160000,169.2,48.6207,44,56.4,70.5,70.4,67.4
20160513161500,169.2,48.6207,44,57.1,70.5,70.4,67.4
20160513163000,167.4,48.1034,44,57.1,70.5,70.4,67.4
20160513164500,167.4,48.1034,44,57.1,70.5,70.4,67.4
20160513170000,167.4,48.1034,44,57.1,70.5,70.4,67.4
20160513171500,167.4,48.1034,44,57.1,70.4,70.4,67.4
20160513173000,167.4,48.1034,44,57.1,70.3,70.4,67.4
20160513174500,167.4,48.1034,44,57.1,70.4,70.4,67.4
20160513180000,167.4,48.1034,44,57.1,70.3,70.4,67.4
20160513181500,164.4,47.2414,44,57.1,70.4,70.4,67.4
20160513183000,164.4,47.2414,44,57.1,70.4,70.4,67.4
20160513184500,162.6,46.7241,44,57.1,70.4,70.4,67.4
20160513190000,164.4,47.2414,44,56.4,70.4,70.4,67.4
20160513191500,162.6,46.7241,44,56.4,70.4,70.4,67.4
20160513193000,162.6,46.7241,44,56.4,70.4,70.4,67.4
20160513194500,162.6,46.7241,44,56.4,70.4,70.4,67.4
20160513200000,162.6,46.7241,44,56.4,70.4,70.4,67.4
20160513201500,165.0,47.4138,44,55.6,70.4,70.4,67.4
20160513203000,165.0,47.4138,44,56.3,70.4,70.4,67.4
20160513204500,169.2,48.6207,44,56.3,70.4,70.4,67.4
20160513210000,169.2,48.6207,44,57.9,70.4,70.4,67.4
20160513211500,169.2,48.6207,44,56.3,70.4,70.4,67.4
20160513213000,169.2,48.6207,44,55.6,70.3,70.4,67.4
20160513214500,171.6,49.3103,44,55.6,70.3,70.4,67.4
20160513220000,171.6,49.3103,44,56.5,70.3,70.4,67.4
