PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160513221500,171.6,49.3103,44,55.9,70.3,70.4,67.4
20160513223000,171.6,49.3103,44,55.9,70.3,70.4,67.4
20160513224500,166.8,47.931,43,55.9,70.3,70.4,67.4
20160513230000,162.6,46.7241,43,55.9,70.3,70.4,67.4
20160513231500,160.8,46.2069,43,55.9,70.3,70.4,67.4
20160513233000,158.4,45.5172,43,55.2,70.3,70.4,67.4
20160513234500,160.2,46.0345,43,55.9,70.3,70.4,67.4
20160514000000,160.2,46.0345,43,55.9,70.3,70.4,67.4
20160514001500,160.2,46.0345,43,55.9,70.3,70.4,67.4
20160514003000,160.2,46.0345,43,55.9,70.3,70.4,67.4
20160514004500,162.6,46.7241,43,55.9,70.3,70.4,67.4
20160514010000,164.4,47.2414,43,55.9,70.3,70.4,67.4
20160514011500,0.0,0.0,0,59.9,70.3,70.4,67.4
20160514013000,0.0,0.0,0,62.4,70.5,70.4,67.4
20160514014500,0.0,0.0,0,63.6,70.6,70.4,67.4
20160514020000,0.0,0.0,0,64.4,70.7,70.4,67.4
20160514021500,0.0,0.0,4,64.4,70.8,70.4,67.4
20160514023000,0.0,0.0,7,64.4,70.9,70.4,67.4
20160514024500,57.0,16.3793,30,60.4,71.0,70.5,67.5
20160514030000,83.4,23.9655,34,55.2,71.0,70.4,67.4
20160514031500,107.4,30.8621,37,55.2,71.0,70.4,67.4
20160514033000,133.8,38.4483,40,55.2,71.0,70.4,67.4
20160514034500,153.0,43.9655,43,55.2,70.9,70.4,67.4
20160514040000,167.4,48.1034,44,55.2,70.8,70.5,67.5
20160514041500,169.8,48.7931,44,55.2,70.8,70.8,67.8
20160514043000,169.8,48.7931,44,55.2,70.7,70.8,67.8
20160514044500,169.8,48.7931,44,55.2,70.6,70.8,67.8
20160514050000,165.0,47.4138,43,55.2,70.5,70.8,67.8
20160514051500,150.6,43.2759,41,55.2,70.4,70.8,67.8
20160514053000,136.2,39.1379,39,55.2,70.4,70.8,67.8
20160514054500,127.2,36.5517,37,55.2,70.4,70.8,67.8
20160514060000,104.4,30.0,35,55.2,70.3,70.8,67.8
20160514061500,85.8,24.6552,32,55.2,70.3,70.8,67.8
20160514063000,72.6,20.8621,31,55.2,70.4,70.7,67.7
20160514064500,0.0,0.0,11,56.0,70.5,70.8,67.8
20160514070000,0.0,0.0,20,59.1,70.6,70.8,67.8
20160514071500,57.0,16.3793,32,56.3,70.7,70.8,67.8
20160514073000,57.0,16.3793,32,56.3,70.7,70.8,67.8
20160514074500,57.0,16.3793,32,56.3,70.8,70.7,67.7
20160514080000,73.8,21.2069,34,57.1,70.9,70.5,67.5
20160514081500,73.8,21.2069,34,57.1,70.9,70.6,67.6
20160514083000,91.2,26.2069,36,57.1,71.0,70.6,67.6
20160514084500,126.6,36.3793,40,56.0,71.0,70.4,67.4
20160514090000,142.2,40.8621,42,56.0,71.0,70.6,67.6
20160514091500,145.8,41.8966,42,56.0,70.9,70.6,67.6
20160514093000,145.8,41.8966,42,56.0,70.9,70.5,67.5
20160514094500,157.8,45.3448,44,56.0,70.8,70.6,67.6
20160514100000,157.8,45.3448,44,56.0,70.8,70.8,67.8
20160514101500,157.8,45.3448,44,56.0,70.8,70.8,67.8
20160514103000,157.8,45.3448,44,56.0,70.7,70.7,67.7
20160514104500,157.8,45.3448,44,56.7,70.7,70.7,67.7
20160514110000,157.8,45.3448,44,56.7,70.7,70.7,67.7
20160514111500,157.8,45.3448,44,56.7,70.6,70.6,67.6
20160514113000,156.0,44.8276,44,56.7,70.6,70.8,67.8
20160514114500,156.0,44.8276,44,57.5,70.6,70.8,67.8
20160514120000,156.0,44.8276,44,57.5,70.5,70.6,67.6
20160514121500,160.8,46.2069,44,56.7,70.5,70.8,67.8
20160514123000,160.8,46.2069,44,56.7,70.5,70.8,67.8
20160514124500,160.8,46.2069,44,56.7,70.5,70.8,67.8
20160514130000,160.8,46.2069,44,57.6,70.5,70.8,67.8
20160514131500,160.8,46.2069,44,57.6,70.5,70.8,67.8
20160514133000,158.4,45.5172,44,57.6,70.6,70.8,67.8
20160514134500,158.4,45.5172,44,57.6,70.5,70.7,67.7
20160514140000,158.4,45.5172,44,57.6,70.6,70.8,67.8
20160514141500,158.4,45.5172,44,56.8,70.6,70.8,67.8
20160514143000,158.4,45.5172,44,56.8,70.6,70.8,67.8
20160514144500,153.6,44.1379,44,56.8,70.6,70.8,67.8
20160514150000,153.6,44.1379,44,57.5,70.6,70.8,67.8
20160514151500,153.6,44.1379,44,57.5,70.7,70.8,67.8
20160514153000,153.6,44.1379,44,57.5,70.7,70.8,67.8
20160514154500,153.6,44.1379,44,57.5,70.7,70.8,67.8
20160514160000,153.6,44.1379,44,57.5,70.7,70.8,67.8
20160514161500,153.6,44.1379,44,57.5,70.7,70.8,67.8
20160514163000,153.6,44.1379,44,57.5,70.7,70.8,67.8
20160514164500,156.0,44.8276,44,56.8,70.7,70.8,67.8
20160514170000,153.6,44.1379,44,56.8,70.7,70.8,67.8
20160514171500,153.6,44.1379,44,56.8,70.8,70.8,67.8
20160514173000,156.0,44.8276,44,56.8,70.8,70.8,67.8
20160514174500,157.8,45.3448,44,56.8,70.8,70.8,67.8
20160514180000,157.8,45.3448,44,56.8,70.8,70.7,67.7
20160514181500,161.4,46.3793,44,56.8,70.8,70.8,67.8
20160514183000,161.4,46.3793,44,56.8,70.9,70.8,67.8
20160514184500,161.4,46.3793,44,56.8,70.9,70.7,67.7
20160514190000,304.2,87.4138,60,56.8,70.3,68.9,65.9
20160514191500,310.2,89.1379,60,56.2,69.8,68.9,65.9
20160514193000,310.2,89.1379,61,56.2,69.3,68.9,65.9
20160514194500,310.2,89.1379,61,56.2,69.0,68.9,65.9
20160514200000,304.2,87.4138,61,56.2,68.8,68.9,65.9
20160514201500,307.8,88.4483,61,56.2,68.7,68.9,65.9
20160514203000,307.8,88.4483,61,55.2,68.6,68.9,65.9
20160514204500,295.2,84.8276,59,55.2,68.5,68.9,65.9
20160514210000,274.8,78.9655,57,56.0,68.6,68.9,65.9
20160514211500,271.8,78.1034,57,56.0,68.5,68.9,65.9
20160514213000,253.2,72.7586,54,55.2,68.5,68.9,65.9
20160514214500,249.6,71.7241,54,56.0,68.6,68.9,65.9
20160514220000,237.6,68.2759,53,56.0,68.6,68.9,65.9
20160514221500,241.8,69.4828,53,56.0,68.6,68.9,65.9
20160514223000,234.0,67.2414,52,56.0,68.6,68.9,65.9
20160514224500,234.0,67.2414,52,56.0,68.6,68.9,65.9
20160514230000,221.4,63.6207,50,56.0,68.6,68.9,65.9
20160514231500,217.2,62.4138,50,56.0,68.8,68.9,65.9
20160514233000,217.2,62.4138,50,56.0,69.0,68.9,65.9
20160514234500,221.4,63.6207,50,56.0,69.1,68.9,65.9
20160515000000,221.4,63.6207,50,56.0,69.0,68.9,65.9
20160515001500,221.4,63.6207,50,56.0,69.1,68.9,65.9
20160515003000,221.4,63.6207,51,56.0,69.1,68.9,65.9
20160515004500,225.6,64.8276,52,56.0,69.1,68.9,65.9
20160515010000,229.8,66.0345,52,56.0,69.2,68.9,65.9
20160515011500,234.0,67.2414,52,56.0,69.2,68.9,65.9
20160515013000,234.0,67.2414,52,56.0,69.1,68.9,65.9
20160515014500,234.0,67.2414,52,56.0,69.0,68.9,65.9
20160515020000,234.0,67.2414,52,56.0,69.1,68.9,65.9
20160515021500,234.0,67.2414,52,55.2,69.1,68.9,65.9
20160515023000,234.0,67.2414,52,56.3,68.9,68.9,65.9
20160515024500,234.0,67.2414,52,55.6,68.7,68.9,65.9
20160515030000,229.8,66.0345,52,55.6,68.7,68.9,65.9
20160515031500,225.6,64.8276,51,55.6,68.7,68.9,65.9
20160515033000,225.6,64.8276,51,55.6,68.7,68.9,65.9
20160515034500,225.6,64.8276,51,55.6,68.7,68.9,65.9
20160515040000,225.6,64.8276,51,55.6,68.7,68.9,65.9
20160515041500,225.6,64.8276,51,55.6,68.7,68.9,65.9
20160515043000,225.6,64.8276,51,55.6,68.6,68.9,65.9
20160515044500,225.6,64.8276,51,55.6,68.6,68.9,65.9
20160515050000,225.6,64.8276,51,55.6,68.6,68.9,65.9
20160515051500,225.6,64.8276,51,55.6,68.7,68.9,65.9
20160515053000,221.4,63.6207,51,55.6,68.9,69.0,66.0
20160515054500,217.2,62.4138,51,55.6,68.9,69.0,66.0
20160515060000,217.2,62.4138,51,55.6,68.8,69.0,66.0
20160515061500,217.2,62.4138,51,55.6,69.0,69.0,66.0
20160515063000,217.2,62.4138,51,55.6,69.1,69.0,66.0
20160515064500,217.2,62.4138,51,55.6,69.2,69.0,66.0
20160515070000,217.2,62.4138,51,55.6,69.2,69.0,66.0
20160515071500,217.2,62.4138,51,55.6,69.2,69.0,66.0
20160515073000,221.4,63.6207,51,56.3,69.2,69.0,66.0
20160515074500,225.6,64.8276,51,56.3,69.2,69.0,66.0
20160515080000,225.6,64.8276,51,56.3,69.1,69.0,66.0
20160515081500,229.8,66.0345,51,56.3,69.1,69.0,66.0
20160515083000,225.6,64.8276,51,55.6,69.1,69.0,66.0
20160515084500,225.6,64.8276,51,56.3,69.1,69.0,66.0
20160515090000,229.8,66.0345,51,56.3,69.1,69.0,66.0
20160515091500,229.8,66.0345,51,56.3,69.1,69.0,66.0
20160515093000,225.6,64.8276,51,56.3,69.1,69.0,66.0
20160515094500,229.8,66.0345,51,56.3,69.1,69.0,66.0
20160515100000,225.6,64.8276,51,56.3,69.0,69.0,66.0
20160515101500,225.6,64.8276,51,57.1,68.9,69.0,66.0
20160515103000,221.4,63.6207,51,56.4,69.0,69.0,66.0
20160515104500,221.4,63.6207,51,55.6,69.0,69.0,66.0
20160515110000,217.2,62.4138,51,55.6,69.0,69.0,66.0
20160515111500,217.2,62.4138,51,56.3,69.0,69.0,66.0
20160515113000,217.2,62.4138,51,56.3,69.1,69.0,66.0
20160515114500,217.2,62.4138,51,55.6,69.1,69.0,66.0
20160515120000,217.2,62.4138,51,56.8,69.1,69.0,66.0
20160515121500,221.4,63.6207,51,56.8,69.0,69.0,66.0
20160515123000,221.4,63.6207,51,56.0,69.1,69.0,66.0
20160515124500,217.2,62.4138,51,57.1,69.0,69.0,66.0
20160515130000,221.4,63.6207,51,56.4,69.0,69.0,66.0
20160515131500,225.6,64.8276,51,56.4,69.0,69.0,66.0
20160515133000,229.8,66.0345,51,56.4,68.9,69.0,66.0
20160515134500,225.6,64.8276,51,56.4,68.8,69.0,66.0
20160515140000,225.6,64.8276,51,57.1,68.8,69.0,66.0
20160515141500,229.8,66.0345,51,57.1,68.8,69.0,66.0
20160515143000,229.8,66.0345,51,56.3,68.7,69.0,66.0
20160515144500,221.4,63.6207,50,56.3,68.6,69.0,66.0
20160515150000,208.2,59.8276,49,56.3,68.7,69.0,66.0
20160515151500,208.2,59.8276,50,56.3,68.9,69.0,66.0
20160515153000,212.4,61.0345,50,56.3,68.9,69.0,66.0
20160515154500,212.4,61.0345,50,56.3,69.0,69.0,66.0
20160515160000,208.2,59.8276,50,56.3,69.0,69.0,66.0
20160515161500,208.2,59.8276,50,56.3,69.1,69.0,66.0
20160515163000,208.2,59.8276,50,56.3,69.2,69.0,66.0
20160515164500,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515170000,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515171500,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515173000,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515174500,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515180000,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515181500,198.6,57.069,48,56.3,68.9,69.0,66.0
20160515183000,203.4,58.4483,48,56.3,69.1,69.0,66.0
20160515184500,203.4,58.4483,48,56.3,69.2,69.0,66.0
20160515190000,203.4,58.4483,48,56.3,69.2,69.0,66.0
20160515191500,203.4,58.4483,48,56.3,69.2,69.0,66.0
20160515193000,203.4,58.4483,48,56.3,69.2,69.0,66.0
20160515194500,198.6,57.069,48,56.3,69.2,69.0,66.0
20160515200000,198.6,57.069,48,56.3,69.2,69.0,66.0
20160515201500,198.6,57.069,49,56.3,69.2,69.0,66.0
20160515203000,208.2,59.8276,50,56.3,69.2,69.0,66.0
20160515204500,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515210000,212.4,61.0345,50,56.3,69.2,69.0,66.0
20160515211500,212.4,61.0345,50,55.6,69.2,69.0,66.0
20160515213000,208.2,59.8276,50,55.6,69.2,69.0,66.0
20160515214500,212.4,61.0345,50,55.6,69.2,69.0,66.0
20160515220000,212.4,61.0345,50,55.6,69.2,69.0,66.0
20160515221500,217.2,62.4138,50,55.6,69.2,69.0,66.0
20160515223000,221.4,63.6207,50,55.6,69.1,69.0,66.0
20160515224500,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160515230000,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160515231500,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160515233000,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160515234500,221.4,63.6207,50,55.6,68.9,69.0,66.0
20160516000000,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160516001500,221.4,63.6207,50,55.6,68.9,69.0,66.0
20160516003000,217.2,62.4138,50,55.6,68.9,69.0,66.0
20160516004500,212.4,61.0345,50,55.6,69.0,69.0,66.0
20160516010000,208.2,59.8276,50,55.6,69.1,69.0,66.0
20160516011500,208.2,59.8276,50,55.6,69.1,69.0,66.0
20160516013000,208.2,59.8276,50,55.6,69.1,69.0,66.0
20160516014500,208.2,59.8276,50,55.6,69.1,69.0,66.0
20160516020000,212.4,61.0345,50,55.6,69.1,69.0,66.0
20160516021500,212.4,61.0345,50,55.6,69.1,69.0,66.0
20160516023000,212.4,61.0345,50,55.6,69.1,69.0,66.0
20160516024500,212.4,61.0345,50,55.6,69.1,69.0,66.0
20160516030000,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160516031500,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160516033000,221.4,63.6207,50,55.6,69.0,69.0,66.0
20160516034500,221.4,63.6207,50,55.6,68.9,69.0,66.0
20160516040000,84.6,24.3103,34,56.3,69.1,70.4,67.4
20160516041500,0.0,0.0,4,59.1,69.3,70.4,67.4
20160516043000,0.0,0.0,0,61.6,69.5,70.4,67.4
20160516044500,0.0,0.0,0,62.8,69.7,70.4,67.4
20160516050000,0.0,0.0,0,63.6,69.8,70.4,67.4
20160516051500,0.0,0.0,0,63.6,70.0,70.4,67.4
20160516053000,0.0,0.0,0,64.4,70.1,70.4,67.4
20160516054500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160516060000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160516061500,0.0,0.0,1,64.4,70.4,70.4,67.4
20160516063000,0.0,0.0,1,64.4,70.5,70.4,67.4
20160516064500,0.0,0.0,1,64.4,70.5,70.4,67.4
20160516070000,0.0,0.0,1,64.4,70.6,70.4,67.4
20160516071500,0.0,0.0,3,65.3,70.7,70.4,67.4
20160516073000,0.0,0.0,4,65.3,70.7,70.4,67.4
20160516074500,0.0,0.0,8,65.3,70.8,70.4,67.4
20160516080000,59.4,17.069,30,59.6,70.8,70.4,67.4
20160516081500,82.2,23.6207,33,56.5,70.9,70.4,67.4
20160516083000,99.0,28.4483,36,56.5,70.9,70.4,67.4
20160516084500,115.8,33.2759,38,56.5,70.9,70.4,67.4
20160516090000,157.8,45.3448,42,56.5,71.0,70.4,67.4
20160516091500,181.8,52.2414,45,55.9,70.9,70.4,67.4
20160516093000,190.8,54.8276,46,55.9,70.8,70.4,67.4
20160516094500,203.4,58.4483,48,55.9,70.8,70.4,67.4
20160516100000,210.6,60.5172,48,55.9,70.7,70.4,67.4
20160516101500,210.6,60.5172,48,55.9,70.6,70.4,67.4
20160516103000,210.6,60.5172,48,55.9,70.4,70.4,67.4
20160516104500,210.6,60.5172,48,55.9,70.5,70.4,67.4
20160516110000,208.2,59.8276,48,55.9,70.4,70.4,67.4
20160516111500,208.2,59.8276,48,55.9,70.3,70.4,67.4
20160516113000,208.2,59.8276,48,55.9,70.2,70.4,67.4
20160516114500,208.2,59.8276,48,55.9,70.3,70.4,67.4
20160516120000,208.2,59.8276,48,55.9,70.4,70.4,67.4
20160516121500,208.2,59.8276,48,55.9,70.4,70.4,67.4
20160516123000,208.2,59.8276,48,56.7,70.5,70.4,67.4
20160516124500,208.2,59.8276,48,55.7,70.5,70.4,67.4
20160516130000,208.2,59.8276,48,56.3,70.5,70.4,67.4
20160516131500,208.2,59.8276,48,56.3,70.5,70.4,67.4
20160516133000,208.2,59.8276,48,56.3,70.5,70.4,67.4
20160516134500,208.2,59.8276,48,56.3,70.5,70.4,67.4
20160516140000,208.2,59.8276,48,56.3,70.4,70.4,67.4
20160516141500,212.4,61.0345,48,56.3,70.5,70.4,67.4
20160516143000,212.4,61.0345,48,56.3,70.6,70.4,67.4
20160516144500,212.4,61.0345,48,56.3,70.5,70.4,67.4
20160516150000,212.4,61.0345,48,56.3,70.4,70.4,67.4
20160516151500,212.4,61.0345,48,56.3,70.4,70.4,67.4
20160516153000,212.4,61.0345,48,56.3,70.4,70.4,67.4
20160516154500,212.4,61.0345,48,56.3,70.4,70.4,67.4
20160516160000,212.4,61.0345,48,56.3,70.3,70.4,67.4
20160516161500,208.2,59.8276,48,56.3,70.2,70.4,67.4
20160516163000,208.2,59.8276,48,56.3,70.3,70.4,67.4
20160516164500,208.2,59.8276,48,56.3,70.4,70.4,67.4
20160516170000,208.2,59.8276,48,56.3,70.4,70.4,67.4
20160516171500,208.2,59.8276,48,56.3,70.4,70.4,67.4
20160516173000,208.2,59.8276,48,56.3,70.3,70.4,67.4
20160516174500,208.2,59.8276,48,56.3,70.3,70.4,67.4
20160516180000,208.2,59.8276,48,56.3,70.3,70.4,67.4
20160516181500,208.2,59.8276,48,56.3,70.2,70.4,67.4
20160516183000,208.2,59.8276,48,56.3,70.2,70.4,67.4
20160516184500,208.2,59.8276,48,55.6,70.2,70.4,67.4
20160516190000,208.2,59.8276,48,56.7,70.2,70.4,67.4
20160516191500,188.4,54.1379,45,56.7,70.0,70.4,67.4
20160516193000,190.8,54.8276,45,55.6,70.1,70.4,67.4
20160516194500,180.6,51.8966,44,55.6,70.0,70.4,67.4
20160516200000,170.4,48.9655,43,55.6,70.0,70.4,67.4
20160516201500,154.8,44.4828,41,55.6,70.0,70.4,67.4
20160516203000,150.0,43.1034,40,56.3,70.1,70.4,67.4
20160516204500,145.2,41.7241,40,56.3,70.1,70.4,67.4
20160516210000,143.4,41.2069,40,56.3,70.1,70.4,67.4
20160516211500,140.4,40.3448,39,56.3,70.1,70.4,67.4
20160516213000,140.4,40.3448,39,55.6,70.2,70.4,67.4
20160516214500,140.4,40.3448,39,55.6,70.3,70.4,67.4
20160516220000,135.6,38.9655,39,56.3,70.2,70.4,67.4
20160516221500,135.6,38.9655,39,56.3,70.3,70.4,67.4
20160516223000,135.6,38.9655,39,55.6,70.3,70.4,67.4
20160516224500,133.8,38.4483,39,55.6,70.2,70.4,67.4
20160516230000,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160516231500,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160516233000,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160516234500,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517000000,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517001500,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517003000,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517004500,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517010000,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517011500,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517013000,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517014500,133.8,38.4483,39,55.6,70.3,70.4,67.4
20160517020000,133.8,38.4483,39,56.3,70.3,70.4,67.4
20160517021500,133.8,38.4483,39,56.3,70.3,70.4,67.4
20160517023000,133.8,38.4483,39,56.3,70.3,70.4,67.4
20160517024500,133.8,38.4483,39,56.3,70.4,70.4,67.4
20160517030000,133.8,38.4483,39,56.3,70.4,70.4,67.4
20160517031500,316.8,91.0345,61,56.3,70.4,68.0,64.8
20160517033000,307.8,88.4483,59,56.3,69.6,68.4,65.4
20160517034500,328.2,94.3103,62,56.3,69.1,68.4,65.4
20160517040000,328.2,94.3103,62,56.3,68.7,68.4,65.4
20160517041500,328.2,94.3103,61,55.5,68.5,68.4,65.4
20160517043000,328.2,94.3103,61,54.8,68.3,68.4,65.4
20160517044500,322.2,92.5862,61,56.1,68.2,68.4,65.4
20160517050000,316.8,91.0345,61,56.1,68.1,68.4,65.4
20160517051500,291.6,83.7931,58,56.1,68.0,68.4,65.4
20160517053000,274.8,78.9655,56,56.1,67.9,68.4,65.4
20160517054500,111.0,31.8966,36,56.1,69.0,70.4,67.4
20160517060000,67.8,19.4828,31,56.7,69.3,70.4,67.4
20160517061500,0.0,0.0,6,59.9,69.6,70.4,67.4
20160517063000,0.0,0.0,3,61.9,69.8,70.4,67.4
20160517064500,0.0,0.0,1,63.2,70.0,70.4,67.4
20160517070000,0.0,0.0,1,64.0,70.1,70.4,67.4
20160517071500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160517073000,0.0,0.0,2,64.0,70.3,70.4,67.4
20160517074500,0.0,0.0,2,64.8,70.4,70.4,67.4
20160517080000,0.0,0.0,2,64.8,70.5,70.4,67.4
20160517081500,0.0,0.0,2,64.8,70.6,70.4,67.4
20160517083000,0.0,0.0,3,64.8,70.7,70.4,67.4
20160517084500,0.0,0.0,5,64.8,70.7,70.4,67.4
20160517090000,0.0,0.0,8,64.8,70.8,70.4,67.4
20160517091500,57.0,16.3793,31,58.4,70.8,70.4,67.4
20160517093000,67.8,19.4828,32,57.2,70.8,70.4,67.4
20160517094500,76.8,22.069,33,57.2,70.7,70.4,67.4
20160517100000,81.0,23.2759,34,57.2,70.7,70.4,67.4
20160517101500,90.0,25.8621,35,57.2,70.7,70.4,67.4
20160517103000,97.8,28.1034,36,57.2,70.7,70.4,67.4
20160517104500,106.2,30.5172,37,57.2,70.7,70.4,67.4
20160517110000,120.0,34.4828,39,57.2,70.6,70.4,67.4
20160517111500,120.0,34.4828,39,57.2,70.6,70.4,67.4
20160517113000,120.0,34.4828,39,57.2,70.6,70.4,67.4
20160517114500,120.0,34.4828,39,56.4,70.6,70.4,67.4
20160517120000,128.4,36.8965,39,57.1,70.6,70.4,67.4
20160517121500,128.4,36.8965,39,57.1,70.6,70.4,67.4
20160517123000,126.6,36.3793,39,57.1,70.5,70.4,67.4
20160517124500,123.6,35.5172,39,57.1,70.5,70.4,67.4
20160517130000,120.0,34.4828,39,57.1,70.5,70.4,67.4
20160517131500,120.0,34.4828,38,57.1,70.5,70.4,67.4
20160517133000,115.8,33.2759,38,57.1,70.5,70.4,67.4
20160517134500,125.4,36.0345,38,57.1,70.6,70.4,67.4
20160517140000,125.4,36.0345,38,56.4,70.7,70.4,67.4
20160517141500,123.0,35.3448,38,56.4,70.7,70.4,67.4
20160517143000,142.8,41.0345,41,57.2,70.8,70.4,67.4
20160517144500,153.6,44.1379,42,57.2,70.8,70.4,67.4
20160517150000,169.8,48.7931,43,57.2,70.7,70.4,67.4
20160517151500,171.6,49.3103,44,57.2,70.7,70.4,67.4
20160517153000,173.4,49.8276,44,57.2,70.5,70.4,67.4
20160517154500,173.4,49.8276,44,57.2,70.5,70.4,67.4
20160517160000,171.6,49.3103,44,57.2,70.4,70.4,67.4
20160517161500,171.6,49.3103,44,57.2,70.4,70.4,67.4
20160517163000,169.8,48.7931,44,57.2,70.4,70.4,67.4
20160517164500,169.8,48.7931,44,57.2,70.4,70.4,67.4
20160517170000,167.4,48.1034,44,57.2,70.3,70.4,67.4
20160517171500,167.4,48.1034,44,57.2,70.3,70.4,67.4
20160517173000,167.4,48.1034,44,57.2,70.3,70.4,67.4
20160517174500,167.4,48.1034,44,57.2,70.3,70.4,67.4
20160517180000,165.0,47.4138,44,57.2,70.3,70.4,67.4
20160517181500,339.6,97.5862,64,56.4,69.3,68.0,64.8
20160517183000,331.2,95.1724,62,56.4,68.6,68.0,64.8
20160517184500,325.2,93.4483,61,56.4,68.2,68.0,64.8
20160517190000,339.6,97.5862,62,56.4,69.1,68.0,64.8
20160517191500,345.6,99.3103,62,56.4,69.1,68.0,64.8
20160517193000,345.6,99.3103,62,56.4,69.0,68.0,64.8
20160517194500,345.6,99.3103,62,56.4,69.0,68.0,64.8
20160517200000,339.6,97.5862,62,55.7,68.8,68.0,64.8
20160517201500,297.6,85.5172,57,55.7,67.7,68.0,64.8
20160517203000,257.4,73.9655,53,55.7,67.4,68.0,64.8
20160517204500,253.2,72.7586,52,56.6,67.6,68.0,64.8
20160517210000,246.0,70.6897,52,56.6,67.7,68.0,64.8
20160517211500,241.8,69.4828,52,56.6,67.8,68.0,64.8
20160517213000,237.6,68.2759,52,55.2,67.7,68.0,64.8
20160517214500,234.0,67.2414,51,55.2,67.6,68.0,64.8
20160517220000,234.0,67.2414,51,55.2,67.8,68.0,64.8
20160517221500,234.0,67.2414,51,55.9,68.1,68.0,64.8
20160517223000,234.0,67.2414,51,55.9,68.2,68.0,64.8
20160517224500,234.0,67.2414,51,55.9,67.9,68.0,64.8
20160517230000,234.0,67.2414,51,55.9,67.7,68.0,64.8
20160517231500,217.2,62.4138,49,55.9,67.7,68.0,64.8
20160517233000,225.6,64.8276,49,55.9,67.9,68.0,64.9
20160517234500,225.6,64.8276,49,56.7,68.1,68.0,64.9
20160518000000,225.6,64.8276,49,56.0,68.1,68.0,64.9
20160518001500,225.6,64.8276,49,56.0,68.3,68.0,64.9
20160518003000,225.6,64.8276,50,56.0,68.3,68.0,64.9
20160518004500,225.6,64.8276,50,56.0,67.9,68.0,64.9
20160518010000,221.4,63.6207,49,56.0,67.6,68.0,64.9
20160518011500,0.0,0.0,9,59.5,68.7,68.0,64.9
20160518013000,103.2,29.6552,37,57.5,68.9,68.0,64.9
20160518014500,171.0,49.1379,44,55.2,68.9,68.0,64.9
20160518020000,203.4,58.4483,48,56.1,68.8,68.0,64.9
20160518021500,225.6,64.8276,50,56.1,68.4,68.0,64.9
20160518023000,221.4,63.6207,50,55.2,68.2,68.0,64.9
20160518024500,234.0,67.2414,51,55.2,68.4,68.0,64.9
20160518030000,241.8,69.4828,52,55.9,68.4,68.0,64.9
20160518031500,257.4,73.9655,53,57.9,68.2,68.0,64.9
20160518033000,234.0,67.2414,52,56.0,67.6,68.0,64.9
20160518034500,208.2,59.8276,48,56.0,67.6,68.0,64.9
20160518040000,208.2,59.8276,48,56.0,67.6,68.0,64.9
20160518041500,203.4,58.4483,48,55.1,67.7,68.0,64.9
20160518043000,198.6,57.069,47,56.3,67.7,68.0,64.9
20160518044500,208.2,59.8276,47,55.5,68.1,68.0,64.9
20160518050000,0.0,0.0,5,55.5,68.2,70.4,67.4
20160518051500,0.0,0.0,0,59.9,68.6,70.4,67.4
20160518053000,0.0,0.0,0,61.9,68.8,70.4,67.4
20160518054500,0.0,0.0,0,63.2,69.1,70.4,67.4
20160518060000,0.0,0.0,0,64.0,69.2,70.4,67.4
20160518061500,0.0,0.0,0,64.0,69.3,70.4,67.4
20160518063000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160518064500,0.0,0.0,0,64.8,69.7,70.4,67.4
20160518070000,0.0,0.0,0,64.8,69.7,70.4,67.4
20160518071500,0.0,0.0,0,64.8,69.9,70.4,67.4
20160518073000,0.0,0.0,0,64.8,69.9,70.4,67.4
20160518074500,0.0,0.0,0,64.8,70.0,70.4,67.4
20160518080000,0.0,0.0,1,64.8,70.1,70.4,67.4
20160518081500,0.0,0.0,2,64.8,70.2,70.4,67.4
20160518083000,0.0,0.0,2,64.8,70.2,70.4,67.4
20160518084500,0.0,0.0,2,65.6,70.2,70.4,67.4
20160518090000,0.0,0.0,2,65.6,70.2,70.4,67.4
20160518091500,0.0,0.0,2,65.6,70.2,70.4,67.4
20160518093000,0.0,0.0,2,65.6,70.3,70.4,67.4
20160518094500,0.0,0.0,2,65.6,70.3,70.4,67.4
20160518100000,0.0,0.0,2,65.6,70.3,70.4,67.4
20160518101500,0.0,0.0,2,65.6,70.4,70.4,67.4
20160518103000,0.0,0.0,2,65.6,70.5,70.4,67.4
20160518104500,0.0,0.0,2,65.6,70.5,70.4,67.4
20160518110000,0.0,0.0,4,65.6,70.7,70.4,67.4
20160518111500,0.0,0.0,5,65.6,70.7,70.4,67.4
20160518113000,0.0,0.0,8,65.6,70.8,70.4,67.4
20160518114500,57.0,16.3793,30,58.4,70.8,70.4,67.4
20160518120000,69.6,20.0,31,57.2,70.8,70.4,67.4
20160518121500,88.8,25.5172,34,57.2,70.8,70.4,67.4
20160518123000,103.2,29.6552,36,57.2,70.8,70.4,67.4
20160518124500,120.0,34.4828,37,56.4,70.8,70.4,67.4
20160518130000,123.6,35.5172,38,56.4,70.7,70.4,67.4
20160518131500,129.0,37.069,39,56.4,70.7,70.4,67.4
20160518133000,136.2,39.1379,40,56.4,70.7,70.4,67.4
20160518134500,145.2,41.7241,41,56.4,70.6,70.4,67.4
20160518140000,145.2,41.7241,41,57.1,70.6,70.4,67.4
20160518141500,145.2,41.7241,41,57.1,70.5,70.4,67.4
20160518143000,145.2,41.7241,41,57.1,70.5,70.4,67.4
20160518144500,145.2,41.7241,41,57.1,70.5,70.4,67.4
20160518150000,145.2,41.7241,41,57.1,70.5,70.4,67.4
20160518151500,147.6,42.4138,41,57.1,70.5,70.4,67.4
20160518153000,150.6,43.2759,41,56.4,70.5,70.4,67.4
20160518154500,148.8,42.7586,41,57.1,70.5,70.4,67.4
20160518160000,148.8,42.7586,41,56.3,70.5,70.4,67.4
20160518161500,148.8,42.7586,41,57.0,70.5,70.4,67.4
20160518163000,148.8,42.7586,41,57.0,70.4,70.4,67.4
20160518164500,148.8,42.7586,41,57.0,70.4,70.4,67.4
20160518170000,148.8,42.7586,41,57.0,70.3,70.4,67.4
20160518171500,148.8,42.7586,41,57.0,70.3,70.4,67.4
20160518173000,148.8,42.7586,41,57.0,70.3,70.4,67.4
20160518174500,144.0,41.3793,41,57.0,70.2,70.4,67.4
20160518180000,144.0,41.3793,41,56.3,70.2,70.4,67.4
20160518181500,150.0,43.1034,41,56.3,70.2,70.4,67.4
20160518183000,150.0,43.1034,41,56.3,70.2,70.4,67.4
20160518184500,136.8,39.3103,39,56.3,70.1,70.4,67.4
20160518190000,126.6,36.3793,38,56.3,70.1,70.4,67.4
20160518191500,123.6,35.5172,38,56.3,70.0,70.4,67.4
20160518193000,109.8,31.5517,35,56.3,70.0,70.4,67.4
20160518194500,97.8,28.1034,34,56.3,70.0,70.4,67.4
20160518200000,83.4,23.9655,32,56.3,70.0,70.4,67.4
20160518201500,75.6,21.7241,31,56.3,70.0,70.4,67.4
20160518203000,70.8,20.3448,30,56.3,70.1,70.4,67.4
20160518204500,0.0,0.0,9,57.9,70.1,70.4,67.4
20160518210000,0.0,0.0,9,61.8,70.1,70.4,67.4
20160518211500,51.6,14.8276,29,57.2,70.2,70.4,67.4
20160518213000,51.6,14.8276,29,57.2,70.2,70.4,67.4
20160518214500,51.6,14.8276,29,57.2,70.2,70.4,67.4
20160518220000,51.6,14.8276,29,57.2,70.2,70.4,67.4
20160518221500,54.0,15.5172,29,57.2,70.2,70.4,67.4
20160518223000,54.0,15.5172,29,57.2,70.2,70.4,67.4
20160518224500,54.0,15.5172,29,57.2,70.2,70.4,67.4
20160518230000,54.0,15.5172,30,57.2,70.2,70.4,67.4
20160518231500,55.8,16.0345,30,57.2,70.2,70.4,67.4
20160518233000,55.8,16.0345,30,57.2,70.2,70.4,67.4
20160518234500,55.8,16.0345,30,57.2,70.2,70.4,67.4
20160519000000,57.0,16.3793,30,57.2,70.2,70.4,67.4
20160519001500,55.8,16.0345,30,56.4,70.2,70.4,67.4
20160519003000,57.0,16.3793,30,56.4,70.2,70.4,67.4
20160519004500,57.0,16.3793,30,56.4,70.2,70.4,67.4
20160519010000,57.0,16.3793,30,56.4,70.2,70.4,67.4
20160519011500,55.8,16.0345,30,56.4,70.2,70.4,67.4
20160519013000,59.4,17.069,30,56.4,70.2,70.4,67.4
20160519014500,57.0,16.3793,30,56.4,70.2,70.4,67.4
20160519020000,59.4,17.069,30,56.4,70.2,70.4,67.4
20160519021500,59.4,17.069,30,56.4,70.2,70.4,67.4
20160519023000,57.0,16.3793,30,56.4,70.2,70.4,67.4
20160519024500,59.4,17.069,30,56.4,70.2,70.4,67.4
20160519030000,59.4,17.069,30,56.4,70.2,70.4,67.4
20160519031500,55.8,16.0345,30,56.4,70.2,70.4,67.4
20160519033000,55.8,16.0345,30,56.4,70.2,70.4,67.4
20160519034500,55.8,16.0345,30,56.4,70.2,70.4,67.4
20160519040000,55.8,16.0345,30,56.4,70.2,70.4,67.4
20160519041500,0.0,0.0,9,57.9,70.1,70.4,67.4
20160519043000,0.0,0.0,9,61.1,70.2,70.4,67.4
20160519044500,0.0,0.0,9,62.8,70.2,70.4,67.4
20160519050000,0.0,0.0,9,63.6,70.2,70.4,67.4
20160519051500,0.0,0.0,9,63.6,70.2,70.4,67.4
20160519053000,0.0,0.0,9,63.6,70.2,70.4,67.4
20160519054500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519060000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519061500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519063000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519064500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519070000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519071500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519073000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519074500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519080000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519081500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519083000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519084500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519090000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519091500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519093000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519094500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519100000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519101500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519103000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519104500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519110000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519111500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519113000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519114500,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519120000,0.0,0.0,9,64.3,70.2,70.4,67.4
20160519121500,0.0,0.0,9,64.3,70.3,70.4,67.4
20160519123000,0.0,0.0,9,65.3,70.3,70.4,67.4
20160519124500,0.0,0.0,9,65.3,70.3,70.4,67.4
20160519130000,0.0,0.0,9,65.3,70.3,70.4,67.4
20160519131500,0.0,0.0,9,65.3,70.3,70.4,67.4
20160519133000,0.0,0.0,9,65.3,70.3,70.4,67.4
20160519134500,0.0,0.0,9,65.3,70.3,70.4,67.4
20160519140000,0.0,0.0,9,65.3,70.4,70.4,67.4
20160519141500,0.0,0.0,9,65.3,70.4,70.4,67.4
20160519143000,0.0,0.0,9,65.3,70.5,70.4,67.4
20160519144500,0.0,0.0,9,65.3,70.5,70.4,67.4
20160519150000,0.0,0.0,9,66.2,70.5,70.4,67.4
20160519151500,0.0,0.0,9,66.2,70.5,70.4,67.4
20160519153000,0.0,0.0,9,66.2,70.5,70.4,67.4
20160519154500,0.0,0.0,9,66.2,70.6,70.4,67.4
20160519160000,0.0,0.0,9,66.2,70.6,70.4,67.4
20160519161500,0.0,0.0,9,66.2,70.6,70.4,67.4
20160519163000,57.0,16.3793,29,58.3,70.7,70.4,67.4
20160519164500,64.8,18.6207,31,57.6,70.7,70.4,67.4
20160519170000,75.6,21.7241,32,57.6,70.7,70.4,67.4
20160519171500,81.0,23.2759,33,57.6,70.7,70.4,67.4
20160519173000,82.2,23.6207,33,56.9,70.6,70.4,67.4
20160519174500,83.4,23.9655,33,56.9,70.5,70.4,67.4
20160519180000,81.0,23.2759,33,56.9,70.5,70.4,67.4
20160519181500,78.0,22.4138,33,56.9,70.5,70.4,67.4
20160519183000,75.6,21.7241,33,56.9,70.4,70.4,67.4
20160519184500,78.0,22.4138,33,56.9,70.4,70.4,67.4
20160519190000,78.0,22.4138,33,56.9,70.4,70.4,67.4
20160519191500,78.0,22.4138,33,56.9,70.4,70.4,67.4
20160519193000,78.0,22.4138,33,56.9,70.4,70.4,67.4
20160519194500,75.6,21.7241,33,56.9,70.4,70.4,67.4
20160519200000,76.8,22.069,33,56.9,70.4,70.4,67.4
20160519201500,79.8,22.931,33,56.9,70.4,70.4,67.4
20160519203000,78.0,22.4138,33,56.9,70.4,70.4,67.4
20160519204500,76.8,22.069,33,56.9,70.4,70.4,67.4
20160519210000,79.8,22.931,33,56.9,70.4,70.4,67.4
20160519211500,81.0,23.2759,33,56.9,70.4,70.4,67.4
20160519213000,81.0,23.2759,33,56.3,70.4,70.4,67.4
20160519214500,81.0,23.2759,33,57.1,70.4,70.4,67.4
20160519220000,81.0,23.2759,33,57.1,70.5,70.4,67.4
20160519221500,78.0,22.4138,33,56.4,70.4,70.4,67.4
20160519223000,76.8,22.069,33,56.4,70.4,70.4,67.4
20160519224500,78.0,22.4138,33,57.1,70.4,70.4,67.4
20160519230000,81.0,23.2759,33,56.4,70.3,70.4,67.4
20160519231500,79.8,22.931,33,56.4,70.3,70.4,67.4
20160519233000,79.8,22.931,33,56.4,70.3,70.4,67.4
20160519234500,78.0,22.4138,33,56.4,70.3,70.4,67.4
20160520000000,75.6,21.7241,33,57.1,70.3,70.4,67.4
20160520001500,78.0,22.4138,33,56.3,70.3,70.4,67.4
20160520003000,81.0,23.2759,33,56.3,70.3,70.4,67.4
20160520004500,79.8,22.931,33,56.3,70.2,70.4,67.4
20160520010000,81.0,23.2759,33,56.9,70.2,70.4,67.4
20160520011500,81.0,23.2759,33,56.9,70.2,70.4,67.4
20160520013000,79.8,22.931,33,56.9,70.2,70.4,67.4
20160520014500,79.8,22.931,33,56.9,70.2,70.4,67.4
20160520020000,78.0,22.4138,33,56.9,70.2,70.4,67.4
20160520021500,81.0,23.2759,33,56.9,70.2,70.4,67.4
20160520023000,79.8,22.931,33,56.9,70.2,70.4,67.4
20160520024500,79.8,22.931,33,56.9,70.1,70.4,67.4
20160520030000,81.0,23.2759,33,56.9,70.0,70.4,67.4
20160520031500,69.6,20.0,31,56.9,70.0,70.4,67.4
20160520033000,0.0,0.0,8,59.5,70.0,70.4,67.4
20160520034500,0.0,0.0,6,61.9,70.0,70.4,67.4
20160520040000,0.0,0.0,5,63.2,70.1,70.4,67.4
20160520041500,0.0,0.0,5,63.2,70.1,70.4,67.4
20160520043000,0.0,0.0,4,64.0,70.1,70.4,67.4
20160520044500,0.0,0.0,5,64.0,70.2,70.4,67.4
20160520050000,0.0,0.0,5,64.0,70.2,70.4,67.4
20160520051500,0.0,0.0,5,64.0,70.2,70.4,67.4
20160520053000,0.0,0.0,5,64.0,70.2,70.4,67.4
20160520054500,0.0,0.0,5,64.0,70.2,70.4,67.4
20160520060000,0.0,0.0,5,64.0,70.3,70.4,67.4
20160520061500,0.0,0.0,5,64.0,70.3,70.4,67.4
20160520063000,0.0,0.0,5,64.0,70.3,70.4,67.4
20160520064500,0.0,0.0,5,64.0,70.3,70.4,67.4
20160520070000,0.0,0.0,5,64.0,70.4,70.4,67.4
20160520071500,0.0,0.0,5,64.0,70.4,70.4,67.4
20160520073000,0.0,0.0,5,64.8,70.5,70.4,67.4
20160520074500,0.0,0.0,5,64.8,70.5,70.4,67.4
20160520080000,0.0,0.0,5,64.8,70.5,70.4,67.4
20160520081500,0.0,0.0,5,64.8,70.5,70.4,67.4
20160520083000,0.0,0.0,5,64.8,70.6,70.4,67.4
20160520084500,0.0,0.0,5,64.8,70.6,70.4,67.4
20160520090000,0.0,0.0,6,64.8,70.7,70.4,67.4
20160520091500,0.0,0.0,8,64.8,70.7,70.4,67.4
20160520093000,0.0,0.0,9,64.8,70.7,70.4,67.4
20160520094500,51.6,14.8276,29,57.7,70.7,70.4,67.4
20160520100000,64.8,18.6207,31,57.7,70.7,70.4,67.4
20160520101500,67.8,19.4828,31,57.1,70.7,70.4,67.4
20160520103000,83.4,23.9655,34,57.1,70.7,70.4,67.4
20160520104500,84.6,24.3103,34,57.1,70.6,70.4,67.4
20160520110000,83.4,23.9655,34,57.1,70.6,70.4,67.4
20160520111500,83.4,23.9655,34,57.1,70.5,70.4,67.4
20160520113000,83.4,23.9655,34,57.1,70.5,70.4,67.4
20160520114500,82.2,23.6207,34,57.1,70.5,70.4,67.4
20160520120000,83.4,23.9655,34,57.1,70.4,70.4,67.4
20160520121500,83.4,23.9655,34,57.1,70.4,70.4,67.4
20160520123000,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520124500,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520130000,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520131500,81.0,23.2759,34,57.1,70.4,70.4,67.4
20160520133000,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520134500,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520140000,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520141500,83.4,23.9655,34,57.1,70.4,70.4,67.4
20160520143000,83.4,23.9655,34,57.1,70.3,70.4,67.4
20160520144500,82.2,23.6207,34,57.1,70.3,70.4,67.4
20160520150000,83.4,23.9655,34,57.1,70.4,70.4,67.4
20160520151500,84.6,24.3103,34,57.1,70.4,70.4,67.4
20160520153000,83.4,23.9655,34,57.1,70.4,70.4,67.4
20160520154500,84.6,24.3103,34,57.1,70.4,70.4,67.4
20160520160000,85.8,24.6552,34,57.1,70.4,70.4,67.4
20160520161500,85.8,24.6552,34,57.1,70.4,70.4,67.4
20160520163000,82.2,23.6207,34,57.1,70.4,70.4,67.4
20160520164500,82.2,23.6207,34,57.8,70.4,70.4,67.4
20160520170000,81.0,23.2759,34,57.8,70.4,70.4,67.4
20160520171500,82.2,23.6207,34,57.8,70.4,70.4,67.4
20160520173000,81.0,23.2759,34,57.1,70.4,70.4,67.4
20160520174500,0.0,0.0,0,61.1,70.5,73.5,70.5
20160520180000,0.0,0.0,0,63.6,70.5,73.5,70.5
20160520181500,0.0,0.0,0,65.3,70.7,73.5,70.5
20160520183000,0.0,0.0,0,66.2,70.8,73.5,70.5
20160520184500,0.0,0.0,0,66.2,71.0,73.5,70.5
20160520190000,0.0,0.0,0,67.2,71.1,73.5,70.5
20160520191500,0.0,0.0,0,67.2,71.2,73.5,70.5
20160520193000,0.0,0.0,0,67.2,71.3,73.5,70.5
20160520194500,0.0,0.0,0,67.2,71.4,73.5,70.5
20160520200000,0.0,0.0,0,68.1,71.6,73.5,70.5
20160520201500,0.0,0.0,0,68.1,71.7,73.5,70.5
20160520203000,0.0,0.0,0,68.1,71.8,73.5,70.5
20160520204500,0.0,0.0,0,68.1,71.9,73.5,70.5
20160520210000,0.0,0.0,0,68.1,72.0,73.5,70.5
20160520211500,0.0,0.0,0,68.1,72.0,73.5,70.5
20160520213000,0.0,0.0,0,68.1,72.1,73.5,70.5
20160520214500,0.0,0.0,0,68.1,72.2,73.4,70.4
20160520220000,0.0,0.0,0,68.1,72.4,73.4,70.4
20160520221500,0.0,0.0,0,68.1,72.4,73.3,70.3
20160520223000,0.0,0.0,0,68.1,72.5,73.2,70.2
20160520224500,0.0,0.0,0,67.3,72.5,73.2,70.2
20160520230000,0.0,0.0,0,67.3,72.4,73.2,70.2
20160520231500,0.0,0.0,0,67.3,72.4,73.2,70.2
20160520233000,0.0,0.0,0,67.3,72.5,73.2,70.2
20160520234500,0.0,0.0,0,67.3,72.6,73.2,70.2
20160521000000,0.0,0.0,0,67.3,72.6,73.2,70.2
20160521001500,0.0,0.0,0,67.3,72.6,73.2,70.2
20160521003000,0.0,0.0,0,67.3,72.6,73.2,70.2
20160521004500,0.0,0.0,0,67.3,72.7,73.2,70.2
20160521010000,0.0,0.0,0,67.3,72.7,73.2,70.2
20160521011500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160521013000,0.0,0.0,1,67.3,72.9,73.2,70.2
20160521014500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521020000,0.0,0.0,0,67.3,73.0,73.2,70.2
20160521021500,0.0,0.0,1,68.1,73.0,73.2,70.2
20160521023000,0.0,0.0,0,68.1,72.9,73.2,70.2
20160521024500,0.0,0.0,0,68.1,72.8,73.2,70.2
20160521030000,0.0,0.0,0,68.1,72.8,73.2,70.2
20160521031500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160521033000,0.0,0.0,0,67.3,72.8,73.2,70.2
20160521034500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160521040000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521041500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521043000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521044500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521050000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521051500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160521053000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160521054500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160521060000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160521061500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160521063000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160521064500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160521070000,0.0,0.0,0,66.3,72.9,73.2,70.2
20160521071500,0.0,0.0,0,66.3,72.8,73.2,70.2
20160521073000,0.0,0.0,0,66.3,72.8,73.2,70.2
20160521074500,0.0,0.0,0,66.3,72.9,73.2,70.2
20160521080000,0.0,0.0,0,66.3,72.9,73.2,70.2
20160521081500,0.0,0.0,0,66.3,72.9,73.2,70.2
20160521083000,0.0,0.0,0,66.3,72.9,73.2,70.2
20160521084500,0.0,0.0,0,66.3,72.9,73.2,70.2
20160521090000,0.0,0.0,0,67.2,72.9,73.2,70.2
20160521091500,0.0,0.0,0,67.2,72.9,73.2,70.2
20160521093000,0.0,0.0,0,67.2,72.8,73.2,70.2
20160521094500,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521100000,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521101500,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521103000,0.0,0.0,0,67.2,72.6,73.2,70.2
20160521104500,0.0,0.0,0,67.2,72.6,73.2,70.2
20160521110000,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521111500,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521113000,0.0,0.0,0,67.2,72.6,73.2,70.2
20160521114500,0.0,0.0,0,67.2,72.6,73.2,70.2
20160521120000,0.0,0.0,0,67.2,72.6,73.2,70.2
20160521121500,0.0,0.0,0,67.2,72.6,73.2,70.2
20160521123000,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521124500,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521130000,0.0,0.0,0,67.2,72.7,73.2,70.2
20160521131500,0.0,0.0,0,67.2,72.8,73.2,70.2
20160521133000,0.0,0.0,0,68.1,72.9,73.2,70.2
20160521134500,0.0,0.0,0,68.1,72.9,73.2,70.2
20160521140000,0.0,0.0,0,68.1,72.9,73.2,70.2
20160521141500,0.0,0.0,1,68.1,73.0,73.2,70.2
20160521143000,0.0,0.0,1,68.1,73.0,73.2,70.2
20160521144500,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521150000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521151500,0.0,0.0,1,69.1,72.9,73.2,70.2
20160521153000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521154500,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521160000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521161500,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521163000,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521164500,31.2,8.9655,1,69.1,73.1,73.2,70.2
20160521170000,31.2,8.9655,1,69.1,73.1,73.2,70.2
20160521171500,31.2,8.9655,1,69.1,73.1,73.2,70.2
20160521173000,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521174500,31.2,8.9655,0,69.1,72.9,73.2,70.2
20160521180000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521181500,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521183000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521184500,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521190000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521191500,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521193000,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521194500,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521200000,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521201500,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521203000,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521204500,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521210000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521211500,0.0,0.0,1,69.1,72.9,73.2,70.2
20160521213000,0.0,0.0,0,69.1,72.9,73.2,70.2
20160521214500,0.0,0.0,0,69.1,73.0,73.2,70.2
20160521220000,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521221500,0.0,0.0,1,69.1,73.0,73.2,70.2
20160521223000,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521224500,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521230000,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521231500,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521233000,0.0,0.0,1,69.1,73.1,73.2,70.2
20160521234500,0.0,0.0,1,69.1,73.1,73.2,70.2
20160522000000,0.0,0.0,1,68.2,73.1,73.2,70.2
20160522001500,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522003000,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522004500,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522010000,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522011500,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522013000,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522014500,0.0,0.0,1,68.2,73.4,73.2,70.2
20160522020000,0.0,0.0,1,68.2,73.4,73.2,70.2
20160522021500,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522023000,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522024500,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522030000,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522031500,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522033000,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522034500,0.0,0.0,1,68.2,73.4,73.2,70.2
20160522040000,0.0,0.0,1,68.2,73.4,73.2,70.2
20160522041500,0.0,0.0,1,68.2,73.4,73.2,70.2
20160522043000,0.0,0.0,2,68.2,73.5,73.2,70.2
20160522044500,0.0,0.0,2,68.2,73.4,73.2,70.2
20160522050000,0.0,0.0,1,68.2,73.3,73.2,70.2
20160522051500,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522053000,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522054500,0.0,0.0,1,68.2,73.2,73.2,70.2
20160522060000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522061500,0.0,0.0,1,67.3,73.3,73.2,70.2
20160522063000,0.0,0.0,1,67.3,73.3,73.2,70.2
20160522064500,0.0,0.0,1,67.3,73.3,73.2,70.2
20160522070000,0.0,0.0,1,67.3,73.3,73.2,70.2
20160522071500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522073000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522074500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522080000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522081500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522083000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522084500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522090000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522091500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522093000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522094500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522100000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522101500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522103000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522104500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522110000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522111500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522113000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522114500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522120000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522121500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522123000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522124500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522130000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522131500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522133000,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522134500,0.0,0.0,1,67.3,73.2,73.2,70.2
20160522140000,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522141500,0.0,0.0,1,67.3,73.1,73.2,70.2
20160522143000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522144500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522150000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522151500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522153000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522154500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522160000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522161500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522163000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522164500,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522170000,0.0,0.0,1,67.3,73.0,73.2,70.2
20160522171500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522173000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522174500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522180000,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522181500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522183000,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522184500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522190000,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522191500,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522193000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522194500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522200000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522201500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522203000,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522204500,0.0,0.0,0,67.3,72.9,73.2,70.2
20160522210000,0.0,0.0,0,67.3,72.8,73.2,70.2
20160522211500,0.0,0.0,0,67.3,72.7,73.2,70.2
20160522213000,0.0,0.0,0,67.3,72.7,73.2,70.2
20160522214500,0.0,0.0,0,67.3,72.7,73.1,70.1
20160522220000,0.0,0.0,0,67.3,72.7,73.1,70.1
20160522221500,0.0,0.0,0,67.3,72.7,73.1,70.1
20160522223000,0.0,0.0,0,67.3,72.7,73.1,70.1
20160522224500,0.0,0.0,0,67.3,72.7,73.1,70.1
20160522230000,0.0,0.0,0,67.3,72.8,73.1,70.1
20160522231500,0.0,0.0,0,67.3,72.8,73.1,70.1
20160522233000,0.0,0.0,0,67.3,72.8,73.1,70.1
20160522234500,0.0,0.0,0,67.3,72.8,73.1,70.1
20160523000000,0.0,0.0,0,67.3,72.8,73.1,70.1
20160523001500,0.0,0.0,0,67.3,72.8,73.1,70.1
20160523003000,0.0,0.0,0,67.3,72.8,73.1,70.1
20160523004500,0.0,0.0,0,67.3,72.8,73.1,70.1
20160523010000,0.0,0.0,0,67.3,72.7,73.1,70.1
20160523011500,0.0,0.0,0,67.3,72.7,73.1,70.1
20160523013000,0.0,0.0,0,67.3,72.6,73.1,70.1
20160523014500,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523020000,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523021500,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523023000,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523024500,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523030000,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523031500,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523033000,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523034500,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523040000,0.0,0.0,0,66.3,72.6,73.1,70.1
20160523041500,0.0,0.0,0,66.3,72.5,73.1,70.1
20160523043000,0.0,0.0,0,66.3,72.4,73.1,70.1
20160523044500,0.0,0.0,0,66.3,72.4,73.1,70.1
20160523050000,0.0,0.0,0,66.3,72.4,73.1,70.1
20160523051500,0.0,0.0,0,65.6,72.4,73.1,70.1
20160523053000,0.0,0.0,0,65.6,72.4,73.1,70.1
20160523054500,0.0,0.0,0,65.6,72.4,73.1,70.1
20160523060000,0.0,0.0,0,65.6,72.4,73.1,70.1
20160523061500,0.0,0.0,0,65.6,72.5,73.1,70.1
20160523063000,0.0,0.0,0,65.6,72.4,73.1,70.1
20160523064500,0.0,0.0,0,65.6,72.4,73.1,70.1
20160523070000,0.0,0.0,0,65.6,72.3,73.1,70.1
20160523071500,0.0,0.0,0,65.6,72.2,73.1,70.1
20160523073000,0.0,0.0,0,65.6,72.2,73.1,70.1
20160523074500,0.0,0.0,0,65.6,72.1,73.1,70.1
20160523080000,0.0,0.0,0,65.6,72.1,73.1,70.1
20160523081500,0.0,0.0,0,65.6,72.1,73.1,70.1
20160523083000,0.0,0.0,0,65.6,72.0,73.1,70.1
20160523084500,0.0,0.0,0,65.6,71.9,73.1,70.1
20160523090000,0.0,0.0,0,65.6,71.9,73.1,70.1
20160523091500,0.0,0.0,0,65.6,71.8,73.1,70.1
20160523093000,0.0,0.0,0,65.6,71.8,73.1,70.1
20160523094500,0.0,0.0,0,65.6,71.7,73.1,70.1
20160523100000,0.0,0.0,0,65.6,71.7,73.1,70.1
20160523101500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523103000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523104500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523110000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523111500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523113000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523114500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523120000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523121500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523123000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523124500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523130000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523131500,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523133000,0.0,0.0,0,65.6,71.6,73.1,70.1
20160523134500,0.0,0.0,0,66.3,71.6,73.1,70.1
20160523140000,0.0,0.0,0,66.3,71.6,73.1,70.1
20160523141500,0.0,0.0,0,66.3,71.6,73.1,70.1
20160523143000,0.0,0.0,0,66.3,71.6,73.1,70.1
20160523144500,0.0,0.0,0,66.3,71.6,73.1,70.1
20160523150000,0.0,0.0,0,66.3,71.6,73.1,70.1
20160523151500,0.0,0.0,0,66.3,71.5,73.1,70.1
20160523153000,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523154500,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523160000,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523161500,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523163000,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523164500,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523170000,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523171500,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523173000,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523174500,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523180000,0.0,0.0,0,67.2,71.4,73.1,70.1
20160523181500,0.0,0.0,0,67.2,71.5,73.0,70.0
20160523183000,0.0,0.0,0,68.1,71.5,73.0,70.0
20160523184500,345.6,99.3103,63,56.4,71.3,68.9,65.9
20160523190000,345.6,99.3103,63,56.4,70.8,68.9,65.9
20160523191500,345.6,99.3103,63,56.4,70.4,68.9,65.9
20160523193000,345.6,99.3103,63,55.6,70.2,68.9,65.9
20160523194500,355.8,102.2414,62,55.6,69.9,68.9,65.9
20160523200000,350.4,100.6897,61,55.6,69.6,68.9,65.9
20160523201500,342.6,98.4483,61,55.6,69.3,68.9,65.9
20160523203000,342.6,98.4483,61,56.3,69.1,68.9,65.9
20160523204500,342.6,98.4483,61,56.3,68.9,68.9,65.9
20160523210000,342.6,98.4483,61,56.3,68.9,68.9,65.9
20160523211500,342.6,98.4483,61,56.3,68.8,68.8,65.8
20160523213000,342.6,98.4483,61,55.6,68.7,68.8,65.8
20160523214500,336.6,96.7241,61,55.6,68.5,68.6,65.6
20160523220000,336.6,96.7241,61,55.6,68.4,68.6,65.6
20160523221500,336.6,96.7241,61,55.6,68.4,68.5,65.5
20160523223000,336.6,96.7241,61,55.6,68.3,68.5,65.5
20160523224500,331.2,95.1724,61,55.6,68.2,68.5,65.5
20160523230000,331.2,95.1724,61,55.6,68.2,68.5,65.5
20160523231500,319.8,91.8965,59,55.6,68.2,68.5,65.5
20160523233000,307.8,88.4483,58,55.6,68.2,68.5,65.5
20160523234500,304.2,87.4138,58,55.6,68.2,68.5,65.5
20160524000000,297.6,85.5172,56,55.6,68.2,68.5,65.5
20160524001500,297.6,85.5172,56,55.6,68.2,68.5,65.5
20160524003000,288.0,82.7586,54,56.3,68.2,68.5,65.5
20160524004500,274.8,78.9655,55,56.3,68.4,68.5,65.5
20160524010000,278.4,80.0,55,55.6,68.7,68.5,65.5
20160524011500,288.0,82.7586,56,55.6,68.8,68.5,65.5
20160524013000,295.2,84.8276,57,55.6,68.7,68.5,65.5
20160524014500,295.2,84.8276,57,55.6,68.7,68.5,65.5
20160524020000,295.2,84.8276,57,55.6,68.6,68.5,65.5
20160524021500,295.2,84.8276,57,54.7,68.7,68.5,65.5
20160524023000,295.2,84.8276,57,55.6,68.8,68.5,65.5
20160524024500,310.2,89.1379,59,55.6,68.8,68.5,65.5
20160524030000,310.2,89.1379,59,55.6,68.7,68.5,65.5
20160524031500,310.2,89.1379,59,55.6,68.7,68.5,65.5
20160524033000,310.2,89.1379,59,55.6,68.7,68.5,65.5
20160524034500,310.2,89.1379,59,55.6,68.6,68.5,65.5
