PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524040000,310.2,89.1379,59,55.6,68.5,68.5,65.5
20160524041500,310.2,89.1379,59,55.6,68.5,68.5,65.5
20160524043000,310.2,89.1379,59,55.6,68.4,68.5,65.5
20160524044500,316.8,91.0345,58,55.6,68.3,68.5,65.5
20160524050000,310.2,89.1379,57,55.6,68.2,68.5,65.5
20160524051500,288.0,82.7586,55,55.6,68.2,68.5,65.5
20160524053000,288.0,82.7586,55,55.6,68.3,68.5,65.5
20160524054500,274.8,78.9655,53,56.3,68.1,68.5,65.5
20160524060000,264.6,76.0345,52,56.3,68.2,68.5,65.5
20160524061500,257.4,73.9655,51,56.3,68.2,68.5,65.5
20160524063000,257.4,73.9655,52,56.3,68.4,68.5,65.5
20160524064500,253.2,72.7586,52,56.3,68.5,68.5,65.5
20160524070000,257.4,73.9655,52,56.3,68.6,68.5,65.5
20160524071500,253.2,72.7586,52,56.3,68.6,68.5,65.5
20160524073000,257.4,73.9655,52,55.6,68.7,68.5,65.5
20160524074500,257.4,73.9655,52,56.3,68.7,68.5,65.5
20160524080000,264.6,76.0345,53,55.6,68.8,68.5,65.5
20160524081500,268.2,77.069,53,56.3,68.8,68.5,65.5
20160524083000,264.6,76.0345,53,56.3,68.8,68.5,65.5
20160524084500,268.2,77.069,53,56.3,68.8,68.5,65.5
20160524090000,271.8,78.1034,54,56.3,68.7,68.5,65.5
20160524091500,271.8,78.1034,54,56.3,68.7,68.5,65.5
20160524093000,271.8,78.1034,54,56.3,68.7,68.5,65.5
20160524094500,271.8,78.1034,54,56.3,68.5,68.5,65.5
20160524100000,271.8,78.1034,54,56.3,68.5,68.5,65.5
20160524101500,274.8,78.9655,54,56.3,68.4,68.5,65.5
20160524103000,278.4,80.0,54,56.3,68.2,68.5,65.5
20160524104500,274.8,78.9655,54,57.2,68.3,68.5,65.5
20160524110000,274.8,78.9655,54,56.3,68.4,68.5,65.5
20160524111500,274.8,78.9655,54,56.3,68.4,68.5,65.5
20160524113000,268.2,77.069,52,56.3,68.2,68.5,65.5
20160524114500,264.6,76.0345,52,56.3,68.4,68.5,65.5
20160524120000,268.2,77.069,52,56.3,68.7,68.5,65.5
20160524121500,271.8,78.1034,53,56.3,68.9,68.5,65.5
20160524123000,295.2,84.8276,56,56.3,69.0,68.5,65.5
20160524124500,325.2,93.4483,59,56.3,68.9,68.5,65.5
20160524130000,319.8,91.8965,59,56.3,68.6,68.5,65.5
20160524131500,319.8,91.8965,59,56.3,68.7,68.5,65.5
20160524133000,319.8,91.8965,58,56.3,68.4,68.5,65.5
20160524134500,319.8,91.8965,58,56.3,68.4,68.5,65.5
20160524140000,304.2,87.4138,56,56.3,68.2,68.5,65.5
20160524141500,295.2,84.8276,55,57.1,68.2,68.5,65.5
20160524143000,295.2,84.8276,55,56.3,68.2,68.5,65.5
20160524144500,295.2,84.8276,55,56.3,68.3,68.5,65.5
20160524150000,285.0,81.8966,54,57.1,68.3,68.5,65.5
20160524151500,282.0,81.0345,54,57.1,68.7,68.5,65.5
20160524153000,297.6,85.5172,56,57.1,68.9,68.5,65.5
20160524154500,322.2,92.5862,59,56.0,68.9,68.5,65.5
20160524160000,342.6,98.4483,61,56.8,69.1,68.5,65.5
20160524161500,336.6,96.7241,61,56.0,68.9,68.5,65.5
20160524163000,336.6,96.7241,61,56.0,68.7,68.5,65.5
20160524164500,336.6,96.7241,61,57.1,68.6,68.5,65.5
20160524170000,336.6,96.7241,61,57.1,68.5,68.5,65.5
20160524171500,336.6,96.7241,61,56.4,68.4,68.5,65.5
20160524173000,336.6,96.7241,61,56.4,68.3,68.5,65.5
20160524174500,336.6,96.7241,61,56.4,68.2,68.5,65.5
20160524180000,328.2,94.3103,60,56.4,68.2,68.5,65.5
20160524181500,328.2,94.3103,59,56.4,68.1,68.5,65.5
20160524183000,307.8,88.4483,57,56.4,68.1,68.5,65.5
20160524184500,295.2,84.8276,55,56.4,68.1,68.5,65.5
20160524190000,288.0,82.7586,54,56.4,68.1,68.5,65.5
20160524191500,282.0,81.0345,54,56.4,68.3,68.5,65.5
20160524193000,274.8,78.9655,53,56.4,68.2,68.5,65.5
20160524194500,260.4,74.8276,51,56.4,68.1,68.5,65.5
20160524200000,257.4,73.9655,51,56.4,68.2,68.5,65.5
20160524201500,253.2,72.7586,51,56.4,68.4,68.5,65.5
20160524203000,249.6,71.7241,51,56.4,68.4,68.5,65.5
20160524204500,253.2,72.7586,52,55.6,68.4,68.5,65.5
20160524210000,257.4,73.9655,53,56.3,68.5,68.5,65.5
20160524211500,260.4,74.8276,53,56.3,68.4,68.5,65.5
20160524213000,257.4,73.9655,53,56.3,68.4,68.5,65.5
20160524214500,253.2,72.7586,53,56.3,68.4,68.5,65.5
20160524220000,257.4,73.9655,53,56.3,68.6,68.5,65.5
20160524221500,268.2,77.069,53,55.6,68.6,68.5,65.5
20160524223000,260.4,74.8276,51,55.6,68.2,68.5,65.5
20160524224500,257.4,73.9655,51,56.3,68.2,68.5,65.5
20160524230000,246.0,70.6897,50,56.3,68.2,68.5,65.5
20160524231500,246.0,70.6897,50,56.3,68.2,68.5,65.5
20160524233000,237.6,68.2759,50,56.3,68.2,68.5,65.5
20160524234500,234.0,67.2414,50,56.3,68.4,68.5,65.5
20160525000000,229.8,66.0345,50,56.3,68.5,68.5,65.5
20160525001500,229.8,66.0345,50,56.3,68.6,68.5,65.5
20160525003000,225.6,64.8276,50,56.3,68.6,68.5,65.5
20160525004500,225.6,64.8276,50,55.6,68.7,68.5,65.5
20160525010000,241.8,69.4828,50,56.3,68.5,68.5,65.5
20160525011500,0.0,0.0,1,59.9,68.8,68.5,65.5
20160525013000,0.0,0.0,6,62.8,69.0,68.5,65.5
20160525014500,66.6,19.1379,31,57.9,69.2,68.5,65.5
20160525020000,120.0,34.4828,38,56.4,69.3,68.5,65.5
20160525021500,171.0,49.1379,44,55.6,69.4,68.5,65.5
20160525023000,221.4,63.6207,49,56.8,69.4,68.5,65.5
20160525024500,257.4,73.9655,53,55.3,69.3,68.5,65.5
20160525030000,264.6,76.0345,53,56.3,68.8,68.5,65.5
20160525031500,264.6,76.0345,53,55.6,68.6,68.5,65.5
20160525033000,264.6,76.0345,53,55.6,68.8,68.5,65.5
20160525034500,274.8,78.9655,54,55.6,68.9,68.5,65.5
20160525040000,282.0,81.0345,55,55.6,68.8,68.5,65.5
20160525041500,282.0,81.0345,55,55.6,68.8,68.5,65.5
20160525043000,288.0,82.7586,56,55.6,68.8,68.5,65.5
20160525044500,291.6,83.7931,56,55.6,68.7,68.5,65.5
20160525050000,291.6,83.7931,56,55.6,68.4,68.5,65.5
20160525051500,291.6,83.7931,56,55.6,68.4,68.5,65.5
20160525053000,295.2,84.8276,56,55.6,68.3,68.5,65.5
20160525054500,288.0,82.7586,56,56.3,68.3,68.5,65.5
20160525060000,291.6,83.7931,56,56.3,68.3,68.5,65.5
20160525061500,274.8,78.9655,54,56.3,68.2,68.5,65.5
20160525063000,274.8,78.9655,54,56.3,68.3,68.5,65.5
20160525064500,274.8,78.9655,54,56.3,68.4,68.5,65.5
20160525070000,268.2,77.069,54,56.3,68.6,68.5,65.5
20160525071500,264.6,76.0345,54,56.3,68.7,68.5,65.5
20160525073000,264.6,76.0345,54,56.3,68.7,68.5,65.5
20160525074500,274.8,78.9655,56,56.3,68.8,68.5,65.5
20160525080000,288.0,82.7586,57,56.3,68.8,68.5,65.5
20160525081500,295.2,84.8276,57,56.3,68.8,68.5,65.5
20160525083000,295.2,84.8276,57,56.3,68.7,68.5,65.5
20160525084500,304.2,87.4138,57,56.3,68.7,68.5,65.5
20160525090000,304.2,87.4138,57,56.3,68.7,68.5,65.5
20160525091500,304.2,87.4138,57,55.6,68.7,68.5,65.5
20160525093000,297.6,85.5172,57,56.4,68.6,68.5,65.5
20160525094500,301.2,86.5517,57,56.4,68.6,68.5,65.5
20160525100000,301.2,86.5517,57,56.4,68.6,68.5,65.5
20160525101500,297.6,85.5172,56,56.4,68.6,68.5,65.5
20160525103000,297.6,85.5172,56,56.4,68.6,68.5,65.5
20160525104500,297.6,85.5172,56,57.1,68.6,68.5,65.5
20160525110000,297.6,85.5172,56,57.1,68.6,68.5,65.5
20160525111500,297.6,85.5172,56,57.1,68.6,68.5,65.5
20160525113000,297.6,85.5172,56,56.0,68.6,68.5,65.5
20160525114500,297.6,85.5172,56,56.7,68.6,68.5,65.5
20160525120000,291.6,83.7931,56,56.7,68.6,68.5,65.5
20160525121500,291.6,83.7931,56,56.7,68.6,68.5,65.5
20160525123000,288.0,82.7586,57,56.7,68.6,68.5,65.5
20160525124500,285.0,81.8966,57,56.7,68.6,68.5,65.5
20160525130000,288.0,82.7586,57,56.7,68.7,68.5,65.5
20160525131500,291.6,83.7931,57,56.7,68.7,68.5,65.5
20160525133000,295.2,84.8276,57,56.7,68.7,68.5,65.5
20160525134500,295.2,84.8276,57,56.7,68.7,68.5,65.5
20160525140000,295.2,84.8276,57,56.7,68.7,68.5,65.5
20160525141500,295.2,84.8276,57,56.7,68.7,68.5,65.5
20160525143000,295.2,84.8276,57,56.7,68.8,68.5,65.5
20160525144500,304.2,87.4138,59,56.7,68.8,68.5,65.5
20160525150000,313.2,90.0,59,56.7,68.8,68.5,65.5
20160525151500,319.8,91.8965,59,56.7,68.7,68.5,65.5
20160525153000,325.2,93.4483,59,56.7,68.7,68.5,65.5
20160525154500,325.2,93.4483,59,56.7,68.7,68.5,65.5
20160525160000,325.2,93.4483,59,56.7,68.6,68.5,65.5
20160525161500,325.2,93.4483,59,56.7,68.4,68.5,65.5
20160525163000,325.2,93.4483,59,56.7,68.6,68.5,65.5
20160525164500,319.8,91.8965,59,56.7,68.5,68.5,65.5
20160525170000,319.8,91.8965,59,56.7,68.6,68.5,65.5
20160525171500,319.8,91.8965,59,56.7,68.6,68.5,65.5
20160525173000,310.2,89.1379,59,56.7,68.7,68.5,65.5
20160525174500,310.2,89.1379,59,56.7,68.7,68.5,65.5
20160525180000,310.2,89.1379,59,56.7,68.7,68.5,65.5
20160525181500,322.2,92.5862,59,56.7,68.6,68.5,65.5
20160525183000,322.2,92.5862,59,56.0,68.7,68.5,65.5
20160525184500,322.2,92.5862,59,56.0,68.6,68.5,65.5
20160525190000,322.2,92.5862,59,56.7,68.4,68.5,65.5
20160525191500,322.2,92.5862,59,56.7,68.5,68.5,65.5
20160525193000,322.2,92.5862,59,56.7,68.5,68.5,65.5
20160525194500,322.2,92.5862,59,56.0,68.3,68.5,65.5
20160525200000,322.2,92.5862,59,56.0,68.3,68.5,65.5
20160525201500,304.2,87.4138,57,56.0,68.2,68.5,65.5
20160525203000,304.2,87.4138,57,56.0,68.3,68.5,65.5
20160525204500,307.8,88.4483,57,56.0,68.2,68.5,65.5
20160525210000,301.2,86.5517,57,56.0,68.2,68.5,65.5
20160525211500,288.0,82.7586,55,56.0,68.2,68.5,65.5
20160525213000,285.0,81.8966,55,56.0,68.3,68.5,65.5
20160525214500,282.0,81.0345,54,56.0,68.3,68.5,65.5
20160525220000,278.4,80.0,54,56.0,68.3,68.5,65.5
20160525221500,278.4,80.0,54,56.0,68.3,68.5,65.5
20160525223000,271.8,78.1034,54,56.0,68.4,68.5,65.5
20160525224500,274.8,78.9655,55,56.0,68.5,68.5,65.5
20160525230000,271.8,78.1034,55,56.0,68.6,68.5,65.5
20160525231500,274.8,78.9655,55,56.0,68.6,68.5,65.5
20160525233000,274.8,78.9655,55,56.0,68.6,68.5,65.5
20160525234500,274.8,78.9655,55,56.0,68.5,68.5,65.5
20160526000000,274.8,78.9655,55,56.0,68.6,68.5,65.5
20160526001500,274.8,78.9655,55,56.0,68.6,68.5,65.5
20160526003000,271.8,78.1034,55,56.0,68.7,68.5,65.5
20160526004500,278.4,80.0,56,56.0,68.8,68.5,65.5
20160526010000,291.6,83.7931,57,56.0,68.9,68.5,65.5
20160526011500,297.6,85.5172,57,56.0,68.7,68.5,65.5
20160526013000,304.2,87.4138,57,56.0,68.3,68.5,65.5
20160526014500,304.2,87.4138,57,56.0,68.2,68.5,65.5
20160526020000,304.2,87.4138,57,56.0,68.2,68.5,65.5
20160526021500,291.6,83.7931,56,56.0,68.2,68.5,65.5
20160526023000,282.0,81.0345,54,56.0,68.2,68.5,65.5
20160526024500,278.4,80.0,54,56.0,68.2,68.5,65.5
20160526030000,268.2,77.069,54,56.0,68.4,68.5,65.5
20160526031500,260.4,74.8276,54,56.0,68.6,68.5,65.5
20160526033000,271.8,78.1034,55,56.0,68.8,68.5,65.5
20160526034500,278.4,80.0,56,56.0,68.8,68.5,65.5
20160526040000,291.6,83.7931,57,56.0,68.6,68.5,65.5
20160526041500,295.2,84.8276,57,56.0,68.3,68.5,65.5
20160526043000,291.6,83.7931,57,56.0,68.3,68.5,65.5
20160526044500,285.0,81.8966,56,56.0,68.1,68.5,65.5
20160526050000,271.8,78.1034,55,56.0,68.2,68.5,65.5
20160526051500,274.8,78.9655,55,56.0,68.4,68.5,65.5
20160526053000,274.8,78.9655,55,56.0,68.6,68.5,65.5
20160526054500,278.4,80.0,55,56.0,68.6,68.5,65.5
20160526060000,278.4,80.0,55,56.0,68.4,68.5,65.5
20160526061500,285.0,81.8966,55,56.0,68.3,68.5,65.5
20160526063000,264.6,76.0345,53,56.0,68.2,68.5,65.5
20160526064500,260.4,74.8276,53,56.0,68.2,68.5,65.5
20160526070000,257.4,73.9655,53,56.0,68.3,68.5,65.5
20160526071500,249.6,71.7241,53,56.0,68.5,68.5,65.5
20160526073000,249.6,71.7241,53,56.0,68.6,68.5,65.5
20160526074500,253.2,72.7586,53,56.7,68.7,68.5,65.5
20160526080000,253.2,72.7586,53,56.0,68.6,68.5,65.5
20160526081500,249.6,71.7241,53,56.0,68.7,68.5,65.5
20160526083000,257.4,73.9655,53,56.0,68.7,68.5,65.5
20160526084500,257.4,73.9655,53,56.0,68.8,68.5,65.5
20160526090000,257.4,73.9655,53,56.7,68.7,68.5,65.5
20160526091500,260.4,74.8276,53,56.0,68.7,68.5,65.5
20160526093000,257.4,73.9655,53,56.0,68.7,68.5,65.5
20160526094500,257.4,73.9655,53,56.0,68.7,68.5,65.5
20160526100000,253.2,72.7586,53,56.0,68.8,68.5,65.5
20160526101500,264.6,76.0345,54,56.0,68.8,68.5,65.5
20160526103000,268.2,77.069,54,56.0,68.8,68.5,65.5
20160526104500,274.8,78.9655,56,57.1,68.8,68.5,65.5
20160526110000,288.0,82.7586,56,55.9,68.8,68.5,65.5
20160526111500,288.0,82.7586,56,55.9,68.7,68.5,65.5
20160526113000,288.0,82.7586,55,56.7,68.6,68.5,65.5
20160526114500,288.0,82.7586,55,56.7,68.3,68.5,65.5
20160526120000,278.4,80.0,55,56.7,68.2,68.5,65.5
20160526121500,274.8,78.9655,55,56.7,68.2,68.5,65.5
20160526123000,271.8,78.1034,55,56.7,68.4,68.5,65.5
20160526124500,278.4,80.0,56,56.7,68.4,68.5,65.5
20160526130000,278.4,80.0,56,56.7,68.4,68.5,65.5
20160526131500,278.4,80.0,56,56.7,68.4,68.5,65.5
20160526133000,278.4,80.0,56,56.7,68.4,68.5,65.5
20160526134500,282.0,81.0345,56,56.7,68.4,68.5,65.5
20160526140000,282.0,81.0345,56,56.7,68.3,68.5,65.5
20160526141500,282.0,81.0345,56,56.7,68.3,68.5,65.5
20160526143000,271.8,78.1034,54,56.7,68.2,68.5,65.5
20160526144500,274.8,78.9655,54,56.7,68.2,68.5,65.5
20160526150000,271.8,78.1034,54,56.7,68.2,68.5,65.5
20160526151500,264.6,76.0345,53,56.7,68.2,68.5,65.5
20160526153000,260.4,74.8276,52,56.7,68.2,68.5,65.5
20160526154500,225.6,64.8276,49,56.7,68.1,68.5,65.5
20160526160000,229.8,66.0345,49,56.7,68.2,68.5,65.5
20160526161500,225.6,64.8276,49,56.7,68.2,68.5,65.5
20160526163000,225.6,64.8276,49,56.7,68.3,68.5,65.5
20160526164500,225.6,64.8276,49,56.7,68.3,68.5,65.5
20160526170000,225.6,64.8276,49,56.7,68.3,68.5,65.5
20160526171500,225.6,64.8276,49,56.7,68.3,68.5,65.5
20160526173000,225.6,64.8276,49,56.7,68.3,68.5,65.5
20160526174500,221.4,63.6207,49,56.7,68.3,68.5,65.5
20160526180000,217.2,62.4138,49,56.7,68.2,68.5,65.5
20160526181500,217.2,62.4138,49,56.7,68.3,68.5,65.5
20160526183000,212.4,61.0345,48,56.7,68.3,68.5,65.5
20160526184500,212.4,61.0345,48,56.0,68.5,68.5,65.5
20160526190000,212.4,61.0345,48,56.0,68.5,68.5,65.5
20160526191500,212.4,61.0345,48,56.0,68.5,68.5,65.5
20160526193000,212.4,61.0345,48,56.7,68.4,68.5,65.5
20160526194500,212.4,61.0345,48,56.7,68.4,68.5,65.5
20160526200000,217.2,62.4138,48,55.8,68.4,68.5,65.5
20160526201500,217.2,62.4138,48,55.8,68.3,68.5,65.5
20160526203000,212.4,61.0345,47,55.8,68.2,68.5,65.5
20160526204500,208.2,59.8276,47,55.8,68.2,68.5,65.5
20160526210000,198.6,57.069,46,55.8,68.2,68.5,65.5
20160526211500,117.0,33.6207,36,55.8,68.2,69.4,66.4
20160526213000,0.0,0.0,3,57.1,68.4,69.9,66.9
20160526214500,0.0,0.0,0,60.7,68.6,69.9,66.9
20160526220000,0.0,0.0,0,62.8,68.6,69.9,66.9
20160526221500,0.0,0.0,0,64.0,68.7,69.9,66.9
20160526223000,0.0,0.0,0,64.8,68.8,69.9,66.9
20160526224500,0.0,0.0,0,64.8,68.9,69.9,66.9
20160526230000,0.0,0.0,0,64.8,68.9,69.9,66.9
20160526231500,0.0,0.0,0,65.8,69.1,69.9,66.9
20160526233000,0.0,0.0,0,65.8,69.1,69.9,66.9
20160526234500,0.0,0.0,0,65.8,69.1,69.9,66.9
20160527000000,0.0,0.0,0,65.8,69.1,69.9,66.9
20160527001500,0.0,0.0,0,65.8,69.2,69.9,66.9
20160527003000,0.0,0.0,0,65.8,69.2,69.9,66.9
20160527004500,0.0,0.0,0,65.8,69.3,69.9,66.9
20160527010000,0.0,0.0,0,65.8,69.3,69.9,66.9
20160527011500,0.0,0.0,0,65.8,69.3,69.9,66.9
20160527013000,0.0,0.0,0,65.8,69.3,69.9,66.9
20160527014500,0.0,0.0,0,65.8,69.3,69.9,66.9
20160527020000,0.0,0.0,0,65.8,69.4,69.9,66.9
20160527021500,0.0,0.0,0,65.8,69.4,69.9,66.9
20160527023000,31.2,8.9655,0,65.8,69.5,69.9,66.9
20160527024500,31.2,8.9655,1,65.8,69.6,69.9,66.9
20160527030000,31.2,8.9655,1,65.8,69.6,69.9,66.9
20160527031500,0.0,0.0,0,65.8,69.6,69.9,66.9
20160527033000,31.2,8.9655,1,65.8,69.7,69.9,66.9
20160527034500,31.2,8.9655,1,65.8,69.7,69.9,66.9
20160527040000,0.0,0.0,1,65.8,69.7,69.9,66.9
20160527041500,0.0,0.0,1,65.8,69.7,69.9,66.9
20160527043000,0.0,0.0,1,65.8,69.7,69.9,66.9
20160527044500,31.2,8.9655,1,65.8,69.7,69.9,66.9
20160527050000,31.2,8.9655,1,65.8,69.7,69.9,66.9
20160527051500,31.2,8.9655,0,64.9,69.6,69.9,66.9
20160527053000,31.2,8.9655,0,64.9,69.6,69.9,66.9
20160527054500,31.2,8.9655,0,64.9,69.6,69.9,66.9
20160527060000,31.2,8.9655,0,64.9,69.6,69.9,66.9
20160527061500,34.2,9.8276,0,64.9,69.6,69.9,66.9
20160527063000,31.2,8.9655,0,64.9,69.6,69.9,66.9
20160527064500,31.2,8.9655,1,64.9,69.7,69.9,66.9
20160527070000,31.2,8.9655,1,64.9,69.7,69.9,66.9
20160527071500,31.2,8.9655,1,64.9,69.7,69.9,66.9
20160527073000,31.2,8.9655,0,64.9,69.6,69.9,66.9
20160527074500,31.2,8.9655,1,64.9,69.7,69.9,66.9
20160527080000,31.2,8.9655,1,64.9,69.7,69.9,66.9
20160527081500,0.0,0.0,1,64.9,69.7,69.9,66.9
20160527083000,0.0,0.0,1,64.9,69.8,69.9,66.9
20160527084500,0.0,0.0,1,64.9,69.9,69.9,66.9
20160527090000,0.0,0.0,1,64.9,69.9,69.9,66.9
20160527091500,0.0,0.0,1,64.9,70.0,69.9,66.9
20160527093000,0.0,0.0,1,64.9,70.1,69.9,66.9
20160527094500,0.0,0.0,3,65.8,70.2,69.9,66.9
20160527100000,0.0,0.0,4,65.8,70.2,69.9,66.9
20160527101500,0.0,0.0,6,65.8,70.2,69.9,66.9
20160527103000,0.0,0.0,7,65.8,70.2,69.9,66.9
20160527104500,0.0,0.0,8,65.8,70.2,69.9,66.9
20160527110000,49.2,14.1379,26,59.7,70.2,69.9,66.9
20160527111500,67.8,19.4828,30,57.2,70.3,69.9,66.9
20160527113000,84.6,24.3103,32,57.2,70.3,69.9,66.9
20160527114500,99.6,28.6207,34,57.2,70.3,69.9,66.9
20160527120000,118.2,33.9655,36,57.2,70.3,69.9,66.9
20160527121500,130.8,37.5862,38,57.2,70.3,69.9,66.9
20160527123000,147.6,42.4138,40,57.2,70.3,69.9,66.9
20160527124500,157.8,45.3448,41,57.2,70.3,69.9,66.9
20160527130000,169.8,48.7931,43,57.2,70.2,69.9,66.9
20160527131500,169.8,48.7931,43,57.2,70.2,69.9,66.9
20160527133000,178.8,51.3793,44,57.2,70.2,69.9,66.9
20160527134500,184.8,53.1034,44,57.2,70.1,69.9,66.9
20160527140000,184.8,53.1034,44,57.2,70.0,69.9,66.9
20160527141500,184.8,53.1034,44,56.4,70.0,69.9,66.9
20160527143000,184.8,53.1034,44,57.2,70.0,69.9,66.9
20160527144500,184.8,53.1034,44,57.2,70.0,69.9,66.9
20160527150000,181.8,52.2414,44,57.2,70.0,69.9,66.9
20160527151500,181.8,52.2414,44,57.2,69.9,69.9,66.9
20160527153000,181.8,52.2414,44,56.6,70.0,69.9,66.9
20160527154500,181.8,52.2414,44,56.6,69.9,69.9,66.9
20160527160000,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527161500,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527163000,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527164500,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527170000,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527171500,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527173000,181.8,52.2414,44,56.6,69.8,69.9,66.9
20160527174500,189.6,54.4828,44,56.0,69.8,69.9,66.9
20160527180000,189.6,54.4828,44,57.1,69.8,69.9,66.9
20160527181500,328.2,94.3103,60,57.1,69.7,68.0,64.2
20160527183000,339.6,97.5862,61,56.0,68.9,68.0,64.8
20160527184500,339.6,97.5862,61,56.0,68.6,68.0,64.8
20160527190000,339.6,97.5862,61,56.0,68.3,68.0,64.9
20160527191500,339.6,97.5862,61,56.0,68.1,68.4,65.4
20160527193000,339.6,97.5862,61,56.0,68.1,68.4,65.4
20160527194500,316.8,91.0345,59,56.0,68.1,68.4,65.4
20160527200000,313.2,90.0,59,56.0,68.1,68.4,65.4
20160527201500,319.8,91.8965,60,56.0,68.2,68.4,65.4
20160527203000,319.8,91.8965,60,56.0,68.1,68.4,65.4
20160527204500,319.8,91.8965,59,56.0,68.0,68.4,65.4
20160527210000,291.6,83.7931,56,56.0,68.0,68.4,65.4
20160527211500,208.2,59.8276,46,56.0,68.4,69.4,66.4
20160527213000,174.6,50.1724,42,56.0,68.6,69.4,66.4
20160527214500,153.0,43.9655,40,56.0,68.7,69.4,66.4
20160527220000,142.8,41.0345,38,55.1,68.9,69.4,66.4
20160527221500,142.8,41.0345,38,55.1,69.1,69.4,66.4
20160527223000,142.8,41.0345,38,56.3,69.2,69.5,66.5
20160527224500,132.0,37.931,37,56.3,69.3,69.7,66.7
20160527230000,127.2,36.5517,36,56.3,69.4,69.6,66.6
20160527231500,104.4,30.0,34,56.3,69.5,69.9,66.9
20160527233000,105.6,30.3448,34,56.3,69.6,69.9,66.9
20160527234500,104.4,30.0,34,56.3,69.6,69.9,66.9
20160528000000,105.6,30.3448,34,56.3,69.7,69.9,66.9
20160528001500,102.0,29.3103,34,56.3,69.7,69.9,66.9
20160528003000,100.8,28.9655,34,56.3,69.8,69.9,66.9
20160528004500,102.0,29.3103,34,56.3,69.8,69.9,66.9
20160528010000,100.8,28.9655,34,56.3,69.9,69.9,66.9
20160528011500,0.0,0.0,0,59.9,69.9,69.9,66.9
20160528013000,0.0,0.0,0,62.4,70.0,69.9,66.9
20160528014500,0.0,0.0,0,63.6,70.0,69.9,66.9
20160528020000,0.0,0.0,0,64.4,70.1,69.9,66.9
20160528021500,0.0,0.0,1,64.4,70.2,69.9,66.9
20160528023000,0.0,0.0,2,65.3,70.2,69.9,66.9
20160528024500,0.0,0.0,6,65.3,70.3,69.9,66.9
20160528030000,49.2,14.1379,27,60.0,70.4,69.9,66.9
20160528031500,85.8,24.6552,33,56.8,70.5,69.9,66.9
20160528033000,118.8,34.1379,38,56.8,70.5,69.9,66.9
20160528034500,150.0,43.1034,41,56.8,70.5,69.9,66.9
20160528040000,166.2,47.7586,43,56.0,70.4,69.9,66.9
20160528041500,171.0,49.1379,44,56.0,70.3,69.9,66.9
20160528043000,175.8,50.5172,44,56.0,70.2,69.9,66.9
20160528044500,180.0,51.7241,44,56.0,70.1,69.9,66.9
20160528050000,182.4,52.4138,44,56.7,70.0,69.9,66.9
20160528051500,182.4,52.4138,44,56.0,69.9,69.9,66.9
20160528053000,182.4,52.4138,44,56.7,69.9,69.9,66.9
20160528054500,182.4,52.4138,44,56.7,69.9,69.9,66.9
20160528060000,182.4,52.4138,44,56.7,69.8,69.9,66.9
20160528061500,182.4,52.4138,44,56.7,69.8,69.9,66.9
20160528063000,182.4,52.4138,44,56.7,69.8,69.9,66.9
20160528064500,182.4,52.4138,44,56.7,69.8,69.9,66.9
20160528070000,182.4,52.4138,44,56.7,69.8,69.9,66.9
20160528071500,182.4,52.4138,44,56.7,69.7,69.9,66.9
20160528073000,184.8,53.1034,44,55.9,69.7,69.9,66.9
20160528074500,181.8,52.2414,44,55.9,69.6,69.9,66.9
20160528080000,176.4,50.6897,43,55.9,69.7,69.9,66.9
20160528081500,178.2,51.2069,43,55.9,69.7,69.9,66.9
20160528083000,173.4,49.8276,43,55.9,69.7,69.9,66.9
20160528084500,170.4,48.9655,43,56.7,69.7,69.9,66.9
20160528090000,170.4,48.9655,43,56.7,69.7,69.9,66.9
20160528091500,170.4,48.9655,43,56.7,69.7,69.9,66.9
20160528093000,170.4,48.9655,43,56.7,69.7,69.9,66.9
20160528094500,170.4,48.9655,43,56.7,69.7,69.9,66.9
20160528100000,170.4,48.9655,43,56.7,69.7,69.9,66.9
20160528101500,172.2,49.4828,43,56.7,69.7,69.9,66.9
20160528103000,172.2,49.4828,43,56.7,69.8,69.9,66.9
20160528104500,172.2,49.4828,43,56.7,69.8,69.9,66.9
20160528110000,172.2,49.4828,43,56.7,69.7,69.9,66.9
20160528111500,172.2,49.4828,43,56.7,69.7,69.9,66.9
20160528113000,172.2,49.4828,43,56.7,69.6,69.9,66.9
20160528114500,177.0,50.8621,43,57.5,69.6,69.9,66.9
20160528120000,170.4,48.9655,43,57.5,69.7,69.9,66.9
20160528121500,170.4,48.9655,43,57.5,69.7,69.9,66.9
20160528123000,170.4,48.9655,43,57.5,69.7,69.9,66.9
20160528124500,170.4,48.9655,43,57.5,69.7,69.9,66.9
20160528130000,167.4,48.1034,43,57.5,69.8,69.9,66.9
20160528131500,165.6,47.5862,43,57.5,69.8,69.9,66.9
20160528133000,163.8,47.069,43,56.4,69.8,69.9,66.9
20160528134500,163.8,47.069,43,57.5,69.8,69.9,66.9
20160528140000,162.0,46.5517,43,57.5,69.8,69.9,66.9
20160528141500,162.0,46.5517,43,57.5,69.8,69.9,66.9
20160528143000,163.8,47.069,43,57.5,69.8,69.9,66.9
20160528144500,163.8,47.069,43,57.5,69.8,69.9,66.9
20160528150000,163.8,47.069,43,56.8,69.8,69.9,66.9
20160528151500,163.8,47.069,43,56.8,69.9,69.9,66.9
20160528153000,162.0,46.5517,43,57.5,69.9,69.9,66.9
20160528154500,172.8,49.6552,43,56.4,69.9,69.9,66.9
20160528160000,172.8,49.6552,43,57.1,70.0,69.9,66.9
20160528161500,172.8,49.6552,43,57.1,70.0,69.9,66.9
20160528163000,174.6,50.1724,43,57.1,70.0,69.9,66.9
20160528164500,174.6,50.1724,43,57.1,70.1,69.9,66.9
20160528170000,172.2,49.4828,43,57.1,70.1,69.9,66.9
20160528171500,172.2,49.4828,43,57.1,70.0,69.9,66.9
20160528173000,172.2,49.4828,43,57.1,70.0,69.9,66.9
20160528174500,169.2,48.6207,43,57.1,70.0,69.9,66.9
20160528180000,167.4,48.1034,43,57.1,70.1,69.9,66.9
20160528181500,165.0,47.4138,43,57.1,70.0,69.9,66.9
20160528183000,165.0,47.4138,43,57.1,70.1,69.9,66.9
20160528184500,167.4,48.1034,43,57.1,70.2,69.9,66.9
20160528190000,170.4,48.9655,43,56.4,70.2,69.9,66.9
20160528191500,183.0,52.5862,45,57.1,70.2,69.9,66.9
20160528193000,194.4,55.8621,46,56.0,70.2,69.9,66.9
20160528194500,213.0,61.2069,48,56.0,70.2,69.9,66.9
20160528200000,213.0,61.2069,48,56.0,70.2,69.9,66.9
20160528201500,213.0,61.2069,48,56.0,70.0,69.9,66.9
20160528203000,217.2,62.4138,48,56.0,69.8,69.9,66.9
20160528204500,217.2,62.4138,48,56.0,69.7,69.9,66.9
20160528210000,217.2,62.4138,48,56.0,69.7,69.9,66.9
20160528211500,221.4,63.6207,48,56.0,69.7,69.9,66.9
20160528213000,217.2,62.4138,48,56.0,69.6,69.9,66.9
20160528214500,217.2,62.4138,48,56.0,69.6,69.9,66.9
20160528220000,208.2,59.8276,47,56.0,69.6,69.9,66.9
20160528221500,208.2,59.8276,47,56.0,69.6,69.9,66.9
20160528223000,208.2,59.8276,47,56.0,69.7,69.9,66.9
20160528224500,203.4,58.4483,47,56.0,69.8,69.9,66.9
20160528230000,198.6,57.069,47,56.0,69.8,69.9,66.9
20160528231500,198.6,57.069,47,56.0,69.8,69.9,66.9
20160528233000,198.6,57.069,47,56.0,69.8,69.9,66.9
20160528234500,198.6,57.069,47,56.0,69.8,69.9,66.9
20160529000000,203.4,58.4483,47,56.0,69.8,69.9,66.9
20160529001500,203.4,58.4483,47,56.0,69.8,69.9,66.9
20160529003000,203.4,58.4483,47,56.0,69.7,69.9,66.9
20160529004500,184.2,52.931,45,56.0,69.6,69.9,66.9
20160529010000,184.2,52.931,45,56.0,69.6,69.9,66.9
20160529011500,186.6,53.6207,45,56.0,69.5,69.9,66.9
20160529013000,186.6,53.6207,45,56.0,69.6,69.9,66.9
20160529014500,186.6,53.6207,45,56.0,69.7,69.9,66.9
20160529020000,186.6,53.6207,45,56.0,69.7,69.9,66.9
20160529021500,186.6,53.6207,45,56.0,69.7,69.9,66.9
20160529023000,186.6,53.6207,45,56.0,69.7,69.9,66.9
20160529024500,186.6,53.6207,45,56.7,69.7,69.9,66.9
20160529030000,181.2,52.069,45,55.6,69.7,69.9,66.9
20160529031500,181.2,52.069,45,56.3,69.7,69.9,66.9
20160529033000,186.6,53.6207,45,56.3,69.7,69.9,66.9
20160529034500,183.0,52.5862,45,56.3,69.8,69.9,66.9
20160529040000,180.0,51.7241,45,56.3,69.8,69.9,66.9
20160529041500,180.0,51.7241,45,56.3,69.8,69.9,66.9
20160529043000,182.4,52.4138,45,55.5,69.8,69.9,66.9
20160529044500,182.4,52.4138,45,56.4,69.7,69.9,66.9
20160529050000,182.4,52.4138,45,56.4,69.6,69.9,66.9
20160529051500,176.4,50.6897,44,56.4,69.6,69.9,66.9
20160529053000,178.2,51.2069,44,55.2,69.6,69.9,66.9
20160529054500,165.6,47.5862,43,56.3,69.6,69.9,66.9
20160529060000,165.6,47.5862,43,56.3,69.6,69.9,66.9
20160529061500,169.8,48.7931,43,56.3,69.7,69.9,66.9
20160529063000,169.8,48.7931,43,56.3,69.7,69.9,66.9
20160529064500,163.8,47.069,42,56.3,69.7,69.9,66.9
20160529070000,163.8,47.069,42,56.3,69.7,69.9,66.9
20160529071500,156.0,44.8276,42,56.3,69.8,69.9,66.9
20160529073000,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529074500,162.0,46.5517,42,56.3,69.8,69.9,66.9
20160529080000,163.8,47.069,42,56.3,69.8,69.9,66.9
20160529081500,163.8,47.069,42,56.3,69.8,69.9,66.9
20160529083000,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529084500,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529090000,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529091500,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529093000,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529094500,158.4,45.5172,42,56.3,69.8,69.9,66.9
20160529100000,158.4,45.5172,42,57.1,69.8,69.9,66.9
20160529101500,158.4,45.5172,42,57.1,69.8,69.9,66.9
20160529103000,158.4,45.5172,42,57.1,69.8,69.9,66.9
20160529104500,158.4,45.5172,42,57.1,69.8,69.9,66.9
20160529110000,158.4,45.5172,42,57.1,69.9,69.9,66.9
20160529111500,158.4,45.5172,42,56.5,69.9,69.9,66.9
20160529113000,158.4,45.5172,42,57.1,69.9,69.9,66.9
20160529114500,162.6,46.7241,42,57.1,69.9,69.9,66.9
20160529120000,162.6,46.7241,42,57.1,69.9,69.9,66.9
20160529121500,162.6,46.7241,42,57.1,69.8,69.9,66.9
20160529123000,162.6,46.7241,42,57.1,69.8,69.9,66.9
20160529124500,162.6,46.7241,42,57.1,69.8,69.9,66.9
20160529130000,162.6,46.7241,42,57.1,69.8,69.9,66.9
20160529131500,159.6,45.8621,42,57.1,69.8,69.9,66.9
20160529133000,159.6,45.8621,42,57.1,69.9,69.9,66.9
20160529134500,156.6,45.0,42,57.1,69.9,69.9,66.9
20160529140000,156.6,45.0,42,57.1,69.9,69.9,66.9
20160529141500,156.6,45.0,42,57.1,70.0,69.9,66.9
20160529143000,156.6,45.0,42,57.1,70.0,69.9,66.9
20160529144500,159.6,45.8621,42,57.1,70.0,69.9,66.9
20160529150000,157.8,45.3448,42,57.1,70.0,69.9,66.9
20160529151500,157.8,45.3448,42,57.1,70.0,69.9,66.9
20160529153000,157.8,45.3448,42,57.1,70.0,69.9,66.9
20160529154500,157.8,45.3448,42,57.1,70.0,69.9,66.9
20160529160000,157.8,45.3448,42,57.1,70.0,69.9,66.9
20160529161500,157.8,45.3448,42,57.1,70.0,69.9,66.9
20160529163000,157.8,45.3448,42,57.9,70.0,69.9,66.9
20160529164500,157.8,45.3448,42,57.9,70.0,69.9,66.9
20160529170000,157.8,45.3448,42,57.1,70.1,69.9,66.9
20160529171500,157.8,45.3448,42,57.1,70.1,69.9,66.9
20160529173000,162.6,46.7241,43,57.1,70.2,69.9,66.9
20160529174500,171.0,49.1379,44,57.1,70.2,69.9,66.9
20160529180000,176.4,50.6897,44,57.1,70.2,69.9,66.9
20160529181500,184.8,53.1034,45,57.1,70.2,69.9,66.9
20160529183000,193.8,55.6897,46,57.1,70.2,69.9,66.9
20160529184500,193.8,55.6897,46,57.1,70.1,69.9,66.9
20160529190000,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529191500,196.2,56.3793,46,57.1,70.1,69.9,66.9
20160529193000,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529194500,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529200000,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529201500,196.2,56.3793,46,56.4,70.0,69.9,66.9
20160529203000,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529204500,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529210000,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529211500,196.2,56.3793,46,57.1,70.0,69.9,66.9
20160529213000,196.2,56.3793,46,56.3,70.0,69.9,66.9
20160529214500,196.2,56.3793,46,56.3,70.0,69.9,66.9
20160529220000,196.2,56.3793,46,56.3,69.9,69.9,66.9
20160529221500,196.2,56.3793,46,56.3,69.9,69.9,66.9
20160529223000,196.2,56.3793,46,56.3,69.8,69.9,66.9
20160529224500,196.2,56.3793,46,56.3,69.8,69.9,66.9
20160529230000,196.2,56.3793,46,56.3,69.8,69.9,66.9
20160529231500,196.2,56.3793,46,55.6,69.8,69.9,66.9
20160529233000,196.2,56.3793,46,55.6,69.8,69.9,66.9
20160529234500,196.2,56.3793,46,55.6,69.8,69.9,66.9
20160530000000,196.2,56.3793,46,55.6,69.8,69.9,66.9
20160530001500,196.2,56.3793,46,56.3,69.8,69.9,66.9
20160530003000,196.2,56.3793,46,56.3,69.8,69.9,66.9
20160530004500,196.2,56.3793,46,56.3,69.8,69.9,66.9
20160530010000,196.2,56.3793,46,55.6,69.8,69.9,66.9
20160530011500,198.6,57.069,46,56.3,69.7,69.9,66.9
20160530013000,198.6,57.069,46,56.3,69.8,69.9,66.9
20160530014500,198.6,57.069,46,56.3,69.7,69.9,66.9
20160530020000,203.4,58.4483,46,56.3,69.6,69.9,66.9
20160530021500,188.4,54.1379,45,56.3,69.6,69.9,66.9
20160530023000,177.6,51.0345,44,56.3,69.6,69.9,66.9
20160530024500,169.2,48.6207,43,56.3,69.6,69.9,66.9
20160530030000,166.8,47.931,43,56.3,69.6,69.9,66.9
20160530031500,165.0,47.4138,43,56.3,69.6,69.9,66.9
20160530033000,162.0,46.5517,43,56.3,69.7,69.9,66.9
20160530034500,162.0,46.5517,43,56.3,69.7,69.9,66.9
20160530040000,163.8,47.069,43,56.3,69.7,69.9,66.9
20160530041500,163.8,47.069,43,56.3,69.7,69.9,66.9
20160530043000,163.8,47.069,43,56.3,69.8,69.9,66.9
20160530044500,163.8,47.069,43,56.3,69.8,69.9,66.9
20160530050000,163.8,47.069,43,56.3,69.8,69.9,66.9
20160530051500,163.8,47.069,43,56.3,69.8,69.9,66.9
20160530053000,166.2,47.7586,43,56.3,69.8,69.9,66.9
20160530054500,170.4,48.9655,43,55.6,69.8,69.9,66.9
20160530060000,170.4,48.9655,43,55.6,69.7,69.9,66.9
20160530061500,0.0,0.0,0,59.1,69.7,74.3,71.3
20160530063000,0.0,0.0,0,61.9,69.9,74.3,71.3
20160530064500,0.0,0.0,0,63.5,70.1,74.3,71.3
20160530070000,0.0,0.0,0,64.4,70.3,74.3,71.3
20160530071500,0.0,0.0,0,64.4,70.4,74.3,71.3
20160530073000,0.0,0.0,0,64.4,70.5,74.3,71.3
20160530074500,0.0,0.0,0,65.3,70.7,74.3,71.3
20160530080000,0.0,0.0,0,65.3,70.7,74.3,71.3
20160530081500,0.0,0.0,0,65.3,70.8,74.3,71.3
20160530083000,0.0,0.0,0,65.3,70.9,74.3,71.3
20160530084500,0.0,0.0,0,65.3,71.0,74.3,71.3
20160530090000,0.0,0.0,0,65.3,71.1,74.3,71.3
20160530091500,0.0,0.0,0,66.2,71.2,74.2,71.2
20160530093000,0.0,0.0,0,66.2,71.2,74.3,71.3
20160530094500,0.0,0.0,0,66.2,71.3,74.3,71.3
20160530100000,0.0,0.0,0,66.2,71.5,74.3,71.3
20160530101500,0.0,0.0,0,67.2,71.7,74.3,71.3
20160530103000,0.0,0.0,0,67.2,71.8,74.3,71.3
20160530104500,0.0,0.0,0,67.2,72.0,74.2,71.2
20160530110000,0.0,0.0,0,67.2,72.1,74.2,71.2
20160530111500,0.0,0.0,0,67.2,72.1,74.3,71.3
20160530113000,0.0,0.0,0,67.2,72.1,74.3,71.3
20160530114500,0.0,0.0,0,67.2,72.0,74.3,71.3
20160530120000,0.0,0.0,0,67.2,72.1,74.3,71.3
20160530121500,0.0,0.0,0,67.2,72.1,74.2,71.2
20160530123000,0.0,0.0,0,67.2,72.2,74.3,71.3
20160530124500,0.0,0.0,0,67.2,72.4,74.3,71.3
20160530130000,0.0,0.0,0,67.2,72.4,74.3,71.3
20160530131500,0.0,0.0,0,68.1,72.4,74.3,71.3
20160530133000,0.0,0.0,0,68.1,72.5,74.3,71.3
20160530134500,0.0,0.0,0,68.1,72.6,74.3,71.3
20160530140000,0.0,0.0,0,68.1,72.6,74.2,71.2
20160530141500,0.0,0.0,0,68.1,72.5,74.2,71.2
20160530143000,0.0,0.0,0,68.1,72.6,74.1,71.1
20160530144500,0.0,0.0,0,68.1,72.6,74.1,71.1
20160530150000,0.0,0.0,0,68.1,72.5,74.2,71.2
20160530151500,0.0,0.0,0,68.1,72.5,74.1,71.1
20160530153000,0.0,0.0,0,68.1,72.4,74.1,71.1
20160530154500,0.0,0.0,0,68.1,72.5,74.3,71.3
20160530160000,0.0,0.0,0,68.1,72.5,74.3,71.3
20160530161500,31.2,8.9655,0,68.1,72.6,74.3,71.3
20160530163000,31.2,8.9655,0,68.1,72.6,74.3,71.3
20160530164500,34.2,9.8276,0,69.1,72.7,74.3,71.3
20160530170000,34.2,9.8276,0,69.1,72.7,74.3,71.3
20160530171500,31.2,8.9655,0,69.1,72.7,74.3,71.3
20160530173000,34.2,9.8276,0,69.1,72.7,74.3,71.3
20160530174500,34.2,9.8276,0,69.1,72.7,74.3,71.3
20160530180000,34.2,9.8276,0,69.1,72.7,74.3,71.3
20160530181500,34.2,9.8276,0,69.1,72.7,74.3,71.3
20160530183000,336.6,96.7241,62,63.1,72.8,69.9,66.9
20160530184500,336.6,96.7241,62,56.4,72.6,68.9,65.9
20160530190000,342.6,98.4483,62,56.4,71.7,68.9,65.9
20160530191500,342.6,98.4483,62,56.4,71.0,68.9,65.9
20160530193000,342.6,98.4483,62,56.4,70.4,68.9,65.9
20160530194500,342.6,98.4483,62,56.4,70.1,68.9,65.9
20160530200000,342.6,98.4483,62,56.4,69.7,68.9,65.9
20160530201500,342.6,98.4483,62,56.4,69.7,68.9,65.9
20160530203000,342.6,98.4483,62,56.4,69.4,68.9,65.9
20160530204500,342.6,98.4483,62,56.4,69.3,68.9,65.9
20160530210000,342.6,98.4483,62,56.4,69.1,68.9,65.9
20160530211500,342.6,98.4483,62,56.4,68.9,68.9,65.9
20160530213000,342.6,98.4483,62,56.4,68.7,68.9,65.9
20160530214500,342.6,98.4483,62,55.6,68.6,68.9,65.9
20160530220000,328.2,94.3103,60,55.6,68.5,68.9,65.9
20160530221500,313.2,90.0,58,56.3,68.5,68.9,65.9
20160530223000,301.2,86.5517,57,55.6,68.5,68.9,65.9
20160530224500,295.2,84.8276,56,55.6,68.6,68.9,65.9
20160530230000,295.2,84.8276,55,55.6,68.6,68.9,65.9
20160530231500,285.0,81.8966,54,55.6,68.5,68.9,65.9
20160530233000,285.0,81.8966,54,56.3,68.7,68.9,65.9
20160530234500,285.0,81.8966,54,56.3,68.8,68.9,65.9
20160531000000,278.4,80.0,54,55.6,68.7,68.9,65.9
20160531001500,274.8,78.9655,54,55.6,68.7,68.9,65.9
20160531003000,278.4,80.0,54,56.3,68.7,68.9,65.9
20160531004500,274.8,78.9655,54,56.3,68.7,68.9,65.9
20160531010000,274.8,78.9655,54,56.3,68.7,68.9,65.9
20160531011500,274.8,78.9655,54,56.3,68.6,68.9,65.9
20160531013000,278.4,80.0,54,56.3,68.7,68.9,65.9
20160531014500,278.4,80.0,54,55.6,68.7,68.9,65.9
20160531020000,278.4,80.0,54,55.6,68.7,68.9,65.9
20160531021500,274.8,78.9655,54,55.6,68.9,68.9,65.9
20160531023000,271.8,78.1034,54,56.3,68.9,68.9,65.9
20160531024500,274.8,78.9655,54,56.3,68.7,68.9,65.9
20160531030000,274.8,78.9655,54,56.3,68.8,68.9,65.9
20160531031500,274.8,78.9655,54,56.3,68.9,68.9,65.9
20160531033000,278.4,80.0,54,56.3,68.8,68.9,65.9
20160531034500,274.8,78.9655,53,56.3,68.7,68.9,65.9
20160531040000,271.8,78.1034,53,56.3,68.7,68.9,65.9
20160531041500,274.8,78.9655,53,56.3,68.7,68.9,65.9
20160531043000,271.8,78.1034,53,56.3,68.6,68.9,65.9
20160531044500,264.6,76.0345,52,56.3,68.7,68.9,65.9
20160531050000,253.2,72.7586,52,56.3,68.9,68.9,65.9
20160531051500,257.4,73.9655,52,56.3,69.1,68.9,65.9
20160531053000,260.4,74.8276,53,56.3,69.1,68.9,65.9
20160531054500,260.4,74.8276,53,56.3,69.1,68.9,65.9
20160531060000,260.4,74.8276,53,55.5,68.9,68.9,65.9
20160531061500,260.4,74.8276,53,55.5,69.1,68.9,65.9
20160531063000,260.4,74.8276,53,55.5,69.1,68.9,65.9
20160531064500,0.0,0.0,0,56.3,69.2,74.3,71.3
20160531070000,0.0,0.0,0,61.1,69.7,74.3,71.3
20160531071500,0.0,0.0,0,63.2,69.9,74.3,71.3
20160531073000,0.0,0.0,0,64.4,70.2,74.3,71.3
20160531074500,0.0,0.0,0,65.1,70.3,74.3,71.3
20160531080000,0.0,0.0,0,65.8,70.5,74.3,71.3
20160531081500,0.0,0.0,0,65.8,70.7,74.3,71.3
20160531083000,0.0,0.0,0,65.8,70.9,74.3,71.3
20160531084500,0.0,0.0,0,65.8,71.1,74.3,71.3
20160531090000,0.0,0.0,0,66.6,71.2,74.3,71.3
20160531091500,0.0,0.0,0,66.6,71.4,74.3,71.3
20160531093000,0.0,0.0,0,66.6,71.5,74.3,71.3
20160531094500,0.0,0.0,0,66.6,71.6,74.3,71.3
20160531100000,0.0,0.0,0,66.6,71.6,74.3,71.3
20160531101500,0.0,0.0,0,66.6,71.6,74.3,71.3
20160531103000,0.0,0.0,0,66.6,71.7,74.3,71.3
20160531104500,0.0,0.0,0,66.6,71.8,74.3,71.3
20160531110000,0.0,0.0,0,66.6,71.9,74.3,71.3
20160531111500,0.0,0.0,0,66.6,72.1,74.3,71.3
20160531113000,0.0,0.0,0,66.6,72.2,74.3,71.3
20160531114500,0.0,0.0,0,66.6,72.2,74.3,71.3
20160531120000,0.0,0.0,0,67.3,72.2,74.3,71.3
20160531121500,0.0,0.0,0,67.3,72.2,74.3,71.3
20160531123000,0.0,0.0,0,67.3,72.1,74.3,71.3
20160531124500,0.0,0.0,0,67.3,72.1,74.3,71.3
20160531130000,0.0,0.0,0,67.3,72.1,74.3,71.3
20160531131500,0.0,0.0,0,67.3,72.1,74.3,71.3
20160531133000,0.0,0.0,0,67.3,72.2,74.3,71.3
20160531134500,0.0,0.0,0,67.3,72.2,74.3,71.3
20160531140000,0.0,0.0,0,67.3,72.3,74.3,71.3
20160531141500,0.0,0.0,0,68.1,72.3,74.3,71.3
20160531143000,31.2,8.9655,0,68.1,72.4,74.3,71.3
20160531144500,31.2,8.9655,0,68.1,72.4,74.3,71.3
20160531150000,31.2,8.9655,0,68.1,72.4,74.3,71.3
20160531151500,31.2,8.9655,0,68.1,72.3,74.3,71.3
20160531153000,31.2,8.9655,0,68.1,72.3,74.3,71.3
20160531154500,31.2,8.9655,0,68.1,72.3,74.3,71.3
20160531160000,31.2,8.9655,0,68.1,72.3,74.3,71.3
20160531161500,31.2,8.9655,0,68.1,72.4,74.3,71.3
20160531163000,34.2,9.8276,0,68.1,72.4,74.3,71.3
20160531164500,34.2,9.8276,0,68.8,72.5,74.3,71.3
20160531170000,34.2,9.8276,0,68.8,72.6,74.3,71.3
20160531171500,34.2,9.8276,0,68.8,72.6,74.3,71.3
20160531173000,34.2,9.8276,0,68.8,72.6,74.3,71.3
20160531174500,34.2,9.8276,0,68.8,72.6,74.3,71.3
20160531180000,132.6,38.1035,40,68.8,72.6,69.5,66.5
20160531181500,339.6,97.5862,63,56.7,71.9,69.9,66.9
20160531183000,339.6,97.5862,63,56.0,71.2,69.9,66.9
20160531184500,339.6,97.5862,63,56.0,70.7,69.9,66.9
20160531190000,334.2,96.0345,61,56.0,70.2,69.9,66.9
20160531191500,334.2,96.0345,61,56.0,69.9,69.9,66.9
20160531193000,334.2,96.0345,61,56.0,69.8,69.9,66.9
20160531194500,334.2,96.0345,61,56.0,69.6,69.8,66.8
20160531200000,310.2,89.1379,58,56.0,69.3,69.8,66.8
20160531201500,301.2,86.5517,57,56.0,69.4,69.7,66.7
20160531203000,297.6,85.5172,57,56.0,69.4,69.6,66.6
20160531204500,288.0,82.7586,55,56.0,69.3,69.6,66.6
20160531210000,274.8,78.9655,54,56.0,69.5,69.5,66.5
20160531211500,274.8,78.9655,54,56.0,69.6,69.5,66.5
20160531213000,274.8,78.9655,54,56.0,69.3,69.5,66.5
20160531214500,274.8,78.9655,53,56.0,69.3,69.5,66.5
20160531220000,274.8,78.9655,53,56.0,69.6,69.5,66.5
20160531221500,274.8,78.9655,53,56.0,69.4,69.5,66.5
20160531223000,274.8,78.9655,53,56.0,69.3,69.5,66.5
20160531224500,257.4,73.9655,51,56.0,69.2,69.5,66.5
20160531230000,253.2,72.7586,51,56.7,69.4,69.5,66.5
20160531231500,257.4,73.9655,51,56.7,69.4,69.5,66.5
20160531233000,257.4,73.9655,51,56.7,69.4,69.5,66.5
20160531234500,249.6,71.7241,51,56.7,69.4,69.5,66.5
20160601000000,249.6,71.7241,51,55.6,69.6,69.5,66.5
20160601001500,249.6,71.7241,52,56.3,69.7,69.5,66.5
20160601003000,249.6,71.7241,52,56.3,69.7,69.5,66.5
20160601004500,264.6,76.0345,53,56.3,69.8,69.5,66.5
20160601010000,264.6,76.0345,53,56.3,69.7,69.5,66.5
20160601011500,0.0,0.0,7,60.7,70.1,69.5,66.5
20160601013000,87.0,25.0,33,57.7,70.3,69.5,66.5
20160601014500,151.2,43.4483,41,57.1,70.5,69.5,66.5
20160601020000,208.8,60.0,48,57.1,70.5,69.5,66.5
20160601021500,241.8,69.4828,52,54.7,70.3,69.5,66.5
20160601023000,249.6,71.7241,53,56.7,69.9,69.5,66.5
20160601024500,249.6,71.7241,53,54.8,69.8,69.5,66.5
20160601030000,253.2,72.7586,53,56.7,69.7,69.5,66.5
20160601031500,253.2,72.7586,53,55.0,69.8,69.5,66.5
20160601033000,257.4,73.9655,54,55.0,69.7,69.5,66.5
20160601034500,257.4,73.9655,54,55.9,69.6,69.5,66.5
20160601040000,257.4,73.9655,54,55.9,69.4,69.5,66.5
20160601041500,257.4,73.9655,54,55.2,69.4,69.5,66.5
20160601043000,257.4,73.9655,54,56.0,69.4,69.5,66.5
20160601044500,257.4,73.9655,54,56.0,69.3,69.5,66.5
20160601050000,257.4,73.9655,54,56.0,69.3,69.5,66.5
20160601051500,257.4,73.9655,54,56.0,69.3,69.5,66.5
20160601053000,257.4,73.9655,54,56.0,69.2,69.5,66.5
20160601054500,237.6,68.2759,51,56.0,69.2,69.5,66.5
20160601060000,234.0,67.2414,50,56.0,69.2,69.5,66.5
20160601061500,229.8,66.0345,49,56.0,69.3,69.5,66.5
20160601063000,229.8,66.0345,49,56.0,69.3,69.5,66.5
20160601064500,229.8,66.0345,49,56.0,69.4,69.5,66.5
20160601070000,229.8,66.0345,50,56.0,69.5,69.5,66.5
20160601071500,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601073000,229.8,66.0345,51,56.0,69.4,69.5,66.5
20160601074500,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601080000,225.6,64.8276,51,56.0,69.6,69.5,66.5
20160601081500,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601083000,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601084500,229.8,66.0345,51,56.0,69.5,69.5,66.5
20160601090000,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601091500,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601093000,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601094500,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601100000,229.8,66.0345,51,56.0,69.7,69.5,66.5
20160601101500,229.8,66.0345,51,56.0,69.7,69.5,66.5
20160601103000,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601104500,229.8,66.0345,51,56.0,69.6,69.5,66.5
20160601110000,225.6,64.8276,51,56.0,69.5,69.5,66.5
20160601111500,225.6,64.8276,51,56.0,69.5,69.5,66.5
20160601113000,225.6,64.8276,51,56.0,69.4,69.5,66.5
20160601114500,229.8,66.0345,51,56.0,69.2,69.5,66.5
20160601120000,225.6,64.8276,51,56.0,69.2,69.5,66.5
20160601121500,225.6,64.8276,50,56.0,69.2,69.5,66.5
20160601123000,217.2,62.4138,49,57.1,69.2,69.5,66.5
20160601124500,217.2,62.4138,49,57.1,69.2,69.5,66.5
20160601130000,212.4,61.0345,49,56.3,69.2,69.5,66.5
20160601131500,208.2,59.8276,48,56.3,69.2,69.5,66.5
20160601133000,203.4,58.4483,48,56.3,69.2,69.5,66.5
20160601134500,192.0,55.1724,46,56.3,69.2,69.5,66.5
20160601140000,187.2,53.7931,45,56.3,69.2,69.5,66.5
20160601141500,175.2,50.3448,44,56.3,69.2,69.5,66.5
20160601143000,162.6,46.7241,42,56.3,69.2,69.5,66.5
20160601144500,164.4,47.2414,42,56.3,69.3,69.5,66.5
20160601150000,164.4,47.2414,42,56.3,69.3,69.5,66.5
20160601151500,164.4,47.2414,42,57.0,69.4,69.5,66.5
20160601153000,166.2,47.7586,42,57.0,69.5,69.5,66.5
20160601154500,166.2,47.7586,42,57.0,69.6,69.5,66.5
20160601160000,166.2,47.7586,42,56.4,69.6,69.5,66.5
20160601161500,166.2,47.7586,42,57.1,69.7,69.5,66.5
20160601163000,166.2,47.7586,42,57.1,69.7,69.5,66.5
20160601164500,170.4,48.9655,43,57.1,69.8,69.5,66.5
20160601170000,179.4,51.5517,44,57.1,69.8,69.5,66.5
20160601171500,197.4,56.7241,46,57.1,69.9,69.5,66.5
20160601173000,212.4,61.0345,48,56.4,69.9,69.5,66.5
20160601174500,229.8,66.0345,50,56.4,69.9,69.5,66.5
20160601180000,229.8,66.0345,51,56.4,69.8,69.5,66.5
20160601181500,246.0,70.6897,52,56.4,69.8,69.5,66.5
20160601183000,241.8,69.4828,52,56.4,69.7,69.5,66.5
20160601184500,253.2,72.7586,53,56.4,69.7,69.4,66.4
20160601190000,260.4,74.8276,53,56.4,69.7,69.4,66.4
20160601191500,260.4,74.8276,53,56.4,69.6,69.4,66.4
20160601193000,260.4,74.8276,53,56.4,69.5,69.4,66.4
20160601194500,260.4,74.8276,53,56.4,69.4,69.4,66.4
20160601200000,257.4,73.9655,53,56.4,69.4,69.4,66.4
20160601201500,257.4,73.9655,53,56.4,69.3,69.4,66.4
20160601203000,260.4,74.8276,53,56.4,69.3,69.4,66.4
20160601204500,260.4,74.8276,53,56.4,69.2,69.4,66.4
20160601210000,260.4,74.8276,53,56.4,69.2,69.4,66.4
20160601211500,246.0,70.6897,52,55.6,69.2,69.4,66.4
20160601213000,246.0,70.6897,52,55.6,69.2,69.4,66.4
20160601214500,246.0,70.6897,52,56.3,69.1,69.4,66.4
20160601220000,246.0,70.6897,52,55.6,69.1,69.4,66.4
20160601221500,241.8,69.4828,51,56.3,69.1,69.4,66.4
20160601223000,241.8,69.4828,51,56.3,69.2,69.4,66.4
20160601224500,241.8,69.4828,51,56.3,69.1,69.4,66.4
20160601230000,229.8,66.0345,50,56.3,69.1,69.4,66.4
20160601231500,234.0,67.2414,50,56.3,69.1,69.4,66.4
20160601233000,229.8,66.0345,50,56.3,69.2,69.4,66.4
20160601234500,229.8,66.0345,50,56.3,69.2,69.4,66.4
20160602000000,229.8,66.0345,50,56.3,69.2,69.4,66.4
20160602001500,229.8,66.0345,50,56.3,69.2,69.4,66.4
20160602003000,229.8,66.0345,50,56.3,69.1,69.4,66.4
20160602004500,225.6,64.8276,50,56.3,69.1,69.3,66.3
20160602010000,221.4,63.6207,50,56.3,69.2,69.4,66.4
20160602011500,225.6,64.8276,50,56.3,69.2,69.3,66.3
20160602013000,225.6,64.8276,50,56.3,69.3,69.3,66.3
20160602014500,225.6,64.8276,50,56.3,69.2,69.3,66.3
20160602020000,225.6,64.8276,50,56.3,69.3,69.3,66.3
20160602021500,225.6,64.8276,50,56.3,69.3,69.2,66.2
20160602023000,225.6,64.8276,50,56.3,69.3,69.1,66.1
20160602024500,225.6,64.8276,50,56.3,69.3,69.1,66.1
20160602030000,225.6,64.8276,50,56.3,69.3,69.1,66.1
20160602031500,225.6,64.8276,50,56.3,69.3,69.1,66.1
20160602033000,229.8,66.0345,50,56.3,69.4,69.1,66.1
20160602034500,234.0,67.2414,51,56.3,69.4,69.0,66.0
20160602040000,234.0,67.2414,51,56.3,69.3,69.0,66.0
20160602041500,229.8,66.0345,51,56.3,69.3,69.0,66.0
20160602043000,229.8,66.0345,51,56.3,69.3,69.1,66.1
20160602044500,234.0,67.2414,51,56.3,69.3,69.0,66.0
20160602050000,237.6,68.2759,51,55.6,69.2,69.0,66.0
20160602051500,237.6,68.2759,51,55.6,69.0,69.0,66.0
20160602053000,241.8,69.4828,51,55.6,69.1,69.0,66.0
20160602054500,237.6,68.2759,51,55.6,69.1,69.0,66.0
20160602060000,234.0,67.2414,51,56.3,69.1,69.0,66.0
20160602061500,234.0,67.2414,51,55.5,69.1,69.0,66.0
20160602063000,229.8,66.0345,51,55.5,69.1,69.0,66.0
20160602064500,234.0,67.2414,51,56.7,69.3,69.0,66.0
20160602070000,241.8,69.4828,52,56.7,69.3,69.0,66.0
20160602071500,241.8,69.4828,52,56.7,69.3,69.0,66.0
20160602073000,246.0,70.6897,52,56.7,69.2,69.0,66.0
20160602074500,246.0,70.6897,52,56.7,69.2,69.0,66.0
20160602080000,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602081500,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602083000,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602084500,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602090000,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602091500,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602093000,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602094500,246.0,70.6897,52,56.0,69.2,69.0,66.0
20160602100000,246.0,70.6897,52,56.0,69.3,69.0,66.0
20160602101500,241.8,69.4828,52,57.1,69.2,69.0,66.0
20160602103000,241.8,69.4828,52,56.3,69.2,69.0,66.0
20160602104500,246.0,70.6897,52,56.3,69.2,69.0,66.0
20160602110000,249.6,71.7241,53,56.3,69.3,69.0,66.0
20160602111500,253.2,72.7586,53,56.3,69.3,69.0,66.0
20160602113000,264.6,76.0345,55,56.3,69.3,69.0,66.0
20160602114500,271.8,78.1034,56,57.1,69.3,69.0,66.0
20160602120000,274.8,78.9655,56,57.1,69.2,69.0,66.0
20160602121500,285.0,81.8966,57,56.0,69.3,69.0,66.0
20160602123000,291.6,83.7931,57,56.0,69.2,69.0,66.0
20160602124500,288.0,82.7586,57,56.8,69.2,69.0,66.0
20160602130000,297.6,85.5172,58,56.8,69.4,69.0,66.0
20160602131500,322.2,92.5862,61,56.8,69.5,69.0,66.0
20160602133000,322.2,92.5862,62,56.8,69.4,69.0,66.0
20160602134500,336.6,96.7241,63,56.8,69.3,69.0,66.0
20160602140000,342.6,98.4483,63,55.9,69.2,69.0,66.0
20160602141500,342.6,98.4483,63,55.9,69.1,69.0,66.0
20160602143000,342.6,98.4483,63,55.9,69.1,69.0,66.0
20160602144500,342.6,98.4483,63,55.9,69.1,69.0,66.0
20160602150000,342.6,98.4483,63,56.7,69.0,69.0,66.0
20160602151500,342.6,98.4483,63,56.7,68.9,69.0,66.0
20160602153000,342.6,98.4483,63,56.7,68.9,69.0,66.0
20160602154500,342.6,98.4483,63,56.7,68.8,69.0,66.0
20160602160000,336.6,96.7241,62,56.7,68.8,69.0,66.0
20160602161500,336.6,96.7241,62,56.7,68.9,69.0,66.0
20160602163000,336.6,96.7241,62,56.7,68.7,69.0,66.0
20160602164500,316.8,91.0345,59,56.7,68.7,69.0,66.0
20160602170000,301.2,86.5517,57,56.7,68.9,69.0,66.0
20160602171500,301.2,86.5517,57,56.7,69.0,69.0,66.0
20160602173000,301.2,86.5517,57,56.7,69.1,69.0,66.0
20160602174500,301.2,86.5517,57,56.0,69.1,69.0,66.0
20160602180000,307.8,88.4483,58,56.0,69.1,69.0,66.0
20160602181500,307.8,88.4483,58,56.7,69.1,69.0,66.0
20160602183000,304.2,87.4138,58,56.7,69.2,69.0,66.0
20160602184500,304.2,87.4138,58,56.7,69.2,69.0,66.0
20160602190000,310.2,89.1379,59,56.7,69.2,69.0,66.0
20160602191500,310.2,89.1379,59,56.7,69.3,69.0,66.0
20160602193000,310.2,89.1379,60,55.6,69.1,69.0,66.0
20160602194500,310.2,89.1379,60,55.6,68.8,69.0,66.0
20160602200000,271.8,78.1034,55,55.6,68.6,69.0,66.0
20160602201500,0.0,0.0,0,58.7,69.4,73.8,70.8
20160602203000,0.0,0.0,0,62.8,69.8,73.7,70.7
20160602204500,0.0,0.0,0,64.8,70.1,73.7,70.7
20160602210000,0.0,0.0,0,65.8,70.4,73.6,70.6
20160602211500,0.0,0.0,0,65.8,70.6,73.6,70.6
20160602213000,0.0,0.0,0,66.7,70.8,73.6,70.6
20160602214500,0.0,0.0,0,66.7,71.2,73.6,70.6
20160602220000,0.0,0.0,0,66.7,71.5,73.6,70.6
20160602221500,0.0,0.0,0,66.7,71.7,73.6,70.6
20160602223000,0.0,0.0,0,68.1,71.9,73.6,70.6
20160602224500,0.0,0.0,0,68.1,71.9,73.6,70.6
20160602230000,0.0,0.0,0,68.1,71.8,73.6,70.6
20160602231500,0.0,0.0,0,67.3,71.9,73.6,70.6
20160602233000,0.0,0.0,0,67.3,71.9,73.6,70.6
20160602234500,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603000000,0.0,0.0,0,67.3,72.0,73.6,70.6
20160603001500,0.0,0.0,0,67.3,72.1,73.6,70.6
