PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603003000,0.0,0.0,0,67.3,72.2,73.6,70.6
20160603004500,0.0,0.0,0,67.3,72.3,73.6,70.6
20160603010000,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603011500,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603013000,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603014500,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603020000,0.0,0.0,0,67.3,72.3,73.6,70.6
20160603021500,0.0,0.0,0,67.3,72.3,73.6,70.6
20160603023000,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603024500,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603030000,0.0,0.0,1,67.3,72.5,73.6,70.6
20160603031500,0.0,0.0,0,67.3,72.6,73.6,70.6
20160603033000,0.0,0.0,0,67.3,72.6,73.6,70.6
20160603034500,0.0,0.0,0,67.3,72.6,73.6,70.6
20160603040000,0.0,0.0,0,67.3,72.7,73.6,70.6
20160603041500,0.0,0.0,0,68.1,72.8,73.6,70.6
20160603043000,0.0,0.0,0,68.1,72.8,73.6,70.6
20160603044500,0.0,0.0,0,68.1,72.7,73.6,70.6
20160603050000,0.0,0.0,0,68.1,72.7,73.6,70.6
20160603051500,0.0,0.0,0,67.3,72.7,73.6,70.6
20160603053000,0.0,0.0,0,67.3,72.7,73.6,70.6
20160603054500,0.0,0.0,0,67.3,72.7,73.6,70.6
20160603060000,0.0,0.0,0,67.3,72.7,73.6,70.6
20160603061500,0.0,0.0,0,67.3,72.6,73.6,70.6
20160603063000,0.0,0.0,0,67.3,72.5,73.6,70.6
20160603064500,0.0,0.0,0,67.3,72.4,73.6,70.6
20160603070000,0.0,0.0,0,67.3,72.3,73.6,70.6
20160603071500,0.0,0.0,0,67.3,72.3,73.6,70.6
20160603073000,0.0,0.0,0,67.3,72.2,73.6,70.6
20160603074500,0.0,0.0,0,67.3,72.1,73.6,70.6
20160603080000,0.0,0.0,0,67.3,72.1,73.6,70.6
20160603081500,0.0,0.0,0,67.3,72.0,73.6,70.6
20160603083000,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603084500,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603090000,0.0,0.0,0,67.3,71.8,73.6,70.6
20160603091500,0.0,0.0,0,67.3,71.8,73.6,70.6
20160603093000,0.0,0.0,0,67.3,71.8,73.6,70.6
20160603094500,0.0,0.0,0,67.3,71.7,73.6,70.6
20160603100000,0.0,0.0,0,67.3,71.7,73.6,70.6
20160603101500,0.0,0.0,0,67.3,71.7,73.6,70.6
20160603103000,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603104500,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603110000,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603111500,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603113000,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603114500,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603120000,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603121500,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603123000,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603124500,0.0,0.0,0,67.3,71.5,73.6,70.6
20160603130000,0.0,0.0,0,67.3,71.5,73.6,70.6
20160603131500,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603133000,0.0,0.0,0,67.3,71.6,73.6,70.6
20160603134500,0.0,0.0,0,67.3,71.7,73.6,70.6
20160603140000,0.0,0.0,0,67.3,71.7,73.6,70.6
20160603141500,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603143000,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603144500,0.0,0.0,0,68.1,72.1,73.6,70.6
20160603150000,0.0,0.0,0,68.1,72.2,73.6,70.6
20160603151500,0.0,0.0,0,68.1,72.2,73.6,70.6
20160603153000,0.0,0.0,0,68.1,72.2,73.6,70.6
20160603154500,0.0,0.0,0,68.1,72.2,73.6,70.6
20160603160000,0.0,0.0,0,68.1,72.1,73.6,70.6
20160603161500,0.0,0.0,0,68.1,72.1,73.6,70.6
20160603163000,0.0,0.0,0,68.1,72.1,73.6,70.6
20160603164500,0.0,0.0,0,68.1,72.1,73.6,70.6
20160603170000,0.0,0.0,0,68.1,72.0,73.6,70.6
20160603171500,0.0,0.0,0,68.1,71.9,73.6,70.6
20160603173000,0.0,0.0,0,68.1,71.9,73.6,70.6
20160603174500,0.0,0.0,0,68.1,71.9,73.6,70.6
20160603180000,0.0,0.0,0,68.1,71.8,73.6,70.6
20160603181500,0.0,0.0,0,68.1,71.8,73.6,70.6
20160603183000,0.0,0.0,0,67.3,71.7,73.6,70.6
20160603184500,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603190000,0.0,0.0,0,67.3,71.9,73.6,70.6
20160603191500,355.8,102.2414,64,55.2,71.8,68.0,62.5
20160603193000,355.8,102.2414,64,55.2,71.0,68.0,62.5
20160603194500,355.8,102.2414,64,55.2,70.4,68.0,62.5
20160603200000,350.4,100.6897,64,55.9,70.0,68.0,62.5
20160603201500,350.4,100.6897,64,55.9,69.7,68.0,62.5
20160603203000,345.6,99.3103,63,55.9,69.4,68.0,62.5
20160603204500,345.6,99.3103,63,55.9,69.2,68.0,62.5
20160603210000,350.4,100.6897,63,55.9,69.4,68.0,62.5
20160603211500,350.4,100.6897,63,55.9,69.3,68.0,62.5
20160603213000,350.4,100.6897,63,55.9,69.1,68.0,62.5
20160603214500,0.0,0.0,0,58.3,69.9,75.3,72.3
20160603220000,0.0,0.0,0,62.8,70.4,75.3,72.3
20160603221500,0.0,0.0,0,64.8,70.8,75.3,72.3
20160603223000,0.0,0.0,0,65.8,71.2,75.0,72.0
20160603224500,0.0,0.0,0,65.8,71.6,75.0,72.0
20160603230000,0.0,0.0,0,66.7,72.0,75.0,72.0
20160603231500,0.0,0.0,0,66.7,72.4,75.0,72.0
20160603233000,0.0,0.0,0,66.7,72.6,75.0,72.0
20160603234500,0.0,0.0,0,66.7,72.8,75.0,72.0
20160604000000,0.0,0.0,0,66.7,72.8,75.0,72.0
20160604001500,0.0,0.0,0,66.7,72.8,75.0,72.0
20160604003000,0.0,0.0,0,66.7,72.7,75.0,72.0
20160604004500,0.0,0.0,0,66.7,72.9,75.0,72.0
20160604010000,0.0,0.0,0,66.7,73.0,75.0,72.0
20160604011500,0.0,0.0,0,67.7,73.1,75.0,72.0
20160604013000,0.0,0.0,0,67.7,73.1,75.0,72.0
20160604014500,0.0,0.0,0,67.7,73.1,75.0,72.0
20160604020000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604021500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604023000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604024500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604030000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604031500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604033000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604034500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604040000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604041500,0.0,0.0,0,66.8,73.3,75.0,72.0
20160604043000,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604044500,0.0,0.0,0,66.8,73.5,75.0,72.0
20160604050000,0.0,0.0,0,66.8,73.6,75.0,72.0
20160604051500,0.0,0.0,0,66.8,73.6,75.0,72.0
20160604053000,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604054500,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604060000,0.0,0.0,0,66.8,73.3,75.0,72.0
20160604061500,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604063000,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604064500,0.0,0.0,0,66.8,73.5,75.0,72.0
20160604070000,0.0,0.0,0,66.8,73.3,75.0,72.0
20160604071500,0.0,0.0,0,66.8,73.3,75.0,72.0
20160604073000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604074500,0.0,0.0,0,66.8,73.3,75.0,72.0
20160604080000,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604081500,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604083000,0.0,0.0,0,66.8,73.4,75.0,72.0
20160604084500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604090000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604091500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604093000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604094500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604100000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604101500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604103000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604104500,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604110000,0.0,0.0,0,66.8,73.2,75.0,72.0
20160604111500,0.0,0.0,0,66.8,73.1,75.0,72.0
20160604113000,0.0,0.0,0,66.8,73.1,75.0,72.0
20160604114500,0.0,0.0,0,66.8,73.0,74.9,71.9
20160604120000,0.0,0.0,0,66.8,73.0,74.9,71.9
20160604121500,0.0,0.0,0,66.8,73.0,74.9,71.9
20160604123000,0.0,0.0,0,66.8,73.0,74.8,71.8
20160604124500,0.0,0.0,0,66.8,73.0,74.8,71.8
20160604130000,0.0,0.0,0,66.8,73.1,74.8,71.8
20160604131500,0.0,0.0,0,66.8,73.1,74.8,71.8
20160604133000,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604134500,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604140000,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604141500,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604143000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604144500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604150000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604151500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604153000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604154500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604160000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604161500,0.0,0.0,0,66.8,73.0,74.7,71.7
20160604163000,0.0,0.0,0,66.8,73.0,74.7,71.7
20160604164500,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604170000,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604171500,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604173000,0.0,0.0,0,66.8,73.0,74.7,71.7
20160604174500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604180000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604181500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604183000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604184500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604190000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604191500,0.0,0.0,0,66.8,73.0,74.7,71.7
20160604193000,0.0,0.0,0,66.8,73.0,74.7,71.7
20160604194500,0.0,0.0,0,66.8,73.0,74.7,71.7
20160604200000,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604201500,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604203000,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604204500,0.0,0.0,0,66.8,73.1,74.7,71.7
20160604210000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604211500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604213000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604214500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160604220000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160604221500,0.0,0.0,0,65.8,72.8,74.7,71.7
20160604223000,0.0,0.0,0,65.8,72.8,74.7,71.7
20160604224500,0.0,0.0,0,65.8,72.9,74.7,71.7
20160604230000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160604231500,0.0,0.0,0,65.8,73.0,74.7,71.7
20160604233000,0.0,0.0,0,65.8,73.1,74.7,71.7
20160604234500,0.0,0.0,0,65.8,73.0,74.7,71.7
20160605000000,0.0,0.0,0,65.8,73.0,74.7,71.7
20160605001500,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605003000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605004500,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605010000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605011500,0.0,0.0,0,65.8,73.0,74.7,71.7
20160605013000,0.0,0.0,0,65.8,73.0,74.7,71.7
20160605014500,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605020000,0.0,0.0,0,65.8,73.2,74.7,71.7
20160605021500,0.0,0.0,0,65.8,73.2,74.7,71.7
20160605023000,0.0,0.0,0,65.8,73.2,74.7,71.7
20160605024500,0.0,0.0,0,65.8,73.2,74.7,71.7
20160605030000,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605031500,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605033000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605034500,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605040000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605041500,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605043000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605044500,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605050000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605051500,0.0,0.0,0,65.8,73.0,74.7,71.7
20160605053000,0.0,0.0,0,65.8,73.0,74.7,71.7
20160605054500,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605060000,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605061500,0.0,0.0,0,65.8,73.1,74.7,71.7
20160605063000,0.0,0.0,1,65.8,73.0,74.7,71.7
20160605064500,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605070000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605071500,0.0,0.0,0,65.8,73.2,74.7,71.7
20160605073000,0.0,0.0,0,65.8,72.9,74.7,71.7
20160605074500,0.0,0.0,0,65.8,73.2,74.7,71.7
20160605080000,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605081500,0.0,0.0,0,66.7,72.9,74.7,71.7
20160605083000,0.0,0.0,0,66.7,72.9,74.7,71.7
20160605084500,0.0,0.0,0,66.7,72.9,74.7,71.7
20160605090000,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605091500,0.0,0.0,1,66.7,73.2,74.7,71.7
20160605093000,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605094500,0.0,0.0,0,66.7,73.2,74.7,71.7
20160605100000,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605101500,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605103000,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605104500,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605110000,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605111500,0.0,0.0,0,66.7,73.0,74.7,71.7
20160605113000,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605114500,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605120000,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605121500,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605123000,0.0,0.0,0,66.7,73.1,74.7,71.7
20160605124500,0.0,0.0,0,67.7,73.0,74.7,71.7
20160605130000,0.0,0.0,0,67.7,72.9,74.7,71.7
20160605131500,0.0,0.0,0,67.7,72.9,74.7,71.7
20160605133000,0.0,0.0,0,67.7,72.9,74.7,71.7
20160605134500,0.0,0.0,0,67.7,72.9,74.7,71.7
20160605140000,0.0,0.0,0,67.7,73.0,74.7,71.7
20160605141500,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605143000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605144500,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605150000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605151500,0.0,0.0,1,67.7,73.0,74.7,71.7
20160605153000,0.0,0.0,0,67.7,72.9,74.7,71.7
20160605154500,0.0,0.0,0,67.7,72.9,74.7,71.7
20160605160000,0.0,0.0,0,67.7,73.0,74.7,71.7
20160605161500,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605163000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605164500,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605170000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605171500,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605173000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605174500,0.0,0.0,0,68.6,73.0,74.7,71.7
20160605180000,0.0,0.0,0,68.6,73.0,74.7,71.7
20160605181500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605183000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605184500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605190000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605191500,0.0,0.0,0,68.6,73.2,74.7,71.7
20160605193000,0.0,0.0,0,68.6,73.2,74.7,71.7
20160605194500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605200000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605201500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605203000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605204500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605210000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605211500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605213000,0.0,0.0,0,68.6,73.2,74.7,71.7
20160605214500,0.0,0.0,0,68.6,73.2,74.7,71.7
20160605220000,0.0,0.0,0,68.6,73.2,74.7,71.7
20160605221500,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605223000,0.0,0.0,0,68.6,73.1,74.7,71.7
20160605224500,0.0,0.0,0,68.6,73.0,74.7,71.7
20160605230000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605231500,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605233000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160605234500,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606000000,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606001500,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606003000,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606004500,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606010000,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606011500,0.0,0.0,0,67.7,73.3,74.7,71.7
20160606013000,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606014500,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606020000,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606021500,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606023000,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606024500,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606030000,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606031500,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606033000,0.0,0.0,0,67.7,73.5,74.7,71.7
20160606034500,0.0,0.0,0,67.7,73.5,74.7,71.7
20160606040000,0.0,0.0,0,67.7,73.5,74.7,71.7
20160606041500,0.0,0.0,0,67.7,73.6,74.7,71.7
20160606043000,0.0,0.0,0,67.7,73.5,74.7,71.7
20160606044500,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606050000,0.0,0.0,0,67.7,73.3,74.7,71.7
20160606051500,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606053000,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606054500,0.0,0.0,0,67.7,73.3,74.7,71.7
20160606060000,0.0,0.0,0,67.7,73.3,74.7,71.7
20160606061500,0.0,0.0,0,67.7,73.4,74.7,71.7
20160606063000,0.0,0.0,0,67.7,73.3,74.7,71.7
20160606064500,0.0,0.0,0,67.7,73.3,74.7,71.7
20160606070000,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606071500,0.0,0.0,0,67.7,73.2,74.7,71.7
20160606073000,0.0,0.0,0,67.7,73.1,74.7,71.7
20160606074500,0.0,0.0,0,66.8,73.0,74.7,71.7
20160606080000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160606081500,0.0,0.0,0,66.8,72.8,74.7,71.7
20160606083000,0.0,0.0,0,66.8,72.8,74.7,71.7
20160606084500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160606090000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160606091500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160606093000,0.0,0.0,0,66.8,72.9,74.7,71.7
20160606094500,0.0,0.0,0,66.8,72.9,74.7,71.7
20160606100000,0.0,0.0,0,66.8,72.8,74.7,71.7
20160606101500,0.0,0.0,0,66.8,72.8,74.7,71.7
20160606103000,0.0,0.0,0,66.8,72.7,74.7,71.7
20160606104500,0.0,0.0,0,66.8,72.7,74.7,71.7
20160606110000,0.0,0.0,0,66.8,72.7,74.7,71.7
20160606111500,353.4,101.5517,64,57.2,72.7,68.9,65.9
20160606113000,353.4,101.5517,64,56.4,72.4,68.9,65.9
20160606114500,353.4,101.5517,64,56.4,71.4,68.9,65.9
20160606120000,353.4,101.5517,64,56.4,70.7,68.9,65.9
20160606121500,353.4,101.5517,64,56.4,70.3,68.9,65.9
20160606123000,353.4,101.5517,64,56.4,70.3,68.9,65.9
20160606124500,353.4,101.5517,64,56.4,70.1,68.9,65.9
20160606130000,347.4,99.8276,63,56.4,69.9,68.9,65.9
20160606131500,353.4,101.5517,63,56.4,69.8,68.9,65.9
20160606133000,353.4,101.5517,63,56.4,69.6,68.9,65.9
20160606134500,345.6,99.3103,62,56.4,69.4,68.9,65.9
20160606140000,339.6,97.5862,61,57.1,69.6,68.9,65.9
20160606141500,339.6,97.5862,61,57.1,69.7,68.9,65.9
20160606143000,339.6,97.5862,60,57.1,69.4,68.9,65.9
20160606144500,339.6,97.5862,60,56.4,69.4,68.9,65.9
20160606150000,339.6,97.5862,60,56.4,69.2,68.9,65.9
20160606151500,339.6,97.5862,60,57.1,69.0,68.9,65.9
20160606153000,339.6,97.5862,60,57.1,68.7,68.9,65.9
20160606154500,339.6,97.5862,60,57.1,68.7,68.9,65.9
20160606160000,331.2,95.1724,59,57.1,68.6,68.9,65.9
20160606161500,331.2,95.1724,59,57.1,68.6,68.9,65.9
20160606163000,316.8,91.0345,58,57.1,68.5,68.9,65.9
20160606164500,310.2,89.1379,57,57.1,68.6,68.9,65.9
20160606170000,304.2,87.4138,57,57.1,68.5,68.9,65.9
20160606171500,297.6,85.5172,56,57.1,68.6,68.9,65.9
20160606173000,301.2,86.5517,56,57.1,68.6,68.9,65.9
20160606174500,288.0,82.7586,55,56.2,68.7,68.9,65.9
20160606180000,288.0,82.7586,55,57.2,68.8,68.9,65.9
20160606181500,297.6,85.5172,55,57.2,68.9,68.9,65.9
20160606183000,285.0,81.8966,55,57.2,68.6,68.9,65.9
20160606184500,278.4,80.0,55,57.2,68.4,68.8,65.8
20160606190000,249.6,71.7241,52,57.2,68.3,68.7,65.7
20160606191500,246.0,70.6897,52,56.4,68.3,68.8,65.8
20160606193000,229.8,66.0345,49,56.4,68.4,68.7,65.7
20160606194500,234.0,67.2414,50,56.4,68.7,68.6,65.6
20160606200000,234.0,67.2414,50,56.4,68.6,68.6,65.6
20160606201500,237.6,68.2759,50,56.4,68.5,68.6,65.6
20160606203000,237.6,68.2759,50,56.4,68.4,68.6,65.6
20160606204500,237.6,68.2759,50,55.8,68.4,68.6,65.6
20160606210000,234.0,67.2414,50,56.4,68.3,68.6,65.6
20160606211500,237.6,68.2759,50,56.4,68.3,68.5,65.5
20160606213000,225.6,64.8276,49,56.4,68.2,68.5,65.5
20160606214500,225.6,64.8276,49,56.4,68.2,68.5,65.5
20160606220000,221.4,63.6207,48,56.4,68.2,68.5,65.5
20160606221500,225.6,64.8276,48,56.4,68.2,68.5,65.5
20160606223000,212.4,61.0345,47,56.4,68.3,68.5,65.5
20160606224500,212.4,61.0345,47,56.4,68.3,68.5,65.5
20160606230000,208.2,59.8276,47,55.6,68.2,68.5,65.5
20160606231500,208.2,59.8276,47,55.6,68.2,68.5,65.5
20160606233000,203.4,58.4483,46,55.6,68.3,68.5,65.5
20160606234500,203.4,58.4483,46,55.6,68.4,68.5,65.5
20160607000000,203.4,58.4483,46,55.6,68.4,68.5,65.5
20160607001500,203.4,58.4483,46,55.6,68.4,68.5,65.5
20160607003000,203.4,58.4483,46,56.3,68.3,68.5,65.5
20160607004500,203.4,58.4483,46,56.3,68.3,68.5,65.5
20160607010000,203.4,58.4483,46,56.3,68.2,68.5,65.5
20160607011500,198.6,57.069,46,56.3,68.2,68.5,65.5
20160607013000,190.8,54.8276,44,56.3,68.3,68.5,65.5
20160607014500,190.8,54.8276,44,56.3,68.3,68.5,65.5
20160607020000,190.8,54.8276,44,56.3,68.3,68.5,65.5
20160607021500,190.8,54.8276,44,56.3,68.4,68.5,65.5
20160607023000,190.8,54.8276,44,56.3,68.4,68.5,65.5
20160607024500,190.8,54.8276,44,56.3,68.6,68.5,65.5
20160607030000,199.2,57.2414,45,56.3,68.8,68.5,65.5
20160607031500,208.8,60.0,46,56.3,68.8,68.5,65.5
20160607033000,213.0,61.2069,47,56.3,68.6,68.5,65.5
20160607034500,208.2,59.8276,47,56.3,68.6,68.5,65.5
20160607040000,208.2,59.8276,47,56.3,68.5,68.5,65.5
20160607041500,208.2,59.8276,47,56.3,68.4,68.5,65.5
20160607043000,212.4,61.0345,47,56.3,68.2,68.5,65.5
20160607044500,212.4,61.0345,47,55.6,68.2,68.5,65.5
20160607050000,198.6,57.069,46,55.6,68.2,68.5,65.5
20160607051500,203.4,58.4483,46,56.3,68.3,68.5,65.5
20160607053000,194.4,55.8621,45,55.6,68.3,68.5,65.5
20160607054500,194.4,55.8621,45,56.5,68.4,68.5,65.5
20160607060000,194.4,55.8621,45,55.2,68.6,68.5,65.5
20160607061500,194.4,55.8621,45,55.9,68.7,68.5,65.5
20160607063000,194.4,55.8621,45,55.9,68.7,68.5,65.5
20160607064500,194.4,55.8621,45,55.9,68.6,68.5,65.5
20160607070000,191.4,55.0,45,55.9,68.6,68.5,65.5
20160607071500,191.4,55.0,45,56.7,68.5,68.5,65.5
20160607073000,191.4,55.0,45,56.7,68.5,68.5,65.5
20160607074500,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607080000,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607081500,191.4,55.0,45,56.0,68.4,68.5,65.5
20160607083000,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607084500,191.4,55.0,45,56.7,68.5,68.5,65.5
20160607090000,191.4,55.0,45,56.7,68.5,68.5,65.5
20160607091500,191.4,55.0,45,56.7,68.5,68.5,65.5
20160607093000,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607094500,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607100000,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607101500,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607103000,191.4,55.0,45,56.7,68.4,68.5,65.5
20160607104500,191.4,55.0,45,56.7,68.3,68.5,65.5
20160607110000,188.4,54.1379,45,56.7,68.4,68.5,65.5
20160607111500,188.4,54.1379,45,56.7,68.2,68.5,65.5
20160607113000,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607114500,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607120000,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607121500,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607123000,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607124500,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607130000,184.2,52.931,44,56.7,68.2,68.5,65.5
20160607131500,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607133000,184.2,52.931,44,56.7,68.3,68.5,65.5
20160607134500,184.2,52.931,44,57.5,68.2,68.5,65.5
20160607140000,174.6,50.1724,43,56.8,68.4,68.5,65.5
20160607141500,174.6,50.1724,43,56.8,68.3,68.5,65.5
20160607143000,174.6,50.1724,43,56.8,68.5,68.5,65.5
20160607144500,174.6,50.1724,43,56.8,68.5,68.5,65.5
20160607150000,174.6,50.1724,43,56.8,68.6,68.5,65.5
20160607151500,172.8,49.6552,43,56.8,68.6,68.5,65.5
20160607153000,172.8,49.6552,43,56.8,68.6,68.5,65.5
20160607154500,172.8,49.6552,43,56.8,68.6,68.5,65.5
20160607160000,172.8,49.6552,43,56.8,68.6,68.5,65.5
20160607161500,172.8,49.6552,43,56.8,68.6,68.5,65.5
20160607163000,176.4,50.6897,43,56.8,68.7,68.5,65.5
20160607164500,176.4,50.6897,43,56.8,68.7,68.5,65.5
20160607170000,176.4,50.6897,43,56.8,68.7,68.5,65.5
20160607171500,176.4,50.6897,43,56.8,68.7,68.5,65.5
20160607173000,178.8,51.3793,43,56.8,68.7,68.5,65.5
20160607174500,178.8,51.3793,43,56.8,68.7,68.5,65.5
20160607180000,183.0,52.5862,43,57.5,68.6,68.5,65.5
20160607181500,183.0,52.5862,43,57.5,68.7,68.5,65.5
20160607183000,179.4,51.5517,43,57.5,68.7,68.5,65.5
20160607184500,179.4,51.5517,43,57.5,68.7,68.5,65.5
20160607190000,181.2,52.069,43,57.5,68.7,68.5,65.5
20160607191500,178.2,51.2069,43,57.5,68.7,68.5,65.5
20160607193000,175.8,50.5172,43,57.5,68.7,68.5,65.5
20160607194500,173.4,49.8276,43,56.4,68.8,68.5,65.5
20160607200000,177.6,51.0345,43,56.4,68.8,68.5,65.5
20160607201500,177.6,51.0345,43,56.4,68.7,68.5,65.5
20160607203000,179.4,51.5517,44,56.4,68.8,68.5,65.5
20160607204500,186.0,53.4483,45,56.4,68.7,68.5,65.5
20160607210000,189.0,54.3103,45,56.4,68.7,68.5,65.5
20160607211500,186.0,53.4483,45,56.4,68.7,68.5,65.5
20160607213000,186.0,53.4483,45,56.4,68.7,68.5,65.5
20160607214500,186.0,53.4483,45,56.4,68.7,68.5,65.5
20160607220000,188.4,54.1379,45,56.4,68.6,68.5,65.5
20160607221500,188.4,54.1379,45,56.4,68.7,68.5,65.5
20160607223000,188.4,54.1379,45,56.4,68.7,68.5,65.5
20160607224500,188.4,54.1379,45,56.4,68.6,68.5,65.5
20160607230000,191.4,55.0,45,56.4,68.6,68.5,65.5
20160607231500,195.6,56.2069,45,56.4,68.4,68.5,65.5
20160607233000,189.6,54.4828,44,56.4,68.2,68.5,65.5
20160607234500,179.4,51.5517,43,56.4,68.4,68.5,65.5
20160608000000,179.4,51.5517,43,56.4,68.4,68.5,65.5
20160608001500,179.4,51.5517,43,56.4,68.5,68.5,65.5
20160608003000,176.4,50.6897,43,56.4,68.6,68.5,65.5
20160608004500,0.0,0.0,0,57.9,68.7,72.2,69.2
20160608010000,0.0,0.0,0,61.5,68.8,72.2,69.2
20160608011500,0.0,0.0,0,63.2,68.9,72.3,69.3
20160608013000,0.0,0.0,0,64.4,69.1,72.3,69.3
20160608014500,0.0,0.0,0,65.3,69.1,72.3,69.3
20160608020000,0.0,0.0,0,65.3,69.2,72.3,69.3
20160608021500,0.0,0.0,0,65.3,69.2,72.3,69.3
20160608023000,0.0,0.0,0,65.3,69.3,72.3,69.3
20160608024500,0.0,0.0,0,65.3,69.3,72.3,69.3
20160608030000,0.0,0.0,0,66.2,69.4,72.3,69.3
20160608031500,0.0,0.0,0,66.2,69.4,72.3,69.3
20160608033000,0.0,0.0,0,66.2,69.5,72.3,69.3
20160608034500,0.0,0.0,0,66.2,69.5,72.3,69.3
20160608040000,0.0,0.0,0,66.2,69.6,72.3,69.3
20160608041500,0.0,0.0,0,66.2,69.6,72.3,69.3
20160608054500,0.0,0.0,0,65.8,69.8,72.3,69.3
20160608060000,0.0,0.0,0,65.8,70.0,72.3,69.3
20160608061500,0.0,0.0,0,65.8,70.1,72.3,69.3
20160608063000,0.0,0.0,0,65.8,70.2,72.3,69.3
20160608064500,0.0,0.0,0,65.8,70.3,72.3,69.3
20160608070000,0.0,0.0,0,65.8,70.3,72.3,69.3
20160608071500,0.0,0.0,0,65.8,70.4,72.3,69.3
20160608073000,0.0,0.0,0,65.8,70.4,72.3,69.3
20160608074500,0.0,0.0,0,65.8,70.5,72.3,69.3
20160608080000,0.0,0.0,0,65.8,70.5,72.3,69.3
20160608081500,0.0,0.0,0,65.8,70.6,72.3,69.3
20160608083000,0.0,0.0,0,65.8,70.7,72.3,69.3
20160608084500,0.0,0.0,0,65.8,70.7,72.3,69.3
20160608090000,0.0,0.0,0,65.8,70.8,72.3,69.3
20160608091500,0.0,0.0,0,65.8,70.8,72.3,69.3
20160608093000,0.0,0.0,0,65.8,70.9,72.3,69.3
20160608094500,0.0,0.0,0,65.8,70.9,72.3,69.3
20160608100000,0.0,0.0,0,65.8,71.0,72.3,69.3
20160608101500,0.0,0.0,0,65.8,71.0,72.3,69.3
20160608103000,0.0,0.0,0,65.8,71.0,72.3,69.3
20160608104500,0.0,0.0,0,65.8,71.1,72.3,69.3
20160608110000,0.0,0.0,0,65.8,71.2,72.3,69.3
20160608111500,0.0,0.0,0,65.8,71.2,72.3,69.3
20160608113000,0.0,0.0,0,65.8,71.2,72.3,69.3
20160608114500,0.0,0.0,0,65.8,71.3,72.3,69.3
20160608120000,0.0,0.0,0,66.7,71.3,72.3,69.3
20160608121500,0.0,0.0,0,66.7,71.3,72.3,69.3
20160608123000,0.0,0.0,0,66.7,71.3,72.3,69.3
20160608124500,0.0,0.0,0,66.7,71.4,72.3,69.3
20160608130000,0.0,0.0,0,66.7,71.4,72.3,69.3
20160608131500,0.0,0.0,0,66.7,71.4,72.3,69.3
20160608133000,0.0,0.0,0,66.7,71.5,72.3,69.3
20160608134500,0.0,0.0,1,66.7,71.5,72.3,69.3
20160608140000,0.0,0.0,0,66.7,71.6,72.3,69.3
20160608141500,0.0,0.0,0,66.7,71.6,72.3,69.3
20160608143000,0.0,0.0,0,66.7,71.6,72.3,69.3
20160608144500,0.0,0.0,0,66.7,71.7,72.3,69.3
20160608150000,0.0,0.0,0,67.7,71.7,72.3,69.3
20160608151500,0.0,0.0,0,67.7,71.7,72.3,69.3
20160608153000,0.0,0.0,0,67.7,71.8,72.3,69.3
20160608154500,0.0,0.0,0,67.7,71.8,72.3,69.3
20160608160000,0.0,0.0,0,67.7,71.9,72.3,69.3
20160608161500,0.0,0.0,0,67.7,71.9,72.3,69.3
20160608163000,0.0,0.0,0,67.7,71.9,72.3,69.3
20160608164500,0.0,0.0,0,67.7,72.0,72.3,69.3
20160608170000,0.0,0.0,1,67.7,72.1,72.3,69.3
20160608171500,31.2,8.9655,1,67.7,72.1,72.3,69.3
20160608173000,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608174500,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608180000,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608181500,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608183000,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608184500,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608190000,31.2,8.9655,1,68.7,72.1,72.3,69.3
20160608191500,31.2,8.9655,1,68.7,72.2,72.3,69.3
20160608193000,31.2,8.9655,1,68.7,72.2,72.3,69.3
20160608194500,31.2,8.9655,1,68.7,72.2,72.3,69.3
20160608200000,31.2,8.9655,1,68.7,72.3,72.3,69.3
20160608201500,31.2,8.9655,1,68.7,72.3,72.3,69.3
20160608203000,31.2,8.9655,1,68.7,72.3,72.3,69.3
20160608204500,31.2,8.9655,1,68.7,72.4,72.3,69.3
20160608210000,31.2,8.9655,1,68.7,72.4,72.3,69.3
20160608211500,31.2,8.9655,1,68.7,72.4,72.3,69.3
20160608213000,31.2,8.9655,1,68.7,72.4,72.3,69.3
20160608214500,31.2,8.9655,1,68.7,72.3,72.3,69.3
20160608220000,0.0,0.0,1,68.7,72.3,72.3,69.3
20160608221500,0.0,0.0,1,68.7,72.3,72.3,69.3
20160608223000,0.0,0.0,1,68.7,72.3,72.3,69.3
20160608224500,0.0,0.0,1,68.7,72.4,72.3,69.3
20160608230000,0.0,0.0,1,68.7,72.4,72.3,69.3
20160608231500,0.0,0.0,1,68.7,72.4,72.3,69.3
20160608233000,0.0,0.0,1,68.7,72.4,72.3,69.3
20160608234500,0.0,0.0,1,68.7,72.5,72.3,69.3
20160609000000,0.0,0.0,1,68.7,72.5,72.3,69.3
20160609001500,0.0,0.0,3,68.7,72.6,72.3,69.3
20160609003000,0.0,0.0,4,68.7,72.6,72.3,69.3
20160609004500,0.0,0.0,5,67.7,72.6,72.3,69.3
20160609010000,0.0,0.0,7,67.7,72.6,72.3,69.3
20160609011500,0.0,0.0,8,68.7,72.6,72.3,69.3
20160609013000,0.0,0.0,8,68.7,72.5,72.3,69.3
20160609014500,0.0,0.0,8,68.7,72.4,72.3,69.3
20160609020000,0.0,0.0,8,68.7,72.4,72.3,69.3
20160609021500,0.0,0.0,8,68.7,72.4,72.3,69.3
20160609023000,0.0,0.0,8,68.7,72.4,72.3,69.3
20160609024500,0.0,0.0,8,67.7,72.4,72.3,69.3
20160609030000,0.0,0.0,8,67.7,72.5,72.3,69.3
20160609031500,0.0,0.0,8,67.7,72.5,72.3,69.3
20160609033000,0.0,0.0,9,67.7,72.6,72.3,69.3
20160609034500,49.2,14.1379,26,58.8,72.6,72.3,69.3
20160609040000,73.8,21.2069,30,57.1,72.7,72.3,69.3
20160609041500,88.8,25.5172,33,57.1,72.7,72.3,69.3
20160609043000,91.2,26.2069,33,57.1,72.6,72.3,69.3
20160609044500,100.8,28.9655,34,56.4,72.6,72.3,69.3
20160609050000,104.4,30.0,35,56.4,72.6,72.3,69.3
20160609051500,112.8,32.4138,36,56.4,72.5,72.3,69.3
20160609053000,112.8,32.4138,36,56.4,72.4,72.3,69.3
20160609054500,112.8,32.4138,36,56.4,72.5,72.3,69.3
20160609060000,112.8,32.4138,36,56.4,72.5,72.3,69.3
20160609061500,112.8,32.4138,36,56.4,72.5,72.3,69.3
20160609063000,112.8,32.4138,36,56.4,72.4,72.3,69.3
20160609064500,112.8,32.4138,36,56.4,72.4,72.3,69.3
20160609070000,111.0,31.8966,36,56.4,72.4,72.3,69.3
20160609071500,109.8,31.5517,36,56.4,72.3,72.3,69.3
20160609073000,109.8,31.5517,36,56.4,72.3,72.3,69.3
20160609074500,109.8,31.5517,36,57.1,72.3,72.3,69.3
20160609080000,109.8,31.5517,36,57.1,72.3,72.3,69.3
20160609081500,109.8,31.5517,36,57.1,72.3,72.3,69.3
20160609083000,111.0,31.8966,36,57.1,72.3,72.3,69.3
20160609084500,109.8,31.5517,36,57.1,72.3,72.3,69.3
20160609090000,109.8,31.5517,36,57.1,72.3,72.3,69.3
20160609091500,109.8,31.5517,36,57.1,72.2,72.3,69.3
20160609093000,112.2,32.2414,36,57.1,72.2,72.3,69.3
20160609094500,109.8,31.5517,36,57.1,72.2,72.3,69.3
20160609100000,109.8,31.5517,36,57.1,72.2,72.3,69.3
20160609101500,109.8,31.5517,36,57.1,72.2,72.3,69.3
20160609103000,109.8,31.5517,36,57.1,72.1,72.3,69.3
20160609104500,114.0,32.7586,36,57.1,72.2,72.3,69.3
20160609110000,114.0,32.7586,36,57.1,72.2,72.3,69.3
20160609111500,115.2,33.1034,36,57.1,72.2,72.3,69.3
20160609113000,112.8,32.4138,36,57.1,72.2,72.3,69.3
20160609114500,114.0,32.7586,36,57.1,72.2,72.3,69.3
20160609120000,114.0,32.7586,36,57.1,72.2,72.3,69.3
20160609121500,112.8,32.4138,36,57.1,72.2,72.3,69.3
20160609123000,112.8,32.4138,36,57.1,72.2,72.3,69.3
20160609124500,112.8,32.4138,36,57.1,72.1,72.3,69.3
20160609130000,112.8,32.4138,36,57.1,72.1,72.3,69.3
20160609131500,112.8,32.4138,36,57.1,72.1,72.3,69.3
20160609133000,111.0,31.8966,36,57.1,72.1,72.3,69.3
20160609134500,111.0,31.8966,36,57.1,72.1,72.3,69.3
20160609140000,112.2,32.2414,36,57.1,72.2,72.3,69.3
20160609141500,111.0,31.8966,36,57.1,72.2,72.3,69.3
20160609143000,109.2,31.3793,36,57.1,72.2,72.3,69.3
20160609144500,109.2,31.3793,36,57.1,72.2,72.3,69.3
20160609150000,108.0,31.0345,36,57.1,72.2,72.3,69.3
20160609151500,111.0,31.8966,36,57.9,72.2,72.3,69.3
20160609153000,112.2,32.2414,36,57.1,72.2,72.3,69.3
20160609154500,115.2,33.1034,36,57.1,72.2,72.3,69.3
20160609160000,117.0,33.6207,36,57.7,72.2,72.3,69.3
20160609161500,115.2,33.1034,36,57.7,72.2,72.2,69.2
20160609163000,115.2,33.1034,36,57.7,72.2,72.2,69.2
20160609164500,114.0,32.7586,36,57.1,72.2,72.2,69.2
20160609170000,114.0,32.7586,36,57.1,72.2,72.2,69.2
20160609171500,112.8,32.4138,36,57.1,72.3,72.2,69.2
20160609173000,112.8,32.4138,36,57.1,72.3,72.2,69.2
20160609174500,111.0,31.8966,36,57.1,72.3,72.2,69.2
20160609180000,109.8,31.5517,36,57.1,72.3,72.2,69.2
20160609181500,109.8,31.5517,36,57.1,72.4,72.2,69.2
20160609183000,109.8,31.5517,36,57.1,72.3,72.2,69.2
20160609184500,109.8,31.5517,36,57.1,72.2,72.2,69.2
20160609190000,111.0,31.8966,36,57.1,72.2,72.2,69.2
20160609191500,109.8,31.5517,36,57.1,72.1,72.2,69.2
20160609193000,111.0,31.8966,36,57.1,72.0,72.2,69.2
20160609194500,111.0,31.8966,36,57.1,71.9,72.2,69.2
20160609200000,109.8,31.5517,36,56.4,71.9,72.2,69.2
20160609201500,92.4,26.5517,33,56.4,71.8,72.2,69.2
20160609203000,67.8,19.4828,29,57.1,71.7,72.2,69.2
20160609204500,0.0,0.0,7,59.9,71.6,72.2,69.2
20160609210000,0.0,0.0,1,63.2,71.6,72.2,69.2
20160609211500,0.0,0.0,0,64.8,71.6,72.2,69.2
20160609213000,0.0,0.0,0,65.8,71.6,72.2,69.2
20160609214500,0.0,0.0,0,65.8,71.5,72.2,69.2
20160609220000,0.0,0.0,0,66.7,71.5,72.2,69.2
20160609221500,0.0,0.0,0,66.7,71.4,72.2,69.2
20160609223000,0.0,0.0,0,66.7,71.4,72.2,69.2
20160609224500,0.0,0.0,0,66.7,71.4,72.2,69.2
20160609230000,0.0,0.0,0,66.7,71.4,72.2,69.2
20160609231500,0.0,0.0,0,66.7,71.3,72.2,69.2
20160609233000,0.0,0.0,0,66.7,71.3,72.2,69.2
20160609234500,0.0,0.0,0,66.7,71.3,72.2,69.2
20160610000000,0.0,0.0,0,66.7,71.3,72.2,69.2
20160610001500,0.0,0.0,0,66.7,71.2,72.1,69.1
20160610003000,0.0,0.0,0,66.7,71.2,72.2,69.2
20160610004500,0.0,0.0,1,66.7,71.2,72.1,69.1
20160610010000,0.0,0.0,0,66.7,71.2,72.1,69.1
20160610011500,0.0,0.0,1,66.7,71.2,72.0,69.0
20160610013000,0.0,0.0,1,66.7,71.1,72.1,69.1
20160610014500,0.0,0.0,0,66.7,71.0,72.1,69.1
20160610020000,0.0,0.0,0,66.7,71.0,72.1,69.1
20160610021500,0.0,0.0,0,66.7,71.0,72.1,69.1
20160610023000,0.0,0.0,0,66.7,71.0,72.1,69.1
20160610024500,0.0,0.0,0,66.7,71.0,72.0,69.0
20160610030000,0.0,0.0,0,66.7,71.0,72.0,69.0
20160610031500,0.0,0.0,0,66.7,70.9,72.0,69.0
20160610033000,0.0,0.0,0,66.7,70.9,71.9,68.9
20160610034500,0.0,0.0,0,66.7,70.9,71.9,68.9
20160610040000,0.0,0.0,1,66.7,70.9,71.9,68.9
20160610041500,0.0,0.0,0,66.7,71.0,71.9,68.9
20160610043000,0.0,0.0,0,66.7,71.0,71.9,68.9
20160610044500,0.0,0.0,0,65.8,71.2,71.9,68.9
20160610050000,0.0,0.0,0,65.8,71.2,71.9,68.9
20160610051500,0.0,0.0,0,65.8,71.3,71.8,68.8
20160610053000,0.0,0.0,1,65.8,71.4,71.9,68.9
20160610054500,0.0,0.0,0,65.8,71.4,71.8,68.8
20160610060000,0.0,0.0,4,65.8,71.6,71.8,68.8
20160610061500,0.0,0.0,4,65.8,71.6,71.8,68.8
20160610063000,0.0,0.0,4,65.8,71.6,71.8,68.8
20160610064500,0.0,0.0,4,65.8,71.7,71.8,68.8
20160610070000,0.0,0.0,4,65.8,71.7,71.8,68.8
20160610071500,0.0,0.0,4,65.8,71.7,71.8,68.8
20160610073000,0.0,0.0,4,65.8,71.8,71.8,68.8
20160610074500,0.0,0.0,4,65.8,71.8,71.8,68.8
20160610080000,0.0,0.0,4,65.8,71.8,71.8,68.8
20160610081500,0.0,0.0,4,65.8,71.9,71.8,68.8
20160610083000,0.0,0.0,4,65.8,71.9,71.8,68.8
20160610084500,0.0,0.0,4,65.8,71.9,71.8,68.8
20160610090000,0.0,0.0,4,65.8,72.0,71.8,68.8
20160610091500,0.0,0.0,5,65.8,72.1,71.8,68.8
20160610093000,0.0,0.0,6,65.8,72.1,71.8,68.8
20160610094500,0.0,0.0,8,66.7,72.1,71.8,68.8
20160610100000,57.0,16.3793,27,58.7,72.2,71.8,68.8
20160610101500,69.6,20.0,30,57.6,72.2,71.8,68.8
20160610103000,87.0,25.0,32,57.6,72.2,71.8,68.8
20160610104500,100.8,28.9655,34,57.6,72.2,71.8,68.8
20160610110000,120.0,34.4828,36,57.6,72.2,71.8,68.8
20160610111500,132.6,38.1035,38,57.6,72.1,71.8,68.8
20160610113000,132.6,38.1035,38,57.6,72.1,71.8,68.8
20160610114500,136.2,39.1379,38,56.7,72.1,71.8,68.8
20160610120000,136.2,39.1379,38,57.5,72.0,71.8,68.8
20160610121500,136.2,39.1379,38,57.5,71.9,71.8,68.8
20160610123000,136.2,39.1379,38,57.5,71.9,71.8,68.8
20160610124500,134.4,38.6207,38,57.5,71.9,71.8,68.8
20160610130000,136.2,39.1379,38,57.5,71.9,71.8,68.8
20160610131500,136.2,39.1379,38,57.5,71.9,71.8,68.8
20160610133000,134.4,38.6207,38,57.5,71.8,71.8,68.8
20160610134500,134.4,38.6207,38,57.5,71.8,71.8,68.8
20160610140000,134.4,38.6207,38,57.5,71.7,71.8,68.8
20160610141500,134.4,38.6207,38,57.5,71.7,71.8,68.8
20160610143000,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610144500,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610150000,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610151500,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610153000,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610154500,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610160000,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610161500,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610163000,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610164500,136.8,39.3103,38,57.5,71.6,71.8,68.8
20160610170000,136.8,39.3103,38,57.5,71.7,71.8,68.8
20160610171500,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610173000,134.4,38.6207,38,57.5,71.6,71.8,68.8
20160610174500,134.4,38.6207,38,56.8,71.6,71.8,68.8
20160610180000,257.4,73.9655,54,56.8,71.7,70.0,67.0
20160610181500,268.2,77.069,53,56.8,71.0,70.2,67.2
20160610183000,268.2,77.069,53,56.8,70.8,70.3,67.3
20160610184500,271.8,78.1034,53,56.8,70.6,70.3,67.3
20160610190000,264.6,76.0345,52,56.8,70.4,70.3,67.3
20160610191500,268.2,77.069,52,56.8,70.2,70.3,67.3
20160610193000,260.4,74.8276,52,56.8,70.0,70.1,67.1
20160610194500,257.4,73.9655,51,56.8,70.0,70.1,67.1
20160610200000,257.4,73.9655,51,56.8,69.8,70.1,67.1
20160610201500,246.0,70.6897,50,56.8,69.8,70.0,67.0
20160610203000,246.0,70.6897,50,56.8,69.8,70.0,67.0
20160610204500,246.0,70.6897,50,56.0,69.8,70.0,67.0
20160610210000,246.0,70.6897,50,56.0,69.8,70.0,67.0
20160610211500,241.8,69.4828,50,56.0,69.7,70.0,67.0
20160610213000,237.6,68.2759,50,56.0,69.7,70.0,67.0
20160610214500,237.6,68.2759,50,56.0,69.7,70.0,67.0
20160610220000,225.6,64.8276,48,56.0,69.7,70.0,67.0
20160610221500,221.4,63.6207,48,56.0,69.8,70.0,67.0
20160610223000,221.4,63.6207,48,56.0,69.7,70.0,67.0
20160610224500,208.2,59.8276,46,56.0,69.6,70.0,67.0
20160610230000,191.4,55.0,44,56.0,69.6,70.0,67.0
20160610231500,191.4,55.0,44,56.0,69.7,70.0,67.0
20160610233000,185.4,53.2759,44,56.0,69.9,70.0,67.0
20160610234500,187.8,53.9655,44,56.0,70.0,70.0,67.0
20160611000000,187.8,53.9655,44,56.0,70.0,70.0,67.0
20160611001500,184.8,53.1034,44,56.0,70.0,70.0,67.0
20160611003000,184.8,53.1034,44,56.7,70.0,70.0,67.0
20160611004500,187.2,53.7931,44,56.7,70.0,70.0,67.0
20160611010000,187.2,53.7931,44,56.7,70.1,70.0,67.0
20160611011500,0.0,0.0,1,60.3,70.2,69.9,66.9
20160611013000,0.0,0.0,4,63.2,70.3,69.9,66.9
20160611014500,51.6,14.8276,28,61.6,70.5,69.9,66.9
20160611020000,92.4,26.5517,34,57.1,70.7,69.9,66.9
20160611021500,150.0,43.1034,41,55.9,70.7,69.9,66.9
20160611023000,166.2,47.7586,43,55.2,70.5,69.9,66.9
20160611024500,169.8,48.7931,44,55.2,70.3,69.9,66.9
20160611030000,186.0,53.4483,45,56.4,70.3,69.9,66.9
20160611031500,198.0,56.8966,47,56.4,70.3,69.9,66.9
20160611033000,198.0,56.8966,47,56.4,70.1,69.9,66.9
20160611034500,198.0,56.8966,47,56.4,70.2,69.9,66.9
20160611040000,201.6,57.931,47,55.6,70.2,69.9,66.9
20160611041500,208.2,59.8276,47,56.3,70.1,69.9,66.9
20160611043000,212.4,61.0345,47,56.3,69.9,69.9,66.9
20160611044500,212.4,61.0345,47,56.3,69.7,69.9,66.9
20160611050000,203.4,58.4483,47,56.3,69.8,69.9,66.9
20160611051500,208.2,59.8276,47,56.3,69.7,69.9,66.9
20160611053000,208.2,59.8276,47,56.3,69.5,69.9,66.9
20160611054500,183.0,52.5862,44,56.3,69.5,69.9,66.9
20160611060000,183.0,52.5862,44,56.3,69.5,69.9,66.9
20160611061500,169.2,48.6207,42,56.3,69.6,69.9,66.9
20160611063000,166.8,47.931,42,56.3,69.4,69.9,66.9
20160611064500,166.8,47.931,42,55.6,69.6,69.9,66.9
20160611070000,153.6,44.1379,40,56.7,69.5,69.9,66.9
20160611071500,142.8,41.0345,39,56.7,69.5,69.9,66.9
20160611073000,141.0,40.5172,39,57.3,69.6,69.9,66.9
20160611074500,141.0,40.5172,39,56.4,69.7,69.9,66.9
20160611080000,141.0,40.5172,39,56.4,69.7,69.9,66.9
20160611081500,141.0,40.5172,39,57.9,69.7,69.9,66.9
20160611083000,142.8,41.0345,39,57.2,69.7,69.9,66.9
20160611084500,138.0,39.6552,39,56.4,69.7,69.9,66.9
20160611090000,138.0,39.6552,39,57.1,69.7,69.9,66.9
20160611091500,135.6,38.9655,39,57.1,69.7,69.9,66.9
20160611093000,135.6,38.9655,39,57.1,69.7,69.9,66.9
20160611094500,135.6,38.9655,39,57.1,69.7,69.9,66.9
20160611100000,135.6,38.9655,39,57.1,69.7,69.9,66.9
20160611101500,135.6,38.9655,39,57.1,69.7,69.9,66.9
20160611103000,135.6,38.9655,39,56.4,69.7,69.9,66.9
20160611104500,135.6,38.9655,39,57.1,69.8,69.9,66.9
20160611110000,138.6,39.8276,39,57.1,69.8,69.9,66.9
20160611111500,138.6,39.8276,39,57.9,69.7,69.9,66.9
20160611113000,142.2,40.8621,39,57.1,69.7,69.9,66.9
20160611114500,139.8,40.1724,39,57.1,69.7,69.9,66.9
20160611120000,139.8,40.1724,39,57.1,69.7,69.9,66.9
20160611121500,139.8,40.1724,39,57.1,69.7,69.9,66.9
20160611123000,139.8,40.1724,39,57.1,69.8,69.9,66.9
20160611124500,139.8,40.1724,39,57.1,69.8,69.9,66.9
20160611130000,138.0,39.6552,39,57.1,69.8,69.9,66.9
20160611131500,138.0,39.6552,39,57.1,69.8,69.9,66.9
20160611133000,135.6,38.9655,39,57.1,69.8,69.9,66.9
20160611134500,135.6,38.9655,39,57.1,69.8,69.9,66.9
20160611140000,133.8,38.4483,39,57.1,69.8,69.9,66.9
20160611141500,133.8,38.4483,39,58.0,69.8,69.9,66.9
20160611143000,133.8,38.4483,39,58.0,69.8,69.9,66.9
20160611144500,135.6,38.9655,39,58.0,69.9,69.9,66.9
20160611150000,135.6,38.9655,39,57.2,70.0,69.9,66.9
20160611151500,132.6,38.1035,39,57.2,70.0,69.9,66.9
20160611153000,132.6,38.1035,39,57.2,70.0,69.9,66.9
20160611154500,134.4,38.6207,39,57.9,70.0,69.9,66.9
20160611160000,134.4,38.6207,39,57.9,70.0,69.9,66.9
20160611161500,134.4,38.6207,39,57.9,70.0,69.9,66.9
20160611163000,134.4,38.6207,39,57.9,70.0,69.9,66.9
20160611164500,136.8,39.3103,39,56.8,70.0,69.9,66.9
20160611170000,136.8,39.3103,39,56.8,70.0,69.9,66.9
20160611171500,136.8,39.3103,39,56.8,70.0,69.9,66.9
20160611173000,136.8,39.3103,39,56.8,70.0,69.9,66.9
20160611174500,136.8,39.3103,39,57.9,70.1,69.9,66.9
20160611180000,136.8,39.3103,39,57.9,70.0,69.9,66.9
20160611181500,136.8,39.3103,39,57.2,70.1,69.9,66.9
20160611183000,145.2,41.7241,40,57.2,70.2,69.9,66.9
20160611184500,147.6,42.4138,41,57.2,70.3,69.9,66.9
20160611190000,169.8,48.7931,43,57.2,70.3,69.9,66.9
20160611191500,186.0,53.4483,45,57.2,70.2,69.9,66.9
20160611193000,186.0,53.4483,45,57.2,70.2,69.9,66.9
20160611194500,196.8,56.5517,46,57.2,70.2,69.9,66.9
20160611200000,201.6,57.931,47,57.2,70.2,69.9,66.9
20160611201500,206.4,59.3103,47,57.2,70.1,69.9,66.9
20160611203000,206.4,59.3103,47,57.2,70.0,69.9,66.9
20160611204500,206.4,59.3103,47,57.2,70.0,69.9,66.9
20160611210000,206.4,59.3103,47,57.2,70.0,69.9,66.9
20160611211500,206.4,59.3103,47,57.2,70.0,69.9,66.9
20160611213000,206.4,59.3103,47,57.2,70.0,69.9,66.9
20160611214500,206.4,59.3103,47,57.2,69.9,69.9,66.9
20160611220000,206.4,59.3103,47,57.2,69.9,69.9,66.9
20160611221500,206.4,59.3103,47,56.4,69.9,69.9,66.9
20160611223000,206.4,59.3103,47,56.4,69.9,69.9,66.9
20160611224500,206.4,59.3103,47,56.4,69.9,69.9,66.9
20160611230000,206.4,59.3103,47,56.4,69.9,69.9,66.9
20160611231500,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160611233000,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160611234500,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160612000000,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160612001500,206.4,59.3103,47,56.4,69.7,69.9,66.9
20160612003000,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160612004500,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160612010000,206.4,59.3103,47,56.4,69.8,69.9,66.9
20160612011500,206.4,59.3103,47,56.4,69.8,69.8,66.8
20160612013000,206.4,59.3103,47,56.4,69.7,69.9,66.9
20160612014500,206.4,59.3103,47,56.4,69.7,69.8,66.8
20160612020000,206.4,59.3103,47,56.4,69.7,69.7,66.7
20160612021500,206.4,59.3103,47,56.4,69.7,69.6,66.6
20160612023000,206.4,59.3103,47,56.4,69.7,69.6,66.6
20160612024500,206.4,59.3103,47,56.4,69.7,69.6,66.6
20160612030000,206.4,59.3103,47,56.4,69.7,69.6,66.6
20160612031500,206.4,59.3103,47,56.4,69.7,69.6,66.6
20160612033000,206.4,59.3103,47,56.4,69.7,69.5,66.5
20160612034500,206.4,59.3103,47,56.4,69.7,69.5,66.5
20160612040000,206.4,59.3103,47,56.4,69.6,69.5,66.5
20160612041500,206.4,59.3103,47,56.4,69.6,69.5,66.5
20160612043000,206.4,59.3103,47,56.4,69.6,69.5,66.5
20160612044500,206.4,59.3103,47,56.4,69.6,69.5,66.5
20160612050000,206.4,59.3103,47,56.4,69.6,69.5,66.5
20160612051500,206.4,59.3103,47,56.4,69.6,69.5,66.5
20160612053000,202.2,58.1034,47,56.4,69.6,69.5,66.5
20160612054500,214.2,61.5517,47,56.4,69.6,69.5,66.5
20160612060000,214.2,61.5517,47,55.6,69.6,69.5,66.5
20160612061500,214.2,61.5517,47,55.6,69.3,69.5,66.5
20160612063000,208.2,59.8276,47,55.6,69.4,69.5,66.5
20160612064500,208.2,59.8276,47,55.6,69.3,69.5,66.5
20160612070000,208.2,59.8276,47,56.3,69.3,69.5,66.5
20160612071500,208.2,59.8276,47,56.3,69.2,69.5,66.5
20160612073000,203.4,58.4483,47,56.3,69.3,69.5,66.5
20160612074500,190.2,54.6552,45,56.3,69.3,69.5,66.5
20160612080000,190.2,54.6552,45,56.3,69.4,69.5,66.5
20160612081500,187.8,53.9655,45,56.3,69.5,69.5,66.5
20160612083000,192.0,55.1724,46,56.3,69.5,69.5,66.5
20160612084500,192.0,55.1724,46,56.3,69.6,69.5,66.5
20160612090000,192.0,55.1724,46,56.3,69.6,69.5,66.5
20160612091500,192.0,55.1724,46,56.3,69.5,69.5,66.5
20160612093000,192.0,55.1724,46,56.3,69.6,69.5,66.5
20160612094500,192.0,55.1724,46,56.3,69.6,69.5,66.5
20160612100000,192.0,55.1724,46,56.3,69.6,69.5,66.5
20160612101500,192.0,55.1724,46,57.1,69.6,69.5,66.5
20160612103000,192.0,55.1724,46,57.1,69.6,69.5,66.5
20160612104500,198.0,56.8966,46,57.1,69.4,69.5,66.5
20160612110000,198.0,56.8966,46,57.1,69.3,69.5,66.5
20160612111500,198.0,56.8966,46,57.1,69.4,69.5,66.5
20160612113000,198.0,56.8966,46,57.1,69.4,69.5,66.5
20160612114500,198.0,56.8966,46,57.1,69.6,69.5,66.5
20160612120000,198.0,56.8966,46,57.1,69.6,69.5,66.5
20160612121500,198.0,56.8966,46,57.1,69.7,69.5,66.5
20160612123000,192.0,55.1724,46,57.1,69.7,69.5,66.5
20160612124500,196.2,56.3793,46,57.1,69.8,69.5,66.5
20160612130000,204.0,58.6207,47,56.4,69.8,69.5,66.5
20160612131500,204.0,58.6207,47,56.4,69.8,69.5,66.5
20160612133000,221.4,63.6207,49,56.4,69.9,69.5,66.5
20160612134500,237.6,68.2759,50,56.4,69.8,69.5,66.5
20160612140000,237.6,68.2759,50,56.4,69.8,69.5,66.5
20160612141500,241.8,69.4828,51,55.6,69.7,69.5,66.5
20160612143000,237.6,68.2759,51,55.6,69.7,69.5,66.5
20160612144500,237.6,68.2759,51,56.4,69.6,69.5,66.5
20160612150000,241.8,69.4828,51,56.4,69.6,69.5,66.5
20160612151500,246.0,70.6897,51,56.4,69.6,69.5,66.5
20160612153000,241.8,69.4828,51,56.4,69.5,69.5,66.5
20160612154500,246.0,70.6897,51,56.4,69.4,69.5,66.5
20160612160000,246.0,70.6897,51,56.4,69.4,69.5,66.5
20160612161500,241.8,69.4828,51,56.4,69.4,69.5,66.5
20160612163000,237.6,68.2759,51,56.4,69.3,69.5,66.5
20160612164500,241.8,69.4828,51,56.4,69.4,69.5,66.5
20160612170000,237.6,68.2759,51,56.4,69.5,69.5,66.5
20160612171500,237.6,68.2759,51,56.4,69.6,69.5,66.5
20160612173000,241.8,69.4828,52,56.4,69.6,69.5,66.5
20160612174500,237.6,68.2759,52,56.4,69.6,69.5,66.5
20160612180000,246.0,70.6897,52,56.4,69.3,69.5,66.5
20160612181500,246.0,70.6897,52,56.4,69.4,69.5,66.5
20160612183000,249.6,71.7241,52,56.4,69.4,69.5,66.5
20160612184500,253.2,72.7586,52,56.4,69.3,69.5,66.5
20160612190000,249.6,71.7241,51,56.4,69.3,69.5,66.5
20160612191500,249.6,71.7241,51,56.4,69.2,69.5,66.5
20160612193000,225.6,64.8276,49,56.4,69.2,69.5,66.5
20160612194500,225.6,64.8276,49,56.4,69.2,69.5,66.5
20160612200000,221.4,63.6207,49,55.6,69.2,69.5,66.5
20160612201500,307.8,88.4483,58,55.6,69.0,68.0,63.1
20160612203000,307.8,88.4483,58,56.4,68.7,68.0,63.6
20160612204500,336.6,96.7241,61,56.4,68.5,68.0,63.5
20160612210000,336.6,96.7241,61,56.4,68.3,68.0,63.3
20160612211500,328.2,94.3103,61,56.4,68.2,68.0,63.3
20160612213000,328.2,94.3103,61,55.3,68.1,68.0,63.1
20160612214500,328.2,94.3103,61,56.8,67.9,68.0,63.1
20160612220000,322.2,92.5862,61,55.6,67.8,68.0,63.1
20160612221500,328.2,94.3103,61,55.6,67.8,68.0,63.1
20160612223000,328.2,94.3103,61,56.7,67.7,68.0,63.1
20160612224500,328.2,94.3103,61,56.7,67.7,68.0,63.1
20160612230000,319.8,91.8965,61,55.6,67.7,68.0,63.1
20160612231500,310.2,89.1379,59,55.6,67.7,68.0,63.1
20160612233000,301.2,86.5517,58,55.6,67.7,68.0,63.1
20160612234500,295.2,84.8276,56,55.6,67.7,68.0,63.1
20160613000000,295.2,84.8276,56,55.6,67.8,68.0,63.1
20160613001500,291.6,83.7931,56,56.8,67.8,68.0,63.1
20160613003000,295.2,84.8276,56,56.8,67.9,68.0,63.1
20160613004500,295.2,84.8276,56,56.0,67.9,68.0,63.1
20160613010000,291.6,83.7931,56,56.7,67.8,68.0,63.1
20160613011500,295.2,84.8276,56,56.0,67.8,68.0,63.1
20160613013000,291.6,83.7931,56,55.4,67.8,68.0,63.1
20160613014500,295.2,84.8276,56,56.7,67.8,68.0,63.1
20160613020000,288.0,82.7586,56,56.0,67.8,68.0,63.1
20160613021500,288.0,82.7586,56,56.0,67.8,68.0,63.1
20160613023000,288.0,82.7586,56,56.0,67.9,68.0,63.1
20160613024500,288.0,82.7586,57,56.0,67.9,68.0,63.1
20160613030000,291.6,83.7931,57,56.0,68.1,68.0,63.1
20160613031500,288.0,82.7586,57,56.0,68.1,68.0,63.1
20160613033000,288.0,82.7586,57,56.0,68.0,68.0,63.1
20160613034500,288.0,82.7586,57,56.0,68.1,68.0,63.1
20160613040000,288.0,82.7586,57,56.0,67.9,68.0,63.1
20160613041500,291.6,83.7931,57,56.0,67.9,68.0,63.1
20160613043000,291.6,83.7931,57,56.0,67.9,68.0,63.1
20160613044500,295.2,84.8276,56,56.0,67.7,68.0,63.1
20160613050000,278.4,80.0,54,56.0,67.6,68.0,63.1
20160613051500,271.8,78.1034,54,56.0,67.7,68.0,63.1
20160613053000,271.8,78.1034,54,56.0,67.7,68.0,63.1
20160613054500,260.4,74.8276,53,56.0,67.7,68.0,63.1
20160613060000,257.4,73.9655,52,56.0,67.7,68.0,63.1
20160613061500,257.4,73.9655,52,56.7,67.8,68.0,63.1
20160613063000,253.2,72.7586,52,56.0,67.7,68.0,63.1
20160613064500,249.6,71.7241,52,56.0,67.7,68.0,63.1
20160613070000,246.0,70.6897,52,56.0,67.8,68.0,63.1
20160613071500,246.0,70.6897,52,56.0,67.9,68.0,63.1
20160613073000,246.0,70.6897,52,56.0,68.0,68.0,63.1
20160613074500,246.0,70.6897,52,56.7,68.1,68.0,63.1
20160613080000,246.0,70.6897,52,56.7,68.2,68.0,63.1
20160613081500,246.0,70.6897,52,56.7,68.2,68.0,63.1
