PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613083000,246.0,70.6897,52,56.7,68.0,68.0,63.1
20160613084500,246.0,70.6897,52,56.7,68.0,68.0,63.1
20160613090000,246.0,70.6897,52,56.7,67.9,68.0,63.1
20160613091500,246.0,70.6897,52,56.7,68.1,68.0,63.1
20160613093000,246.0,70.6897,52,56.0,68.2,68.0,63.1
20160613094500,246.0,70.6897,52,56.8,68.3,68.0,63.1
20160613100000,253.2,72.7586,53,56.8,68.3,68.0,63.1
20160613101500,257.4,73.9655,53,56.8,68.3,68.0,63.1
20160613103000,260.4,74.8276,54,56.8,68.2,68.0,63.1
20160613104500,264.6,76.0345,54,55.6,67.8,68.0,63.1
20160613110000,264.6,76.0345,54,56.7,67.8,68.0,63.1
20160613111500,268.2,77.069,54,56.7,67.8,68.0,63.1
20160613113000,268.2,77.069,54,56.0,67.8,68.0,63.1
20160613114500,264.6,76.0345,54,56.0,67.7,68.0,63.1
20160613120000,260.4,74.8276,53,56.0,67.7,68.0,63.1
20160613121500,260.4,74.8276,53,56.0,67.8,68.0,63.1
20160613123000,260.4,74.8276,53,56.0,67.9,68.0,63.1
20160613124500,260.4,74.8276,53,56.0,67.9,68.0,63.1
20160613130000,260.4,74.8276,53,56.0,67.9,68.0,63.1
20160613131500,257.4,73.9655,53,56.0,68.2,68.0,63.1
20160613133000,274.8,78.9655,55,56.0,68.3,68.0,63.1
20160613134500,274.8,78.9655,55,56.0,67.8,68.0,63.1
20160613140000,274.8,78.9655,55,56.0,67.8,68.0,63.1
20160613141500,264.6,76.0345,54,56.0,67.7,68.0,63.1
20160613143000,257.4,73.9655,53,56.7,68.0,68.0,63.1
20160613144500,257.4,73.9655,53,56.7,68.2,68.0,63.1
20160613150000,260.4,74.8276,53,56.7,68.3,68.0,63.1
20160613151500,268.2,77.069,53,56.7,68.2,68.0,63.1
20160613153000,268.2,77.069,53,56.0,68.3,68.0,63.1
20160613154500,271.8,78.1034,53,56.7,68.1,68.0,63.1
20160613160000,268.2,77.069,53,56.7,67.9,68.0,63.1
20160613161500,268.2,77.069,53,56.7,67.9,68.0,63.1
20160613163000,268.2,77.069,53,56.7,67.9,68.0,63.1
20160613164500,268.2,77.069,53,56.7,67.8,68.0,63.1
20160613170000,268.2,77.069,53,56.7,67.9,68.0,63.1
20160613171500,268.2,77.069,53,56.7,68.0,68.0,63.1
20160613173000,268.2,77.069,53,56.7,68.2,68.0,63.1
20160613174500,260.4,74.8276,53,56.7,68.2,68.0,63.1
20160613180000,257.4,73.9655,53,56.0,68.2,68.0,63.1
20160613181500,257.4,73.9655,53,56.0,68.2,68.0,63.0
20160613183000,260.4,74.8276,54,56.0,68.3,68.0,63.0
20160613184500,271.8,78.1034,55,56.0,68.2,68.0,63.0
20160613190000,274.8,78.9655,55,57.1,68.1,68.0,63.0
20160613191500,271.8,78.1034,55,56.0,68.2,68.0,63.0
20160613193000,271.8,78.1034,55,56.0,68.2,68.0,63.0
20160613194500,274.8,78.9655,55,56.0,68.0,68.0,63.0
20160613200000,274.8,78.9655,55,56.0,67.9,68.0,63.0
20160613201500,271.8,78.1034,54,57.1,67.7,68.0,63.0
20160613203000,257.4,73.9655,52,56.0,67.7,68.0,63.0
20160613204500,257.4,73.9655,52,56.0,67.7,68.0,62.9
20160613210000,246.0,70.6897,51,56.0,67.7,68.0,62.6
20160613211500,246.0,70.6897,51,56.0,67.7,68.0,62.8
20160613213000,241.8,69.4828,51,56.0,67.8,68.0,62.8
20160613214500,241.8,69.4828,51,56.7,67.9,68.0,62.9
20160613220000,241.8,69.4828,51,56.7,68.0,68.0,62.7
20160613221500,241.8,69.4828,51,56.0,68.1,68.0,62.7
20160613223000,241.8,69.4828,52,56.0,68.3,68.0,62.5
20160613224500,249.6,71.7241,52,56.0,68.3,68.0,62.5
20160613230000,246.0,70.6897,52,56.0,68.2,68.0,62.5
20160613231500,246.0,70.6897,52,56.0,68.2,68.0,62.5
20160613233000,246.0,70.6897,52,56.0,68.3,68.0,62.5
20160613234500,249.6,71.7241,53,56.0,68.1,68.0,62.5
20160614000000,249.6,71.7241,53,56.0,68.2,68.0,62.5
20160614001500,249.6,71.7241,53,56.7,68.2,68.0,62.5
20160614003000,257.4,73.9655,53,55.9,68.2,68.0,62.5
20160614004500,260.4,74.8276,53,56.7,67.9,68.0,62.5
20160614010000,257.4,73.9655,52,56.7,67.8,68.0,62.5
20160614011500,253.2,72.7586,52,55.9,67.7,68.0,62.6
20160614013000,246.0,70.6897,51,55.9,67.8,68.0,62.5
20160614014500,246.0,70.6897,51,55.9,67.8,68.0,62.5
20160614020000,241.8,69.4828,51,55.9,67.8,68.0,62.5
20160614021500,241.8,69.4828,51,55.9,67.9,68.0,62.5
20160614023000,246.0,70.6897,51,55.9,67.9,68.0,62.5
20160614024500,241.8,69.4828,51,55.9,68.1,68.0,62.5
20160614030000,241.8,69.4828,51,55.9,68.2,68.0,62.5
20160614031500,246.0,70.6897,51,55.9,68.2,68.0,62.5
20160614033000,241.8,69.4828,51,55.9,68.2,68.0,62.5
20160614034500,246.0,70.6897,51,55.9,68.3,68.0,62.5
20160614040000,260.4,74.8276,53,57.1,68.4,68.0,62.5
20160614041500,268.2,77.069,54,57.1,68.3,68.0,62.5
20160614043000,274.8,78.9655,56,57.1,68.1,68.0,62.5
20160614044500,274.8,78.9655,56,55.6,68.1,68.0,62.5
20160614050000,278.4,80.0,56,55.6,68.1,68.0,62.5
20160614051500,274.8,78.9655,56,55.6,68.1,68.0,62.5
20160614053000,278.4,80.0,56,56.3,67.9,68.0,62.5
20160614054500,274.8,78.9655,55,56.3,67.7,68.0,62.5
20160614060000,268.2,77.069,54,56.3,67.6,68.0,62.5
20160614061500,253.2,72.7586,52,56.3,67.6,68.0,62.5
20160614063000,234.0,67.2414,50,56.3,67.6,68.0,62.5
20160614064500,234.0,67.2414,50,56.3,67.9,68.0,62.5
20160614070000,234.0,67.2414,50,56.3,68.0,68.0,62.5
20160614071500,234.0,67.2414,50,56.3,68.2,68.0,62.5
20160614073000,234.0,67.2414,50,55.6,68.1,68.0,62.5
20160614074500,234.0,67.2414,50,57.0,68.2,68.0,62.5
20160614080000,234.0,67.2414,51,57.0,68.2,68.0,62.5
20160614081500,237.6,68.2759,52,56.0,68.2,68.0,62.5
20160614083000,234.0,67.2414,51,56.0,68.2,68.0,62.5
20160614084500,246.0,70.6897,52,56.0,68.3,68.0,62.5
20160614090000,249.6,71.7241,53,56.7,68.3,68.0,62.5
20160614091500,249.6,71.7241,53,56.7,68.2,68.0,62.5
20160614093000,253.2,72.7586,53,56.7,68.1,68.0,62.5
20160614094500,253.2,72.7586,53,56.7,68.2,68.0,62.5
20160614100000,246.0,70.6897,53,56.7,68.2,68.0,62.5
20160614101500,249.6,71.7241,53,56.7,68.2,68.0,62.5
20160614103000,249.6,71.7241,53,56.7,68.2,68.0,62.5
20160614104500,253.2,72.7586,53,56.7,68.3,68.0,62.5
20160614110000,264.6,76.0345,54,57.5,68.3,68.0,62.5
20160614111500,268.2,77.069,54,56.7,68.1,68.0,62.5
20160614113000,268.2,77.069,54,56.7,67.9,68.0,62.5
20160614114500,268.2,77.069,54,56.7,68.1,68.0,62.5
20160614120000,268.2,77.069,54,56.7,68.2,68.0,62.5
20160614121500,268.2,77.069,54,56.7,68.2,68.0,62.5
20160614123000,268.2,77.069,54,56.7,68.2,68.0,62.5
20160614124500,268.2,77.069,54,56.7,68.3,68.0,62.5
20160614130000,278.4,80.0,55,56.7,68.1,68.0,62.5
20160614131500,278.4,80.0,55,57.5,68.1,68.0,62.5
20160614133000,278.4,80.0,55,56.4,68.2,68.0,62.5
20160614134500,274.8,78.9655,55,57.5,68.2,68.0,62.5
20160614140000,278.4,80.0,55,56.4,68.1,68.0,62.5
20160614141500,274.8,78.9655,56,57.5,68.4,68.0,62.5
20160614143000,295.2,84.8276,57,56.4,68.3,68.0,62.5
20160614144500,301.2,86.5517,58,56.4,67.8,68.0,62.5
20160614150000,297.6,85.5172,57,56.4,67.9,68.0,62.5
20160614151500,297.6,85.5172,57,56.4,68.1,68.0,62.5
20160614153000,297.6,85.5172,57,56.4,68.3,68.0,62.5
20160614154500,301.2,86.5517,57,56.4,68.1,68.0,62.5
20160614160000,297.6,85.5172,57,57.5,68.1,68.0,62.5
20160614161500,297.6,85.5172,57,56.7,68.0,68.0,62.5
20160614163000,301.2,86.5517,57,56.7,68.2,68.0,62.5
20160614164500,297.6,85.5172,57,56.7,68.3,68.0,62.5
20160614170000,297.6,85.5172,57,56.7,68.3,68.0,62.5
20160614171500,301.2,86.5517,57,56.7,68.2,68.0,62.5
20160614173000,301.2,86.5517,57,56.7,68.1,68.0,62.5
20160614174500,297.6,85.5172,57,56.7,68.1,68.0,62.5
20160614180000,297.6,85.5172,57,56.7,68.0,68.0,62.5
20160614181500,297.6,85.5172,57,56.7,68.1,68.0,62.5
20160614183000,301.2,86.5517,57,56.7,68.0,68.0,62.5
20160614184500,297.6,85.5172,57,56.7,68.2,68.0,62.5
20160614190000,297.6,85.5172,57,56.7,68.2,68.0,62.5
20160614191500,297.6,85.5172,57,56.7,68.2,68.0,62.5
20160614193000,301.2,86.5517,57,56.7,68.0,68.0,62.5
20160614194500,297.6,85.5172,57,56.7,67.9,68.0,62.5
20160614200000,301.2,86.5517,57,56.0,67.8,68.0,62.5
20160614201500,301.2,86.5517,57,56.0,67.7,68.0,62.5
20160614203000,297.6,85.5172,56,56.0,67.7,68.0,62.5
20160614204500,297.6,85.5172,56,56.0,67.8,68.0,62.5
20160614210000,288.0,82.7586,55,56.7,67.8,68.0,62.5
20160614211500,288.0,82.7586,55,56.7,67.8,68.0,62.5
20160614213000,288.0,82.7586,55,56.7,67.8,68.0,62.5
20160614214500,288.0,82.7586,55,56.7,67.8,68.0,62.5
20160614220000,278.4,80.0,54,56.7,67.7,68.0,62.5
20160614221500,271.8,78.1034,54,56.7,67.7,68.0,62.5
20160614223000,268.2,77.069,54,56.7,68.1,68.0,62.5
20160614224500,268.2,77.069,54,56.7,68.1,68.0,62.5
20160614230000,264.6,76.0345,54,56.7,68.2,68.0,62.5
20160614231500,278.4,80.0,56,56.0,68.3,68.0,62.5
20160614233000,278.4,80.0,56,56.0,68.2,68.0,62.5
20160614234500,278.4,80.0,56,56.0,68.1,68.0,62.5
20160615000000,278.4,80.0,56,56.0,68.1,68.0,62.5
20160615001500,282.0,81.0345,56,56.0,67.9,68.0,62.5
20160615003000,285.0,81.8966,56,56.0,67.9,68.0,62.5
20160615004500,282.0,81.0345,55,56.0,67.7,68.0,62.5
20160615010000,274.8,78.9655,54,56.0,67.7,68.0,62.5
20160615011500,51.6,14.8276,29,59.2,68.9,68.0,62.5
20160615013000,145.8,41.8966,41,55.9,69.2,68.0,62.5
20160615014500,234.0,67.2414,51,56.9,69.2,68.0,62.5
20160615020000,253.2,72.7586,53,56.3,68.7,68.0,62.5
20160615021500,268.2,77.069,55,56.3,68.6,68.0,62.5
20160615023000,268.2,77.069,55,56.3,68.4,68.0,62.5
20160615024500,282.0,81.0345,57,56.3,68.4,68.0,62.5
20160615030000,288.0,82.7586,58,56.3,68.3,68.0,62.5
20160615031500,295.2,84.8276,58,56.3,68.3,68.0,62.5
20160615033000,301.2,86.5517,59,56.3,68.2,68.0,62.5
20160615034500,301.2,86.5517,59,56.3,68.2,68.0,62.5
20160615040000,301.2,86.5517,59,56.3,68.2,68.0,62.5
20160615041500,301.2,86.5517,59,56.3,68.2,68.0,62.5
20160615043000,301.2,86.5517,59,56.3,68.1,68.0,62.5
20160615044500,307.8,88.4483,59,55.6,67.9,68.0,62.5
20160615050000,307.8,88.4483,58,55.6,67.8,68.0,62.5
20160615051500,301.2,86.5517,57,55.6,67.8,68.0,62.5
20160615053000,301.2,86.5517,57,55.6,67.8,68.0,62.5
20160615054500,301.2,86.5517,57,56.8,67.7,68.0,62.5
20160615060000,297.6,85.5172,57,56.8,67.7,68.0,62.5
20160615061500,288.0,82.7586,55,56.8,67.7,68.0,62.5
20160615063000,282.0,81.0345,55,56.8,67.7,68.0,62.5
20160615064500,282.0,81.0345,55,55.6,67.7,68.0,62.5
20160615070000,274.8,78.9655,54,55.6,67.8,68.0,62.5
20160615071500,274.8,78.9655,54,55.6,67.8,68.0,62.5
20160615073000,271.8,78.1034,54,56.5,67.8,68.0,62.5
20160615074500,268.2,77.069,54,56.5,68.1,68.0,62.5
20160615080000,264.6,76.0345,55,56.5,68.2,68.0,62.5
20160615081500,274.8,78.9655,55,56.5,68.2,68.0,62.5
20160615083000,288.0,82.7586,57,56.5,68.2,68.0,62.5
20160615084500,285.0,81.8966,57,56.5,68.0,68.0,62.5
20160615090000,285.0,81.8966,57,57.1,68.0,68.0,62.5
20160615091500,288.0,82.7586,57,57.1,68.2,68.0,62.5
20160615093000,295.2,84.8276,58,57.1,68.3,68.0,62.5
20160615094500,295.2,84.8276,58,57.1,68.1,68.0,62.5
20160615100000,295.2,84.8276,58,57.1,68.1,68.0,62.5
20160615101500,295.2,84.8276,58,57.1,68.2,68.0,62.5
20160615103000,295.2,84.8276,58,57.1,68.1,68.0,62.5
20160615104500,295.2,84.8276,58,57.1,68.1,68.0,62.5
20160615110000,295.2,84.8276,58,57.1,68.1,68.0,62.5
20160615111500,295.2,84.8276,58,57.1,68.2,68.0,62.5
20160615113000,301.2,86.5517,58,57.1,67.9,68.0,62.5
20160615114500,301.2,86.5517,58,57.1,68.1,68.0,62.5
20160615120000,297.6,85.5172,58,57.1,68.1,68.0,62.5
20160615121500,297.6,85.5172,58,56.4,68.2,68.0,62.5
20160615123000,297.6,85.5172,58,56.4,68.2,68.0,62.5
20160615124500,301.2,86.5517,59,56.4,68.4,68.0,62.5
20160615130000,313.2,90.0,60,57.1,68.2,68.0,62.5
20160615131500,313.2,90.0,60,57.1,68.1,68.0,62.5
20160615133000,313.2,90.0,60,57.1,68.1,68.0,62.5
20160615134500,313.2,90.0,60,57.1,68.1,68.0,62.5
20160615140000,316.8,91.0345,60,57.1,67.9,68.0,62.5
20160615141500,313.2,90.0,60,57.1,67.9,68.0,62.5
20160615143000,316.8,91.0345,60,57.1,67.9,68.0,62.5
20160615144500,316.8,91.0345,60,57.1,67.9,68.0,62.5
20160615150000,316.8,91.0345,60,57.1,67.9,68.0,62.5
20160615151500,316.8,91.0345,59,57.1,67.8,68.0,62.5
20160615153000,316.8,91.0345,59,57.1,67.8,68.0,62.5
20160615154500,316.8,91.0345,58,57.1,67.8,68.0,62.5
20160615160000,313.2,90.0,58,57.1,67.8,68.0,62.5
20160615161500,313.2,90.0,58,57.1,67.8,68.0,62.5
20160615163000,313.2,90.0,58,57.1,67.8,68.0,62.5
20160615164500,313.2,90.0,58,57.1,67.8,68.0,62.5
20160615170000,304.2,87.4138,58,57.1,67.9,68.0,62.5
20160615171500,316.8,91.0345,59,56.4,68.2,68.0,62.5
20160615173000,325.2,93.4483,61,56.4,68.3,68.0,62.5
20160615174500,325.2,93.4483,61,56.4,68.1,68.0,62.5
20160615180000,325.2,93.4483,61,56.4,68.1,68.0,62.5
20160615181500,331.2,95.1724,61,56.4,68.1,68.0,62.6
20160615183000,331.2,95.1724,61,56.4,68.1,68.0,62.5
20160615184500,331.2,95.1724,61,56.4,68.0,68.0,62.5
20160615190000,331.2,95.1724,61,56.4,67.9,68.0,62.5
20160615191500,331.2,95.1724,60,56.4,67.9,68.0,62.5
20160615193000,325.2,93.4483,59,56.4,67.7,68.0,62.6
20160615194500,313.2,90.0,58,56.4,67.6,68.0,62.5
20160615200000,307.8,88.4483,58,56.4,67.7,68.0,62.5
20160615201500,301.2,86.5517,57,56.4,67.7,68.0,62.5
20160615203000,295.2,84.8276,56,56.4,67.7,68.0,62.5
20160615204500,295.2,84.8276,56,56.4,67.7,68.0,62.5
20160615210000,282.0,81.0345,55,56.4,67.8,68.0,62.5
20160615211500,274.8,78.9655,55,56.4,67.9,68.0,62.5
20160615213000,271.8,78.1034,55,56.4,68.0,68.0,62.5
20160615214500,274.8,78.9655,55,56.4,68.2,68.0,62.5
20160615220000,285.0,81.8966,56,55.6,68.2,68.0,62.5
20160615221500,282.0,81.0345,56,55.6,68.2,68.0,62.5
20160615223000,285.0,81.8966,56,55.6,68.2,68.0,62.5
20160615224500,282.0,81.0345,56,55.6,68.1,68.0,62.5
20160615230000,285.0,81.8966,56,55.6,68.1,68.0,62.5
20160615231500,285.0,81.8966,56,55.6,67.9,68.0,62.5
20160615233000,288.0,82.7586,56,55.6,68.0,68.0,62.5
20160615234500,288.0,82.7586,56,55.6,67.9,68.0,62.5
20160616000000,291.6,83.7931,56,55.6,68.0,68.0,62.5
20160616001500,288.0,82.7586,56,56.4,68.0,68.0,62.5
20160616003000,288.0,82.7586,56,56.4,67.9,68.0,62.5
20160616004500,288.0,82.7586,56,56.4,67.9,68.0,62.5
20160616010000,288.0,82.7586,56,56.4,67.9,68.0,62.5
20160616011500,288.0,82.7586,56,56.4,67.9,68.0,62.5
20160616013000,288.0,82.7586,55,56.4,67.9,68.0,62.5
20160616014500,288.0,82.7586,55,56.4,67.9,68.0,62.5
20160616020000,285.0,81.8966,55,56.4,67.8,68.0,62.5
20160616021500,285.0,81.8966,55,56.4,67.8,68.0,62.5
20160616023000,285.0,81.8966,55,56.4,67.9,68.0,62.5
20160616024500,278.4,80.0,55,56.4,67.8,68.0,62.5
20160616030000,271.8,78.1034,55,56.4,67.9,68.0,62.5
20160616031500,274.8,78.9655,55,56.4,68.2,68.0,62.5
20160616033000,271.8,78.1034,55,56.4,68.2,68.0,62.5
20160616034500,282.0,81.0345,56,56.4,68.1,68.0,62.5
20160616040000,282.0,81.0345,56,56.4,67.9,68.0,62.5
20160616041500,285.0,81.8966,56,55.6,67.9,68.0,62.5
20160616043000,285.0,81.8966,56,55.6,67.9,68.0,62.5
20160616044500,291.6,83.7931,56,56.4,67.8,68.0,62.5
20160616050000,278.4,80.0,55,55.6,67.7,68.0,62.5
20160616051500,282.0,81.0345,55,55.6,67.7,68.0,62.5
20160616053000,274.8,78.9655,54,55.6,67.7,68.0,62.5
20160616054500,260.4,74.8276,52,55.6,67.8,68.0,62.5
20160616060000,257.4,73.9655,52,56.3,67.8,68.0,62.5
20160616061500,257.4,73.9655,52,55.5,67.8,68.0,62.5
20160616063000,253.2,72.7586,52,56.7,67.8,68.0,62.5
20160616064500,257.4,73.9655,52,56.7,67.8,68.0,62.5
20160616070000,253.2,72.7586,52,56.7,67.8,68.0,62.5
20160616071500,253.2,72.7586,53,55.6,67.9,68.0,62.5
20160616073000,257.4,73.9655,54,57.2,68.0,68.0,62.5
20160616074500,257.4,73.9655,54,57.2,68.1,68.0,62.5
20160616080000,260.4,74.8276,54,56.0,68.2,68.0,62.5
20160616081500,268.2,77.069,55,56.0,68.3,68.0,62.5
20160616083000,271.8,78.1034,55,56.0,68.3,68.0,62.5
20160616084500,271.8,78.1034,56,56.8,68.3,68.0,62.5
20160616090000,288.0,82.7586,57,56.0,68.3,68.0,62.5
20160616091500,288.0,82.7586,57,57.0,68.2,68.0,62.5
20160616093000,291.6,83.7931,58,57.0,68.4,68.0,62.5
20160616094500,297.6,85.5172,58,56.4,68.1,68.0,62.5
20160616100000,297.6,85.5172,58,56.4,68.1,68.0,62.5
20160616101500,297.6,85.5172,58,57.2,68.1,68.0,62.5
20160616103000,301.2,86.5517,58,57.2,67.9,68.0,62.5
20160616104500,301.2,86.5517,58,57.2,67.9,68.0,62.5
20160616110000,301.2,86.5517,57,56.4,67.8,68.0,62.5
20160616111500,297.6,85.5172,56,56.4,67.7,68.0,62.5
20160616113000,291.6,83.7931,56,57.2,67.8,68.0,62.5
20160616114500,291.6,83.7931,57,57.2,67.9,68.0,62.5
20160616120000,288.0,82.7586,57,57.2,68.0,68.0,62.5
20160616121500,288.0,82.7586,58,56.4,68.2,68.0,62.5
20160616123000,295.2,84.8276,58,57.1,68.0,68.0,62.5
20160616124500,291.6,83.7931,58,56.4,68.0,68.0,62.5
20160616130000,295.2,84.8276,58,57.5,68.1,68.0,62.5
20160616131500,295.2,84.8276,58,56.7,68.0,68.0,62.5
20160616133000,295.2,84.8276,58,56.7,68.0,68.0,62.5
20160616134500,291.6,83.7931,58,56.7,68.1,68.0,62.5
20160616140000,291.6,83.7931,58,56.7,68.2,68.0,62.5
20160616141500,291.6,83.7931,58,57.5,68.2,68.0,62.5
20160616143000,297.6,85.5172,58,57.5,68.1,68.0,62.5
20160616144500,297.6,85.5172,58,56.8,68.2,68.0,62.5
20160616150000,307.8,88.4483,59,56.8,68.3,68.0,62.5
20160616151500,304.2,87.4138,59,57.5,68.1,68.0,62.5
20160616153000,310.2,89.1379,59,56.8,68.0,68.0,62.5
20160616154500,310.2,89.1379,58,56.8,68.0,68.0,62.5
20160616160000,310.2,89.1379,58,57.5,67.9,68.0,62.5
20160616161500,310.2,89.1379,58,57.5,67.9,68.0,62.5
20160616163000,310.2,89.1379,58,56.8,67.9,68.0,62.5
20160616164500,310.2,89.1379,58,56.8,67.9,68.0,62.5
20160616170000,310.2,89.1379,58,57.4,67.9,68.0,62.5
20160616171500,304.2,87.4138,58,57.4,67.9,68.0,62.5
20160616173000,297.6,85.5172,58,57.4,68.1,68.0,62.5
20160616174500,297.6,85.5172,58,57.4,68.2,68.0,62.5
20160616180000,304.2,87.4138,59,56.8,68.2,68.0,62.5
20160616181500,304.2,87.4138,59,56.8,68.2,68.0,62.5
20160616183000,304.2,87.4138,59,56.8,68.1,68.0,62.5
20160616184500,304.2,87.4138,59,56.8,68.0,68.0,62.5
20160616190000,307.8,88.4483,59,56.8,68.1,68.0,62.5
20160616191500,304.2,87.4138,59,56.8,68.0,68.0,62.5
20160616193000,310.2,89.1379,59,56.8,67.9,68.0,62.5
20160616194500,310.2,89.1379,59,56.8,67.9,68.0,62.5
20160616200000,310.2,89.1379,59,56.8,67.8,68.0,62.5
20160616201500,316.8,91.0345,59,56.0,67.8,68.0,62.5
20160616203000,307.8,88.4483,58,56.0,67.8,68.0,62.5
20160616204500,307.8,88.4483,58,56.0,67.7,68.0,62.5
20160616210000,304.2,87.4138,57,56.0,67.7,68.0,62.5
20160616211500,295.2,84.8276,56,56.0,67.7,68.0,62.5
20160616213000,288.0,82.7586,55,56.0,67.7,68.0,62.5
20160616214500,288.0,82.7586,55,57.1,67.8,68.0,62.5
20160616220000,288.0,82.7586,55,57.1,67.8,68.0,62.5
20160616221500,282.0,81.0345,55,55.9,67.8,68.0,62.5
20160616223000,282.0,81.0345,56,55.9,67.9,68.0,62.5
20160616224500,278.4,80.0,56,55.9,67.9,68.0,62.5
20160616230000,278.4,80.0,56,55.9,67.9,68.0,62.5
20160616231500,282.0,81.0345,56,55.9,68.0,68.0,62.5
20160616233000,278.4,80.0,56,55.9,67.9,68.0,62.5
20160616234500,278.4,80.0,56,55.9,68.0,68.0,62.5
20160617000000,285.0,81.8966,57,55.9,68.0,68.0,62.5
20160617001500,285.0,81.8966,57,55.9,67.9,68.0,62.5
20160617003000,288.0,82.7586,57,55.9,67.9,68.0,62.5
20160617004500,297.6,85.5172,57,55.9,67.8,68.0,62.5
20160617010000,291.6,83.7931,56,55.9,67.8,68.0,62.5
20160617011500,288.0,82.7586,55,55.9,67.7,68.0,62.5
20160617013000,285.0,81.8966,55,55.9,67.7,68.0,62.5
20160617014500,274.8,78.9655,54,55.9,67.7,68.0,62.5
20160617020000,274.8,78.9655,54,55.9,67.8,68.0,62.5
20160617021500,274.8,78.9655,54,55.9,67.7,68.0,62.5
20160617023000,271.8,78.1034,54,55.9,67.7,68.0,62.5
20160617024500,274.8,78.9655,54,55.9,67.8,68.0,62.5
20160617030000,271.8,78.1034,54,55.9,67.7,68.0,62.5
20160617031500,260.4,74.8276,53,55.9,67.8,68.0,62.5
20160617033000,257.4,73.9655,53,55.9,67.9,68.0,62.5
20160617034500,253.2,72.7586,53,56.7,67.9,68.0,62.5
20160617040000,253.2,72.7586,53,55.9,67.9,68.0,62.5
20160617041500,253.2,72.7586,53,55.9,67.8,68.0,62.5
20160617043000,257.4,73.9655,54,55.9,67.9,68.0,62.5
20160617044500,257.4,73.9655,54,55.9,67.8,68.0,62.5
20160617050000,257.4,73.9655,54,55.9,67.8,68.0,62.5
20160617051500,257.4,73.9655,54,55.9,67.9,68.0,62.5
20160617053000,260.4,74.8276,54,55.9,68.1,68.0,62.5
20160617054500,268.2,77.069,54,55.9,67.8,68.0,62.5
20160617060000,257.4,73.9655,53,55.9,67.8,68.0,62.5
20160617061500,257.4,73.9655,53,55.9,67.7,68.0,62.5
20160617063000,257.4,73.9655,53,55.9,67.8,68.0,62.5
20160617064500,253.2,72.7586,52,55.9,67.8,68.0,62.5
20160617070000,253.2,72.7586,52,56.7,67.8,68.0,62.5
20160617071500,249.6,71.7241,52,56.0,67.8,68.0,62.5
20160617073000,246.0,70.6897,52,56.0,67.9,68.0,62.5
20160617074500,241.8,69.4828,52,56.0,68.2,68.0,62.5
20160617080000,253.2,72.7586,53,56.7,68.3,68.0,62.5
20160617081500,260.4,74.8276,54,56.7,68.3,68.0,62.5
20160617083000,260.4,74.8276,54,56.7,68.2,68.0,62.5
20160617084500,268.2,77.069,55,56.7,68.2,68.0,62.5
20160617090000,274.8,78.9655,56,56.7,68.4,68.0,62.5
20160617091500,278.4,80.0,56,56.7,68.2,68.0,62.5
20160617093000,274.8,78.9655,56,56.7,68.2,68.0,62.5
20160617094500,274.8,78.9655,55,56.7,68.1,68.0,62.5
20160617100000,274.8,78.9655,55,56.7,68.0,68.0,62.5
20160617101500,271.8,78.1034,55,56.7,68.0,68.0,62.5
20160617103000,274.8,78.9655,55,56.7,68.0,68.0,62.5
20160617104500,271.8,78.1034,55,56.7,68.0,68.0,62.5
20160617110000,271.8,78.1034,55,56.7,68.1,68.0,62.5
20160617111500,271.8,78.1034,55,56.7,68.1,68.0,62.5
20160617113000,268.2,77.069,55,56.7,68.2,68.0,62.5
20160617114500,268.2,77.069,55,56.7,68.2,68.0,62.5
20160617120000,271.8,78.1034,55,57.5,68.3,68.0,62.5
20160617121500,282.0,81.0345,56,56.8,68.2,68.0,62.5
20160617123000,282.0,81.0345,56,56.8,68.2,68.0,62.5
20160617124500,282.0,81.0345,56,56.8,68.2,68.0,62.5
20160617130000,285.0,81.8966,57,57.5,68.3,68.0,62.5
20160617131500,288.0,82.7586,57,57.5,68.2,68.0,62.5
20160617133000,297.6,85.5172,58,57.5,68.3,68.0,62.5
20160617134500,297.6,85.5172,58,57.5,68.3,68.0,62.5
20160617140000,297.6,85.5172,58,57.5,68.2,68.0,62.5
20160617141500,297.6,85.5172,58,57.5,68.1,68.0,62.5
20160617143000,297.6,85.5172,58,56.8,68.2,68.0,62.5
20160617144500,301.2,86.5517,58,56.8,68.1,68.0,62.5
20160617150000,301.2,86.5517,58,56.8,68.1,68.0,62.5
20160617151500,301.2,86.5517,58,56.8,68.1,68.0,62.5
20160617153000,301.2,86.5517,58,56.8,68.1,68.0,62.5
20160617154500,301.2,86.5517,58,56.8,68.1,68.0,62.5
20160617160000,301.2,86.5517,57,56.8,68.1,68.0,62.5
20160617161500,301.2,86.5517,57,56.8,67.9,68.0,62.5
20160617163000,301.2,86.5517,57,57.5,67.9,68.0,62.5
20160617164500,301.2,86.5517,57,57.5,68.0,68.0,62.5
20160617170000,301.2,86.5517,57,57.5,68.1,68.0,62.5
20160617171500,297.6,85.5172,57,57.5,68.2,68.0,62.5
20160617173000,310.2,89.1379,59,57.5,68.4,68.0,62.5
20160617174500,328.2,94.3103,62,57.5,68.4,68.0,62.5
20160617180000,328.2,94.3103,62,56.8,68.2,68.0,62.5
20160617181500,328.2,94.3103,62,56.8,68.0,68.0,62.5
20160617183000,328.2,94.3103,62,56.8,67.9,68.0,62.5
20160617184500,328.2,94.3103,62,56.8,67.9,68.0,62.5
20160617190000,328.2,94.3103,62,56.8,67.8,68.0,62.5
20160617191500,328.2,94.3103,61,56.8,67.7,68.0,62.5
20160617193000,322.2,92.5862,60,56.8,67.7,68.0,62.5
20160617194500,310.2,89.1379,59,56.8,67.7,68.0,62.5
20160617200000,310.2,89.1379,58,56.8,67.7,68.0,62.5
20160617201500,291.6,83.7931,56,56.0,67.6,68.0,62.5
20160617203000,288.0,82.7586,55,56.0,67.7,68.0,62.5
20160617204500,274.8,78.9655,54,56.7,67.7,68.0,62.5
20160617210000,274.8,78.9655,54,56.7,67.8,68.0,62.5
20160617211500,274.8,78.9655,54,56.7,67.9,68.0,62.5
20160617213000,274.8,78.9655,54,56.7,68.0,68.0,62.5
20160617214500,274.8,78.9655,54,56.7,67.9,68.0,62.5
20160617220000,268.2,77.069,54,56.7,68.0,68.0,62.5
20160617221500,264.6,76.0345,54,56.7,68.1,68.0,62.5
20160617223000,268.2,77.069,55,56.0,68.1,68.0,62.5
20160617224500,268.2,77.069,55,56.0,67.9,68.0,62.5
20160617230000,268.2,77.069,55,56.7,67.9,68.0,62.5
20160617231500,271.8,78.1034,55,55.6,67.9,68.0,62.5
20160617233000,268.2,77.069,55,55.6,68.0,68.0,62.5
20160617234500,268.2,77.069,55,55.6,68.2,68.0,62.5
20160618000000,268.2,77.069,55,55.6,68.2,68.0,62.5
20160618001500,271.8,78.1034,55,55.6,68.1,68.0,62.5
20160618003000,278.4,80.0,55,56.4,67.8,68.0,62.5
20160618004500,278.4,80.0,55,56.4,67.8,68.0,62.5
20160618010000,278.4,80.0,55,56.4,67.8,68.0,62.5
20160618011500,67.8,19.4828,33,59.6,68.9,68.0,62.5
20160618013000,154.8,44.4828,43,56.8,69.2,68.0,62.5
20160618014500,221.4,63.6207,50,56.8,69.1,68.0,62.5
20160618020000,241.8,69.4828,53,56.0,68.8,68.0,62.5
20160618021500,253.2,72.7586,54,56.0,68.4,68.0,62.5
20160618023000,253.2,72.7586,54,56.0,68.4,68.0,62.5
20160618024500,264.6,76.0345,55,56.0,68.3,68.0,62.5
20160618030000,264.6,76.0345,55,56.0,68.3,68.0,62.5
20160618031500,264.6,76.0345,55,56.0,68.2,68.0,62.5
20160618033000,264.6,76.0345,55,56.0,68.1,68.0,62.5
20160618034500,264.6,76.0345,55,56.0,68.1,68.0,62.5
20160618040000,264.6,76.0345,55,56.7,68.1,68.0,62.5
20160618041500,264.6,76.0345,55,56.0,68.1,68.0,62.5
20160618043000,260.4,74.8276,55,56.0,68.1,68.0,62.5
20160618044500,264.6,76.0345,55,56.0,68.1,68.0,62.5
20160618050000,268.2,77.069,54,56.7,67.9,68.0,62.5
20160618051500,268.2,77.069,54,56.0,67.9,68.0,62.5
20160618053000,268.2,77.069,54,56.7,67.9,68.0,62.5
20160618054500,268.2,77.069,54,56.7,67.9,68.0,62.5
20160618060000,268.2,77.069,54,56.7,67.9,68.0,62.5
20160618061500,268.2,77.069,54,56.0,67.9,68.0,62.5
20160618063000,264.6,76.0345,54,56.7,67.8,68.0,62.5
20160618064500,264.6,76.0345,54,56.7,67.8,68.0,62.5
20160618070000,264.6,76.0345,54,56.7,67.8,68.0,62.5
20160618071500,268.2,77.069,54,56.0,67.9,68.0,62.5
20160618073000,264.6,76.0345,54,56.0,67.8,68.0,62.5
20160618074500,264.6,76.0345,54,56.7,67.8,68.0,62.5
20160618080000,264.6,76.0345,54,56.7,67.7,68.0,62.5
20160618081500,234.0,67.2414,51,56.7,67.5,68.0,62.5
20160618083000,217.2,62.4138,50,56.7,67.6,68.0,62.5
20160618084500,208.2,59.8276,49,56.7,67.6,68.0,62.5
20160618090000,198.6,57.069,48,56.7,67.6,68.0,62.5
20160618091500,193.8,55.6897,47,56.7,67.7,68.0,62.5
20160618093000,193.8,55.6897,47,57.5,67.7,68.0,62.5
20160618094500,188.4,54.1379,46,57.5,67.7,68.0,62.5
20160618100000,184.8,53.1034,46,57.5,67.8,68.0,62.5
20160618101500,184.8,53.1034,46,57.5,68.0,68.0,62.5
20160618103000,184.8,53.1034,46,56.7,68.3,68.0,62.5
20160618104500,201.6,57.931,47,56.7,68.4,68.0,62.5
20160618110000,213.6,61.3793,48,56.7,68.4,68.0,62.5
20160618111500,229.8,66.0345,50,57.5,68.2,68.0,62.5
20160618113000,225.6,64.8276,50,57.5,67.9,68.0,62.5
20160618114500,225.6,64.8276,50,57.5,67.9,68.0,62.5
20160618120000,225.6,64.8276,50,57.5,67.8,68.0,62.5
20160618121500,225.6,64.8276,50,57.5,68.0,68.0,62.5
20160618123000,237.6,68.2759,51,56.8,68.5,68.0,62.5
20160618124500,274.8,78.9655,55,56.8,68.6,68.0,62.5
20160618130000,319.8,91.8965,60,56.0,68.7,68.0,62.5
20160618131500,319.8,91.8965,61,56.0,68.3,68.0,62.5
20160618133000,319.8,91.8965,61,56.0,68.0,68.0,62.5
20160618134500,319.8,91.8965,61,56.0,68.0,68.0,62.5
20160618140000,319.8,91.8965,61,56.0,67.9,68.0,62.5
20160618141500,319.8,91.8965,61,56.0,67.8,68.0,62.5
20160618143000,313.2,90.0,60,56.0,67.7,68.0,62.5
20160618144500,297.6,85.5172,59,56.0,67.7,68.0,62.5
20160618150000,301.2,86.5517,59,56.0,67.7,68.0,62.5
20160618151500,288.0,82.7586,57,56.0,67.7,68.0,62.5
20160618153000,285.0,81.8966,56,56.6,67.7,68.0,62.5
20160618154500,282.0,81.0345,55,56.6,67.7,68.0,62.5
20160618160000,282.0,81.0345,55,56.6,67.9,68.0,62.5
20160618161500,282.0,81.0345,55,56.6,68.1,68.0,62.5
20160618163000,295.2,84.8276,57,56.6,68.4,68.0,62.5
20160618164500,322.2,92.5862,60,56.6,68.5,68.0,62.5
20160618170000,328.2,94.3103,61,55.6,68.3,68.0,62.5
20160618171500,334.2,96.0345,61,56.4,68.3,68.0,62.5
20160618173000,339.6,97.5862,62,56.4,68.4,68.0,62.5
20160618174500,339.6,97.5862,62,56.4,68.4,68.0,62.5
20160618180000,339.6,97.5862,62,56.4,68.2,68.0,62.5
20160618181500,339.6,97.5862,62,56.4,68.2,68.0,62.5
20160618183000,339.6,97.5862,63,56.4,68.2,68.0,62.5
20160618184500,339.6,97.5862,63,56.4,68.2,68.0,62.5
20160618190000,339.6,97.5862,63,56.4,68.3,68.0,62.5
20160618191500,345.6,99.3103,63,55.6,68.3,68.0,62.5
20160618193000,345.6,99.3103,63,56.7,68.3,68.0,62.5
20160618194500,345.6,99.3103,63,55.6,68.3,68.0,62.5
20160618200000,345.6,99.3103,63,56.3,68.4,68.0,62.5
20160618201500,345.6,99.3103,63,56.3,68.6,68.0,62.5
20160618203000,353.4,101.5517,63,56.3,68.4,68.0,62.5
20160618204500,353.4,101.5517,63,56.3,68.4,68.0,62.5
20160618210000,353.4,101.5517,63,56.3,68.3,68.0,62.5
20160618211500,353.4,101.5517,63,55.6,68.3,68.0,62.5
20160618213000,353.4,101.5517,63,56.3,68.3,68.0,62.5
20160618214500,345.6,99.3103,63,56.3,68.4,68.0,62.5
20160618220000,345.6,99.3103,63,56.3,68.4,68.0,62.5
20160618221500,345.6,99.3103,63,56.3,68.2,68.0,62.5
20160618223000,345.6,99.3103,63,56.3,68.2,68.0,62.5
20160618224500,345.6,99.3103,63,56.3,68.3,68.0,62.5
20160618230000,345.6,99.3103,63,55.6,68.2,68.0,62.5
20160618231500,358.8,103.1034,64,55.6,68.3,68.0,62.5
20160618233000,350.4,100.6897,63,55.6,68.0,68.0,62.5
20160618234500,336.6,96.7241,63,55.6,67.9,68.0,62.5
20160619000000,345.6,99.3103,63,55.6,67.7,68.0,62.5
20160619001500,325.2,93.4483,60,55.6,67.6,68.0,62.5
20160619003000,313.2,90.0,59,55.6,67.6,68.0,62.5
20160619004500,285.0,81.8966,56,55.6,67.5,68.0,62.5
20160619010000,282.0,81.0345,55,55.6,67.7,68.0,62.5
20160619011500,274.8,78.9655,54,55.6,67.6,68.0,62.5
20160619013000,264.6,76.0345,53,56.3,67.6,68.0,62.5
20160619014500,253.2,72.7586,52,56.3,67.7,68.0,62.5
20160619020000,249.6,71.7241,52,56.3,67.7,68.0,62.5
20160619021500,241.8,69.4828,52,56.3,67.9,68.0,62.5
20160619023000,246.0,70.6897,52,56.3,68.0,68.0,62.5
20160619024500,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619030000,246.0,70.6897,52,56.3,67.8,68.0,62.5
20160619031500,246.0,70.6897,52,55.6,67.8,68.0,62.5
20160619033000,246.0,70.6897,52,55.6,67.8,68.0,62.5
20160619034500,246.0,70.6897,52,55.6,67.8,68.0,62.5
20160619040000,241.8,69.4828,52,55.6,67.8,68.0,62.5
20160619041500,246.0,70.6897,52,55.6,68.0,68.0,62.5
20160619043000,246.0,70.6897,52,56.3,67.9,68.0,62.5
20160619044500,246.0,70.6897,52,56.3,67.9,68.0,62.5
20160619050000,246.0,70.6897,52,56.3,67.8,68.0,62.5
20160619051500,241.8,69.4828,52,56.3,67.8,68.0,62.5
20160619053000,237.6,68.2759,52,55.6,67.9,68.0,62.5
20160619054500,241.8,69.4828,52,55.6,68.1,68.0,62.5
20160619060000,241.8,69.4828,52,55.6,67.9,68.0,62.5
20160619061500,241.8,69.4828,52,55.6,67.8,68.0,62.5
20160619063000,241.8,69.4828,52,55.6,67.8,68.0,62.5
20160619064500,241.8,69.4828,52,55.6,67.9,68.0,62.5
20160619070000,241.8,69.4828,52,55.6,67.9,68.0,62.5
20160619071500,241.8,69.4828,52,56.3,67.9,68.0,62.5
20160619073000,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619074500,249.6,71.7241,52,56.3,67.9,68.0,62.5
20160619080000,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619081500,246.0,70.6897,52,56.3,68.0,68.0,62.5
20160619083000,246.0,70.6897,52,56.3,68.0,68.0,62.5
20160619084500,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619090000,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619091500,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619093000,249.6,71.7241,52,56.3,68.2,68.0,62.5
20160619094500,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619100000,246.0,70.6897,52,56.3,68.1,68.0,62.5
20160619101500,249.6,71.7241,52,56.3,68.1,68.0,62.5
20160619103000,249.6,71.7241,52,56.3,68.1,68.0,62.5
20160619104500,249.6,71.7241,52,56.3,68.3,68.0,62.5
20160619110000,241.8,69.4828,52,56.3,68.3,68.0,62.5
20160619111500,264.6,76.0345,55,57.1,68.4,68.0,62.5
20160619113000,271.8,78.1034,56,57.1,68.4,68.0,62.5
20160619114500,285.0,81.8966,57,57.1,68.3,68.0,62.5
20160619120000,310.2,89.1379,60,57.1,68.5,68.0,62.5
20160619121500,334.2,96.0345,63,57.1,68.5,68.0,62.5
20160619123000,342.6,98.4483,64,57.1,68.5,68.0,62.5
20160619124500,342.6,98.4483,64,57.1,68.3,68.0,62.5
20160619130000,342.6,98.4483,64,57.1,68.5,68.0,62.5
20160619131500,342.6,98.4483,64,57.1,68.6,68.0,62.5
20160619133000,353.4,101.5517,64,57.1,68.6,68.0,62.5
20160619134500,353.4,101.5517,64,56.1,68.7,68.0,62.5
20160619140000,353.4,101.5517,64,56.7,68.7,68.0,62.5
20160619141500,353.4,101.5517,64,56.7,68.7,68.0,62.5
20160619143000,353.4,101.5517,64,56.7,68.8,68.0,62.5
20160619144500,353.4,101.5517,64,56.7,68.8,68.0,62.5
20160619150000,342.6,98.4483,64,56.7,68.9,68.0,62.5
20160619151500,336.6,96.7241,64,56.7,69.0,68.0,62.5
20160619153000,342.6,98.4483,64,56.7,69.1,68.0,62.5
20160619154500,342.6,98.4483,64,56.7,69.2,68.0,62.5
20160619160000,342.6,98.4483,64,57.5,69.3,68.0,62.5
20160619161500,342.6,98.4483,64,56.4,69.6,68.0,62.5
20160619163000,342.6,98.4483,64,56.4,69.8,68.0,62.5
20160619164500,342.6,98.4483,64,57.5,69.8,68.0,62.5
20160619170000,342.6,98.4483,64,56.3,70.0,68.0,62.5
20160619171500,342.6,98.4483,64,56.3,70.2,68.0,62.5
20160619173000,347.4,99.8276,64,56.3,69.9,68.0,62.5
20160619174500,347.4,99.8276,63,56.3,69.8,68.0,62.5
20160619180000,347.4,99.8276,62,56.3,69.2,68.0,62.5
20160619181500,347.4,99.8276,62,56.3,68.9,68.0,62.5
20160619183000,347.4,99.8276,62,56.3,68.7,68.0,62.5
20160619184500,342.6,98.4483,62,56.3,68.5,68.0,62.5
20160619190000,342.6,98.4483,62,56.3,68.4,68.0,62.5
20160619191500,342.6,98.4483,62,56.3,68.3,68.0,62.5
20160619193000,342.6,98.4483,62,56.3,68.2,68.0,62.5
20160619194500,342.6,98.4483,62,56.3,68.2,68.0,62.5
20160619200000,336.6,96.7241,62,57.1,68.1,68.0,62.5
20160619201500,336.6,96.7241,62,56.0,68.1,68.0,62.5
20160619203000,336.6,96.7241,63,56.0,68.1,68.0,62.5
20160619204500,336.6,96.7241,63,56.0,68.1,68.0,62.5
20160619210000,336.6,96.7241,63,56.0,68.1,68.0,62.5
20160619211500,336.6,96.7241,63,56.0,68.0,68.0,62.5
20160619213000,336.6,96.7241,63,56.0,67.9,68.0,62.5
20160619214500,336.6,96.7241,63,56.0,67.9,68.0,62.5
20160619220000,336.6,96.7241,63,56.0,67.8,68.0,62.5
20160619221500,345.6,99.3103,62,56.0,67.7,68.0,62.5
20160619223000,336.6,96.7241,61,56.0,67.7,68.0,62.5
20160619224500,328.2,94.3103,60,56.0,67.7,68.0,62.5
20160619230000,307.8,88.4483,58,56.0,67.7,68.0,62.5
20160619231500,301.2,86.5517,57,56.0,67.6,68.0,62.5
20160619233000,295.2,84.8276,57,56.0,67.7,68.0,62.5
20160619234500,295.2,84.8276,57,56.0,67.7,68.0,62.5
20160620000000,291.6,83.7931,56,56.0,67.7,68.0,62.5
20160620001500,278.4,80.0,55,56.0,67.8,68.0,62.5
20160620003000,282.0,81.0345,55,56.0,67.8,68.0,62.5
20160620004500,282.0,81.0345,55,56.0,67.8,68.0,62.5
20160620010000,278.4,80.0,55,56.0,67.7,68.0,62.5
20160620011500,278.4,80.0,55,56.0,68.1,68.0,62.5
20160620013000,291.6,83.7931,57,56.0,68.4,68.0,62.5
20160620014500,301.2,86.5517,59,56.0,68.4,68.0,62.5
20160620020000,322.2,92.5862,61,56.0,68.3,68.0,62.5
20160620021500,322.2,92.5862,61,56.0,68.1,68.0,62.5
20160620023000,322.2,92.5862,61,56.0,68.1,68.0,62.5
20160620024500,322.2,92.5862,61,56.0,68.0,68.0,62.5
20160620030000,322.2,92.5862,61,56.0,67.9,68.0,62.5
20160620031500,322.2,92.5862,61,56.0,67.8,68.0,62.5
20160620033000,322.2,92.5862,61,56.0,67.7,68.0,62.5
20160620034500,307.8,88.4483,58,56.0,67.7,68.0,62.5
20160620040000,307.8,88.4483,58,56.0,67.7,68.0,62.5
20160620041500,301.2,86.5517,58,56.0,67.7,68.0,62.5
20160620043000,295.2,84.8276,57,56.0,67.7,68.0,62.5
20160620044500,295.2,84.8276,57,56.0,67.8,68.0,62.5
20160620050000,295.2,84.8276,57,56.0,67.8,68.0,62.5
20160620051500,295.2,84.8276,57,56.0,67.7,68.0,62.5
20160620053000,285.0,81.8966,56,56.0,67.7,68.0,62.5
20160620054500,288.0,82.7586,56,56.0,67.8,68.0,62.5
20160620060000,282.0,81.0345,56,56.0,67.8,68.0,62.5
20160620061500,282.0,81.0345,57,56.0,67.8,68.0,62.5
20160620063000,285.0,81.8966,57,56.0,68.0,68.0,62.5
20160620064500,282.0,81.0345,57,56.0,68.0,68.0,62.5
20160620070000,285.0,81.8966,57,56.0,68.0,68.0,62.5
20160620071500,282.0,81.0345,57,56.0,67.8,68.0,62.5
20160620073000,285.0,81.8966,57,56.0,67.8,68.0,62.5
20160620074500,285.0,81.8966,57,56.7,67.9,68.0,62.5
20160620080000,282.0,81.0345,57,56.7,68.1,68.0,62.5
20160620081500,285.0,81.8966,57,56.0,68.2,68.0,62.5
20160620083000,291.6,83.7931,57,56.0,68.1,68.0,62.5
20160620084500,295.2,84.8276,57,56.0,67.9,68.0,62.5
20160620090000,295.2,84.8276,57,56.0,67.8,68.0,62.5
20160620091500,291.6,83.7931,57,56.0,67.9,68.0,62.5
20160620093000,295.2,84.8276,57,56.0,67.9,68.0,62.5
20160620094500,291.6,83.7931,57,56.0,67.9,68.0,62.5
20160620100000,291.6,83.7931,57,56.0,67.8,68.0,62.5
20160620101500,295.2,84.8276,57,56.0,67.8,68.0,62.5
20160620103000,291.6,83.7931,57,56.8,67.9,68.0,62.5
20160620104500,285.0,81.8966,57,56.8,68.0,68.0,62.5
20160620110000,282.0,81.0345,57,56.8,68.3,68.0,62.5
20160620111500,291.6,83.7931,58,56.8,68.3,68.0,62.5
20160620113000,304.2,87.4138,59,56.8,68.3,68.0,62.5
20160620114500,304.2,87.4138,59,56.8,68.2,68.0,62.5
20160620120000,304.2,87.4138,59,56.8,68.1,68.0,62.5
20160620121500,304.2,87.4138,59,56.8,68.2,68.0,62.5
20160620123000,316.8,91.0345,60,56.8,68.5,68.0,62.5
20160620124500,336.6,96.7241,62,56.8,68.3,68.0,62.5
20160620130000,336.6,96.7241,61,56.8,67.9,68.0,62.5
20160620131500,331.2,95.1724,61,56.8,67.8,68.0,62.5
20160620133000,331.2,95.1724,60,56.8,67.7,68.0,62.5
20160620134500,322.2,92.5862,60,56.8,67.7,68.0,62.5
20160620140000,322.2,92.5862,60,56.8,67.9,68.0,62.5
20160620141500,316.8,91.0345,60,57.5,67.8,68.0,62.5
20160620143000,316.8,91.0345,60,56.8,67.7,68.0,62.5
20160620144500,313.2,90.0,59,56.8,67.6,68.0,62.5
20160620150000,313.2,90.0,58,56.8,67.7,68.0,62.5
20160620151500,313.2,90.0,58,56.8,67.7,68.0,62.5
20160620153000,301.2,86.5517,58,56.8,67.9,68.0,62.5
20160620154500,307.8,88.4483,58,56.8,67.9,68.0,62.5
20160620160000,301.2,86.5517,58,56.8,67.9,68.0,62.6
20160620161500,301.2,86.5517,59,57.5,68.3,68.0,62.5
20160620163000,316.8,91.0345,61,57.5,68.2,68.0,62.5
20160620164500,316.8,91.0345,61,56.8,68.1,68.0,62.5
20160620170000,316.8,91.0345,61,56.8,68.2,68.0,62.5
20160620171500,316.8,91.0345,61,56.8,67.9,68.0,62.5
20160620173000,316.8,91.0345,61,56.8,67.9,68.0,62.5
20160620174500,310.2,89.1379,60,56.8,67.7,68.0,62.5
20160620180000,310.2,89.1379,60,56.8,67.9,68.0,62.5
20160620181500,310.2,89.1379,60,56.1,67.9,68.0,62.5
20160620183000,0.0,0.0,0,57.9,68.4,76.7,73.7
20160620184500,0.0,0.0,0,62.8,69.2,76.7,73.7
20160620190000,0.0,0.0,0,65.3,69.7,76.7,73.7
20160620191500,0.0,0.0,0,66.7,70.2,76.7,73.7
20160620193000,0.0,0.0,0,67.7,70.6,76.7,73.7
20160620194500,0.0,0.0,0,67.7,70.9,76.7,73.7
20160620200000,0.0,0.0,0,68.6,71.0,76.7,73.7
20160620201500,0.0,0.0,0,68.6,71.0,76.7,73.7
20160620203000,0.0,0.0,0,68.6,71.2,76.7,73.7
20160620204500,0.0,0.0,0,68.6,71.2,76.7,73.7
20160620210000,0.0,0.0,0,68.6,71.2,76.7,73.7
20160620211500,0.0,0.0,0,68.6,71.2,76.7,73.7
20160620213000,0.0,0.0,0,68.6,71.2,76.7,73.7
20160620214500,0.0,0.0,0,68.6,71.3,76.7,73.7
20160620220000,0.0,0.0,0,68.6,71.3,76.7,73.7
20160620221500,0.0,0.0,0,68.6,71.3,76.7,73.7
20160620223000,0.0,0.0,0,68.6,71.3,76.7,73.7
20160620224500,0.0,0.0,0,68.6,71.4,76.7,73.7
20160620230000,0.0,0.0,0,68.6,71.5,76.7,73.7
20160620231500,0.0,0.0,0,68.6,71.7,76.7,73.7
20160620233000,0.0,0.0,0,68.6,71.8,76.7,73.7
20160620234500,0.0,0.0,0,68.6,71.9,76.7,73.7
20160621000000,0.0,0.0,0,68.6,72.1,76.7,73.7
20160621001500,0.0,0.0,0,68.6,72.2,76.7,73.7
20160621003000,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621004500,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621010000,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621011500,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621013000,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621014500,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621020000,0.0,0.0,0,68.6,72.4,76.7,73.7
20160621021500,0.0,0.0,0,68.6,72.5,76.7,73.7
20160621023000,0.0,0.0,0,68.6,72.6,76.7,73.7
20160621024500,0.0,0.0,0,68.6,72.7,76.7,73.7
20160621030000,0.0,0.0,0,68.6,72.7,76.7,73.7
20160621031500,0.0,0.0,0,68.6,72.7,76.7,73.7
20160621033000,0.0,0.0,0,68.6,72.8,76.7,73.7
20160621034500,0.0,0.0,0,68.6,72.8,76.7,73.7
20160621040000,0.0,0.0,0,68.6,72.7,76.7,73.7
20160621041500,0.0,0.0,0,68.6,72.7,76.7,73.7
20160621043000,0.0,0.0,0,67.7,72.7,76.7,73.7
20160621044500,0.0,0.0,0,67.7,72.9,76.6,73.6
20160621050000,0.0,0.0,0,67.7,73.1,76.6,73.6
20160621051500,0.0,0.0,0,67.7,73.2,76.6,73.6
20160621053000,0.0,0.0,0,67.7,73.2,76.6,73.6
20160621054500,0.0,0.0,0,67.7,73.2,76.5,73.5
20160621060000,0.0,0.0,0,67.7,73.2,76.4,73.4
20160621061500,0.0,0.0,0,67.7,73.1,76.4,73.4
20160621063000,0.0,0.0,0,67.7,73.2,76.4,73.4
20160621064500,0.0,0.0,0,67.7,73.2,76.4,73.4
20160621070000,0.0,0.0,0,67.7,73.1,76.4,73.4
20160621071500,0.0,0.0,0,67.7,73.1,76.4,73.4
20160621073000,0.0,0.0,0,67.7,73.1,76.4,73.4
20160621074500,0.0,0.0,0,67.7,73.1,76.4,73.4
20160621080000,0.0,0.0,0,67.7,73.1,76.4,73.4
20160621081500,0.0,0.0,0,67.7,73.0,76.4,73.4
20160621083000,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621084500,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621090000,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621091500,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621093000,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621094500,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621100000,0.0,0.0,0,67.7,72.9,76.4,73.4
20160621101500,0.0,0.0,0,67.7,72.8,76.4,73.4
20160621103000,0.0,0.0,0,67.7,72.8,76.4,73.4
20160621104500,0.0,0.0,0,67.7,72.8,76.4,73.4
20160621110000,0.0,0.0,0,67.7,72.7,76.4,73.4
20160621111500,0.0,0.0,0,67.7,72.7,76.4,73.4
20160621113000,0.0,0.0,0,67.7,72.6,76.4,73.4
20160621114500,0.0,0.0,0,67.7,72.6,76.4,73.4
20160621120000,0.0,0.0,0,67.7,72.5,76.4,73.4
20160621121500,0.0,0.0,0,67.7,72.4,76.4,73.4
20160621123000,0.0,0.0,0,67.7,72.4,76.4,73.4
20160621124500,0.0,0.0,0,67.7,72.4,76.4,73.4
20160621130000,0.0,0.0,0,67.7,72.4,76.4,73.4
20160621131500,0.0,0.0,0,67.7,72.5,76.4,73.4
20160621133000,0.0,0.0,0,67.7,72.6,76.4,73.4
20160621134500,0.0,0.0,0,67.7,72.6,76.4,73.4
20160621140000,0.0,0.0,0,67.7,72.6,76.4,73.4
20160621141500,0.0,0.0,0,67.7,72.7,76.4,73.4
20160621143000,0.0,0.0,0,67.7,72.7,76.4,73.4
20160621144500,0.0,0.0,0,67.7,72.7,76.4,73.4
20160621150000,0.0,0.0,0,68.6,72.7,76.4,73.4
20160621151500,0.0,0.0,0,68.6,72.7,76.4,73.4
20160621153000,0.0,0.0,0,68.6,72.7,76.4,73.4
20160621154500,0.0,0.0,0,68.6,72.7,76.4,73.4
20160621160000,0.0,0.0,0,68.6,72.7,76.4,73.4
20160621161500,0.0,0.0,0,68.6,72.7,76.4,73.4
20160621163000,0.0,0.0,0,68.6,72.8,76.4,73.4
20160621164500,0.0,0.0,0,68.6,72.8,76.4,73.4
20160621170000,0.0,0.0,0,68.6,72.9,76.4,73.4
20160621171500,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621173000,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621174500,0.0,0.0,0,69.6,72.7,76.4,73.4
20160621180000,0.0,0.0,0,69.6,72.7,76.4,73.4
20160621181500,0.0,0.0,0,69.6,72.9,76.4,73.4
20160621183000,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621184500,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621190000,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621191500,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621193000,0.0,0.0,0,69.6,72.8,76.4,73.4
20160621194500,0.0,0.0,0,69.6,72.7,76.4,73.4
20160621200000,0.0,0.0,0,69.6,72.7,76.4,73.4
20160621201500,0.0,0.0,0,69.6,72.7,76.4,73.4
20160621203000,0.0,0.0,0,69.6,72.6,76.4,73.4
20160621204500,0.0,0.0,0,69.6,72.7,76.4,73.4
20160621210000,0.0,0.0,0,68.7,72.7,76.4,73.4
20160621211500,0.0,0.0,0,68.7,72.8,76.4,73.4
20160621213000,0.0,0.0,0,68.7,72.9,76.4,73.4
20160621214500,0.0,0.0,0,68.7,73.0,76.4,73.4
20160621220000,0.0,0.0,0,68.7,73.1,76.4,73.4
20160621221500,0.0,0.0,0,69.6,73.1,76.4,73.4
20160621223000,0.0,0.0,0,69.6,73.1,76.4,73.4
20160621224500,0.0,0.0,0,69.6,73.0,76.4,73.4
20160621230000,0.0,0.0,0,69.6,73.1,76.4,73.4
20160621231500,0.0,0.0,0,69.6,73.2,76.4,73.4
20160621233000,0.0,0.0,0,68.7,73.3,76.4,73.4
20160621234500,0.0,0.0,0,69.8,73.5,76.4,73.4
20160622000000,0.0,0.0,0,69.8,73.5,76.4,73.4
20160622001500,0.0,0.0,0,69.8,73.4,76.4,73.4
20160622003000,0.0,0.0,0,69.8,73.3,76.4,73.4
20160622004500,0.0,0.0,0,69.8,73.3,76.4,73.4
20160622010000,0.0,0.0,0,68.7,73.3,76.4,73.4
20160622011500,0.0,0.0,0,68.7,73.3,76.4,73.4
20160622013000,0.0,0.0,0,68.7,73.4,76.4,73.4
20160622014500,0.0,0.0,0,68.7,73.5,76.4,73.4
20160622020000,0.0,0.0,0,68.7,73.6,76.4,73.4
20160622021500,0.0,0.0,0,68.7,73.6,76.4,73.4
20160622023000,0.0,0.0,0,68.7,73.6,76.4,73.4
20160622024500,0.0,0.0,0,68.7,73.6,76.4,73.4
20160622030000,0.0,0.0,0,68.7,73.5,76.4,73.4
20160622031500,0.0,0.0,0,68.7,73.4,76.4,73.4
20160622033000,0.0,0.0,0,68.7,73.4,76.4,73.4
20160622034500,0.0,0.0,0,68.7,73.4,76.4,73.4
20160622040000,0.0,0.0,0,68.7,73.4,76.4,73.4
20160622041500,0.0,0.0,0,68.7,73.4,76.4,73.4
20160622043000,0.0,0.0,0,67.8,73.5,76.4,73.4
20160622044500,0.0,0.0,0,67.8,73.6,76.4,73.4
20160622050000,0.0,0.0,0,67.8,73.6,76.4,73.4
20160622051500,0.0,0.0,0,67.8,73.6,76.4,73.4
20160622053000,0.0,0.0,0,67.8,73.5,76.4,73.4
20160622054500,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622060000,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622061500,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622063000,0.0,0.0,0,67.8,73.5,76.4,73.4
20160622064500,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622070000,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622071500,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622073000,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622074500,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622080000,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622081500,0.0,0.0,0,67.8,73.3,76.4,73.4
20160622083000,0.0,0.0,0,67.8,73.3,76.4,73.4
20160622084500,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622090000,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622091500,0.0,0.0,0,67.8,73.4,76.4,73.4
20160622093000,0.0,0.0,0,67.8,73.3,76.4,73.4
20160622094500,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622100000,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622101500,0.0,0.0,0,67.8,73.3,76.4,73.4
20160622103000,0.0,0.0,0,67.8,73.3,76.4,73.4
20160622104500,0.0,0.0,0,67.8,73.3,76.4,73.4
20160622110000,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622111500,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622113000,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622114500,0.0,0.0,0,67.8,73.1,76.4,73.4
20160622120000,0.0,0.0,0,67.8,73.1,76.4,73.4
20160622121500,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622123000,0.0,0.0,0,67.8,73.1,76.4,73.4
20160622124500,0.0,0.0,0,67.8,73.1,76.4,73.4
20160622130000,0.0,0.0,0,67.8,73.1,76.4,73.4
20160622131500,0.0,0.0,0,67.8,73.1,76.4,73.4
20160622133000,0.0,0.0,0,67.8,73.2,76.4,73.4
20160622134500,0.0,0.0,0,68.6,73.1,76.4,73.4
20160622140000,0.0,0.0,0,68.6,72.9,76.4,73.4
20160622141500,0.0,0.0,0,68.6,72.9,76.4,73.4
20160622143000,0.0,0.0,0,68.6,72.9,76.4,73.4
20160622144500,0.0,0.0,0,68.6,73.0,76.4,73.4
20160622150000,0.0,0.0,0,68.6,73.0,76.4,73.4
20160622151500,0.0,0.0,0,68.6,73.1,76.4,73.4
20160622153000,0.0,0.0,0,68.6,73.2,76.4,73.4
20160622154500,0.0,0.0,0,68.6,73.1,76.4,73.4
20160622160000,0.0,0.0,0,68.6,73.2,76.4,73.4
20160622161500,0.0,0.0,0,68.6,73.2,76.4,73.4
20160622163000,0.0,0.0,0,68.6,73.1,76.4,73.4
20160622164500,0.0,0.0,0,68.6,73.1,76.4,73.4
20160622170000,0.0,0.0,0,68.6,73.1,76.4,73.4
20160622171500,0.0,0.0,0,69.4,73.1,76.4,73.4
20160622173000,0.0,0.0,0,69.4,73.2,76.4,73.4
20160622174500,0.0,0.0,0,69.4,73.2,76.4,73.4
20160622180000,0.0,0.0,0,70.1,73.4,76.4,73.4
20160622181500,0.0,0.0,0,71.0,73.6,76.4,73.4
20160622183000,0.0,0.0,0,71.0,73.3,76.4,73.4
20160622184500,0.0,0.0,0,71.0,73.2,76.4,73.4
20160622190000,0.0,0.0,0,71.0,73.2,76.4,73.4
20160622191500,0.0,0.0,0,71.0,73.2,76.4,73.4
20160622193000,0.0,0.0,0,70.1,73.2,76.4,73.4
20160622194500,0.0,0.0,0,70.1,73.2,76.4,73.4
20160622200000,0.0,0.0,0,70.1,73.2,76.4,73.4
20160622201500,0.0,0.0,0,70.1,73.3,76.4,73.4
20160622203000,0.0,0.0,0,70.1,73.4,76.4,73.4
20160622204500,0.0,0.0,0,70.1,73.4,76.4,73.4
20160622210000,0.0,0.0,0,70.1,73.5,76.4,73.4
20160622211500,0.0,0.0,0,70.1,73.4,76.4,73.4
20160622213000,0.0,0.0,0,70.1,73.3,76.4,73.4
20160622214500,0.0,0.0,0,70.1,73.3,76.4,73.4
20160622220000,0.0,0.0,0,69.3,73.4,76.4,73.4
20160622221500,0.0,0.0,0,69.3,73.4,76.4,73.4
20160622223000,0.0,0.0,0,69.3,73.4,76.4,73.4
20160622224500,0.0,0.0,0,69.3,73.4,76.4,73.4
20160622230000,0.0,0.0,0,69.3,73.4,76.4,73.4
20160622231500,0.0,0.0,0,69.3,73.5,76.4,73.4
20160622233000,0.0,0.0,0,69.3,73.4,76.4,73.4
20160622234500,0.0,0.0,0,69.3,73.4,76.4,73.4
20160623000000,0.0,0.0,0,69.3,73.3,76.4,73.4
20160623001500,0.0,0.0,0,69.3,73.3,76.4,73.4
20160623003000,0.0,0.0,0,69.3,73.3,76.4,73.4
20160623004500,0.0,0.0,0,69.3,73.3,76.4,73.4
20160623010000,0.0,0.0,0,69.3,73.4,76.4,73.4
20160623011500,0.0,0.0,0,69.3,73.4,76.4,73.4
20160623013000,0.0,0.0,0,69.3,73.4,76.4,73.4
20160623014500,0.0,0.0,0,69.3,73.5,76.4,73.4
20160623020000,0.0,0.0,0,69.3,73.5,76.4,73.4
20160623021500,0.0,0.0,0,69.3,73.4,76.4,73.4
20160623023000,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623024500,0.0,0.0,0,68.2,73.3,76.4,73.4
20160623030000,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623031500,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623033000,0.0,0.0,0,68.2,73.5,76.4,73.4
20160623034500,0.0,0.0,0,68.2,73.5,76.4,73.4
20160623040000,0.0,0.0,0,68.2,73.5,76.4,73.4
20160623041500,0.0,0.0,0,68.2,73.5,76.4,73.4
20160623043000,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623044500,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623050000,0.0,0.0,0,68.2,73.3,76.4,73.4
20160623051500,0.0,0.0,0,68.2,73.3,76.4,73.4
20160623053000,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623054500,0.0,0.0,0,68.2,73.4,76.4,73.4
20160623060000,0.0,0.0,0,67.3,73.4,76.4,73.4
20160623061500,0.0,0.0,0,67.3,73.4,76.4,73.4
20160623063000,0.0,0.0,0,67.3,73.3,76.4,73.4
20160623064500,0.0,0.0,0,67.3,73.2,76.4,73.4
20160623070000,0.0,0.0,0,67.3,73.2,76.4,73.4
20160623071500,0.0,0.0,0,67.3,73.1,76.4,73.4
20160623073000,0.0,0.0,0,67.3,73.0,76.4,73.4
20160623074500,0.0,0.0,0,67.3,73.1,76.4,73.4
20160623080000,0.0,0.0,0,67.3,73.0,76.4,73.4
