PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160623081500,0.0,0.0,0,67.3,73.0,76.4,73.4
20160623083000,0.0,0.0,0,67.3,73.0,76.4,73.4
20160623084500,0.0,0.0,0,67.3,73.1,76.4,73.4
20160623090000,0.0,0.0,0,67.3,73.1,76.4,73.4
20160623091500,0.0,0.0,0,67.3,73.1,76.4,73.4
20160623093000,0.0,0.0,0,67.3,73.1,76.4,73.4
20160623094500,0.0,0.0,0,67.3,73.0,76.4,73.4
20160623100000,0.0,0.0,0,67.3,72.9,76.4,73.4
20160623101500,0.0,0.0,0,67.3,72.9,76.4,73.4
20160623103000,0.0,0.0,0,67.3,72.9,76.4,73.4
20160623104500,0.0,0.0,0,67.3,73.0,76.4,73.4
20160623110000,0.0,0.0,0,68.1,73.0,76.4,73.4
20160623111500,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623113000,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623114500,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623120000,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623121500,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623123000,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623124500,0.0,0.0,0,68.1,73.0,76.4,73.4
20160623130000,0.0,0.0,0,68.1,72.9,76.4,73.4
20160623131500,0.0,0.0,0,68.1,72.9,76.4,73.4
20160623133000,0.0,0.0,0,68.1,73.0,76.4,73.4
20160623134500,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623140000,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623141500,0.0,0.0,0,68.1,73.1,76.4,73.4
20160623143000,0.0,0.0,0,69.1,73.1,76.4,73.4
20160623144500,0.0,0.0,0,69.1,73.1,76.4,73.4
20160623150000,0.0,0.0,0,69.1,73.1,76.4,73.4
20160623151500,0.0,0.0,0,69.1,73.0,76.4,73.4
20160623153000,0.0,0.0,0,69.1,72.9,76.4,73.4
20160623154500,0.0,0.0,0,69.1,73.0,76.4,73.4
20160623160000,0.0,0.0,0,69.1,73.1,76.4,73.4
20160623161500,0.0,0.0,0,69.1,73.1,76.4,73.4
20160623163000,0.0,0.0,0,69.1,73.2,76.4,73.4
20160623164500,0.0,0.0,0,69.1,73.2,76.4,73.4
20160623170000,0.0,0.0,0,69.1,73.2,76.4,73.4
20160623171500,0.0,0.0,0,69.1,73.2,76.4,73.4
20160623173000,0.0,0.0,0,69.1,73.3,76.4,73.4
20160623174500,0.0,0.0,0,70.1,73.3,76.4,73.4
20160623180000,0.0,0.0,0,70.1,73.3,76.4,73.4
20160623181500,0.0,0.0,0,70.1,73.3,76.4,73.4
20160623183000,0.0,0.0,0,70.1,73.2,76.4,73.4
20160623184500,0.0,0.0,0,70.1,73.3,76.4,73.4
20160623190000,0.0,0.0,0,70.1,73.3,76.4,73.4
20160623191500,0.0,0.0,0,70.1,73.4,76.4,73.4
20160623193000,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623194500,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623200000,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623201500,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623203000,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623204500,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623210000,0.0,0.0,0,70.1,73.4,76.4,73.4
20160623211500,0.0,0.0,0,70.1,73.4,76.4,73.4
20160623213000,0.0,0.0,0,70.1,73.4,76.3,73.3
20160623214500,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623220000,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623221500,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623223000,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623224500,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623230000,0.0,0.0,0,70.1,73.6,76.4,73.4
20160623231500,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623233000,0.0,0.0,0,70.1,73.5,76.4,73.4
20160623234500,0.0,0.0,0,69.2,73.4,76.4,73.4
20160624000000,0.0,0.0,0,69.2,73.5,76.4,73.4
20160624001500,0.0,0.0,0,69.2,73.6,76.3,73.3
20160624003000,0.0,0.0,0,69.2,73.6,76.4,73.4
20160624004500,0.0,0.0,0,69.2,73.7,76.3,73.3
20160624010000,0.0,0.0,0,69.2,73.7,76.4,73.4
20160624011500,0.0,0.0,0,69.2,73.7,76.3,73.3
20160624013000,0.0,0.0,0,69.2,73.6,76.3,73.3
20160624014500,0.0,0.0,0,69.2,73.6,76.4,73.4
20160624020000,0.0,0.0,1,69.2,73.4,76.3,73.3
20160624021500,0.0,0.0,0,68.4,73.4,76.3,73.3
20160624023000,0.0,0.0,0,68.4,73.4,76.3,73.3
20160624024500,0.0,0.0,0,68.4,73.4,76.3,73.3
20160624030000,0.0,0.0,0,68.4,73.5,76.2,73.2
20160624031500,0.0,0.0,0,68.4,73.5,76.3,73.3
20160624033000,0.0,0.0,0,68.4,73.6,76.3,73.3
20160624034500,0.0,0.0,0,68.4,73.6,76.3,73.3
20160624040000,0.0,0.0,0,68.4,73.6,76.2,73.2
20160624041500,0.0,0.0,0,68.4,73.5,76.2,73.2
20160624043000,0.0,0.0,0,68.4,73.4,76.2,73.2
20160624044500,0.0,0.0,0,67.7,73.3,76.2,73.2
20160624050000,0.0,0.0,0,67.7,73.3,76.1,73.1
20160624051500,0.0,0.0,0,67.7,73.3,76.2,73.2
20160624053000,0.0,0.0,0,67.7,73.3,76.1,73.1
20160624054500,0.0,0.0,0,67.7,73.4,76.2,73.2
20160624060000,0.0,0.0,0,67.7,73.4,76.2,73.2
20160624061500,0.0,0.0,0,67.7,73.4,76.1,73.1
20160624063000,0.0,0.0,0,67.7,73.4,76.1,73.1
20160624064500,0.0,0.0,0,67.7,73.4,76.1,73.1
20160624070000,0.0,0.0,0,67.7,73.4,76.1,73.1
20160624071500,0.0,0.0,0,67.7,73.3,76.1,73.1
20160624073000,0.0,0.0,0,67.7,73.2,76.1,73.1
20160624074500,0.0,0.0,0,67.7,73.2,76.1,73.1
20160624080000,0.0,0.0,0,67.7,73.2,76.1,73.1
20160624081500,0.0,0.0,0,67.7,73.3,76.1,73.1
20160624083000,0.0,0.0,0,67.7,73.2,76.1,73.1
20160624084500,0.0,0.0,0,67.7,73.2,76.1,73.1
20160624090000,0.0,0.0,0,67.7,73.1,76.1,73.1
20160624091500,0.0,0.0,0,67.7,73.1,76.1,73.1
20160624093000,0.0,0.0,0,67.7,73.1,76.1,73.1
20160624094500,0.0,0.0,0,67.7,73.0,76.1,73.1
20160624100000,0.0,0.0,0,67.7,72.9,76.1,73.1
20160624101500,0.0,0.0,0,67.7,72.9,76.1,73.1
20160624103000,0.0,0.0,0,67.7,72.8,76.1,73.1
20160624104500,0.0,0.0,0,67.7,72.7,76.1,73.1
20160624110000,0.0,0.0,0,67.7,72.7,76.1,73.1
20160624111500,0.0,0.0,0,67.7,72.7,76.1,73.1
20160624113000,0.0,0.0,0,67.7,72.6,76.1,73.1
20160624114500,0.0,0.0,0,67.7,72.5,76.1,73.1
20160624120000,0.0,0.0,0,67.7,72.4,76.1,73.1
20160624121500,0.0,0.0,0,67.7,72.4,76.1,73.1
20160624123000,0.0,0.0,0,67.7,72.4,76.1,73.1
20160624124500,0.0,0.0,0,67.7,72.4,76.1,73.1
20160624130000,0.0,0.0,0,67.7,72.3,76.1,73.1
20160624131500,0.0,0.0,0,67.7,72.3,76.1,73.1
20160624133000,0.0,0.0,0,67.7,72.3,76.1,73.1
20160624134500,0.0,0.0,0,67.7,72.2,76.1,73.1
20160624140000,0.0,0.0,0,67.7,72.3,76.1,73.1
20160624141500,0.0,0.0,0,67.7,72.4,76.1,73.1
20160624143000,0.0,0.0,0,67.7,72.4,76.1,73.1
20160624144500,0.0,0.0,0,67.7,72.5,76.1,73.1
20160624150000,0.0,0.0,0,68.6,72.6,76.1,73.1
20160624151500,0.0,0.0,0,68.6,72.7,76.1,73.1
20160624153000,0.0,0.0,0,68.6,72.8,76.1,73.1
20160624154500,0.0,0.0,0,68.6,72.9,76.1,73.1
20160624160000,0.0,0.0,0,69.6,72.9,76.1,73.1
20160624161500,0.0,0.0,0,69.6,72.9,76.1,73.1
20160624163000,0.0,0.0,0,69.6,72.9,76.1,73.1
20160624164500,0.0,0.0,0,69.6,72.9,76.1,73.1
20160624170000,0.0,0.0,0,69.6,72.9,76.1,73.1
20160624171500,0.0,0.0,0,69.6,73.0,76.1,73.1
20160624173000,0.0,0.0,0,69.6,73.1,76.1,73.1
20160624174500,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624180000,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624181500,0.0,0.0,0,69.6,73.3,76.1,73.1
20160624183000,0.0,0.0,0,69.6,73.3,76.1,73.1
20160624184500,0.0,0.0,0,69.6,73.3,76.1,73.1
20160624190000,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624191500,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624193000,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624194500,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624200000,0.0,0.0,0,69.6,73.2,76.1,73.1
20160624201500,0.0,0.0,0,69.6,73.3,76.1,73.1
20160624203000,0.0,0.0,0,69.6,73.3,76.1,73.1
20160624204500,0.0,0.0,0,69.6,73.4,76.1,73.1
20160624210000,0.0,0.0,0,69.6,73.4,76.1,73.1
20160624211500,0.0,0.0,0,69.6,73.4,76.1,73.1
20160624213000,0.0,0.0,0,69.6,73.4,76.1,73.1
20160624214500,0.0,0.0,0,69.6,73.5,76.1,73.1
20160624220000,0.0,0.0,0,69.6,73.6,76.1,73.1
20160624221500,0.0,0.0,0,69.6,73.7,76.1,73.1
20160624223000,0.0,0.0,0,69.6,73.8,76.1,73.1
20160624224500,0.0,0.0,0,69.6,73.8,76.1,73.1
20160624230000,0.0,0.0,0,69.6,74.0,76.1,73.1
20160624231500,0.0,0.0,0,69.6,74.1,76.1,73.1
20160624233000,0.0,0.0,0,69.6,74.2,76.1,73.1
20160624234500,0.0,0.0,0,69.6,74.3,76.1,73.1
20160625000000,0.0,0.0,0,69.6,74.3,76.1,73.1
20160625001500,0.0,0.0,0,69.6,74.4,76.1,73.1
20160625003000,0.0,0.0,0,69.6,74.4,76.1,73.1
20160625004500,0.0,0.0,0,69.6,74.5,76.1,73.1
20160625010000,0.0,0.0,0,69.6,74.5,76.1,73.1
20160625011500,0.0,0.0,0,69.6,74.5,76.0,73.0
20160625013000,0.0,0.0,0,69.6,74.4,76.0,73.0
20160625014500,0.0,0.0,0,69.6,74.3,76.0,73.0
20160625020000,0.0,0.0,0,69.6,74.2,76.0,73.0
20160625021500,0.0,0.0,0,69.6,74.1,76.0,73.0
20160625023000,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625024500,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625030000,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625031500,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625033000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625034500,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625040000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625041500,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625043000,0.0,0.0,0,68.7,74.2,76.0,73.0
20160625044500,0.0,0.0,0,68.7,74.2,76.0,73.0
20160625050000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625051500,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625053000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625054500,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625060000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625061500,0.0,0.0,0,68.7,74.2,76.0,73.0
20160625063000,0.0,0.0,0,68.7,74.2,76.0,73.0
20160625064500,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625070000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625071500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625073000,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625074500,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625080000,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625081500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625083000,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625084500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625090000,0.0,0.0,0,68.7,74.1,76.0,73.0
20160625091500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625093000,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625094500,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625100000,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625101500,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625103000,0.0,0.0,0,68.7,73.9,76.0,73.0
20160625104500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625110000,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625111500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625113000,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625114500,0.0,0.0,0,68.7,74.0,76.0,73.0
20160625120000,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625121500,0.0,0.0,0,69.6,73.8,76.0,73.0
20160625123000,0.0,0.0,0,69.6,73.8,76.0,73.0
20160625124500,0.0,0.0,0,69.6,73.8,76.0,73.0
20160625130000,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625131500,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625133000,0.0,0.0,0,69.6,74.0,76.0,73.0
20160625134500,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625140000,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625141500,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625143000,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625144500,0.0,0.0,0,70.5,73.9,76.0,73.0
20160625150000,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625151500,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625153000,0.0,0.0,0,70.5,74.0,76.0,73.0
20160625154500,0.0,0.0,0,70.5,74.1,76.0,73.0
20160625160000,0.0,0.0,0,70.5,74.1,76.0,73.0
20160625161500,0.0,0.0,0,71.5,74.1,76.0,73.0
20160625163000,0.0,0.0,0,71.5,74.1,76.0,73.0
20160625164500,0.0,0.0,0,71.5,74.0,76.0,73.0
20160625170000,0.0,0.0,0,71.5,74.0,76.0,73.0
20160625171500,0.0,0.0,0,71.5,74.0,76.0,73.0
20160625173000,0.0,0.0,0,70.6,74.0,76.0,73.0
20160625174500,0.0,0.0,0,70.6,74.1,76.0,73.0
20160625180000,0.0,0.0,0,70.6,74.2,76.0,73.0
20160625181500,0.0,0.0,0,70.6,74.2,76.0,73.0
20160625183000,0.0,0.0,0,70.6,74.2,76.0,73.0
20160625184500,0.0,0.0,0,70.6,74.2,76.0,73.0
20160625190000,0.0,0.0,0,70.6,74.3,76.0,73.0
20160625191500,0.0,0.0,0,70.6,74.4,76.0,73.0
20160625193000,0.0,0.0,0,71.5,74.3,76.0,73.0
20160625194500,0.0,0.0,0,71.5,74.3,76.0,73.0
20160625200000,0.0,0.0,0,71.5,74.2,76.0,73.0
20160625201500,0.0,0.0,0,70.4,74.1,76.0,73.0
20160625203000,0.0,0.0,0,70.4,74.2,76.0,73.0
20160625204500,0.0,0.0,0,70.4,74.3,76.0,73.0
20160625210000,0.0,0.0,0,70.4,74.4,76.0,73.0
20160625211500,0.0,0.0,0,70.4,74.5,76.0,73.0
20160625213000,0.0,0.0,0,70.4,74.6,76.0,73.0
20160625214500,0.0,0.0,0,70.4,74.6,76.0,73.0
20160625220000,0.0,0.0,0,70.4,74.6,76.0,73.0
20160625221500,0.0,0.0,0,70.4,74.5,76.0,73.0
20160625223000,0.0,0.0,0,70.4,74.5,76.0,73.0
20160625224500,0.0,0.0,0,69.2,74.4,76.0,73.0
20160625230000,0.0,0.0,0,69.2,74.5,76.0,73.0
20160625231500,0.0,0.0,0,69.2,74.5,76.0,73.0
20160625233000,0.0,0.0,0,70.1,74.5,76.0,73.0
20160625234500,0.0,0.0,0,70.1,74.5,76.0,73.0
20160626000000,0.0,0.0,0,69.2,74.4,76.0,73.0
20160626001500,0.0,0.0,0,69.2,74.3,76.0,73.0
20160626003000,0.0,0.0,0,69.2,74.3,76.0,73.0
20160626004500,0.0,0.0,0,69.2,74.3,76.0,73.0
20160626010000,0.0,0.0,0,69.2,74.2,76.0,73.0
20160626011500,0.0,0.0,0,69.2,74.2,76.0,73.0
20160626013000,0.0,0.0,0,69.2,74.2,76.0,73.0
20160626014500,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626020000,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626021500,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626023000,0.0,0.0,0,68.2,74.5,76.0,73.0
20160626024500,0.0,0.0,0,68.2,74.5,76.0,73.0
20160626030000,0.0,0.0,0,68.2,74.5,76.0,73.0
20160626031500,0.0,0.0,0,68.2,74.6,76.0,73.0
20160626033000,0.0,0.0,0,68.2,74.6,76.0,73.0
20160626034500,0.0,0.0,0,68.2,74.6,76.0,73.0
20160626040000,0.0,0.0,0,68.2,74.7,76.0,73.0
20160626041500,0.0,0.0,0,68.2,74.7,76.0,73.0
20160626043000,0.0,0.0,0,68.2,74.7,76.0,73.0
20160626044500,0.0,0.0,0,69.1,74.6,76.0,73.0
20160626050000,0.0,0.0,0,69.1,74.5,76.0,73.0
20160626051500,0.0,0.0,0,69.1,74.3,76.0,73.0
20160626053000,0.0,0.0,0,68.2,74.2,76.0,73.0
20160626054500,0.0,0.0,0,68.2,74.2,76.0,73.0
20160626060000,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626061500,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626063000,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626064500,0.0,0.0,0,68.2,74.3,76.0,73.0
20160626070000,0.0,0.0,0,68.2,74.2,76.0,73.0
20160626071500,0.0,0.0,0,68.2,74.2,76.0,73.0
20160626073000,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626074500,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626080000,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626081500,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626083000,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626084500,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626090000,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626091500,0.0,0.0,0,68.2,74.2,76.0,73.0
20160626093000,0.0,0.0,0,68.2,74.1,76.0,73.0
20160626094500,0.0,0.0,0,68.2,74.0,76.0,73.0
20160626100000,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626101500,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626103000,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626104500,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626110000,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626111500,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626113000,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626114500,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626120000,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626121500,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626123000,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626124500,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626130000,0.0,0.0,0,69.1,74.0,76.0,73.0
20160626131500,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626133000,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626134500,0.0,0.0,0,69.1,74.1,76.0,73.0
20160626140000,0.0,0.0,0,69.1,74.2,76.0,73.0
20160626141500,0.0,0.0,0,69.1,74.2,76.0,73.0
20160626143000,0.0,0.0,0,70.1,74.1,76.0,73.0
20160626144500,0.0,0.0,0,70.1,74.1,76.0,73.0
20160626150000,0.0,0.0,0,70.1,74.1,76.0,73.0
20160626151500,0.0,0.0,0,70.1,74.0,76.0,73.0
20160626153000,0.0,0.0,0,70.1,74.0,76.0,73.0
20160626154500,0.0,0.0,0,70.1,74.1,76.0,73.0
20160626160000,0.0,0.0,0,70.1,74.1,76.0,73.0
20160626161500,0.0,0.0,0,70.1,74.1,76.0,73.0
20160626163000,0.0,0.0,0,70.1,74.2,76.0,73.0
20160626164500,0.0,0.0,0,71.0,74.2,76.0,73.0
20160626170000,0.0,0.0,0,71.0,74.1,76.0,73.0
20160626171500,0.0,0.0,0,71.0,74.1,76.0,73.0
20160626173000,0.0,0.0,0,71.0,74.1,76.0,73.0
20160626174500,31.2,8.9655,0,71.0,74.1,76.0,73.0
20160626180000,31.2,8.9655,0,71.0,74.1,76.0,73.0
20160626181500,355.8,102.2414,64,58.4,74.2,70.4,67.4
20160626183000,355.8,102.2414,64,56.8,73.1,70.5,67.5
20160626184500,345.6,99.3103,63,56.8,72.4,70.5,67.5
20160626190000,345.6,99.3103,63,56.8,71.9,70.4,67.4
20160626191500,345.6,99.3103,63,56.8,71.6,70.4,67.4
20160626193000,345.6,99.3103,63,56.0,71.2,70.4,67.4
20160626194500,345.6,99.3103,63,57.1,71.0,70.4,67.4
20160626200000,345.6,99.3103,63,57.1,70.7,70.4,67.4
20160626201500,350.4,100.6897,63,56.2,70.3,70.4,67.4
20160626203000,350.4,100.6897,63,56.2,70.2,70.4,67.4
20160626204500,331.2,95.1724,61,56.2,70.1,70.4,67.4
20160626210000,322.2,92.5862,60,56.2,70.0,70.4,67.4
20160626211500,301.2,86.5517,57,56.2,70.0,70.4,67.4
20160626213000,291.6,83.7931,55,56.2,70.0,70.4,67.4
20160626214500,282.0,81.0345,54,56.2,70.1,70.4,67.4
20160626220000,282.0,81.0345,54,56.8,70.2,70.4,67.4
20160626221500,282.0,81.0345,54,56.8,70.1,70.4,67.4
20160626223000,282.0,81.0345,54,56.8,70.2,70.4,67.4
20160626224500,285.0,81.8966,55,56.8,70.2,70.4,67.4
20160626230000,278.4,80.0,55,56.0,70.1,70.4,67.4
20160626231500,278.4,80.0,55,56.7,70.2,70.4,67.4
20160626233000,274.8,78.9655,54,56.0,70.0,70.4,67.4
20160626234500,260.4,74.8276,53,56.0,70.0,70.4,67.4
20160627000000,257.4,73.9655,52,56.0,70.2,70.4,67.4
20160627001500,253.2,72.7586,52,56.0,70.4,70.4,67.4
20160627003000,257.4,73.9655,52,56.0,70.6,70.4,67.4
20160627004500,268.2,77.069,52,56.0,70.2,70.4,67.4
20160627010000,246.0,70.6897,49,56.7,70.0,70.4,67.4
20160627011500,241.8,69.4828,49,56.7,70.2,70.4,67.4
20160627013000,241.8,69.4828,49,56.7,70.1,70.4,67.4
20160627014500,234.0,67.2414,49,56.7,70.1,70.4,67.4
20160627020000,237.6,68.2759,49,56.7,70.2,70.4,67.4
20160627021500,229.8,66.0345,48,56.7,70.1,70.4,67.4
20160627023000,229.8,66.0345,48,56.7,70.2,70.4,67.4
20160627024500,229.8,66.0345,48,56.7,70.2,70.4,67.4
20160627030000,229.8,66.0345,48,56.7,70.3,70.4,67.4
20160627031500,229.8,66.0345,48,56.7,70.3,70.4,67.4
20160627033000,229.8,66.0345,49,56.7,70.3,70.4,67.4
20160627034500,225.6,64.8276,49,56.7,70.6,70.4,67.4
20160627040000,237.6,68.2759,51,56.7,70.7,70.4,67.4
20160627041500,257.4,73.9655,51,56.1,70.4,70.4,67.4
20160627043000,253.2,72.7586,51,56.1,70.1,70.4,67.4
20160627044500,253.2,72.7586,51,56.1,70.2,70.4,67.4
20160627050000,246.0,70.6897,50,56.1,70.2,70.4,67.4
20160627051500,237.6,68.2759,51,56.7,70.5,70.4,67.4
20160627053000,246.0,70.6897,51,56.7,70.7,70.4,67.4
20160627054500,246.0,70.6897,51,55.9,70.5,70.4,67.4
20160627060000,246.0,70.6897,51,55.9,70.7,70.4,67.4
20160627061500,260.4,74.8276,52,55.9,70.4,70.4,67.4
20160627063000,253.2,72.7586,52,55.9,70.4,70.4,67.4
20160627064500,253.2,72.7586,52,55.9,70.2,70.4,67.4
20160627070000,241.8,69.4828,50,55.9,70.1,70.4,67.4
20160627071500,237.6,68.2759,50,56.5,70.1,70.4,67.4
20160627073000,221.4,63.6207,47,56.5,69.9,70.4,67.4
20160627074500,212.4,61.0345,47,56.5,70.2,70.4,67.4
20160627080000,208.2,59.8276,47,56.5,70.2,70.4,67.4
20160627081500,208.2,59.8276,47,56.5,70.3,70.4,67.4
20160627083000,208.2,59.8276,47,56.5,70.4,70.4,67.4
20160627084500,212.4,61.0345,48,56.5,70.4,70.4,67.4
20160627090000,212.4,61.0345,48,56.5,70.5,70.4,67.4
20160627091500,212.4,61.0345,48,56.5,70.6,70.4,67.4
20160627093000,212.4,61.0345,48,57.1,70.5,70.4,67.4
20160627094500,212.4,61.0345,48,57.1,70.6,70.4,67.4
20160627100000,212.4,61.0345,48,57.1,70.7,70.4,67.4
20160627101500,212.4,61.0345,48,57.1,70.6,70.4,67.4
20160627103000,217.2,62.4138,48,57.1,70.6,70.4,67.4
20160627104500,217.2,62.4138,48,57.1,70.7,70.4,67.4
20160627110000,217.2,62.4138,48,57.1,70.7,70.4,67.4
20160627111500,234.0,67.2414,50,57.1,70.6,70.4,67.4
20160627113000,234.0,67.2414,50,57.1,70.7,70.4,67.4
20160627114500,237.6,68.2759,51,57.1,70.7,70.4,67.4
20160627120000,246.0,70.6897,51,57.1,70.7,70.4,67.4
20160627121500,253.2,72.7586,52,57.1,70.7,70.4,67.4
20160627123000,260.4,74.8276,53,57.1,70.7,70.4,67.4
20160627124500,260.4,74.8276,53,57.1,70.5,70.4,67.4
20160627130000,260.4,74.8276,53,57.1,70.5,70.4,67.4
20160627131500,260.4,74.8276,53,57.1,70.4,70.4,67.4
20160627133000,260.4,74.8276,53,57.1,70.5,70.4,67.4
20160627134500,260.4,74.8276,53,57.1,70.5,70.4,67.4
20160627140000,260.4,74.8276,53,57.1,70.3,70.4,67.4
20160627141500,260.4,74.8276,53,57.1,70.2,70.4,67.4
20160627143000,260.4,74.8276,53,57.1,70.3,70.4,67.4
20160627144500,260.4,74.8276,53,57.1,70.3,70.4,67.4
20160627150000,260.4,74.8276,53,57.1,70.3,70.4,67.4
20160627151500,268.2,77.069,53,57.1,70.1,70.4,67.4
20160627153000,264.6,76.0345,53,57.1,70.1,70.4,67.4
20160627154500,253.2,72.7586,51,57.1,70.2,70.4,67.4
20160627160000,257.4,73.9655,51,57.1,70.3,70.4,67.4
20160627161500,257.4,73.9655,51,57.1,70.1,70.4,67.4
20160627163000,257.4,73.9655,51,57.1,70.2,70.4,67.4
20160627164500,237.6,68.2759,49,57.1,70.2,70.4,67.4
20160627170000,241.8,69.4828,49,57.1,70.2,70.4,67.4
20160627171500,234.0,67.2414,49,57.1,70.1,70.4,67.4
20160627173000,221.4,63.6207,48,57.1,70.3,70.4,67.4
20160627174500,217.2,62.4138,48,57.1,70.5,70.4,67.4
20160627180000,217.2,62.4138,48,56.4,70.2,70.4,67.4
20160627181500,221.4,63.6207,48,57.1,70.4,70.4,67.4
20160627183000,217.2,62.4138,48,57.1,70.5,70.4,67.4
20160627184500,229.8,66.0345,49,57.1,70.7,70.4,67.4
20160627190000,229.8,66.0345,49,57.1,70.5,70.4,67.4
20160627191500,229.8,66.0345,49,56.4,70.5,70.4,67.4
20160627193000,229.8,66.0345,49,56.4,70.6,70.4,67.4
20160627194500,229.8,66.0345,49,56.4,70.3,70.4,67.4
20160627200000,229.8,66.0345,49,56.4,70.3,70.4,67.4
20160627201500,234.0,67.2414,49,56.4,70.3,70.4,67.4
20160627203000,234.0,67.2414,49,56.4,70.2,70.4,67.4
20160627204500,229.8,66.0345,49,56.4,70.1,70.4,67.4
20160627210000,217.2,62.4138,47,56.4,70.0,70.4,67.4
20160627211500,212.4,61.0345,47,56.4,70.2,70.4,67.4
20160627213000,212.4,61.0345,47,56.4,70.5,70.4,67.4
20160627214500,212.4,61.0345,47,56.4,70.6,70.4,67.4
20160627220000,212.4,61.0345,47,56.4,70.7,70.4,67.4
20160627221500,217.2,62.4138,48,56.4,70.7,70.4,67.4
20160627223000,225.6,64.8276,49,56.4,70.6,70.4,67.4
20160627224500,229.8,66.0345,50,56.4,70.7,70.4,67.4
20160627230000,237.6,68.2759,51,56.4,70.7,70.4,67.4
20160627231500,241.8,69.4828,51,56.4,70.6,70.4,67.4
20160627233000,241.8,69.4828,51,56.4,70.5,70.4,67.4
20160627234500,246.0,70.6897,51,56.4,70.2,70.4,67.4
20160628000000,234.0,67.2414,50,56.4,70.1,70.4,67.4
20160628001500,234.0,67.2414,50,56.4,70.3,70.4,67.4
20160628003000,237.6,68.2759,50,56.4,70.3,70.4,67.4
20160628004500,237.6,68.2759,50,56.4,70.3,70.4,67.4
20160628010000,241.8,69.4828,49,56.4,70.2,70.4,67.4
20160628011500,229.8,66.0345,49,56.4,70.2,70.4,67.4
20160628013000,229.8,66.0345,49,56.4,70.2,70.4,67.4
20160628014500,229.8,66.0345,49,56.4,70.3,70.4,67.4
20160628020000,229.8,66.0345,49,56.4,70.3,70.4,67.4
20160628021500,225.6,64.8276,48,56.4,70.2,70.4,67.4
20160628023000,225.6,64.8276,48,56.4,70.3,70.4,67.4
20160628024500,229.8,66.0345,48,56.4,70.2,70.4,67.4
20160628030000,217.2,62.4138,48,56.4,70.1,70.4,67.4
20160628031500,212.4,61.0345,48,56.4,70.2,70.4,67.4
20160628033000,212.4,61.0345,48,56.4,70.2,70.4,67.4
20160628034500,212.4,61.0345,48,56.4,70.3,70.4,67.4
20160628040000,212.4,61.0345,48,56.4,70.4,70.4,67.4
20160628041500,212.4,61.0345,48,56.4,70.4,70.4,67.4
20160628043000,212.4,61.0345,48,56.4,70.5,70.4,67.4
20160628044500,212.4,61.0345,48,56.4,70.5,70.4,67.4
20160628050000,212.4,61.0345,48,56.4,70.5,70.4,67.4
20160628051500,217.2,62.4138,48,56.4,70.5,70.4,67.4
20160628053000,217.2,62.4138,48,56.4,70.4,70.4,67.4
20160628054500,221.4,63.6207,48,56.4,70.3,70.4,67.4
20160628060000,221.4,63.6207,48,56.4,70.2,70.4,67.4
20160628061500,221.4,63.6207,48,56.4,70.2,70.4,67.4
20160628063000,212.4,61.0345,48,55.6,70.5,70.4,67.4
20160628064500,217.2,62.4138,48,56.3,70.4,70.4,67.4
20160628070000,212.4,61.0345,48,56.3,70.5,70.4,67.4
20160628071500,212.4,61.0345,48,56.3,70.5,70.4,67.4
20160628073000,221.4,63.6207,48,56.3,70.3,70.4,67.4
20160628074500,221.4,63.6207,48,57.1,70.4,70.4,67.4
20160628080000,221.4,63.6207,48,56.4,70.4,70.4,67.4
20160628081500,221.4,63.6207,48,56.4,70.2,70.4,67.4
20160628083000,221.4,63.6207,48,57.1,70.4,70.4,67.4
20160628084500,225.6,64.8276,48,57.1,70.5,70.4,67.4
20160628090000,221.4,63.6207,48,56.4,70.5,70.4,67.4
20160628091500,221.4,63.6207,48,56.4,70.3,70.4,67.4
20160628093000,221.4,63.6207,48,56.4,70.5,70.4,67.4
20160628094500,221.4,63.6207,48,56.4,70.5,70.4,67.4
20160628100000,221.4,63.6207,48,56.4,70.5,70.4,67.4
20160628101500,217.2,62.4138,48,56.4,70.5,70.4,67.4
20160628103000,217.2,62.4138,48,56.4,70.5,70.4,67.4
20160628104500,217.2,62.4138,48,56.4,70.6,70.4,67.4
20160628110000,217.2,62.4138,48,57.1,70.6,70.4,67.4
20160628111500,221.4,63.6207,48,57.1,70.6,70.4,67.4
20160628113000,221.4,63.6207,48,57.1,70.5,70.4,67.4
20160628114500,221.4,63.6207,48,57.1,70.5,70.4,67.4
20160628120000,221.4,63.6207,48,57.1,70.4,70.4,67.4
20160628121500,221.4,63.6207,48,57.1,70.3,70.4,67.4
20160628123000,212.4,61.0345,48,57.1,70.4,70.4,67.4
20160628124500,208.2,59.8276,48,57.1,70.5,70.4,67.4
20160628130000,212.4,61.0345,48,57.9,70.5,70.4,67.4
20160628131500,208.2,59.8276,48,57.3,70.5,70.4,67.4
20160628133000,212.4,61.0345,48,57.3,70.6,70.4,67.4
20160628134500,217.2,62.4138,48,57.3,70.6,70.4,67.4
20160628140000,217.2,62.4138,48,57.3,70.7,70.3,67.3
20160628141500,225.6,64.8276,49,57.3,70.5,70.3,67.3
20160628143000,229.8,66.0345,49,57.3,70.4,70.3,67.3
20160628144500,229.8,66.0345,49,56.3,70.5,70.4,67.4
20160628150000,221.4,63.6207,48,56.3,70.6,70.3,67.3
20160628151500,229.8,66.0345,49,56.3,70.5,70.3,67.3
20160628153000,234.0,67.2414,49,56.3,70.5,70.3,67.3
20160628154500,234.0,67.2414,49,56.3,70.5,70.2,67.2
20160628160000,234.0,67.2414,49,56.3,70.4,70.3,67.3
20160628161500,229.8,66.0345,49,55.6,70.4,70.2,67.2
20160628163000,234.0,67.2414,49,55.6,70.4,70.2,67.2
20160628164500,229.8,66.0345,49,56.7,70.4,70.1,67.1
20160628170000,241.8,69.4828,51,56.7,70.4,70.1,67.1
20160628171500,249.6,71.7241,52,56.7,70.4,70.1,67.1
20160628173000,268.2,77.069,54,56.7,70.4,70.1,67.1
20160628174500,264.6,76.0345,53,55.8,70.2,70.0,67.0
20160628180000,260.4,74.8276,53,56.4,70.0,70.1,67.1
20160628181500,257.4,73.9655,53,56.4,70.1,70.0,67.0
20160628183000,260.4,74.8276,53,56.4,70.0,70.1,67.1
20160628184500,260.4,74.8276,53,56.4,70.0,70.1,67.1
20160628190000,260.4,74.8276,53,56.4,70.0,70.0,67.0
20160628191500,260.4,74.8276,53,56.4,70.0,70.0,67.0
20160628193000,253.2,72.7586,52,56.4,69.9,70.0,67.0
20160628194500,253.2,72.7586,51,56.4,69.7,70.0,67.0
20160628200000,237.6,68.2759,49,56.4,69.7,70.0,67.0
20160628201500,237.6,68.2759,49,56.4,69.7,70.0,67.0
20160628203000,225.6,64.8276,48,56.4,69.8,70.0,67.0
20160628204500,225.6,64.8276,48,56.4,69.9,70.0,67.0
20160628210000,225.6,64.8276,48,56.4,69.9,70.0,67.0
20160628211500,225.6,64.8276,48,56.4,70.1,70.0,67.0
20160628213000,225.6,64.8276,48,56.4,70.0,70.0,67.0
20160628214500,221.4,63.6207,48,56.4,70.1,70.0,67.0
20160628220000,217.2,62.4138,48,56.4,70.2,70.0,67.0
20160628221500,217.2,62.4138,49,56.4,70.2,70.0,67.0
20160628223000,221.4,63.6207,49,56.4,70.1,70.0,67.0
20160628224500,217.2,62.4138,49,56.4,70.2,70.0,67.0
20160628230000,221.4,63.6207,49,56.4,70.1,70.0,67.0
20160628231500,221.4,63.6207,49,56.4,70.1,70.0,67.0
20160628233000,225.6,64.8276,49,56.4,70.2,70.0,67.0
20160628234500,229.8,66.0345,49,56.4,70.2,70.0,67.0
20160629000000,237.6,68.2759,49,56.4,70.2,70.0,67.0
20160629001500,234.0,67.2414,49,56.4,70.2,70.0,67.0
20160629003000,229.8,66.0345,49,56.4,70.2,70.0,67.0
20160629004500,234.0,67.2414,49,56.4,70.2,70.0,67.0
20160629010000,234.0,67.2414,49,56.4,70.2,70.0,67.0
20160629011500,0.0,0.0,3,60.7,70.4,70.0,67.0
20160629013000,0.0,0.0,7,63.3,70.5,70.0,67.0
20160629014500,95.4,27.4138,37,57.3,70.8,70.0,67.0
20160629020000,136.2,39.1379,41,57.3,70.8,70.0,67.0
20160629021500,195.6,56.2069,48,57.3,70.9,70.0,67.0
20160629023000,234.0,67.2414,52,56.4,70.8,70.0,67.0
20160629024500,234.0,67.2414,52,56.4,70.3,70.0,67.0
20160629030000,241.8,69.4828,51,56.4,70.4,70.0,67.0
20160629031500,253.2,72.7586,52,56.4,70.4,70.0,67.0
20160629033000,253.2,72.7586,53,56.4,70.3,70.0,67.0
20160629034500,260.4,74.8276,53,56.4,70.3,70.0,67.0
20160629040000,260.4,74.8276,53,55.6,69.6,70.0,67.0
20160629041500,257.4,73.9655,53,56.3,69.7,70.0,67.0
20160629043000,257.4,73.9655,53,56.3,70.0,70.0,67.0
20160629044500,257.4,73.9655,53,56.3,70.1,70.0,67.0
20160629050000,257.4,73.9655,53,56.3,70.2,70.0,67.0
20160629051500,246.0,70.6897,52,56.3,69.6,70.0,67.0
20160629053000,194.4,55.8621,47,56.3,69.4,70.0,67.0
20160629054500,183.6,52.7586,45,56.3,69.7,70.0,67.0
20160629060000,189.6,54.4828,46,56.3,69.9,70.0,67.0
20160629061500,192.0,55.1724,46,56.3,70.0,70.0,67.0
20160629063000,189.0,54.3103,46,56.3,69.9,70.0,67.0
20160629064500,0.0,0.0,0,57.9,70.2,75.7,72.7
20160629070000,0.0,0.0,0,61.9,70.6,75.7,72.7
20160629071500,0.0,0.0,0,63.6,70.7,75.7,72.7
20160629073000,0.0,0.0,0,64.6,71.0,75.7,72.7
20160629074500,0.0,0.0,0,65.3,71.2,75.7,72.7
20160629080000,0.0,0.0,0,65.3,71.3,75.7,72.7
20160629081500,0.0,0.0,0,66.2,71.5,75.7,72.7
20160629083000,0.0,0.0,0,66.2,71.6,75.7,72.7
20160629084500,0.0,0.0,0,66.2,71.9,75.7,72.7
20160629090000,0.0,0.0,0,66.2,72.1,75.7,72.7
20160629091500,0.0,0.0,0,67.2,72.2,75.7,72.7
20160629093000,0.0,0.0,0,67.2,72.3,75.7,72.7
20160629094500,0.0,0.0,0,67.2,72.3,75.7,72.7
20160629100000,0.0,0.0,0,67.2,72.4,75.7,72.7
20160629101500,0.0,0.0,0,67.2,72.2,75.7,72.7
20160629103000,0.0,0.0,0,67.2,72.3,75.7,72.7
20160629104500,0.0,0.0,0,67.2,72.3,75.7,72.7
20160629110000,0.0,0.0,0,67.2,72.3,75.7,72.7
20160629111500,0.0,0.0,0,67.2,72.4,75.7,72.7
20160629113000,0.0,0.0,0,67.2,72.4,75.7,72.7
20160629114500,0.0,0.0,0,67.2,72.4,75.7,72.7
20160629120000,0.0,0.0,0,67.2,72.5,75.7,72.7
20160629121500,0.0,0.0,0,67.2,72.6,75.7,72.7
20160629123000,0.0,0.0,0,67.2,72.6,75.7,72.7
20160629124500,0.0,0.0,0,67.2,72.6,75.7,72.7
20160629130000,0.0,0.0,0,67.2,72.6,75.7,72.7
20160629131500,0.0,0.0,0,67.2,72.5,75.7,72.7
20160629133000,0.0,0.0,0,67.2,72.4,75.7,72.7
20160629134500,0.0,0.0,0,67.2,72.4,75.7,72.7
20160629140000,0.0,0.0,0,67.2,72.5,75.7,72.7
20160629141500,0.0,0.0,0,67.2,72.6,75.7,72.7
20160629143000,0.0,0.0,0,67.2,72.5,75.7,72.7
20160629144500,0.0,0.0,0,67.2,72.5,75.7,72.7
20160629150000,0.0,0.0,0,67.2,72.7,75.7,72.7
20160629151500,0.0,0.0,0,67.2,72.7,75.7,72.7
20160629153000,0.0,0.0,0,67.2,72.7,75.7,72.7
20160629154500,0.0,0.0,0,67.2,72.7,75.7,72.7
20160629160000,0.0,0.0,0,68.1,72.7,75.7,72.7
20160629161500,0.0,0.0,0,68.1,72.7,75.7,72.7
20160629163000,0.0,0.0,0,68.1,72.7,75.7,72.7
20160629164500,0.0,0.0,0,68.1,72.7,75.7,72.7
20160629170000,0.0,0.0,0,68.1,72.8,75.7,72.7
20160629171500,0.0,0.0,0,68.1,72.9,75.7,72.7
20160629173000,0.0,0.0,0,68.8,72.9,75.7,72.7
20160629174500,0.0,0.0,0,68.8,72.9,75.6,72.6
20160629180000,0.0,0.0,0,69.6,73.0,75.6,72.6
20160629181500,0.0,0.0,0,69.6,72.9,75.6,72.6
20160629183000,0.0,0.0,0,69.6,72.9,75.5,72.5
20160629184500,0.0,0.0,0,69.6,72.9,75.4,72.4
20160629190000,0.0,0.0,0,69.6,72.9,75.4,72.4
20160629191500,0.0,0.0,0,69.6,73.0,75.4,72.4
20160629193000,0.0,0.0,0,69.6,73.0,75.4,72.4
20160629194500,0.0,0.0,0,69.6,73.1,75.4,72.4
20160629200000,0.0,0.0,0,69.6,73.1,75.4,72.4
20160629201500,0.0,0.0,0,69.6,73.2,75.4,72.4
20160629203000,0.0,0.0,0,69.6,73.2,75.4,72.4
20160629204500,0.0,0.0,0,69.6,73.1,75.4,72.4
20160629210000,0.0,0.0,0,69.6,73.1,75.4,72.4
20160629211500,0.0,0.0,0,69.6,73.0,75.4,72.4
20160629213000,0.0,0.0,0,68.8,73.1,75.4,72.4
20160629214500,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629220000,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629221500,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629223000,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629224500,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629230000,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629231500,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629233000,0.0,0.0,0,68.8,73.0,75.4,72.4
20160629234500,0.0,0.0,0,68.8,72.9,75.4,72.4
20160630000000,0.0,0.0,0,68.8,72.9,75.4,72.4
20160630001500,0.0,0.0,0,68.8,72.9,75.4,72.4
20160630003000,0.0,0.0,0,68.1,72.8,75.4,72.4
20160630004500,0.0,0.0,0,68.1,72.7,75.4,72.4
20160630010000,0.0,0.0,0,68.1,72.7,75.4,72.4
20160630011500,0.0,0.0,0,68.1,72.6,75.4,72.4
20160630013000,0.0,0.0,0,68.1,72.5,75.4,72.4
20160630014500,0.0,0.0,0,67.3,72.4,75.4,72.4
20160630020000,0.0,0.0,0,67.3,72.4,75.4,72.4
20160630021500,0.0,0.0,0,67.3,72.3,75.4,72.4
20160630023000,0.0,0.0,0,67.3,72.2,75.4,72.4
20160630024500,0.0,0.0,0,67.3,72.2,75.4,72.4
20160630030000,0.0,0.0,0,67.3,72.2,75.4,72.4
20160630031500,0.0,0.0,0,67.3,72.2,75.4,72.4
20160630033000,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630034500,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630040000,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630041500,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630043000,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630044500,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630050000,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630051500,0.0,0.0,0,67.3,72.1,75.4,72.4
20160630053000,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630054500,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630060000,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630061500,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630063000,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630064500,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630070000,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630071500,0.0,0.0,0,66.4,72.1,75.4,72.4
20160630073000,0.0,0.0,0,66.4,72.2,75.4,72.4
20160630074500,0.0,0.0,0,66.4,72.3,75.4,72.4
20160630080000,0.0,0.0,0,66.4,72.4,75.4,72.4
20160630081500,0.0,0.0,0,67.2,72.5,75.4,72.4
20160630083000,0.0,0.0,0,67.2,72.5,75.4,72.4
20160630084500,0.0,0.0,0,67.2,72.5,75.4,72.4
20160630090000,0.0,0.0,0,67.2,72.4,75.4,72.4
20160630091500,0.0,0.0,0,67.2,72.4,75.4,72.4
20160630093000,0.0,0.0,0,67.2,72.5,75.4,72.4
20160630094500,0.0,0.0,0,67.2,72.6,75.4,72.4
20160630100000,0.0,0.0,0,67.2,72.7,75.4,72.4
20160630101500,0.0,0.0,0,67.2,72.7,75.4,72.4
20160630103000,0.0,0.0,0,67.2,72.9,75.4,72.4
20160630104500,0.0,0.0,0,67.2,73.1,75.4,72.4
20160630110000,0.0,0.0,0,67.2,73.1,75.4,72.4
20160630111500,0.0,0.0,0,68.2,73.2,75.4,72.4
20160630113000,0.0,0.0,0,68.2,73.2,75.4,72.4
20160630114500,0.0,0.0,0,68.2,73.2,75.4,72.4
20160630120000,0.0,0.0,0,68.2,73.4,75.4,72.4
20160630121500,0.0,0.0,0,68.2,73.3,75.4,72.4
20160630123000,0.0,0.0,0,68.2,73.4,75.4,72.4
20160630124500,0.0,0.0,0,68.2,73.4,75.4,72.4
20160630130000,0.0,0.0,0,68.2,73.3,75.4,72.4
20160630131500,0.0,0.0,0,68.2,73.4,75.4,72.4
20160630133000,0.0,0.0,0,68.2,73.4,75.4,72.4
20160630134500,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630140000,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630141500,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630143000,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630144500,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630150000,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630151500,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630153000,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630154500,0.0,0.0,0,69.1,73.4,75.4,72.4
20160630160000,0.0,0.0,0,69.1,73.5,75.4,72.4
20160630161500,0.0,0.0,0,69.1,73.6,75.4,72.4
20160630163000,0.0,0.0,0,69.1,73.6,75.4,72.4
20160630164500,0.0,0.0,0,69.1,73.6,75.4,72.4
20160630170000,0.0,0.0,0,69.1,73.6,75.4,72.4
20160630171500,0.0,0.0,0,70.1,73.6,75.4,72.4
20160630173000,0.0,0.0,0,70.1,73.6,75.4,72.4
20160630174500,0.0,0.0,0,70.1,73.6,75.4,72.4
20160630180000,0.0,0.0,0,71.0,73.6,75.4,72.4
20160630181500,0.0,0.0,0,71.0,73.6,75.4,72.4
20160630183000,0.0,0.0,0,71.0,73.6,75.4,72.4
20160630184500,0.0,0.0,0,71.0,73.5,75.4,72.4
20160630190000,0.0,0.0,0,71.0,73.4,75.4,72.4
20160630191500,0.0,0.0,0,71.0,73.4,75.4,72.4
20160630193000,0.0,0.0,0,71.0,73.2,75.4,72.4
20160630194500,0.0,0.0,0,71.0,73.3,75.4,72.4
20160630200000,0.0,0.0,0,71.0,73.2,75.4,72.4
20160630201500,0.0,0.0,0,71.0,73.2,75.4,72.4
20160630203000,0.0,0.0,0,71.0,73.2,75.4,72.4
20160630204500,0.0,0.0,0,71.0,73.2,75.4,72.4
20160630210000,0.0,0.0,0,70.1,73.1,75.4,72.4
20160630211500,0.0,0.0,0,70.1,73.1,75.4,72.4
20160630213000,0.0,0.0,0,70.1,73.0,75.4,72.4
20160630214500,0.0,0.0,0,70.1,72.9,75.4,72.4
20160630220000,0.0,0.0,0,70.1,72.9,75.4,72.4
20160630221500,0.0,0.0,0,70.1,72.9,75.4,72.4
20160630223000,0.0,0.0,0,70.1,72.8,75.4,72.4
20160630224500,0.0,0.0,0,70.1,72.8,75.4,72.4
20160630230000,0.0,0.0,0,70.1,72.8,75.4,72.4
20160630231500,0.0,0.0,0,70.1,72.7,75.4,72.4
20160630233000,0.0,0.0,0,69.2,72.7,75.4,72.4
20160630234500,0.0,0.0,0,69.2,72.8,75.4,72.4
20160701000000,0.0,0.0,0,69.2,72.9,75.4,72.4
20160701001500,0.0,0.0,0,69.2,73.0,75.4,72.4
20160701003000,0.0,0.0,0,69.2,73.1,75.4,72.4
20160701004500,0.0,0.0,0,69.2,73.1,75.4,72.4
20160701010000,0.0,0.0,0,69.2,73.1,75.4,72.4
20160701011500,0.0,0.0,0,69.2,73.1,75.4,72.4
20160701013000,0.0,0.0,0,69.2,73.0,75.4,72.4
20160701014500,0.0,0.0,0,69.2,72.9,75.4,72.4
20160701020000,0.0,0.0,0,69.2,72.9,75.3,72.3
20160701021500,0.0,0.0,0,69.2,72.9,75.3,72.3
20160701023000,0.0,0.0,0,68.2,72.9,75.3,72.3
20160701024500,0.0,0.0,0,68.2,72.9,75.3,72.3
20160701030000,0.0,0.0,0,68.2,73.0,75.3,72.3
20160701031500,0.0,0.0,0,68.2,73.1,75.3,72.3
20160701033000,0.0,0.0,0,68.2,73.1,75.3,72.3
20160701034500,0.0,0.0,0,68.2,73.1,75.3,72.3
20160701040000,0.0,0.0,0,68.2,73.1,75.3,72.3
20160701041500,0.0,0.0,0,68.2,73.0,75.3,72.3
20160701043000,0.0,0.0,0,68.2,72.9,75.3,72.3
20160701044500,0.0,0.0,0,68.2,72.9,75.3,72.3
20160701050000,0.0,0.0,0,68.2,72.9,75.3,72.3
20160701051500,0.0,0.0,0,67.3,72.9,75.3,72.3
20160701053000,0.0,0.0,0,67.3,73.1,75.3,72.3
20160701054500,0.0,0.0,0,67.3,73.1,75.2,72.2
20160701060000,0.0,0.0,0,67.3,73.1,75.2,72.2
20160701061500,0.0,0.0,0,67.3,73.0,75.1,72.1
20160701063000,0.0,0.0,0,67.3,73.0,75.1,72.1
20160701064500,0.0,0.0,0,67.3,73.0,75.1,72.1
20160701070000,0.0,0.0,0,67.3,73.1,75.1,72.1
20160701071500,0.0,0.0,0,67.3,73.1,75.1,72.1
20160701073000,0.0,0.0,0,67.3,73.1,75.0,72.0
20160701074500,0.0,0.0,0,67.3,73.2,75.0,72.0
20160701080000,0.0,0.0,0,67.3,73.2,75.0,72.0
20160701081500,0.0,0.0,1,67.3,73.5,75.0,72.0
20160701083000,0.0,0.0,0,67.3,73.4,75.0,72.0
20160701084500,0.0,0.0,0,68.1,73.4,75.0,72.0
20160701090000,0.0,0.0,0,68.1,73.4,75.0,72.0
20160701091500,0.0,0.0,0,68.1,73.3,75.0,72.0
20160701093000,0.0,0.0,0,68.1,73.3,75.0,72.0
20160701094500,0.0,0.0,0,68.1,73.4,75.0,72.0
20160701100000,0.0,0.0,0,68.1,73.4,75.0,72.0
20160701101500,0.0,0.0,0,68.1,73.5,75.0,72.0
20160701103000,0.0,0.0,0,68.1,73.6,75.0,72.0
20160701104500,0.0,0.0,0,68.1,73.6,75.0,72.0
20160701110000,0.0,0.0,0,68.1,73.7,75.0,72.0
20160701111500,0.0,0.0,0,68.1,73.7,75.0,72.0
20160701113000,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701114500,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701120000,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701121500,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701123000,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701124500,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701130000,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701131500,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701133000,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701134500,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701140000,0.0,0.0,0,69.1,73.8,75.0,72.0
20160701141500,0.0,0.0,0,69.1,73.8,75.0,72.0
20160701143000,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701144500,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701150000,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701151500,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701153000,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701154500,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701160000,0.0,0.0,0,69.1,73.6,75.0,72.0
20160701161500,0.0,0.0,0,69.1,73.7,75.0,72.0
20160701163000,0.0,0.0,2,70.1,74.1,75.0,72.0
20160701164500,0.0,0.0,0,70.1,74.3,75.0,72.0
20160701170000,0.0,0.0,0,70.1,74.3,75.0,72.0
20160701171500,0.0,0.0,0,70.1,74.4,75.0,72.0
20160701173000,0.0,0.0,0,70.1,74.5,75.0,72.0
20160701174500,0.0,0.0,0,71.0,74.4,75.0,72.0
20160701180000,0.0,0.0,1,71.0,74.3,75.0,72.0
20160701181500,0.0,0.0,0,71.0,74.1,75.0,72.0
20160701183000,0.0,0.0,1,71.0,74.3,75.0,72.0
20160701184500,0.0,0.0,0,71.0,74.2,75.0,72.0
20160701190000,0.0,0.0,1,70.1,74.3,75.0,72.0
20160701191500,0.0,0.0,0,70.1,74.1,75.0,72.0
20160701193000,0.0,0.0,0,70.1,74.0,75.0,72.0
20160701194500,0.0,0.0,0,70.1,74.0,75.0,72.0
20160701200000,0.0,0.0,0,70.1,74.0,75.0,72.0
20160701201500,0.0,0.0,0,70.1,73.9,75.0,72.0
20160701203000,0.0,0.0,0,70.1,73.8,75.0,72.0
20160701204500,0.0,0.0,0,70.1,73.8,75.0,72.0
20160701210000,0.0,0.0,0,70.1,73.8,75.0,72.0
20160701211500,0.0,0.0,0,70.1,73.8,75.0,72.0
20160701213000,0.0,0.0,0,71.0,73.9,75.0,72.0
20160701214500,0.0,0.0,0,71.0,74.0,75.0,72.0
20160701220000,0.0,0.0,0,71.0,74.0,75.0,72.0
20160701221500,0.0,0.0,0,71.0,74.0,75.0,72.0
20160701223000,0.0,0.0,0,71.0,74.0,75.0,72.0
20160701224500,0.0,0.0,0,71.0,73.9,75.0,72.0
20160701230000,0.0,0.0,0,71.0,73.8,75.0,72.0
20160701231500,0.0,0.0,0,71.0,73.8,75.0,72.0
20160701233000,0.0,0.0,0,71.0,73.9,75.0,72.0
20160701234500,0.0,0.0,0,71.0,73.9,75.0,72.0
20160702000000,0.0,0.0,0,71.0,74.0,75.0,72.0
20160702001500,0.0,0.0,0,70.1,74.0,75.0,72.0
20160702003000,0.0,0.0,0,70.1,74.0,75.0,72.0
20160702004500,0.0,0.0,0,70.1,74.0,75.0,72.0
20160702010000,0.0,0.0,0,70.1,73.9,75.0,72.0
20160702011500,0.0,0.0,0,70.1,73.8,75.0,72.0
20160702013000,0.0,0.0,0,70.1,73.8,75.0,72.0
20160702014500,0.0,0.0,0,70.1,73.8,75.0,72.0
20160702020000,0.0,0.0,0,70.1,73.7,75.0,72.0
20160702021500,0.0,0.0,0,70.1,73.8,75.0,72.0
20160702023000,0.0,0.0,0,70.1,73.9,75.0,72.0
20160702024500,0.0,0.0,0,69.2,73.9,75.0,72.0
20160702030000,0.0,0.0,0,69.2,74.0,75.0,72.0
20160702031500,0.0,0.0,0,69.2,74.0,75.0,72.0
20160702033000,0.0,0.0,0,69.2,73.9,75.0,72.0
20160702034500,0.0,0.0,0,69.2,73.8,75.0,72.0
20160702040000,0.0,0.0,0,69.2,73.8,75.0,72.0
20160702041500,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702043000,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702044500,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702050000,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702051500,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702053000,0.0,0.0,0,69.2,73.8,75.0,72.0
20160702054500,0.0,0.0,0,69.2,73.8,75.0,72.0
20160702060000,0.0,0.0,0,69.2,73.9,75.0,72.0
20160702061500,0.0,0.0,0,69.2,73.8,75.0,72.0
20160702063000,0.0,0.0,0,69.2,73.8,75.0,72.0
20160702064500,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702070000,0.0,0.0,0,69.2,73.7,75.0,72.0
20160702071500,0.0,0.0,0,69.2,73.6,75.0,72.0
20160702073000,0.0,0.0,0,68.2,73.7,75.0,72.0
20160702074500,0.0,0.0,0,68.2,73.7,75.0,72.0
20160702080000,0.0,0.0,0,68.2,73.8,75.0,72.0
20160702081500,0.0,0.0,0,68.2,73.8,75.0,72.0
20160702083000,0.0,0.0,0,68.2,73.8,75.0,72.0
20160702084500,0.0,0.0,0,69.1,73.8,75.0,72.0
20160702090000,0.0,0.0,0,69.1,73.8,75.0,72.0
20160702091500,0.0,0.0,0,69.1,73.8,75.0,72.0
20160702093000,0.0,0.0,0,69.1,73.8,75.0,72.0
20160702094500,0.0,0.0,0,69.1,73.7,75.0,72.0
20160702100000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702101500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702103000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702104500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702110000,0.0,0.0,0,69.8,73.9,75.0,72.0
20160702111500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702113000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702114500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702120000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702121500,0.0,0.0,0,69.8,73.7,75.0,72.0
20160702123000,0.0,0.0,0,69.8,73.7,75.0,72.0
20160702124500,0.0,0.0,0,69.8,73.7,75.0,72.0
20160702130000,0.0,0.0,0,69.8,73.7,75.0,72.0
20160702131500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702133000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702134500,0.0,0.0,0,69.8,73.9,75.0,72.0
20160702140000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160702141500,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702143000,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702144500,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702150000,0.0,0.0,0,70.5,73.7,75.0,72.0
20160702151500,0.0,0.0,0,70.5,73.7,75.0,72.0
20160702153000,0.0,0.0,0,70.5,73.7,75.0,72.0
20160702154500,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702160000,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702161500,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702163000,0.0,0.0,0,70.5,73.9,75.0,72.0
20160702164500,0.0,0.0,0,70.5,73.9,75.0,72.0
20160702170000,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702171500,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702173000,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702174500,0.0,0.0,0,70.5,73.7,75.0,72.0
20160702180000,0.0,0.0,0,70.5,73.7,75.0,72.0
20160702181500,0.0,0.0,0,70.5,73.8,75.0,72.0
20160702183000,0.0,0.0,0,70.5,73.9,75.0,72.0
20160702184500,0.0,0.0,0,70.5,74.0,75.0,72.0
20160702190000,0.0,0.0,0,71.5,74.0,75.0,72.0
20160702191500,0.0,0.0,0,71.5,74.0,75.0,72.0
20160702193000,0.0,0.0,0,71.5,74.0,75.0,72.0
20160702194500,0.0,0.0,0,71.5,74.0,75.0,72.0
20160702200000,0.0,0.0,0,71.5,74.0,75.0,72.0
20160702201500,0.0,0.0,0,71.5,73.9,75.0,72.0
20160702203000,0.0,0.0,0,71.5,73.9,75.0,72.0
20160702204500,0.0,0.0,0,71.5,74.0,75.0,72.0
20160702210000,0.0,0.0,0,71.5,74.1,75.0,72.0
20160702211500,0.0,0.0,0,71.5,74.1,75.0,72.0
20160702213000,0.0,0.0,0,71.5,74.2,75.0,72.0
20160702214500,0.0,0.0,0,71.5,74.3,75.0,72.0
20160702220000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160702221500,0.0,0.0,0,72.4,74.3,75.0,72.0
20160702223000,0.0,0.0,0,72.4,74.3,75.0,72.0
20160702224500,0.0,0.0,0,72.4,74.2,75.0,72.0
20160702230000,0.0,0.0,0,72.4,74.2,75.0,72.0
20160702231500,0.0,0.0,0,72.4,74.2,75.0,72.0
20160702233000,0.0,0.0,0,72.4,74.3,75.0,72.0
20160702234500,0.0,0.0,0,72.4,74.3,75.0,72.0
20160703000000,0.0,0.0,0,72.4,74.4,75.0,72.0
20160703001500,0.0,0.0,0,71.6,74.5,75.0,72.0
20160703003000,0.0,0.0,0,71.6,74.5,75.0,72.0
20160703004500,0.0,0.0,0,71.6,74.4,75.0,72.0
20160703010000,0.0,0.0,0,71.6,74.3,75.0,72.0
20160703011500,0.0,0.0,0,71.6,74.3,75.0,72.0
20160703013000,0.0,0.0,0,71.6,74.2,75.0,72.0
20160703014500,0.0,0.0,0,70.6,74.2,75.0,72.0
20160703020000,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703021500,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703023000,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703024500,0.0,0.0,0,70.6,74.4,75.0,72.0
20160703030000,0.0,0.0,0,70.6,74.5,75.0,72.0
20160703031500,0.0,0.0,0,70.6,74.5,75.0,72.0
20160703033000,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703034500,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703040000,0.0,0.0,0,70.6,74.2,75.0,72.0
20160703041500,0.0,0.0,0,70.6,74.1,75.0,72.0
20160703043000,0.0,0.0,0,69.7,74.2,75.0,72.0
20160703044500,0.0,0.0,0,69.7,74.2,75.0,72.0
20160703050000,0.0,0.0,0,69.7,74.3,75.0,72.0
20160703051500,0.0,0.0,0,69.7,74.3,75.0,72.0
20160703053000,0.0,0.0,0,69.7,74.3,75.0,72.0
20160703054500,0.0,0.0,0,69.7,74.3,75.0,72.0
20160703060000,0.0,0.0,0,69.7,74.4,75.0,72.0
20160703061500,0.0,0.0,0,69.7,74.3,75.0,72.0
20160703063000,0.0,0.0,0,69.7,74.2,75.0,72.0
20160703064500,0.0,0.0,0,69.7,74.1,75.0,72.0
20160703070000,0.0,0.0,0,69.7,74.1,75.0,72.0
20160703071500,0.0,0.0,0,69.7,74.1,75.0,72.0
20160703073000,0.0,0.0,0,68.7,74.2,75.0,72.0
20160703074500,0.0,0.0,0,68.7,74.2,75.0,72.0
20160703080000,0.0,0.0,1,68.7,74.3,75.0,72.0
20160703081500,0.0,0.0,0,68.7,74.3,75.0,72.0
20160703083000,0.0,0.0,0,68.7,74.3,75.0,72.0
20160703084500,0.0,0.0,0,69.6,74.3,75.0,72.0
20160703090000,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703091500,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703093000,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703094500,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703100000,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703101500,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703103000,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703104500,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703110000,0.0,0.0,0,69.6,74.3,75.0,72.0
20160703111500,0.0,0.0,0,69.6,74.3,75.0,72.0
20160703113000,0.0,0.0,0,69.6,74.3,75.0,72.0
20160703114500,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703120000,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703121500,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703123000,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703124500,0.0,0.0,0,69.6,74.1,75.0,72.0
20160703130000,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703131500,0.0,0.0,0,69.6,74.2,75.0,72.0
20160703133000,0.0,0.0,0,69.6,74.3,75.0,72.0
20160703134500,0.0,0.0,0,69.6,74.3,75.0,72.0
20160703140000,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703141500,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703143000,0.0,0.0,0,70.6,74.2,75.0,72.0
20160703144500,0.0,0.0,0,70.6,74.2,75.0,72.0
20160703150000,0.0,0.0,0,70.6,74.1,75.0,72.0
20160703151500,0.0,0.0,1,70.6,74.2,75.0,72.0
20160703153000,0.0,0.0,0,70.6,74.2,75.0,72.0
20160703154500,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703160000,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703161500,0.0,0.0,0,70.6,74.4,75.0,72.0
20160703163000,0.0,0.0,0,70.6,74.4,75.0,72.0
20160703164500,0.0,0.0,0,70.6,74.3,75.0,72.0
20160703170000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703171500,0.0,0.0,0,71.5,74.2,75.0,72.0
20160703173000,0.0,0.0,0,71.5,74.2,75.0,72.0
20160703174500,0.0,0.0,0,71.5,74.2,75.0,72.0
20160703180000,0.0,0.0,1,71.5,74.3,75.0,72.0
20160703181500,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703183000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703184500,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703190000,0.0,0.0,0,71.5,74.4,75.0,72.0
20160703191500,0.0,0.0,0,71.5,74.4,75.0,72.0
20160703193000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703194500,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703200000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703201500,0.0,0.0,0,71.5,74.2,75.0,72.0
20160703203000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703204500,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703210000,0.0,0.0,0,71.5,74.3,75.0,72.0
20160703211500,0.0,0.0,0,71.5,74.4,75.0,72.0
20160703213000,0.0,0.0,0,71.5,74.5,75.0,72.0
20160703214500,0.0,0.0,0,71.5,74.5,75.0,72.0
20160703220000,0.0,0.0,0,71.5,74.5,75.0,72.0
20160703221500,0.0,0.0,0,71.5,74.4,75.0,72.0
20160703223000,0.0,0.0,0,71.5,74.5,75.0,72.0
20160703224500,0.0,0.0,0,71.5,74.4,75.0,72.0
20160703230000,0.0,0.0,0,70.7,74.4,75.0,72.0
20160703231500,0.0,0.0,0,70.7,74.5,75.0,72.0
20160703233000,0.0,0.0,0,70.7,74.5,75.0,72.0
20160703234500,0.0,0.0,0,71.5,74.6,75.0,72.0
20160704000000,0.0,0.0,0,70.6,74.6,75.0,72.0
20160704001500,0.0,0.0,0,70.6,74.6,75.0,72.0
20160704003000,0.0,0.0,0,71.5,74.6,75.0,72.0
20160704004500,0.0,0.0,0,71.5,74.6,75.0,72.0
20160704010000,0.0,0.0,0,70.6,74.5,75.0,72.0
20160704011500,0.0,0.0,0,70.6,74.5,75.0,72.0
