PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704013000,0.0,0.0,0,70.6,74.5,75.0,72.0
20160704014500,0.0,0.0,0,70.6,74.5,75.0,72.0
20160704020000,0.0,0.0,0,70.6,74.5,75.0,72.0
20160704021500,0.0,0.0,1,69.7,74.6,75.0,72.0
20160704023000,0.0,0.0,0,69.7,74.6,75.0,72.0
20160704024500,0.0,0.0,0,69.7,74.6,75.0,72.0
20160704030000,0.0,0.0,1,69.7,74.6,74.9,71.9
20160704031500,0.0,0.0,0,69.7,74.6,74.9,71.9
20160704033000,0.0,0.0,0,69.7,74.5,74.9,71.9
20160704034500,0.0,0.0,0,69.7,74.5,75.0,72.0
20160704040000,0.0,0.0,0,69.7,74.3,75.0,72.0
20160704041500,0.0,0.0,0,69.7,74.3,75.0,72.0
20160704043000,0.0,0.0,1,69.7,74.4,74.9,71.9
20160704044500,0.0,0.0,1,69.7,74.4,74.9,71.9
20160704050000,0.0,0.0,0,69.7,74.5,74.9,71.9
20160704051500,0.0,0.0,0,69.7,74.5,75.0,72.0
20160704053000,0.0,0.0,0,69.7,74.5,74.9,71.9
20160704054500,0.0,0.0,1,69.7,74.5,75.0,72.0
20160704060000,0.0,0.0,0,69.7,74.5,74.9,71.9
20160704061500,0.0,0.0,0,69.7,74.4,74.8,71.8
20160704063000,0.0,0.0,0,69.7,74.3,74.8,71.8
20160704064500,0.0,0.0,0,69.7,74.3,74.9,71.9
20160704070000,0.0,0.0,1,69.7,74.2,75.0,72.0
20160704071500,0.0,0.0,0,69.7,74.2,74.9,71.9
20160704073000,0.0,0.0,0,69.7,74.2,74.9,71.9
20160704074500,0.0,0.0,0,68.7,74.2,74.9,71.9
20160704080000,0.0,0.0,2,68.7,74.2,74.9,71.9
20160704081500,0.0,0.0,2,68.7,74.3,74.9,71.9
20160704083000,0.0,0.0,1,69.6,74.3,74.9,71.9
20160704084500,0.0,0.0,0,69.6,74.2,74.9,71.9
20160704090000,0.0,0.0,0,69.6,74.1,74.9,71.9
20160704091500,0.0,0.0,0,69.6,74.1,74.8,71.8
20160704093000,0.0,0.0,0,69.6,74.0,74.9,71.9
20160704094500,0.0,0.0,0,69.6,74.0,74.8,71.8
20160704100000,0.0,0.0,0,69.6,74.0,74.8,71.8
20160704101500,0.0,0.0,0,69.6,74.1,74.8,71.8
20160704103000,0.0,0.0,0,69.6,74.1,74.7,71.7
20160704104500,0.0,0.0,0,69.6,74.1,74.8,71.8
20160704110000,0.0,0.0,1,69.6,74.2,74.7,71.7
20160704111500,0.0,0.0,1,69.6,74.1,74.9,71.9
20160704113000,0.0,0.0,0,69.6,74.1,74.7,71.7
20160704114500,0.0,0.0,0,69.6,74.0,74.7,71.7
20160704120000,0.0,0.0,2,69.6,74.0,74.9,71.9
20160704121500,0.0,0.0,0,69.6,74.0,75.0,72.0
20160704123000,0.0,0.0,0,69.6,74.0,75.0,72.0
20160704124500,0.0,0.0,0,69.6,74.0,74.9,71.9
20160704130000,0.0,0.0,0,69.6,74.1,75.0,72.0
20160704131500,0.0,0.0,0,70.5,74.1,75.0,72.0
20160704133000,0.0,0.0,2,70.5,74.1,74.7,71.7
20160704134500,0.0,0.0,0,70.5,74.0,74.8,71.8
20160704140000,0.0,0.0,1,70.5,74.0,74.8,71.8
20160704141500,0.0,0.0,2,71.5,74.0,74.7,71.7
20160704143000,0.0,0.0,1,71.5,73.9,74.7,71.7
20160704144500,0.0,0.0,0,71.5,73.9,74.7,71.7
20160704150000,0.0,0.0,0,71.5,73.9,74.7,71.7
20160704151500,0.0,0.0,0,71.5,74.0,74.7,71.7
20160704153000,0.0,0.0,0,70.6,74.0,74.7,71.7
20160704154500,0.0,0.0,0,70.6,74.1,74.7,71.7
20160704160000,0.0,0.0,0,71.6,74.1,74.7,71.7
20160704161500,0.0,0.0,0,71.6,74.1,74.7,71.7
20160704163000,0.0,0.0,0,71.6,74.0,74.7,71.7
20160704164500,0.0,0.0,0,71.6,74.0,74.7,71.7
20160704170000,0.0,0.0,0,71.6,74.0,74.7,71.7
20160704171500,0.0,0.0,0,71.6,74.0,74.7,71.7
20160704173000,0.0,0.0,0,71.6,74.0,74.7,71.7
20160704174500,0.0,0.0,0,71.6,74.0,74.7,71.7
20160704180000,339.6,97.5862,62,57.1,73.4,70.4,67.4
20160704181500,339.6,97.5862,62,57.1,72.8,70.4,67.4
20160704183000,339.6,97.5862,62,56.4,72.2,70.4,67.4
20160704184500,339.6,97.5862,62,57.5,72.0,70.4,67.4
20160704190000,339.6,97.5862,62,57.5,71.8,68.0,63.7
20160704191500,345.6,99.3103,62,56.4,71.4,68.0,63.7
20160704193000,345.6,99.3103,62,56.4,71.0,68.0,63.7
20160704194500,345.6,99.3103,62,56.4,70.7,68.0,63.7
20160704200000,353.4,101.5517,62,57.1,70.4,68.0,63.7
20160704201500,353.4,101.5517,62,56.4,70.2,68.0,63.7
20160704203000,353.4,101.5517,62,56.4,69.9,68.0,63.7
20160704204500,353.4,101.5517,62,56.4,69.7,68.0,63.7
20160704210000,353.4,101.5517,62,56.4,69.6,68.0,63.7
20160704211500,347.4,99.8276,62,57.1,69.6,68.0,63.7
20160704213000,347.4,99.8276,62,56.3,69.3,68.0,63.7
20160704214500,347.4,99.8276,62,56.3,69.3,68.0,63.7
20160704220000,339.6,97.5862,62,56.3,69.2,68.0,63.7
20160704221500,339.6,97.5862,62,56.3,69.2,68.0,63.7
20160704223000,339.6,97.5862,62,56.3,69.2,68.0,63.7
20160704224500,339.6,97.5862,62,56.3,69.1,68.0,63.7
20160704230000,339.6,97.5862,62,56.3,69.1,68.0,63.7
20160704231500,339.6,97.5862,62,56.3,69.1,68.0,63.7
20160704233000,339.6,97.5862,63,56.3,69.1,68.0,63.7
20160704234500,345.6,99.3103,63,56.3,68.9,68.0,63.7
20160705000000,345.6,99.3103,63,56.3,68.9,68.0,63.7
20160705001500,345.6,99.3103,63,56.3,68.7,68.0,63.7
20160705003000,353.4,101.5517,62,56.3,68.6,68.0,63.7
20160705004500,353.4,101.5517,62,56.3,68.6,68.0,63.7
20160705010000,353.4,101.5517,62,57.1,68.6,68.0,63.7
20160705011500,347.4,99.8276,62,57.1,68.4,68.0,63.7
20160705013000,347.4,99.8276,62,57.1,68.4,68.0,63.7
20160705014500,347.4,99.8276,62,56.2,68.3,68.0,63.7
20160705020000,347.4,99.8276,62,56.2,68.2,68.0,63.7
20160705021500,347.4,99.8276,62,57.1,68.2,68.0,63.7
20160705023000,347.4,99.8276,62,57.1,68.2,68.0,63.7
20160705024500,347.4,99.8276,62,57.1,68.2,68.0,63.7
20160705030000,342.6,98.4483,62,57.1,68.2,68.0,63.7
20160705031500,336.6,96.7241,62,57.1,68.1,68.0,63.7
20160705033000,336.6,96.7241,62,56.4,68.2,68.0,63.7
20160705034500,336.6,96.7241,62,56.4,68.3,68.0,63.7
20160705040000,342.6,98.4483,62,56.4,68.2,68.0,63.7
20160705041500,342.6,98.4483,62,56.4,68.1,68.0,63.7
20160705043000,342.6,98.4483,62,56.4,68.1,68.0,63.7
20160705044500,342.6,98.4483,62,57.1,68.0,68.0,63.7
20160705050000,347.4,99.8276,62,56.4,68.0,68.0,63.7
20160705051500,347.4,99.8276,62,57.1,68.0,68.0,63.7
20160705053000,347.4,99.8276,62,57.1,67.9,68.0,63.7
20160705054500,347.4,99.8276,62,57.1,67.9,68.0,63.7
20160705060000,347.4,99.8276,62,57.1,67.9,68.0,63.7
20160705061500,347.4,99.8276,61,57.1,67.8,68.0,63.7
20160705063000,342.6,98.4483,61,57.1,67.7,68.0,63.7
20160705064500,334.2,96.0345,60,57.1,67.7,68.0,63.7
20160705070000,322.2,92.5862,60,56.4,67.8,68.0,63.7
20160705071500,322.2,92.5862,60,56.4,67.8,68.0,63.7
20160705073000,322.2,92.5862,61,56.4,67.9,68.0,63.7
20160705074500,322.2,92.5862,61,56.4,67.9,68.0,63.7
20160705080000,322.2,92.5862,61,57.2,67.9,68.0,63.7
20160705081500,322.2,92.5862,61,57.2,67.9,68.0,63.7
20160705083000,322.2,92.5862,61,57.2,68.1,68.0,63.7
20160705084500,322.2,92.5862,61,57.2,68.1,68.0,63.7
20160705090000,328.2,94.3103,61,57.2,68.2,68.0,63.7
20160705091500,328.2,94.3103,61,56.6,68.1,68.0,63.7
20160705093000,328.2,94.3103,61,56.6,68.2,68.0,63.7
20160705094500,339.6,97.5862,62,56.6,68.4,68.0,63.6
20160705100000,339.6,97.5862,62,57.5,68.3,68.0,63.6
20160705101500,334.2,96.0345,62,56.7,68.3,68.0,63.6
20160705103000,342.6,98.4483,63,56.7,68.3,68.0,63.6
20160705104500,347.4,99.8276,63,57.4,68.5,68.0,63.6
20160705110000,342.6,98.4483,62,57.4,68.3,68.0,63.6
20160705111500,342.6,98.4483,62,56.4,68.2,68.0,63.6
20160705113000,342.6,98.4483,62,56.4,68.1,68.0,63.6
20160705114500,342.6,98.4483,62,56.4,68.1,68.0,63.6
20160705120000,342.6,98.4483,62,56.4,68.1,68.0,63.5
20160705121500,342.6,98.4483,62,56.4,68.1,68.0,63.5
20160705123000,342.6,98.4483,62,56.4,68.3,68.0,63.4
20160705124500,342.6,98.4483,62,56.4,68.1,68.0,63.3
20160705130000,342.6,98.4483,62,57.1,68.1,68.0,63.3
20160705131500,342.6,98.4483,62,57.1,67.9,68.0,63.3
20160705133000,342.6,98.4483,62,57.1,68.0,68.0,63.2
20160705134500,342.6,98.4483,62,57.1,68.1,68.0,63.1
20160705140000,342.6,98.4483,62,57.1,67.9,68.0,63.2
20160705141500,342.6,98.4483,62,57.1,68.4,68.0,63.1
20160705143000,336.6,96.7241,62,57.1,68.3,68.0,63.1
20160705144500,342.6,98.4483,62,57.1,68.5,68.0,63.1
20160705150000,342.6,98.4483,62,57.1,68.3,68.0,63.1
20160705151500,342.6,98.4483,62,57.1,68.3,68.0,63.1
20160705153000,342.6,98.4483,62,57.1,68.3,68.0,63.1
20160705154500,342.6,98.4483,62,57.1,68.2,68.0,63.1
20160705160000,342.6,98.4483,62,57.1,68.2,68.0,63.1
20160705161500,353.4,101.5517,62,57.1,68.1,68.0,63.1
20160705163000,347.4,99.8276,62,57.1,68.0,68.0,63.1
20160705164500,347.4,99.8276,61,57.1,68.0,68.0,63.1
20160705170000,347.4,99.8276,61,57.1,68.1,68.0,63.1
20160705171500,347.4,99.8276,61,57.1,67.9,68.0,63.1
20160705173000,342.6,98.4483,61,57.1,67.9,68.0,63.1
20160705174500,342.6,98.4483,61,57.9,67.8,68.0,63.1
20160705180000,342.6,98.4483,61,57.9,67.9,68.0,63.1
20160705181500,334.2,96.0345,61,56.8,68.0,68.0,63.1
20160705183000,334.2,96.0345,62,56.8,67.8,68.0,63.1
20160705184500,334.2,96.0345,62,56.8,67.7,68.0,63.1
20160705190000,334.2,96.0345,62,56.8,67.7,68.0,63.1
20160705191500,334.2,96.0345,62,56.8,67.7,68.0,63.1
20160705193000,319.8,91.8965,60,56.8,67.8,68.0,63.1
20160705194500,319.8,91.8965,60,56.8,67.8,68.0,63.1
20160705200000,319.8,91.8965,60,56.8,67.7,68.0,63.1
20160705201500,304.2,87.4138,58,56.8,67.7,68.0,63.1
20160705203000,304.2,87.4138,58,56.8,67.8,68.0,63.1
20160705204500,304.2,87.4138,58,56.8,67.9,68.0,63.1
20160705210000,304.2,87.4138,58,56.0,67.9,68.0,63.1
20160705211500,304.2,87.4138,58,56.7,68.1,68.0,63.1
20160705213000,307.8,88.4483,58,56.7,68.1,68.0,63.1
20160705214500,307.8,88.4483,58,56.7,67.9,68.0,63.1
20160705220000,316.8,91.0345,58,56.7,67.9,68.0,63.1
20160705221500,316.8,91.0345,58,56.7,67.8,68.0,63.1
20160705223000,297.6,85.5172,56,56.7,67.7,68.0,63.1
20160705224500,297.6,85.5172,56,56.7,67.8,68.0,63.1
20160705230000,297.6,85.5172,56,56.7,67.8,68.0,63.1
20160705231500,291.6,83.7931,56,56.7,67.9,68.0,63.1
20160705233000,295.2,84.8276,57,56.7,68.0,68.0,63.1
20160705234500,295.2,84.8276,58,56.7,68.2,68.0,63.1
20160706000000,301.2,86.5517,58,56.7,68.1,68.0,63.1
20160706001500,157.8,45.3448,41,56.7,69.2,70.4,67.4
20160706003000,129.0,37.069,37,57.5,69.5,70.3,67.3
20160706004500,125.4,36.0345,36,56.8,69.7,70.1,67.1
20160706010000,132.0,37.931,38,56.8,69.9,70.0,67.0
20160706011500,0.0,0.0,0,62.4,70.1,70.0,67.0
20160706013000,0.0,0.0,3,64.8,70.4,70.0,67.0
20160706014500,57.0,16.3793,30,59.7,70.7,70.0,67.0
20160706020000,95.4,27.4138,35,56.8,70.7,70.0,67.0
20160706021500,148.2,42.5862,42,56.8,70.8,70.0,67.0
20160706023000,196.2,56.3793,47,56.1,70.8,70.0,67.0
20160706024500,237.6,68.2759,52,56.8,70.8,70.0,67.0
20160706030000,257.4,73.9655,54,56.8,70.5,70.0,67.0
20160706031500,253.2,72.7586,53,56.8,70.3,70.0,67.0
20160706033000,253.2,72.7586,53,56.8,70.2,70.0,67.0
20160706034500,253.2,72.7586,53,56.8,70.2,70.0,67.0
20160706040000,253.2,72.7586,53,56.8,69.9,70.0,67.0
20160706041500,253.2,72.7586,53,56.8,69.8,70.0,67.0
20160706043000,253.2,72.7586,53,56.8,69.7,70.0,67.0
20160706044500,295.2,84.8276,3,59.1,70.3,69.9,66.9
20160706050000,0.0,0.0,8,59.7,70.5,69.9,66.9
20160706051500,102.0,29.3103,35,56.0,70.8,69.9,66.9
20160706053000,153.6,44.1379,42,57.5,70.8,69.9,66.9
20160706054500,189.6,54.4828,46,56.8,70.6,69.9,66.9
20160706060000,179.4,51.5517,45,56.8,70.3,69.9,66.9
20160706061500,188.4,54.1379,46,57.6,70.2,69.9,66.9
20160706063000,211.8,60.8621,49,55.9,70.4,69.9,66.9
20160706064500,217.2,62.4138,49,55.9,70.1,69.9,66.9
20160706070000,217.2,62.4138,49,56.8,70.1,69.9,66.9
20160706071500,221.4,63.6207,49,56.8,70.2,69.9,66.9
20160706073000,217.2,62.4138,49,56.8,70.2,69.9,66.9
20160706074500,221.4,63.6207,49,56.8,70.0,69.9,66.9
20160706080000,221.4,63.6207,49,56.8,70.0,69.9,66.9
20160706081500,221.4,63.6207,49,56.8,69.9,69.9,66.9
20160706083000,221.4,63.6207,49,56.8,70.0,69.9,66.9
20160706084500,217.2,62.4138,49,57.9,70.1,69.9,66.9
20160706090000,221.4,63.6207,49,57.9,70.0,69.9,66.9
20160706091500,221.4,63.6207,49,57.9,70.0,69.9,66.9
20160706093000,221.4,63.6207,49,56.8,69.9,69.9,66.9
20160706094500,217.2,62.4138,49,56.8,70.0,69.9,66.9
20160706100000,221.4,63.6207,49,56.8,70.0,69.9,66.9
20160706101500,221.4,63.6207,49,56.8,70.1,69.9,66.9
20160706103000,221.4,63.6207,49,57.5,69.9,69.9,66.9
20160706104500,225.6,64.8276,49,56.8,70.0,69.9,66.9
20160706110000,225.6,64.8276,49,57.5,69.7,69.9,66.9
20160706111500,221.4,63.6207,49,57.5,69.9,69.9,66.9
20160706113000,225.6,64.8276,49,57.5,70.0,69.9,66.9
20160706114500,217.2,62.4138,49,56.4,70.0,69.9,66.9
20160706120000,217.2,62.4138,49,57.5,70.0,69.9,66.9
20160706121500,221.4,63.6207,49,57.5,70.0,69.9,66.9
20160706123000,221.4,63.6207,49,57.5,69.9,69.9,66.9
20160706124500,221.4,63.6207,49,57.5,70.0,69.9,66.9
20160706130000,221.4,63.6207,49,57.5,70.1,69.9,66.9
20160706131500,225.6,64.8276,49,57.5,70.2,69.9,66.9
20160706133000,229.8,66.0345,50,57.5,70.2,69.9,66.9
20160706134500,241.8,69.4828,51,57.5,70.2,69.9,66.9
20160706140000,246.0,70.6897,51,57.5,70.2,69.9,66.9
20160706141500,246.0,70.6897,51,57.5,70.2,69.9,66.9
20160706143000,253.2,72.7586,52,57.5,70.2,69.9,66.9
20160706144500,257.4,73.9655,53,57.5,70.2,69.9,66.9
20160706150000,260.4,74.8276,54,58.3,70.2,69.9,66.9
20160706151500,264.6,76.0345,54,58.3,70.1,69.9,66.9
20160706153000,264.6,76.0345,54,56.8,70.1,69.9,66.9
20160706154500,264.6,76.0345,54,56.8,70.1,69.9,66.9
20160706160000,264.6,76.0345,54,57.5,70.1,69.9,66.9
20160706161500,264.6,76.0345,54,57.5,70.1,69.9,66.9
20160706163000,271.8,78.1034,54,57.5,70.1,69.9,66.9
20160706164500,271.8,78.1034,54,56.8,70.1,69.8,66.8
20160706170000,282.0,81.0345,55,56.8,70.1,69.8,66.8
20160706171500,297.6,85.5172,57,57.9,70.1,69.6,66.6
20160706173000,307.8,88.4483,58,57.9,70.1,69.7,66.7
20160706174500,325.2,93.4483,60,57.9,70.0,69.6,66.6
20160706180000,334.2,96.0345,61,57.9,70.0,69.6,66.6
20160706181500,342.6,98.4483,62,57.1,69.8,69.5,66.5
20160706183000,342.6,98.4483,62,57.1,69.9,69.5,66.5
20160706184500,342.6,98.4483,62,57.1,69.9,69.5,66.5
20160706190000,342.6,98.4483,62,57.1,69.8,69.5,66.5
20160706191500,342.6,98.4483,62,56.5,69.8,69.5,66.5
20160706193000,342.6,98.4483,62,56.5,69.8,69.5,66.5
20160706194500,342.6,98.4483,62,56.5,69.8,69.5,66.5
20160706200000,342.6,98.4483,62,56.5,69.8,69.5,66.5
20160706201500,342.6,98.4483,62,56.5,69.7,69.5,66.5
20160706203000,342.6,98.4483,62,56.5,69.7,69.5,66.5
20160706204500,342.6,98.4483,62,56.5,69.6,69.5,66.5
20160706210000,342.6,98.4483,62,56.5,69.6,69.5,66.5
20160706211500,342.6,98.4483,62,56.5,69.6,69.5,66.5
20160706213000,342.6,98.4483,62,57.1,69.6,69.5,66.5
20160706214500,342.6,98.4483,62,57.1,69.6,69.5,66.5
20160706220000,342.6,98.4483,62,57.1,69.5,69.5,66.5
20160706221500,342.6,98.4483,62,57.1,69.4,69.5,66.5
20160706223000,342.6,98.4483,62,57.1,69.4,69.5,66.5
20160706224500,342.6,98.4483,62,56.4,69.4,69.5,66.5
20160706230000,342.6,98.4483,62,56.4,69.3,69.5,66.5
20160706231500,342.6,98.4483,62,56.4,69.2,69.5,66.5
20160706233000,225.6,64.8276,49,57.5,68.2,69.5,66.5
20160706234500,188.4,54.1379,45,56.4,68.7,69.5,66.5
20160707000000,186.0,53.4483,45,56.4,69.1,69.5,66.5
20160707001500,186.0,53.4483,45,57.3,69.2,69.5,66.5
20160707003000,197.4,56.7241,46,56.4,69.2,69.5,66.5
20160707004500,197.4,56.7241,46,56.4,69.3,69.5,66.5
20160707010000,197.4,56.7241,46,56.4,69.3,69.5,66.5
20160707011500,197.4,56.7241,46,56.4,69.4,69.5,66.5
20160707013000,193.8,55.6897,46,57.2,69.5,69.5,66.5
20160707014500,193.8,55.6897,46,57.2,69.6,69.5,66.5
20160707020000,193.8,55.6897,46,57.2,69.7,69.5,66.5
20160707021500,193.8,55.6897,46,57.2,69.7,69.5,66.5
20160707023000,193.8,55.6897,46,56.4,69.7,69.5,66.5
20160707024500,191.4,55.0,46,56.4,69.7,69.5,66.5
20160707030000,191.4,55.0,46,56.4,69.6,69.5,66.5
20160707031500,194.4,55.8621,46,56.4,69.5,69.5,66.5
20160707033000,194.4,55.8621,46,56.4,69.5,69.5,66.5
20160707034500,196.8,56.5517,46,57.1,69.4,69.5,66.5
20160707040000,196.8,56.5517,46,57.1,69.4,69.5,66.5
20160707041500,196.8,56.5517,46,57.1,69.4,69.5,66.5
20160707043000,194.4,55.8621,46,57.1,69.4,69.5,66.5
20160707044500,194.4,55.8621,46,57.1,69.5,69.5,66.5
20160707050000,194.4,55.8621,46,56.4,69.6,69.5,66.5
20160707051500,194.4,55.8621,46,57.1,69.6,69.5,66.5
20160707053000,194.4,55.8621,46,57.1,69.6,69.5,66.5
20160707054500,194.4,55.8621,46,57.1,69.4,69.5,66.5
20160707060000,194.4,55.8621,46,56.0,69.3,69.5,66.5
20160707061500,194.4,55.8621,46,56.0,69.3,69.5,66.5
20160707063000,194.4,55.8621,46,56.0,69.4,69.5,66.5
20160707064500,194.4,55.8621,46,56.0,69.3,69.5,66.5
20160707070000,186.0,53.4483,45,56.0,69.0,69.5,66.5
20160707071500,157.2,45.1724,41,57.1,69.0,69.5,66.5
20160707073000,151.2,43.4483,40,57.1,69.1,69.5,66.5
20160707074500,141.0,40.5172,39,57.1,69.1,69.5,66.5
20160707080000,127.2,36.5517,37,57.1,69.1,69.5,66.5
20160707081500,127.2,36.5517,37,57.1,69.2,69.5,66.5
20160707083000,121.8,35.0,37,57.1,69.2,69.5,66.5
20160707084500,120.0,34.4828,37,57.1,69.4,69.5,66.5
20160707090000,121.8,35.0,37,57.1,69.7,69.5,66.5
20160707091500,121.8,35.0,37,57.1,69.8,69.5,66.5
20160707093000,136.8,39.3103,40,57.9,69.9,69.5,66.5
20160707094500,166.2,47.7586,43,56.8,70.0,69.5,66.5
20160707100000,184.2,52.931,46,56.8,70.0,69.5,66.5
20160707101500,204.0,58.6207,48,57.5,70.0,69.5,66.5
20160707103000,208.2,59.8276,48,57.5,69.7,69.5,66.5
20160707104500,212.4,61.0345,49,57.5,69.7,69.5,66.5
20160707110000,221.4,63.6207,49,57.5,69.7,69.5,66.5
20160707111500,221.4,63.6207,49,57.5,69.7,69.5,66.5
20160707113000,217.2,62.4138,49,57.5,69.6,69.5,66.5
20160707114500,217.2,62.4138,49,57.5,69.6,69.5,66.5
20160707120000,221.4,63.6207,49,57.5,69.6,69.5,66.5
20160707121500,217.2,62.4138,49,58.3,69.6,69.5,66.5
20160707123000,221.4,63.6207,49,57.5,69.5,69.5,66.5
20160707124500,217.2,62.4138,49,57.5,69.7,69.5,66.5
20160707130000,221.4,63.6207,49,57.5,69.6,69.5,66.5
20160707131500,221.4,63.6207,49,57.5,69.4,69.5,66.5
20160707133000,221.4,63.6207,49,56.8,69.6,69.5,66.5
20160707134500,225.6,64.8276,49,58.0,69.6,69.5,66.5
20160707140000,225.6,64.8276,49,57.2,69.7,69.5,66.5
20160707141500,225.6,64.8276,49,57.2,69.7,69.5,66.5
20160707143000,225.6,64.8276,49,57.2,69.4,69.5,66.5
20160707144500,225.6,64.8276,49,57.9,69.6,69.5,66.5
20160707150000,225.6,64.8276,49,57.9,69.6,69.5,66.5
20160707151500,225.6,64.8276,49,57.9,69.3,69.5,66.5
20160707153000,225.6,64.8276,49,57.0,69.3,69.5,66.5
20160707154500,225.6,64.8276,49,57.9,69.4,69.5,66.5
20160707160000,225.6,64.8276,49,57.2,69.2,69.5,66.5
20160707161500,221.4,63.6207,49,58.7,69.4,69.5,66.5
20160707163000,221.4,63.6207,49,57.9,69.5,69.5,66.5
20160707164500,221.4,63.6207,49,57.2,69.5,69.5,66.5
20160707170000,225.6,64.8276,49,57.2,69.4,69.5,66.5
20160707171500,225.6,64.8276,49,57.2,69.5,69.5,66.5
20160707173000,221.4,63.6207,49,57.2,69.4,69.5,66.5
20160707174500,225.6,64.8276,49,57.2,69.5,69.5,66.5
20160707180000,225.6,64.8276,49,57.2,69.4,69.5,66.5
20160707181500,225.6,64.8276,49,57.2,69.5,69.5,66.5
20160707183000,225.6,64.8276,49,57.2,69.6,69.5,66.5
20160707184500,225.6,64.8276,49,57.2,69.7,69.5,66.5
20160707190000,225.6,64.8276,49,57.2,69.6,69.5,66.5
20160707191500,225.6,64.8276,49,57.9,69.4,69.5,66.5
20160707193000,225.6,64.8276,49,57.1,69.4,69.5,66.5
20160707194500,225.6,64.8276,49,57.1,69.4,69.5,66.5
20160707200000,221.4,63.6207,49,57.1,69.3,69.5,66.5
20160707201500,225.6,64.8276,49,57.1,69.4,69.5,66.5
20160707203000,225.6,64.8276,49,57.1,69.4,69.5,66.5
20160707204500,225.6,64.8276,49,57.1,69.3,69.5,66.5
20160707210000,225.6,64.8276,49,56.4,69.3,69.5,66.5
20160707211500,217.2,62.4138,48,56.4,69.2,69.5,66.5
20160707213000,208.2,59.8276,47,57.1,69.3,69.5,66.5
20160707214500,208.2,59.8276,47,57.1,69.5,69.5,66.5
20160707220000,203.4,58.4483,47,56.4,69.6,69.5,66.5
20160707221500,208.2,59.8276,47,56.4,69.6,69.5,66.5
20160707223000,208.2,59.8276,47,56.4,69.5,69.5,66.5
20160707224500,208.2,59.8276,47,56.4,69.6,69.5,66.5
20160707230000,208.2,59.8276,47,56.4,69.7,69.5,66.5
20160707231500,208.2,59.8276,47,56.4,69.7,69.5,66.5
20160707233000,203.4,58.4483,47,56.4,69.6,69.5,66.5
20160707234500,208.2,59.8276,47,56.4,69.6,69.5,66.5
20160708000000,203.4,58.4483,47,56.4,69.6,69.5,66.5
20160708001500,208.2,59.8276,47,56.4,69.6,69.5,66.5
20160708003000,203.4,58.4483,47,56.4,69.6,69.5,66.5
20160708004500,208.2,59.8276,47,56.4,69.7,69.5,66.5
20160708010000,208.2,59.8276,47,56.4,69.5,69.5,66.5
20160708011500,208.2,59.8276,47,56.4,69.6,69.5,66.5
20160708013000,203.4,58.4483,47,56.4,69.5,69.5,66.5
20160708014500,208.2,59.8276,48,56.4,69.8,69.5,66.5
20160708020000,217.2,62.4138,48,56.4,69.6,69.5,66.5
20160708021500,217.2,62.4138,48,56.4,69.6,69.5,66.5
20160708023000,212.4,61.0345,48,56.4,69.7,69.5,66.5
20160708024500,212.4,61.0345,48,56.4,69.8,69.5,66.5
20160708030000,217.2,62.4138,48,56.4,69.7,69.5,66.5
20160708031500,217.2,62.4138,48,57.1,69.7,69.5,66.5
20160708033000,217.2,62.4138,48,56.0,69.5,69.5,66.5
20160708034500,217.2,62.4138,48,57.1,69.4,69.5,66.5
20160708040000,217.2,62.4138,48,56.3,69.3,69.5,66.5
20160708041500,217.2,62.4138,48,56.3,69.4,69.5,66.5
20160708043000,212.4,61.0345,48,57.1,69.3,69.5,66.5
20160708044500,208.2,59.8276,48,57.1,69.4,69.5,66.5
20160708050000,208.2,59.8276,48,57.1,69.4,69.5,66.5
20160708051500,212.4,61.0345,48,57.1,69.3,69.5,66.5
20160708053000,212.4,61.0345,48,57.1,69.3,69.5,66.5
20160708054500,208.2,59.8276,48,56.0,69.3,69.5,66.5
20160708060000,212.4,61.0345,48,56.0,69.3,69.5,66.5
20160708061500,212.4,61.0345,48,56.7,69.4,69.5,66.5
20160708063000,212.4,61.0345,48,56.7,69.3,69.5,66.5
20160708064500,212.4,61.0345,48,56.7,69.3,69.5,66.5
20160708070000,212.4,61.0345,48,56.7,69.2,69.5,66.5
20160708071500,212.4,61.0345,48,56.7,69.2,69.5,66.5
20160708073000,212.4,61.0345,48,56.7,69.2,69.5,66.5
20160708074500,212.4,61.0345,48,56.7,69.3,69.5,66.5
20160708080000,212.4,61.0345,48,56.7,69.2,69.5,66.5
20160708081500,208.2,59.8276,48,56.7,69.2,69.5,66.5
20160708083000,208.2,59.8276,48,56.7,69.4,69.5,66.5
20160708084500,208.2,59.8276,48,57.5,69.4,69.5,66.5
20160708090000,212.4,61.0345,48,57.5,69.9,69.5,66.5
20160708091500,237.6,68.2759,51,57.5,70.0,69.5,66.5
20160708093000,246.0,70.6897,52,57.5,69.9,69.5,66.5
20160708094500,253.2,72.7586,53,57.5,69.7,69.5,66.5
20160708100000,253.2,72.7586,53,57.5,69.8,69.5,66.5
20160708101500,268.2,77.069,55,57.5,69.9,69.5,66.5
20160708103000,271.8,78.1034,55,57.5,69.4,69.5,66.5
20160708104500,274.8,78.9655,55,57.5,69.6,69.5,66.5
20160708110000,274.8,78.9655,55,57.5,69.3,69.5,66.5
20160708111500,274.8,78.9655,55,56.8,69.2,69.5,66.5
20160708113000,260.4,74.8276,54,56.8,69.1,69.5,66.5
20160708114500,246.0,70.6897,53,56.8,69.1,69.5,66.5
20160708120000,246.0,70.6897,53,56.8,69.2,69.5,66.5
20160708121500,246.0,70.6897,53,56.8,69.4,69.5,66.5
20160708123000,246.0,70.6897,53,56.8,69.2,69.5,66.5
20160708124500,237.6,68.2759,51,57.6,69.2,69.5,66.5
20160708130000,225.6,64.8276,50,56.8,69.1,69.5,66.5
20160708131500,221.4,63.6207,49,57.6,69.2,69.5,66.5
20160708133000,217.2,62.4138,49,56.8,69.5,69.5,66.5
20160708134500,225.6,64.8276,50,57.8,69.9,69.5,66.5
20160708140000,249.6,71.7241,52,57.2,70.0,69.5,66.5
20160708141500,253.2,72.7586,53,57.9,69.8,69.5,66.5
20160708143000,257.4,73.9655,53,57.9,69.8,69.5,66.5
20160708144500,288.0,82.7586,56,57.2,70.0,69.5,66.5
20160708150000,295.2,84.8276,57,57.9,70.0,69.5,66.5
20160708151500,307.8,88.4483,58,57.1,69.6,69.5,66.5
20160708153000,307.8,88.4483,58,57.1,69.2,69.5,66.5
20160708154500,301.2,86.5517,58,57.1,69.2,69.5,66.5
20160708160000,274.8,78.9655,55,57.1,69.1,69.5,66.5
20160708161500,271.8,78.1034,54,58.3,69.3,69.5,66.5
20160708163000,271.8,78.1034,54,57.6,69.2,69.5,66.5
20160708164500,257.4,73.9655,53,57.6,69.3,69.5,66.5
20160708170000,253.2,72.7586,53,57.6,69.2,69.5,66.5
20160708171500,257.4,73.9655,53,57.6,69.6,69.4,66.4
20160708173000,257.4,73.9655,53,57.6,69.4,69.4,66.4
20160708174500,257.4,73.9655,53,56.4,69.6,69.4,66.4
20160708180000,257.4,73.9655,53,57.9,69.3,69.4,66.4
20160708181500,257.4,73.9655,53,57.2,69.6,69.4,66.4
20160708183000,253.2,72.7586,53,57.2,69.7,69.4,66.4
20160708184500,257.4,73.9655,53,57.2,69.5,69.4,66.4
20160708190000,257.4,73.9655,53,57.2,69.7,69.4,66.4
20160708191500,257.4,73.9655,53,57.2,69.5,69.4,66.4
20160708193000,257.4,73.9655,53,57.2,69.3,69.4,66.4
20160708194500,257.4,73.9655,53,57.2,69.3,69.4,66.4
20160708200000,257.4,73.9655,53,57.2,69.2,69.4,66.4
20160708201500,260.4,74.8276,53,56.4,69.1,69.4,66.4
20160708203000,253.2,72.7586,52,57.2,69.2,69.4,66.4
20160708204500,253.2,72.7586,52,56.4,69.2,69.4,66.4
20160708210000,253.2,72.7586,52,56.4,69.1,69.4,66.4
20160708211500,249.6,71.7241,51,56.4,69.1,69.4,66.4
20160708213000,246.0,70.6897,51,57.2,69.2,69.4,66.4
20160708214500,249.6,71.7241,51,57.2,69.1,69.4,66.4
20160708220000,246.0,70.6897,51,57.2,69.1,69.4,66.4
20160708221500,237.6,68.2759,50,57.2,69.1,69.4,66.4
20160708223000,237.6,68.2759,50,57.2,69.2,69.4,66.4
20160708224500,234.0,67.2414,50,57.2,69.2,69.4,66.4
20160708230000,234.0,67.2414,50,57.2,69.1,69.4,66.4
20160708231500,237.6,68.2759,50,57.2,69.1,69.4,66.4
20160708233000,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160708234500,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160709000000,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160709001500,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160709003000,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160709004500,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160709010000,225.6,64.8276,49,56.4,69.2,69.4,66.4
20160709011500,75.6,21.7241,35,60.4,70.3,69.4,66.4
20160709013000,144.0,41.3793,42,56.0,70.5,69.4,66.4
20160709014500,181.2,52.069,46,56.7,70.3,69.4,66.4
20160709020000,201.6,57.931,48,56.7,70.0,69.4,66.4
20160709021500,207.0,59.4828,49,56.7,69.8,69.4,66.4
20160709023000,217.2,62.4138,50,56.0,69.7,69.4,66.4
20160709024500,217.2,62.4138,50,56.7,69.6,69.4,66.4
20160709030000,212.4,61.0345,50,56.7,69.6,69.4,66.4
20160709031500,212.4,61.0345,50,56.7,69.6,69.4,66.4
20160709033000,212.4,61.0345,50,56.7,69.6,69.4,66.4
20160709034500,217.2,62.4138,50,56.7,69.4,69.4,66.4
20160709040000,217.2,62.4138,50,56.0,69.3,69.4,66.4
20160709041500,217.2,62.4138,50,56.0,69.3,69.4,66.4
20160709043000,217.2,62.4138,50,56.0,69.3,69.4,66.4
20160709044500,217.2,62.4138,50,56.0,69.2,69.4,66.4
20160709050000,217.2,62.4138,50,56.7,69.2,69.4,66.4
20160709051500,217.2,62.4138,50,56.7,69.2,69.4,66.4
20160709053000,208.2,59.8276,49,56.7,69.2,69.4,66.4
20160709054500,212.4,61.0345,49,56.7,69.1,69.4,66.4
20160709060000,212.4,61.0345,48,56.7,69.1,69.4,66.4
20160709061500,203.4,58.4483,48,56.7,69.1,69.4,66.4
20160709063000,203.4,58.4483,48,56.7,69.1,69.4,66.4
20160709064500,208.2,59.8276,48,56.7,69.2,69.4,66.4
20160709070000,208.2,59.8276,48,56.0,69.3,69.4,66.4
20160709071500,208.2,59.8276,48,56.0,69.6,69.4,66.4
20160709073000,212.4,61.0345,48,56.0,69.6,69.4,66.4
20160709074500,208.2,59.8276,48,57.1,69.5,69.4,66.4
20160709080000,203.4,58.4483,48,57.1,69.6,69.4,66.4
20160709081500,203.4,58.4483,48,57.1,69.5,69.4,66.4
20160709083000,198.6,57.069,48,57.1,69.5,69.4,66.4
20160709084500,203.4,58.4483,48,57.1,69.4,69.4,66.4
20160709090000,198.6,57.069,48,57.1,69.5,69.4,66.4
20160709091500,198.6,57.069,48,57.1,69.5,69.4,66.4
20160709093000,198.6,57.069,48,57.1,69.5,69.4,66.4
20160709094500,203.4,58.4483,48,57.1,69.4,69.4,66.4
20160709100000,203.4,58.4483,48,57.1,69.4,69.4,66.4
20160709101500,203.4,58.4483,48,57.1,69.5,69.4,66.4
20160709103000,203.4,58.4483,48,57.1,69.6,69.4,66.4
20160709104500,203.4,58.4483,48,57.1,69.5,69.4,66.4
20160709110000,203.4,58.4483,48,57.1,69.4,69.4,66.4
20160709111500,208.2,59.8276,48,57.1,69.5,69.4,66.4
20160709113000,203.4,58.4483,48,57.1,69.4,69.4,66.4
20160709114500,208.2,59.8276,48,57.1,69.4,69.4,66.4
20160709120000,203.4,58.4483,48,57.9,69.4,69.4,66.4
20160709121500,208.2,59.8276,48,57.9,69.7,69.4,66.4
20160709123000,229.8,66.0345,50,57.1,69.8,69.4,66.4
20160709124500,229.8,66.0345,51,57.1,69.6,69.4,66.4
20160709130000,229.8,66.0345,51,57.1,69.6,69.4,66.4
20160709131500,229.8,66.0345,51,57.1,69.5,69.4,66.4
20160709133000,234.0,67.2414,51,57.1,69.3,69.4,66.4
20160709134500,229.8,66.0345,51,57.1,69.3,69.4,66.4
20160709140000,234.0,67.2414,51,57.1,69.3,69.4,66.4
20160709141500,229.8,66.0345,51,57.1,69.1,69.4,66.4
20160709143000,229.8,66.0345,51,57.1,69.1,69.4,66.4
20160709144500,229.8,66.0345,51,57.1,69.2,69.4,66.4
20160709150000,237.6,68.2759,51,57.1,69.2,69.4,66.4
20160709151500,237.6,68.2759,51,57.1,69.2,69.4,66.4
20160709153000,241.8,69.4828,52,57.1,69.6,69.4,66.4
20160709154500,241.8,69.4828,52,57.1,69.4,69.4,66.4
20160709160000,264.6,76.0345,55,57.1,69.7,69.3,66.3
20160709161500,274.8,78.9655,56,57.1,69.6,69.3,66.3
20160709163000,285.0,81.8966,57,57.1,69.3,69.3,66.3
20160709164500,274.8,78.9655,55,57.1,69.1,69.3,66.3
20160709170000,253.2,72.7586,53,57.1,69.1,69.4,66.4
20160709171500,246.0,70.6897,52,57.1,69.1,69.4,66.4
20160709173000,246.0,70.6897,52,57.1,69.1,69.4,66.4
20160709174500,249.6,71.7241,52,57.1,69.1,69.4,66.4
20160709180000,241.8,69.4828,52,57.1,69.2,69.4,66.4
20160709181500,241.8,69.4828,52,57.1,69.2,69.4,66.4
20160709183000,246.0,70.6897,52,57.1,69.1,69.4,66.4
20160709184500,241.8,69.4828,52,57.1,69.1,69.4,66.4
20160709190000,241.8,69.4828,52,57.1,69.1,69.4,66.4
20160709191500,234.0,67.2414,52,57.1,69.4,69.4,66.4
20160709193000,234.0,67.2414,52,56.4,69.4,69.4,66.4
20160709194500,241.8,69.4828,52,56.4,69.7,69.4,66.4
20160709200000,253.2,72.7586,53,56.4,69.6,69.4,66.4
20160709201500,249.6,71.7241,53,56.4,69.6,69.4,66.4
20160709203000,246.0,70.6897,53,56.4,69.3,69.4,66.4
20160709204500,249.6,71.7241,53,56.4,69.4,69.4,66.4
20160709210000,253.2,72.7586,53,56.4,69.4,69.4,66.4
20160709211500,253.2,72.7586,53,56.4,69.6,69.4,66.4
20160709213000,253.2,72.7586,53,56.4,69.1,69.4,66.4
20160709214500,253.2,72.7586,53,56.4,69.1,69.4,66.4
20160709220000,237.6,68.2759,51,56.4,69.0,69.4,66.4
20160709221500,229.8,66.0345,50,56.4,69.1,69.4,66.4
20160709223000,225.6,64.8276,50,56.4,69.1,69.4,66.4
20160709224500,225.6,64.8276,50,56.4,69.1,69.4,66.4
20160709230000,217.2,62.4138,49,56.4,69.1,69.3,66.3
20160709231500,212.4,61.0345,49,57.1,69.2,69.4,66.4
20160709233000,212.4,61.0345,49,56.0,69.4,69.4,66.4
20160709234500,212.4,61.0345,49,56.8,69.4,69.4,66.4
20160710000000,217.2,62.4138,49,56.8,69.3,69.3,66.3
20160710001500,212.4,61.0345,49,56.8,69.3,69.2,66.2
20160710003000,221.4,63.6207,49,56.8,69.3,69.1,66.1
20160710004500,225.6,64.8276,50,56.8,69.3,69.1,66.1
20160710010000,225.6,64.8276,50,56.0,69.2,69.1,66.1
20160710011500,225.6,64.8276,50,56.0,69.2,69.0,66.0
20160710013000,225.6,64.8276,50,56.7,69.1,69.1,66.1
20160710014500,225.6,64.8276,50,56.7,69.1,69.1,66.1
20160710020000,225.6,64.8276,50,56.7,69.1,69.1,66.1
20160710021500,225.6,64.8276,50,56.7,69.1,69.1,66.1
20160710023000,225.6,64.8276,50,56.7,69.0,69.4,66.4
20160710024500,208.2,59.8276,48,56.7,69.1,69.4,66.4
20160710030000,212.4,61.0345,49,56.7,69.1,69.3,66.3
20160710031500,212.4,61.0345,49,56.7,69.1,69.4,66.4
20160710033000,212.4,61.0345,49,56.7,69.1,69.4,66.4
20160710034500,212.4,61.0345,49,56.7,69.1,69.4,66.4
20160710040000,212.4,61.0345,49,56.7,69.1,69.4,66.4
20160710041500,212.4,61.0345,49,56.7,69.1,69.4,66.4
20160710043000,212.4,61.0345,49,56.0,69.1,69.4,66.4
20160710044500,203.4,58.4483,49,56.0,69.1,69.4,66.4
20160710050000,208.2,59.8276,49,56.0,69.2,69.4,66.4
20160710051500,208.2,59.8276,49,56.0,69.3,69.4,66.4
20160710053000,208.2,59.8276,49,56.7,69.2,69.3,66.3
20160710054500,208.2,59.8276,49,56.7,69.2,69.3,66.3
20160710060000,208.2,59.8276,49,56.0,69.3,69.3,66.3
20160710061500,208.2,59.8276,49,56.0,69.2,69.3,66.3
20160710063000,208.2,59.8276,49,56.7,69.3,69.3,66.3
20160710064500,208.2,59.8276,49,56.0,69.2,69.3,66.3
20160710070000,208.2,59.8276,49,56.0,69.2,69.4,66.4
20160710071500,212.4,61.0345,49,56.0,69.3,69.4,66.4
20160710073000,212.4,61.0345,49,56.7,69.3,69.3,66.3
20160710074500,217.2,62.4138,49,56.7,69.3,69.3,66.3
20160710080000,217.2,62.4138,49,57.5,69.2,69.2,66.2
20160710081500,217.2,62.4138,49,56.8,69.2,69.2,66.2
20160710083000,217.2,62.4138,49,56.8,69.1,69.1,66.1
20160710084500,217.2,62.4138,49,56.8,69.1,69.2,66.2
20160710090000,212.4,61.0345,49,56.8,69.1,69.3,66.3
20160710091500,212.4,61.0345,49,56.0,68.9,69.2,66.2
20160710093000,208.2,59.8276,49,56.0,69.1,69.3,66.3
20160710094500,212.4,61.0345,49,56.0,69.2,69.4,66.4
20160710100000,212.4,61.0345,49,56.0,69.2,69.4,66.4
20160710101500,208.2,59.8276,49,56.8,69.3,69.3,66.3
20160710103000,212.4,61.0345,49,56.8,69.3,69.2,66.2
20160710104500,212.4,61.0345,49,56.8,69.4,69.3,66.3
20160710110000,212.4,61.0345,49,56.8,69.5,69.3,66.3
20160710111500,212.4,61.0345,49,56.8,69.3,69.3,66.3
20160710113000,212.4,61.0345,49,56.8,69.4,69.4,66.4
20160710114500,212.4,61.0345,49,56.8,69.5,69.3,66.3
20160710120000,217.2,62.4138,50,56.8,69.5,69.2,66.2
20160710121500,212.4,61.0345,50,56.8,69.5,69.2,66.2
20160710123000,225.6,64.8276,51,56.8,69.4,69.2,66.2
20160710124500,225.6,64.8276,51,56.8,69.3,69.3,66.3
20160710130000,229.8,66.0345,51,56.8,69.2,69.3,66.3
20160710131500,225.6,64.8276,51,56.8,69.2,69.2,66.2
20160710133000,229.8,66.0345,51,57.6,69.3,69.1,66.1
20160710134500,225.6,64.8276,51,57.6,69.1,69.1,66.1
20160710140000,225.6,64.8276,51,57.6,69.2,69.3,66.3
20160710141500,229.8,66.0345,51,56.8,69.1,69.4,66.4
20160710143000,225.6,64.8276,51,56.8,69.0,69.4,66.4
20160710144500,217.2,62.4138,50,57.5,69.1,69.3,66.3
20160710150000,217.2,62.4138,50,57.5,69.3,69.4,66.4
20160710151500,217.2,62.4138,50,56.8,69.3,69.3,66.3
20160710153000,221.4,63.6207,50,56.8,69.2,69.4,66.4
20160710154500,221.4,63.6207,50,57.9,69.3,69.4,66.4
20160710160000,217.2,62.4138,50,57.9,69.2,69.4,66.4
20160710161500,221.4,63.6207,50,56.4,69.1,69.4,66.4
20160710163000,217.2,62.4138,50,56.4,69.1,69.4,66.4
20160710164500,212.4,61.0345,49,56.4,69.0,69.4,66.4
20160710170000,212.4,61.0345,49,56.4,69.1,69.4,66.4
20160710171500,212.4,61.0345,49,56.4,69.1,69.3,66.3
20160710173000,212.4,61.0345,49,56.4,69.1,69.4,66.4
20160710174500,212.4,61.0345,49,56.4,69.1,69.3,66.3
20160710180000,208.2,59.8276,49,56.4,69.1,69.4,66.4
20160710181500,208.2,59.8276,49,56.4,69.2,69.4,66.4
20160710183000,208.2,59.8276,49,56.4,69.2,69.4,66.4
20160710184500,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710190000,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710191500,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710193000,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710194500,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710200000,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710201500,208.2,59.8276,49,56.4,69.4,69.4,66.4
20160710203000,208.2,59.8276,49,57.1,69.4,69.4,66.4
20160710204500,208.2,59.8276,49,57.1,69.4,69.4,66.4
20160710210000,208.2,59.8276,49,56.4,69.4,69.4,66.4
20160710211500,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710213000,208.2,59.8276,49,56.4,69.5,69.4,66.4
20160710214500,208.2,59.8276,49,56.4,69.4,69.4,66.4
20160710220000,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160710221500,208.2,59.8276,49,56.4,69.4,69.2,66.2
20160710223000,208.2,59.8276,49,56.4,69.5,69.3,66.3
20160710224500,203.4,58.4483,49,56.4,69.6,69.3,66.3
20160710230000,203.4,58.4483,49,56.4,69.4,69.4,66.4
20160710231500,208.2,59.8276,49,56.4,69.4,69.3,66.3
20160710233000,208.2,59.8276,49,56.4,69.3,69.2,66.2
20160710234500,208.2,59.8276,49,56.4,69.3,69.4,66.4
20160711000000,203.4,58.4483,49,56.4,69.5,69.4,66.4
20160711001500,208.2,59.8276,49,56.4,69.4,69.4,66.4
20160711003000,212.4,61.0345,49,56.4,69.3,69.4,66.4
20160711004500,212.4,61.0345,49,56.4,69.2,69.4,66.4
20160711010000,203.4,58.4483,48,56.4,69.2,69.4,66.4
20160711011500,203.4,58.4483,48,56.4,69.2,69.4,66.4
20160711013000,203.4,58.4483,48,56.4,69.3,69.4,66.4
20160711014500,203.4,58.4483,48,56.4,69.2,69.4,66.4
20160711020000,198.6,57.069,48,56.4,69.3,69.4,66.4
20160711021500,198.6,57.069,48,55.4,69.3,69.4,66.4
20160711023000,198.6,57.069,48,57.1,69.3,69.4,66.4
20160711024500,198.6,57.069,48,55.2,69.3,69.4,66.4
20160711030000,198.6,57.069,48,55.9,69.4,69.4,66.4
20160711031500,198.6,57.069,48,55.9,69.5,69.4,66.4
20160711033000,208.2,59.8276,49,56.7,69.7,69.4,66.4
20160711034500,221.4,63.6207,51,56.7,69.5,69.3,66.3
20160711040000,221.4,63.6207,51,56.7,69.5,69.4,66.4
20160711041500,221.4,63.6207,50,56.7,69.3,69.4,66.4
20160711043000,225.6,64.8276,50,56.0,69.2,69.3,66.3
20160711044500,217.2,62.4138,49,56.0,69.1,69.3,66.3
20160711050000,217.2,62.4138,49,56.0,69.1,69.1,66.1
20160711051500,221.4,63.6207,49,56.7,69.1,69.2,66.2
20160711053000,221.4,63.6207,49,55.6,68.9,69.2,66.2
20160711054500,208.2,59.8276,48,56.5,69.1,69.2,66.2
20160711060000,208.2,59.8276,48,56.5,69.1,69.3,66.3
20160711061500,208.2,59.8276,48,56.5,69.1,69.2,66.2
20160711063000,208.2,59.8276,49,56.5,69.1,69.2,66.2
20160711064500,212.4,61.0345,50,56.5,69.2,69.3,66.3
20160711070000,217.2,62.4138,51,56.5,69.4,69.2,66.2
20160711071500,221.4,63.6207,51,56.5,69.3,69.3,66.3
20160711073000,217.2,62.4138,51,56.5,69.3,69.2,66.2
20160711074500,217.2,62.4138,51,56.5,69.2,69.2,66.2
20160711080000,217.2,62.4138,51,56.5,69.3,69.2,66.2
20160711081500,217.2,62.4138,51,56.5,69.2,69.2,66.2
20160711083000,221.4,63.6207,51,56.5,69.3,69.1,66.1
20160711084500,225.6,64.8276,51,56.5,69.2,69.2,66.2
20160711090000,225.6,64.8276,51,56.5,69.3,69.2,66.2
20160711091500,234.0,67.2414,52,56.5,69.4,69.1,66.1
20160711093000,241.8,69.4828,53,57.2,69.4,69.2,66.2
20160711094500,249.6,71.7241,54,57.2,69.4,69.1,66.1
20160711100000,257.4,73.9655,55,57.2,69.1,69.1,66.1
20160711101500,257.4,73.9655,54,57.2,69.3,69.1,66.1
20160711103000,257.4,73.9655,54,57.2,69.0,69.1,66.1
20160711104500,253.2,72.7586,54,57.2,68.8,69.0,66.0
20160711110000,253.2,72.7586,54,57.2,68.9,69.1,66.1
20160711111500,249.6,71.7241,54,57.2,69.0,69.0,66.0
20160711113000,241.8,69.4828,53,57.2,68.9,69.2,66.2
20160711114500,225.6,64.8276,51,56.5,69.1,69.1,66.1
20160711120000,229.8,66.0345,52,56.5,69.4,69.1,66.1
20160711121500,241.8,69.4828,53,57.1,69.1,69.2,66.2
20160711123000,257.4,73.9655,54,57.1,69.2,69.1,66.1
20160711124500,257.4,73.9655,54,57.1,69.0,69.1,66.1
20160711130000,257.4,73.9655,54,57.1,69.1,69.1,66.1
20160711131500,257.4,73.9655,54,57.1,68.9,69.0,66.0
20160711133000,253.2,72.7586,53,57.1,69.0,69.2,66.2
20160711134500,246.0,70.6897,53,57.1,69.2,69.0,66.0
20160711140000,237.6,68.2759,51,57.1,68.8,69.1,66.1
20160711141500,229.800003,66.034484,51,57.099998,68.900002,69.099998,66.099998
20160711143000,229.800003,66.034484,51,57.099998,69.0,69.099998,66.099998
20160711144500,229.800003,66.034484,51,57.099998,68.800003,69.099998,66.099998
20160711150000,217.199997,62.413792,50,57.099998,69.0,69.0,66.0
20160711151500,237.600006,68.275864,52,57.099998,69.5,69.0,66.0
20160711153000,249.600006,71.72414,53,56.400002,69.400002,69.0,66.0
20160711154500,264.600006,76.034485,55,56.400002,69.5,69.0,66.0
20160711160000,268.200012,77.068969,56,56.400002,68.900002,69.0,66.0
20160711161500,268.200012,77.068969,55,56.400002,68.800003,69.099998,66.099998
20160711163000,268.200012,77.068969,54,56.400002,68.900002,69.0,66.0
20160711164500,253.199997,72.75862,53,56.400002,68.900002,69.0,66.0
20160711170000,253.199997,72.75862,53,56.400002,68.699997,69.0,66.0
20160711171500,237.600006,68.275864,52,56.400002,68.699997,69.0,66.0
20160711173000,237.600006,68.275864,52,56.400002,68.800003,69.0,66.0
20160711174500,237.600006,68.275864,52,56.400002,68.699997,69.0,66.0
20160711180000,221.399994,63.620688,50,56.400002,68.800003,69.0,66.0
20160711181500,212.399994,61.034481,50,56.400002,69.199997,69.0,66.0
20160711183000,221.399994,63.620688,51,56.400002,69.300003,69.0,66.0
20160711184500,234.0,67.241379,51,56.400002,69.199997,69.0,66.0
20160711190000,234.0,67.241379,51,56.400002,69.099998,69.0,66.0
20160711191500,234.0,67.241379,51,56.400002,68.800003,69.0,66.0
20160711193000,225.600006,64.827588,51,56.400002,68.699997,69.0,66.0
20160711194500,208.199997,59.827585,50,56.400002,68.699997,69.0,66.0
20160711200000,198.600006,57.068967,49,56.400002,68.599998,69.0,66.0
20160711201500,193.800003,55.689656,47,56.400002,68.699997,69.0,66.0
20160711203000,183.0,52.586207,46,56.400002,68.699997,69.0,66.0
20160711204500,179.399994,51.551722,45,56.400002,68.800003,69.0,66.0
20160711210000,177.0,50.862069,45,56.400002,68.800003,69.0,66.0
20160711211500,177.0,50.862069,45,56.400002,68.699997,69.0,66.0
20160711213000,178.800003,51.379311,45,56.400002,68.900002,69.0,66.0
20160711214500,178.800003,51.379311,45,56.400002,68.800003,69.0,66.0
20160711220000,178.800003,51.379311,45,56.400002,68.800003,69.0,66.0
20160711221500,178.800003,51.379311,45,56.400002,69.099998,69.0,66.0
20160711223000,178.800003,51.379311,45,56.400002,69.099998,69.0,66.0
20160711224500,178.800003,51.379311,45,56.400002,68.900002,69.0,66.0
20160711230000,178.800003,51.379311,45,56.400002,68.900002,69.0,66.0
20160711231500,178.800003,51.379311,45,56.400002,68.900002,69.0,66.0
20160711233000,174.600006,50.172416,45,56.400002,69.099998,69.300003,66.300003
20160711234500,174.600006,50.172416,45,56.400002,69.300003,69.300003,66.300003
20160712000000,179.399994,51.551722,45,56.400002,69.5,69.199997,66.199997
20160712001500,183.0,52.586207,46,56.400002,69.5,69.300003,66.300003
20160712003000,198.0,56.896552,47,56.400002,69.400002,69.199997,66.199997
20160712004500,198.0,56.896552,47,56.400002,69.099998,69.199997,66.199997
20160712010000,192.600006,55.344829,47,56.400002,68.900002,69.099998,66.099998
20160712011500,168.600006,48.448278,44,56.400002,68.900002,69.199997,66.199997
20160712013000,161.399994,46.379309,44,56.400002,68.900002,69.199997,66.199997
20160712014500,161.399994,46.379309,44,56.400002,69.0,69.099998,66.099998
20160712020000,157.199997,45.172413,43,56.400002,69.099998,69.300003,66.300003
20160712021500,157.199997,45.172413,43,56.400002,69.199997,69.199997,66.199997
20160712023000,157.199997,45.172413,43,56.400002,69.300003,69.199997,66.199997
20160712024500,166.800003,47.931035,44,56.400002,69.400002,69.199997,66.199997
20160712030000,164.399994,47.241378,44,56.400002,69.300003,69.199997,66.199997
20160712031500,166.800003,47.931035,44,56.400002,69.199997,69.199997,66.199997
20160712033000,166.800003,47.931035,44,56.400002,69.099998,69.199997,66.199997
20160712034500,170.399994,48.965515,44,56.400002,68.900002,69.099998,66.099998
20160712040000,167.399994,48.103447,44,56.400002,68.900002,69.199997,66.199997
20160712041500,169.199997,48.620689,44,56.400002,68.900002,69.099998,66.099998
20160712043000,162.600006,46.72414,44,56.400002,68.900002,69.099998,66.099998
20160712044500,162.600006,46.72414,44,56.400002,69.099998,69.099998,66.099998
20160712050000,160.800003,46.206897,44,56.400002,69.199997,69.0,66.0
20160712051500,165.0,47.413793,45,56.400002,69.300003,69.099998,66.099998
20160712053000,165.0,47.413793,45,56.400002,69.099998,69.099998,66.099998
20160712054500,165.0,47.413793,45,56.400002,69.300003,69.0,66.0
20160712060000,177.0,50.862069,46,56.400002,69.300003,69.099998,66.099998
20160712061500,0.0,0.0,0,59.900002,70.0,74.599998,71.599998
20160712063000,0.0,0.0,0,62.400002,70.199997,74.300003,71.300003
20160712064500,0.0,0.0,0,64.0,70.400002,74.300003,71.300003
20160712070000,0.0,0.0,0,64.0,70.699997,74.300003,71.300003
20160712071500,0.0,0.0,0,65.300003,71.0,74.300003,71.300003
20160712073000,0.0,0.0,0,66.199997,71.300003,74.300003,71.300003
20160712074500,0.0,0.0,0,66.199997,71.599998,74.300003,71.300003
20160712080000,0.0,0.0,0,66.199997,71.699997,74.300003,71.300003
20160712081500,0.0,0.0,0,66.199997,71.800003,74.300003,71.300003
20160712083000,0.0,0.0,0,66.199997,71.900002,74.300003,71.300003
20160712084500,0.0,0.0,0,66.199997,72.0,74.300003,71.300003
20160712090000,0.0,0.0,0,67.199997,72.099998,74.300003,71.300003
20160712091500,0.0,0.0,0,67.199997,72.199997,74.300003,71.300003
20160712093000,0.0,0.0,0,67.199997,72.199997,74.300003,71.300003
20160712094500,0.0,0.0,0,67.199997,72.199997,74.300003,71.300003
20160712100000,0.0,0.0,0,67.199997,72.300003,74.300003,71.300003
20160712101500,0.0,0.0,0,67.199997,72.199997,74.300003,71.300003
20160712103000,0.0,0.0,0,67.199997,72.199997,74.300003,71.300003
20160712104500,0.0,0.0,0,67.199997,72.300003,74.300003,71.300003
20160712110000,0.0,0.0,0,67.199997,72.300003,74.300003,71.300003
20160712111500,0.0,0.0,0,67.199997,72.400002,74.300003,71.300003
20160712113000,0.0,0.0,0,67.199997,72.400002,74.300003,71.300003
20160712114500,0.0,0.0,0,67.900002,72.5,74.300003,71.300003
20160712120000,0.0,0.0,0,67.900002,72.599998,74.300003,71.300003
20160712121500,0.0,0.0,0,67.900002,72.599998,74.300003,71.300003
20160712123000,0.0,0.0,0,67.900002,72.699997,74.300003,71.300003
20160712124500,0.0,0.0,0,67.900002,72.800003,74.300003,71.300003
20160712130000,0.0,0.0,0,68.599998,72.900002,74.300003,71.300003
20160712131500,0.0,0.0,0,68.599998,72.900002,74.300003,71.300003
20160712133000,0.0,0.0,0,68.599998,72.800003,74.300003,71.300003
20160712134500,0.0,0.0,4,68.599998,72.900002,73.599998,70.599998
20160712140000,0.0,0.0,0,68.599998,72.800003,73.599998,70.599998
20160712141500,0.0,0.0,0,68.599998,72.800003,73.599998,70.599998
20160712143000,0.0,0.0,0,68.599998,72.800003,73.599998,70.599998
20160712144500,0.0,0.0,0,68.599998,72.800003,73.599998,70.599998
20160712150000,0.0,0.0,0,68.599998,72.800003,73.599998,70.599998
20160712151500,0.0,0.0,0,68.599998,72.900002,73.599998,70.599998
20160712153000,0.0,0.0,0,68.599998,72.900002,73.599998,70.599998
20160712154500,0.0,0.0,0,68.599998,72.900002,73.599998,70.599998
20160712160000,0.0,0.0,0,68.599998,73.0,73.599998,70.599998
20160712161500,0.0,0.0,1,68.599998,73.099998,73.599998,70.599998
20160712163000,0.0,0.0,0,69.599998,73.099998,73.599998,70.599998
20160712164500,0.0,0.0,0,69.599998,73.099998,73.599998,70.599998
20160712170000,0.0,0.0,0,69.599998,73.099998,73.599998,70.599998
20160712171500,0.0,0.0,0,69.599998,73.199997,73.599998,70.599998
20160712173000,0.0,0.0,0,70.599998,73.099998,73.599998,70.599998
20160712174500,0.0,0.0,0,70.599998,73.099998,73.599998,70.599998
20160712180000,0.0,0.0,0,70.599998,73.099998,73.599998,70.599998
20160712181500,0.0,0.0,0,70.599998,73.099998,73.599998,70.599998
20160712183000,0.0,0.0,0,70.599998,73.199997,73.599998,70.599998
20160712184500,0.0,0.0,0,70.599998,73.199997,73.599998,70.599998
20160712190000,353.399994,101.551722,65,57.900002,72.400002,69.0,66.0
20160712191500,353.399994,101.551722,64,57.200001,71.599998,69.0,66.0
20160712193000,353.399994,101.551722,64,56.400002,70.900002,69.0,66.0
20160712194500,353.399994,101.551722,64,57.099998,70.5,69.0,66.0
20160712200000,353.399994,101.551722,64,57.099998,70.199997,69.0,66.0
20160712201500,353.399994,101.551722,64,57.099998,69.900002,69.0,66.0
20160712203000,353.399994,101.551722,64,57.099998,69.599998,69.0,66.0
20160712204500,353.399994,101.551722,64,57.099998,69.300003,69.0,66.0
20160712210000,342.600006,98.448278,63,56.400002,69.099998,69.0,66.0
20160712211500,342.600006,98.448278,63,56.400002,68.900002,69.0,66.0
20160712213000,334.200012,96.034486,62,56.400002,68.699997,69.0,66.0
20160712214500,313.200012,90.000004,59,56.400002,68.599998,69.0,66.0
20160712220000,295.200012,84.82759,57,56.400002,68.599998,69.0,66.0
20160712221500,288.0,82.758621,57,56.400002,68.599998,69.0,66.0
20160712223000,268.200012,77.068969,54,56.400002,68.699997,69.0,66.0
20160712224500,268.200012,77.068969,54,56.400002,68.699997,69.0,66.0
20160712230000,260.399994,74.827584,53,56.400002,68.699997,69.0,66.0
20160712231500,253.199997,72.75862,52,56.400002,68.699997,69.0,66.0
20160712233000,253.199997,72.75862,52,57.099998,68.800003,69.0,66.0
20160712234500,253.199997,72.75862,52,57.099998,68.800003,69.0,66.0
20160713000000,257.399994,73.965515,52,56.400002,68.800003,69.0,66.0
20160713001500,253.199997,72.75862,52,56.400002,68.800003,69.0,66.0
20160713003000,253.199997,72.75862,52,56.400002,68.699997,69.0,66.0
20160713004500,241.800003,69.482759,51,56.400002,68.800003,69.0,66.0
20160713010000,246.0,70.689655,51,56.400002,68.900002,69.0,66.0
20160713011500,91.199997,26.206896,34,58.299999,70.0,68.900002,65.900002
20160713013000,169.199997,48.620689,43,57.5,70.0,68.900002,65.900002
20160713014500,196.199997,56.379309,47,56.299999,69.699997,68.900002,65.900002
20160713020000,207.0,59.482759,48,57.299999,69.300003,68.900002,65.900002
20160713021500,221.399994,63.620688,50,56.299999,69.300003,68.800003,65.800003
20160713023000,246.0,70.689655,52,57.5,69.099998,68.599998,65.599998
20160713024500,241.800003,69.482759,52,57.5,68.900002,68.5,65.5
20160713030000,257.399994,73.965515,54,57.5,68.900002,68.5,65.5
20160713031500,336.600006,96.72414,63,57.5,69.599998,68.5,65.5
20160713033000,288.0,82.758621,57,56.400002,68.699997,68.5,65.5
20160713034500,291.600006,83.793105,57,56.400002,68.599998,68.5,65.5
20160713040000,288.0,82.758621,57,56.400002,68.400002,68.5,65.5
20160713041500,285.0,81.896552,57,56.400002,68.300003,68.5,65.5
20160713043000,278.399994,79.999998,56,55.599998,68.300003,68.5,65.5
20160713044500,285.0,81.896552,56,55.599998,68.300003,68.5,65.5
20160713050000,285.0,81.896552,56,55.599998,68.300003,68.5,65.5
20160713051500,285.0,81.896552,56,56.700001,68.300003,68.5,65.5
20160713053000,285.0,81.896552,56,56.700001,68.300003,68.5,65.5
20160713054500,285.0,81.896552,56,56.700001,68.300003,68.5,65.5
