PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713060000,271.799988,78.103445,52,56.700001,68.199997,74.199997,71.199997
20160713061500,0.0,0.0,0,60.700001,69.5,74.300003,71.300003
20160713063000,0.0,0.0,0,63.200001,70.099998,74.300003,71.300003
20160713064500,0.0,0.0,0,64.800003,70.5,74.300003,71.300003
20160713070000,0.0,0.0,0,64.800003,70.900002,74.300003,71.300003
20160713071500,0.0,0.0,0,66.199997,71.199997,81.599998,76.0
20160713073000,0.0,0.0,0,66.199997,71.400002,81.599998,76.0
20160713074500,0.0,0.0,0,67.199997,71.699997,81.5,76.0
20160713080000,0.0,0.0,0,67.199997,71.900002,81.5,76.0
20160713081500,0.0,0.0,0,67.199997,72.0,81.5,76.0
20160713083000,0.0,0.0,0,67.199997,72.199997,81.5,76.0
20160713084500,0.0,0.0,0,68.099998,72.300003,81.5,76.0
20160713090000,0.0,0.0,0,68.099998,72.400002,81.5,76.0
20160713091500,0.0,0.0,0,68.099998,72.599998,81.5,76.0
20160713093000,0.0,0.0,0,68.099998,72.5,81.5,76.0
20160713094500,0.0,0.0,0,68.099998,72.599998,81.5,76.0
20160713100000,0.0,0.0,0,68.099998,72.699997,81.5,76.0
20160713101500,0.0,0.0,0,68.099998,72.699997,81.5,76.0
20160713103000,0.0,0.0,0,68.099998,72.800003,81.5,76.0
20160713104500,0.0,0.0,0,69.099998,72.900002,81.5,76.0
20160713110000,0.0,0.0,0,69.099998,73.0,81.5,76.0
20160713111500,0.0,0.0,0,69.099998,73.0,81.5,76.0
20160713113000,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160713114500,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160713120000,0.0,0.0,0,69.099998,73.300003,81.5,76.0
20160713121500,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160713123000,0.0,0.0,0,70.099998,73.199997,81.5,76.0
20160713124500,0.0,0.0,0,70.099998,73.199997,81.5,76.0
20160713130000,0.0,0.0,0,69.199997,73.199997,81.5,76.0
20160713131500,0.0,0.0,0,69.199997,73.199997,81.5,76.0
20160713133000,0.0,0.0,0,69.199997,73.300003,81.5,76.0
20160713134500,0.0,0.0,0,69.199997,73.400002,81.5,76.0
20160713140000,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160713141500,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160713143000,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160713144500,0.0,0.0,0,70.099998,73.5,81.5,76.0
20160713150000,0.0,0.0,0,70.099998,73.5,81.5,76.0
20160713151500,0.0,0.0,0,70.099998,73.599998,81.5,76.0
20160713153000,0.0,0.0,0,70.099998,73.699997,81.5,76.0
20160713154500,0.0,0.0,0,70.099998,73.800003,81.5,76.0
20160713160000,0.0,0.0,0,70.099998,73.800003,81.5,76.0
20160713161500,0.0,0.0,0,70.099998,74.0,81.5,76.0
20160713163000,0.0,0.0,0,71.0,73.900002,81.5,76.0
20160713164500,0.0,0.0,0,71.0,73.800003,81.5,76.0
20160713170000,0.0,0.0,0,71.0,73.699997,81.5,76.0
20160713171500,0.0,0.0,0,72.0,73.699997,81.5,76.0
20160713173000,0.0,0.0,0,72.0,73.699997,81.5,76.0
20160713174500,0.0,0.0,0,72.0,73.599998,81.5,76.0
20160713180000,0.0,0.0,0,72.0,73.599998,81.5,76.0
20160713181500,0.0,0.0,0,72.0,73.599998,81.5,76.0
20160713183000,0.0,0.0,0,72.0,73.400002,81.5,76.0
20160713184500,0.0,0.0,0,72.0,73.5,81.5,76.0
20160713190000,0.0,0.0,0,72.0,73.400002,81.5,76.0
20160713191500,0.0,0.0,0,72.0,73.400002,81.5,76.0
20160713193000,0.0,0.0,0,72.0,73.400002,81.5,76.0
20160713194500,0.0,0.0,0,72.0,73.5,81.5,76.0
20160713200000,0.0,0.0,0,71.099998,73.5,81.5,76.0
20160713201500,0.0,0.0,0,71.099998,73.599998,81.5,76.0
20160713203000,0.0,0.0,0,71.099998,73.5,81.5,76.0
20160713204500,0.0,0.0,0,71.099998,73.5,81.5,76.0
20160713210000,0.0,0.0,0,71.099998,73.400002,81.5,76.0
20160713211500,0.0,0.0,0,71.099998,73.400002,81.5,76.0
20160713213000,0.0,0.0,0,71.099998,73.400002,81.5,76.0
20160713214500,0.0,0.0,0,71.099998,73.400002,81.5,76.0
20160713220000,0.0,0.0,0,71.099998,73.5,81.5,76.0
20160713221500,0.0,0.0,0,71.099998,73.599998,81.5,76.0
20160713223000,0.0,0.0,0,71.099998,73.599998,81.5,76.0
20160713224500,0.0,0.0,0,71.099998,73.5,81.5,76.0
20160713230000,0.0,0.0,0,71.099998,73.400002,81.5,76.0
20160713231500,0.0,0.0,0,71.099998,73.400002,81.5,76.0
20160713233000,0.0,0.0,0,71.099998,73.300003,81.5,76.0
20160713234500,0.0,0.0,0,71.099998,73.300003,81.5,76.0
20160714000000,0.0,0.0,0,71.099998,73.300003,81.5,76.0
20160714001500,0.0,0.0,0,70.099998,73.300003,81.5,76.0
20160714003000,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160714004500,0.0,0.0,0,70.099998,73.5,81.5,76.0
20160714010000,0.0,0.0,0,70.099998,73.599998,81.5,76.0
20160714011500,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160714013000,0.0,0.0,0,70.099998,73.599998,81.5,76.0
20160714014500,0.0,0.0,0,70.099998,73.599998,81.5,76.0
20160714020000,0.0,0.0,0,70.099998,73.5,81.5,76.0
20160714021500,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160714023000,0.0,0.0,0,70.099998,73.300003,81.5,76.0
20160714024500,0.0,0.0,0,70.099998,73.300003,81.5,76.0
20160714030000,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160714031500,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160714033000,0.0,0.0,0,70.099998,73.5,81.5,76.0
20160714034500,0.0,0.0,0,70.099998,73.599998,81.5,76.0
20160714040000,0.0,0.0,0,70.099998,73.5,81.5,76.0
20160714041500,0.0,0.0,0,70.099998,73.400002,81.5,76.0
20160714043000,0.0,0.0,0,70.099998,73.300003,81.5,76.0
20160714044500,0.0,0.0,0,70.099998,73.199997,81.5,76.0
20160714050000,0.0,0.0,0,69.199997,73.199997,81.5,76.0
20160714051500,0.0,0.0,0,69.199997,73.199997,81.5,76.0
20160714053000,0.0,0.0,0,69.199997,73.300003,81.5,76.0
20160714054500,0.0,0.0,0,69.199997,73.300003,81.5,76.0
20160714060000,0.0,0.0,0,69.199997,73.400002,81.5,76.0
20160714061500,0.0,0.0,0,68.199997,73.400002,81.5,76.0
20160714063000,0.0,0.0,0,68.199997,73.400002,81.5,76.0
20160714064500,0.0,0.0,0,68.199997,73.300003,81.5,76.0
20160714070000,0.0,0.0,0,68.199997,73.199997,81.5,76.0
20160714071500,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714073000,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714074500,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714080000,0.0,0.0,0,68.199997,73.0,81.5,76.0
20160714081500,0.0,0.0,0,68.199997,73.0,81.5,76.0
20160714083000,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714084500,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714090000,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714091500,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714093000,0.0,0.0,0,68.199997,72.800003,81.5,76.0
20160714094500,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714100000,0.0,0.0,0,68.199997,72.800003,81.5,76.0
20160714101500,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714103000,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714104500,0.0,0.0,0,68.199997,73.0,81.5,76.0
20160714110000,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714111500,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714113000,0.0,0.0,0,68.199997,73.199997,81.5,76.0
20160714114500,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714120000,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714121500,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714123000,0.0,0.0,0,68.199997,73.0,81.5,76.0
20160714124500,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714130000,0.0,0.0,0,68.199997,72.900002,81.5,76.0
20160714131500,0.0,0.0,0,68.199997,73.0,81.5,76.0
20160714133000,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714134500,0.0,0.0,0,68.199997,73.199997,81.5,76.0
20160714140000,0.0,0.0,0,68.199997,73.199997,81.5,76.0
20160714141500,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160714143000,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714144500,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714150000,0.0,0.0,0,69.099998,73.0,81.5,76.0
20160714151500,0.0,0.0,0,69.099998,72.900002,81.5,76.0
20160714153000,0.0,0.0,0,69.099998,73.0,81.5,76.0
20160714154500,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714160000,0.0,0.0,0,68.199997,73.099998,81.5,76.0
20160714161500,0.0,0.0,0,68.199997,73.199997,81.5,76.0
20160714163000,0.0,0.0,0,68.199997,73.199997,81.5,76.0
20160714164500,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160714170000,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160714171500,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714173000,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714174500,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714180000,0.0,0.0,0,69.099998,73.0,81.5,76.0
20160714181500,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714183000,0.0,0.0,0,69.099998,73.099998,81.5,76.0
20160714184500,0.0,0.0,0,69.099998,73.199997,81.5,76.0
20160714190000,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714191500,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714193000,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714194500,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714200000,0.0,0.0,0,69.099998,73.099998,81.400002,76.0
20160714201500,0.0,0.0,0,69.099998,73.099998,81.400002,76.0
20160714203000,0.0,0.0,0,69.099998,73.099998,81.400002,76.0
20160714204500,0.0,0.0,0,69.099998,73.099998,81.400002,76.0
20160714210000,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714211500,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714213000,0.0,0.0,0,69.099998,73.300003,81.400002,76.0
20160714214500,0.0,0.0,0,69.099998,73.300003,81.400002,76.0
20160714220000,0.0,0.0,0,69.099998,73.300003,81.400002,76.0
20160714221500,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714223000,0.0,0.0,0,69.099998,73.199997,81.400002,76.0
20160714224500,0.0,0.0,0,69.099998,73.099998,81.400002,76.0
20160714230000,0.0,0.0,0,68.199997,73.099998,81.400002,76.0
20160714231500,0.0,0.0,0,68.199997,73.099998,81.400002,76.0
20160714233000,0.0,0.0,0,68.199997,73.199997,81.400002,76.0
20160714234500,0.0,0.0,0,68.199997,73.199997,81.400002,76.0
20160715000000,0.0,0.0,0,68.199997,73.300003,81.400002,76.0
20160715001500,0.0,0.0,0,68.199997,73.199997,81.400002,76.0
20160715003000,0.0,0.0,0,68.199997,73.199997,81.400002,76.0
20160715004500,0.0,0.0,0,68.199997,73.099998,81.400002,76.0
20160715010000,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715011500,0.0,0.0,0,68.199997,73.0,81.300003,76.0
20160715013000,0.0,0.0,0,68.199997,72.900002,81.300003,76.0
20160715014500,0.0,0.0,0,68.199997,72.900002,81.300003,76.0
20160715020000,0.0,0.0,0,68.199997,73.0,81.300003,76.0
20160715021500,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715023000,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715024500,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715030000,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715031500,0.0,0.0,0,68.199997,73.0,81.300003,76.0
20160715033000,0.0,0.0,0,68.199997,72.900002,81.300003,76.0
20160715034500,0.0,0.0,0,68.199997,72.900002,81.300003,76.0
20160715040000,0.0,0.0,0,68.199997,73.0,81.300003,76.0
20160715041500,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715043000,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715044500,0.0,0.0,0,68.199997,73.199997,81.300003,76.0
20160715050000,0.0,0.0,0,68.199997,73.199997,81.300003,76.0
20160715051500,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715053000,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715054500,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715060000,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715061500,0.0,0.0,0,68.199997,73.099998,81.300003,76.0
20160715063000,0.0,0.0,0,67.400002,73.099998,81.300003,76.0
20160715064500,0.0,0.0,0,67.400002,73.199997,81.300003,76.0
20160715070000,0.0,0.0,0,67.400002,73.199997,81.300003,76.0
20160715071500,0.0,0.0,0,67.400002,73.199997,81.300003,76.0
20160715073000,0.0,0.0,0,67.400002,73.199997,81.300003,76.0
20160715074500,0.0,0.0,0,67.400002,73.199997,81.300003,76.0
20160715080000,0.0,0.0,0,67.400002,73.099998,81.300003,76.0
20160715081500,0.0,0.0,0,67.400002,73.099998,81.300003,76.0
20160715083000,0.0,0.0,0,67.400002,72.900002,81.300003,76.0
20160715084500,0.0,0.0,0,67.400002,72.900002,81.300003,76.0
20160715090000,0.0,0.0,0,67.400002,72.900002,81.300003,76.0
20160715091500,0.0,0.0,0,67.400002,72.900002,81.300003,76.0
20160715093000,0.0,0.0,0,67.400002,73.099998,81.300003,76.0
20160715094500,0.0,0.0,0,67.400002,73.099998,81.300003,76.0
20160715100000,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715101500,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715103000,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715104500,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715110000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715111500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715113000,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715114500,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715120000,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715121500,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715123000,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715124500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715130000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715131500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715133000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715134500,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715140000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715141500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715143000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715144500,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715150000,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715151500,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715153000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715154500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715160000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715161500,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715163000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715164500,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715170000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715171500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715173000,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715174500,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715180000,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715181500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715183000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715184500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715190000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715191500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715193000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715194500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715200000,0.0,0.0,0,68.099998,73.0,81.300003,76.0
20160715201500,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715203000,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715204500,0.0,0.0,0,68.099998,73.099998,81.300003,76.0
20160715210000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715211500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715213000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715214500,0.0,0.0,0,68.099998,72.699997,81.300003,76.0
20160715220000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715221500,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160715223000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715224500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715230000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715231500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715233000,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160715234500,0.0,0.0,0,68.099998,72.900002,81.300003,76.0
20160716000000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160716001500,0.0,0.0,0,68.099998,72.699997,81.300003,76.0
20160716003000,0.0,0.0,0,68.099998,72.699997,81.300003,76.0
20160716004500,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160716010000,0.0,0.0,0,68.099998,72.800003,81.300003,76.0
20160716011500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716013000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716014500,0.0,0.0,0,67.300003,73.0,81.199997,76.0
20160716020000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716021500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716023000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716024500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716030000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716031500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160716033000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716034500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716040000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716041500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716043000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716044500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716050000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716051500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716053000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716054500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160716060000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160716061500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716063000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160716064500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716070000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716071500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160716073000,0.0,0.0,0,66.300003,72.900002,81.199997,76.0
20160716074500,0.0,0.0,0,66.300003,72.800003,81.199997,76.0
20160716080000,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160716081500,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160716083000,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160716084500,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160716090000,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160716091500,0.0,0.0,0,67.199997,72.800003,81.199997,76.0
20160716093000,0.0,0.0,0,67.199997,72.800003,81.199997,76.0
20160716094500,0.0,0.0,0,67.199997,72.900002,81.199997,76.0
20160716100000,0.0,0.0,0,67.199997,72.900002,81.199997,76.0
20160716101500,0.0,0.0,0,67.199997,72.900002,81.199997,76.0
20160716103000,0.0,0.0,0,67.199997,72.800003,81.199997,76.0
20160716104500,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160716110000,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160716111500,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160716113000,0.0,0.0,0,67.199997,72.800003,81.199997,76.0
20160716114500,0.0,0.0,0,67.199997,72.900002,81.199997,76.0
20160716120000,0.0,0.0,0,67.199997,72.900002,81.199997,76.0
20160716121500,0.0,0.0,0,67.199997,72.900002,81.199997,76.0
20160716123000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716124500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716130000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716131500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716133000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716134500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716140000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716141500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716143000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716144500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716150000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716151500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716153000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716154500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716160000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716161500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716163000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716164500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716170000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716171500,0.0,0.0,0,68.099998,73.0,81.199997,76.0
20160716173000,0.0,0.0,0,68.099998,73.0,81.199997,76.0
20160716174500,0.0,0.0,0,68.099998,73.0,81.199997,76.0
20160716180000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716181500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716183000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716184500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716190000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716191500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716193000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716194500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716200000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716201500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716203000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716204500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716210000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160716211500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160716213000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716214500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716220000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716221500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716223000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716224500,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160716230000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716231500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160716233000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160716234500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717000000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717001500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160717003000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160717004500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160717010000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160717011500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160717013000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160717014500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160717020000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160717021500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160717023000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160717024500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160717030000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160717031500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160717033000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160717034500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160717040000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160717041500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160717043000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160717044500,0.0,0.0,0,67.300003,72.599998,81.199997,76.0
20160717050000,0.0,0.0,0,66.300003,72.599998,81.199997,76.0
20160717051500,0.0,0.0,0,66.300003,72.599998,81.199997,76.0
20160717053000,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160717054500,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160717060000,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160717061500,0.0,0.0,0,66.300003,72.800003,81.199997,76.0
20160717063000,0.0,0.0,0,66.300003,72.800003,81.199997,76.0
20160717064500,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160717070000,0.0,0.0,0,66.300003,72.699997,81.199997,76.0
20160717071500,0.0,0.0,0,66.300003,72.599998,81.199997,76.0
20160717073000,0.0,0.0,0,66.300003,72.5,81.199997,76.0
20160717074500,0.0,0.0,0,66.300003,72.400002,81.199997,76.0
20160717080000,0.0,0.0,0,66.300003,72.400002,81.199997,76.0
20160717081500,0.0,0.0,0,66.300003,72.400002,81.199997,76.0
20160717083000,0.0,0.0,0,66.300003,72.400002,81.199997,76.0
20160717084500,0.0,0.0,0,66.300003,72.5,81.199997,76.0
20160717090000,0.0,0.0,0,66.300003,72.599998,81.199997,76.0
20160717091500,0.0,0.0,0,66.300003,72.599998,81.199997,76.0
20160717093000,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160717094500,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160717100000,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160717101500,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160717103000,0.0,0.0,0,67.199997,72.5,81.199997,76.0
20160717104500,0.0,0.0,0,67.199997,72.400002,81.199997,76.0
20160717110000,0.0,0.0,0,67.199997,72.400002,81.199997,76.0
20160717111500,0.0,0.0,0,67.199997,72.5,81.199997,76.0
20160717113000,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160717114500,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160717120000,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160717121500,0.0,0.0,0,67.199997,72.699997,81.199997,76.0
20160717123000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717124500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717130000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717131500,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717133000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717134500,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717140000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717141500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717143000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717144500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717150000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160717151500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160717153000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717154500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717160000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717161500,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717163000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160717164500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717170000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717171500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160717173000,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160717174500,0.0,0.0,0,68.099998,72.800003,81.199997,76.0
20160717180000,0.0,0.0,0,68.099998,72.900002,81.199997,76.0
20160717181500,0.0,0.0,0,69.099998,72.800003,81.199997,76.0
20160717183000,0.0,0.0,0,69.099998,72.800003,81.199997,76.0
20160717184500,0.0,0.0,0,69.099998,72.699997,81.199997,76.0
20160717190000,0.0,0.0,0,69.099998,72.699997,81.199997,76.0
20160717191500,0.0,0.0,0,69.099998,72.699997,81.199997,76.0
20160717193000,0.0,0.0,0,69.099998,72.699997,81.199997,76.0
20160717194500,0.0,0.0,0,69.099998,72.699997,81.199997,76.0
20160717200000,0.0,0.0,0,69.099998,72.800003,81.199997,76.0
20160717201500,0.0,0.0,0,69.099998,72.900002,81.199997,76.0
20160717203000,0.0,0.0,0,69.099998,72.900002,81.199997,76.0
20160717204500,0.0,0.0,0,69.099998,72.900002,81.199997,76.0
20160717210000,0.0,0.0,0,69.099998,72.900002,81.199997,76.0
20160717211500,0.0,0.0,0,69.099998,72.800003,81.199997,76.0
20160717213000,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160717214500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160717220000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160717221500,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160717223000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160717224500,0.0,0.0,0,68.199997,73.0,81.199997,76.0
20160717230000,0.0,0.0,0,68.199997,73.099998,81.199997,76.0
20160717231500,0.0,0.0,0,68.199997,73.099998,81.199997,76.0
20160717233000,0.0,0.0,0,68.199997,73.0,81.199997,76.0
20160717234500,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718000000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718001500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718003000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718004500,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718010000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718011500,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718013000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718014500,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718020000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718021500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718023000,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718024500,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718030000,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718031500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718033000,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718034500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718040000,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718041500,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718043000,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718044500,0.0,0.0,0,67.300003,72.599998,81.199997,76.0
20160718050000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718051500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718053000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718054500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718060000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718061500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160718063000,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160718064500,0.0,0.0,0,67.300003,72.900002,81.199997,76.0
20160718070000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718071500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718073000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718074500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718080000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718081500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718083000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718084500,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718090000,0.0,0.0,0,67.300003,72.800003,81.199997,76.0
20160718091500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718093000,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718094500,0.0,0.0,0,67.300003,72.699997,81.199997,76.0
20160718100000,0.0,0.0,0,67.300003,72.599998,81.199997,76.0
20160718101500,0.0,0.0,0,67.300003,72.599998,81.199997,76.0
20160718103000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718104500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718110000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718111500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718113000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718114500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718120000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718121500,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718123000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718124500,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718130000,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718131500,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718133000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718134500,0.0,0.0,0,68.099998,72.599998,81.199997,76.0
20160718140000,0.0,0.0,0,68.099998,72.699997,81.199997,76.0
20160718141500,0.0,0.0,0,68.900002,72.699997,81.199997,76.0
20160718143000,0.0,0.0,0,68.900002,72.800003,81.199997,76.0
20160718144500,0.0,0.0,0,68.900002,72.699997,81.199997,76.0
20160718150000,0.0,0.0,0,68.900002,72.699997,81.199997,76.0
20160718151500,0.0,0.0,0,68.900002,72.699997,81.199997,76.0
20160718153000,0.0,0.0,0,68.900002,72.599998,81.199997,76.0
20160718154500,0.0,0.0,0,68.900002,72.599998,81.199997,76.0
20160718160000,0.0,0.0,0,68.900002,72.699997,81.199997,76.0
20160718161500,0.0,0.0,0,68.900002,72.699997,81.199997,76.0
20160718163000,0.0,0.0,0,68.900002,72.800003,81.199997,76.0
20160718164500,0.0,0.0,0,68.900002,72.900002,81.199997,76.0
20160718170000,0.0,0.0,0,68.900002,72.900002,81.199997,76.0
20160718171500,0.0,0.0,0,68.900002,73.0,81.199997,76.0
20160718173000,0.0,0.0,0,68.900002,73.0,81.199997,76.0
20160718174500,0.0,0.0,0,68.900002,73.0,81.199997,76.0
20160718180000,0.0,0.0,0,68.900002,73.0,81.199997,76.0
20160718181500,0.0,0.0,0,68.900002,73.0,81.199997,76.0
20160718183000,0.0,0.0,0,68.900002,72.900002,81.199997,76.0
20160718184500,0.0,0.0,0,68.900002,72.900002,81.199997,76.0
20160718190000,0.0,0.0,0,68.199997,72.900002,81.199997,76.0
20160718191500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718193000,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160718194500,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718200000,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718201500,0.0,0.0,0,68.199997,72.699997,81.199997,76.0
20160718203000,0.0,0.0,0,68.199997,72.599998,81.199997,76.0
20160718204500,0.0,0.0,0,68.199997,72.400002,81.199997,76.0
20160718210000,0.0,0.0,0,68.199997,72.400002,81.199997,76.0
20160718211500,0.0,0.0,0,68.199997,72.400002,81.199997,76.0
20160718213000,0.0,0.0,0,68.199997,72.300003,81.199997,76.0
20160718214500,0.0,0.0,0,68.199997,72.199997,81.199997,76.0
20160718220000,0.0,0.0,0,68.199997,72.199997,81.199997,76.0
20160718221500,0.0,0.0,0,68.199997,72.199997,81.199997,76.0
20160718223000,0.0,0.0,0,68.199997,72.099998,81.199997,76.0
20160718224500,0.0,0.0,0,68.199997,72.099998,81.199997,76.0
20160718230000,0.0,0.0,0,68.199997,72.099998,81.199997,76.0
20160718231500,0.0,0.0,0,68.199997,72.099998,81.199997,76.0
20160718233000,0.0,0.0,0,68.199997,72.099998,81.199997,76.0
20160718234500,0.0,0.0,0,68.199997,72.099998,81.199997,76.0
20160719000000,0.0,0.0,0,68.199997,72.0,81.199997,76.0
20160719001500,0.0,0.0,0,68.199997,71.900002,81.199997,76.0
20160719003000,0.0,0.0,0,68.199997,71.900002,81.199997,76.0
20160719004500,0.0,0.0,0,68.199997,71.900002,81.199997,76.0
20160719010000,0.0,0.0,0,68.199997,71.900002,81.199997,76.0
20160719011500,0.0,0.0,0,68.199997,71.900002,81.199997,76.0
20160719013000,0.0,0.0,0,68.199997,71.800003,81.199997,76.0
20160719014500,0.0,0.0,0,68.199997,71.800003,81.199997,76.0
20160719020000,0.0,0.0,0,67.300003,71.699997,81.199997,76.0
20160719021500,0.0,0.0,0,67.300003,71.699997,81.199997,76.0
20160719023000,0.0,0.0,0,67.300003,71.699997,81.199997,76.0
20160719024500,0.0,0.0,0,67.300003,71.699997,81.199997,76.0
20160719030000,0.0,0.0,0,67.300003,71.699997,81.199997,76.0
20160719031500,0.0,0.0,0,67.300003,71.599998,81.199997,76.0
20160719033000,0.0,0.0,0,67.300003,71.599998,81.199997,76.0
20160719034500,0.0,0.0,0,67.300003,71.599998,81.199997,76.0
20160719040000,0.0,0.0,0,66.300003,71.599998,81.199997,76.0
20160719041500,0.0,0.0,0,66.300003,71.699997,81.199997,76.0
20160719043000,0.0,0.0,0,66.300003,71.800003,81.199997,76.0
20160719044500,0.0,0.0,0,66.300003,72.099998,81.199997,76.0
20160719050000,0.0,0.0,0,67.199997,72.199997,81.199997,76.0
20160719051500,0.0,0.0,0,67.199997,72.400002,81.199997,76.0
20160719053000,0.0,0.0,0,67.199997,72.599998,81.199997,76.0
20160719054500,0.0,0.0,0,68.199997,73.099998,81.199997,76.0
20160719060000,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160719061500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160719063000,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160719064500,0.0,0.0,0,68.199997,72.800003,81.199997,76.0
20160719070000,0.0,0.0,0,67.400002,72.800003,81.199997,76.0
20160719071500,0.0,0.0,0,67.400002,72.900002,81.199997,76.0
20160719073000,0.0,0.0,0,67.400002,72.900002,81.199997,76.0
20160719074500,0.0,0.0,0,67.400002,73.0,81.199997,76.0
20160719080000,0.0,0.0,0,67.400002,73.0,81.199997,76.0
20160719081500,0.0,0.0,0,67.400002,73.099998,81.199997,76.0
20160719083000,0.0,0.0,0,67.400002,73.099998,81.199997,76.0
20160719084500,0.0,0.0,0,67.400002,73.099998,81.199997,76.0
20160719090000,0.0,0.0,0,67.400002,73.099998,81.199997,76.0
20160719091500,0.0,0.0,0,67.400002,73.199997,81.199997,76.0
20160719093000,0.0,0.0,0,67.400002,73.199997,81.199997,76.0
20160719094500,0.0,0.0,0,68.099998,73.199997,81.199997,76.0
20160719100000,0.0,0.0,0,68.099998,73.199997,81.199997,76.0
20160719101500,0.0,0.0,0,68.099998,73.099998,81.199997,76.0
20160719103000,0.0,0.0,0,68.099998,73.099998,81.199997,76.0
20160719104500,0.0,0.0,0,68.099998,73.199997,81.199997,76.0
20160719110000,0.0,0.0,0,68.099998,73.199997,81.199997,76.0
20160719111500,0.0,0.0,0,68.099998,73.199997,81.199997,76.0
20160719113000,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719114500,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719120000,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719121500,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719123000,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719124500,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719130000,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719131500,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719133000,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719134500,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719140000,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719141500,0.0,0.0,0,68.099998,73.5,81.199997,76.0
20160719143000,0.0,0.0,0,68.099998,73.5,81.199997,76.0
20160719144500,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719150000,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719151500,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719153000,0.0,0.0,0,68.099998,73.300003,81.199997,76.0
20160719154500,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719160000,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719161500,0.0,0.0,0,68.099998,73.400002,81.199997,76.0
20160719163000,0.0,0.0,0,68.099998,73.5,81.199997,76.0
20160719164500,0.0,0.0,0,68.099998,73.5,81.199997,76.0
20160719170000,0.0,0.0,0,69.099998,73.5,81.199997,76.0
20160719171500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719173000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719174500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719180000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719181500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719183000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719184500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719190000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719191500,0.0,0.0,0,69.099998,73.5,81.199997,76.0
20160719193000,0.0,0.0,0,69.099998,73.5,81.199997,76.0
20160719194500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719200000,0.0,0.0,0,69.099998,73.300003,81.199997,76.0
20160719201500,0.0,0.0,0,69.099998,73.300003,81.199997,76.0
20160719203000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719204500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719210000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719211500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719213000,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160719214500,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160719220000,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160719221500,0.0,0.0,0,69.099998,73.5,81.199997,76.0
20160719223000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719224500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719230000,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719231500,0.0,0.0,0,69.099998,73.400002,81.199997,76.0
20160719233000,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160719234500,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160720000000,0.0,0.0,0,69.099998,73.699997,81.199997,76.0
20160720001500,0.0,0.0,0,69.099998,73.699997,81.199997,76.0
20160720003000,0.0,0.0,0,69.099998,73.699997,81.199997,76.0
20160720004500,0.0,0.0,0,69.099998,73.699997,81.199997,76.0
20160720010000,0.0,0.0,0,69.099998,73.699997,81.199997,76.0
20160720011500,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160720013000,0.0,0.0,0,69.099998,73.599998,81.199997,76.0
20160720014500,0.0,0.0,0,69.099998,73.5,81.199997,76.0
20160720020000,0.0,0.0,0,68.400002,73.5,81.199997,76.0
20160720021500,0.0,0.0,0,68.400002,73.5,81.199997,76.0
20160720023000,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720024500,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720030000,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720031500,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720033000,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720034500,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720040000,0.0,0.0,0,68.400002,73.699997,81.199997,76.0
20160720041500,0.0,0.0,0,68.400002,73.699997,81.199997,76.0
20160720043000,0.0,0.0,0,68.400002,73.699997,81.199997,76.0
20160720044500,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720050000,0.0,0.0,0,68.400002,73.599998,81.199997,76.0
20160720051500,0.0,0.0,0,67.699997,73.5,81.199997,76.0
20160720053000,0.0,0.0,0,67.699997,73.5,81.199997,76.0
20160720054500,0.0,0.0,0,67.699997,73.5,81.199997,76.0
20160720060000,0.0,0.0,0,67.699997,73.5,81.199997,76.0
20160720061500,0.0,0.0,0,67.699997,73.599998,81.199997,76.0
20160720063000,0.0,0.0,0,67.699997,73.599998,81.199997,76.0
20160720064500,0.0,0.0,0,67.699997,73.699997,81.199997,76.0
20160720070000,0.0,0.0,0,67.699997,73.699997,81.199997,76.0
20160720071500,0.0,0.0,0,67.699997,73.599998,81.199997,76.0
20160720073000,0.0,0.0,0,67.699997,73.5,81.199997,76.0
20160720074500,0.0,0.0,0,67.699997,73.400002,81.199997,76.0
20160720080000,0.0,0.0,0,67.699997,73.300003,81.199997,76.0
20160720081500,0.0,0.0,0,67.699997,73.199997,81.199997,76.0
20160720083000,0.0,0.0,0,67.699997,73.099998,81.199997,76.0
20160720084500,0.0,0.0,0,67.699997,73.099998,81.199997,76.0
20160720090000,0.0,0.0,0,67.699997,72.900002,81.199997,76.0
20160720091500,0.0,0.0,0,67.699997,72.900002,81.199997,76.0
20160720093000,0.0,0.0,0,67.699997,72.800003,81.199997,76.0
20160720094500,0.0,0.0,0,67.699997,72.800003,81.199997,76.0
20160720100000,0.0,0.0,0,67.699997,72.699997,81.199997,76.0
20160720101500,0.0,0.0,0,67.699997,72.699997,81.099998,76.0
20160720103000,0.0,0.0,0,67.699997,72.699997,81.099998,76.0
20160720104500,0.0,0.0,0,67.699997,72.599998,81.199997,76.0
20160720110000,0.0,0.0,0,67.699997,72.599998,81.199997,76.0
20160720111500,0.0,0.0,0,67.699997,72.599998,81.099998,76.0
20160720113000,0.0,0.0,0,67.699997,72.599998,81.099998,76.0
20160720114500,0.0,0.0,0,68.599998,72.599998,81.099998,76.0
20160720120000,0.0,0.0,0,68.599998,72.400002,81.099998,76.0
20160720121500,0.0,0.0,0,68.599998,72.5,81.099998,76.0
20160720123000,0.0,0.0,0,68.599998,72.400002,81.099998,76.0
20160720124500,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720130000,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720131500,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720133000,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720134500,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720140000,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720141500,0.0,0.0,0,68.599998,72.300003,81.199997,76.0
20160720143000,0.0,0.0,0,68.599998,72.300003,81.199997,76.0
20160720144500,0.0,0.0,0,68.599998,72.300003,81.199997,76.0
20160720150000,0.0,0.0,0,68.599998,72.300003,81.199997,76.0
20160720151500,0.0,0.0,0,68.599998,72.300003,81.199997,76.0
20160720153000,0.0,0.0,0,68.599998,72.400002,81.199997,76.0
20160720154500,0.0,0.0,0,68.599998,72.5,81.199997,76.0
20160720160000,0.0,0.0,0,68.599998,72.599998,81.099998,76.0
20160720161500,0.0,0.0,0,68.599998,72.699997,81.099998,76.0
20160720163000,0.0,0.0,0,68.599998,72.800003,81.099998,76.0
20160720164500,0.0,0.0,0,69.599998,72.900002,81.099998,76.0
20160720170000,0.0,0.0,0,70.400002,73.0,81.099998,76.0
20160720171500,31.200001,8.965517,0,70.400002,73.0,81.099998,76.0
20160720173000,31.200001,8.965517,0,70.400002,72.900002,81.099998,76.0
20160720174500,31.200001,8.965517,0,70.400002,72.900002,81.199997,76.0
20160720180000,0.0,0.0,0,70.400002,72.900002,81.199997,76.0
20160720181500,31.200001,8.965517,0,70.400002,72.900002,81.199997,76.0
20160720183000,0.0,0.0,0,70.400002,72.800003,81.199997,76.0
20160720184500,0.0,0.0,0,70.400002,72.800003,81.199997,76.0
20160720190000,0.0,0.0,0,70.400002,72.800003,81.199997,76.0
20160720191500,0.0,0.0,0,70.400002,72.900002,81.099998,76.0
20160720193000,0.0,0.0,0,70.400002,73.0,81.199997,76.0
20160720194500,0.0,0.0,0,70.400002,73.0,81.199997,76.0
20160720200000,0.0,0.0,0,70.400002,73.099998,81.199997,76.0
20160720201500,0.0,0.0,0,70.400002,73.099998,81.099998,76.0
20160720203000,0.0,0.0,0,70.400002,73.0,81.099998,76.0
20160720204500,0.0,0.0,0,70.400002,73.099998,81.099998,76.0
20160720210000,0.0,0.0,0,70.400002,73.0,81.099998,76.0
20160720211500,0.0,0.0,0,70.400002,72.900002,81.099998,76.0
20160720213000,0.0,0.0,0,70.400002,72.900002,81.099998,76.0
20160720214500,0.0,0.0,0,70.400002,72.900002,81.099998,76.0
20160720220000,0.0,0.0,0,70.400002,73.0,81.099998,76.0
20160720221500,0.0,0.0,0,70.400002,73.099998,81.099998,76.0
20160720223000,0.0,0.0,0,70.400002,73.099998,81.099998,76.0
20160720224500,0.0,0.0,0,70.400002,73.199997,81.199997,76.0
20160720230000,0.0,0.0,0,70.400002,73.199997,81.099998,76.0
20160720231500,0.0,0.0,0,70.400002,73.199997,81.099998,76.0
20160720233000,0.0,0.0,0,70.400002,73.099998,81.199997,76.0
20160720234500,0.0,0.0,0,70.400002,73.099998,81.199997,76.0
20160721000000,0.0,0.0,0,70.400002,73.099998,81.199997,76.0
20160721001500,0.0,0.0,0,69.599998,73.0,81.099998,76.0
20160721003000,0.0,0.0,0,69.599998,73.099998,81.199997,76.0
20160721004500,0.0,0.0,0,69.599998,73.099998,81.099998,76.0
20160721010000,0.0,0.0,0,69.599998,73.199997,81.099998,76.0
20160721011500,0.0,0.0,0,69.599998,73.199997,81.099998,76.0
20160721013000,0.0,0.0,0,69.599998,73.199997,81.0,76.0
20160721014500,0.0,0.0,0,69.599998,73.199997,81.099998,76.0
20160721020000,0.0,0.0,0,69.599998,73.199997,81.0,76.0
20160721021500,0.0,0.0,0,69.599998,73.099998,81.0,76.0
20160721023000,0.0,0.0,0,69.599998,73.099998,81.0,76.0
20160721024500,0.0,0.0,0,69.599998,73.0,81.0,76.0
20160721030000,0.0,0.0,0,68.699997,73.099998,81.0,76.0
20160721031500,0.0,0.0,0,68.699997,73.099998,81.0,76.0
20160721033000,0.0,0.0,0,68.699997,73.099998,81.0,76.0
20160721034500,0.0,0.0,0,68.699997,73.199997,81.099998,76.0
20160721040000,0.0,0.0,0,68.699997,73.199997,81.099998,76.0
20160721041500,0.0,0.0,0,68.699997,73.199997,81.099998,76.0
20160721043000,0.0,0.0,0,68.699997,73.199997,81.099998,76.0
20160721044500,0.0,0.0,0,68.699997,73.099998,81.099998,76.0
20160721050000,0.0,0.0,0,68.699997,73.099998,81.099998,76.0
20160721051500,0.0,0.0,0,68.699997,73.0,81.0,76.0
20160721053000,0.0,0.0,0,68.699997,72.900002,81.0,76.0
20160721054500,0.0,0.0,0,68.699997,72.900002,81.0,76.0
20160721060000,0.0,0.0,0,67.699997,73.099998,81.0,76.0
20160721061500,0.0,0.0,0,67.699997,73.099998,81.0,76.0
20160721063000,0.0,0.0,0,67.699997,73.0,75.699997,72.699997
20160721064500,0.0,0.0,0,67.699997,73.099998,75.699997,72.699997
20160721070000,0.0,0.0,0,67.699997,73.099998,75.699997,72.699997
20160721071500,0.0,0.0,0,67.699997,73.199997,75.699997,72.699997
20160721073000,0.0,0.0,0,67.699997,73.199997,75.699997,72.699997
20160721074500,0.0,0.0,0,67.699997,73.400002,75.699997,72.699997
20160721080000,0.0,0.0,0,67.699997,73.400002,75.699997,72.699997
20160721081500,0.0,0.0,0,67.699997,73.400002,75.699997,72.699997
20160721083000,0.0,0.0,0,67.699997,73.599998,75.699997,72.699997
20160721084500,0.0,0.0,0,68.699997,73.599998,75.699997,72.699997
20160721090000,0.0,0.0,0,68.699997,73.599998,75.699997,72.699997
20160721091500,0.0,0.0,0,68.699997,73.599998,75.699997,72.699997
20160721093000,0.0,0.0,0,68.699997,73.599998,75.699997,72.699997
20160721094500,0.0,0.0,0,68.699997,73.599998,75.699997,72.699997
20160721100000,0.0,0.0,0,68.699997,73.599998,75.699997,72.699997
20160721101500,0.0,0.0,0,68.699997,73.699997,75.699997,72.699997
20160721103000,0.0,0.0,0,68.699997,73.800003,75.699997,72.699997
20160721104500,0.0,0.0,0,68.699997,73.800003,75.699997,72.699997
20160721110000,0.0,0.0,0,68.699997,74.0,75.699997,72.699997
20160721111500,0.0,0.0,0,69.599998,73.900002,75.699997,72.699997
20160721113000,0.0,0.0,0,69.599998,73.800003,75.699997,72.699997
20160721114500,0.0,0.0,0,69.599998,73.800003,75.699997,72.699997
20160721120000,0.0,0.0,1,69.599998,73.800003,75.699997,72.699997
20160721121500,0.0,0.0,0,69.599998,73.800003,75.599998,72.599998
20160721123000,0.0,0.0,0,69.599998,73.800003,75.599998,72.599998
20160721124500,0.0,0.0,0,69.599998,73.800003,75.5,72.5
20160721130000,0.0,0.0,0,69.599998,73.800003,75.5,72.5
20160721131500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721133000,0.0,0.0,0,69.599998,73.900002,75.400002,72.400002
20160721134500,0.0,0.0,0,69.599998,73.900002,75.400002,72.400002
20160721140000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721141500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721143000,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160721144500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721150000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721151500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721153000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721154500,0.0,0.0,1,69.599998,74.0,75.400002,72.400002
20160721160000,0.0,0.0,0,69.599998,73.900002,75.400002,72.400002
20160721161500,0.0,0.0,0,69.599998,74.0,75.400002,72.400002
20160721163000,0.0,0.0,0,69.599998,74.0,75.400002,72.400002
20160721164500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721170000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721171500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160721173000,0.0,0.0,0,70.5,73.800003,75.400002,72.400002
20160721174500,0.0,0.0,0,70.5,73.900002,75.400002,72.400002
20160721180000,0.0,0.0,0,70.5,74.099998,75.400002,72.400002
