PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721181500,0.0,0.0,0,70.5,74.099998,75.400002,72.400002
20160721183000,0.0,0.0,0,70.5,74.099998,75.400002,72.400002
20160721184500,0.0,0.0,0,70.5,74.099998,75.400002,72.400002
20160721190000,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721191500,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721193000,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721194500,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721200000,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721201500,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721203000,0.0,0.0,0,70.5,74.099998,75.400002,72.400002
20160721204500,0.0,0.0,0,70.5,74.099998,75.400002,72.400002
20160721210000,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721211500,0.0,0.0,0,70.5,74.0,75.400002,72.400002
20160721213000,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160721214500,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160721220000,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160721221500,0.0,0.0,0,69.699997,74.099998,75.400002,72.400002
20160721223000,0.0,0.0,0,69.699997,74.199997,75.400002,72.400002
20160721224500,0.0,0.0,0,69.699997,74.099998,75.400002,72.400002
20160721230000,0.0,0.0,0,69.699997,74.099998,75.400002,72.400002
20160721231500,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160721233000,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160721234500,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160722000000,0.0,0.0,0,69.699997,73.800003,75.400002,72.400002
20160722001500,0.0,0.0,0,69.699997,73.900002,75.400002,72.400002
20160722003000,0.0,0.0,0,69.699997,73.900002,75.400002,72.400002
20160722004500,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160722010000,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160722011500,0.0,0.0,0,69.699997,74.099998,75.400002,72.400002
20160722013000,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160722014500,0.0,0.0,0,69.699997,74.0,75.400002,72.400002
20160722020000,0.0,0.0,0,69.699997,73.900002,75.400002,72.400002
20160722021500,0.0,0.0,0,68.699997,73.800003,75.400002,72.400002
20160722023000,0.0,0.0,0,68.699997,73.900002,75.400002,72.400002
20160722024500,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722030000,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722031500,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722033000,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722034500,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722040000,0.0,0.0,0,68.699997,74.099998,75.400002,72.400002
20160722041500,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722043000,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722044500,0.0,0.0,0,68.699997,73.800003,75.400002,72.400002
20160722050000,0.0,0.0,0,68.699997,73.800003,75.400002,72.400002
20160722051500,0.0,0.0,0,68.699997,73.800003,75.400002,72.400002
20160722053000,0.0,0.0,0,68.699997,73.900002,75.400002,72.400002
20160722054500,0.0,0.0,0,68.699997,73.900002,75.400002,72.400002
20160722060000,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722061500,0.0,0.0,0,68.699997,74.099998,75.400002,72.400002
20160722063000,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722064500,0.0,0.0,0,68.699997,74.099998,75.400002,72.400002
20160722070000,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722071500,0.0,0.0,0,68.699997,74.0,75.400002,72.400002
20160722073000,0.0,0.0,0,68.699997,73.800003,75.400002,72.400002
20160722074500,0.0,0.0,0,68.699997,73.800003,75.400002,72.400002
20160722080000,0.0,0.0,0,67.699997,73.800003,75.400002,72.400002
20160722081500,0.0,0.0,0,67.699997,73.900002,75.400002,72.400002
20160722083000,0.0,0.0,0,67.699997,74.0,75.400002,72.400002
20160722084500,0.0,0.0,0,67.699997,73.900002,75.400002,72.400002
20160722090000,0.0,0.0,0,67.699997,73.900002,75.400002,72.400002
20160722091500,0.0,0.0,0,68.599998,73.900002,75.400002,72.400002
20160722093000,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722094500,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722100000,0.0,0.0,0,68.599998,73.699997,75.400002,72.400002
20160722101500,0.0,0.0,0,68.599998,73.699997,75.400002,72.400002
20160722103000,0.0,0.0,0,68.599998,73.699997,75.400002,72.400002
20160722104500,0.0,0.0,0,68.599998,73.699997,75.400002,72.400002
20160722110000,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722111500,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722113000,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722114500,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722120000,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722121500,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722123000,0.0,0.0,0,68.599998,73.800003,75.400002,72.400002
20160722124500,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722130000,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722131500,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722133000,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722134500,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722140000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160722141500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160722143000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160722144500,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722150000,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722151500,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722153000,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722154500,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722160000,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722161500,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722163000,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722164500,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722170000,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160722171500,0.0,0.0,0,69.599998,73.800003,75.400002,72.400002
20160722173000,0.0,0.0,0,69.599998,73.699997,75.400002,72.400002
20160722174500,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722180000,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722181500,0.0,0.0,0,69.599998,73.599998,75.400002,72.400002
20160722183000,0.0,0.0,0,69.599998,73.599998,75.300003,72.300003
20160722184500,331.200012,95.172417,62,58.0,73.300003,70.900002,67.900002
20160722190000,345.600006,99.310347,62,56.799999,72.199997,70.900002,67.900002
20160722191500,345.600006,99.310347,62,56.799999,71.599998,70.900002,67.900002
20160722193000,331.200012,95.172417,60,56.799999,71.0,70.900002,67.900002
20160722194500,325.200012,93.448279,60,56.799999,70.699997,70.900002,67.900002
20160722200000,304.200012,87.413797,58,56.799999,70.5,70.900002,67.900002
20160722201500,271.799988,78.103445,54,56.799999,70.300003,70.900002,67.900002
20160722203000,225.600006,64.827588,48,56.799999,70.099998,70.900002,67.900002
20160722204500,187.199997,53.793103,44,56.799999,70.199997,70.900002,67.900002
20160722210000,187.199997,53.793103,44,56.799999,70.5,70.900002,67.900002
20160722211500,168.600006,48.448278,41,56.799999,70.5,70.900002,67.900002
20160722213000,158.399994,45.51724,40,56.799999,70.5,70.900002,67.900002
20160722214500,153.0,43.965517,39,56.799999,70.5,70.900002,67.900002
20160722220000,151.199997,43.448275,39,56.799999,70.699997,70.900002,67.900002
20160722221500,151.199997,43.448275,39,56.799999,71.0,70.900002,67.900002
20160722223000,151.199997,43.448275,39,56.799999,71.0,70.900002,67.900002
20160722224500,153.600006,44.137933,40,56.799999,71.199997,70.900002,67.900002
20160722230000,172.199997,49.482758,42,56.799999,71.199997,70.900002,67.900002
20160722231500,172.199997,49.482758,42,56.799999,71.199997,70.900002,67.900002
20160722233000,172.199997,49.482758,42,56.799999,70.800003,70.900002,67.900002
20160722234500,166.199997,47.75862,41,56.799999,70.5,70.900002,67.900002
20160723000000,150.0,43.103448,39,56.799999,70.5,70.900002,67.900002
20160723001500,144.0,41.37931,39,56.799999,70.699997,70.900002,67.900002
20160723003000,144.0,41.37931,39,56.799999,70.800003,70.900002,67.900002
20160723004500,144.0,41.37931,39,56.799999,70.900002,70.900002,67.900002
20160723010000,144.0,41.37931,39,56.799999,70.800003,70.900002,67.900002
20160723011500,0.0,0.0,1,60.700001,71.199997,70.900002,67.900002
20160723013000,0.0,0.0,5,63.599998,71.300003,70.900002,67.900002
20160723014500,55.799999,16.034483,29,59.0,71.5,70.900002,67.900002
20160723020000,103.199997,29.655172,36,56.299999,71.699997,70.900002,67.900002
20160723021500,156.0,44.827586,42,55.599998,71.599998,70.900002,67.900002
20160723023000,165.0,47.413793,43,57.099998,71.400002,70.900002,67.900002
20160723024500,169.800003,48.793104,44,56.400002,71.0,70.900002,67.900002
20160723030000,169.800003,48.793104,44,56.400002,70.800003,70.900002,67.900002
20160723031500,169.800003,48.793104,44,56.400002,70.800003,70.900002,67.900002
20160723033000,169.800003,48.793104,44,56.400002,70.800003,70.900002,67.900002
20160723034500,169.800003,48.793104,44,57.099998,70.800003,70.900002,67.900002
20160723040000,169.800003,48.793104,44,57.099998,70.900002,70.900002,67.900002
20160723041500,169.800003,48.793104,44,56.400002,70.699997,70.900002,67.900002
20160723043000,169.800003,48.793104,44,56.400002,70.699997,70.900002,67.900002
20160723044500,167.399994,48.103447,44,57.099998,70.800003,70.900002,67.900002
20160723050000,169.800003,48.793104,44,57.099998,70.800003,70.800003,67.800003
20160723051500,169.800003,48.793104,44,56.400002,70.800003,70.800003,67.800003
20160723053000,169.800003,48.793104,44,56.400002,70.699997,70.800003,67.800003
20160723054500,0.0,0.0,0,60.700001,71.199997,72.699997,69.699997
20160723060000,0.0,0.0,0,63.599998,71.400002,72.699997,69.699997
20160723061500,0.0,0.0,0,64.800003,71.599998,72.699997,69.699997
20160723063000,0.0,0.0,1,65.800003,71.800003,72.699997,69.699997
20160723064500,0.0,0.0,0,65.800003,71.900002,72.699997,69.699997
20160723070000,0.0,0.0,0,65.800003,72.099998,72.699997,69.699997
20160723071500,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723073000,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723074500,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723080000,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723081500,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723083000,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723084500,0.0,0.0,0,66.699997,72.199997,72.699997,69.699997
20160723090000,0.0,0.0,0,66.699997,72.300003,72.699997,69.699997
20160723091500,0.0,0.0,1,67.400002,72.400002,72.699997,69.699997
20160723093000,0.0,0.0,1,67.400002,72.5,72.699997,69.699997
20160723094500,0.0,0.0,1,67.400002,72.5,72.699997,69.699997
20160723100000,0.0,0.0,1,68.099998,72.5,72.699997,69.699997
20160723101500,0.0,0.0,1,68.099998,72.5,72.699997,69.699997
20160723103000,0.0,0.0,0,68.099998,72.400002,72.699997,69.699997
20160723104500,0.0,0.0,0,68.099998,72.400002,72.699997,69.699997
20160723110000,0.0,0.0,1,68.099998,72.5,72.699997,69.699997
20160723111500,0.0,0.0,1,68.099998,72.599998,72.699997,69.699997
20160723113000,0.0,0.0,1,68.099998,72.599998,72.699997,69.699997
20160723114500,0.0,0.0,1,68.099998,72.599998,72.599998,69.599998
20160723120000,0.0,0.0,1,68.099998,72.599998,72.599998,69.599998
20160723121500,0.0,0.0,1,68.099998,72.599998,72.5,69.5
20160723123000,0.0,0.0,1,68.099998,72.599998,72.400002,69.400002
20160723124500,0.0,0.0,1,68.099998,72.599998,72.400002,69.400002
20160723130000,0.0,0.0,2,68.099998,72.599998,72.300003,69.300003
20160723131500,0.0,0.0,3,68.099998,72.599998,72.300003,69.300003
20160723133000,0.0,0.0,6,68.099998,72.699997,72.300003,69.300003
20160723134500,0.0,0.0,8,69.099998,72.699997,72.300003,69.300003
20160723140000,55.799999,16.034483,28,59.700001,72.699997,72.300003,69.300003
20160723141500,69.599998,20.0,30,58.0,72.699997,72.300003,69.300003
20160723143000,85.800003,24.655173,32,58.0,72.699997,72.300003,69.300003
20160723144500,92.400002,26.551725,33,58.0,72.599998,72.300003,69.300003
20160723150000,92.400002,26.551725,33,58.0,72.599998,72.300003,69.300003
20160723151500,100.800003,28.965518,35,58.0,72.400002,72.300003,69.300003
20160723153000,99.599998,28.620689,35,58.0,72.400002,72.300003,69.300003
20160723154500,99.599998,28.620689,35,58.0,72.400002,72.300003,69.300003
20160723160000,99.599998,28.620689,35,58.700001,72.400002,72.300003,69.300003
20160723161500,99.599998,28.620689,35,58.700001,72.400002,72.300003,69.300003
20160723163000,99.599998,28.620689,35,58.700001,72.400002,72.300003,69.300003
20160723164500,99.599998,28.620689,35,58.0,72.400002,72.300003,69.300003
20160723170000,99.599998,28.620689,35,58.0,72.300003,72.300003,69.300003
20160723171500,97.800003,28.103449,35,58.0,72.300003,72.300003,69.300003
20160723173000,96.599998,27.75862,35,58.0,72.199997,72.300003,69.300003
20160723174500,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723180000,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723181500,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723183000,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723184500,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723190000,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723191500,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723193000,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723194500,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723200000,97.800003,28.103449,35,58.0,72.199997,72.300003,69.300003
20160723201500,97.800003,28.103449,35,58.0,72.099998,72.300003,69.300003
20160723203000,96.599998,27.75862,35,58.0,72.099998,72.300003,69.300003
20160723204500,96.599998,27.75862,35,57.200001,72.099998,72.300003,69.300003
20160723210000,99.0,28.448276,35,57.200001,72.199997,72.300003,69.300003
20160723211500,97.800003,28.103449,35,57.200001,72.199997,72.300003,69.300003
20160723213000,97.800003,28.103449,35,57.200001,72.199997,72.300003,69.300003
20160723214500,99.599998,28.620689,35,57.200001,72.199997,72.300003,69.300003
20160723220000,99.599998,28.620689,35,57.200001,72.199997,72.300003,69.300003
20160723221500,97.800003,28.103449,35,57.200001,72.199997,72.300003,69.300003
20160723223000,97.800003,28.103449,35,57.200001,72.199997,72.300003,69.300003
20160723224500,97.800003,28.103449,35,57.200001,72.199997,72.300003,69.300003
20160723230000,97.800003,28.103449,35,57.200001,72.199997,72.300003,69.300003
20160723231500,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160723233000,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160723234500,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160724000000,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160724001500,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160724003000,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160724004500,97.800003,28.103449,35,57.200001,72.099998,72.300003,69.300003
20160724010000,96.599998,27.75862,35,57.200001,72.0,72.300003,69.300003
20160724011500,97.800003,28.103449,35,57.200001,72.0,72.300003,69.300003
20160724013000,99.0,28.448276,35,57.200001,72.0,72.300003,69.300003
20160724014500,95.400002,27.413794,34,57.200001,72.0,72.300003,69.300003
20160724020000,0.0,0.0,0,59.5,72.099998,76.0,73.0
20160724021500,0.0,0.0,0,63.200001,72.099998,76.0,73.0
20160724023000,0.0,0.0,0,64.800003,72.199997,76.0,73.0
20160724024500,0.0,0.0,0,65.800003,72.199997,76.0,73.0
20160724030000,0.0,0.0,0,65.800003,72.199997,76.0,73.0
20160724031500,0.0,0.0,0,66.699997,72.199997,76.0,73.0
20160724033000,0.0,0.0,0,66.699997,72.199997,76.0,73.0
20160724034500,0.0,0.0,0,66.699997,72.199997,76.0,73.0
20160724040000,0.0,0.0,0,66.699997,72.300003,80.099998,76.0
20160724041500,0.0,0.0,0,66.699997,72.400002,80.099998,76.0
20160724043000,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724044500,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724050000,0.0,0.0,0,66.699997,72.599998,80.099998,76.0
20160724051500,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724053000,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724054500,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724060000,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724061500,0.0,0.0,0,66.699997,72.599998,80.099998,76.0
20160724063000,0.0,0.0,0,66.699997,72.599998,80.099998,76.0
20160724064500,0.0,0.0,0,66.699997,72.699997,80.099998,76.0
20160724070000,0.0,0.0,0,66.699997,72.699997,80.099998,76.0
20160724071500,0.0,0.0,0,66.699997,72.699997,80.099998,76.0
20160724073000,0.0,0.0,0,66.699997,72.699997,80.099998,76.0
20160724074500,0.0,0.0,0,66.699997,72.599998,80.099998,76.0
20160724080000,0.0,0.0,0,66.699997,72.5,80.099998,76.0
20160724081500,0.0,0.0,0,66.699997,72.599998,80.099998,76.0
20160724083000,0.0,0.0,0,66.699997,72.599998,80.099998,76.0
20160724084500,0.0,0.0,0,66.699997,72.699997,80.099998,76.0
20160724090000,0.0,0.0,0,67.599998,72.800003,80.099998,76.0
20160724091500,0.0,0.0,0,67.599998,72.800003,80.099998,76.0
20160724093000,0.0,0.0,0,67.599998,72.800003,80.099998,76.0
20160724094500,0.0,0.0,0,67.599998,72.699997,80.099998,76.0
20160724100000,0.0,0.0,0,67.599998,72.699997,80.099998,76.0
20160724101500,0.0,0.0,0,67.599998,72.599998,80.099998,76.0
20160724103000,0.0,0.0,0,67.599998,72.599998,80.099998,76.0
20160724104500,0.0,0.0,0,67.599998,72.599998,80.099998,76.0
20160724110000,0.0,0.0,0,67.599998,72.5,80.099998,76.0
20160724111500,0.0,0.0,0,67.599998,72.5,80.099998,76.0
20160724113000,0.0,0.0,0,67.599998,72.400002,80.099998,76.0
20160724114500,0.0,0.0,0,67.599998,72.400002,80.099998,76.0
20160724120000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160724121500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160724123000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160724124500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160724130000,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724131500,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724133000,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724134500,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724140000,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724141500,0.0,0.0,0,68.599998,72.199997,80.099998,76.0
20160724143000,0.0,0.0,0,68.599998,72.199997,80.099998,76.0
20160724144500,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724150000,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160724151500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160724153000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160724154500,0.0,0.0,0,68.599998,72.5,80.099998,76.0
20160724160000,0.0,0.0,0,68.599998,72.599998,80.099998,76.0
20160724161500,0.0,0.0,0,68.599998,72.599998,80.099998,76.0
20160724163000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724164500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724170000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724171500,0.0,0.0,0,69.599998,72.5,80.099998,76.0
20160724173000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724174500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724180000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724181500,0.0,0.0,0,69.599998,72.699997,80.099998,76.0
20160724183000,0.0,0.0,0,69.599998,72.699997,80.099998,76.0
20160724184500,0.0,0.0,0,69.599998,72.699997,80.099998,76.0
20160724190000,0.0,0.0,0,69.599998,72.699997,80.099998,76.0
20160724191500,0.0,0.0,0,69.599998,72.699997,80.099998,76.0
20160724193000,0.0,0.0,0,69.599998,72.699997,80.099998,76.0
20160724194500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724200000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160724201500,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160724203000,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160724204500,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160724210000,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160724211500,0.0,0.0,0,68.699997,72.800003,80.099998,76.0
20160724213000,0.0,0.0,0,68.699997,72.800003,80.099998,76.0
20160724214500,0.0,0.0,0,68.699997,72.800003,80.099998,76.0
20160724220000,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160724221500,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160724223000,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160724224500,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160724230000,0.0,0.0,0,68.699997,72.5,80.099998,76.0
20160724231500,0.0,0.0,0,68.699997,72.5,80.099998,76.0
20160724233000,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160724234500,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160725000000,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160725001500,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160725003000,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160725004500,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160725010000,0.0,0.0,0,68.699997,72.699997,80.099998,76.0
20160725011500,0.0,0.0,0,68.699997,72.599998,80.099998,76.0
20160725013000,0.0,0.0,0,68.699997,72.5,80.099998,76.0
20160725014500,0.0,0.0,0,68.699997,72.400002,80.099998,76.0
20160725020000,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725021500,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725023000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725024500,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725030000,0.0,0.0,0,67.699997,72.699997,80.099998,76.0
20160725031500,0.0,0.0,0,67.699997,72.699997,80.099998,76.0
20160725033000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725034500,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725040000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725041500,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725043000,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725044500,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725050000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725051500,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725053000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725054500,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725060000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725061500,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725063000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725064500,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725070000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725071500,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725073000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725074500,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725080000,0.0,0.0,0,67.699997,72.599998,80.099998,76.0
20160725081500,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725083000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725084500,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725090000,0.0,0.0,0,67.699997,72.300003,80.099998,76.0
20160725091500,0.0,0.0,0,67.699997,72.300003,80.099998,76.0
20160725093000,0.0,0.0,0,67.699997,72.300003,80.099998,76.0
20160725094500,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725100000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725101500,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725103000,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725104500,0.0,0.0,0,67.699997,72.5,80.099998,76.0
20160725110000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725111500,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725113000,0.0,0.0,0,67.699997,72.400002,80.099998,76.0
20160725114500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725120000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725121500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725123000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725124500,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160725130000,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160725131500,0.0,0.0,0,68.599998,72.300003,80.099998,76.0
20160725133000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725134500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725140000,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725141500,0.0,0.0,0,68.599998,72.400002,80.099998,76.0
20160725143000,0.0,0.0,0,68.599998,72.5,80.099998,76.0
20160725144500,0.0,0.0,0,68.599998,72.5,80.099998,76.0
20160725150000,0.0,0.0,0,68.599998,72.5,80.099998,76.0
20160725151500,0.0,0.0,0,68.599998,72.5,80.099998,76.0
20160725153000,0.0,0.0,0,69.599998,72.5,80.099998,76.0
20160725154500,0.0,0.0,0,69.599998,72.5,80.099998,76.0
20160725160000,0.0,0.0,0,69.599998,72.5,80.099998,76.0
20160725161500,0.0,0.0,0,69.599998,72.5,80.099998,76.0
20160725163000,0.0,0.0,0,69.599998,72.400002,80.099998,76.0
20160725164500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725170000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725171500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725173000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725174500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725180000,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725181500,0.0,0.0,0,69.599998,72.599998,80.099998,76.0
20160725183000,157.199997,45.172413,42,67.599998,72.599998,70.400002,67.400002
20160725184500,336.600006,96.72414,62,56.400002,71.300003,70.400002,67.400002
20160725190000,319.799988,91.896548,60,56.400002,70.699997,70.400002,67.400002
20160725191500,313.200012,90.000004,59,56.400002,70.400002,70.400002,67.400002
20160725193000,301.200012,86.551728,57,56.400002,70.0,70.400002,67.400002
20160725194500,274.799988,78.965514,53,56.400002,70.0,70.400002,67.400002
20160725200000,237.600006,68.275864,50,57.099998,69.900002,70.400002,67.400002
20160725201500,237.600006,68.275864,50,56.299999,69.900002,70.400002,67.400002
20160725203000,198.600006,57.068967,46,57.099998,69.800003,70.400002,67.400002
20160725204500,180.0,51.724138,43,57.099998,69.800003,70.400002,67.400002
20160725210000,180.0,51.724138,44,57.099998,70.199997,70.400002,67.400002
20160725211500,180.0,51.724138,44,56.400002,70.300003,70.400002,67.400002
20160725213000,185.399994,53.27586,44,56.400002,70.300003,70.400002,67.400002
20160725214500,185.399994,53.27586,44,57.0,70.300003,70.400002,67.400002
20160725220000,185.399994,53.27586,44,56.400002,70.400002,70.400002,67.400002
20160725221500,187.800003,53.965518,44,56.400002,70.199997,70.400002,67.400002
20160725223000,187.800003,53.965518,44,57.099998,70.199997,70.400002,67.400002
20160725224500,187.800003,53.965518,44,57.099998,70.199997,70.400002,67.400002
20160725230000,187.800003,53.965518,44,57.099998,70.199997,70.400002,67.400002
20160725231500,187.800003,53.965518,44,56.400002,70.199997,70.400002,67.400002
20160725233000,183.600006,52.758622,43,56.400002,70.0,70.400002,67.400002
20160725234500,173.399994,49.827584,42,56.400002,70.199997,70.400002,67.400002
20160726000000,173.399994,49.827584,42,56.400002,70.199997,70.400002,67.400002
20160726001500,173.399994,49.827584,42,56.400002,70.099998,70.400002,67.400002
20160726003000,175.199997,50.344827,42,56.400002,70.099998,70.400002,67.400002
20160726004500,173.399994,49.827584,42,56.400002,70.099998,70.400002,67.400002
20160726010000,169.800003,48.793104,41,56.400002,70.199997,70.400002,67.400002
20160726011500,167.399994,48.103447,41,56.400002,70.199997,70.400002,67.400002
20160726013000,167.399994,48.103447,41,56.400002,70.199997,70.400002,67.400002
20160726014500,162.600006,46.72414,41,57.099998,70.199997,70.400002,67.400002
20160726020000,162.600006,46.72414,41,57.099998,70.300003,70.400002,67.400002
20160726021500,162.600006,46.72414,41,57.099998,70.300003,70.400002,67.400002
20160726023000,162.600006,46.72414,41,57.099998,70.300003,70.400002,67.400002
20160726024500,162.600006,46.72414,41,57.099998,70.300003,70.400002,67.400002
20160726030000,162.600006,46.72414,41,56.5,70.300003,70.400002,67.400002
20160726031500,159.600006,45.862071,41,56.5,70.300003,70.400002,67.400002
20160726033000,159.600006,45.862071,41,56.5,70.300003,70.400002,67.400002
20160726034500,159.600006,45.862071,41,56.5,70.0,70.400002,67.400002
20160726040000,150.0,43.103448,40,56.5,70.099998,70.400002,67.400002
20160726041500,150.0,43.103448,40,56.5,70.300003,70.400002,67.400002
20160726043000,150.0,43.103448,40,56.5,70.5,70.400002,67.400002
20160726044500,150.0,43.103448,40,56.5,70.599998,70.400002,67.400002
20160726050000,153.600006,44.137933,40,56.5,70.599998,70.300003,67.300003
20160726051500,156.600006,45.000002,40,56.5,70.400002,70.400002,67.400002
20160726053000,160.199997,46.034482,40,56.5,70.300003,70.300003,67.300003
20160726054500,154.199997,44.310344,40,57.099998,70.099998,70.300003,67.300003
20160726060000,148.199997,42.586206,39,57.099998,70.099998,70.300003,67.300003
20160726061500,148.199997,42.586206,39,57.099998,70.199997,70.099998,67.099998
20160726063000,148.199997,42.586206,39,57.099998,70.199997,70.099998,67.099998
20160726064500,145.800003,41.896553,39,57.099998,70.300003,70.0,67.0
20160726070000,144.0,41.37931,39,57.099998,70.400002,70.0,67.0
20160726071500,154.199997,44.310344,41,57.099998,70.300003,70.0,67.0
20160726073000,154.199997,44.310344,41,57.099998,70.099998,70.0,67.0
20160726074500,154.199997,44.310344,41,57.099998,70.099998,70.0,67.0
20160726080000,169.199997,48.620689,43,57.099998,70.300003,70.0,67.0
20160726081500,171.600006,49.310347,43,57.099998,70.400002,70.0,67.0
20160726083000,171.600006,49.310347,43,57.099998,70.199997,70.0,67.0
20160726084500,171.600006,49.310347,43,56.400002,70.0,70.0,67.0
20160726090000,171.600006,49.310347,43,56.400002,69.699997,70.0,67.0
20160726091500,171.600006,49.310347,43,57.099998,69.800003,70.0,67.0
20160726093000,171.600006,49.310347,43,57.099998,70.0,70.0,67.0
20160726094500,171.600006,49.310347,43,57.099998,70.0,70.0,67.0
20160726100000,171.600006,49.310347,43,57.099998,70.199997,70.0,67.0
20160726101500,171.600006,49.310347,43,57.099998,70.300003,70.0,67.0
20160726103000,171.600006,49.310347,43,57.099998,70.300003,70.0,67.0
20160726104500,184.800003,53.103449,44,57.099998,70.099998,70.0,67.0
20160726110000,184.800003,53.103449,44,57.099998,70.0,70.0,67.0
20160726111500,184.800003,53.103449,44,57.099998,69.900002,70.0,67.0
20160726113000,184.800003,53.103449,44,57.799999,69.800003,70.0,67.0
20160726114500,181.800003,52.24138,44,57.799999,69.699997,70.0,67.0
20160726120000,181.800003,52.24138,44,57.799999,69.800003,70.0,67.0
20160726121500,181.800003,52.24138,44,57.799999,69.800003,70.0,67.0
20160726123000,181.800003,52.24138,44,57.799999,69.900002,70.0,67.0
20160726124500,181.800003,52.24138,44,57.799999,70.0,70.0,67.0
20160726130000,181.800003,52.24138,44,57.799999,70.0,70.0,67.0
20160726131500,181.800003,52.24138,44,57.799999,70.0,70.0,67.0
20160726133000,181.800003,52.24138,44,56.799999,69.900002,70.0,67.0
20160726134500,181.800003,52.24138,44,56.799999,70.0,70.0,67.0
20160726140000,181.800003,52.24138,44,57.599998,70.0,70.0,67.0
20160726141500,181.800003,52.24138,44,56.799999,70.199997,70.0,67.0
20160726143000,181.800003,52.24138,44,56.799999,70.099998,70.0,67.0
20160726144500,196.199997,56.379309,46,57.599998,70.400002,70.0,67.0
20160726150000,217.199997,62.413792,49,57.599998,70.400002,70.0,67.0
20160726151500,241.800003,69.482759,51,56.400002,70.5,70.0,67.0
20160726153000,237.600006,68.275864,50,56.400002,70.099998,70.0,67.0
20160726154500,229.800003,66.034484,49,57.099998,69.699997,70.0,67.0
20160726160000,203.399994,58.448274,46,57.099998,69.5,70.0,67.0
20160726161500,195.0,56.034483,45,56.0,69.699997,70.0,67.0
20160726163000,191.399994,54.999998,44,57.099998,69.699997,70.0,67.0
20160726164500,191.399994,54.999998,44,57.099998,69.900002,70.0,67.0
20160726170000,191.399994,54.999998,44,56.400002,69.699997,70.0,67.0
20160726171500,187.800003,53.965518,44,57.5,69.900002,70.0,67.0
20160726173000,187.800003,53.965518,44,57.5,69.800003,70.0,67.0
20160726174500,187.800003,53.965518,44,56.400002,69.900002,70.0,67.0
20160726180000,187.800003,53.965518,44,57.5,69.800003,70.0,67.0
20160726181500,178.199997,51.206896,43,56.799999,69.599998,70.0,67.0
20160726183000,171.600006,49.310347,42,57.5,69.699997,70.0,67.0
20160726184500,157.199997,45.172413,41,56.400002,69.699997,70.0,67.0
20160726190000,153.0,43.965517,41,57.099998,69.800003,70.0,67.0
20160726191500,169.199997,48.620689,42,56.5,70.0,70.0,67.0
20160726193000,166.800003,47.931035,42,56.5,70.099998,70.0,67.0
20160726194500,166.800003,47.931035,42,57.5,70.199997,70.0,67.0
20160726200000,166.800003,47.931035,42,56.400002,70.199997,70.0,67.0
20160726201500,165.0,47.413793,42,57.299999,70.300003,70.0,67.0
20160726203000,170.399994,48.965515,42,57.299999,70.300003,70.0,67.0
20160726204500,175.800003,50.517242,43,57.299999,70.099998,70.0,67.0
20160726210000,177.600006,51.034485,43,57.299999,69.800003,70.0,67.0
20160726211500,177.600006,51.034485,43,56.400002,69.800003,70.0,67.0
20160726213000,175.800003,50.517242,43,57.099998,69.800003,70.0,67.0
20160726214500,175.800003,50.517242,43,56.400002,69.699997,70.0,67.0
20160726220000,167.399994,48.103447,42,56.400002,69.800003,70.0,67.0
20160726221500,167.399994,48.103447,42,57.099998,69.800003,70.0,67.0
20160726223000,169.199997,48.620689,42,57.099998,69.900002,70.0,67.0
20160726224500,169.199997,48.620689,42,57.099998,69.800003,70.0,67.0
20160726230000,167.399994,48.103447,42,57.099998,69.800003,70.0,67.0
20160726231500,167.399994,48.103447,42,57.099998,69.800003,70.0,67.0
20160726233000,169.199997,48.620689,42,57.099998,69.800003,70.0,67.0
20160726234500,163.800003,47.068966,42,57.099998,69.900002,70.0,67.0
20160727000000,163.800003,47.068966,42,57.099998,69.900002,70.0,67.0
20160727001500,162.0,46.551724,42,57.099998,70.199997,70.0,67.0
20160727003000,165.0,47.413793,42,57.099998,70.199997,70.0,67.0
20160727004500,165.0,47.413793,42,56.400002,70.300003,70.0,67.0
20160727010000,165.0,47.413793,42,56.400002,70.099998,70.0,67.0
20160727011500,0.0,0.0,9,60.299999,70.599998,69.900002,66.900002
20160727013000,111.0,31.896552,39,57.900002,70.800003,69.900002,66.900002
20160727014500,143.399994,41.206895,42,57.900002,70.599998,69.900002,66.900002
20160727020000,157.199997,45.172413,44,57.099998,70.300003,69.900002,66.900002
20160727021500,161.399994,46.379309,44,57.099998,70.300003,69.900002,66.900002
20160727023000,167.399994,48.103447,45,56.299999,69.800003,69.900002,66.900002
20160727024500,165.0,47.413793,45,55.5,69.800003,69.900002,66.900002
20160727030000,169.199997,48.620689,45,57.599998,70.099998,69.900002,66.900002
20160727031500,166.199997,47.75862,45,57.599998,70.099998,69.900002,66.900002
20160727033000,166.199997,47.75862,45,56.700001,70.099998,69.900002,66.900002
20160727034500,188.399994,54.137929,47,56.700001,70.400002,69.900002,66.900002
20160727040000,193.800003,55.689656,47,56.700001,69.900002,69.900002,66.900002
20160727041500,193.800003,55.689656,47,56.700001,69.699997,69.900002,66.900002
20160727043000,180.600006,51.896553,46,56.700001,69.5,69.900002,66.900002
20160727044500,165.0,47.413793,45,56.700001,69.400002,69.900002,66.900002
20160727050000,151.800003,43.620691,43,56.700001,69.599998,69.900002,66.900002
20160727051500,153.600006,44.137933,43,56.700001,69.800003,69.900002,66.900002
20160727053000,158.399994,45.51724,43,56.700001,69.699997,69.900002,66.900002
20160727054500,158.399994,45.51724,43,56.700001,69.800003,69.900002,66.900002
20160727060000,158.399994,45.51724,43,56.700001,69.699997,69.900002,66.900002
20160727061500,0.0,0.0,0,59.099998,70.300003,76.099998,73.099998
20160727063000,0.0,0.0,0,62.299999,70.699997,76.099998,73.099998
20160727064500,0.0,0.0,0,63.599998,70.800003,76.099998,73.099998
20160727070000,0.0,0.0,0,64.400002,71.099998,76.099998,73.099998
20160727071500,0.0,0.0,0,64.400002,71.199997,76.099998,73.099998
20160727073000,0.0,0.0,0,65.300003,71.300003,76.099998,73.099998
20160727074500,0.0,0.0,0,65.300003,71.400002,76.099998,73.099998
20160727080000,0.0,0.0,0,65.300003,71.599998,76.099998,73.099998
20160727081500,0.0,0.0,0,66.199997,71.699997,76.099998,73.099998
20160727083000,0.0,0.0,0,66.199997,71.800003,76.099998,73.099998
20160727084500,0.0,0.0,0,66.199997,71.900002,76.099998,73.099998
20160727090000,0.0,0.0,0,66.199997,72.099998,76.099998,73.099998
20160727091500,0.0,0.0,0,66.199997,72.400002,76.099998,73.099998
20160727093000,0.0,0.0,0,67.199997,72.300003,76.099998,73.099998
20160727094500,0.0,0.0,0,67.199997,72.300003,76.099998,73.099998
20160727100000,0.0,0.0,0,67.199997,72.300003,76.099998,73.099998
20160727101500,0.0,0.0,0,67.199997,72.400002,76.099998,73.099998
20160727103000,0.0,0.0,0,67.199997,72.5,76.099998,73.099998
20160727104500,0.0,0.0,0,67.199997,72.599998,76.099998,73.099998
20160727110000,0.0,0.0,0,67.199997,72.699997,76.099998,73.099998
20160727111500,0.0,0.0,0,67.199997,72.699997,76.099998,73.099998
20160727113000,0.0,0.0,0,67.199997,72.800003,76.099998,73.099998
20160727114500,0.0,0.0,0,67.199997,72.800003,76.099998,73.099998
20160727120000,0.0,0.0,0,67.199997,72.900002,76.099998,73.099998
20160727121500,0.0,0.0,0,67.199997,72.900002,76.099998,73.099998
20160727123000,0.0,0.0,0,67.199997,72.900002,76.099998,73.099998
20160727124500,0.0,0.0,0,67.199997,72.800003,76.099998,73.099998
20160727130000,0.0,0.0,0,67.199997,72.800003,76.099998,73.099998
20160727131500,0.0,0.0,0,67.199997,72.900002,76.099998,73.099998
20160727133000,0.0,0.0,0,67.199997,72.900002,76.099998,73.099998
20160727134500,0.0,0.0,0,67.199997,73.099998,76.099998,73.099998
20160727140000,0.0,0.0,0,67.199997,73.199997,76.099998,73.099998
20160727141500,0.0,0.0,0,67.199997,73.199997,76.099998,73.099998
20160727143000,0.0,0.0,0,67.199997,73.199997,76.099998,73.099998
20160727144500,0.0,0.0,0,67.199997,73.300003,76.099998,73.099998
20160727150000,0.0,0.0,0,67.199997,73.300003,76.099998,73.099998
20160727151500,0.0,0.0,0,68.099998,73.199997,76.099998,73.099998
20160727153000,0.0,0.0,0,68.099998,73.199997,76.099998,73.099998
20160727154500,0.0,0.0,0,68.099998,73.199997,76.099998,73.099998
20160727160000,0.0,0.0,0,68.099998,73.199997,76.099998,73.099998
20160727161500,0.0,0.0,0,68.099998,73.300003,76.099998,73.099998
20160727163000,0.0,0.0,0,68.099998,73.300003,76.099998,73.099998
20160727164500,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727170000,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727171500,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727173000,0.0,0.0,0,68.099998,73.5,76.099998,73.099998
20160727174500,0.0,0.0,0,68.099998,73.5,76.099998,73.099998
20160727180000,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727181500,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727183000,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727184500,0.0,0.0,0,68.099998,73.400002,76.099998,73.099998
20160727190000,0.0,0.0,0,68.099998,73.300003,76.099998,73.099998
20160727191500,0.0,0.0,0,68.099998,73.199997,76.099998,73.099998
20160727193000,0.0,0.0,0,68.099998,73.099998,76.099998,73.099998
20160727194500,0.0,0.0,0,68.099998,73.099998,76.099998,73.099998
20160727200000,0.0,0.0,0,68.099998,73.0,76.099998,73.099998
20160727201500,0.0,0.0,0,68.099998,73.0,76.099998,73.099998
20160727203000,0.0,0.0,0,68.099998,73.0,76.099998,73.099998
20160727204500,0.0,0.0,0,68.099998,73.099998,76.099998,73.099998
20160727210000,0.0,0.0,0,68.099998,73.099998,76.099998,73.099998
20160727211500,0.0,0.0,0,68.099998,73.0,76.099998,73.099998
20160727213000,0.0,0.0,0,68.099998,72.900002,76.099998,73.099998
20160727214500,0.0,0.0,0,68.099998,72.900002,76.0,73.0
20160727220000,0.0,0.0,0,68.099998,72.800003,76.0,73.0
20160727221500,0.0,0.0,0,68.099998,72.800003,76.0,73.0
20160727223000,0.0,0.0,0,67.300003,72.800003,76.0,73.0
20160727224500,0.0,0.0,0,67.300003,72.800003,76.0,73.0
20160727230000,0.0,0.0,0,67.300003,72.900002,76.0,73.0
20160727231500,0.0,0.0,0,67.300003,72.900002,76.0,73.0
20160727233000,0.0,0.0,0,67.300003,72.900002,75.900002,72.900002
20160727234500,0.0,0.0,0,67.300003,72.900002,75.900002,72.900002
20160728000000,0.0,0.0,0,67.300003,72.800003,75.800003,72.800003
20160728001500,0.0,0.0,0,67.300003,72.800003,75.800003,72.800003
20160728003000,0.0,0.0,0,67.300003,72.699997,75.800003,72.800003
20160728004500,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728010000,0.0,0.0,0,67.300003,72.599998,75.800003,72.800003
20160728011500,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728013000,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728014500,0.0,0.0,0,67.300003,72.800003,75.699997,72.699997
20160728020000,0.0,0.0,0,67.300003,73.0,75.699997,72.699997
20160728021500,0.0,0.0,0,67.300003,72.900002,75.699997,72.699997
20160728023000,0.0,0.0,0,67.300003,72.900002,75.699997,72.699997
20160728024500,0.0,0.0,0,67.300003,72.800003,75.699997,72.699997
20160728030000,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728031500,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728033000,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728034500,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728040000,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728041500,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728043000,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728044500,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728050000,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728051500,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728053000,0.0,0.0,0,67.300003,72.5,75.699997,72.699997
20160728054500,0.0,0.0,0,67.300003,72.400002,75.699997,72.699997
20160728060000,0.0,0.0,0,67.300003,72.5,75.699997,72.699997
20160728061500,0.0,0.0,0,67.300003,72.5,75.699997,72.699997
20160728063000,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728064500,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728070000,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728071500,0.0,0.0,0,67.300003,72.800003,75.699997,72.699997
20160728073000,0.0,0.0,0,67.300003,72.800003,75.699997,72.699997
20160728074500,0.0,0.0,0,67.300003,72.699997,75.699997,72.699997
20160728080000,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728081500,0.0,0.0,0,67.300003,72.599998,75.699997,72.699997
20160728083000,0.0,0.0,0,67.300003,72.5,75.699997,72.699997
20160728084500,0.0,0.0,0,67.300003,72.400002,75.699997,72.699997
20160728090000,0.0,0.0,0,67.300003,72.400002,75.699997,72.699997
20160728091500,0.0,0.0,0,67.300003,72.400002,75.699997,72.699997
20160728093000,0.0,0.0,0,67.300003,72.300003,75.699997,72.699997
20160728094500,0.0,0.0,0,67.300003,72.199997,75.699997,72.699997
20160728100000,0.0,0.0,0,67.300003,72.199997,75.699997,72.699997
20160728101500,0.0,0.0,0,67.300003,72.099998,75.699997,72.699997
20160728103000,0.0,0.0,0,67.300003,72.099998,75.699997,72.699997
20160728104500,0.0,0.0,0,67.300003,72.099998,75.699997,72.699997
20160728110000,0.0,0.0,0,67.300003,72.099998,75.699997,72.699997
20160728111500,0.0,0.0,0,68.099998,72.099998,75.699997,72.699997
20160728113000,0.0,0.0,0,68.099998,72.0,75.699997,72.699997
20160728114500,0.0,0.0,0,68.099998,72.0,75.699997,72.699997
20160728120000,0.0,0.0,0,68.099998,72.0,75.699997,72.699997
20160728121500,0.0,0.0,0,68.099998,72.0,75.699997,72.699997
20160728123000,0.0,0.0,0,68.099998,72.0,75.699997,72.699997
20160728124500,0.0,0.0,0,68.099998,71.900002,75.699997,72.699997
20160728130000,0.0,0.0,0,68.099998,71.900002,75.699997,72.699997
20160728131500,0.0,0.0,0,68.099998,71.900002,75.699997,72.699997
20160728133000,0.0,0.0,0,68.099998,71.900002,75.699997,72.699997
20160728134500,0.0,0.0,0,68.099998,72.0,75.699997,72.699997
20160728140000,0.0,0.0,0,69.099998,72.099998,75.699997,72.699997
20160728141500,0.0,0.0,0,69.099998,72.099998,75.699997,72.699997
20160728143000,0.0,0.0,0,69.099998,72.099998,75.699997,72.699997
20160728144500,0.0,0.0,0,69.099998,72.199997,75.699997,72.699997
20160728150000,0.0,0.0,0,69.099998,72.199997,75.699997,72.699997
20160728151500,0.0,0.0,0,69.099998,72.199997,75.699997,72.699997
20160728153000,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160728154500,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160728160000,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160728161500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728163000,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728164500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728170000,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728171500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728173000,0.0,0.0,0,70.099998,72.599998,75.699997,72.699997
20160728174500,0.0,0.0,0,70.099998,72.599998,75.699997,72.699997
20160728180000,0.0,0.0,0,70.099998,72.599998,75.699997,72.699997
20160728181500,0.0,0.0,0,70.099998,72.599998,75.699997,72.699997
20160728183000,0.0,0.0,0,70.099998,72.5,75.699997,72.699997
20160728184500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728190000,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728191500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728193000,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728194500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160728200000,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160728201500,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160728203000,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160728204500,0.0,0.0,0,70.099998,72.199997,75.699997,72.699997
20160728210000,0.0,0.0,0,69.199997,72.199997,75.699997,72.699997
20160728211500,0.0,0.0,0,69.199997,72.199997,75.699997,72.699997
20160728213000,0.0,0.0,0,69.199997,72.199997,75.699997,72.699997
20160728214500,0.0,0.0,0,69.199997,72.199997,75.699997,72.699997
20160728220000,0.0,0.0,0,69.199997,72.099998,75.699997,72.699997
20160728221500,0.0,0.0,0,69.199997,72.099998,75.699997,72.699997
20160728223000,0.0,0.0,0,69.199997,72.099998,75.699997,72.699997
20160728224500,0.0,0.0,0,69.199997,72.099998,75.699997,72.699997
20160728230000,0.0,0.0,0,69.199997,72.099998,75.699997,72.699997
20160728231500,0.0,0.0,0,69.199997,72.099998,75.699997,72.699997
20160728233000,0.0,0.0,0,69.199997,72.0,75.699997,72.699997
20160728234500,0.0,0.0,0,69.199997,72.0,75.699997,72.699997
20160729000000,0.0,0.0,0,68.5,71.900002,75.699997,72.699997
20160729001500,0.0,0.0,0,68.5,71.900002,75.699997,72.699997
20160729003000,0.0,0.0,0,68.5,71.900002,75.699997,72.699997
20160729004500,0.0,0.0,0,68.5,72.0,75.699997,72.699997
20160729010000,0.0,0.0,0,68.5,72.099998,75.699997,72.699997
20160729011500,0.0,0.0,0,68.5,72.199997,75.699997,72.699997
20160729013000,0.0,0.0,0,68.5,72.199997,75.699997,72.699997
20160729014500,0.0,0.0,0,68.5,72.199997,75.699997,72.699997
20160729020000,0.0,0.0,0,67.800003,72.199997,75.699997,72.699997
20160729021500,0.0,0.0,0,67.800003,72.199997,75.699997,72.699997
20160729023000,0.0,0.0,0,67.800003,72.099998,75.699997,72.699997
20160729024500,0.0,0.0,0,67.800003,72.099998,75.699997,72.699997
20160729030000,0.0,0.0,0,67.800003,72.099998,75.699997,72.699997
20160729031500,0.0,0.0,0,67.800003,72.0,75.699997,72.699997
20160729033000,0.0,0.0,0,67.800003,72.0,75.699997,72.699997
20160729034500,0.0,0.0,0,67.800003,71.900002,75.699997,72.699997
20160729040000,0.0,0.0,0,67.800003,71.900002,75.699997,72.699997
20160729041500,0.0,0.0,0,67.800003,72.0,75.699997,72.699997
20160729043000,0.0,0.0,0,67.800003,72.0,75.699997,72.699997
20160729044500,0.0,0.0,0,67.800003,72.099998,75.699997,72.699997
20160729050000,0.0,0.0,0,67.800003,72.0,75.699997,72.699997
20160729051500,0.0,0.0,0,67.800003,72.0,75.699997,72.699997
20160729053000,0.0,0.0,0,67.800003,71.900002,75.699997,72.699997
20160729054500,0.0,0.0,0,67.800003,71.900002,75.699997,72.699997
20160729060000,0.0,0.0,0,67.800003,71.900002,75.699997,72.699997
20160729061500,0.0,0.0,0,67.800003,71.800003,75.699997,72.699997
20160729063000,0.0,0.0,0,67.800003,71.800003,75.699997,72.699997
20160729064500,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729070000,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729071500,0.0,0.0,0,66.800003,71.900002,75.699997,72.699997
20160729073000,0.0,0.0,0,66.800003,71.900002,75.699997,72.699997
20160729074500,0.0,0.0,0,66.800003,71.900002,75.699997,72.699997
20160729080000,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729081500,0.0,0.0,0,66.800003,71.900002,75.699997,72.699997
20160729083000,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729084500,0.0,0.0,0,66.800003,71.900002,75.699997,72.699997
20160729090000,0.0,0.0,0,66.800003,71.900002,75.699997,72.699997
