PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729091500,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729093000,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729094500,0.0,0.0,0,66.800003,71.800003,75.699997,72.699997
20160729100000,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729101500,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729103000,0.0,0.0,0,67.699997,71.699997,75.699997,72.699997
20160729104500,0.0,0.0,0,67.699997,71.699997,75.699997,72.699997
20160729110000,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729111500,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729113000,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729114500,0.0,0.0,0,67.699997,71.900002,75.699997,72.699997
20160729120000,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729121500,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729123000,0.0,0.0,0,67.699997,71.800003,75.699997,72.699997
20160729124500,0.0,0.0,0,67.699997,71.699997,75.699997,72.699997
20160729130000,0.0,0.0,0,67.699997,71.699997,75.699997,72.699997
20160729131500,0.0,0.0,0,67.699997,71.599998,75.699997,72.699997
20160729133000,0.0,0.0,0,67.699997,71.599998,75.699997,72.699997
20160729134500,0.0,0.0,0,67.699997,71.599998,75.699997,72.699997
20160729140000,0.0,0.0,0,67.699997,71.599998,75.699997,72.699997
20160729141500,0.0,0.0,0,67.699997,71.599998,75.699997,72.699997
20160729143000,0.0,0.0,0,67.699997,71.599998,75.599998,72.599998
20160729144500,0.0,0.0,0,68.599998,71.699997,75.699997,72.699997
20160729150000,0.0,0.0,0,68.599998,71.699997,75.699997,72.699997
20160729151500,0.0,0.0,0,68.599998,71.699997,75.599998,72.599998
20160729153000,0.0,0.0,0,68.599998,71.599998,75.599998,72.599998
20160729154500,0.0,0.0,0,68.599998,71.599998,75.599998,72.599998
20160729160000,0.0,0.0,0,68.599998,71.599998,75.599998,72.599998
20160729161500,0.0,0.0,0,68.599998,71.599998,75.5,72.5
20160729163000,0.0,0.0,0,68.599998,71.599998,75.5,72.5
20160729164500,0.0,0.0,0,68.599998,71.699997,75.400002,72.400002
20160729170000,0.0,0.0,0,68.599998,71.699997,75.400002,72.400002
20160729171500,0.0,0.0,0,68.599998,71.800003,75.400002,72.400002
20160729173000,0.0,0.0,0,68.599998,71.800003,75.400002,72.400002
20160729174500,0.0,0.0,0,69.599998,71.800003,75.400002,72.400002
20160729180000,0.0,0.0,0,69.599998,71.800003,75.400002,72.400002
20160729181500,0.0,0.0,0,69.599998,71.800003,75.400002,72.400002
20160729183000,0.0,0.0,0,69.599998,71.800003,75.400002,72.400002
20160729184500,0.0,0.0,0,69.599998,71.800003,75.400002,72.400002
20160729190000,0.0,0.0,0,69.599998,71.800003,75.400002,72.400002
20160729191500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729193000,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729194500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729200000,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729201500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729203000,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729204500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729210000,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729211500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729213000,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729214500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729220000,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729221500,0.0,0.0,0,69.599998,71.699997,75.400002,72.400002
20160729223000,0.0,0.0,0,68.800003,71.599998,75.400002,72.400002
20160729224500,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160729230000,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160729231500,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160729233000,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160729234500,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160730000000,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160730001500,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160730003000,0.0,0.0,0,68.800003,71.599998,75.400002,72.400002
20160730004500,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160730010000,0.0,0.0,0,68.800003,71.699997,75.400002,72.400002
20160730011500,0.0,0.0,0,68.800003,71.699997,75.300003,72.300003
20160730013000,0.0,0.0,0,68.800003,71.800003,75.300003,72.300003
20160730014500,0.0,0.0,0,68.800003,71.900002,75.300003,72.300003
20160730020000,0.0,0.0,0,68.800003,71.900002,75.300003,72.300003
20160730021500,0.0,0.0,0,68.800003,72.0,75.300003,72.300003
20160730023000,0.0,0.0,0,68.800003,72.0,75.300003,72.300003
20160730024500,0.0,0.0,0,68.800003,71.900002,75.300003,72.300003
20160730030000,0.0,0.0,0,68.800003,71.900002,75.300003,72.300003
20160730031500,0.0,0.0,0,68.800003,71.900002,75.300003,72.300003
20160730033000,0.0,0.0,0,68.800003,71.800003,75.300003,72.300003
20160730034500,0.0,0.0,0,68.800003,71.699997,75.300003,72.300003
20160730040000,0.0,0.0,0,68.099998,71.699997,75.300003,72.300003
20160730041500,0.0,0.0,0,68.099998,71.699997,75.300003,72.300003
20160730043000,0.0,0.0,0,68.099998,71.699997,75.300003,72.300003
20160730044500,0.0,0.0,0,68.099998,71.699997,75.300003,72.300003
20160730050000,0.0,0.0,0,68.099998,71.800003,75.300003,72.300003
20160730051500,0.0,0.0,0,68.099998,71.800003,75.300003,72.300003
20160730053000,0.0,0.0,0,68.099998,71.800003,75.300003,72.300003
20160730054500,0.0,0.0,0,68.099998,71.800003,75.300003,72.300003
20160730060000,0.0,0.0,0,68.099998,71.699997,75.300003,72.300003
20160730061500,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160730063000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730064500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730070000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730071500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730073000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730074500,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160730080000,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160730081500,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160730083000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730084500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730090000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730091500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730093000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730094500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730100000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730101500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730103000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730104500,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160730110000,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160730111500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730113000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730114500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730120000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160730121500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730123000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730124500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730130000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730131500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730133000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730134500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730140000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730141500,0.0,0.0,0,68.0,71.699997,75.300003,72.300003
20160730143000,0.0,0.0,0,68.0,71.699997,75.300003,72.300003
20160730144500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730150000,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730151500,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730153000,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730154500,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730160000,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730161500,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730163000,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730164500,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730170000,0.0,0.0,0,68.800003,71.5,75.300003,72.300003
20160730171500,0.0,0.0,0,68.800003,71.599998,75.300003,72.300003
20160730173000,0.0,0.0,0,68.800003,71.5,75.300003,72.300003
20160730174500,0.0,0.0,0,68.800003,71.5,75.300003,72.300003
20160730180000,0.0,0.0,0,68.800003,71.400002,75.300003,72.300003
20160730181500,0.0,0.0,0,68.800003,71.400002,75.300003,72.300003
20160730183000,0.0,0.0,0,68.800003,71.5,75.300003,72.300003
20160730184500,0.0,0.0,0,68.800003,71.5,75.300003,72.300003
20160730190000,0.0,0.0,0,68.800003,71.400002,75.300003,72.300003
20160730191500,0.0,0.0,0,68.800003,71.400002,75.300003,72.300003
20160730193000,0.0,0.0,0,68.800003,71.400002,75.300003,72.300003
20160730194500,0.0,0.0,0,68.800003,71.400002,75.300003,72.300003
20160730200000,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160730201500,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160730203000,0.0,0.0,0,68.0,71.300003,75.300003,72.300003
20160730204500,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160730210000,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160730211500,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160730213000,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160730214500,0.0,0.0,0,68.0,71.5,75.300003,72.300003
20160730220000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730221500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730223000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730224500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730230000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730231500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730233000,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160730234500,0.0,0.0,0,68.0,71.699997,75.300003,72.300003
20160731000000,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160731001500,0.0,0.0,0,67.300003,71.699997,75.300003,72.300003
20160731003000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731004500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731010000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731011500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731013000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731014500,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731020000,0.0,0.0,0,67.300003,71.599998,75.300003,72.300003
20160731021500,0.0,0.0,0,67.300003,71.5,75.300003,72.300003
20160731023000,0.0,0.0,0,67.300003,71.400002,75.300003,72.300003
20160731024500,0.0,0.0,0,67.300003,71.400002,75.300003,72.300003
20160731030000,0.0,0.0,0,67.300003,71.400002,75.300003,72.300003
20160731031500,0.0,0.0,0,67.300003,71.400002,75.300003,72.300003
20160731033000,0.0,0.0,0,67.300003,71.400002,75.300003,72.300003
20160731034500,0.0,0.0,0,67.300003,71.300003,75.300003,72.300003
20160731040000,0.0,0.0,0,67.300003,71.300003,75.300003,72.300003
20160731041500,0.0,0.0,0,67.300003,71.300003,75.300003,72.300003
20160731043000,0.0,0.0,0,67.300003,71.300003,75.300003,72.300003
20160731044500,0.0,0.0,0,67.300003,71.199997,75.300003,72.300003
20160731050000,0.0,0.0,0,67.300003,71.199997,75.300003,72.300003
20160731051500,0.0,0.0,0,67.300003,71.199997,75.300003,72.300003
20160731053000,0.0,0.0,0,67.300003,71.199997,75.300003,72.300003
20160731054500,0.0,0.0,0,67.300003,71.199997,75.300003,72.300003
20160731060000,0.0,0.0,0,66.300003,71.199997,75.300003,72.300003
20160731061500,0.0,0.0,0,66.300003,71.199997,75.300003,72.300003
20160731063000,0.0,0.0,0,66.300003,71.199997,75.300003,72.300003
20160731064500,0.0,0.0,0,66.300003,71.199997,75.300003,72.300003
20160731070000,0.0,0.0,0,66.300003,71.099998,75.300003,72.300003
20160731071500,0.0,0.0,0,66.300003,71.099998,75.300003,72.300003
20160731073000,0.0,0.0,0,66.300003,71.099998,75.300003,72.300003
20160731074500,0.0,0.0,0,66.300003,71.099998,75.300003,72.300003
20160731080000,0.0,0.0,0,66.300003,71.099998,75.300003,72.300003
20160731081500,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731083000,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731084500,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731090000,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731091500,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731093000,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731094500,0.0,0.0,0,66.300003,71.0,75.300003,72.300003
20160731100000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731101500,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731103000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731104500,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731110000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731111500,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731113000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731114500,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731120000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731121500,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731123000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731124500,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731130000,0.0,0.0,0,67.199997,71.0,75.300003,72.300003
20160731131500,0.0,0.0,0,68.0,71.0,75.300003,72.300003
20160731133000,0.0,0.0,0,68.0,71.0,75.300003,72.300003
20160731134500,0.0,0.0,0,68.0,71.0,75.300003,72.300003
20160731140000,0.0,0.0,0,68.0,71.0,75.300003,72.300003
20160731141500,0.0,0.0,0,68.0,71.199997,75.300003,72.300003
20160731143000,0.0,0.0,0,68.0,71.199997,75.300003,72.300003
20160731144500,0.0,0.0,0,68.0,71.300003,75.300003,72.300003
20160731150000,0.0,0.0,0,68.0,71.400002,75.300003,72.300003
20160731151500,0.0,0.0,0,68.0,71.599998,75.300003,72.300003
20160731153000,0.0,0.0,0,68.0,71.699997,75.300003,72.300003
20160731154500,0.0,0.0,0,68.0,71.699997,75.300003,72.300003
20160731160000,0.0,0.0,0,68.0,71.900002,75.300003,72.300003
20160731161500,0.0,0.0,0,68.0,72.0,75.300003,72.300003
20160731163000,0.0,0.0,0,68.0,72.099998,75.300003,72.300003
20160731164500,0.0,0.0,0,68.0,72.099998,75.300003,72.300003
20160731170000,0.0,0.0,0,68.0,72.099998,75.300003,72.300003
20160731171500,0.0,0.0,0,68.0,72.0,75.300003,72.300003
20160731173000,0.0,0.0,0,68.0,71.900002,75.300003,72.300003
20160731174500,0.0,0.0,0,68.0,71.900002,75.300003,72.300003
20160731180000,0.0,0.0,0,68.0,71.900002,75.300003,72.300003
20160731181500,0.0,0.0,0,68.0,72.099998,75.300003,72.300003
20160731183000,0.0,0.0,0,68.0,72.199997,75.300003,72.300003
20160731184500,0.0,0.0,0,68.0,72.199997,75.300003,72.300003
20160731190000,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731191500,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731193000,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731194500,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731200000,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731201500,0.0,0.0,0,68.0,72.199997,75.300003,72.300003
20160731203000,0.0,0.0,0,68.0,72.199997,75.300003,72.300003
20160731204500,0.0,0.0,0,68.0,72.199997,75.300003,72.300003
20160731210000,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731211500,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731213000,0.0,0.0,0,68.0,72.400002,75.300003,72.300003
20160731214500,0.0,0.0,0,68.0,72.400002,75.300003,72.300003
20160731220000,0.0,0.0,0,68.0,72.400002,75.300003,72.300003
20160731221500,0.0,0.0,0,68.0,72.400002,75.300003,72.300003
20160731223000,0.0,0.0,0,68.0,72.400002,75.300003,72.300003
20160731224500,0.0,0.0,0,68.0,72.300003,75.300003,72.300003
20160731230000,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160731231500,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160731233000,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160731234500,0.0,0.0,0,67.300003,72.400002,75.300003,72.300003
20160801000000,0.0,0.0,0,67.300003,72.400002,75.300003,72.300003
20160801001500,0.0,0.0,0,67.300003,72.400002,75.300003,72.300003
20160801003000,0.0,0.0,0,67.300003,72.400002,75.300003,72.300003
20160801004500,0.0,0.0,0,67.300003,72.400002,75.300003,72.300003
20160801010000,0.0,0.0,0,67.300003,72.400002,75.300003,72.300003
20160801011500,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160801013000,0.0,0.0,0,67.300003,72.199997,75.300003,72.300003
20160801014500,0.0,0.0,0,67.300003,72.199997,75.300003,72.300003
20160801020000,0.0,0.0,0,67.300003,72.199997,75.300003,72.300003
20160801021500,0.0,0.0,0,67.300003,72.199997,75.300003,72.300003
20160801023000,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160801024500,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160801030000,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160801031500,0.0,0.0,0,67.300003,72.300003,75.300003,72.300003
20160801033000,0.0,0.0,0,67.300003,72.199997,75.300003,72.300003
20160801034500,0.0,0.0,0,67.300003,72.099998,75.300003,72.300003
20160801040000,0.0,0.0,0,67.300003,72.099998,75.300003,72.300003
20160801041500,0.0,0.0,0,67.300003,72.099998,75.300003,72.300003
20160801043000,0.0,0.0,0,67.300003,72.099998,75.300003,72.300003
20160801044500,0.0,0.0,0,66.300003,72.099998,75.300003,72.300003
20160801050000,0.0,0.0,0,66.300003,72.199997,75.300003,72.300003
20160801051500,0.0,0.0,0,66.300003,72.099998,75.300003,72.300003
20160801053000,0.0,0.0,0,66.300003,72.199997,75.300003,72.300003
20160801054500,0.0,0.0,0,66.300003,72.099998,75.300003,72.300003
20160801060000,0.0,0.0,0,66.300003,72.099998,75.300003,72.300003
20160801061500,0.0,0.0,0,66.300003,72.0,75.300003,72.300003
20160801063000,0.0,0.0,0,66.300003,72.0,75.300003,72.300003
20160801064500,0.0,0.0,0,66.300003,72.0,75.300003,72.300003
20160801070000,0.0,0.0,0,66.300003,72.099998,75.300003,72.300003
20160801071500,0.0,0.0,0,66.300003,72.099998,75.300003,72.300003
20160801073000,0.0,0.0,0,66.300003,72.199997,75.300003,72.300003
20160801074500,0.0,0.0,0,66.300003,72.199997,75.300003,72.300003
20160801080000,0.0,0.0,0,67.099998,72.300003,75.300003,72.300003
20160801081500,0.0,0.0,0,67.099998,72.400002,75.300003,72.300003
20160801083000,0.0,0.0,0,67.099998,72.5,75.300003,72.300003
20160801084500,0.0,0.0,0,67.099998,72.599998,75.300003,72.300003
20160801090000,0.0,0.0,0,67.099998,72.699997,75.300003,72.300003
20160801091500,0.0,0.0,0,67.099998,72.699997,75.300003,72.300003
20160801093000,0.0,0.0,0,67.099998,72.800003,75.300003,72.300003
20160801094500,0.0,0.0,0,68.099998,72.900002,75.300003,72.300003
20160801100000,0.0,0.0,0,68.099998,72.800003,75.300003,72.300003
20160801101500,0.0,0.0,0,68.099998,72.800003,75.300003,72.300003
20160801103000,0.0,0.0,0,68.099998,72.800003,75.300003,72.300003
20160801104500,0.0,0.0,0,68.099998,72.800003,75.300003,72.300003
20160801110000,0.0,0.0,0,68.099998,72.900002,75.300003,72.300003
20160801111500,0.0,0.0,0,68.099998,72.900002,75.300003,72.300003
20160801113000,0.0,0.0,0,68.099998,73.099998,75.300003,72.300003
20160801114500,0.0,0.0,0,68.099998,73.099998,75.300003,72.300003
20160801120000,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801121500,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801123000,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801124500,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801130000,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801131500,0.0,0.0,0,68.099998,73.099998,75.300003,72.300003
20160801133000,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801134500,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801140000,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801141500,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801143000,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801144500,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801150000,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801151500,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801153000,0.0,0.0,0,68.099998,73.400002,75.300003,72.300003
20160801154500,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801160000,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801161500,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801163000,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801164500,0.0,0.0,0,68.099998,73.199997,75.300003,72.300003
20160801170000,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801171500,0.0,0.0,0,68.099998,73.300003,75.300003,72.300003
20160801173000,0.0,0.0,0,68.099998,73.400002,75.300003,72.300003
20160801174500,0.0,0.0,0,68.099998,73.5,75.300003,72.300003
20160801180000,0.0,0.0,0,68.099998,73.5,75.300003,72.300003
20160801181500,358.799988,103.103445,65,56.799999,72.599998,70.0,67.0
20160801183000,350.399994,100.689653,64,56.799999,71.800003,70.0,67.0
20160801184500,350.399994,100.689653,64,56.799999,71.0,70.0,67.0
20160801190000,350.399994,100.689653,64,56.799999,70.800003,70.0,67.0
20160801191500,350.399994,100.689653,64,56.799999,70.5,70.0,67.0
20160801193000,336.600006,96.72414,63,56.799999,70.199997,70.0,67.0
20160801194500,336.600006,96.72414,63,56.799999,69.800003,70.0,67.0
20160801200000,322.200012,92.58621,60,56.799999,69.599998,70.0,67.0
20160801201500,274.799988,78.965514,55,56.799999,69.300003,70.0,67.0
20160801203000,241.800003,69.482759,51,56.799999,69.400002,70.0,67.0
20160801204500,225.600006,64.827588,48,56.799999,69.5,70.0,67.0
20160801210000,225.600006,64.827588,48,56.799999,69.699997,70.0,67.0
20160801211500,221.399994,63.620688,48,56.799999,69.599998,70.0,67.0
20160801213000,203.399994,58.448274,46,56.799999,69.599998,70.0,67.0
20160801214500,192.0,55.172414,44,56.799999,69.699997,70.0,67.0
20160801220000,192.0,55.172414,44,56.799999,69.900002,70.0,67.0
20160801221500,192.0,55.172414,44,56.799999,70.0,70.0,67.0
20160801223000,195.0,56.034483,44,56.799999,70.0,70.0,67.0
20160801224500,195.0,56.034483,44,56.799999,70.099998,70.0,67.0
20160801230000,195.0,56.034483,44,56.799999,70.099998,70.0,67.0
20160801231500,195.0,56.034483,44,56.799999,70.199997,70.0,67.0
20160801233000,195.0,56.034483,44,56.799999,70.199997,70.0,67.0
20160801234500,195.0,56.034483,44,56.799999,70.199997,70.0,67.0
20160802000000,195.0,56.034483,44,56.799999,70.099998,70.0,67.0
20160802001500,0.0,0.0,2,59.5,70.699997,72.199997,69.199997
20160802003000,0.0,0.0,0,62.799999,70.900002,72.199997,69.199997
20160802004500,0.0,0.0,0,64.400002,71.099998,72.199997,69.199997
20160802010000,0.0,0.0,0,65.300003,71.199997,72.199997,69.199997
20160802011500,0.0,0.0,0,65.300003,71.300003,72.199997,69.199997
20160802013000,0.0,0.0,0,66.300003,71.400002,72.199997,69.199997
20160802014500,0.0,0.0,0,66.300003,71.5,72.199997,69.199997
20160802020000,0.0,0.0,0,67.099998,71.400002,72.199997,69.199997
20160802021500,0.0,0.0,0,67.099998,71.599998,72.199997,69.199997
20160802023000,0.0,0.0,0,67.099998,71.599998,72.199997,69.199997
20160802024500,0.0,0.0,0,67.099998,71.599998,72.199997,69.199997
20160802030000,0.0,0.0,0,67.099998,71.599998,72.199997,69.199997
20160802031500,0.0,0.0,0,67.099998,71.599998,72.199997,69.199997
20160802033000,0.0,0.0,0,67.099998,71.599998,72.199997,69.199997
20160802034500,0.0,0.0,0,67.099998,71.699997,72.199997,69.199997
20160802040000,0.0,0.0,0,67.099998,71.800003,72.199997,69.199997
20160802041500,0.0,0.0,0,67.099998,71.800003,72.199997,69.199997
20160802043000,0.0,0.0,1,67.099998,71.900002,72.199997,69.199997
20160802044500,0.0,0.0,0,67.099998,71.900002,72.199997,69.199997
20160802050000,0.0,0.0,1,67.099998,72.0,72.199997,69.199997
20160802051500,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802053000,0.0,0.0,1,67.099998,72.0,72.199997,69.199997
20160802054500,0.0,0.0,0,67.099998,71.900002,72.199997,69.199997
20160802060000,0.0,0.0,1,67.099998,72.0,72.199997,69.199997
20160802061500,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802063000,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802064500,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802070000,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802071500,0.0,0.0,1,67.099998,72.199997,72.199997,69.199997
20160802073000,0.0,0.0,1,67.099998,72.199997,72.199997,69.199997
20160802074500,0.0,0.0,1,67.099998,72.199997,72.199997,69.199997
20160802080000,0.0,0.0,1,67.099998,72.199997,72.199997,69.199997
20160802081500,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802083000,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802084500,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802090000,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802091500,0.0,0.0,1,67.099998,72.099998,72.199997,69.199997
20160802093000,0.0,0.0,1,67.099998,72.199997,72.199997,69.199997
20160802094500,0.0,0.0,1,67.099998,72.199997,72.199997,69.199997
20160802100000,0.0,0.0,1,67.099998,72.300003,72.199997,69.199997
20160802101500,0.0,0.0,1,67.099998,72.300003,72.199997,69.199997
20160802103000,0.0,0.0,1,67.099998,72.300003,72.199997,69.199997
20160802104500,0.0,0.0,1,67.099998,72.300003,72.199997,69.199997
20160802110000,0.0,0.0,1,67.900002,72.199997,72.199997,69.199997
20160802111500,0.0,0.0,1,67.900002,72.199997,72.199997,69.199997
20160802113000,0.0,0.0,1,67.900002,72.199997,72.199997,69.199997
20160802114500,0.0,0.0,1,67.900002,72.199997,72.199997,69.199997
20160802120000,0.0,0.0,1,67.900002,72.199997,72.199997,69.199997
20160802121500,0.0,0.0,1,68.599998,72.199997,72.199997,69.199997
20160802123000,0.0,0.0,1,68.599998,72.300003,72.199997,69.199997
20160802124500,0.0,0.0,1,68.599998,72.300003,72.199997,69.199997
20160802130000,0.0,0.0,1,68.599998,72.400002,72.199997,69.199997
20160802131500,0.0,0.0,1,68.599998,72.400002,72.199997,69.199997
20160802133000,0.0,0.0,1,68.599998,72.400002,72.199997,69.199997
20160802134500,0.0,0.0,1,68.599998,72.400002,72.199997,69.199997
20160802140000,0.0,0.0,1,68.599998,72.300003,72.199997,69.199997
20160802141500,0.0,0.0,1,68.599998,72.300003,72.199997,69.199997
20160802143000,0.0,0.0,1,68.599998,72.199997,72.199997,69.199997
20160802144500,0.0,0.0,1,68.599998,72.300003,72.199997,69.199997
20160802150000,0.0,0.0,1,68.599998,72.300003,72.199997,69.199997
20160802151500,0.0,0.0,3,68.599998,72.400002,72.099998,69.099998
20160802153000,0.0,0.0,6,68.599998,72.400002,72.0,69.0
20160802154500,66.599998,19.137931,29,60.799999,72.599998,72.0,69.0
20160802160000,99.0,28.448276,34,58.799999,72.599998,71.900002,68.900002
20160802161500,134.399994,38.620688,38,58.799999,72.599998,71.900002,68.900002
20160802163000,145.800003,41.896553,40,58.0,72.400002,71.900002,68.900002
20160802164500,162.0,46.551724,42,58.0,72.300003,71.900002,68.900002
20160802170000,178.199997,51.206896,43,58.0,72.199997,71.900002,68.900002
20160802171500,178.199997,51.206896,43,58.0,72.099998,71.800003,68.800003
20160802173000,178.199997,51.206896,43,58.0,72.099998,71.800003,68.800003
20160802174500,178.199997,51.206896,43,58.0,71.900002,71.800003,68.800003
20160802180000,176.399994,50.689653,43,58.0,71.599998,71.900002,68.900002
20160802181500,176.399994,50.689653,43,58.0,71.599998,71.800003,68.800003
20160802183000,316.799988,91.034479,60,58.0,71.0,69.400002,66.400002
20160802184500,334.200012,96.034486,63,56.799999,70.5,69.400002,66.400002
20160802190000,339.600006,97.586209,63,56.799999,70.0,69.400002,66.400002
20160802191500,339.600006,97.586209,63,56.799999,69.699997,69.400002,66.400002
20160802193000,339.600006,97.586209,62,56.799999,69.400002,69.400002,66.400002
20160802194500,339.600006,97.586209,62,56.799999,69.199997,69.400002,66.400002
20160802200000,319.799988,91.896548,60,56.799999,69.0,69.400002,66.400002
20160802201500,301.200012,86.551728,58,56.799999,69.0,69.300003,66.300003
20160802203000,297.600006,85.517243,57,56.799999,68.900002,69.199997,66.199997
20160802204500,301.200012,86.551728,57,56.799999,68.800003,69.0,66.0
20160802210000,301.200012,86.551728,57,56.799999,68.699997,69.0,66.0
20160802211500,295.200012,84.82759,56,56.799999,68.699997,69.0,66.0
20160802213000,291.600006,83.793105,56,56.799999,68.699997,69.0,66.0
20160802214500,274.799988,78.965514,53,56.799999,68.699997,69.0,66.0
20160802220000,274.799988,78.965514,53,56.799999,68.699997,69.0,66.0
20160802221500,268.200012,77.068969,53,56.799999,68.699997,69.0,66.0
20160802223000,264.600006,76.034485,53,56.799999,68.699997,69.0,66.0
20160802224500,268.200012,77.068969,53,56.799999,68.800003,69.0,66.0
20160802230000,264.600006,76.034485,53,56.799999,68.800003,69.0,66.0
20160802231500,264.600006,76.034485,53,56.799999,68.800003,69.0,66.0
20160802233000,264.600006,76.034485,54,56.799999,68.699997,69.0,66.0
20160802234500,260.399994,74.827584,54,56.799999,68.800003,69.0,66.0
20160803000000,264.600006,76.034485,54,56.799999,68.699997,69.0,66.0
20160803001500,0.0,0.0,4,57.5,69.300003,71.800003,68.800003
20160803003000,0.0,0.0,0,62.099998,70.0,71.800003,68.800003
20160803004500,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20160803010000,0.0,0.0,0,65.800003,70.699997,71.800003,68.800003
20160803011500,0.0,0.0,0,66.699997,70.900002,71.800003,68.800003
20160803013000,0.0,0.0,0,66.699997,71.099998,71.800003,68.800003
20160803014500,0.0,0.0,0,67.699997,71.199997,71.800003,68.800003
20160803020000,0.0,0.0,1,67.699997,71.300003,71.699997,68.699997
20160803021500,0.0,0.0,2,67.699997,71.300003,71.699997,68.699997
20160803023000,0.0,0.0,2,67.699997,71.400002,71.599998,68.599998
20160803024500,0.0,0.0,2,67.699997,71.5,71.400002,68.400002
20160803030000,0.0,0.0,2,67.699997,71.599998,71.400002,68.400002
20160803031500,0.0,0.0,3,67.699997,71.699997,71.400002,68.400002
20160803033000,0.0,0.0,4,67.699997,71.699997,71.400002,68.400002
20160803034500,0.0,0.0,8,67.699997,71.800003,71.400002,68.400002
20160803040000,61.200001,17.586207,29,58.400002,71.900002,71.400002,68.400002
20160803041500,88.800003,25.517242,33,56.799999,71.900002,71.400002,68.400002
20160803043000,91.199997,26.206896,34,56.799999,71.800003,71.400002,68.400002
20160803044500,114.0,32.758621,36,56.799999,71.800003,71.400002,68.400002
20160803050000,112.800003,32.413794,36,56.799999,71.699997,71.400002,68.400002
20160803051500,118.199997,33.965516,37,56.799999,71.599998,71.400002,68.400002
20160803053000,118.199997,33.965516,37,56.799999,71.599998,71.400002,68.400002
20160803054500,121.199997,34.827585,37,56.799999,71.599998,71.400002,68.400002
20160803060000,121.199997,34.827585,37,56.799999,71.5,71.400002,68.400002
20160803061500,121.199997,34.827585,37,56.799999,71.400002,71.400002,68.400002
20160803063000,121.199997,34.827585,37,56.799999,71.400002,71.400002,68.400002
20160803064500,121.199997,34.827585,37,56.799999,71.400002,71.400002,68.400002
20160803070000,121.199997,34.827585,37,56.799999,71.400002,71.400002,68.400002
20160803071500,123.0,35.344828,37,57.5,71.400002,71.400002,68.400002
20160803073000,118.199997,33.965516,37,57.5,71.400002,71.400002,68.400002
20160803074500,115.800003,33.275863,37,57.5,71.5,71.400002,68.400002
20160803080000,115.800003,33.275863,37,57.5,71.300003,71.400002,68.400002
20160803081500,115.800003,33.275863,37,57.5,71.199997,71.400002,68.400002
20160803083000,115.800003,33.275863,37,57.5,71.300003,71.400002,68.400002
20160803084500,117.0,33.62069,37,57.5,71.300003,71.400002,68.400002
20160803090000,115.199997,33.103447,37,57.5,71.400002,71.400002,68.400002
20160803091500,115.199997,33.103447,37,57.5,71.300003,71.400002,68.400002
20160803093000,114.0,32.758621,37,56.799999,71.300003,71.400002,68.400002
20160803094500,115.199997,33.103447,37,57.599998,71.300003,71.400002,68.400002
20160803100000,115.199997,33.103447,37,57.599998,71.300003,71.400002,68.400002
20160803101500,115.199997,33.103447,37,57.599998,71.300003,71.400002,68.400002
20160803103000,117.0,33.62069,37,57.599998,71.300003,71.400002,68.400002
20160803104500,115.800003,33.275863,37,57.599998,71.300003,71.400002,68.400002
20160803110000,120.0,34.482759,37,56.799999,71.300003,71.400002,68.400002
20160803111500,120.0,34.482759,37,56.799999,71.300003,71.400002,68.400002
20160803113000,121.800003,35.000001,37,56.799999,71.199997,71.400002,68.400002
20160803114500,120.0,34.482759,37,56.799999,71.199997,71.400002,68.400002
20160803120000,120.0,34.482759,37,56.0,71.199997,71.400002,68.400002
20160803121500,120.0,34.482759,37,57.099998,71.199997,71.400002,68.400002
20160803123000,120.0,34.482759,37,57.099998,71.199997,71.400002,68.400002
20160803124500,120.0,34.482759,37,57.099998,71.199997,71.400002,68.400002
20160803130000,115.199997,33.103447,37,58.299999,71.199997,71.400002,68.400002
20160803131500,112.800003,32.413794,37,57.200001,71.199997,71.400002,68.400002
20160803133000,115.199997,33.103447,37,57.200001,71.199997,71.400002,68.400002
20160803134500,114.0,32.758621,37,57.200001,71.199997,71.400002,68.400002
20160803140000,115.199997,33.103447,37,58.299999,71.199997,71.400002,68.400002
20160803141500,112.800003,32.413794,37,57.5,71.199997,71.400002,68.400002
20160803143000,115.800003,33.275863,37,57.5,71.199997,71.400002,68.400002
20160803144500,114.0,32.758621,37,57.5,71.199997,71.400002,68.400002
20160803150000,112.800003,32.413794,37,57.5,71.199997,71.400002,68.400002
20160803151500,115.199997,33.103447,37,57.5,71.199997,71.400002,68.400002
20160803153000,114.0,32.758621,37,57.5,71.199997,71.400002,68.400002
20160803154500,115.199997,33.103447,37,57.5,71.199997,71.400002,68.400002
20160803160000,114.0,32.758621,37,57.5,71.199997,71.400002,68.400002
20160803161500,115.800003,33.275863,37,57.5,71.099998,71.400002,68.400002
20160803163000,120.0,34.482759,37,57.5,71.099998,71.400002,68.400002
20160803164500,120.0,34.482759,37,57.5,71.099998,71.400002,68.400002
20160803170000,111.0,31.896552,36,57.5,71.099998,71.400002,68.400002
20160803171500,107.400002,30.862069,35,57.5,71.099998,71.400002,68.400002
20160803173000,100.800003,28.965518,35,57.5,71.199997,71.400002,68.400002
20160803174500,103.199997,29.655172,35,57.5,71.199997,71.400002,68.400002
20160803180000,102.0,29.310345,35,57.5,71.199997,71.400002,68.400002
20160803181500,100.800003,28.965518,35,58.299999,71.199997,71.400002,68.400002
20160803183000,102.0,29.310345,35,58.299999,71.300003,71.400002,68.400002
20160803184500,99.599998,28.620689,35,58.299999,71.300003,71.400002,68.400002
20160803190000,97.800003,28.103449,35,57.599998,71.300003,71.400002,68.400002
20160803191500,95.400002,27.413794,35,57.599998,71.300003,71.400002,68.400002
20160803193000,95.400002,27.413794,35,57.599998,71.400002,71.400002,68.400002
20160803194500,96.599998,27.75862,35,57.599998,71.400002,71.400002,68.400002
20160803200000,97.800003,28.103449,35,57.599998,71.300003,71.400002,68.400002
20160803201500,97.800003,28.103449,35,57.599998,71.300003,71.400002,68.400002
20160803203000,97.800003,28.103449,35,57.599998,71.300003,71.400002,68.400002
20160803204500,97.800003,28.103449,35,57.599998,71.300003,71.400002,68.400002
20160803210000,99.0,28.448276,35,57.599998,71.300003,71.400002,68.400002
20160803211500,99.0,28.448276,35,56.799999,71.300003,71.400002,68.400002
20160803213000,99.0,28.448276,35,56.799999,71.300003,71.400002,68.400002
20160803214500,97.800003,28.103449,35,57.5,71.300003,71.400002,68.400002
20160803220000,97.800003,28.103449,35,57.5,71.300003,71.400002,68.400002
20160803221500,100.800003,28.965518,35,57.5,71.400002,71.400002,68.400002
20160803223000,99.599998,28.620689,35,57.5,71.400002,71.400002,68.400002
20160803224500,102.0,29.310345,35,57.5,71.400002,71.400002,68.400002
20160803230000,102.0,29.310345,35,57.5,71.400002,71.400002,68.400002
20160803231500,100.800003,28.965518,35,57.5,71.5,71.400002,68.400002
20160803233000,102.0,29.310345,35,57.5,71.400002,71.400002,68.400002
20160803234500,103.199997,29.655172,35,56.799999,71.300003,71.400002,68.400002
20160804000000,102.0,29.310345,35,56.799999,71.300003,71.400002,68.400002
20160804001500,100.800003,28.965518,35,56.799999,71.300003,71.400002,68.400002
20160804003000,99.599998,28.620689,35,56.799999,71.300003,71.400002,68.400002
20160804004500,99.599998,28.620689,35,56.799999,71.300003,71.400002,68.400002
20160804010000,97.800003,28.103449,35,57.5,71.300003,71.400002,68.400002
20160804011500,97.800003,28.103449,35,57.5,71.300003,71.400002,68.400002
20160804013000,97.800003,28.103449,35,57.5,71.300003,71.400002,68.400002
20160804014500,99.0,28.448276,35,56.700001,71.300003,71.400002,68.400002
20160804020000,99.0,28.448276,35,56.700001,71.300003,71.400002,68.400002
20160804021500,99.0,28.448276,35,57.5,71.300003,71.400002,68.400002
20160804023000,99.0,28.448276,35,57.5,71.300003,71.400002,68.400002
20160804024500,97.800003,28.103449,35,57.5,71.300003,71.400002,68.400002
20160804030000,99.0,28.448276,35,57.5,71.400002,71.400002,68.400002
20160804031500,103.199997,29.655172,35,57.5,71.400002,71.400002,68.400002
20160804033000,103.199997,29.655172,35,57.5,71.400002,71.400002,68.400002
20160804034500,104.400002,30.0,35,57.5,71.400002,71.400002,68.400002
20160804040000,104.400002,30.0,35,56.799999,71.300003,71.400002,68.400002
20160804041500,103.199997,29.655172,35,56.799999,71.199997,71.400002,68.400002
20160804043000,104.400002,30.0,35,56.799999,71.199997,71.400002,68.400002
20160804044500,104.400002,30.0,35,56.799999,71.199997,71.400002,68.400002
20160804050000,103.199997,29.655172,35,56.799999,71.199997,71.400002,68.400002
20160804051500,105.599998,30.344827,35,56.799999,71.199997,71.400002,68.400002
20160804053000,104.400002,30.0,35,56.799999,71.300003,71.400002,68.400002
20160804054500,99.599998,28.620689,35,56.799999,71.199997,71.400002,68.400002
20160804060000,99.599998,28.620689,35,56.799999,71.300003,71.400002,68.400002
20160804061500,99.599998,28.620689,35,56.799999,71.300003,71.400002,68.400002
20160804063000,97.800003,28.103449,35,56.799999,71.300003,71.400002,68.400002
20160804064500,97.800003,28.103449,35,56.799999,71.300003,71.400002,68.400002
20160804070000,94.800003,27.24138,34,56.799999,71.199997,71.400002,68.400002
20160804071500,93.599998,26.896551,34,56.799999,71.199997,71.400002,68.400002
20160804073000,95.400002,27.413794,34,56.799999,71.199997,71.400002,68.400002
20160804074500,95.400002,27.413794,34,56.799999,71.199997,71.300003,68.300003
20160804080000,96.599998,27.75862,34,56.799999,71.199997,71.300003,68.300003
20160804081500,95.400002,27.413794,34,56.799999,71.199997,71.300003,68.300003
20160804083000,95.400002,27.413794,34,57.5,71.099998,71.300003,68.300003
20160804084500,92.400002,26.551725,34,57.5,71.199997,71.300003,68.300003
20160804090000,92.400002,26.551725,34,57.5,71.199997,71.300003,68.300003
20160804091500,93.599998,26.896551,34,57.5,71.199997,71.300003,68.300003
20160804093000,92.400002,26.551725,34,57.5,71.300003,71.300003,68.300003
20160804094500,92.400002,26.551725,34,57.5,71.300003,71.300003,68.300003
20160804100000,93.599998,26.896551,34,57.5,71.300003,71.300003,68.300003
20160804101500,93.599998,26.896551,34,57.5,71.300003,71.199997,68.199997
20160804103000,93.599998,26.896551,34,57.5,71.300003,71.199997,68.199997
20160804104500,93.599998,26.896551,34,57.5,71.300003,71.199997,68.199997
20160804110000,93.599998,26.896551,34,57.5,71.300003,71.199997,68.199997
20160804111500,92.400002,26.551725,34,57.5,71.300003,71.199997,68.199997
20160804113000,92.400002,26.551725,34,57.5,71.300003,71.099998,68.099998
20160804114500,92.400002,26.551725,34,57.5,71.300003,71.099998,68.099998
20160804120000,92.400002,26.551725,34,57.5,71.300003,71.099998,68.099998
20160804121500,97.800003,28.103449,34,57.5,71.300003,71.099998,68.099998
20160804123000,85.800003,24.655173,32,57.5,71.400002,71.099998,68.099998
20160804124500,93.599998,26.896551,34,57.5,71.400002,71.0,68.0
20160804130000,115.199997,33.103447,36,57.5,71.400002,71.0,68.0
20160804131500,118.199997,33.965516,37,58.299999,71.400002,71.0,68.0
20160804133000,141.0,40.517241,40,58.299999,71.400002,70.900002,67.900002
20160804134500,162.0,46.551724,42,57.599998,71.400002,70.900002,67.900002
20160804140000,183.600006,52.758622,44,57.599998,71.400002,70.900002,67.900002
20160804141500,199.800003,57.413794,46,57.599998,71.300003,71.0,68.0
20160804143000,211.199997,60.689654,47,57.599998,71.300003,70.900002,67.900002
20160804144500,211.199997,60.689654,47,57.599998,71.199997,70.900002,67.900002
20160804150000,211.199997,60.689654,47,58.299999,71.0,70.900002,67.900002
20160804151500,211.199997,60.689654,47,57.599998,70.800003,71.0,68.0
20160804153000,208.199997,59.827585,47,57.599998,70.900002,70.900002,67.900002
20160804154500,208.199997,59.827585,47,57.599998,71.0,70.900002,67.900002
20160804160000,208.199997,59.827585,47,57.599998,70.900002,70.900002,67.900002
20160804161500,208.199997,59.827585,47,57.599998,70.900002,70.900002,67.900002
20160804163000,208.199997,59.827585,47,57.599998,71.099998,70.900002,67.900002
20160804164500,208.199997,59.827585,47,57.599998,71.199997,70.900002,67.900002
20160804170000,212.399994,61.034481,47,56.799999,71.199997,70.900002,67.900002
20160804171500,212.399994,61.034481,47,56.799999,71.0,70.900002,67.900002
20160804173000,212.399994,61.034481,47,57.5,71.0,70.900002,67.900002
20160804174500,212.399994,61.034481,47,57.5,71.099998,70.900002,67.900002
20160804180000,212.399994,61.034481,47,57.5,71.0,70.900002,67.900002
20160804181500,212.399994,61.034481,47,57.5,71.0,70.900002,67.900002
20160804183000,212.399994,61.034481,47,57.5,71.099998,70.900002,67.900002
20160804184500,212.399994,61.034481,47,57.5,71.099998,70.900002,67.900002
20160804190000,212.399994,61.034481,47,57.5,71.0,70.900002,67.900002
20160804191500,212.399994,61.034481,47,57.5,71.0,70.900002,67.900002
20160804193000,212.399994,61.034481,47,57.5,70.900002,70.900002,67.900002
20160804194500,212.399994,61.034481,47,57.5,71.0,70.900002,67.900002
20160804200000,212.399994,61.034481,47,57.5,70.900002,70.900002,67.900002
20160804201500,212.399994,61.034481,47,57.5,71.099998,70.900002,67.900002
20160804203000,212.399994,61.034481,47,56.799999,71.0,70.900002,67.900002
20160804204500,212.399994,61.034481,47,56.799999,71.099998,70.900002,67.900002
20160804210000,212.399994,61.034481,47,56.799999,71.0,70.900002,67.900002
20160804211500,212.399994,61.034481,47,56.799999,71.0,70.900002,67.900002
20160804213000,212.399994,61.034481,47,56.799999,70.900002,70.900002,67.900002
20160804214500,212.399994,61.034481,47,56.799999,70.800003,70.900002,67.900002
20160804220000,212.399994,61.034481,47,56.799999,70.800003,70.900002,67.900002
20160804221500,212.399994,61.034481,47,56.799999,70.699997,70.900002,67.900002
20160804223000,212.399994,61.034481,47,56.799999,70.599998,70.900002,67.900002
20160804224500,212.399994,61.034481,47,56.799999,70.699997,70.900002,67.900002
20160804230000,212.399994,61.034481,47,56.799999,70.699997,70.900002,67.900002
20160804231500,203.399994,58.448274,46,56.799999,70.699997,70.900002,67.900002
20160804233000,184.199997,52.931034,44,56.799999,70.699997,70.900002,67.900002
20160804234500,184.199997,52.931034,44,56.799999,71.0,70.900002,67.900002
20160805000000,187.199997,53.793103,45,56.799999,71.199997,70.900002,67.900002
20160805001500,207.600006,59.655174,47,56.799999,71.199997,70.900002,67.900002
20160805003000,221.399994,63.620688,48,56.799999,71.199997,70.900002,67.900002
20160805004500,221.399994,63.620688,48,56.799999,71.0,70.900002,67.900002
20160805010000,221.399994,63.620688,48,56.0,71.0,70.900002,67.900002
20160805011500,221.399994,63.620688,48,56.799999,71.0,70.900002,67.900002
20160805013000,221.399994,63.620688,48,56.799999,70.699997,70.900002,67.900002
20160805014500,208.199997,59.827585,47,56.799999,71.0,70.900002,67.900002
20160805020000,208.199997,59.827585,47,56.799999,70.900002,70.900002,67.900002
20160805021500,208.199997,59.827585,47,56.799999,71.0,70.900002,67.900002
20160805023000,208.199997,59.827585,47,56.799999,71.0,70.900002,67.900002
20160805024500,208.199997,59.827585,47,56.799999,70.900002,70.900002,67.900002
20160805030000,212.399994,61.034481,47,56.799999,70.800003,70.900002,67.900002
20160805031500,212.399994,61.034481,47,56.799999,70.699997,70.900002,67.900002
20160805033000,212.399994,61.034481,47,56.799999,70.699997,70.900002,67.900002
20160805034500,208.199997,59.827585,47,56.799999,70.699997,70.900002,67.900002
20160805040000,203.399994,58.448274,47,56.799999,70.599998,70.900002,67.900002
20160805041500,203.399994,58.448274,47,56.799999,70.699997,70.900002,67.900002
20160805043000,198.600006,57.068967,46,56.799999,70.599998,70.900002,67.900002
20160805044500,193.199997,55.517241,45,56.799999,70.699997,70.900002,67.900002
20160805050000,187.199997,53.793103,44,56.799999,70.699997,70.900002,67.900002
20160805051500,183.600006,52.758622,44,56.799999,70.900002,70.900002,67.900002
20160805053000,178.199997,51.206896,44,56.0,71.0,70.900002,67.900002
20160805054500,184.199997,52.931034,45,56.700001,71.199997,70.900002,67.900002
20160805060000,189.600006,54.48276,46,56.700001,71.0,70.900002,67.900002
20160805061500,189.600006,54.48276,46,56.700001,71.0,70.900002,67.900002
20160805063000,189.600006,54.48276,46,56.700001,71.0,70.900002,67.900002
20160805064500,189.600006,54.48276,46,56.700001,70.800003,70.900002,67.900002
20160805070000,181.199997,52.068965,44,56.700001,70.5,70.900002,67.900002
20160805071500,161.399994,46.379309,42,56.700001,70.5,70.900002,67.900002
20160805073000,157.199997,45.172413,42,56.700001,70.599998,70.900002,67.900002
20160805074500,153.600006,44.137933,41,56.700001,70.599998,70.900002,67.900002
20160805080000,153.600006,44.137933,41,56.700001,70.800003,70.900002,67.900002
20160805081500,153.600006,44.137933,41,56.700001,70.800003,70.900002,67.900002
20160805083000,151.800003,43.620691,41,57.5,70.800003,70.900002,67.900002
20160805084500,151.800003,43.620691,41,57.5,70.800003,70.900002,67.900002
20160805090000,151.800003,43.620691,41,56.799999,70.800003,70.900002,67.900002
20160805091500,151.800003,43.620691,41,56.799999,71.0,70.900002,67.900002
20160805093000,150.0,43.103448,41,56.799999,71.0,70.900002,67.900002
20160805094500,150.0,43.103448,41,56.799999,71.0,70.900002,67.900002
20160805100000,150.0,43.103448,41,56.799999,71.0,70.900002,67.900002
20160805101500,147.600006,42.413795,41,57.599998,70.900002,70.900002,67.900002
20160805103000,147.600006,42.413795,41,57.599998,70.900002,70.900002,67.900002
20160805104500,0.0,0.0,0,59.900002,71.099998,76.0,73.0
20160805110000,0.0,0.0,0,62.799999,71.300003,76.0,73.0
20160805111500,0.0,0.0,0,64.400002,71.400002,75.699997,72.699997
20160805113000,0.0,0.0,0,65.300003,71.599998,75.699997,72.699997
20160805114500,0.0,0.0,0,66.199997,71.699997,75.699997,72.699997
20160805120000,0.0,0.0,0,66.199997,71.800003,75.699997,72.699997
20160805121500,0.0,0.0,0,67.199997,71.800003,75.699997,72.699997
20160805123000,0.0,0.0,0,67.199997,71.900002,75.699997,72.699997
20160805124500,0.0,0.0,0,67.199997,71.900002,75.699997,72.699997
20160805130000,0.0,0.0,0,67.199997,72.099998,75.699997,72.699997
20160805131500,0.0,0.0,0,67.199997,72.099998,75.699997,72.699997
20160805133000,0.0,0.0,0,68.099998,72.099998,75.699997,72.699997
20160805134500,0.0,0.0,0,68.099998,72.199997,75.699997,72.699997
20160805140000,0.0,0.0,0,68.099998,72.199997,75.699997,72.699997
20160805141500,0.0,0.0,0,68.099998,72.199997,75.699997,72.699997
20160805143000,0.0,0.0,0,69.099998,72.300003,75.699997,72.699997
20160805144500,0.0,0.0,0,69.099998,72.300003,75.699997,72.699997
20160805150000,0.0,0.0,0,69.099998,72.400002,75.699997,72.699997
20160805151500,0.0,0.0,0,69.099998,72.400002,75.699997,72.699997
20160805153000,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160805154500,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160805160000,0.0,0.0,0,70.099998,72.400002,75.699997,72.699997
20160805161500,0.0,0.0,0,70.099998,72.300003,75.699997,72.699997
20160805173000,0.0,0.0,0,69.900002,72.5,75.699997,72.699997
20160805174500,0.0,0.0,0,69.900002,72.400002,75.699997,72.699997
20160805180000,0.0,0.0,0,69.900002,72.400002,75.699997,72.699997
20160805181500,0.0,0.0,0,69.199997,72.400002,75.699997,72.699997
20160805183000,0.0,0.0,0,69.199997,72.599998,75.699997,72.699997
20160805184500,345.600006,99.310347,64,56.799999,71.900002,70.400002,67.400002
20160805190000,334.200012,96.034486,63,56.799999,71.0,70.400002,67.400002
20160805191500,316.799988,91.034479,61,56.0,70.5,70.400002,67.400002
