PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805193000,316.799988,91.034479,60,56.0,70.199997,70.400002,67.400002
20160805194500,268.200012,77.068969,56,56.0,69.800003,70.400002,67.400002
20160805200000,237.600006,68.275864,52,56.700001,69.699997,70.400002,67.400002
20160805201500,221.399994,63.620688,50,56.700001,69.800003,70.400002,67.400002
20160805203000,198.600006,57.068967,47,56.700001,70.0,70.400002,67.400002
20160805204500,194.399994,55.862067,47,56.700001,70.0,70.400002,67.400002
20160805210000,183.600006,52.758622,45,56.700001,70.099998,70.400002,67.400002
20160805211500,183.600006,52.758622,45,56.700001,70.199997,70.400002,67.400002
20160805213000,183.600006,52.758622,45,56.700001,70.300003,70.400002,67.400002
20160805214500,183.600006,52.758622,45,56.700001,70.0,70.400002,67.400002
20160805220000,159.600006,45.862071,42,56.700001,70.099998,70.400002,67.400002
20160805221500,167.399994,48.103447,43,56.700001,70.099998,70.400002,67.400002
20160805223000,163.800003,47.068966,43,56.700001,70.300003,70.400002,67.400002
20160805224500,163.800003,47.068966,43,56.700001,70.300003,70.400002,67.400002
20160805230000,163.800003,47.068966,43,56.700001,70.300003,70.400002,67.400002
20160805231500,157.800003,45.344828,43,56.700001,70.300003,70.400002,67.400002
20160805233000,157.800003,45.344828,43,56.700001,70.400002,70.400002,67.400002
20160805234500,157.800003,45.344828,43,56.700001,70.5,70.400002,67.400002
20160806000000,157.800003,45.344828,43,56.700001,70.400002,70.400002,67.400002
20160806001500,156.0,44.827586,43,56.700001,70.300003,70.400002,67.400002
20160806003000,157.800003,45.344828,43,56.700001,70.400002,70.400002,67.400002
20160806004500,157.800003,45.344828,43,56.700001,70.5,70.400002,67.400002
20160806010000,168.600006,48.448278,44,56.700001,70.699997,70.300003,67.300003
20160806011500,0.0,0.0,8,61.099998,70.900002,70.199997,67.199997
20160806013000,121.800003,35.000001,38,56.299999,71.199997,70.099998,67.099998
20160806014500,145.199997,41.724137,41,56.299999,71.0,70.199997,67.199997
20160806020000,184.800003,53.103449,45,57.5,70.699997,70.099998,67.099998
20160806021500,187.800003,53.965518,46,56.299999,70.5,70.099998,67.099998
20160806023000,203.399994,58.448274,47,57.0,70.300003,70.0,67.0
20160806024500,203.399994,58.448274,47,55.599998,70.099998,70.0,67.0
20160806030000,203.399994,58.448274,47,57.099998,69.900002,70.0,67.0
20160806031500,203.399994,58.448274,47,57.099998,69.800003,70.0,67.0
20160806033000,203.399994,58.448274,47,56.400002,69.699997,70.0,67.0
20160806034500,199.199997,57.241378,47,56.400002,69.699997,70.0,67.0
20160806040000,195.0,56.034483,46,56.400002,69.800003,70.0,67.0
20160806041500,195.0,56.034483,46,56.400002,69.800003,70.0,67.0
20160806043000,197.399994,56.724136,46,56.400002,69.800003,70.0,67.0
20160806044500,191.399994,54.999998,46,56.400002,69.699997,70.0,67.0
20160806050000,191.399994,54.999998,46,56.400002,70.199997,70.0,67.0
20160806051500,191.399994,54.999998,46,56.400002,69.800003,70.0,67.0
20160806053000,191.399994,54.999998,46,56.400002,69.800003,70.0,67.0
20160806054500,189.0,54.310345,46,56.400002,69.900002,70.0,67.0
20160806060000,199.800003,57.413794,46,56.400002,70.199997,70.0,67.0
20160806061500,199.800003,57.413794,46,56.400002,69.900002,70.0,67.0
20160806063000,199.800003,57.413794,46,56.400002,69.800003,70.0,67.0
20160806064500,196.800003,56.551725,46,56.400002,69.900002,70.0,67.0
20160806070000,196.800003,56.551725,46,57.099998,70.199997,70.0,67.0
20160806071500,200.399994,57.586205,46,56.400002,69.900002,70.0,67.0
20160806073000,200.399994,57.586205,46,56.400002,70.099998,70.0,67.0
20160806074500,200.399994,57.586205,46,56.400002,70.199997,70.0,67.0
20160806080000,193.800003,55.689656,46,56.400002,70.199997,70.0,67.0
20160806081500,193.800003,55.689656,46,56.400002,70.300003,70.0,67.0
20160806083000,234.0,67.241379,50,57.099998,70.599998,70.0,67.0
20160806084500,274.799988,78.965514,55,57.099998,70.699997,70.0,67.0
20160806090000,301.200012,86.551728,58,57.099998,70.599998,70.0,67.0
20160806091500,313.200012,90.000004,60,57.099998,70.5,70.0,67.0
20160806093000,316.799988,91.034479,60,57.099998,70.300003,70.0,67.0
20160806094500,316.799988,91.034479,60,57.099998,70.199997,70.0,67.0
20160806100000,316.799988,91.034479,60,57.099998,70.199997,70.0,67.0
20160806101500,316.799988,91.034479,60,57.099998,70.199997,70.0,67.0
20160806103000,316.799988,91.034479,60,57.099998,70.099998,70.0,67.0
20160806104500,316.799988,91.034479,60,57.099998,70.099998,70.0,67.0
20160806110000,316.799988,91.034479,60,57.099998,70.099998,70.0,67.0
20160806111500,316.799988,91.034479,60,57.099998,70.099998,70.0,67.0
20160806113000,316.799988,91.034479,60,57.099998,70.099998,70.0,67.0
20160806114500,0.0,0.0,0,57.900002,70.199997,76.400002,73.400002
20160806120000,0.0,0.0,0,62.400002,70.5,76.400002,73.400002
20160806121500,0.0,0.0,0,64.400002,70.800003,76.400002,73.400002
20160806123000,0.0,0.0,0,66.0,71.0,76.400002,73.400002
20160806124500,0.0,0.0,0,67.199997,71.300003,76.400002,73.400002
20160806130000,0.0,0.0,0,67.199997,71.400002,76.400002,73.400002
20160806131500,0.0,0.0,0,68.599998,71.599998,76.400002,73.400002
20160806133000,0.0,0.0,0,68.599998,71.699997,76.400002,73.400002
20160806134500,0.0,0.0,0,68.599998,71.800003,76.300003,73.300003
20160806140000,0.0,0.0,0,68.599998,71.800003,76.300003,73.300003
20160806141500,0.0,0.0,0,68.599998,71.900002,76.199997,73.199997
20160806143000,0.0,0.0,0,68.599998,72.099998,76.099998,73.099998
20160806144500,0.0,0.0,0,68.599998,72.300003,76.099998,73.099998
20160806150000,0.0,0.0,0,68.599998,72.5,76.099998,73.099998
20160806151500,0.0,0.0,0,68.599998,72.599998,76.099998,73.099998
20160806153000,0.0,0.0,0,69.599998,72.699997,76.099998,73.099998
20160806154500,0.0,0.0,0,69.599998,72.800003,76.099998,73.099998
20160806160000,0.0,0.0,0,71.5,72.800003,76.099998,73.099998
20160806161500,0.0,0.0,0,71.5,72.900002,76.099998,73.099998
20160806163000,0.0,0.0,0,71.5,72.900002,76.099998,73.099998
20160806164500,0.0,0.0,0,71.5,72.900002,76.099998,73.099998
20160806170000,31.200001,8.965517,0,70.599998,72.900002,76.099998,73.099998
20160806171500,31.200001,8.965517,0,70.599998,72.900002,76.099998,73.099998
20160806173000,31.200001,8.965517,0,70.599998,72.800003,76.099998,73.099998
20160806174500,31.200001,8.965517,0,70.599998,72.800003,76.099998,73.099998
20160806180000,31.200001,8.965517,0,70.599998,72.800003,76.099998,73.099998
20160806181500,31.200001,8.965517,0,70.599998,72.800003,76.099998,73.099998
20160806183000,350.399994,100.689653,64,57.599998,71.599998,69.5,66.5
20160806184500,350.399994,100.689653,64,57.599998,70.900002,69.5,66.5
20160806190000,350.399994,100.689653,64,57.599998,70.400002,69.5,66.5
20160806191500,350.399994,100.689653,64,57.599998,70.0,69.5,66.5
20160806193000,339.600006,97.586209,63,57.599998,69.599998,69.5,66.5
20160806194500,334.200012,96.034486,62,56.799999,69.300003,69.5,66.5
20160806200000,328.200012,94.310348,61,56.799999,69.199997,69.5,66.5
20160806201500,307.799988,88.448272,59,56.799999,69.099998,69.5,66.5
20160806203000,288.0,82.758621,56,56.799999,69.099998,69.5,66.5
20160806204500,282.0,81.034483,55,56.799999,69.099998,69.5,66.5
20160806210000,260.399994,74.827584,53,56.799999,69.0,69.5,66.5
20160806211500,253.199997,72.75862,52,56.799999,69.099998,69.5,66.5
20160806213000,237.600006,68.275864,50,56.799999,69.199997,69.5,66.5
20160806214500,237.600006,68.275864,50,56.799999,69.300003,69.5,66.5
20160806220000,234.0,67.241379,50,56.799999,69.5,69.5,66.5
20160806221500,237.600006,68.275864,50,56.799999,69.5,69.5,66.5
20160806223000,237.600006,68.275864,50,56.799999,69.5,69.5,66.5
20160806224500,234.0,67.241379,50,56.799999,69.699997,69.5,66.5
20160806230000,241.800003,69.482759,51,56.799999,69.800003,69.5,66.5
20160806231500,253.199997,72.75862,52,56.799999,69.599998,69.5,66.5
20160806233000,260.399994,74.827584,52,56.799999,69.400002,69.5,66.5
20160806234500,257.399994,73.965515,52,56.799999,69.300003,69.5,66.5
20160807000000,253.199997,72.75862,51,56.799999,69.300003,69.5,66.5
20160807001500,253.199997,72.75862,51,56.799999,69.300003,69.5,66.5
20160807003000,253.199997,72.75862,51,56.799999,69.199997,69.5,66.5
20160807004500,234.0,67.241379,49,56.799999,69.199997,69.5,66.5
20160807010000,234.0,67.241379,49,56.799999,69.199997,69.5,66.5
20160807011500,229.800003,66.034484,49,56.799999,69.199997,69.5,66.5
20160807013000,221.399994,63.620688,49,56.799999,69.400002,69.5,66.5
20160807014500,221.399994,63.620688,49,56.799999,69.400002,69.5,66.5
20160807020000,221.399994,63.620688,49,56.799999,69.300003,69.5,66.5
20160807021500,221.399994,63.620688,49,56.799999,69.300003,69.5,66.5
20160807023000,221.399994,63.620688,49,56.799999,69.300003,69.5,66.5
20160807024500,221.399994,63.620688,49,56.799999,69.300003,69.5,66.5
20160807030000,221.399994,63.620688,49,56.799999,69.199997,69.5,66.5
20160807031500,221.399994,63.620688,49,56.799999,69.199997,69.5,66.5
20160807033000,221.399994,63.620688,49,56.799999,69.199997,69.5,66.5
20160807034500,217.199997,62.413792,48,56.799999,69.199997,69.5,66.5
20160807040000,212.399994,61.034481,47,56.799999,69.199997,69.5,66.5
20160807041500,203.399994,58.448274,47,56.799999,69.300003,69.5,66.5
20160807043000,203.399994,58.448274,47,56.799999,69.5,69.5,66.5
20160807044500,203.399994,58.448274,47,56.799999,69.599998,69.5,66.5
20160807050000,212.399994,61.034481,48,56.799999,69.800003,69.5,66.5
20160807051500,212.399994,61.034481,48,56.799999,69.400002,69.5,66.5
20160807053000,212.399994,61.034481,48,56.799999,69.300003,69.5,66.5
20160807054500,212.399994,61.034481,48,56.0,69.300003,69.5,66.5
20160807060000,212.399994,61.034481,48,56.0,69.300003,69.5,66.5
20160807061500,212.399994,61.034481,47,56.0,69.199997,69.5,66.5
20160807063000,203.399994,58.448274,46,56.0,69.199997,69.5,66.5
20160807064500,203.399994,58.448274,46,57.099998,69.199997,69.5,66.5
20160807070000,203.399994,58.448274,46,56.0,69.400002,69.5,66.5
20160807071500,198.600006,57.068967,46,56.0,69.400002,69.5,66.5
20160807073000,198.600006,57.068967,46,56.799999,69.5,69.5,66.5
20160807074500,198.600006,57.068967,46,56.799999,69.599998,69.400002,66.400002
20160807080000,203.399994,58.448274,46,56.799999,69.599998,69.400002,66.400002
20160807081500,203.399994,58.448274,46,56.799999,69.599998,69.400002,66.400002
20160807083000,203.399994,58.448274,46,56.799999,69.599998,69.400002,66.400002
20160807084500,203.399994,58.448274,46,57.5,69.599998,69.400002,66.400002
20160807090000,203.399994,58.448274,46,57.5,69.599998,69.400002,66.400002
20160807091500,203.399994,58.448274,46,57.5,69.699997,69.400002,66.400002
20160807093000,208.199997,59.827585,46,56.799999,69.599998,69.400002,66.400002
20160807094500,208.199997,59.827585,46,57.5,69.5,69.199997,66.199997
20160807100000,208.199997,59.827585,46,57.5,69.5,69.300003,66.300003
20160807101500,217.199997,62.413792,47,57.5,69.599998,69.099998,66.099998
20160807103000,217.199997,62.413792,47,57.5,69.400002,69.099998,66.099998
20160807104500,217.199997,62.413792,47,57.5,69.400002,69.099998,66.099998
20160807110000,234.0,67.241379,49,57.5,69.400002,69.0,66.0
20160807111500,237.600006,68.275864,50,57.5,69.300003,69.099998,66.099998
20160807113000,234.0,67.241379,50,57.5,69.300003,69.0,66.0
20160807114500,234.0,67.241379,50,57.5,69.300003,69.0,66.0
20160807120000,241.800003,69.482759,51,57.5,69.300003,69.0,66.0
20160807121500,241.800003,69.482759,51,57.5,69.300003,69.0,66.0
20160807123000,246.0,70.689655,51,57.5,69.199997,69.0,66.0
20160807124500,249.600006,71.72414,51,57.5,69.099998,69.0,66.0
20160807130000,246.0,70.689655,51,57.5,69.199997,69.0,66.0
20160807131500,249.600006,71.72414,51,57.5,69.099998,69.0,66.0
20160807133000,246.0,70.689655,51,57.5,69.199997,69.0,66.0
20160807134500,249.600006,71.72414,51,57.5,69.199997,69.0,66.0
20160807140000,249.600006,71.72414,51,57.5,69.099998,69.0,66.0
20160807141500,249.600006,71.72414,51,57.5,69.199997,69.0,66.0
20160807143000,246.0,70.689655,51,56.700001,69.300003,69.0,66.0
20160807144500,246.0,70.689655,51,56.700001,69.199997,69.0,66.0
20160807150000,249.600006,71.72414,51,56.700001,69.199997,69.0,66.0
20160807151500,285.0,81.896552,56,56.700001,69.599998,69.0,66.0
20160807153000,295.200012,84.82759,57,56.700001,69.300003,69.0,66.0
20160807154500,301.200012,86.551728,58,56.700001,69.099998,69.0,66.0
20160807160000,297.600006,85.517243,57,56.700001,68.800003,69.0,66.0
20160807161500,291.600006,83.793105,56,56.700001,68.699997,69.0,66.0
20160807163000,282.0,81.034483,55,56.700001,68.699997,69.0,66.0
20160807164500,282.0,81.034483,55,56.700001,68.699997,69.0,66.0
20160807170000,271.799988,78.103445,54,56.099998,68.599998,69.0,66.0
20160807171500,264.600006,76.034485,53,56.099998,68.699997,69.0,66.0
20160807173000,257.399994,73.965515,52,56.099998,68.699997,69.0,66.0
20160807174500,257.399994,73.965515,52,56.099998,68.699997,69.0,66.0
20160807180000,237.600006,68.275864,50,56.700001,68.699997,69.0,66.0
20160807181500,237.600006,68.275864,50,56.700001,68.800003,69.0,66.0
20160807183000,237.600006,68.275864,50,56.700001,68.900002,69.0,66.0
20160807184500,237.600006,68.275864,50,56.0,68.900002,69.0,66.0
20160807190000,237.600006,68.275864,50,56.0,68.900002,69.0,66.0
20160807191500,237.600006,68.275864,50,56.0,68.800003,69.0,66.0
20160807193000,237.600006,68.275864,50,56.799999,68.900002,69.0,66.0
20160807194500,237.600006,68.275864,50,56.799999,68.900002,69.0,66.0
20160807200000,237.600006,68.275864,50,56.799999,68.900002,69.0,66.0
20160807201500,241.800003,69.482759,50,56.799999,68.900002,69.0,66.0
20160807203000,246.0,70.689655,50,55.599998,68.800003,69.0,66.0
20160807204500,237.600006,68.275864,50,56.700001,68.699997,69.0,66.0
20160807210000,237.600006,68.275864,50,56.700001,68.800003,69.0,66.0
20160807211500,237.600006,68.275864,50,56.700001,68.900002,69.0,66.0
20160807213000,237.600006,68.275864,50,56.700001,68.900002,69.0,66.0
20160807214500,237.600006,68.275864,50,56.700001,68.900002,69.0,66.0
20160807220000,237.600006,68.275864,50,56.700001,68.800003,69.0,66.0
20160807221500,237.600006,68.275864,50,56.700001,68.900002,69.0,66.0
20160807223000,234.0,67.241379,50,56.700001,69.0,69.0,66.0
20160807224500,229.800003,66.034484,50,56.700001,69.0,69.0,66.0
20160807230000,234.0,67.241379,50,56.700001,69.099998,69.0,66.0
20160807231500,229.800003,66.034484,50,56.700001,69.0,69.0,66.0
20160807233000,229.800003,66.034484,50,56.700001,68.900002,69.0,66.0
20160807234500,234.0,67.241379,50,56.700001,68.900002,69.0,66.0
20160808000000,229.800003,66.034484,50,56.0,68.800003,69.0,66.0
20160808001500,234.0,67.241379,50,56.700001,68.800003,69.0,66.0
20160808003000,234.0,67.241379,50,56.0,68.800003,69.0,66.0
20160808004500,234.0,67.241379,50,56.0,68.800003,69.0,66.0
20160808010000,237.600006,68.275864,50,56.700001,68.800003,69.0,66.0
20160808011500,237.600006,68.275864,50,56.700001,68.800003,69.0,66.0
20160808013000,237.600006,68.275864,50,56.700001,68.699997,69.0,66.0
20160808014500,234.0,67.241379,49,56.700001,68.800003,69.0,66.0
20160808020000,234.0,67.241379,49,56.700001,68.800003,69.0,66.0
20160808021500,237.600006,68.275864,49,56.700001,68.800003,69.0,66.0
20160808023000,234.0,67.241379,49,56.700001,68.900002,69.0,66.0
20160808024500,234.0,67.241379,49,56.700001,68.900002,69.0,66.0
20160808030000,234.0,67.241379,49,56.700001,68.800003,69.0,66.0
20160808031500,234.0,67.241379,49,56.700001,68.800003,69.0,66.0
20160808033000,229.800003,66.034484,49,56.700001,68.800003,69.0,66.0
20160808034500,225.600006,64.827588,49,56.0,68.699997,69.0,66.0
20160808040000,229.800003,66.034484,49,56.700001,68.800003,69.0,66.0
20160808041500,225.600006,64.827588,49,56.700001,68.800003,69.0,66.0
20160808043000,229.800003,66.034484,49,56.700001,68.800003,69.0,66.0
20160808044500,225.600006,64.827588,49,56.700001,68.800003,69.0,66.0
20160808050000,225.600006,64.827588,49,56.700001,68.800003,69.0,66.0
20160808051500,229.800003,66.034484,49,56.700001,68.900002,69.0,66.0
20160808053000,229.800003,66.034484,49,56.700001,68.900002,69.0,66.0
20160808054500,112.199997,32.241378,35,56.700001,69.5,70.800003,67.800003
20160808060000,90.0,25.862069,32,56.700001,69.900002,70.800003,67.800003
20160808061500,70.800003,20.344828,29,57.299999,70.199997,70.800003,67.800003
20160808063000,61.200001,17.586207,30,57.299999,70.400002,70.599998,67.599998
20160808064500,63.0,18.103448,30,57.299999,70.599998,70.5,67.5
20160808070000,66.599998,19.137931,31,57.299999,70.699997,70.400002,67.400002
20160808071500,91.199997,26.206896,34,56.700001,70.800003,70.400002,67.400002
20160808073000,118.199997,33.965516,38,56.700001,70.900002,70.400002,67.400002
20160808074500,148.800003,42.758622,42,56.700001,70.900002,70.400002,67.400002
20160808080000,157.800003,45.344828,43,56.700001,70.800003,70.400002,67.400002
20160808081500,172.199997,49.482758,44,56.700001,70.699997,70.400002,67.400002
20160808083000,172.199997,49.482758,44,56.700001,70.599998,70.400002,67.400002
20160808084500,175.199997,50.344827,45,56.700001,70.599998,70.400002,67.400002
20160808090000,183.600006,52.758622,46,56.700001,70.699997,70.400002,67.400002
20160808091500,183.600006,52.758622,46,56.700001,70.5,70.400002,67.400002
20160808093000,181.199997,52.068965,46,56.700001,70.5,70.400002,67.400002
20160808094500,181.199997,52.068965,46,56.700001,70.400002,70.400002,67.400002
20160808100000,183.600006,52.758622,46,56.700001,70.300003,70.400002,67.400002
20160808101500,183.600006,52.758622,46,56.700001,70.400002,70.400002,67.400002
20160808103000,183.600006,52.758622,46,57.5,70.300003,70.400002,67.400002
20160808104500,183.600006,52.758622,46,57.5,70.199997,70.400002,67.400002
20160808110000,183.600006,52.758622,46,57.5,70.300003,70.400002,67.400002
20160808111500,183.600006,52.758622,46,57.5,70.199997,70.400002,67.400002
20160808113000,183.600006,52.758622,46,57.5,70.199997,70.400002,67.400002
20160808114500,183.600006,52.758622,46,57.5,70.199997,70.400002,67.400002
20160808120000,183.600006,52.758622,46,57.5,70.300003,70.400002,67.400002
20160808121500,183.600006,52.758622,46,57.5,70.199997,70.400002,67.400002
20160808123000,183.600006,52.758622,46,57.5,70.099998,70.400002,67.400002
20160808124500,183.600006,52.758622,46,57.5,70.099998,70.400002,67.400002
20160808130000,183.600006,52.758622,46,57.5,70.199997,70.400002,67.400002
20160808131500,170.399994,48.965515,44,57.5,70.199997,70.400002,67.400002
20160808133000,168.600006,48.448278,44,57.5,70.300003,70.400002,67.400002
20160808134500,166.800003,47.931035,44,57.5,70.199997,70.400002,67.400002
20160808140000,169.199997,48.620689,44,57.5,70.400002,70.400002,67.400002
20160808141500,167.399994,48.103447,44,57.5,70.5,70.400002,67.400002
20160808143000,169.199997,48.620689,44,57.5,70.5,70.400002,67.400002
20160808144500,169.199997,48.620689,44,58.299999,70.5,70.400002,67.400002
20160808150000,169.199997,48.620689,44,57.599998,70.5,70.400002,67.400002
20160808151500,169.199997,48.620689,44,57.599998,70.5,70.400002,67.400002
20160808153000,169.199997,48.620689,44,58.299999,70.599998,70.400002,67.400002
20160808154500,169.199997,48.620689,44,58.299999,70.699997,70.400002,67.400002
20160808160000,185.399994,53.27586,46,58.299999,70.699997,70.400002,67.400002
20160808161500,190.199997,54.655172,46,57.599998,70.699997,70.400002,67.400002
20160808163000,190.199997,54.655172,47,57.599998,70.599998,70.400002,67.400002
20160808164500,208.800003,60.000001,48,57.599998,70.699997,70.400002,67.400002
20160808170000,208.800003,60.000001,48,57.599998,70.599998,70.400002,67.400002
20160808171500,217.199997,62.413792,49,57.599998,70.699997,70.400002,67.400002
20160808173000,217.199997,62.413792,49,57.599998,70.5,70.400002,67.400002
20160808174500,217.199997,62.413792,49,57.599998,70.5,70.400002,67.400002
20160808180000,212.399994,61.034481,49,57.599998,70.400002,70.400002,67.400002
20160808181500,225.600006,64.827588,49,57.599998,70.300003,70.400002,67.400002
20160808183000,221.399994,63.620688,48,57.599998,70.199997,70.400002,67.400002
20160808184500,217.199997,62.413792,48,57.599998,70.099998,70.400002,67.400002
20160808190000,208.199997,59.827585,47,57.599998,70.099998,70.400002,67.400002
20160808191500,203.399994,58.448274,47,57.599998,70.099998,70.400002,67.400002
20160808193000,194.399994,55.862067,47,57.599998,70.199997,70.400002,67.400002
20160808194500,194.399994,55.862067,47,57.599998,70.300003,70.400002,67.400002
20160808200000,194.399994,55.862067,47,57.599998,70.300003,70.400002,67.400002
20160808201500,194.399994,55.862067,47,57.599998,70.300003,70.400002,67.400002
20160808203000,194.399994,55.862067,47,57.599998,70.400002,70.400002,67.400002
20160808204500,198.0,56.896552,47,56.900002,70.400002,70.400002,67.400002
20160808210000,204.0,58.62069,47,57.5,70.199997,70.400002,67.400002
20160808211500,201.600006,57.931036,47,57.5,70.199997,70.400002,67.400002
20160808213000,201.600006,57.931036,47,56.700001,70.099998,70.400002,67.400002
20160808214500,196.800003,56.551725,46,56.700001,70.199997,70.300003,67.300003
20160808220000,196.800003,56.551725,46,56.700001,70.199997,70.300003,67.300003
20160808221500,196.800003,56.551725,46,56.700001,70.199997,70.300003,67.300003
20160808223000,196.800003,56.551725,46,56.700001,70.099998,70.199997,67.199997
20160808224500,196.800003,56.551725,46,56.700001,70.099998,70.199997,67.199997
20160808230000,196.800003,56.551725,46,56.700001,70.099998,70.099998,67.099998
20160808231500,196.800003,56.551725,46,56.700001,70.099998,70.099998,67.099998
20160808233000,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160808234500,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809000000,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809001500,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809003000,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809004500,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809010000,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809011500,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809013000,196.800003,56.551725,46,56.700001,70.0,70.0,67.0
20160809014500,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809020000,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809021500,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809023000,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809024500,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809030000,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809031500,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809033000,196.800003,56.551725,46,56.700001,69.900002,70.0,67.0
20160809034500,194.399994,55.862067,46,56.700001,69.900002,70.0,67.0
20160809040000,191.399994,54.999998,46,56.700001,70.0,70.0,67.0
20160809041500,191.399994,54.999998,46,56.0,69.900002,70.0,67.0
20160809043000,191.399994,54.999998,46,56.0,69.900002,70.0,67.0
20160809044500,191.399994,54.999998,46,56.799999,69.900002,70.0,67.0
20160809050000,191.399994,54.999998,46,56.799999,69.900002,70.0,67.0
20160809051500,194.399994,55.862067,46,56.799999,69.800003,70.0,67.0
20160809053000,194.399994,55.862067,46,56.799999,69.800003,70.0,67.0
20160809054500,194.399994,55.862067,46,56.799999,69.800003,70.0,67.0
20160809060000,194.399994,55.862067,46,56.799999,69.800003,70.0,67.0
20160809061500,194.399994,55.862067,46,56.799999,69.800003,70.0,67.0
20160809063000,194.399994,55.862067,46,56.799999,69.800003,70.0,67.0
20160809064500,194.399994,55.862067,46,56.0,69.800003,70.0,67.0
20160809070000,194.399994,55.862067,46,56.0,69.800003,70.0,67.0
20160809071500,194.399994,55.862067,46,56.0,69.800003,70.0,67.0
20160809073000,194.399994,55.862067,46,56.0,69.699997,70.0,67.0
20160809074500,190.800003,54.827587,46,56.900002,69.800003,70.0,67.0
20160809080000,190.800003,54.827587,46,57.5,69.800003,70.0,67.0
20160809081500,190.800003,54.827587,46,56.700001,69.800003,70.0,67.0
20160809083000,190.800003,54.827587,46,56.700001,69.800003,70.0,67.0
20160809084500,193.800003,55.689656,46,56.700001,69.699997,70.0,67.0
20160809090000,193.800003,55.689656,46,56.700001,69.800003,70.0,67.0
20160809091500,193.800003,55.689656,46,56.700001,69.800003,70.0,67.0
20160809093000,193.800003,55.689656,46,57.299999,69.800003,70.0,67.0
20160809094500,193.800003,55.689656,46,57.299999,69.800003,70.0,67.0
20160809100000,191.399994,54.999998,46,57.900002,69.800003,70.0,67.0
20160809101500,187.800003,53.965518,46,57.200001,69.900002,70.0,67.0
20160809103000,187.800003,53.965518,46,57.200001,70.0,70.0,67.0
20160809104500,187.800003,53.965518,46,57.200001,70.099998,70.0,67.0
20160809110000,187.800003,53.965518,46,57.200001,70.099998,70.0,67.0
20160809111500,192.0,55.172414,47,57.900002,70.199997,70.0,67.0
20160809113000,192.0,55.172414,47,57.900002,70.199997,70.0,67.0
20160809114500,198.0,56.896552,47,57.200001,70.300003,70.0,67.0
20160809120000,208.199997,59.827585,48,57.200001,70.300003,70.0,67.0
20160809121500,217.199997,62.413792,49,57.200001,70.199997,70.0,67.0
20160809123000,217.199997,62.413792,49,57.200001,69.900002,70.0,67.0
20160809124500,221.399994,63.620688,49,57.200001,69.800003,70.0,67.0
20160809130000,217.199997,62.413792,49,57.200001,69.800003,70.0,67.0
20160809131500,217.199997,62.413792,49,57.200001,69.699997,70.0,67.0
20160809133000,217.199997,62.413792,49,57.200001,69.699997,70.0,67.0
20160809134500,208.199997,59.827585,48,57.200001,69.699997,70.0,67.0
20160809140000,208.199997,59.827585,48,57.900002,69.699997,70.0,67.0
20160809141500,208.199997,59.827585,48,57.900002,69.699997,70.0,67.0
20160809143000,203.399994,58.448274,47,57.900002,69.699997,70.0,67.0
20160809144500,203.399994,58.448274,47,57.900002,69.800003,70.0,67.0
20160809150000,203.399994,58.448274,47,57.099998,69.699997,70.0,67.0
20160809151500,184.199997,52.931034,45,57.099998,70.0,70.0,67.0
20160809153000,184.199997,52.931034,45,57.099998,70.099998,70.0,67.0
20160809154500,184.199997,52.931034,45,57.099998,70.199997,70.0,67.0
20160809160000,184.199997,52.931034,45,58.299999,70.199997,70.0,67.0
20160809161500,187.800003,53.965518,45,57.599998,70.199997,70.0,67.0
20160809163000,201.600006,57.931036,46,57.599998,70.300003,70.0,67.0
20160809164500,201.600006,57.931036,46,57.599998,70.199997,70.0,67.0
20160809170000,201.600006,57.931036,46,57.599998,70.199997,70.0,67.0
20160809171500,201.600006,57.931036,46,57.599998,70.099998,70.0,67.0
20160809173000,201.600006,57.931036,46,57.599998,69.900002,70.0,67.0
20160809174500,197.399994,56.724136,46,57.599998,69.900002,70.0,67.0
20160809180000,197.399994,56.724136,46,57.599998,70.0,70.0,67.0
20160809181500,192.600006,55.344829,46,57.599998,70.0,70.0,67.0
20160809183000,268.200012,77.068969,55,56.799999,70.0,69.0,66.0
20160809184500,237.600006,68.275864,51,56.799999,69.699997,69.400002,66.400002
20160809190000,237.600006,68.275864,51,57.5,69.699997,69.400002,66.400002
20160809191500,234.0,67.241379,51,57.5,69.699997,69.400002,66.400002
20160809193000,234.0,67.241379,51,57.5,69.599998,69.400002,66.400002
20160809194500,237.600006,68.275864,51,57.5,69.599998,69.400002,66.400002
20160809200000,234.0,67.241379,51,56.799999,69.599998,69.400002,66.400002
20160809201500,237.600006,68.275864,51,56.799999,69.5,69.400002,66.400002
20160809203000,237.600006,68.275864,51,56.799999,69.400002,69.400002,66.400002
20160809204500,0.0,0.0,4,57.900002,69.800003,72.199997,69.199997
20160809210000,0.0,0.0,0,62.400002,70.5,72.199997,69.199997
20160809211500,0.0,0.0,0,64.400002,70.800003,72.199997,69.199997
20160809213000,0.0,0.0,0,65.800003,71.099998,72.199997,69.199997
20160809214500,0.0,0.0,0,66.699997,71.300003,72.199997,69.199997
20160809220000,0.0,0.0,0,66.699997,71.400002,71.900002,68.900002
20160809221500,0.0,0.0,1,67.699997,71.5,71.900002,68.900002
20160809223000,0.0,0.0,3,67.699997,71.599998,71.800003,68.800003
20160809224500,0.0,0.0,3,67.699997,71.599998,71.800003,68.800003
20160809230000,0.0,0.0,3,67.699997,71.699997,71.800003,68.800003
20160809231500,0.0,0.0,3,67.699997,71.800003,71.800003,68.800003
20160809233000,0.0,0.0,3,67.699997,71.900002,71.800003,68.800003
20160809234500,0.0,0.0,3,67.699997,71.900002,71.800003,68.800003
20160810000000,0.0,0.0,3,67.699997,72.0,71.800003,68.800003
20160810001500,0.0,0.0,5,67.699997,72.099998,71.800003,68.800003
20160810003000,0.0,0.0,0,68.599998,72.199997,75.300003,72.300003
20160810004500,0.0,0.0,0,68.599998,72.199997,75.300003,72.300003
20160810010000,0.0,0.0,0,68.599998,72.199997,75.300003,72.300003
20160810011500,0.0,0.0,0,68.599998,72.099998,75.300003,72.300003
20160810013000,0.0,0.0,0,68.599998,72.099998,75.300003,72.300003
20160810014500,0.0,0.0,0,68.599998,72.199997,75.300003,72.300003
20160810020000,0.0,0.0,0,67.699997,72.199997,75.300003,72.300003
20160810021500,0.0,0.0,0,67.699997,72.300003,75.300003,72.300003
20160810023000,0.0,0.0,0,67.699997,72.400002,75.300003,72.300003
20160810024500,0.0,0.0,0,67.699997,72.400002,75.300003,72.300003
20160810030000,0.0,0.0,0,68.900002,72.400002,75.300003,72.300003
20160810031500,0.0,0.0,0,68.900002,72.300003,75.199997,72.199997
20160810033000,0.0,0.0,0,68.900002,72.300003,75.0,72.0
20160810034500,0.0,0.0,0,68.900002,72.199997,75.0,72.0
20160810040000,0.0,0.0,0,68.199997,72.199997,75.0,72.0
20160810041500,0.0,0.0,0,68.199997,72.199997,75.0,72.0
20160810054500,0.0,0.0,0,68.099998,72.300003,75.0,72.0
20160810060000,0.0,0.0,0,68.099998,72.400002,75.0,72.0
20160810061500,0.0,0.0,0,68.099998,72.300003,75.0,72.0
20160810063000,0.0,0.0,0,67.300003,72.400002,75.0,72.0
20160810064500,0.0,0.0,0,67.300003,72.400002,75.0,72.0
20160810070000,0.0,0.0,0,67.300003,72.300003,75.0,72.0
20160810071500,0.0,0.0,0,67.300003,72.300003,75.0,72.0
20160810073000,0.0,0.0,0,67.300003,72.400002,75.0,72.0
20160810074500,0.0,0.0,0,67.300003,72.400002,75.0,72.0
20160810080000,0.0,0.0,0,67.300003,72.5,75.0,72.0
20160810081500,0.0,0.0,0,67.300003,72.599998,75.0,72.0
20160810083000,0.0,0.0,0,67.300003,72.599998,75.0,72.0
20160810084500,0.0,0.0,0,67.300003,72.699997,75.0,72.0
20160810090000,0.0,0.0,0,67.300003,72.800003,75.0,72.0
20160810091500,145.199997,41.724137,39,60.099998,72.900002,72.800003,69.800003
20160810093000,143.399994,41.206895,39,57.900002,72.5,72.800003,69.800003
20160810094500,139.800003,40.172415,39,57.900002,72.599998,72.800003,69.800003
20160810100000,130.800003,37.586208,38,57.900002,72.5,72.800003,69.800003
20160810101500,123.0,35.344828,37,57.900002,72.400002,72.800003,69.800003
20160810103000,97.800003,28.103449,33,57.900002,72.300003,72.800003,69.800003
20160810104500,67.800003,19.482759,29,57.900002,72.199997,72.800003,69.800003
20160810110000,0.0,0.0,5,62.099998,72.199997,72.800003,69.800003
20160810111500,0.0,0.0,1,64.400002,72.199997,72.800003,69.800003
20160810113000,0.0,0.0,0,65.800003,72.300003,72.800003,69.800003
20160810114500,0.0,0.0,0,67.199997,72.400002,72.800003,69.800003
20160810120000,0.0,0.0,0,67.199997,72.5,72.800003,69.800003
20160810121500,0.0,0.0,1,67.199997,72.5,72.800003,69.800003
20160810123000,0.0,0.0,0,67.199997,72.5,72.800003,69.800003
20160810124500,0.0,0.0,1,67.199997,72.599998,72.800003,69.800003
20160810130000,0.0,0.0,1,67.199997,72.599998,72.800003,69.800003
20160810131500,0.0,0.0,1,67.199997,72.699997,72.800003,69.800003
20160810133000,0.0,0.0,1,68.099998,72.800003,72.800003,69.800003
20160810134500,0.0,0.0,1,68.099998,72.800003,72.800003,69.800003
20160810140000,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810141500,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810143000,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810144500,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810150000,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810151500,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810153000,0.0,0.0,1,68.099998,72.900002,72.800003,69.800003
20160810154500,0.0,0.0,1,68.099998,72.800003,72.800003,69.800003
20160810160000,0.0,0.0,1,68.099998,72.800003,72.800003,69.800003
20160810161500,0.0,0.0,1,68.099998,72.800003,72.800003,69.800003
20160810163000,0.0,0.0,1,68.099998,72.800003,72.800003,69.800003
20160810164500,0.0,0.0,1,68.099998,72.699997,72.800003,69.800003
20160810170000,0.0,0.0,1,68.099998,72.699997,72.800003,69.800003
20160810171500,0.0,0.0,1,68.099998,72.699997,72.800003,69.800003
20160810173000,0.0,0.0,1,68.099998,72.599998,72.800003,69.800003
20160810174500,0.0,0.0,1,67.300003,72.599998,72.800003,69.800003
20160810180000,0.0,0.0,0,67.300003,72.5,72.800003,69.800003
20160810181500,0.0,0.0,1,67.300003,72.599998,72.800003,69.800003
20160810183000,0.0,0.0,1,67.300003,72.599998,72.800003,69.800003
20160810184500,0.0,0.0,0,67.300003,72.5,72.800003,69.800003
20160810190000,0.0,0.0,0,67.300003,72.5,72.800003,69.800003
20160810191500,0.0,0.0,0,67.300003,72.400002,72.800003,69.800003
20160810193000,0.0,0.0,0,67.300003,72.400002,72.800003,69.800003
20160810194500,0.0,0.0,0,67.300003,72.400002,72.800003,69.800003
20160810200000,0.0,0.0,0,67.300003,72.400002,72.800003,69.800003
20160810201500,0.0,0.0,0,67.300003,72.400002,72.800003,69.800003
20160810203000,0.0,0.0,0,67.300003,72.400002,72.800003,69.800003
20160810204500,0.0,0.0,1,67.300003,72.400002,72.800003,69.800003
20160810210000,0.0,0.0,0,67.300003,72.199997,72.800003,69.800003
20160810211500,0.0,0.0,0,67.300003,72.300003,72.800003,69.800003
20160810213000,0.0,0.0,0,67.300003,72.300003,72.800003,69.800003
20160810214500,0.0,0.0,0,67.300003,72.300003,72.800003,69.800003
20160810220000,0.0,0.0,1,67.300003,72.300003,72.800003,69.800003
20160810221500,0.0,0.0,0,67.300003,72.199997,72.800003,69.800003
20160810223000,0.0,0.0,0,67.300003,72.199997,72.800003,69.800003
20160810224500,0.0,0.0,0,67.300003,72.199997,72.800003,69.800003
20160810230000,0.0,0.0,0,67.300003,72.199997,72.800003,69.800003
20160810231500,0.0,0.0,1,67.300003,72.099998,72.699997,69.699997
20160810233000,0.0,0.0,0,67.300003,72.099998,72.699997,69.699997
20160810234500,0.0,0.0,0,67.300003,72.099998,72.699997,69.699997
20160811000000,0.0,0.0,0,67.300003,72.099998,72.699997,69.699997
20160811001500,0.0,0.0,1,67.300003,72.0,72.699997,69.699997
20160811003000,0.0,0.0,1,67.300003,72.0,72.699997,69.699997
20160811004500,0.0,0.0,0,67.300003,72.0,72.599998,69.599998
20160811010000,0.0,0.0,0,67.300003,71.900002,72.5,69.5
20160811011500,0.0,0.0,0,67.300003,71.900002,72.5,69.5
20160811013000,0.0,0.0,0,67.300003,71.900002,72.5,69.5
20160811014500,0.0,0.0,0,67.300003,71.900002,72.400002,69.400002
20160811020000,0.0,0.0,1,67.300003,71.800003,72.400002,69.400002
20160811021500,0.0,0.0,0,66.300003,71.900002,72.300003,69.300003
20160811023000,0.0,0.0,0,66.300003,71.900002,72.300003,69.300003
20160811024500,0.0,0.0,1,66.300003,71.900002,72.300003,69.300003
20160811030000,0.0,0.0,0,66.300003,71.900002,72.300003,69.300003
20160811031500,0.0,0.0,0,66.300003,71.900002,72.300003,69.300003
20160811033000,0.0,0.0,0,66.300003,71.900002,72.300003,69.300003
20160811034500,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811040000,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811041500,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811043000,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811044500,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811050000,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811051500,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811053000,0.0,0.0,1,66.300003,71.800003,72.300003,69.300003
20160811054500,0.0,0.0,0,66.300003,71.699997,72.300003,69.300003
20160811060000,0.0,0.0,0,66.300003,71.699997,72.300003,69.300003
20160811061500,0.0,0.0,0,66.300003,71.699997,72.300003,69.300003
20160811063000,0.0,0.0,0,66.300003,71.699997,72.300003,69.300003
20160811064500,0.0,0.0,0,66.300003,71.699997,72.300003,69.300003
20160811070000,0.0,0.0,1,66.300003,71.800003,72.300003,69.300003
20160811071500,0.0,0.0,0,66.300003,71.800003,72.300003,69.300003
20160811073000,0.0,0.0,0,66.300003,71.900002,72.300003,69.300003
20160811074500,0.0,0.0,0,66.300003,72.0,72.300003,69.300003
20160811080000,0.0,0.0,1,66.300003,72.099998,72.300003,69.300003
20160811081500,0.0,0.0,1,66.300003,72.199997,72.300003,69.300003
20160811083000,0.0,0.0,1,66.300003,72.300003,72.300003,69.300003
20160811084500,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811090000,0.0,0.0,1,66.300003,72.5,72.300003,69.300003
20160811091500,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811093000,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811094500,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811100000,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811101500,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811103000,0.0,0.0,1,66.300003,72.5,72.300003,69.300003
20160811104500,0.0,0.0,1,66.300003,72.5,72.300003,69.300003
20160811110000,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811111500,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811113000,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811114500,0.0,0.0,1,66.300003,72.099998,72.300003,69.300003
20160811120000,0.0,0.0,1,66.300003,72.300003,72.300003,69.300003
20160811121500,0.0,0.0,1,66.300003,72.300003,72.300003,69.300003
20160811123000,0.0,0.0,1,66.300003,72.300003,72.300003,69.300003
20160811124500,0.0,0.0,1,66.300003,72.300003,72.300003,69.300003
20160811130000,0.0,0.0,1,66.300003,72.300003,72.300003,69.300003
20160811131500,0.0,0.0,1,66.300003,72.400002,72.300003,69.300003
20160811133000,0.0,0.0,1,66.300003,72.5,72.300003,69.300003
20160811134500,0.0,0.0,3,66.300003,72.599998,72.300003,69.300003
20160811140000,0.0,0.0,7,66.300003,72.699997,72.300003,69.300003
20160811141500,0.0,0.0,9,66.300003,72.699997,72.300003,69.300003
20160811143000,69.599998,20.0,30,57.599998,72.800003,72.300003,69.300003
20160811144500,97.800003,28.103449,34,57.599998,72.900002,72.300003,69.300003
20160811150000,130.199997,37.413792,38,57.599998,72.900002,72.300003,69.300003
20160811151500,150.600006,43.275864,40,56.799999,72.800003,72.300003,69.300003
20160811153000,154.800003,44.482759,41,56.799999,72.599998,72.300003,69.300003
20160811154500,154.800003,44.482759,41,56.799999,72.400002,72.300003,69.300003
20160811160000,159.600006,45.862071,41,57.5,72.400002,72.300003,69.300003
20160811161500,157.800003,45.344828,41,56.799999,72.300003,72.300003,69.300003
20160811163000,157.800003,45.344828,41,56.799999,72.199997,72.300003,69.300003
20160811164500,157.800003,45.344828,41,57.5,72.099998,72.300003,69.300003
20160811170000,147.0,42.241379,39,57.5,72.099998,72.300003,69.300003
20160811171500,147.0,42.241379,39,56.799999,72.099998,72.300003,69.300003
20160811173000,147.0,42.241379,39,57.5,72.099998,72.300003,69.300003
20160811174500,147.0,42.241379,39,57.5,72.099998,72.300003,69.300003
20160811180000,135.600006,38.965519,38,57.5,72.099998,72.300003,69.300003
20160811181500,133.800003,38.448277,38,57.5,72.199997,72.300003,69.300003
20160811183000,133.800003,38.448277,38,56.799999,72.199997,72.300003,69.300003
20160811184500,133.800003,38.448277,38,56.799999,72.199997,72.300003,69.300003
20160811190000,133.800003,38.448277,38,56.799999,72.199997,72.300003,69.300003
20160811191500,133.800003,38.448277,38,56.799999,72.199997,72.300003,69.300003
20160811193000,133.800003,38.448277,38,56.799999,72.099998,72.300003,69.300003
20160811194500,133.800003,38.448277,38,56.799999,72.099998,72.300003,69.300003
20160811200000,129.0,37.068966,38,56.799999,72.0,72.300003,69.300003
20160811201500,124.800003,35.86207,36,56.799999,72.099998,72.300003,69.300003
20160811203000,124.800003,35.86207,36,56.799999,72.199997,72.300003,69.300003
20160811204500,124.800003,35.86207,36,56.799999,72.199997,72.300003,69.300003
20160811210000,124.800003,35.86207,36,56.799999,72.300003,72.300003,69.300003
20160811211500,128.399994,36.89655,36,56.799999,72.199997,72.300003,69.300003
20160811213000,128.399994,36.89655,36,56.799999,72.199997,72.300003,69.300003
20160811214500,128.399994,36.89655,36,56.799999,72.199997,72.300003,69.300003
20160811220000,128.399994,36.89655,36,56.799999,72.199997,72.300003,69.300003
20160811221500,130.199997,37.413792,36,56.799999,72.199997,72.300003,69.300003
20160811223000,127.199997,36.551723,36,56.799999,72.199997,72.300003,69.300003
20160811224500,127.199997,36.551723,36,56.799999,72.199997,72.300003,69.300003
20160811230000,123.599998,35.517241,36,57.5,72.099998,72.300003,69.300003
20160811231500,120.0,34.482759,36,57.5,72.199997,72.300003,69.300003
20160811233000,120.0,34.482759,36,57.5,72.199997,72.300003,69.300003
20160811234500,120.0,34.482759,36,57.5,72.199997,72.300003,69.300003
20160812000000,120.0,34.482759,36,57.5,72.300003,72.300003,69.300003
20160812001500,118.199997,33.965516,36,57.5,72.300003,72.300003,69.300003
20160812003000,118.199997,33.965516,36,57.5,72.300003,72.300003,69.300003
20160812004500,120.0,34.482759,36,57.5,72.5,72.300003,69.300003
20160812010000,120.0,34.482759,36,57.5,72.400002,72.300003,69.300003
20160812011500,120.0,34.482759,36,57.5,72.400002,72.300003,69.300003
20160812013000,120.0,34.482759,36,57.5,72.400002,72.300003,69.300003
20160812014500,120.0,34.482759,36,57.5,72.400002,72.300003,69.300003
20160812020000,120.0,34.482759,36,56.799999,72.400002,72.300003,69.300003
20160812021500,121.800003,35.000001,36,57.900002,72.400002,72.300003,69.300003
20160812023000,121.800003,35.000001,36,57.900002,72.400002,72.300003,69.300003
20160812024500,121.800003,35.000001,36,57.900002,72.400002,72.300003,69.300003
20160812030000,121.800003,35.000001,36,56.799999,72.099998,72.300003,69.300003
20160812031500,108.0,31.034483,34,56.799999,72.0,72.300003,69.300003
20160812033000,109.199997,31.379309,34,57.5,72.300003,72.300003,69.300003
20160812034500,108.0,31.034483,34,57.5,72.300003,72.300003,69.300003
20160812040000,109.199997,31.379309,34,57.5,72.300003,72.300003,69.300003
20160812041500,109.199997,31.379309,34,57.5,72.300003,72.300003,69.300003
20160812043000,106.199997,30.517241,34,57.5,72.300003,72.300003,69.300003
20160812044500,104.400002,30.0,34,57.5,72.300003,72.300003,69.300003
20160812050000,104.400002,30.0,34,57.5,72.300003,72.300003,69.300003
20160812051500,104.400002,30.0,34,57.5,72.300003,72.300003,69.300003
20160812053000,105.599998,30.344827,34,57.5,72.300003,72.199997,69.199997
20160812054500,105.599998,30.344827,34,57.5,72.300003,72.199997,69.199997
20160812060000,105.599998,30.344827,34,56.799999,72.199997,72.199997,69.199997
20160812061500,105.599998,30.344827,34,56.799999,72.300003,72.199997,69.199997
20160812063000,105.599998,30.344827,34,56.799999,72.300003,72.199997,69.199997
20160812064500,105.599998,30.344827,34,56.799999,72.099998,72.199997,69.199997
20160812070000,105.599998,30.344827,34,56.799999,72.0,72.199997,69.199997
20160812071500,105.599998,30.344827,34,56.799999,72.099998,72.199997,69.199997
20160812073000,108.0,31.034483,34,57.5,72.199997,72.199997,69.199997
20160812074500,108.0,31.034483,34,57.5,72.199997,72.199997,69.199997
20160812080000,106.199997,30.517241,34,57.5,72.199997,72.199997,69.199997
20160812081500,107.400002,30.862069,34,57.5,72.099998,72.199997,69.199997
20160812083000,102.0,29.310345,34,57.5,71.900002,72.199997,69.199997
20160812084500,102.0,29.310345,34,57.5,72.0,72.199997,69.199997
20160812090000,103.199997,29.655172,34,56.799999,72.0,72.199997,69.199997
20160812091500,103.199997,29.655172,34,56.799999,72.099998,72.099998,69.099998
20160812093000,104.400002,30.0,34,58.0,72.099998,72.099998,69.099998
20160812094500,104.400002,30.0,34,57.099998,72.199997,72.0,69.0
20160812100000,105.599998,30.344827,35,57.099998,72.199997,71.900002,68.900002
20160812101500,117.0,33.62069,36,57.099998,72.199997,71.900002,68.900002
20160812103000,121.199997,34.827585,37,57.099998,72.099998,72.0,69.0
20160812104500,121.199997,34.827585,37,57.099998,72.099998,71.800003,68.800003
20160812110000,121.199997,34.827585,37,56.400002,72.099998,71.900002,68.900002
20160812111500,121.199997,34.827585,37,56.400002,72.099998,71.900002,68.900002
20160812113000,121.199997,34.827585,37,57.5,72.0,71.900002,68.900002
20160812114500,121.199997,34.827585,37,56.799999,72.099998,71.800003,68.800003
20160812120000,121.199997,34.827585,37,56.799999,72.099998,71.900002,68.900002
20160812121500,121.199997,34.827585,37,56.799999,72.0,71.800003,68.800003
20160812123000,121.199997,34.827585,37,56.799999,72.099998,71.800003,68.800003
20160812124500,121.199997,34.827585,37,56.799999,72.099998,71.800003,68.800003
20160812130000,121.199997,34.827585,37,56.799999,72.099998,71.800003,68.800003
20160812131500,126.599998,36.37931,38,56.799999,72.099998,71.800003,68.800003
20160812133000,130.199997,37.413792,38,56.799999,72.099998,71.800003,68.800003
20160812134500,135.600006,38.965519,39,56.799999,72.0,71.800003,68.800003
20160812140000,133.800003,38.448277,39,56.799999,72.0,71.800003,68.800003
20160812141500,133.800003,38.448277,39,56.799999,72.0,71.800003,68.800003
20160812143000,133.800003,38.448277,39,56.799999,71.900002,71.800003,68.800003
20160812144500,133.800003,38.448277,39,56.799999,72.0,71.800003,68.800003
20160812150000,133.800003,38.448277,39,56.799999,71.900002,71.800003,68.800003
20160812151500,133.800003,38.448277,39,56.799999,71.900002,71.800003,68.800003
20160812153000,136.199997,39.13793,39,56.799999,71.900002,71.800003,68.800003
20160812154500,138.600006,39.827588,39,56.799999,71.800003,71.800003,68.800003
20160812160000,138.600006,39.827588,39,56.799999,71.699997,71.800003,68.800003
20160812161500,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160812163000,138.600006,39.827588,39,56.799999,71.800003,71.800003,68.800003
20160812164500,138.600006,39.827588,39,56.799999,71.800003,71.800003,68.800003
20160812170000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160812171500,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160812173000,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160812174500,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160812180000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160812181500,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160812183000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160812184500,136.800003,39.310346,39,56.799999,71.599998,71.800003,68.800003
20160812190000,134.399994,38.620688,39,56.799999,71.599998,71.800003,68.800003
20160812191500,134.399994,38.620688,39,56.799999,71.599998,71.800003,68.800003
20160812193000,134.399994,38.620688,39,56.799999,71.599998,71.800003,68.800003
20160812194500,132.600006,38.10345,39,56.799999,71.599998,71.800003,68.800003
20160812200000,132.600006,38.10345,39,56.799999,71.599998,71.800003,68.800003
20160812201500,132.600006,38.10345,39,57.5,71.599998,71.800003,68.800003
20160812203000,132.600006,38.10345,39,56.400002,71.5,71.800003,68.800003
20160812204500,132.600006,38.10345,39,56.400002,71.5,71.800003,68.800003
20160812210000,118.199997,33.965516,36,56.400002,71.400002,71.800003,68.800003
20160812211500,111.0,31.896552,35,56.400002,71.5,71.800003,68.800003
20160812213000,97.800003,28.103449,33,57.0,71.5,71.800003,68.800003
20160812214500,99.0,28.448276,33,56.400002,71.599998,71.800003,68.800003
20160812220000,99.0,28.448276,33,57.099998,71.599998,71.800003,68.800003
20160812221500,99.0,28.448276,33,57.099998,71.599998,71.800003,68.800003
20160812223000,99.0,28.448276,33,56.299999,71.599998,71.800003,68.800003
20160812224500,99.0,28.448276,33,57.900002,71.599998,71.800003,68.800003
20160812230000,99.0,28.448276,33,56.700001,71.599998,71.800003,68.800003
20160812231500,99.0,28.448276,33,56.700001,71.599998,71.800003,68.800003
20160812233000,99.0,28.448276,33,56.700001,71.599998,71.800003,68.800003
20160812234500,97.800003,28.103449,33,56.700001,71.599998,71.800003,68.800003
20160813000000,96.599998,27.75862,33,57.5,71.699997,71.800003,68.800003
20160813001500,95.400002,27.413794,33,56.799999,71.699997,71.800003,68.800003
20160813003000,95.400002,27.413794,33,56.799999,71.699997,71.800003,68.800003
20160813004500,95.400002,27.413794,33,57.599998,71.699997,71.800003,68.800003
20160813010000,95.400002,27.413794,33,56.299999,71.699997,71.800003,68.800003
20160813011500,0.0,0.0,0,60.700001,71.699997,71.800003,68.800003
