PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813013000,0.0,0.0,0,63.200001,71.800003,71.800003,68.800003
20160813014500,0.0,0.0,0,64.099998,71.900002,71.800003,68.800003
20160813020000,0.0,0.0,0,64.800003,71.900002,71.800003,68.800003
20160813021500,0.0,0.0,1,64.800003,72.099998,71.800003,68.800003
20160813023000,0.0,0.0,2,65.800003,72.099998,71.800003,68.800003
20160813024500,0.0,0.0,5,65.800003,72.199997,71.800003,68.800003
20160813030000,0.0,0.0,8,65.800003,72.199997,71.800003,68.800003
20160813031500,61.200001,17.586207,29,59.200001,72.300003,71.800003,68.800003
20160813033000,82.199997,23.620689,32,57.200001,72.300003,71.800003,68.800003
20160813034500,97.800003,28.103449,35,57.200001,72.199997,71.800003,68.800003
20160813040000,111.0,31.896552,36,57.200001,72.199997,71.800003,68.800003
20160813041500,115.199997,33.103447,37,57.200001,72.099998,71.800003,68.800003
20160813043000,120.0,34.482759,37,57.200001,71.900002,71.800003,68.800003
20160813044500,120.0,34.482759,37,57.200001,71.900002,71.800003,68.800003
20160813050000,120.0,34.482759,37,57.200001,71.900002,71.800003,68.800003
20160813051500,120.0,34.482759,37,57.200001,71.900002,71.800003,68.800003
20160813053000,120.0,34.482759,37,57.200001,71.800003,71.800003,68.800003
20160813054500,120.0,34.482759,37,57.200001,71.800003,71.800003,68.800003
20160813060000,123.599998,35.517241,37,56.400002,71.699997,71.800003,68.800003
20160813061500,123.599998,35.517241,37,56.400002,71.699997,71.800003,68.800003
20160813063000,123.599998,35.517241,37,56.400002,71.699997,71.800003,68.800003
20160813064500,125.400002,36.034483,37,57.599998,71.699997,71.800003,68.800003
20160813070000,125.400002,36.034483,37,57.599998,71.699997,71.800003,68.800003
20160813071500,123.599998,35.517241,37,57.599998,71.599998,71.800003,68.800003
20160813073000,123.599998,35.517241,37,56.799999,71.599998,71.800003,68.800003
20160813074500,121.800003,35.000001,37,56.799999,71.599998,71.800003,68.800003
20160813080000,121.800003,35.000001,37,56.799999,71.599998,71.800003,68.800003
20160813081500,121.800003,35.000001,37,56.799999,71.599998,71.800003,68.800003
20160813083000,121.800003,35.000001,37,56.799999,71.599998,71.800003,68.800003
20160813084500,121.800003,35.000001,37,56.799999,71.599998,71.800003,68.800003
20160813090000,120.0,34.482759,37,57.5,71.599998,71.800003,68.800003
20160813091500,120.0,34.482759,37,56.799999,71.599998,71.800003,68.800003
20160813093000,117.0,33.62069,37,56.799999,71.599998,71.800003,68.800003
20160813094500,120.0,34.482759,37,56.799999,71.599998,71.800003,68.800003
20160813100000,117.0,33.62069,37,56.799999,71.599998,71.800003,68.800003
20160813101500,118.800003,34.137932,37,56.799999,71.599998,71.800003,68.800003
20160813103000,118.800003,34.137932,37,56.799999,71.699997,71.800003,68.800003
20160813104500,120.0,34.482759,37,56.799999,71.900002,71.800003,68.800003
20160813110000,118.199997,33.965516,37,56.799999,71.800003,71.800003,68.800003
20160813111500,118.199997,33.965516,37,56.799999,71.800003,71.800003,68.800003
20160813113000,120.0,34.482759,37,56.799999,71.800003,71.800003,68.800003
20160813114500,120.0,34.482759,37,56.799999,71.800003,71.800003,68.800003
20160813120000,118.199997,33.965516,37,56.799999,71.900002,71.800003,68.800003
20160813121500,121.199997,34.827585,37,56.799999,71.900002,71.800003,68.800003
20160813123000,121.199997,34.827585,37,56.799999,71.900002,71.800003,68.800003
20160813124500,121.199997,34.827585,37,56.799999,71.900002,71.800003,68.800003
20160813130000,123.0,35.344828,37,56.799999,71.900002,71.800003,68.800003
20160813131500,121.199997,34.827585,37,56.799999,71.900002,71.800003,68.800003
20160813133000,123.0,35.344828,37,56.799999,71.900002,71.800003,68.800003
20160813134500,123.0,35.344828,37,56.799999,71.900002,71.800003,68.800003
20160813140000,120.0,34.482759,37,56.799999,71.900002,71.800003,68.800003
20160813141500,120.0,34.482759,37,56.799999,71.900002,71.800003,68.800003
20160813143000,115.800003,33.275863,37,57.5,71.900002,71.800003,68.800003
20160813144500,117.0,33.62069,37,57.5,72.0,71.800003,68.800003
20160813150000,117.0,33.62069,37,57.5,72.0,71.800003,68.800003
20160813151500,118.199997,33.965516,37,57.5,72.0,71.800003,68.800003
20160813153000,118.199997,33.965516,37,56.900002,72.0,71.800003,68.800003
20160813154500,118.199997,33.965516,37,56.900002,72.0,71.800003,68.800003
20160813160000,118.199997,33.965516,37,56.900002,72.0,71.800003,68.800003
20160813161500,118.199997,33.965516,37,56.900002,72.0,71.800003,68.800003
20160813163000,118.199997,33.965516,37,56.900002,72.099998,71.800003,68.800003
20160813164500,120.0,34.482759,37,56.900002,72.099998,71.800003,68.800003
20160813170000,130.800003,37.586208,39,56.900002,72.099998,71.800003,68.800003
20160813171500,130.800003,37.586208,39,56.900002,72.099998,71.800003,68.800003
20160813173000,134.399994,38.620688,39,56.900002,72.099998,71.800003,68.800003
20160813174500,134.399994,38.620688,39,56.900002,71.900002,71.800003,68.800003
20160813180000,134.399994,38.620688,39,56.900002,71.800003,71.800003,68.800003
20160813181500,136.199997,39.13793,39,56.900002,71.699997,71.800003,68.800003
20160813183000,134.399994,38.620688,39,56.900002,71.800003,71.800003,68.800003
20160813184500,134.399994,38.620688,39,56.900002,71.900002,71.800003,68.800003
20160813190000,132.0,37.931034,39,56.900002,71.900002,71.800003,68.800003
20160813191500,132.0,37.931034,39,56.900002,71.900002,71.800003,68.800003
20160813193000,132.0,37.931034,39,56.900002,71.900002,71.800003,68.800003
20160813194500,132.0,37.931034,39,56.900002,71.900002,71.800003,68.800003
20160813200000,130.199997,37.413792,39,56.0,71.900002,71.800003,68.800003
20160813201500,132.600006,38.10345,39,57.200001,71.900002,71.800003,68.800003
20160813203000,130.199997,37.413792,39,57.200001,71.900002,71.800003,68.800003
20160813204500,132.0,37.931034,39,57.200001,71.900002,71.800003,68.800003
20160813210000,132.0,37.931034,39,57.200001,71.900002,71.800003,68.800003
20160813211500,130.199997,37.413792,39,56.400002,71.800003,71.800003,68.800003
20160813213000,132.600006,38.10345,39,56.400002,71.800003,71.800003,68.800003
20160813214500,135.600006,38.965519,39,56.400002,71.800003,71.800003,68.800003
20160813220000,135.600006,38.965519,39,56.400002,71.800003,71.800003,68.800003
20160813221500,135.600006,38.965519,39,56.400002,71.800003,71.800003,68.800003
20160813223000,135.600006,38.965519,39,56.400002,71.800003,71.800003,68.800003
20160813224500,133.800003,38.448277,39,57.099998,71.800003,71.800003,68.800003
20160813230000,136.800003,39.310346,39,57.099998,71.800003,71.800003,68.800003
20160813231500,134.399994,38.620688,39,57.099998,71.699997,71.800003,68.800003
20160813233000,134.399994,38.620688,39,56.400002,71.599998,71.800003,68.800003
20160813234500,136.199997,39.13793,39,57.099998,71.599998,71.800003,68.800003
20160814000000,136.199997,39.13793,39,57.099998,71.599998,71.800003,68.800003
20160814001500,136.199997,39.13793,39,57.099998,71.5,71.800003,68.800003
20160814003000,136.199997,39.13793,39,57.099998,71.599998,71.800003,68.800003
20160814004500,132.600006,38.10345,39,57.099998,71.599998,71.800003,68.800003
20160814010000,130.199997,37.413792,39,56.400002,71.599998,71.800003,68.800003
20160814011500,130.199997,37.413792,39,56.400002,71.599998,71.800003,68.800003
20160814013000,130.199997,37.413792,39,57.099998,71.599998,71.800003,68.800003
20160814014500,128.399994,36.89655,39,56.400002,71.400002,71.800003,68.800003
20160814020000,126.599998,36.37931,38,56.400002,71.599998,71.800003,68.800003
20160814021500,126.599998,36.37931,38,56.400002,71.599998,71.800003,68.800003
20160814023000,126.599998,36.37931,38,56.400002,71.599998,71.800003,68.800003
20160814024500,124.800003,35.86207,38,57.099998,71.599998,71.800003,68.800003
20160814030000,128.399994,36.89655,38,57.099998,71.599998,71.800003,68.800003
20160814031500,128.399994,36.89655,38,57.099998,71.599998,71.800003,68.800003
20160814033000,128.399994,36.89655,38,57.099998,71.699997,71.800003,68.800003
20160814034500,126.599998,36.37931,38,57.099998,71.699997,71.800003,68.800003
20160814040000,126.599998,36.37931,38,57.099998,71.699997,71.800003,68.800003
20160814041500,128.399994,36.89655,38,57.099998,71.699997,71.800003,68.800003
20160814043000,128.399994,36.89655,38,57.099998,71.599998,71.800003,68.800003
20160814044500,128.399994,36.89655,38,57.099998,71.699997,71.800003,68.800003
20160814050000,128.399994,36.89655,38,57.099998,71.599998,71.800003,68.800003
20160814051500,125.400002,36.034483,38,57.099998,71.699997,71.800003,68.800003
20160814053000,125.400002,36.034483,38,57.099998,71.699997,71.800003,68.800003
20160814054500,125.400002,36.034483,38,56.400002,71.699997,71.800003,68.800003
20160814060000,123.599998,35.517241,38,56.400002,71.699997,71.800003,68.800003
20160814061500,123.599998,35.517241,38,56.400002,71.800003,71.800003,68.800003
20160814063000,123.599998,35.517241,38,56.400002,71.699997,71.800003,68.800003
20160814064500,123.599998,35.517241,38,56.400002,71.5,71.800003,68.800003
20160814070000,123.599998,35.517241,38,56.400002,71.599998,71.800003,68.800003
20160814071500,123.599998,35.517241,38,56.400002,71.599998,71.800003,68.800003
20160814073000,125.400002,36.034483,38,56.400002,71.699997,71.800003,68.800003
20160814074500,127.199997,36.551723,38,56.400002,71.699997,71.800003,68.800003
20160814080000,127.199997,36.551723,38,56.400002,71.599998,71.800003,68.800003
20160814081500,127.199997,36.551723,38,56.400002,71.699997,71.800003,68.800003
20160814083000,127.199997,36.551723,38,57.099998,71.599998,71.800003,68.800003
20160814084500,127.199997,36.551723,38,57.099998,71.599998,71.800003,68.800003
20160814090000,127.199997,36.551723,38,57.099998,71.699997,71.800003,68.800003
20160814091500,127.199997,36.551723,38,57.099998,71.699997,71.800003,68.800003
20160814093000,127.199997,36.551723,38,56.400002,71.699997,71.800003,68.800003
20160814094500,127.199997,36.551723,38,57.5,71.5,71.800003,68.800003
20160814100000,123.0,35.344828,37,57.5,71.599998,71.800003,68.800003
20160814101500,123.0,35.344828,37,56.799999,71.599998,71.800003,68.800003
20160814103000,123.0,35.344828,37,56.799999,71.599998,71.800003,68.800003
20160814104500,120.0,34.482759,37,57.5,71.599998,71.800003,68.800003
20160814110000,120.0,34.482759,37,57.5,71.699997,71.800003,68.800003
20160814111500,120.0,34.482759,37,57.5,71.699997,71.800003,68.800003
20160814113000,120.0,34.482759,37,56.799999,71.699997,71.800003,68.800003
20160814114500,120.0,34.482759,37,56.799999,71.699997,71.800003,68.800003
20160814120000,120.0,34.482759,37,57.900002,71.699997,71.800003,68.800003
20160814121500,120.0,34.482759,37,57.900002,71.699997,71.800003,68.800003
20160814123000,120.0,34.482759,37,57.900002,71.800003,71.800003,68.800003
20160814124500,120.0,34.482759,37,57.200001,71.800003,71.800003,68.800003
20160814130000,120.0,34.482759,37,57.200001,71.800003,71.800003,68.800003
20160814131500,121.800003,35.000001,37,57.200001,71.800003,71.800003,68.800003
20160814133000,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814134500,121.800003,35.000001,37,57.200001,71.800003,71.800003,68.800003
20160814140000,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814141500,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814143000,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814144500,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814150000,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814151500,121.800003,35.000001,37,57.900002,71.900002,71.800003,68.800003
20160814153000,121.800003,35.000001,37,57.900002,71.800003,71.800003,68.800003
20160814154500,120.0,34.482759,37,57.900002,71.900002,71.800003,68.800003
20160814160000,118.199997,33.965516,37,57.900002,71.900002,71.800003,68.800003
20160814161500,118.199997,33.965516,37,57.900002,71.900002,71.800003,68.800003
20160814163000,118.199997,33.965516,37,57.900002,71.900002,71.800003,68.800003
20160814164500,118.199997,33.965516,37,57.900002,71.900002,71.800003,68.800003
20160814170000,118.199997,33.965516,37,57.900002,71.900002,71.800003,68.800003
20160814171500,118.199997,33.965516,37,57.900002,71.900002,71.800003,68.800003
20160814173000,118.199997,33.965516,37,57.200001,71.900002,71.800003,68.800003
20160814174500,120.0,34.482759,37,57.900002,71.900002,71.800003,68.800003
20160814180000,118.199997,33.965516,37,57.900002,72.0,71.800003,68.800003
20160814181500,120.0,34.482759,37,57.900002,72.0,71.800003,68.800003
20160814183000,118.199997,33.965516,37,57.900002,72.0,71.800003,68.800003
20160814184500,120.0,34.482759,37,57.900002,72.099998,71.800003,68.800003
20160814190000,123.0,35.344828,37,57.900002,72.099998,71.800003,68.800003
20160814191500,123.0,35.344828,37,57.900002,72.099998,71.800003,68.800003
20160814193000,127.199997,36.551723,38,57.900002,72.0,71.800003,68.800003
20160814194500,127.199997,36.551723,38,57.900002,72.0,71.800003,68.800003
20160814200000,127.199997,36.551723,38,57.200001,71.900002,71.800003,68.800003
20160814201500,125.400002,36.034483,38,57.200001,72.0,71.800003,68.800003
20160814203000,125.400002,36.034483,38,57.200001,71.900002,71.800003,68.800003
20160814204500,123.599998,35.517241,38,57.200001,71.900002,71.800003,68.800003
20160814210000,123.599998,35.517241,38,57.200001,72.0,71.800003,68.800003
20160814211500,125.400002,36.034483,39,57.200001,72.099998,71.800003,68.800003
20160814213000,125.400002,36.034483,39,57.200001,72.0,71.800003,68.800003
20160814214500,125.400002,36.034483,39,57.200001,72.0,71.800003,68.800003
20160814220000,125.400002,36.034483,39,57.200001,72.099998,71.800003,68.800003
20160814221500,128.399994,36.89655,39,57.200001,72.099998,71.800003,68.800003
20160814223000,130.199997,37.413792,39,57.200001,72.0,71.800003,68.800003
20160814224500,130.199997,37.413792,39,57.200001,72.0,71.800003,68.800003
20160814230000,130.199997,37.413792,39,57.200001,71.900002,71.800003,68.800003
20160814231500,132.0,37.931034,39,57.200001,71.900002,71.800003,68.800003
20160814233000,132.0,37.931034,39,57.200001,71.900002,71.800003,68.800003
20160814234500,132.0,37.931034,39,57.200001,71.900002,71.800003,68.800003
20160815000000,132.0,37.931034,39,57.200001,71.900002,71.800003,68.800003
20160815001500,134.399994,38.620688,39,57.200001,71.800003,71.800003,68.800003
20160815003000,134.399994,38.620688,39,57.200001,71.800003,71.800003,68.800003
20160815004500,134.399994,38.620688,39,57.200001,71.800003,71.800003,68.800003
20160815010000,132.600006,38.10345,39,57.200001,71.699997,71.800003,68.800003
20160815011500,132.600006,38.10345,39,57.200001,71.800003,71.800003,68.800003
20160815013000,132.600006,38.10345,39,56.0,71.900002,71.800003,68.800003
20160815014500,132.600006,38.10345,39,57.5,71.900002,71.800003,68.800003
20160815020000,132.600006,38.10345,39,57.5,71.900002,71.800003,68.800003
20160815021500,129.0,37.068966,39,57.5,71.900002,71.800003,68.800003
20160815023000,129.0,37.068966,39,57.5,71.900002,71.800003,68.800003
20160815024500,129.0,37.068966,39,56.400002,71.900002,71.800003,68.800003
20160815030000,129.0,37.068966,39,56.400002,71.900002,71.800003,68.800003
20160815031500,129.0,37.068966,39,56.400002,71.900002,71.800003,68.800003
20160815033000,130.800003,37.586208,39,56.400002,71.900002,71.800003,68.800003
20160815034500,130.800003,37.586208,39,57.200001,71.900002,71.800003,68.800003
20160815040000,130.800003,37.586208,39,57.200001,71.900002,71.800003,68.800003
20160815041500,130.800003,37.586208,39,57.200001,71.900002,71.800003,68.800003
20160815043000,133.800003,38.448277,39,57.200001,71.900002,71.800003,68.800003
20160815044500,135.600006,38.965519,39,57.200001,71.900002,71.800003,68.800003
20160815050000,133.800003,38.448277,39,57.200001,71.800003,71.800003,68.800003
20160815051500,133.800003,38.448277,39,58.400002,71.800003,71.800003,68.800003
20160815053000,133.800003,38.448277,39,56.299999,71.800003,71.800003,68.800003
20160815054500,133.800003,38.448277,39,56.299999,71.699997,71.800003,68.800003
20160815060000,133.800003,38.448277,39,57.5,71.800003,71.800003,68.800003
20160815061500,135.600006,38.965519,39,57.5,71.699997,71.800003,68.800003
20160815063000,135.600006,38.965519,39,57.5,71.699997,71.800003,68.800003
20160815064500,132.600006,38.10345,39,57.5,71.699997,71.800003,68.800003
20160815070000,129.0,37.068966,39,56.700001,71.699997,71.800003,68.800003
20160815071500,129.0,37.068966,39,56.700001,71.800003,71.800003,68.800003
20160815073000,130.800003,37.586208,39,56.700001,71.800003,71.800003,68.800003
20160815074500,129.0,37.068966,39,56.700001,71.800003,71.800003,68.800003
20160815080000,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815081500,130.800003,37.586208,39,57.5,71.699997,71.800003,68.800003
20160815083000,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815084500,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815090000,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815091500,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815093000,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815094500,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815100000,127.199997,36.551723,39,57.5,71.800003,71.800003,68.800003
20160815101500,127.199997,36.551723,39,57.5,71.800003,71.800003,68.800003
20160815103000,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815104500,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815110000,129.0,37.068966,39,57.5,71.800003,71.800003,68.800003
20160815111500,130.800003,37.586208,39,57.5,71.800003,71.800003,68.800003
20160815113000,130.800003,37.586208,39,57.5,71.900002,71.800003,68.800003
20160815114500,130.800003,37.586208,39,57.5,71.900002,71.800003,68.800003
20160815120000,129.0,37.068966,39,58.400002,71.900002,71.800003,68.800003
20160815121500,132.600006,38.10345,39,58.400002,71.900002,71.800003,68.800003
20160815123000,130.199997,37.413792,39,58.400002,71.900002,71.800003,68.800003
20160815124500,130.199997,37.413792,39,58.400002,71.900002,71.800003,68.800003
20160815130000,132.0,37.931034,39,58.400002,72.0,71.800003,68.800003
20160815131500,130.199997,37.413792,39,58.400002,72.0,71.800003,68.800003
20160815133000,130.199997,37.413792,39,58.400002,72.0,71.800003,68.800003
20160815134500,132.0,37.931034,39,58.400002,72.0,71.800003,68.800003
20160815140000,132.0,37.931034,39,58.400002,72.099998,71.800003,68.800003
20160815141500,132.0,37.931034,39,57.599998,72.099998,71.800003,68.800003
20160815143000,132.0,37.931034,39,57.599998,72.099998,71.800003,68.800003
20160815144500,136.199997,39.13793,40,58.200001,72.099998,71.800003,68.800003
20160815150000,136.199997,39.13793,40,57.599998,72.099998,71.800003,68.800003
20160815151500,143.399994,41.206895,40,58.400002,72.099998,71.800003,68.800003
20160815153000,147.0,42.241379,41,58.400002,72.099998,71.800003,68.800003
20160815154500,154.800003,44.482759,42,58.400002,72.099998,71.800003,68.800003
20160815160000,159.600006,45.862071,42,58.400002,72.099998,71.800003,68.800003
20160815161500,166.800003,47.931035,43,56.799999,72.099998,71.800003,68.800003
20160815163000,163.800003,47.068966,43,57.599998,71.900002,71.800003,68.800003
20160815164500,166.199997,47.75862,43,57.599998,72.0,71.800003,68.800003
20160815170000,166.199997,47.75862,43,57.599998,71.900002,71.800003,68.800003
20160815171500,166.199997,47.75862,43,57.599998,71.900002,71.800003,68.800003
20160815173000,168.600006,48.448278,43,57.599998,71.900002,71.800003,68.800003
20160815174500,171.0,49.137931,43,57.599998,71.800003,71.800003,68.800003
20160815180000,171.0,49.137931,43,57.599998,71.699997,71.800003,68.800003
20160815181500,171.0,49.137931,43,57.599998,71.599998,71.800003,68.800003
20160815183000,171.0,49.137931,43,57.599998,71.599998,71.800003,68.800003
20160815184500,164.399994,47.241378,42,57.599998,71.400002,71.800003,68.800003
20160815190000,166.199997,47.75862,42,57.599998,71.599998,71.800003,68.800003
20160815191500,161.399994,46.379309,42,57.599998,71.599998,71.800003,68.800003
20160815193000,161.399994,46.379309,42,57.599998,71.5,71.800003,68.800003
20160815194500,158.399994,45.51724,42,57.599998,71.599998,71.800003,68.800003
20160815200000,158.399994,45.51724,42,57.599998,71.599998,71.800003,68.800003
20160815201500,158.399994,45.51724,42,57.599998,71.599998,71.800003,68.800003
20160815203000,158.399994,45.51724,42,57.599998,71.5,71.800003,68.800003
20160815204500,158.399994,45.51724,42,57.599998,71.5,71.800003,68.800003
20160815210000,154.199997,44.310344,41,57.599998,71.599998,71.800003,68.800003
20160815211500,144.0,41.37931,40,57.599998,71.599998,71.800003,68.800003
20160815213000,144.0,41.37931,40,57.599998,71.699997,71.800003,68.800003
20160815214500,144.0,41.37931,40,57.599998,71.699997,71.800003,68.800003
20160815220000,144.0,41.37931,40,56.900002,71.699997,71.800003,68.800003
20160815221500,148.800003,42.758622,40,56.900002,71.599998,71.800003,68.800003
20160815223000,145.199997,41.724137,40,56.900002,71.5,71.800003,68.800003
20160815224500,145.199997,41.724137,40,56.900002,71.599998,71.800003,68.800003
20160815230000,145.199997,41.724137,40,56.900002,71.599998,71.800003,68.800003
20160815231500,145.199997,41.724137,40,56.900002,71.599998,71.800003,68.800003
20160815233000,141.0,40.517241,39,56.900002,71.599998,71.800003,68.800003
20160815234500,141.0,40.517241,39,57.5,71.599998,71.800003,68.800003
20160816000000,141.0,40.517241,39,57.5,71.599998,71.800003,68.800003
20160816001500,142.800003,41.034484,39,57.5,71.699997,71.800003,68.800003
20160816003000,142.800003,41.034484,39,57.5,71.599998,71.800003,68.800003
20160816004500,140.399994,40.344826,39,56.799999,71.699997,71.800003,68.800003
20160816010000,136.199997,39.13793,39,57.5,71.699997,71.800003,68.800003
20160816011500,138.600006,39.827588,39,56.799999,71.699997,71.800003,68.800003
20160816013000,136.800003,39.310346,39,56.799999,71.599998,71.800003,68.800003
20160816014500,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160816020000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160816021500,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160816023000,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160816024500,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160816030000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160816031500,136.800003,39.310346,39,56.799999,71.599998,71.800003,68.800003
20160816033000,141.0,40.517241,39,56.799999,71.699997,71.800003,68.800003
20160816034500,141.0,40.517241,39,56.799999,71.599998,71.800003,68.800003
20160816040000,141.0,40.517241,39,56.799999,71.599998,71.800003,68.800003
20160816041500,141.0,40.517241,39,56.799999,71.5,71.800003,68.800003
20160816043000,141.0,40.517241,39,56.799999,71.599998,71.800003,68.800003
20160816044500,141.0,40.517241,39,56.799999,71.599998,71.800003,68.800003
20160816050000,141.0,40.517241,39,56.799999,71.599998,71.800003,68.800003
20160816051500,141.0,40.517241,39,56.799999,71.599998,71.800003,68.800003
20160816053000,130.199997,37.413792,37,56.799999,71.5,71.800003,68.800003
20160816054500,121.199997,34.827585,36,56.799999,71.400002,71.800003,68.800003
20160816060000,121.199997,34.827585,36,56.799999,71.599998,71.800003,68.800003
20160816061500,118.800003,34.137932,36,56.799999,71.699997,71.800003,68.800003
20160816063000,117.0,33.62069,36,56.799999,71.800003,71.800003,68.800003
20160816064500,115.800003,33.275863,36,57.5,71.800003,71.800003,68.800003
20160816070000,115.800003,33.275863,36,57.5,71.800003,71.800003,68.800003
20160816071500,114.0,32.758621,36,57.5,71.800003,71.800003,68.800003
20160816073000,112.800003,32.413794,36,57.5,71.900002,71.800003,68.800003
20160816074500,115.199997,33.103447,36,57.5,71.900002,71.800003,68.800003
20160816080000,115.199997,33.103447,36,57.5,71.900002,71.800003,68.800003
20160816081500,115.199997,33.103447,36,57.5,71.900002,71.800003,68.800003
20160816083000,114.0,32.758621,36,57.5,71.900002,71.800003,68.800003
20160816084500,115.800003,33.275863,36,57.5,71.900002,71.800003,68.800003
20160816090000,115.800003,33.275863,36,57.5,71.900002,71.800003,68.800003
20160816091500,115.800003,33.275863,36,57.5,71.900002,71.800003,68.800003
20160816093000,115.800003,33.275863,36,57.5,71.900002,71.800003,68.800003
20160816094500,115.800003,33.275863,37,57.5,72.0,71.800003,68.800003
20160816100000,117.0,33.62069,37,57.5,72.0,71.800003,68.800003
20160816101500,118.199997,33.965516,37,57.5,72.0,71.699997,68.699997
20160816103000,118.199997,33.965516,37,57.5,71.900002,71.800003,68.800003
20160816104500,117.0,33.62069,37,57.5,71.900002,71.800003,68.800003
20160816110000,118.800003,34.137932,37,57.5,72.0,71.800003,68.800003
20160816111500,121.199997,34.827585,38,58.299999,72.099998,71.800003,68.800003
20160816113000,134.399994,38.620688,40,58.299999,72.099998,71.699997,68.699997
20160816114500,148.800003,42.758622,42,58.299999,72.099998,71.699997,68.699997
20160816120000,157.199997,45.172413,42,58.299999,72.0,71.699997,68.699997
20160816121500,157.199997,45.172413,42,58.299999,72.0,71.699997,68.699997
20160816123000,157.199997,45.172413,42,58.299999,71.900002,71.699997,68.699997
20160816124500,157.199997,45.172413,42,58.299999,71.900002,71.699997,68.699997
20160816130000,159.600006,45.862071,42,58.299999,71.900002,71.699997,68.699997
20160816131500,159.600006,45.862071,42,58.299999,71.900002,71.699997,68.699997
20160816133000,157.800003,45.344828,42,57.099998,71.599998,71.699997,68.699997
20160816134500,157.800003,45.344828,42,57.099998,71.800003,71.800003,68.800003
20160816140000,157.800003,45.344828,42,57.099998,71.800003,71.699997,68.699997
20160816141500,160.199997,46.034482,42,57.099998,71.800003,71.599998,68.599998
20160816143000,160.199997,46.034482,42,57.099998,71.800003,71.699997,68.699997
20160816144500,167.399994,48.103447,43,57.099998,71.800003,71.599998,68.599998
20160816150000,167.399994,48.103447,43,57.099998,71.800003,71.599998,68.599998
20160816151500,171.600006,49.310347,43,56.400002,71.699997,71.599998,68.599998
20160816153000,167.399994,48.103447,42,57.599998,71.699997,71.5,68.5
20160816154500,161.399994,46.379309,42,57.599998,71.599998,71.5,68.5
20160816160000,161.399994,46.379309,42,57.599998,71.599998,71.699997,68.699997
20160816161500,161.399994,46.379309,42,58.200001,71.599998,71.599998,68.599998
20160816163000,161.399994,46.379309,42,58.200001,71.699997,71.699997,68.699997
20160816164500,163.800003,47.068966,42,57.599998,71.5,71.699997,68.699997
20160816170000,162.0,46.551724,42,57.599998,71.599998,71.5,68.5
20160816171500,154.199997,44.310344,41,58.200001,71.300003,71.699997,68.699997
20160816173000,147.600006,42.413795,40,57.599998,71.400002,71.599998,68.599998
20160816174500,142.800003,41.034484,40,57.599998,71.599998,71.5,68.5
20160816180000,141.0,40.517241,40,57.599998,71.699997,71.5,68.5
20160816181500,158.399994,45.51724,42,57.599998,71.699997,71.400002,68.400002
20160816183000,158.399994,45.51724,42,57.599998,71.699997,71.400002,68.400002
20160816184500,158.399994,45.51724,42,57.599998,71.599998,71.400002,68.400002
20160816190000,158.399994,45.51724,42,57.599998,71.400002,71.400002,68.400002
20160816191500,158.399994,45.51724,42,57.599998,71.400002,71.400002,68.400002
20160816193000,158.399994,45.51724,42,57.599998,71.599998,71.400002,68.400002
20160816194500,158.399994,45.51724,42,57.599998,71.599998,71.5,68.5
20160816200000,160.199997,46.034482,42,57.0,71.599998,71.5,68.5
20160816201500,158.399994,45.51724,42,57.0,71.599998,71.5,68.5
20160816203000,160.800003,46.206897,42,57.0,71.599998,71.699997,68.699997
20160816204500,163.800003,47.068966,42,57.0,71.400002,71.699997,68.699997
20160816210000,151.199997,43.448275,41,57.0,71.300003,71.599998,68.599998
20160816211500,136.800003,39.310346,39,57.0,71.5,71.599998,68.599998
20160816213000,127.199997,36.551723,37,57.0,71.599998,71.699997,68.699997
20160816214500,130.199997,37.413792,37,57.0,71.599998,71.800003,68.800003
20160816220000,130.199997,37.413792,37,57.0,71.699997,71.800003,68.800003
20160816221500,128.399994,36.89655,37,57.0,71.599998,71.800003,68.800003
20160816223000,128.399994,36.89655,39,57.0,71.599998,71.800003,68.800003
20160816224500,132.0,37.931034,39,57.0,71.599998,71.800003,68.800003
20160816230000,132.0,37.931034,39,57.0,71.699997,71.800003,68.800003
20160816231500,132.0,37.931034,39,57.0,71.800003,71.699997,68.699997
20160816233000,132.0,37.931034,39,57.0,71.800003,71.800003,68.800003
20160816234500,132.0,37.931034,39,57.0,71.800003,71.800003,68.800003
20160817000000,132.0,37.931034,39,57.0,71.699997,71.800003,68.800003
20160817001500,132.0,37.931034,39,56.400002,71.599998,71.800003,68.800003
20160817003000,132.0,37.931034,39,56.400002,71.599998,71.800003,68.800003
20160817004500,132.0,37.931034,39,57.5,71.599998,71.800003,68.800003
20160817010000,128.399994,36.89655,39,56.799999,71.599998,71.800003,68.800003
20160817011500,0.0,0.0,0,61.099998,71.800003,71.800003,68.800003
20160817013000,0.0,0.0,0,63.599998,71.900002,71.800003,68.800003
20160817014500,0.0,0.0,2,64.800003,72.099998,71.800003,68.800003
20160817020000,0.0,0.0,4,65.800003,72.199997,71.800003,68.800003
20160817021500,0.0,0.0,9,65.800003,72.300003,71.800003,68.800003
20160817023000,73.800003,21.206897,32,57.200001,72.400002,71.800003,68.800003
20160817024500,108.0,31.034483,36,57.200001,72.300003,71.800003,68.800003
20160817030000,108.0,31.034483,36,56.0,72.199997,71.800003,68.800003
20160817031500,115.800003,33.275863,37,56.0,72.099998,71.800003,68.800003
20160817033000,115.800003,33.275863,37,56.0,72.0,71.800003,68.800003
20160817034500,115.800003,33.275863,37,56.0,72.0,71.800003,68.800003
20160817040000,118.199997,33.965516,37,56.0,72.0,71.800003,68.800003
20160817041500,125.400002,36.034483,39,56.799999,72.099998,71.800003,68.800003
20160817043000,130.199997,37.413792,39,56.799999,72.099998,71.800003,68.800003
20160817044500,130.199997,37.413792,39,56.799999,71.900002,71.800003,68.800003
20160817050000,130.199997,37.413792,39,56.799999,72.0,71.800003,68.800003
20160817051500,130.199997,37.413792,39,56.799999,71.900002,71.699997,68.699997
20160817053000,130.199997,37.413792,39,56.799999,71.900002,71.800003,68.800003
20160817054500,132.600006,38.10345,39,56.799999,71.900002,71.800003,68.800003
20160817060000,132.600006,38.10345,39,56.799999,71.800003,71.800003,68.800003
20160817061500,134.399994,38.620688,39,56.799999,71.699997,71.800003,68.800003
20160817063000,132.600006,38.10345,39,56.799999,71.699997,71.800003,68.800003
20160817064500,132.600006,38.10345,39,56.799999,71.699997,71.800003,68.800003
20160817070000,132.600006,38.10345,39,56.799999,71.599998,71.800003,68.800003
20160817071500,130.800003,37.586208,39,56.799999,71.599998,71.800003,68.800003
20160817073000,130.800003,37.586208,39,56.799999,71.699997,71.800003,68.800003
20160817074500,129.0,37.068966,39,56.799999,71.699997,71.800003,68.800003
20160817080000,129.0,37.068966,39,56.799999,71.800003,71.699997,68.699997
20160817081500,129.0,37.068966,39,56.799999,71.800003,71.699997,68.699997
20160817083000,129.0,37.068966,39,56.799999,71.800003,71.800003,68.800003
20160817084500,130.800003,37.586208,39,57.5,71.900002,71.800003,68.800003
20160817090000,130.800003,37.586208,39,57.5,71.900002,71.800003,68.800003
20160817091500,129.0,37.068966,39,57.5,71.900002,71.800003,68.800003
20160817093000,129.0,37.068966,39,57.5,71.900002,71.800003,68.800003
20160817094500,129.0,37.068966,39,57.5,71.900002,71.599998,68.599998
20160817100000,148.199997,42.586206,41,56.799999,71.900002,71.699997,68.699997
20160817101500,145.199997,41.724137,41,58.299999,71.800003,71.800003,68.800003
20160817103000,145.199997,41.724137,41,57.5,71.800003,71.800003,68.800003
20160817104500,145.199997,41.724137,41,58.099998,71.800003,71.800003,68.800003
20160817110000,145.199997,41.724137,41,58.099998,71.800003,71.800003,68.800003
20160817111500,145.199997,41.724137,41,57.200001,71.800003,71.800003,68.800003
20160817113000,145.199997,41.724137,41,57.200001,71.699997,71.800003,68.800003
20160817114500,145.199997,41.724137,41,57.200001,71.800003,71.800003,68.800003
20160817120000,145.199997,41.724137,41,58.299999,71.800003,71.800003,68.800003
20160817121500,145.199997,41.724137,41,58.299999,71.800003,71.800003,68.800003
20160817123000,145.199997,41.724137,41,58.299999,71.800003,71.800003,68.800003
20160817124500,145.199997,41.724137,41,58.299999,71.800003,71.800003,68.800003
20160817130000,145.199997,41.724137,41,58.299999,71.800003,71.800003,68.800003
20160817131500,147.0,42.241379,41,58.299999,71.699997,71.800003,68.800003
20160817133000,148.800003,42.758622,41,57.599998,71.699997,71.800003,68.800003
20160817134500,148.800003,42.758622,41,57.599998,71.599998,71.800003,68.800003
20160817140000,147.0,42.241379,41,57.599998,71.699997,71.800003,68.800003
20160817141500,133.800003,38.448277,39,58.299999,71.5,71.800003,68.800003
20160817143000,135.600006,38.965519,39,58.299999,71.599998,71.800003,68.800003
20160817144500,135.600006,38.965519,39,57.5,71.699997,71.800003,68.800003
20160817150000,135.600006,38.965519,39,57.5,71.699997,71.800003,68.800003
20160817151500,135.600006,38.965519,39,57.5,71.599998,71.800003,68.800003
20160817153000,132.600006,38.10345,39,57.5,71.699997,71.800003,68.800003
20160817154500,134.399994,38.620688,39,56.799999,71.699997,71.800003,68.800003
20160817160000,134.399994,38.620688,39,57.5,71.699997,71.800003,68.800003
20160817161500,134.399994,38.620688,39,57.5,71.699997,71.800003,68.800003
20160817163000,134.399994,38.620688,39,57.5,71.699997,71.800003,68.800003
20160817164500,134.399994,38.620688,39,57.5,71.800003,71.800003,68.800003
20160817170000,136.199997,39.13793,39,57.5,71.800003,71.800003,68.800003
20160817171500,134.399994,38.620688,39,57.5,71.900002,71.800003,68.800003
20160817173000,139.800003,40.172415,39,57.5,71.900002,71.800003,68.800003
20160817174500,139.800003,40.172415,39,57.5,71.800003,71.800003,68.800003
20160817180000,139.800003,40.172415,39,57.5,71.800003,71.800003,68.800003
20160817181500,138.0,39.655172,39,57.5,71.800003,71.800003,68.800003
20160817183000,138.0,39.655172,39,57.5,71.800003,71.800003,68.800003
20160817184500,138.0,39.655172,39,57.5,71.699997,71.800003,68.800003
20160817190000,138.0,39.655172,39,57.5,71.699997,71.800003,68.800003
20160817191500,135.600006,38.965519,39,57.5,71.699997,71.800003,68.800003
20160817193000,130.800003,37.586208,39,57.5,71.800003,71.800003,68.800003
20160817194500,130.800003,37.586208,39,57.5,71.800003,71.800003,68.800003
20160817200000,130.800003,37.586208,39,57.5,71.699997,71.800003,68.800003
20160817201500,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160817203000,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160817204500,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160817210000,130.800003,37.586208,39,57.5,71.900002,71.800003,68.800003
20160817211500,130.800003,37.586208,39,57.5,71.900002,71.800003,68.800003
20160817213000,132.600006,38.10345,39,57.5,71.900002,71.800003,68.800003
20160817214500,132.600006,38.10345,39,57.5,71.900002,71.800003,68.800003
20160817220000,136.199997,39.13793,39,57.5,71.800003,71.800003,68.800003
20160817221500,138.600006,39.827588,39,57.5,71.699997,71.800003,68.800003
20160817223000,136.800003,39.310346,39,57.5,71.800003,71.800003,68.800003
20160817224500,138.600006,39.827588,39,57.5,71.699997,71.800003,68.800003
20160817230000,138.600006,39.827588,39,57.5,71.699997,71.800003,68.800003
20160817231500,138.600006,39.827588,39,57.5,71.699997,71.800003,68.800003
20160817233000,138.600006,39.827588,39,57.5,71.699997,71.800003,68.800003
20160817234500,138.600006,39.827588,39,57.5,71.699997,71.800003,68.800003
20160818000000,138.600006,39.827588,39,57.5,71.599998,71.800003,68.800003
20160818001500,138.600006,39.827588,39,57.5,71.599998,71.800003,68.800003
20160818003000,134.399994,38.620688,39,57.5,71.599998,71.800003,68.800003
20160818004500,132.600006,38.10345,39,57.5,71.599998,71.800003,68.800003
20160818010000,132.600006,38.10345,39,57.5,71.599998,71.800003,68.800003
20160818011500,132.600006,38.10345,39,57.5,71.699997,71.800003,68.800003
20160818013000,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160818014500,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160818020000,132.600006,38.10345,39,57.5,71.699997,71.800003,68.800003
20160818021500,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160818023000,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160818024500,132.600006,38.10345,39,57.5,71.800003,71.800003,68.800003
20160818030000,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160818031500,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160818033000,136.800003,39.310346,39,56.799999,71.800003,71.800003,68.800003
20160818034500,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160818040000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160818041500,136.800003,39.310346,39,57.5,71.699997,71.800003,68.800003
20160818043000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160818044500,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160818050000,136.800003,39.310346,39,56.799999,71.699997,71.800003,68.800003
20160818051500,136.800003,39.310346,39,56.799999,71.599998,71.800003,68.800003
20160818053000,138.600006,39.827588,39,56.799999,71.599998,71.800003,68.800003
20160818054500,128.399994,36.89655,38,56.799999,71.599998,71.800003,68.800003
20160818060000,125.400002,36.034483,38,56.799999,71.699997,71.800003,68.800003
20160818061500,123.0,35.344828,38,56.799999,71.800003,71.800003,68.800003
20160818063000,123.0,35.344828,38,56.799999,71.800003,71.699997,68.699997
20160818064500,123.0,35.344828,38,56.799999,71.800003,71.699997,68.699997
20160818070000,123.0,35.344828,38,56.799999,71.900002,71.800003,68.800003
20160818071500,121.199997,34.827585,38,56.799999,71.900002,71.800003,68.800003
20160818073000,121.199997,34.827585,38,56.799999,71.900002,71.699997,68.699997
20160818074500,121.199997,34.827585,38,56.799999,71.900002,71.800003,68.800003
20160818080000,121.199997,34.827585,38,57.5,71.900002,71.800003,68.800003
20160818081500,121.199997,34.827585,38,57.5,71.900002,71.699997,68.699997
20160818083000,123.0,35.344828,38,57.5,71.900002,71.699997,68.699997
20160818084500,123.0,35.344828,38,57.5,71.900002,71.699997,68.699997
20160818090000,123.0,35.344828,38,57.5,71.900002,71.699997,68.699997
20160818091500,121.199997,34.827585,38,57.5,71.900002,71.699997,68.699997
20160818093000,121.199997,34.827585,38,57.5,71.900002,71.699997,68.699997
20160818094500,127.199997,36.551723,39,57.5,72.0,71.800003,68.800003
20160818100000,124.800003,35.86207,39,57.5,72.0,71.699997,68.699997
20160818101500,126.599998,36.37931,39,57.5,72.0,71.699997,68.699997
20160818103000,126.599998,36.37931,39,57.5,72.0,71.699997,68.699997
20160818104500,133.800003,38.448277,39,58.200001,72.0,71.699997,68.699997
20160818110000,150.0,43.103448,41,58.200001,72.099998,71.699997,68.699997
20160818111500,157.800003,45.344828,42,58.200001,71.900002,71.699997,68.699997
20160818113000,175.199997,50.344827,44,58.200001,71.900002,71.699997,68.699997
20160818114500,180.0,51.724138,44,58.200001,71.800003,71.699997,68.699997
20160818120000,180.0,51.724138,44,57.599998,71.800003,71.599998,68.599998
20160818121500,178.199997,51.206896,44,57.599998,71.699997,71.800003,68.800003
20160818123000,174.600006,50.172416,44,58.299999,71.699997,71.800003,68.800003
20160818124500,172.800003,49.655173,44,58.299999,71.699997,71.699997,68.699997
20160818130000,172.800003,49.655173,44,58.299999,71.599998,71.800003,68.800003
20160818131500,174.600006,50.172416,44,57.599998,71.699997,71.800003,68.800003
20160818133000,174.600006,50.172416,44,57.599998,71.599998,71.699997,68.699997
20160818134500,165.0,47.413793,43,57.599998,71.599998,71.699997,68.699997
20160818140000,166.800003,47.931035,43,57.599998,71.699997,71.5,68.5
20160818141500,159.600006,45.862071,42,57.599998,71.400002,71.699997,68.699997
20160818143000,153.0,43.965517,41,57.599998,71.599998,71.800003,68.800003
20160818144500,153.0,43.965517,41,57.599998,71.400002,71.800003,68.800003
20160818150000,145.800003,41.896553,40,56.700001,71.5,71.800003,68.800003
20160818151500,147.600006,42.413795,40,56.700001,71.5,71.800003,68.800003
20160818153000,150.600006,43.275864,40,56.700001,71.5,71.800003,68.800003
20160818154500,140.399994,40.344826,39,56.700001,71.400002,71.800003,68.800003
20160818160000,140.399994,40.344826,39,56.700001,71.599998,71.699997,68.699997
20160818161500,140.399994,40.344826,39,57.5,71.699997,71.699997,68.699997
20160818163000,140.399994,40.344826,39,57.5,71.699997,71.800003,68.800003
20160818164500,140.399994,40.344826,39,57.5,71.800003,71.699997,68.699997
20160818170000,140.399994,40.344826,39,57.5,71.699997,71.699997,68.699997
20160818171500,140.399994,40.344826,39,57.5,71.800003,71.800003,68.800003
20160818173000,138.0,39.655172,39,57.5,71.900002,71.699997,68.699997
20160818174500,136.199997,39.13793,39,57.5,71.800003,71.699997,68.699997
20160818180000,133.800003,38.448277,39,57.5,71.800003,71.800003,68.800003
20160818181500,136.199997,39.13793,39,57.5,71.800003,71.699997,68.699997
20160818183000,136.199997,39.13793,39,57.5,71.699997,71.800003,68.800003
20160818184500,133.800003,38.448277,39,57.5,71.699997,71.800003,68.800003
20160818190000,133.800003,38.448277,39,57.5,71.800003,71.699997,68.699997
20160818191500,133.800003,38.448277,39,56.799999,71.699997,71.800003,68.800003
20160818193000,133.800003,38.448277,39,56.799999,71.699997,71.800003,68.800003
20160818194500,133.800003,38.448277,39,57.5,71.699997,71.699997,68.699997
20160818200000,135.600006,38.965519,39,57.5,71.699997,71.699997,68.699997
20160818201500,135.600006,38.965519,39,57.5,71.599998,71.699997,68.699997
20160818203000,135.600006,38.965519,39,56.799999,71.599998,71.699997,68.699997
20160818204500,135.600006,38.965519,39,56.799999,71.599998,71.599998,68.599998
20160818210000,138.600006,39.827588,39,56.799999,71.5,71.800003,68.800003
20160818211500,126.599998,36.37931,37,56.799999,71.400002,71.800003,68.800003
20160818213000,126.599998,36.37931,37,56.799999,71.599998,71.800003,68.800003
20160818214500,129.0,37.068966,37,56.799999,71.599998,71.800003,68.800003
20160818220000,129.0,37.068966,37,56.799999,71.599998,71.699997,68.699997
20160818221500,129.0,37.068966,37,56.799999,71.599998,71.800003,68.800003
20160818223000,129.0,37.068966,37,56.799999,71.599998,71.800003,68.800003
20160818224500,129.0,37.068966,37,56.799999,71.599998,71.800003,68.800003
20160818230000,121.800003,35.000001,37,56.799999,71.599998,71.800003,68.800003
20160818231500,118.800003,34.137932,37,56.799999,71.599998,71.699997,68.699997
20160818233000,118.800003,34.137932,37,56.799999,71.699997,71.699997,68.699997
20160818234500,117.0,33.62069,37,56.799999,71.699997,71.599998,68.599998
20160819000000,118.199997,33.965516,37,56.799999,71.699997,71.5,68.5
20160819001500,118.199997,33.965516,37,56.799999,71.699997,71.5,68.5
20160819003000,118.199997,33.965516,37,56.799999,71.699997,71.5,68.5
20160819004500,118.199997,33.965516,37,56.799999,71.699997,71.699997,68.699997
20160819010000,120.0,34.482759,37,56.799999,71.800003,71.599998,68.599998
20160819011500,120.0,34.482759,37,57.5,71.800003,71.699997,68.699997
20160819013000,118.199997,33.965516,37,57.5,71.800003,71.599998,68.599998
20160819014500,123.0,35.344828,38,57.5,71.800003,71.599998,68.599998
20160819020000,135.600006,38.965519,39,56.400002,71.800003,71.599998,68.599998
20160819021500,135.600006,38.965519,39,57.200001,71.599998,71.800003,68.800003
20160819023000,135.600006,38.965519,39,57.200001,71.599998,71.800003,68.800003
20160819024500,126.599998,36.37931,38,57.200001,71.599998,71.800003,68.800003
20160819030000,126.599998,36.37931,38,56.400002,71.599998,71.800003,68.800003
20160819031500,126.599998,36.37931,38,57.5,71.599998,71.699997,68.699997
20160819033000,126.599998,36.37931,38,57.5,71.699997,71.699997,68.699997
20160819034500,126.599998,36.37931,38,57.5,71.699997,71.699997,68.699997
20160819040000,126.599998,36.37931,38,57.5,71.599998,71.699997,68.699997
20160819041500,126.599998,36.37931,38,57.5,71.599998,71.800003,68.800003
20160819043000,123.0,35.344828,37,56.299999,71.5,71.699997,68.699997
20160819044500,123.0,35.344828,37,56.299999,71.599998,71.800003,68.800003
20160819050000,123.0,35.344828,37,57.5,71.599998,71.699997,68.699997
20160819051500,120.0,34.482759,37,57.5,71.599998,71.699997,68.699997
20160819053000,120.0,34.482759,37,57.5,71.699997,71.599998,68.599998
20160819054500,118.199997,33.965516,37,57.5,71.699997,71.5,68.5
20160819060000,118.199997,33.965516,37,56.799999,71.699997,71.699997,68.699997
20160819061500,118.199997,33.965516,37,57.400002,71.599998,71.699997,68.699997
20160819063000,118.199997,33.965516,37,56.799999,71.599998,71.800003,68.800003
20160819064500,118.199997,33.965516,37,56.799999,71.599998,71.699997,68.699997
20160819070000,115.800003,33.275863,37,56.799999,71.699997,71.699997,68.699997
20160819071500,118.199997,33.965516,37,57.400002,71.699997,71.699997,68.699997
20160819073000,118.199997,33.965516,37,56.799999,71.699997,71.699997,68.699997
20160819074500,118.199997,33.965516,37,56.799999,71.699997,71.699997,68.699997
20160819080000,118.199997,33.965516,37,56.799999,71.699997,71.699997,68.699997
20160819081500,120.0,34.482759,37,57.599998,71.699997,71.699997,68.699997
20160819083000,120.0,34.482759,37,57.599998,71.699997,71.800003,68.800003
20160819084500,117.0,33.62069,37,57.599998,71.699997,71.699997,68.699997
20160819090000,118.199997,33.965516,37,57.599998,71.699997,71.800003,68.800003
20160819091500,118.199997,33.965516,37,57.599998,71.599998,71.800003,68.800003
20160819093000,117.0,33.62069,37,57.599998,71.5,71.800003,68.800003
20160819094500,108.0,31.034483,36,57.599998,71.400002,71.800003,68.800003
20160819100000,99.0,28.448276,34,57.599998,71.400002,71.800003,68.800003
20160819101500,88.800003,25.517242,33,57.599998,71.5,71.800003,68.800003
20160819103000,79.800003,22.931035,32,57.599998,71.400002,71.800003,68.800003
20160819104500,67.800003,19.482759,30,58.299999,71.400002,71.800003,68.800003
20160819110000,0.0,0.0,9,60.700001,71.5,71.800003,68.800003
20160819111500,0.0,0.0,8,62.799999,71.5,71.800003,68.800003
20160819113000,0.0,0.0,9,64.0,71.599998,71.800003,68.800003
20160819114500,0.0,0.0,9,64.800003,71.599998,71.800003,68.800003
20160819120000,0.0,0.0,9,64.800003,71.699997,71.800003,68.800003
20160819121500,0.0,0.0,9,65.800003,71.699997,71.800003,68.800003
20160819123000,0.0,0.0,9,65.800003,71.900002,71.800003,68.800003
20160819124500,0.0,0.0,9,66.699997,71.900002,71.800003,68.800003
20160819130000,57.0,16.37931,29,61.200001,72.099998,71.800003,68.800003
20160819131500,67.800003,19.482759,31,59.200001,72.099998,71.800003,68.800003
20160819133000,83.400002,23.965518,33,58.400002,72.199997,71.800003,68.800003
20160819134500,103.199997,29.655172,36,58.400002,72.199997,71.800003,68.800003
20160819140000,112.800003,32.413794,37,58.400002,72.199997,71.699997,68.699997
20160819141500,127.199997,36.551723,38,58.400002,72.199997,71.800003,68.800003
20160819143000,140.399994,40.344826,40,58.400002,72.199997,71.800003,68.800003
20160819144500,147.600006,42.413795,41,58.400002,72.099998,71.800003,68.800003
20160819150000,153.600006,44.137933,41,58.400002,72.0,71.800003,68.800003
20160819151500,160.199997,46.034482,42,57.599998,72.0,71.800003,68.800003
20160819153000,160.199997,46.034482,42,58.400002,71.800003,71.800003,68.800003
20160819154500,160.199997,46.034482,42,58.400002,71.800003,71.800003,68.800003
20160819160000,158.399994,45.51724,42,58.400002,71.699997,71.800003,68.800003
20160819161500,158.399994,45.51724,42,58.400002,71.699997,71.800003,68.800003
20160819163000,156.600006,45.000002,42,58.400002,71.699997,71.800003,68.800003
20160819164500,154.199997,44.310344,42,58.400002,71.699997,71.800003,68.800003
20160819170000,154.199997,44.310344,42,57.599998,71.699997,71.800003,68.800003
