PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819171500,154.199997,44.310344,42,57.599998,71.599998,71.800003,68.800003
20160819173000,154.199997,44.310344,42,57.599998,71.599998,71.800003,68.800003
20160819174500,154.199997,44.310344,42,57.599998,71.599998,71.800003,68.800003
20160819180000,154.199997,44.310344,42,57.599998,71.599998,71.800003,68.800003
20160819181500,353.399994,101.551722,65,57.599998,70.900002,68.0,64.800003
20160819183000,353.399994,101.551722,65,57.599998,70.0,68.0,64.900002
20160819184500,353.399994,101.551722,64,57.599998,69.699997,68.0,64.900002
20160819190000,353.399994,101.551722,64,56.799999,69.300003,68.0,64.900002
20160819191500,353.399994,101.551722,64,56.799999,68.900002,68.0,64.900002
20160819193000,353.399994,101.551722,64,56.799999,68.699997,68.0,64.900002
20160819194500,347.399994,99.827584,64,56.799999,68.400002,68.0,64.900002
20160819200000,347.399994,99.827584,62,56.799999,68.199997,68.0,64.900002
20160819201500,339.600006,97.586209,62,56.799999,68.199997,68.0,64.900002
20160819203000,339.600006,97.586209,62,56.799999,68.099998,68.0,64.900002
20160819204500,339.600006,97.586209,62,56.799999,68.0,68.0,64.900002
20160819210000,339.600006,97.586209,62,56.799999,67.900002,68.0,64.900002
20160819211500,339.600006,97.586209,62,56.799999,67.800003,68.0,64.900002
20160819213000,334.200012,96.034486,61,56.799999,67.699997,68.0,64.900002
20160819214500,328.200012,94.310348,61,56.799999,67.699997,68.0,64.900002
20160819220000,328.200012,94.310348,61,56.799999,67.699997,68.0,64.900002
20160819221500,322.200012,92.58621,61,56.799999,67.699997,68.0,64.900002
20160819223000,322.200012,92.58621,61,56.799999,67.699997,68.0,64.900002
20160819224500,307.799988,88.448272,59,56.799999,67.699997,68.0,64.900002
20160819230000,307.799988,88.448272,59,56.799999,67.699997,68.0,64.900002
20160819231500,291.600006,83.793105,57,56.799999,67.699997,68.0,64.900002
20160819233000,295.200012,84.82759,57,56.799999,67.800003,68.0,64.900002
20160819234500,295.200012,84.82759,57,56.799999,67.800003,68.0,64.900002
20160820000000,295.200012,84.82759,57,56.799999,67.800003,68.0,64.900002
20160820001500,291.600006,83.793105,57,56.799999,67.800003,68.0,64.900002
20160820003000,291.600006,83.793105,56,56.799999,67.699997,68.0,64.900002
20160820004500,288.0,82.758621,55,56.799999,67.699997,68.0,64.900002
20160820010000,282.0,81.034483,55,56.799999,67.900002,68.0,64.900002
20160820011500,75.599998,21.724137,33,58.700001,69.0,68.0,64.900002
20160820013000,181.199997,52.068965,45,57.0,69.300003,68.0,64.900002
20160820014500,234.0,67.241379,51,57.0,69.099998,68.0,64.900002
20160820020000,253.199997,72.75862,53,56.400002,68.800003,68.0,64.900002
20160820021500,282.0,81.034483,56,56.400002,68.599998,68.0,64.900002
20160820023000,295.200012,84.82759,58,56.400002,68.400002,68.0,64.900002
20160820024500,295.200012,84.82759,58,56.400002,68.300003,68.0,64.900002
20160820030000,301.200012,86.551728,59,56.400002,68.199997,68.0,64.900002
20160820031500,301.200012,86.551728,59,56.400002,68.199997,68.0,64.900002
20160820033000,301.200012,86.551728,59,56.400002,68.099998,68.0,64.900002
20160820034500,297.600006,85.517243,59,56.400002,67.900002,68.0,64.900002
20160820040000,301.200012,86.551728,59,56.400002,67.900002,68.0,64.900002
20160820041500,301.200012,86.551728,59,56.400002,67.900002,68.0,64.900002
20160820043000,301.200012,86.551728,59,56.400002,67.900002,68.0,64.900002
20160820044500,301.200012,86.551728,59,56.400002,67.699997,68.0,64.900002
20160820050000,295.200012,84.82759,58,56.400002,67.699997,68.0,64.900002
20160820051500,295.200012,84.82759,58,56.400002,67.699997,68.0,64.900002
20160820053000,282.0,81.034483,55,56.400002,67.699997,68.0,64.900002
20160820054500,278.399994,79.999998,54,56.400002,67.699997,68.0,64.900002
20160820060000,271.799988,78.103445,54,56.400002,67.699997,68.0,64.900002
20160820061500,268.200012,77.068969,53,56.400002,67.800003,68.0,64.900002
20160820063000,264.600006,76.034485,53,56.400002,67.800003,68.0,64.900002
20160820064500,264.600006,76.034485,53,56.400002,67.699997,68.0,64.900002
20160820070000,268.200012,77.068969,53,56.400002,67.800003,68.0,64.900002
20160820071500,264.600006,76.034485,53,57.099998,67.800003,68.0,64.900002
20160820073000,264.600006,76.034485,53,57.099998,67.800003,68.0,64.900002
20160820074500,264.600006,76.034485,53,56.400002,67.699997,68.0,64.900002
20160820080000,264.600006,76.034485,53,57.099998,67.800003,68.0,64.900002
20160820081500,264.600006,76.034485,53,56.400002,67.699997,68.0,64.900002
20160820083000,260.399994,74.827584,53,56.400002,67.800003,68.0,64.900002
20160820084500,260.399994,74.827584,53,57.099998,67.800003,68.0,64.900002
20160820090000,253.199997,72.75862,53,57.099998,67.900002,68.0,64.900002
20160820091500,257.399994,73.965515,53,57.099998,67.900002,68.0,64.900002
20160820093000,253.199997,72.75862,53,57.099998,67.900002,68.0,64.900002
20160820094500,253.199997,72.75862,53,57.099998,67.900002,68.0,64.900002
20160820100000,253.199997,72.75862,53,57.099998,68.099998,68.0,64.900002
20160820101500,257.399994,73.965515,53,57.099998,68.099998,68.0,64.900002
20160820103000,253.199997,72.75862,53,57.099998,68.199997,68.0,64.900002
20160820104500,260.399994,74.827584,54,57.099998,68.099998,68.0,64.900002
20160820110000,264.600006,76.034485,54,57.099998,68.099998,68.0,64.900002
20160820111500,260.399994,74.827584,54,57.099998,68.099998,68.0,64.900002
20160820113000,260.399994,74.827584,54,57.900002,68.099998,68.0,64.900002
20160820114500,260.399994,74.827584,54,57.900002,68.099998,68.0,64.900002
20160820120000,260.399994,74.827584,54,57.200001,68.199997,68.0,64.900002
20160820121500,264.600006,76.034485,54,58.299999,68.099998,68.0,64.900002
20160820123000,264.600006,76.034485,54,57.599998,68.099998,68.0,64.900002
20160820124500,264.600006,76.034485,54,57.599998,68.099998,68.0,64.900002
20160820130000,264.600006,76.034485,54,57.599998,68.099998,68.0,64.900002
20160820131500,264.600006,76.034485,54,57.599998,68.099998,68.0,64.900002
20160820133000,260.399994,74.827584,54,57.599998,68.099998,68.0,64.900002
20160820134500,264.600006,76.034485,54,57.599998,68.199997,68.0,64.900002
20160820140000,264.600006,76.034485,54,57.599998,68.099998,68.0,64.900002
20160820141500,264.600006,76.034485,54,58.299999,68.199997,68.0,64.900002
20160820143000,264.600006,76.034485,54,57.200001,68.199997,68.0,64.900002
20160820144500,268.200012,77.068969,54,58.0,68.199997,68.0,64.900002
20160820150000,271.799988,78.103445,55,58.0,68.300003,68.0,64.900002
20160820151500,282.0,81.034483,56,57.200001,68.300003,68.0,64.900002
20160820153000,285.0,81.896552,56,58.200001,68.199997,68.0,64.900002
20160820154500,285.0,81.896552,56,57.5,68.199997,68.0,64.900002
20160820160000,285.0,81.896552,56,57.5,68.199997,68.0,64.900002
20160820161500,285.0,81.896552,56,57.5,68.099998,68.0,64.900002
20160820163000,282.0,81.034483,56,56.799999,68.099998,68.0,64.900002
20160820164500,285.0,81.896552,56,57.900002,68.099998,68.0,64.900002
20160820170000,285.0,81.896552,56,57.900002,68.099998,68.0,64.900002
20160820171500,288.0,82.758621,56,57.900002,68.099998,68.0,64.900002
20160820173000,285.0,81.896552,56,56.799999,68.099998,68.0,64.900002
20160820174500,282.0,81.034483,56,57.900002,68.099998,68.0,64.900002
20160820180000,282.0,81.034483,56,57.200001,68.099998,68.0,64.900002
20160820181500,282.0,81.034483,56,57.200001,68.099998,68.0,64.900002
20160820183000,282.0,81.034483,56,57.200001,68.099998,68.0,64.900002
20160820184500,285.0,81.896552,56,57.900002,68.099998,68.0,64.900002
20160820190000,282.0,81.034483,56,57.200001,68.099998,68.0,64.900002
20160820191500,282.0,81.034483,56,57.200001,68.099998,68.0,64.900002
20160820193000,282.0,81.034483,56,57.200001,67.900002,68.0,64.900002
20160820194500,278.399994,79.999998,56,57.200001,68.0,68.0,64.900002
20160820200000,278.399994,79.999998,56,56.400002,68.0,68.0,64.900002
20160820201500,278.399994,79.999998,56,56.400002,67.900002,68.0,64.900002
20160820203000,278.399994,79.999998,56,57.099998,68.099998,68.0,64.900002
20160820204500,278.399994,79.999998,56,57.099998,68.0,68.0,64.900002
20160820210000,278.399994,79.999998,56,57.099998,68.0,68.0,64.900002
20160820211500,278.399994,79.999998,56,56.400002,67.900002,68.0,64.900002
20160820213000,278.399994,79.999998,56,56.400002,67.900002,68.0,64.900002
20160820214500,278.399994,79.999998,56,56.400002,67.900002,68.0,64.900002
20160820220000,278.399994,79.999998,56,56.400002,67.900002,68.0,64.900002
20160820221500,278.399994,79.999998,56,56.400002,67.900002,68.0,64.900002
20160820223000,278.399994,79.999998,56,57.099998,67.900002,68.0,64.900002
20160820224500,278.399994,79.999998,56,57.099998,67.900002,68.0,64.900002
20160820230000,282.0,81.034483,56,56.400002,67.800003,68.0,64.900002
20160820231500,282.0,81.034483,56,56.400002,67.699997,68.0,64.900002
20160820233000,271.799988,78.103445,54,56.400002,67.699997,68.0,64.900002
20160820234500,271.799988,78.103445,54,56.400002,67.800003,68.0,64.900002
20160821000000,271.799988,78.103445,54,56.400002,67.800003,68.0,64.900002
20160821001500,271.799988,78.103445,54,56.400002,67.800003,68.0,64.900002
20160821003000,271.799988,78.103445,54,56.400002,67.699997,68.0,64.900002
20160821004500,264.600006,76.034485,54,57.099998,67.900002,68.0,64.900002
20160821010000,264.600006,76.034485,54,57.099998,67.900002,68.0,64.900002
20160821011500,260.399994,74.827584,54,57.099998,67.900002,68.0,64.900002
20160821013000,264.600006,76.034485,54,56.400002,67.800003,68.0,64.900002
20160821014500,264.600006,76.034485,54,56.400002,67.800003,68.0,64.900002
20160821020000,264.600006,76.034485,54,56.400002,67.800003,68.0,64.900002
20160821021500,268.200012,77.068969,54,56.400002,67.900002,68.0,64.900002
20160821023000,264.600006,76.034485,54,56.400002,67.900002,68.0,64.900002
20160821024500,264.600006,76.034485,54,56.400002,67.900002,68.0,64.900002
20160821030000,268.200012,77.068969,54,56.400002,67.800003,68.0,64.900002
20160821031500,268.200012,77.068969,54,56.400002,67.800003,68.0,64.900002
20160821033000,268.200012,77.068969,54,56.400002,67.699997,68.0,64.900002
20160821034500,268.200012,77.068969,54,56.400002,67.699997,68.0,64.900002
20160821040000,260.399994,74.827584,53,56.400002,67.699997,68.0,64.900002
20160821041500,260.399994,74.827584,53,56.400002,67.800003,68.0,64.900002
20160821043000,257.399994,73.965515,53,56.400002,67.800003,68.0,64.900002
20160821044500,260.399994,74.827584,53,56.400002,67.800003,68.0,64.900002
20160821050000,257.399994,73.965515,53,56.400002,67.800003,68.0,64.900002
20160821051500,257.399994,73.965515,53,56.400002,67.699997,68.0,64.900002
20160821053000,253.199997,72.75862,52,56.400002,67.699997,68.0,64.900002
20160821054500,246.0,70.689655,52,56.400002,67.699997,68.0,64.900002
20160821060000,246.0,70.689655,52,56.400002,67.800003,68.0,64.900002
20160821061500,246.0,70.689655,52,56.400002,67.800003,68.0,64.900002
20160821063000,246.0,70.689655,52,55.599998,67.800003,68.0,64.900002
20160821064500,249.600006,71.72414,52,55.599998,67.800003,68.0,64.900002
20160821070000,249.600006,71.72414,52,56.299999,67.800003,68.0,64.900002
20160821071500,246.0,70.689655,52,56.299999,67.800003,68.0,64.900002
20160821073000,249.600006,71.72414,52,57.099998,67.800003,68.0,64.900002
20160821074500,249.600006,71.72414,52,56.299999,67.800003,68.0,64.900002
20160821080000,249.600006,71.72414,52,57.400002,67.900002,68.0,64.900002
20160821081500,246.0,70.689655,52,57.400002,67.900002,68.0,64.900002
20160821083000,249.600006,71.72414,52,57.400002,67.900002,68.0,64.900002
20160821084500,249.600006,71.72414,52,57.400002,67.900002,68.0,64.900002
20160821090000,249.600006,71.72414,52,57.400002,67.900002,68.0,64.900002
20160821091500,249.600006,71.72414,52,57.400002,67.900002,68.0,64.900002
20160821093000,249.600006,71.72414,52,57.400002,68.0,68.0,64.900002
20160821094500,253.199997,72.75862,52,57.400002,67.900002,68.0,64.900002
20160821100000,253.199997,72.75862,52,57.400002,68.0,68.0,64.900002
20160821101500,253.199997,72.75862,52,57.400002,67.900002,68.0,64.900002
20160821103000,253.199997,72.75862,52,57.400002,68.099998,68.0,64.900002
20160821104500,253.199997,72.75862,52,57.400002,68.099998,68.0,64.900002
20160821110000,253.199997,72.75862,52,57.400002,68.099998,68.0,64.900002
20160821111500,246.0,70.689655,52,57.400002,68.199997,68.0,64.900002
20160821113000,241.800003,69.482759,52,57.400002,68.199997,68.0,64.900002
20160821114500,246.0,70.689655,52,57.400002,68.199997,68.0,64.900002
20160821120000,246.0,70.689655,52,57.400002,68.199997,68.0,64.900002
20160821121500,246.0,70.689655,52,58.299999,68.199997,68.0,64.900002
20160821123000,249.600006,71.72414,53,58.299999,68.199997,68.0,64.900002
20160821124500,253.199997,72.75862,53,57.599998,68.199997,68.0,64.900002
20160821130000,253.199997,72.75862,53,57.599998,68.199997,68.0,64.900002
20160821131500,253.199997,72.75862,53,57.599998,68.199997,68.0,64.900002
20160821133000,257.399994,73.965515,53,57.599998,68.300003,68.0,64.900002
20160821134500,257.399994,73.965515,53,57.599998,68.199997,68.0,65.0
20160821140000,257.399994,73.965515,53,57.599998,68.300003,68.0,65.0
20160821141500,260.399994,74.827584,53,57.599998,68.199997,68.300003,65.300003
20160821143000,260.399994,74.827584,53,57.599998,68.199997,68.300003,65.300003
20160821144500,257.399994,73.965515,53,57.599998,68.199997,68.199997,65.199997
20160821150000,260.399994,74.827584,53,57.599998,68.199997,68.300003,65.300003
20160821151500,257.399994,73.965515,53,57.599998,68.199997,68.099998,65.099998
20160821153000,260.399994,74.827584,53,57.599998,68.099998,68.300003,65.300003
20160821154500,257.399994,73.965515,53,57.599998,68.099998,68.400002,65.400002
20160821160000,260.399994,74.827584,53,57.599998,68.199997,68.099998,65.099998
20160821161500,257.399994,73.965515,53,56.799999,68.199997,68.0,65.0
20160821163000,260.399994,74.827584,53,57.900002,68.199997,68.199997,65.199997
20160821164500,257.399994,73.965515,53,57.200001,68.199997,68.199997,65.199997
20160821170000,257.399994,73.965515,53,57.200001,68.199997,68.0,65.0
20160821171500,253.199997,72.75862,53,57.200001,68.300003,68.0,65.0
20160821173000,260.399994,74.827584,54,57.200001,68.199997,68.099998,65.099998
20160821174500,260.399994,74.827584,54,57.200001,68.300003,68.400002,65.400002
20160821180000,260.399994,74.827584,54,57.200001,68.199997,68.400002,65.400002
20160821181500,260.399994,74.827584,54,57.200001,68.099998,68.300003,65.300003
20160821183000,260.399994,74.827584,54,57.200001,68.099998,68.199997,65.199997
20160821184500,260.399994,74.827584,54,57.200001,68.199997,68.0,65.0
20160821190000,260.399994,74.827584,54,56.299999,68.099998,68.0,65.0
20160821191500,257.399994,73.965515,54,56.299999,68.099998,68.300003,65.300003
20160821193000,260.399994,74.827584,54,56.299999,68.099998,68.199997,65.199997
20160821194500,260.399994,74.827584,54,56.299999,68.099998,68.099998,65.099998
20160821200000,257.399994,73.965515,54,56.299999,68.099998,68.0,65.0
20160821201500,257.399994,73.965515,54,56.299999,68.0,68.0,64.900002
20160821203000,257.399994,73.965515,54,56.299999,68.099998,68.0,64.900002
20160821204500,257.399994,73.965515,54,56.299999,68.099998,68.0,65.0
20160821210000,260.399994,74.827584,54,56.299999,68.0,68.0,64.900002
20160821211500,257.399994,73.965515,54,56.299999,68.099998,68.0,64.900002
20160821213000,260.399994,74.827584,54,56.299999,68.0,68.0,64.900002
20160821214500,257.399994,73.965515,54,56.299999,68.0,68.0,64.900002
20160821220000,260.399994,74.827584,54,56.299999,67.900002,68.0,64.900002
20160821221500,260.399994,74.827584,54,56.299999,67.900002,68.0,64.900002
20160821223000,257.399994,73.965515,54,56.299999,67.900002,68.0,64.900002
20160821224500,260.399994,74.827584,54,56.299999,67.800003,68.0,64.900002
20160821230000,260.399994,74.827584,54,56.299999,67.900002,68.0,64.900002
20160821231500,260.399994,74.827584,54,57.099998,67.800003,68.0,64.900002
20160821233000,260.399994,74.827584,54,56.299999,67.800003,68.0,64.900002
20160821234500,260.399994,74.827584,54,56.299999,67.800003,68.0,64.900002
20160822000000,260.399994,74.827584,54,56.299999,67.800003,68.0,64.900002
20160822001500,260.399994,74.827584,54,56.299999,67.699997,68.0,64.900002
20160822003000,260.399994,74.827584,54,56.299999,67.699997,68.0,64.900002
20160822004500,260.399994,74.827584,54,56.299999,67.699997,68.0,64.900002
20160822010000,257.399994,73.965515,53,56.299999,67.699997,68.0,64.900002
20160822011500,257.399994,73.965515,53,56.299999,67.800003,68.0,64.900002
20160822013000,257.399994,73.965515,53,56.299999,67.800003,68.0,64.900002
20160822014500,257.399994,73.965515,53,56.299999,67.800003,68.0,64.900002
20160822020000,257.399994,73.965515,53,56.299999,67.800003,68.0,64.900002
20160822021500,253.199997,72.75862,53,56.299999,67.800003,68.0,64.900002
20160822023000,257.399994,73.965515,53,56.299999,67.800003,68.0,64.900002
20160822024500,253.199997,72.75862,53,56.299999,67.800003,68.0,64.900002
20160822030000,237.600006,68.275864,52,56.299999,67.800003,68.0,65.0
20160822031500,246.0,70.689655,52,56.299999,67.800003,68.0,65.0
20160822033000,241.800003,69.482759,52,55.5,67.900002,68.0,64.900002
20160822034500,246.0,70.689655,52,56.299999,67.800003,68.0,64.900002
20160822040000,246.0,70.689655,52,56.299999,67.900002,68.0,64.900002
20160822041500,246.0,70.689655,52,56.299999,67.900002,68.0,65.0
20160822043000,241.800003,69.482759,52,56.299999,67.900002,68.0,65.0
20160822044500,237.600006,68.275864,52,57.099998,67.900002,68.199997,65.199997
20160822050000,237.600006,68.275864,52,56.400002,67.900002,68.0,65.0
20160822051500,234.0,67.241379,52,56.400002,67.900002,68.0,64.900002
20160822053000,237.600006,68.275864,52,56.400002,67.900002,68.0,65.0
20160822054500,237.600006,68.275864,52,56.400002,67.900002,68.0,64.900002
20160822060000,237.600006,68.275864,52,56.400002,68.0,68.0,64.900002
20160822061500,237.600006,68.275864,52,56.400002,68.0,68.0,64.900002
20160822063000,237.600006,68.275864,52,56.400002,67.900002,68.0,64.900002
20160822064500,234.0,67.241379,52,56.400002,68.0,68.0,64.900002
20160822070000,237.600006,68.275864,52,56.400002,68.0,68.0,64.900002
20160822071500,237.600006,68.275864,52,56.400002,68.0,68.0,64.900002
20160822073000,237.600006,68.275864,52,56.400002,67.900002,68.0,64.900002
20160822074500,237.600006,68.275864,52,56.400002,68.099998,68.0,64.900002
20160822080000,237.600006,68.275864,52,56.400002,68.099998,68.0,64.900002
20160822081500,237.600006,68.275864,52,56.400002,68.099998,68.0,64.900002
20160822083000,234.0,67.241379,52,57.400002,68.099998,68.0,64.900002
20160822084500,234.0,67.241379,52,56.799999,68.199997,68.0,64.900002
20160822090000,234.0,67.241379,52,56.799999,68.199997,68.0,64.900002
20160822091500,234.0,67.241379,52,57.5,68.199997,68.0,64.900002
20160822093000,237.600006,68.275864,52,57.5,68.199997,68.0,64.900002
20160822094500,237.600006,68.275864,52,57.5,68.199997,68.0,64.900002
20160822100000,237.600006,68.275864,52,57.5,68.199997,68.0,64.900002
20160822101500,237.600006,68.275864,52,57.5,68.300003,68.199997,65.199997
20160822103000,237.600006,68.275864,52,56.799999,68.300003,68.099998,65.099998
20160822104500,241.800003,69.482759,53,57.5,68.199997,68.0,64.900002
20160822110000,246.0,70.689655,53,57.5,68.300003,68.0,65.0
20160822111500,241.800003,69.482759,53,57.5,68.199997,68.0,65.0
20160822113000,246.0,70.689655,53,57.5,68.199997,68.0,64.900002
20160822114500,246.0,70.689655,53,57.5,68.300003,68.0,64.900002
20160822120000,257.399994,73.965515,54,57.5,68.300003,68.0,64.900002
20160822121500,257.399994,73.965515,54,57.5,68.199997,68.0,64.900002
20160822123000,274.799988,78.965514,56,57.5,68.300003,68.0,64.900002
20160822124500,274.799988,78.965514,56,57.5,68.099998,68.0,64.900002
20160822130000,274.799988,78.965514,56,57.5,68.199997,68.0,64.900002
20160822131500,271.799988,78.103445,56,57.5,68.099998,68.0,64.900002
20160822133000,271.799988,78.103445,56,57.5,68.099998,68.0,64.900002
20160822134500,274.799988,78.965514,56,56.700001,68.099998,68.0,64.900002
20160822140000,271.799988,78.103445,56,56.700001,68.099998,68.0,64.900002
20160822141500,268.200012,77.068969,56,56.700001,68.099998,68.0,64.900002
20160822143000,271.799988,78.103445,56,56.700001,68.099998,68.0,64.900002
20160822144500,271.799988,78.103445,56,56.700001,68.199997,68.0,64.900002
20160822150000,271.799988,78.103445,56,56.700001,68.099998,68.0,64.900002
20160822151500,271.799988,78.103445,56,56.700001,68.0,68.0,64.900002
20160822153000,271.799988,78.103445,56,56.700001,68.099998,68.0,64.900002
20160822154500,274.799988,78.965514,56,56.700001,68.099998,68.0,64.900002
20160822160000,274.799988,78.965514,56,56.700001,68.099998,68.0,64.900002
20160822161500,274.799988,78.965514,56,57.5,68.099998,68.0,64.900002
20160822163000,274.799988,78.965514,55,57.5,68.099998,68.0,64.900002
20160822164500,301.200012,86.551728,58,57.5,68.5,68.0,64.900002
20160822170000,301.200012,86.551728,58,57.5,68.199997,68.0,64.900002
20160822171500,307.799988,88.448272,58,57.5,68.199997,68.0,64.900002
20160822173000,307.799988,88.448272,58,57.5,68.199997,68.0,64.900002
20160822174500,307.799988,88.448272,58,56.799999,68.099998,68.0,64.900002
20160822180000,307.799988,88.448272,58,56.799999,67.900002,68.0,64.900002
20160822181500,307.799988,88.448272,58,56.799999,67.900002,68.0,64.900002
20160822183000,307.799988,88.448272,58,56.799999,67.800003,68.0,64.900002
20160822184500,278.399994,79.999998,54,56.799999,67.699997,68.199997,65.199997
20160822190000,264.600006,76.034485,53,56.799999,67.699997,68.099998,65.099998
20160822191500,257.399994,73.965515,53,56.799999,67.800003,68.099998,65.099998
20160822193000,246.0,70.689655,52,56.799999,67.800003,68.0,64.900002
20160822194500,241.800003,69.482759,52,56.799999,67.900002,68.0,64.900002
20160822200000,241.800003,69.482759,52,56.799999,67.900002,68.0,64.900002
20160822201500,241.800003,69.482759,52,56.799999,67.900002,68.0,64.900002
20160822203000,241.800003,69.482759,52,56.0,67.900002,68.199997,65.199997
20160822204500,241.800003,69.482759,52,56.0,67.900002,68.0,65.0
20160822210000,241.800003,69.482759,52,56.700001,67.800003,68.0,64.900002
20160822211500,237.600006,68.275864,52,56.700001,67.900002,68.0,64.900002
20160822213000,241.800003,69.482759,52,56.700001,67.900002,68.0,64.900002
20160822214500,237.600006,68.275864,52,56.700001,67.900002,68.0,65.0
20160822220000,241.800003,69.482759,52,56.700001,67.900002,68.0,64.900002
20160822221500,246.0,70.689655,52,56.700001,68.0,68.0,64.900002
20160822223000,246.0,70.689655,52,56.700001,67.900002,68.0,64.900002
20160822224500,249.600006,71.72414,52,56.700001,68.0,68.0,64.900002
20160822230000,246.0,70.689655,52,56.700001,67.900002,68.0,64.900002
20160822231500,246.0,70.689655,52,56.700001,67.900002,68.0,64.900002
20160822233000,246.0,70.689655,52,56.700001,67.900002,68.0,64.900002
20160822234500,0.0,0.0,0,56.700001,68.300003,74.800003,71.800003
20160823000000,0.0,0.0,0,61.200001,69.099998,74.699997,71.699997
20160823001500,0.0,0.0,0,63.200001,69.5,74.699997,71.699997
20160823003000,0.0,0.0,0,64.300003,69.800003,74.699997,71.699997
20160823004500,0.0,0.0,0,64.300003,70.0,74.699997,71.699997
20160823010000,0.0,0.0,0,65.300003,70.300003,74.699997,71.699997
20160823011500,0.0,0.0,0,65.300003,70.5,74.699997,71.699997
20160823013000,0.0,0.0,0,66.199997,70.699997,74.699997,71.699997
20160823014500,0.0,0.0,0,66.199997,70.800003,74.699997,71.699997
20160823020000,0.0,0.0,0,66.199997,71.0,74.699997,71.699997
20160823021500,0.0,0.0,0,66.199997,71.099998,74.699997,71.699997
20160823023000,0.0,0.0,0,66.199997,71.199997,74.699997,71.699997
20160823024500,0.0,0.0,0,66.199997,71.300003,74.699997,71.699997
20160823030000,0.0,0.0,0,66.199997,71.400002,74.699997,71.699997
20160823031500,0.0,0.0,0,66.199997,71.5,74.699997,71.699997
20160823033000,0.0,0.0,0,66.199997,71.599998,74.699997,71.699997
20160823034500,0.0,0.0,0,66.199997,71.699997,74.699997,71.699997
20160823040000,0.0,0.0,0,66.199997,71.699997,74.699997,71.699997
20160823041500,0.0,0.0,0,66.199997,71.699997,74.699997,71.699997
20160823043000,0.0,0.0,0,66.199997,71.800003,74.699997,71.699997
20160823044500,0.0,0.0,0,66.199997,71.900002,74.699997,71.699997
20160823050000,177.600006,51.034485,44,56.799999,71.699997,72.199997,69.199997
20160823051500,145.199997,41.724137,40,56.799999,71.599998,72.199997,69.199997
20160823053000,118.800003,34.137932,36,57.5,71.599998,72.199997,69.199997
20160823054500,85.800003,24.655173,32,56.799999,71.599998,72.199997,69.199997
20160823060000,0.0,0.0,9,57.5,71.599998,72.199997,69.199997
20160823061500,0.0,0.0,4,61.5,71.599998,72.199997,69.199997
20160823063000,0.0,0.0,2,63.599998,71.699997,72.199997,69.199997
20160823064500,0.0,0.0,1,64.800003,71.800003,72.199997,69.199997
20160823070000,0.0,0.0,0,64.800003,71.900002,72.199997,69.199997
20160823071500,0.0,0.0,1,65.800003,71.900002,72.199997,69.199997
20160823073000,0.0,0.0,1,65.800003,72.099998,72.199997,69.199997
20160823074500,0.0,0.0,1,65.800003,72.099998,72.099998,69.099998
20160823080000,0.0,0.0,1,65.800003,72.199997,71.900002,68.900002
20160823081500,0.0,0.0,4,66.5,72.199997,71.900002,68.900002
20160823083000,0.0,0.0,6,66.5,72.300003,71.800003,68.800003
20160823084500,0.0,0.0,9,66.5,72.300003,71.800003,68.800003
20160823090000,75.599998,21.724137,32,57.599998,72.400002,71.800003,68.800003
20160823091500,108.0,31.034483,37,57.599998,72.400002,71.800003,68.800003
20160823093000,134.399994,38.620688,40,57.599998,72.400002,71.800003,68.800003
20160823094500,143.399994,41.206895,41,57.599998,72.199997,71.800003,68.800003
20160823100000,148.800003,42.758622,42,57.599998,72.099998,71.800003,68.800003
20160823101500,154.199997,44.310344,42,57.599998,72.0,71.800003,68.800003
20160823103000,154.199997,44.310344,42,57.599998,71.800003,71.800003,68.800003
20160823104500,154.199997,44.310344,42,57.599998,71.699997,71.800003,68.800003
20160823110000,151.800003,43.620691,42,57.599998,71.699997,71.800003,68.800003
20160823111500,154.199997,44.310344,42,58.299999,71.599998,71.800003,68.800003
20160823113000,154.199997,44.310344,42,58.299999,71.599998,71.800003,68.800003
20160823114500,145.800003,41.896553,41,58.299999,71.5,71.800003,68.800003
20160823120000,133.800003,38.448277,39,58.299999,71.400002,71.800003,68.800003
20160823121500,129.0,37.068966,38,58.299999,71.400002,71.800003,68.800003
20160823123000,115.800003,33.275863,36,57.599998,71.400002,71.800003,68.800003
20160823124500,109.199997,31.379309,35,58.700001,71.5,71.800003,68.800003
20160823130000,109.199997,31.379309,35,58.0,71.5,71.800003,68.800003
20160823131500,94.800003,27.24138,34,58.0,71.5,71.800003,68.800003
20160823133000,94.800003,27.24138,34,58.0,71.5,71.800003,68.800003
20160823134500,94.800003,27.24138,34,58.0,71.599998,71.800003,68.800003
20160823140000,90.0,25.862069,33,58.0,71.599998,71.800003,68.800003
20160823141500,90.0,25.862069,33,58.700001,71.599998,71.800003,68.800003
20160823143000,91.199997,26.206896,33,58.700001,71.699997,71.800003,68.800003
20160823144500,92.400002,26.551725,33,58.0,71.699997,71.800003,68.800003
20160823150000,90.0,25.862069,33,58.700001,71.699997,71.800003,68.800003
20160823151500,92.400002,26.551725,33,58.700001,71.800003,71.800003,68.800003
20160823153000,92.400002,26.551725,33,58.700001,71.800003,71.800003,68.800003
20160823154500,91.199997,26.206896,33,58.0,71.900002,71.800003,68.800003
20160823160000,90.0,25.862069,33,58.0,71.900002,71.800003,68.800003
20160823161500,90.0,25.862069,33,58.0,71.900002,71.800003,68.800003
20160823163000,90.0,25.862069,33,58.0,71.900002,71.800003,68.800003
20160823164500,88.800003,25.517242,33,58.0,72.0,71.800003,68.800003
20160823170000,90.0,25.862069,33,58.700001,72.0,71.800003,68.800003
20160823171500,91.199997,26.206896,33,58.700001,72.099998,71.800003,68.800003
20160823173000,93.599998,26.896551,34,58.700001,72.099998,71.800003,68.800003
20160823174500,105.599998,30.344827,36,58.0,72.099998,71.800003,68.800003
20160823180000,120.0,34.482759,38,58.0,72.199997,71.800003,68.800003
20160823181500,355.799988,102.241376,65,57.400002,71.300003,68.900002,65.900002
20160823183000,355.799988,102.241376,65,57.400002,70.400002,68.900002,65.900002
20160823184500,350.399994,100.689653,64,57.400002,70.0,68.900002,65.900002
20160823190000,350.399994,100.689653,64,57.400002,69.599998,68.900002,65.900002
20160823191500,345.600006,99.310347,64,57.400002,69.199997,68.900002,65.900002
20160823193000,339.600006,97.586209,63,57.400002,69.0,68.900002,65.900002
20160823194500,339.600006,97.586209,63,56.799999,68.800003,68.900002,65.900002
20160823200000,331.200012,95.172417,61,56.799999,68.599998,68.900002,65.900002
20160823201500,307.799988,88.448272,59,56.799999,68.5,68.900002,65.900002
20160823203000,288.0,82.758621,56,56.799999,68.400002,68.900002,65.900002
20160823204500,274.799988,78.965514,54,56.799999,68.400002,68.900002,65.900002
20160823210000,257.399994,73.965515,53,56.799999,68.400002,68.900002,65.900002
20160823211500,253.199997,72.75862,52,56.799999,68.599998,68.900002,65.900002
20160823213000,253.199997,72.75862,52,56.799999,68.599998,68.900002,65.900002
20160823214500,253.199997,72.75862,52,56.799999,68.5,68.699997,65.699997
20160823220000,241.800003,69.482759,51,56.799999,68.5,68.599998,65.599998
20160823221500,241.800003,69.482759,51,56.799999,68.5,68.5,65.5
20160823223000,241.800003,69.482759,51,56.799999,68.5,68.5,65.5
20160823224500,241.800003,69.482759,51,56.799999,68.599998,68.5,65.5
20160823230000,241.800003,69.482759,51,56.799999,68.599998,68.5,65.5
20160823231500,241.800003,69.482759,51,56.799999,68.5,68.5,65.5
20160823233000,241.800003,69.482759,51,56.799999,68.5,68.5,65.5
20160823234500,241.800003,69.482759,51,56.799999,68.400002,68.5,65.5
20160824000000,237.600006,68.275864,51,56.799999,68.400002,68.5,65.5
20160824001500,241.800003,69.482759,51,56.700001,68.5,68.5,65.5
20160824003000,241.800003,69.482759,51,56.700001,68.5,68.5,65.5
20160824004500,237.600006,68.275864,51,56.700001,68.5,68.5,65.5
20160824010000,241.800003,69.482759,51,56.700001,68.5,68.5,65.5
20160824011500,59.400002,17.068966,23,60.400002,69.5,68.5,65.5
20160824013000,170.399994,48.965515,43,57.400002,69.800003,68.5,65.5
20160824014500,225.600006,64.827588,48,56.400002,69.5,68.5,65.5
20160824020000,246.0,70.689655,51,57.099998,69.199997,68.5,65.5
20160824021500,253.199997,72.75862,53,56.400002,68.900002,68.5,65.5
20160824023000,257.399994,73.965515,53,56.400002,68.699997,68.5,65.5
20160824024500,253.199997,72.75862,53,56.400002,68.599998,68.5,65.5
20160824030000,253.199997,72.75862,53,56.400002,68.599998,68.5,65.5
20160824031500,253.199997,72.75862,53,57.200001,68.5,68.5,65.5
20160824033000,253.199997,72.75862,53,56.299999,68.400002,68.5,65.5
20160824034500,257.399994,73.965515,53,56.299999,68.300003,68.5,65.5
20160824040000,257.399994,73.965515,53,57.0,68.300003,68.5,65.5
20160824041500,257.399994,73.965515,53,57.0,68.300003,68.5,65.5
20160824043000,257.399994,73.965515,53,57.0,68.300003,68.5,65.5
20160824044500,257.399994,73.965515,53,56.400002,68.300003,68.5,65.5
20160824050000,246.0,70.689655,52,56.400002,68.199997,68.5,65.5
20160824051500,246.0,70.689655,52,56.400002,68.300003,68.5,65.5
20160824053000,241.800003,69.482759,52,56.400002,68.300003,68.5,65.5
20160824054500,246.0,70.689655,52,56.400002,68.300003,68.5,65.5
20160824060000,246.0,70.689655,52,56.400002,68.199997,68.5,65.5
20160824061500,237.600006,68.275864,51,56.400002,68.300003,68.5,65.5
20160824063000,237.600006,68.275864,50,56.400002,68.199997,68.5,65.5
20160824064500,225.600006,64.827588,49,56.400002,68.199997,68.5,65.5
20160824070000,229.800003,66.034484,49,56.400002,68.300003,68.5,65.5
20160824071500,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160824073000,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160824074500,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160824080000,221.399994,63.620688,49,56.400002,68.400002,68.5,65.5
20160824081500,225.600006,64.827588,49,57.200001,68.400002,68.5,65.5
20160824083000,225.600006,64.827588,49,57.200001,68.5,68.5,65.5
20160824084500,225.600006,64.827588,49,57.200001,68.5,68.5,65.5
20160824090000,225.600006,64.827588,49,57.200001,68.599998,68.5,65.5
20160824091500,221.399994,63.620688,49,57.200001,68.599998,68.5,65.5
20160824093000,234.0,67.241379,49,57.200001,68.599998,68.5,65.5
20160824094500,229.800003,66.034484,49,57.200001,68.599998,68.5,65.5
20160824100000,234.0,67.241379,49,57.200001,68.599998,68.5,65.5
20160824101500,229.800003,66.034484,49,57.799999,68.599998,68.5,65.5
20160824103000,229.800003,66.034484,49,57.799999,68.699997,68.5,65.5
20160824104500,229.800003,66.034484,49,57.799999,68.599998,68.5,65.5
20160824110000,229.800003,66.034484,49,57.799999,68.599998,68.5,65.5
20160824111500,229.800003,66.034484,49,57.799999,68.599998,68.5,65.5
20160824113000,225.600006,64.827588,49,57.799999,68.599998,68.5,65.5
20160824114500,229.800003,66.034484,49,57.799999,68.699997,68.5,65.5
20160824120000,225.600006,64.827588,49,57.799999,68.800003,68.5,65.5
20160824121500,237.600006,68.275864,50,57.799999,68.699997,68.5,65.5
20160824123000,237.600006,68.275864,50,57.200001,68.699997,68.5,65.5
20160824124500,237.600006,68.275864,50,57.200001,68.599998,68.5,65.5
20160824130000,237.600006,68.275864,50,58.099998,68.699997,68.5,65.5
20160824131500,237.600006,68.275864,50,58.099998,68.599998,68.5,65.5
20160824133000,237.600006,68.275864,50,58.099998,68.699997,68.5,65.5
20160824134500,237.600006,68.275864,50,58.099998,68.599998,68.5,65.5
20160824140000,237.600006,68.275864,50,58.099998,68.699997,68.5,65.5
20160824141500,237.600006,68.275864,50,58.099998,68.699997,68.5,65.5
20160824143000,234.0,67.241379,50,58.099998,68.800003,68.5,65.5
20160824144500,237.600006,68.275864,50,58.099998,68.800003,68.5,65.5
20160824150000,264.600006,76.034485,54,58.099998,69.0,68.5,65.5
20160824151500,264.600006,76.034485,54,57.200001,68.699997,68.5,65.5
20160824153000,264.600006,76.034485,54,57.200001,68.599998,68.5,65.5
20160824154500,264.600006,76.034485,54,57.200001,68.5,68.5,65.5
20160824160000,264.600006,76.034485,54,57.200001,68.599998,68.5,65.5
20160824161500,268.200012,77.068969,54,57.200001,68.5,68.5,65.5
20160824163000,264.600006,76.034485,54,57.200001,68.5,68.5,65.5
20160824164500,264.600006,76.034485,54,57.200001,68.599998,68.5,65.5
20160824170000,264.600006,76.034485,53,57.200001,68.400002,68.5,65.5
20160824171500,268.200012,77.068969,53,57.799999,68.400002,68.5,65.5
20160824173000,264.600006,76.034485,53,57.799999,68.300003,68.5,65.5
20160824174500,260.399994,74.827584,53,57.799999,68.300003,68.5,65.5
20160824180000,260.399994,74.827584,53,57.799999,68.300003,68.5,65.5
20160824181500,253.199997,72.75862,52,57.200001,68.199997,68.5,65.5
20160824183000,257.399994,73.965515,52,57.200001,68.199997,68.5,65.5
20160824184500,257.399994,73.965515,52,57.200001,68.199997,68.5,65.5
20160824190000,249.600006,71.72414,51,57.200001,68.199997,68.5,65.5
20160824191500,237.600006,68.275864,50,57.200001,68.199997,68.5,65.5
20160824193000,237.600006,68.275864,50,57.200001,68.199997,68.5,65.5
20160824194500,229.800003,66.034484,49,57.200001,68.300003,68.5,65.5
20160824200000,234.0,67.241379,49,57.200001,68.300003,68.5,65.5
20160824201500,229.800003,66.034484,49,57.200001,68.400002,68.5,65.5
20160824203000,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824204500,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824210000,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824211500,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824213000,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824214500,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824220000,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824221500,234.0,67.241379,49,57.200001,68.5,68.5,65.5
20160824223000,229.800003,66.034484,49,57.200001,68.599998,68.5,65.5
20160824224500,234.0,67.241379,49,57.200001,68.5,68.5,65.5
20160824230000,229.800003,66.034484,49,57.200001,68.400002,68.5,65.5
20160824231500,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824233000,234.0,67.241379,49,57.200001,68.400002,68.5,65.5
20160824234500,234.0,67.241379,49,56.400002,68.400002,68.5,65.5
20160825000000,229.800003,66.034484,49,56.400002,68.400002,68.5,65.5
20160825001500,229.800003,66.034484,49,56.400002,68.400002,68.5,65.5
20160825003000,234.0,67.241379,49,56.400002,68.400002,68.5,65.5
20160825004500,234.0,67.241379,49,56.400002,68.300003,68.5,65.5
20160825010000,234.0,67.241379,49,56.400002,68.400002,68.5,65.5
20160825011500,234.0,67.241379,49,56.400002,68.400002,68.5,65.5
20160825013000,229.800003,66.034484,49,57.099998,68.400002,68.5,65.5
20160825014500,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825020000,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825021500,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825023000,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825024500,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825030000,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825031500,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825033000,234.0,67.241379,49,57.099998,68.300003,68.5,65.5
20160825034500,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825040000,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825041500,234.0,67.241379,49,57.099998,68.400002,68.5,65.5
20160825043000,234.0,67.241379,49,57.099998,68.300003,68.5,65.5
20160825044500,234.0,67.241379,49,57.099998,68.300003,68.5,65.5
20160825050000,234.0,67.241379,49,56.400002,68.300003,68.5,65.5
20160825051500,234.0,67.241379,49,56.400002,68.199997,68.5,65.5
20160825053000,225.600006,64.827588,49,56.400002,68.199997,68.5,65.5
20160825054500,229.800003,66.034484,49,56.400002,68.300003,68.5,65.5
20160825060000,225.600006,64.827588,49,56.400002,68.300003,68.5,65.5
20160825061500,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160825063000,221.399994,63.620688,49,56.400002,68.400002,68.5,65.5
20160825064500,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160825070000,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160825071500,225.600006,64.827588,49,56.400002,68.400002,68.5,65.5
20160825073000,221.399994,63.620688,49,57.0,68.400002,68.5,65.5
20160825074500,225.600006,64.827588,49,57.0,68.400002,68.5,65.5
20160825080000,221.399994,63.620688,49,57.0,68.5,68.5,65.5
20160825081500,221.399994,63.620688,49,57.0,68.599998,68.5,65.5
20160825083000,221.399994,63.620688,49,57.0,68.699997,68.5,65.5
20160825084500,221.399994,63.620688,49,57.0,68.599998,68.5,65.5
20160825090000,221.399994,63.620688,49,57.0,68.699997,68.5,65.5
20160825091500,221.399994,63.620688,49,57.0,68.800003,68.5,65.5
20160825093000,229.800003,66.034484,50,57.0,68.800003,68.5,65.5
20160825094500,241.800003,69.482759,51,57.599998,68.699997,68.5,65.5
20160825100000,241.800003,69.482759,51,57.599998,68.800003,68.5,65.5
20160825101500,249.600006,71.72414,52,57.599998,68.699997,68.5,65.5
20160825103000,249.600006,71.72414,52,57.599998,68.800003,68.5,65.5
20160825104500,257.399994,73.965515,53,57.599998,68.699997,68.5,65.5
20160825110000,257.399994,73.965515,53,57.599998,68.599998,68.5,65.5
20160825111500,253.199997,72.75862,53,57.599998,68.699997,68.5,65.5
20160825113000,253.199997,72.75862,53,57.599998,68.699997,68.5,65.5
20160825114500,253.199997,72.75862,53,57.599998,68.699997,68.5,65.5
20160825120000,253.199997,72.75862,53,57.599998,68.699997,68.5,65.5
20160825121500,249.600006,71.72414,53,57.599998,68.699997,68.5,65.5
20160825123000,253.199997,72.75862,53,56.799999,68.699997,68.5,65.5
20160825124500,271.799988,78.103445,54,56.799999,69.0,68.5,65.5
20160825130000,271.799988,78.103445,54,56.799999,68.699997,68.5,65.5
20160825131500,271.799988,78.103445,54,56.799999,68.800003,68.5,65.5
20160825133000,271.799988,78.103445,54,56.799999,68.699997,68.5,65.5
20160825134500,271.799988,78.103445,54,56.799999,68.599998,68.5,65.5
20160825140000,271.799988,78.103445,54,56.799999,68.400002,68.5,65.5
20160825141500,271.799988,78.103445,54,56.799999,68.300003,68.5,65.5
20160825143000,271.799988,78.103445,54,56.799999,68.300003,68.5,65.5
20160825144500,271.799988,78.103445,54,56.799999,68.400002,68.5,65.5
20160825150000,271.799988,78.103445,54,56.799999,68.400002,68.5,65.5
20160825151500,271.799988,78.103445,54,56.799999,68.300003,68.5,65.5
20160825153000,264.600006,76.034485,53,56.799999,68.300003,68.5,65.5
20160825154500,260.399994,74.827584,53,56.799999,68.300003,68.5,65.5
20160825160000,264.600006,76.034485,53,56.799999,68.300003,68.5,65.5
20160825161500,264.600006,76.034485,53,56.799999,68.300003,68.5,65.5
20160825163000,264.600006,76.034485,53,56.799999,68.300003,68.5,65.5
20160825164500,268.200012,77.068969,53,56.799999,68.300003,68.5,65.5
20160825170000,264.600006,76.034485,53,56.799999,68.300003,68.5,65.5
20160825171500,268.200012,77.068969,53,56.799999,68.300003,68.5,65.5
20160825173000,268.200012,77.068969,53,56.799999,68.300003,68.5,65.5
20160825174500,260.399994,74.827584,52,56.799999,68.199997,68.5,65.5
20160825180000,257.399994,73.965515,52,56.799999,68.199997,68.5,65.5
20160825181500,257.399994,73.965515,52,56.799999,68.199997,68.5,65.5
20160825183000,246.0,70.689655,51,56.799999,68.300003,68.5,65.5
20160825184500,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160825190000,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160825191500,246.0,70.689655,51,56.799999,68.400002,68.5,65.5
20160825193000,246.0,70.689655,51,56.799999,68.300003,68.5,65.5
20160825194500,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160825200000,249.600006,71.72414,51,56.799999,68.400002,68.5,65.5
20160825201500,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160825203000,249.600006,71.72414,51,56.799999,68.400002,68.5,65.5
20160825204500,246.0,70.689655,51,56.799999,68.300003,68.5,65.5
20160825210000,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160825211500,249.600006,71.72414,51,56.799999,68.400002,68.5,65.5
20160825213000,246.0,70.689655,51,56.799999,68.400002,68.5,65.5
20160825214500,246.0,70.689655,51,56.799999,68.400002,68.5,65.5
20160825220000,246.0,70.689655,51,56.799999,68.400002,68.5,65.5
20160825221500,249.600006,71.72414,51,56.799999,68.400002,68.5,65.5
20160825223000,249.600006,71.72414,51,56.799999,68.400002,68.5,65.5
20160825224500,246.0,70.689655,51,56.799999,68.5,68.5,65.5
20160825230000,249.600006,71.72414,51,56.799999,68.599998,68.5,65.5
20160825231500,249.600006,71.72414,51,56.799999,68.5,68.5,65.5
20160825233000,249.600006,71.72414,51,56.799999,68.599998,68.5,65.5
20160825234500,246.0,70.689655,51,56.799999,68.599998,68.5,65.5
20160826000000,249.600006,71.72414,51,56.799999,68.5,68.5,65.5
20160826001500,246.0,70.689655,51,56.799999,68.400002,68.5,65.5
20160826003000,246.0,70.689655,51,56.799999,68.400002,68.5,65.5
20160826004500,249.600006,71.72414,51,56.799999,68.400002,68.5,65.5
20160826010000,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160826011500,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160826013000,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160826014500,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160826020000,249.600006,71.72414,51,56.799999,68.300003,68.5,65.5
20160826021500,249.600006,71.72414,51,56.0,68.300003,68.5,65.5
20160826023000,249.600006,71.72414,51,56.0,68.300003,68.5,65.5
20160826024500,246.0,70.689655,50,56.0,68.199997,68.5,65.5
20160826030000,246.0,70.689655,50,56.0,68.300003,68.5,65.5
20160826031500,241.800003,69.482759,50,56.0,68.300003,68.5,65.5
20160826033000,241.800003,69.482759,50,56.700001,68.300003,68.5,65.5
20160826034500,246.0,70.689655,50,56.700001,68.300003,68.5,65.5
20160826040000,246.0,70.689655,50,56.700001,68.300003,68.5,65.5
20160826041500,241.800003,69.482759,50,56.700001,68.300003,68.5,65.5
20160826043000,241.800003,69.482759,50,56.700001,68.300003,68.5,65.5
20160826044500,241.800003,69.482759,50,56.700001,68.300003,68.5,65.5
20160826050000,241.800003,69.482759,50,56.700001,68.199997,68.5,65.5
20160826051500,246.0,70.689655,50,56.700001,68.300003,68.5,65.5
20160826053000,241.800003,69.482759,50,56.700001,68.300003,68.5,65.5
20160826054500,246.0,70.689655,50,57.5,68.300003,68.5,65.5
20160826060000,241.800003,69.482759,50,56.299999,68.199997,68.5,65.5
20160826061500,237.600006,68.275864,50,56.299999,68.199997,68.5,65.5
20160826063000,234.0,67.241379,50,56.299999,68.199997,68.5,65.5
20160826064500,237.600006,68.275864,50,56.299999,68.300003,68.5,65.5
20160826070000,234.0,67.241379,50,56.299999,68.400002,68.5,65.5
20160826071500,234.0,67.241379,50,56.299999,68.400002,68.5,65.5
20160826073000,234.0,67.241379,50,56.299999,68.400002,68.5,65.5
20160826074500,234.0,67.241379,50,56.299999,68.599998,68.5,65.5
20160826080000,234.0,67.241379,50,56.299999,68.599998,68.5,65.5
20160826081500,234.0,67.241379,50,56.299999,68.599998,68.5,65.5
20160826083000,234.0,67.241379,50,56.299999,68.599998,68.5,65.5
20160826084500,234.0,67.241379,50,57.200001,68.699997,68.5,65.5
20160826090000,234.0,67.241379,50,57.200001,68.699997,68.5,65.5
20160826091500,234.0,67.241379,50,57.200001,68.800003,68.5,65.5
20160826093000,229.800003,66.034484,50,57.200001,68.800003,68.5,65.5
20160826094500,246.0,70.689655,52,57.200001,68.800003,68.5,65.5
20160826100000,249.600006,71.72414,52,57.200001,68.699997,68.5,65.5
20160826101500,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826103000,253.199997,72.75862,52,57.200001,68.5,68.5,65.5
20160826104500,253.199997,72.75862,52,57.200001,68.599998,68.5,65.5
20160826110000,249.600006,71.72414,52,57.200001,68.699997,68.5,65.5
20160826111500,249.600006,71.72414,52,57.200001,68.699997,68.5,65.5
20160826113000,249.600006,71.72414,52,57.200001,68.699997,68.5,65.5
20160826114500,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826120000,249.600006,71.72414,52,57.200001,68.699997,68.5,65.5
20160826121500,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826123000,249.600006,71.72414,52,57.200001,68.5,68.5,65.5
20160826124500,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826130000,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826131500,246.0,70.689655,52,57.200001,68.599998,68.5,65.5
20160826133000,249.600006,71.72414,52,57.200001,68.5,68.5,65.5
20160826134500,249.600006,71.72414,52,57.200001,68.5,68.5,65.5
20160826140000,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826141500,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826143000,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826144500,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826150000,249.600006,71.72414,52,57.200001,68.599998,68.5,65.5
20160826151500,253.199997,72.75862,52,57.900002,68.800003,68.5,65.5
20160826153000,257.399994,73.965515,53,57.900002,68.699997,68.5,65.5
20160826154500,253.199997,72.75862,53,57.900002,68.800003,68.5,65.5
20160826160000,260.399994,74.827584,54,57.900002,68.699997,68.5,65.5
20160826161500,264.600006,76.034485,54,57.200001,68.699997,68.5,65.5
20160826163000,271.799988,78.103445,54,57.200001,68.599998,68.5,65.5
20160826164500,271.799988,78.103445,54,57.200001,68.599998,68.5,65.5
20160826170000,271.799988,78.103445,54,57.200001,68.5,68.5,65.5
20160826171500,274.799988,78.965514,54,58.299999,68.400002,68.5,65.5
20160826173000,271.799988,78.103445,54,57.200001,68.5,68.5,65.5
20160826174500,271.799988,78.103445,54,57.900002,68.5,68.5,65.5
20160826180000,268.200012,77.068969,54,56.900002,68.400002,68.5,65.5
20160826181500,268.200012,77.068969,54,56.900002,68.400002,68.5,65.5
20160826183000,264.600006,76.034485,54,56.900002,68.400002,68.5,65.5
20160826184500,264.600006,76.034485,54,56.900002,68.400002,68.5,65.5
20160826190000,264.600006,76.034485,54,56.900002,68.400002,68.5,65.5
20160826191500,264.600006,76.034485,54,56.900002,68.400002,68.5,65.5
20160826193000,264.600006,76.034485,54,56.900002,68.400002,68.5,65.5
20160826194500,264.600006,76.034485,54,56.900002,68.400002,68.5,65.5
20160826200000,264.600006,76.034485,54,56.900002,68.300003,68.5,65.5
20160826201500,268.200012,77.068969,54,56.900002,68.300003,68.5,65.5
20160826203000,268.200012,77.068969,54,56.900002,68.400002,68.5,65.5
20160826204500,268.200012,77.068969,54,56.900002,68.300003,68.5,65.5
