PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826210000,268.200012,77.068969,54,56.900002,68.400002,68.5,65.5
20160826211500,268.200012,77.068969,54,56.900002,68.300003,68.5,65.5
20160826213000,268.200012,77.068969,54,56.900002,68.300003,68.5,65.5
20160826214500,260.399994,74.827584,53,56.900002,68.199997,68.5,65.5
20160826220000,260.399994,74.827584,53,56.900002,68.300003,68.5,65.5
20160826221500,257.399994,73.965515,52,56.900002,68.199997,68.5,65.5
20160826223000,257.399994,73.965515,52,56.900002,68.199997,68.5,65.5
20160826224500,249.600006,71.72414,52,56.900002,68.300003,68.5,65.5
20160826230000,246.0,70.689655,51,56.900002,68.300003,68.5,65.5
20160826231500,246.0,70.689655,51,56.299999,68.300003,68.5,65.5
20160826233000,246.0,70.689655,51,57.099998,68.400002,68.5,65.5
20160826234500,246.0,70.689655,51,57.099998,68.400002,68.5,65.5
20160827000000,246.0,70.689655,51,57.099998,68.300003,68.5,65.5
20160827001500,246.0,70.689655,51,56.400002,68.300003,68.5,65.5
20160827003000,246.0,70.689655,51,56.400002,68.300003,68.5,65.5
20160827004500,249.600006,71.72414,51,57.099998,68.300003,68.5,65.5
20160827010000,246.0,70.689655,51,57.099998,68.400002,68.5,65.5
20160827011500,63.0,18.103448,31,58.799999,69.400002,68.5,65.5
20160827013000,157.199997,45.172413,42,57.599998,69.699997,68.5,65.5
20160827014500,217.199997,62.413792,49,57.599998,69.599998,68.5,65.5
20160827020000,234.0,67.241379,51,57.599998,69.199997,68.5,65.5
20160827021500,237.600006,68.275864,52,56.0,68.900002,68.5,65.5
20160827023000,237.600006,68.275864,52,56.0,68.800003,68.5,65.5
20160827024500,237.600006,68.275864,52,56.799999,68.699997,68.5,65.5
20160827030000,237.600006,68.275864,52,56.799999,68.599998,68.5,65.5
20160827031500,237.600006,68.275864,52,56.799999,68.599998,68.5,65.5
20160827033000,237.600006,68.275864,52,56.799999,68.599998,68.5,65.5
20160827034500,234.0,67.241379,52,56.799999,68.599998,68.5,65.5
20160827040000,234.0,67.241379,52,56.799999,68.599998,68.5,65.5
20160827041500,234.0,67.241379,52,56.799999,68.599998,68.5,65.5
20160827043000,234.0,67.241379,52,56.799999,68.599998,68.5,65.5
20160827044500,237.600006,68.275864,52,56.799999,68.5,68.5,65.5
20160827050000,237.600006,68.275864,52,56.799999,68.5,68.5,65.5
20160827051500,237.600006,68.275864,52,56.799999,68.400002,68.5,65.5
20160827053000,237.600006,68.275864,52,56.799999,68.400002,68.5,65.5
20160827054500,237.600006,68.275864,52,56.799999,68.5,68.5,65.5
20160827060000,237.600006,68.275864,52,56.799999,68.5,68.5,65.5
20160827061500,241.800003,69.482759,51,56.799999,68.599998,68.5,65.5
20160827063000,234.0,67.241379,51,56.799999,68.599998,68.5,65.5
20160827064500,237.600006,68.275864,51,56.799999,68.599998,68.5,65.5
20160827070000,237.600006,68.275864,51,56.799999,68.599998,68.5,65.5
20160827071500,237.600006,68.275864,51,56.799999,68.599998,68.5,65.5
20160827073000,237.600006,68.275864,51,56.799999,68.5,68.5,65.5
20160827074500,237.600006,68.275864,51,56.799999,68.400002,68.5,65.5
20160827080000,234.0,67.241379,50,56.799999,68.199997,68.5,65.5
20160827081500,225.600006,64.827588,49,56.799999,68.199997,68.5,65.5
20160827083000,221.399994,63.620688,49,56.799999,68.199997,68.5,65.5
20160827084500,217.199997,62.413792,49,56.799999,68.199997,68.5,65.5
20160827090000,208.199997,59.827585,48,56.799999,68.199997,68.5,65.5
20160827091500,187.199997,53.793103,46,56.799999,68.099998,68.5,65.5
20160827093000,187.199997,53.793103,46,56.799999,68.199997,68.5,65.5
20160827094500,187.199997,53.793103,46,56.799999,68.300003,68.5,65.5
20160827100000,187.199997,53.793103,46,56.799999,68.199997,68.5,65.5
20160827101500,183.600006,52.758622,45,56.799999,68.199997,68.5,65.5
20160827103000,183.600006,52.758622,45,56.799999,68.199997,68.5,65.5
20160827104500,174.600006,50.172416,44,56.799999,68.199997,68.5,65.5
20160827110000,174.600006,50.172416,43,56.799999,68.199997,68.5,65.5
20160827111500,174.600006,50.172416,43,56.799999,68.300003,68.5,65.5
20160827113000,174.600006,50.172416,43,56.799999,68.300003,68.5,65.5
20160827114500,172.800003,49.655173,43,56.799999,68.300003,68.5,65.5
20160827120000,172.800003,49.655173,43,56.799999,68.300003,68.5,65.5
20160827121500,174.600006,50.172416,43,56.799999,68.199997,68.5,65.5
20160827123000,174.600006,50.172416,43,56.799999,68.199997,68.5,65.5
20160827124500,174.600006,50.172416,43,56.799999,68.199997,68.5,65.5
20160827130000,172.800003,49.655173,43,56.799999,68.300003,68.5,65.5
20160827131500,174.600006,50.172416,43,57.5,68.300003,68.5,65.5
20160827133000,174.600006,50.172416,43,57.5,68.400002,68.5,65.5
20160827134500,174.600006,50.172416,43,57.5,68.699997,68.5,65.5
20160827140000,174.600006,50.172416,43,57.5,68.800003,68.5,65.5
20160827141500,190.199997,54.655172,46,57.5,68.900002,68.5,65.5
20160827143000,201.0,57.758621,47,57.5,68.800003,68.5,65.5
20160827144500,212.399994,61.034481,48,57.5,68.800003,68.5,65.5
20160827150000,212.399994,61.034481,48,56.700001,68.699997,68.5,65.5
20160827151500,212.399994,61.034481,48,58.299999,68.699997,68.5,65.5
20160827153000,212.399994,61.034481,48,57.200001,68.699997,68.5,65.5
20160827154500,225.600006,64.827588,50,57.200001,68.900002,68.5,65.5
20160827160000,234.0,67.241379,51,57.200001,68.699997,68.5,65.5
20160827161500,229.800003,66.034484,51,57.200001,68.800003,68.5,65.5
20160827163000,229.800003,66.034484,51,56.400002,68.699997,68.5,65.5
20160827164500,234.0,67.241379,51,56.400002,68.599998,68.5,65.5
20160827170000,237.600006,68.275864,51,56.400002,68.599998,68.5,65.5
20160827171500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827173000,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827174500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827180000,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827181500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827183000,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827184500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827190000,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827191500,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160827193000,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827194500,234.0,67.241379,51,57.099998,68.400002,68.5,65.5
20160827200000,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827201500,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827203000,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827204500,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827210000,234.0,67.241379,51,57.099998,68.599998,68.5,65.5
20160827211500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827213000,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827214500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827220000,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160827221500,234.0,67.241379,51,56.400002,68.599998,68.5,65.5
20160827223000,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160827224500,234.0,67.241379,51,55.599998,68.400002,68.5,65.5
20160827230000,237.600006,68.275864,51,56.400002,68.5,68.5,65.5
20160827231500,234.0,67.241379,51,56.400002,68.400002,68.5,65.5
20160827233000,234.0,67.241379,51,57.099998,68.400002,68.5,65.5
20160827234500,234.0,67.241379,51,56.400002,68.400002,68.5,65.5
20160828000000,234.0,67.241379,51,57.5,68.400002,68.5,65.5
20160828001500,234.0,67.241379,51,57.5,68.400002,68.5,65.5
20160828003000,234.0,67.241379,51,56.400002,68.400002,68.5,65.5
20160828004500,234.0,67.241379,51,56.400002,68.400002,68.5,65.5
20160828010000,234.0,67.241379,51,57.200001,68.5,68.5,65.5
20160828011500,229.800003,66.034484,51,57.200001,68.5,68.5,65.5
20160828013000,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160828014500,234.0,67.241379,51,56.400002,68.400002,68.5,65.5
20160828020000,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160828021500,234.0,67.241379,51,58.099998,68.5,68.5,65.5
20160828023000,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160828024500,234.0,67.241379,51,57.099998,68.5,68.5,65.5
20160828030000,234.0,67.241379,51,56.400002,68.400002,68.5,65.5
20160828031500,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160828033000,234.0,67.241379,51,56.400002,68.599998,68.5,65.5
20160828034500,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160828040000,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160828041500,234.0,67.241379,51,56.400002,68.5,68.5,65.5
20160828043000,237.600006,68.275864,51,57.099998,68.400002,68.5,65.5
20160828044500,237.600006,68.275864,51,57.099998,68.400002,68.5,65.5
20160828050000,241.800003,69.482759,51,55.599998,68.400002,68.5,65.5
20160828051500,237.600006,68.275864,51,57.5,68.400002,68.5,65.5
20160828053000,234.0,67.241379,51,56.900002,68.400002,68.5,65.5
20160828054500,237.600006,68.275864,51,56.900002,68.5,68.5,65.5
20160828060000,234.0,67.241379,51,55.200001,68.5,68.5,65.5
20160828061500,234.0,67.241379,51,56.400002,68.599998,68.5,65.5
20160828063000,229.800003,66.034484,51,56.400002,68.699997,68.5,65.5
20160828064500,229.800003,66.034484,51,56.400002,68.699997,68.5,65.5
20160828070000,229.800003,66.034484,51,57.099998,68.699997,68.5,65.5
20160828071500,229.800003,66.034484,51,57.099998,68.699997,68.5,65.5
20160828073000,229.800003,66.034484,51,57.099998,68.699997,68.5,65.5
20160828074500,241.800003,69.482759,52,57.099998,68.699997,68.5,65.5
20160828080000,241.800003,69.482759,52,57.099998,68.599998,68.5,65.5
20160828081500,241.800003,69.482759,52,56.400002,68.599998,68.5,65.5
20160828083000,241.800003,69.482759,52,56.400002,68.699997,68.5,65.5
20160828084500,241.800003,69.482759,52,57.5,68.699997,68.5,65.5
20160828090000,246.0,70.689655,52,57.5,68.699997,68.5,65.5
20160828091500,246.0,70.689655,52,57.5,68.599998,68.5,65.5
20160828093000,246.0,70.689655,52,56.799999,68.400002,68.5,65.5
20160828094500,246.0,70.689655,52,56.799999,68.5,68.5,65.5
20160828100000,246.0,70.689655,52,57.5,68.5,68.5,65.5
20160828101500,246.0,70.689655,52,57.5,68.400002,68.5,65.5
20160828103000,246.0,70.689655,52,57.5,68.5,68.5,65.5
20160828104500,249.600006,71.72414,52,57.5,68.5,68.5,65.5
20160828110000,246.0,70.689655,52,57.5,68.5,68.5,65.5
20160828111500,249.600006,71.72414,52,57.5,68.599998,68.5,65.5
20160828113000,246.0,70.689655,52,57.5,68.599998,68.5,65.5
20160828114500,249.600006,71.72414,52,57.5,68.5,68.5,65.5
20160828120000,249.600006,71.72414,52,56.799999,68.599998,68.5,65.5
20160828121500,246.0,70.689655,52,57.900002,68.5,68.5,65.5
20160828123000,253.199997,72.75862,53,57.900002,68.900002,68.5,65.5
20160828124500,271.799988,78.103445,55,57.200001,68.800003,68.5,65.5
20160828130000,291.600006,83.793105,57,57.200001,68.800003,68.5,65.5
20160828131500,316.799988,91.034479,60,57.900002,69.099998,68.5,65.5
20160828133000,339.600006,97.586209,63,57.900002,69.199997,68.5,65.5
20160828134500,339.600006,97.586209,63,56.799999,69.0,68.5,65.5
20160828140000,319.799988,91.896548,60,57.599998,68.5,68.5,65.5
20160828141500,313.200012,90.000004,60,57.599998,68.300003,68.5,65.5
20160828143000,313.200012,90.000004,60,57.599998,68.199997,68.5,65.5
20160828144500,313.200012,90.000004,59,57.599998,68.699997,68.5,65.5
20160828150000,307.799988,88.448272,59,57.599998,68.300003,68.5,65.5
20160828151500,307.799988,88.448272,59,57.599998,68.199997,68.5,65.5
20160828153000,301.200012,86.551728,58,57.599998,68.199997,68.5,65.5
20160828154500,285.0,81.896552,57,57.599998,68.199997,68.5,65.5
20160828160000,291.600006,83.793105,57,57.599998,68.300003,68.5,65.5
20160828161500,304.200012,87.413797,59,59.200001,68.300003,68.5,65.5
20160828163000,291.600006,83.793105,56,57.5,68.300003,68.5,65.5
20160828164500,295.200012,84.82759,56,57.5,68.199997,68.5,65.5
20160828170000,295.200012,84.82759,56,57.5,68.199997,68.5,65.5
20160828171500,291.600006,83.793105,56,57.5,68.300003,68.5,65.5
20160828173000,288.0,82.758621,56,57.5,68.300003,68.5,65.5
20160828174500,285.0,81.896552,55,57.5,68.199997,68.5,65.5
20160828180000,285.0,81.896552,55,57.5,68.199997,68.5,65.5
20160828181500,282.0,81.034483,55,57.5,68.300003,68.5,65.5
20160828183000,271.799988,78.103445,54,57.5,68.199997,68.5,65.5
20160828184500,274.799988,78.965514,54,56.799999,68.199997,68.5,65.5
20160828190000,271.799988,78.103445,54,57.5,68.199997,68.5,65.5
20160828191500,264.600006,76.034485,53,57.5,68.199997,68.5,65.5
20160828193000,260.399994,74.827584,53,57.5,68.300003,68.5,65.5
20160828194500,260.399994,74.827584,53,57.5,68.300003,68.5,65.5
20160828200000,260.399994,74.827584,53,56.799999,68.300003,68.5,65.5
20160828201500,260.399994,74.827584,53,57.5,68.400002,68.5,65.5
20160828203000,257.399994,73.965515,53,56.700001,68.300003,68.5,65.5
20160828204500,260.399994,74.827584,53,57.5,68.400002,68.5,65.5
20160828210000,260.399994,74.827584,53,57.5,68.300003,68.5,65.5
20160828211500,260.399994,74.827584,53,57.5,68.300003,68.5,65.5
20160828213000,257.399994,73.965515,53,57.5,68.199997,68.5,65.5
20160828214500,260.399994,74.827584,53,57.5,68.300003,68.5,65.5
20160828220000,257.399994,73.965515,53,57.5,68.300003,68.5,65.5
20160828221500,260.399994,74.827584,53,56.599998,68.300003,68.5,65.5
20160828223000,260.399994,74.827584,53,56.599998,68.199997,68.5,65.5
20160828224500,260.399994,74.827584,53,56.599998,68.199997,68.5,65.5
20160828230000,257.399994,73.965515,53,56.599998,68.300003,68.5,65.5
20160828231500,260.399994,74.827584,53,57.200001,68.400002,68.5,65.5
20160828233000,260.399994,74.827584,53,57.200001,68.400002,68.5,65.5
20160828234500,257.399994,73.965515,53,57.200001,68.400002,68.5,65.5
20160829000000,260.399994,74.827584,53,56.400002,68.300003,68.5,65.5
20160829001500,260.399994,74.827584,53,56.400002,68.300003,68.5,65.5
20160829003000,260.399994,74.827584,53,57.099998,68.300003,68.5,65.5
20160829004500,260.399994,74.827584,53,57.099998,68.300003,68.5,65.5
20160829010000,260.399994,74.827584,53,57.099998,68.400002,68.5,65.5
20160829011500,260.399994,74.827584,53,57.099998,68.400002,68.5,65.5
20160829013000,260.399994,74.827584,53,57.099998,68.300003,68.5,65.5
20160829014500,260.399994,74.827584,53,57.099998,68.300003,68.5,65.5
20160829020000,260.399994,74.827584,53,56.299999,68.300003,68.5,65.5
20160829021500,260.399994,74.827584,53,56.299999,68.300003,68.5,65.5
20160829023000,260.399994,74.827584,53,56.299999,68.300003,68.5,65.5
20160829024500,260.399994,74.827584,53,57.0,68.199997,68.5,65.5
20160829030000,260.399994,74.827584,53,57.0,68.300003,68.5,65.5
20160829031500,260.399994,74.827584,53,57.0,68.300003,68.5,65.5
20160829033000,260.399994,74.827584,53,57.0,68.300003,68.5,65.5
20160829034500,260.399994,74.827584,53,57.0,68.300003,68.5,65.5
20160829040000,257.399994,73.965515,53,57.0,68.199997,68.5,65.5
20160829041500,260.399994,74.827584,53,57.0,68.199997,68.5,65.5
20160829043000,260.399994,74.827584,53,57.0,68.199997,68.5,65.5
20160829044500,257.399994,73.965515,52,57.0,68.300003,68.5,65.5
20160829050000,253.199997,72.75862,52,56.400002,68.300003,68.5,65.5
20160829051500,253.199997,72.75862,52,56.400002,68.300003,68.5,65.5
20160829053000,253.199997,72.75862,52,56.400002,68.300003,68.5,65.5
20160829054500,253.199997,72.75862,52,56.400002,68.199997,68.5,65.5
20160829060000,257.399994,73.965515,52,56.400002,68.300003,68.5,65.5
20160829061500,253.199997,72.75862,52,56.400002,68.199997,68.5,65.5
20160829063000,253.199997,72.75862,52,56.400002,68.199997,68.5,65.5
20160829064500,246.0,70.689655,52,56.400002,68.300003,68.5,65.5
20160829070000,241.800003,69.482759,52,56.400002,68.300003,68.5,65.5
20160829071500,241.800003,69.482759,52,56.400002,68.300003,68.5,65.5
20160829073000,237.600006,68.275864,52,57.099998,68.300003,68.5,65.5
20160829074500,241.800003,69.482759,52,57.099998,68.300003,68.5,65.5
20160829080000,237.600006,68.275864,52,57.099998,68.400002,68.5,65.5
20160829081500,237.600006,68.275864,52,57.099998,68.400002,68.5,65.5
20160829083000,237.600006,68.275864,52,57.099998,68.400002,68.5,65.5
20160829084500,237.600006,68.275864,52,57.099998,68.400002,68.5,65.5
20160829090000,241.800003,69.482759,52,57.099998,68.5,68.5,65.5
20160829091500,246.0,70.689655,52,56.400002,68.400002,68.5,65.5
20160829093000,241.800003,69.482759,52,56.400002,68.400002,68.5,65.5
20160829094500,246.0,70.689655,52,56.400002,68.400002,68.5,65.5
20160829100000,246.0,70.689655,52,56.400002,68.5,68.5,65.5
20160829101500,241.800003,69.482759,52,57.200001,68.400002,68.5,65.5
20160829103000,246.0,70.689655,52,57.200001,68.599998,68.5,65.5
20160829104500,246.0,70.689655,52,57.200001,68.400002,68.5,65.5
20160829110000,246.0,70.689655,52,57.200001,68.400002,68.5,65.5
20160829111500,246.0,70.689655,52,57.200001,68.400002,68.5,65.5
20160829113000,246.0,70.689655,52,57.200001,68.400002,68.5,65.5
20160829114500,241.800003,69.482759,52,57.200001,68.5,68.5,65.5
20160829120000,241.800003,69.482759,52,57.200001,68.599998,68.5,65.5
20160829121500,246.0,70.689655,52,58.0,68.599998,68.5,65.5
20160829123000,246.0,70.689655,52,57.099998,68.599998,68.5,65.5
20160829124500,246.0,70.689655,52,57.099998,68.599998,68.5,65.5
20160829130000,241.800003,69.482759,52,57.099998,68.599998,68.5,65.5
20160829131500,246.0,70.689655,52,56.0,68.5,68.5,65.5
20160829133000,246.0,70.689655,52,56.0,68.400002,68.5,65.5
20160829134500,246.0,70.689655,52,57.099998,68.5,68.5,65.5
20160829140000,249.600006,71.72414,52,57.099998,68.400002,68.5,65.5
20160829141500,249.600006,71.72414,52,56.400002,68.400002,68.5,65.5
20160829143000,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829144500,246.0,70.689655,52,56.400002,68.300003,68.5,65.5
20160829150000,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829151500,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829153000,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829154500,249.600006,71.72414,52,56.400002,68.400002,68.5,65.5
20160829160000,249.600006,71.72414,52,56.400002,68.400002,68.5,65.5
20160829161500,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829163000,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829164500,249.600006,71.72414,52,56.400002,68.300003,68.5,65.5
20160829170000,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829171500,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829173000,249.600006,71.72414,52,57.099998,68.400002,68.5,65.5
20160829174500,246.0,70.689655,52,57.099998,68.400002,68.5,65.5
20160829180000,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829181500,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829183000,249.600006,71.72414,52,57.099998,68.400002,68.5,65.5
20160829184500,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829190000,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829191500,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829193000,249.600006,71.72414,52,57.099998,68.300003,68.5,65.5
20160829194500,246.0,70.689655,52,57.099998,68.199997,68.5,65.5
20160829200000,241.800003,69.482759,51,57.099998,68.199997,68.5,65.5
20160829201500,237.600006,68.275864,51,56.400002,68.199997,68.5,65.5
20160829203000,225.600006,64.827588,50,56.400002,68.199997,68.5,65.5
20160829204500,225.600006,64.827588,50,56.400002,68.300003,68.5,65.5
20160829210000,225.600006,64.827588,50,56.400002,68.300003,68.5,65.5
20160829211500,225.600006,64.827588,50,56.400002,68.400002,68.5,65.5
20160829213000,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829214500,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829220000,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829221500,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829223000,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829224500,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829230000,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160829231500,225.600006,64.827588,50,57.099998,68.599998,68.5,65.5
20160829233000,225.600006,64.827588,50,57.099998,68.599998,68.5,65.5
20160829234500,225.600006,64.827588,50,57.099998,68.599998,68.5,65.5
20160830000000,225.600006,64.827588,50,57.099998,68.599998,68.5,65.5
20160830001500,225.600006,64.827588,50,56.400002,68.5,68.5,65.5
20160830003000,225.600006,64.827588,50,57.5,68.400002,68.5,65.5
20160830004500,225.600006,64.827588,50,56.700001,68.400002,68.5,65.5
20160830010000,225.600006,64.827588,50,56.700001,68.400002,68.5,65.5
20160830011500,225.600006,64.827588,50,56.700001,68.400002,68.5,65.5
20160830013000,225.600006,64.827588,50,56.700001,68.300003,68.5,65.5
20160830014500,225.600006,64.827588,50,56.700001,68.300003,68.5,65.5
20160830020000,225.600006,64.827588,50,56.700001,68.300003,68.5,65.5
20160830021500,225.600006,64.827588,50,56.700001,68.300003,68.5,65.5
20160830023000,221.399994,63.620688,49,56.700001,68.300003,68.5,65.5
20160830024500,221.399994,63.620688,49,56.700001,68.300003,68.5,65.5
20160830030000,221.399994,63.620688,49,57.5,68.300003,68.5,65.5
20160830031500,217.199997,62.413792,49,56.400002,68.300003,68.5,65.5
20160830033000,221.399994,63.620688,49,56.400002,68.300003,68.5,65.5
20160830034500,0.0,0.0,0,59.5,69.199997,72.199997,69.199997
20160830040000,0.0,0.0,0,62.400002,69.599998,72.199997,69.199997
20160830041500,0.0,0.0,0,63.599998,70.0,72.199997,69.199997
20160830043000,0.0,0.0,0,64.400002,70.199997,72.199997,69.199997
20160830044500,0.0,0.0,0,64.400002,70.400002,72.199997,69.199997
20160830050000,0.0,0.0,0,65.300003,70.599998,72.199997,69.199997
20160830051500,0.0,0.0,0,65.300003,70.800003,72.199997,69.199997
20160830053000,0.0,0.0,0,65.300003,70.900002,72.199997,69.199997
20160830054500,0.0,0.0,0,65.300003,71.0,72.199997,69.199997
20160830060000,0.0,0.0,0,65.300003,71.0,72.199997,69.199997
20160830061500,0.0,0.0,0,65.300003,71.199997,72.199997,69.199997
20160830063000,0.0,0.0,0,65.300003,71.199997,72.199997,69.199997
20160830064500,0.0,0.0,0,65.300003,71.300003,72.199997,69.199997
20160830070000,0.0,0.0,0,65.300003,71.300003,72.199997,69.199997
20160830071500,0.0,0.0,0,65.300003,71.400002,72.199997,69.199997
20160830073000,0.0,0.0,0,65.300003,71.5,72.199997,69.199997
20160830074500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20160830080000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20160830081500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20160830083000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20160830084500,0.0,0.0,0,66.199997,71.599998,72.099998,69.099998
20160830090000,0.0,0.0,0,66.199997,71.599998,72.199997,69.199997
20160830091500,0.0,0.0,1,66.199997,71.699997,72.099998,69.099998
20160830093000,0.0,0.0,2,66.199997,71.599998,71.900002,68.900002
20160830094500,0.0,0.0,3,66.199997,71.699997,71.900002,68.900002
20160830100000,0.0,0.0,3,66.199997,71.699997,71.900002,68.900002
20160830101500,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830103000,0.0,0.0,3,66.199997,71.800003,71.800003,68.800003
20160830104500,0.0,0.0,3,66.199997,71.800003,71.800003,68.800003
20160830110000,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830111500,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830113000,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830114500,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830120000,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830121500,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830123000,0.0,0.0,3,66.199997,71.699997,71.800003,68.800003
20160830124500,0.0,0.0,3,66.199997,71.800003,71.800003,68.800003
20160830130000,0.0,0.0,3,66.199997,71.800003,71.800003,68.800003
20160830131500,0.0,0.0,3,66.199997,71.900002,71.800003,68.800003
20160830133000,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830134500,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830140000,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830141500,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830143000,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830144500,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830150000,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830151500,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830153000,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830154500,0.0,0.0,3,67.199997,71.900002,71.800003,68.800003
20160830160000,0.0,0.0,3,67.199997,72.0,71.800003,68.800003
20160830161500,0.0,0.0,4,67.199997,72.099998,71.800003,68.800003
20160830163000,201.0,57.758621,46,58.799999,72.099998,69.900002,66.900002
20160830164500,208.199997,59.827585,47,58.799999,71.400002,70.400002,67.400002
20160830170000,268.200012,77.068969,54,58.799999,70.900002,69.800003,66.800003
20160830171500,295.200012,84.82759,57,57.599998,70.5,69.800003,66.800003
20160830173000,285.0,81.896552,56,57.599998,70.199997,70.400002,67.400002
20160830174500,217.199997,62.413792,48,57.599998,70.0,70.800003,67.800003
20160830180000,187.199997,53.793103,44,57.599998,70.199997,70.800003,67.800003
20160830181500,184.199997,52.931034,44,57.599998,70.300003,70.800003,67.800003
20160830183000,178.199997,51.206896,43,57.599998,70.400002,70.800003,67.800003
20160830184500,172.800003,49.655173,43,57.599998,70.599998,70.800003,67.800003
20160830190000,172.800003,49.655173,43,57.599998,70.599998,70.800003,67.800003
20160830191500,172.800003,49.655173,43,57.599998,70.599998,70.800003,67.800003
20160830193000,174.600006,50.172416,43,57.599998,70.5,70.800003,67.800003
20160830194500,172.800003,49.655173,43,56.799999,70.5,70.800003,67.800003
20160830200000,0.0,0.0,0,58.200001,70.699997,73.900002,70.900002
20160830201500,0.0,0.0,0,62.400002,71.099998,74.0,71.0
20160830203000,0.0,0.0,0,64.400002,71.300003,74.0,71.0
20160830204500,0.0,0.0,0,65.599998,71.400002,74.0,71.0
20160830210000,0.0,0.0,0,65.599998,71.400002,74.0,71.0
20160830211500,0.0,0.0,0,66.699997,71.5,74.0,71.0
20160830213000,0.0,0.0,0,66.699997,71.599998,74.0,71.0
20160830214500,0.0,0.0,0,66.699997,71.699997,74.0,71.0
20160830220000,0.0,0.0,0,66.699997,71.800003,74.0,71.0
20160830221500,0.0,0.0,0,66.699997,71.800003,74.0,71.0
20160830223000,0.0,0.0,0,66.699997,71.900002,74.0,71.0
20160830224500,0.0,0.0,0,66.699997,72.0,74.300003,71.300003
20160830230000,0.0,0.0,0,66.699997,72.099998,74.300003,71.300003
20160830231500,0.0,0.0,0,66.699997,72.099998,74.300003,71.300003
20160830233000,0.0,0.0,0,66.699997,72.0,74.300003,71.300003
20160830234500,0.0,0.0,0,66.699997,72.0,74.300003,71.300003
20160831000000,0.0,0.0,0,66.699997,72.099998,74.300003,71.300003
20160831001500,0.0,0.0,0,66.699997,72.099998,74.599998,71.599998
20160831003000,0.0,0.0,0,66.699997,72.099998,75.0,72.0
20160831004500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831010000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831011500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831013000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831014500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831020000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831021500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831023000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831024500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831030000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831031500,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831033000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831034500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831040000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831041500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831043000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831044500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831050000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831051500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831053000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831054500,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831060000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831061500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831063000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831064500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831070000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831071500,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831073000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831074500,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831080000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831081500,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831083000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831084500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831090000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831091500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831093000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831094500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831100000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831101500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831103000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831104500,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831110000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831111500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831113000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831114500,0.0,0.0,0,66.699997,72.099998,75.0,72.0
20160831120000,0.0,0.0,0,66.699997,72.099998,75.0,72.0
20160831121500,0.0,0.0,0,66.699997,72.099998,75.0,72.0
20160831123000,0.0,0.0,0,66.699997,72.099998,75.0,72.0
20160831124500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831130000,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831131500,0.0,0.0,0,66.699997,72.199997,75.0,72.0
20160831133000,0.0,0.0,0,66.699997,72.300003,75.0,72.0
20160831134500,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831140000,0.0,0.0,0,66.699997,72.400002,75.0,72.0
20160831141500,0.0,0.0,0,66.699997,72.5,75.0,72.0
20160831143000,0.0,0.0,0,67.699997,72.5,75.0,72.0
20160831144500,0.0,0.0,0,67.699997,72.599998,75.0,72.0
20160831150000,0.0,0.0,0,67.699997,72.599998,75.0,72.0
20160831151500,0.0,0.0,0,67.699997,72.599998,75.0,72.0
20160831153000,0.0,0.0,0,67.699997,72.599998,75.0,72.0
20160831154500,0.0,0.0,0,67.699997,72.699997,75.0,72.0
20160831160000,0.0,0.0,0,67.699997,72.699997,75.0,72.0
20160831161500,0.0,0.0,0,67.699997,72.699997,75.0,72.0
20160831163000,0.0,0.0,0,67.699997,72.800003,75.0,72.0
20160831164500,0.0,0.0,0,67.699997,72.800003,75.0,72.0
20160831170000,0.0,0.0,0,67.699997,72.900002,75.0,72.0
20160831171500,0.0,0.0,0,67.699997,72.900002,75.0,72.0
20160831173000,0.0,0.0,0,68.599998,73.0,75.0,72.0
20160831174500,0.0,0.0,0,68.599998,73.099998,75.0,72.0
20160831180000,0.0,0.0,0,68.599998,73.099998,75.0,72.0
20160831181500,0.0,0.0,0,68.599998,73.199997,75.0,72.0
20160831183000,0.0,0.0,0,68.599998,73.199997,75.0,72.0
20160831184500,0.0,0.0,0,68.599998,73.199997,75.0,72.0
20160831190000,0.0,0.0,0,68.599998,73.300003,75.0,72.0
20160831191500,0.0,0.0,0,68.599998,73.300003,75.0,72.0
20160831193000,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831194500,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831200000,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831201500,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831203000,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831204500,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831210000,0.0,0.0,0,68.599998,73.5,75.0,72.0
20160831211500,0.0,0.0,0,68.599998,73.400002,75.0,72.0
20160831213000,0.0,0.0,0,68.599998,73.5,75.0,72.0
20160831214500,0.0,0.0,0,68.599998,73.5,75.0,72.0
20160831220000,0.0,0.0,0,68.599998,73.5,75.0,72.0
20160831221500,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160831223000,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160831224500,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160831230000,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160831231500,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160831233000,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160831234500,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160901000000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901001500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901003000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901004500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901010000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901011500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901013000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901014500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901020000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901021500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901023000,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160901024500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901030000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901031500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901033000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901034500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901040000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901041500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901043000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901044500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901050000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901051500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901053000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901054500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901060000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901061500,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901063000,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901064500,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901070000,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901071500,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901073000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901074500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901080000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901081500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901083000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901084500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901090000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901091500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901093000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901094500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901100000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901101500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901103000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901104500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901110000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901111500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901113000,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901114500,0.0,0.0,0,67.900002,73.699997,75.0,72.0
20160901120000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901121500,0.0,0.0,0,67.900002,73.5,75.0,72.0
20160901123000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901124500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901130000,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901131500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901133000,0.0,0.0,0,67.900002,73.5,75.0,72.0
20160901134500,0.0,0.0,0,67.900002,73.5,75.0,72.0
20160901140000,0.0,0.0,0,67.900002,73.5,75.0,72.0
20160901141500,0.0,0.0,0,67.900002,73.599998,75.0,72.0
20160901143000,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160901144500,0.0,0.0,0,68.599998,73.599998,75.0,72.0
20160901150000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901151500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901153000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901154500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901160000,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901161500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901163000,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901164500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901170000,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901171500,0.0,0.0,0,68.599998,73.699997,75.0,72.0
20160901173000,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901174500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901180000,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901181500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160901183000,0.0,0.0,0,68.599998,73.900002,75.0,72.0
20160901184500,0.0,0.0,0,68.599998,74.0,75.0,72.0
20160901190000,0.0,0.0,0,68.599998,74.0,75.0,72.0
20160901191500,0.0,0.0,0,68.599998,74.0,75.0,72.0
20160901193000,0.0,0.0,0,68.599998,74.0,75.0,72.0
20160901194500,0.0,0.0,0,68.599998,74.0,75.0,72.0
20160901200000,0.0,0.0,0,69.599998,74.0,75.0,72.0
20160901201500,0.0,0.0,0,69.599998,73.900002,75.0,72.0
20160901203000,0.0,0.0,0,69.599998,73.900002,75.0,72.0
20160901204500,0.0,0.0,0,69.599998,73.900002,75.0,72.0
20160901210000,0.0,0.0,0,69.599998,73.900002,75.0,72.0
20160901211500,0.0,0.0,0,69.599998,73.900002,75.0,72.0
20160901213000,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160901214500,0.0,0.0,0,68.699997,73.900002,75.0,72.0
20160901220000,0.0,0.0,0,68.699997,73.900002,75.0,72.0
20160901221500,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160901223000,0.0,0.0,1,68.699997,74.0,75.099998,72.099998
20160901224500,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160901230000,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160901231500,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160901233000,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160901234500,0.0,0.0,0,68.699997,74.099998,75.099998,72.099998
20160902000000,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160902001500,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160902003000,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160902004500,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160902010000,0.0,0.0,0,68.699997,74.0,75.099998,72.099998
20160902011500,0.0,0.0,1,68.699997,74.0,75.0,72.0
20160902013000,0.0,0.0,0,68.699997,74.0,75.099998,72.099998
20160902014500,0.0,0.0,0,68.699997,74.0,75.099998,72.099998
20160902020000,0.0,0.0,0,68.699997,74.0,75.099998,72.099998
20160902021500,0.0,0.0,0,68.699997,74.0,75.0,72.0
20160902023000,0.0,0.0,0,68.699997,73.900002,75.099998,72.099998
20160902024500,0.0,0.0,0,68.699997,73.900002,75.199997,72.199997
20160902030000,0.0,0.0,0,68.699997,73.900002,75.099998,72.099998
20160902031500,0.0,0.0,0,67.699997,73.900002,75.099998,72.099998
20160902033000,0.0,0.0,2,67.699997,73.900002,75.099998,72.099998
20160902034500,0.0,0.0,0,67.699997,73.900002,75.0,72.0
20160902040000,0.0,0.0,0,67.699997,73.900002,75.099998,72.099998
20160902041500,0.0,0.0,0,67.699997,73.900002,75.099998,72.099998
20160902043000,0.0,0.0,0,67.699997,73.900002,75.099998,72.099998
20160902044500,0.0,0.0,0,67.699997,74.0,75.099998,72.099998
20160902050000,0.0,0.0,0,67.699997,74.0,75.199997,72.199997
20160902051500,0.0,0.0,0,67.699997,73.900002,75.199997,72.199997
20160902053000,0.0,0.0,1,67.699997,73.800003,75.099998,72.099998
20160902054500,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902060000,0.0,0.0,0,67.699997,73.800003,75.300003,72.300003
20160902061500,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902063000,0.0,0.0,0,67.699997,73.800003,75.099998,72.099998
20160902064500,0.0,0.0,0,67.699997,73.800003,75.099998,72.099998
20160902070000,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902071500,0.0,0.0,0,67.699997,73.900002,75.0,72.0
20160902073000,0.0,0.0,0,67.699997,73.900002,75.0,72.0
20160902074500,0.0,0.0,0,67.699997,73.900002,75.099998,72.099998
20160902080000,0.0,0.0,0,67.699997,73.900002,75.0,72.0
20160902081500,0.0,0.0,0,67.699997,73.900002,75.0,72.0
20160902083000,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902084500,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902090000,0.0,0.0,0,67.699997,73.800003,75.099998,72.099998
20160902091500,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902093000,0.0,0.0,0,67.699997,73.699997,75.0,72.0
20160902094500,0.0,0.0,0,67.699997,73.800003,75.0,72.0
20160902100000,0.0,0.0,0,67.699997,73.800003,75.099998,72.099998
20160902101500,0.0,0.0,0,67.699997,73.800003,75.099998,72.099998
20160902103000,0.0,0.0,0,67.699997,73.800003,75.300003,72.300003
20160902104500,0.0,0.0,0,67.699997,73.800003,75.300003,72.300003
20160902110000,0.0,0.0,0,67.699997,73.800003,75.300003,72.300003
20160902111500,0.0,0.0,1,67.699997,73.800003,75.199997,72.199997
20160902113000,0.0,0.0,1,67.699997,73.800003,75.199997,72.199997
20160902114500,0.0,0.0,0,67.699997,73.699997,75.099998,72.099998
20160902120000,0.0,0.0,0,67.699997,73.699997,75.099998,72.099998
20160902121500,0.0,0.0,0,67.699997,73.699997,75.300003,72.300003
20160902123000,0.0,0.0,0,67.699997,73.699997,75.199997,72.199997
20160902124500,0.0,0.0,0,67.699997,73.699997,75.300003,72.300003
20160902130000,0.0,0.0,0,67.699997,73.699997,75.099998,72.099998
20160902131500,0.0,0.0,0,67.699997,73.800003,75.300003,72.300003
20160902133000,0.0,0.0,0,67.699997,73.800003,75.300003,72.300003
20160902134500,0.0,0.0,0,68.599998,73.800003,75.300003,72.300003
20160902140000,0.0,0.0,0,68.599998,73.699997,75.300003,72.300003
20160902141500,0.0,0.0,0,68.599998,73.800003,75.099998,72.099998
20160902143000,0.0,0.0,0,68.599998,73.800003,75.099998,72.099998
20160902144500,0.0,0.0,0,68.599998,73.800003,75.300003,72.300003
20160902150000,0.0,0.0,0,68.599998,73.800003,75.099998,72.099998
20160902151500,0.0,0.0,0,68.599998,73.800003,75.099998,72.099998
20160902153000,0.0,0.0,0,68.599998,73.900002,75.099998,72.099998
20160902154500,0.0,0.0,0,68.599998,73.800003,75.099998,72.099998
20160902160000,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160902161500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160902163000,0.0,0.0,0,68.599998,73.900002,75.099998,72.099998
20160902164500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160902170000,0.0,0.0,0,68.599998,73.800003,75.099998,72.099998
20160902171500,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160902173000,0.0,0.0,0,68.599998,73.800003,75.0,72.0
20160902174500,0.0,0.0,1,68.599998,73.800003,75.0,72.0
20160902180000,0.0,0.0,1,68.599998,73.900002,75.099998,72.099998
20160902181500,355.799988,102.241376,64,57.700001,72.599998,69.5,66.5
20160902183000,355.799988,102.241376,63,57.700001,71.699997,69.5,66.5
20160902184500,355.799988,102.241376,63,57.700001,71.199997,69.5,66.5
20160902190000,355.799988,102.241376,63,57.700001,70.599998,69.5,66.5
20160902191500,347.399994,99.827584,63,56.799999,70.199997,69.5,66.5
20160902193000,347.399994,99.827584,62,56.799999,69.800003,69.5,66.5
20160902194500,336.600006,96.72414,61,57.5,69.699997,69.5,66.5
20160902200000,336.600006,96.72414,61,56.799999,69.400002,69.5,66.5
20160902201500,325.200012,93.448279,60,56.799999,69.099998,69.5,66.5
20160902203000,291.600006,83.793105,56,56.799999,68.900002,69.5,66.5
20160902204500,237.600006,68.275864,50,56.799999,68.800003,69.5,66.5
20160902210000,225.600006,64.827588,48,56.799999,68.900002,69.5,66.5
20160902211500,208.199997,59.827585,46,57.400002,69.0,69.5,66.5
20160902213000,208.199997,59.827585,46,57.400002,69.099998,69.5,66.5
20160902214500,184.199997,52.931034,43,57.400002,69.099998,69.5,66.5
20160902220000,184.199997,52.931034,43,57.400002,69.199997,69.5,66.5
20160902221500,184.199997,52.931034,43,57.400002,69.199997,69.5,66.5
20160902223000,184.199997,52.931034,43,57.400002,69.300003,69.5,66.5
20160902224500,184.199997,52.931034,43,57.400002,69.300003,69.5,66.5
20160902230000,184.199997,52.931034,43,57.400002,69.300003,69.5,66.5
20160902231500,184.199997,52.931034,43,57.400002,69.199997,69.5,66.5
20160902233000,184.199997,52.931034,43,57.400002,69.199997,69.5,66.5
20160902234500,173.399994,49.827584,42,57.400002,69.199997,69.5,66.5
20160903000000,169.199997,48.620689,41,57.400002,69.199997,69.5,66.5
20160903001500,165.0,47.413793,41,57.400002,69.199997,69.5,66.5
20160903003000,159.600006,45.862071,40,57.400002,69.300003,69.5,66.5
20160903004500,159.600006,45.862071,40,57.400002,69.300003,69.5,66.5
20160903010000,0.0,0.0,0,56.700001,69.300003,69.5,66.5
20160903011500,0.0,0.0,3,60.700001,69.900002,69.5,66.5
20160903013000,55.799999,16.034483,29,60.0,70.199997,69.5,66.5
20160903014500,105.599998,30.344827,36,57.5,70.099998,69.400002,66.400002
20160903020000,130.199997,37.413792,39,56.299999,70.0,69.400002,66.400002
20160903021500,143.399994,41.206895,41,56.299999,69.900002,69.400002,66.400002
20160903023000,0.0,0.0,0,57.900002,70.0,73.900002,70.900002
20160903024500,0.0,0.0,0,61.099998,70.400002,73.900002,70.900002
20160903030000,0.0,0.0,0,63.200001,70.5,73.900002,70.900002
20160903031500,0.0,0.0,0,64.0,70.599998,73.900002,70.900002
20160903033000,0.0,0.0,0,64.800003,70.699997,73.900002,70.900002
20160903034500,0.0,0.0,0,64.800003,70.800003,73.900002,70.900002
20160903040000,0.0,0.0,0,64.800003,70.800003,73.900002,70.900002
20160903041500,0.0,0.0,0,64.800003,70.800003,73.900002,70.900002
20160903043000,0.0,0.0,0,65.699997,70.900002,73.900002,70.900002
20160903044500,0.0,0.0,0,65.699997,71.0,73.900002,70.900002
20160903050000,0.0,0.0,0,65.699997,71.0,73.900002,70.900002
20160903051500,0.0,0.0,0,65.699997,71.199997,73.900002,70.900002
20160903053000,0.0,0.0,1,65.699997,71.199997,73.699997,70.699997
20160903054500,0.0,0.0,0,65.699997,71.199997,73.699997,70.699997
20160903060000,291.600006,83.793105,58,57.200001,70.400002,69.400002,66.400002
20160903061500,274.799988,78.965514,56,56.299999,69.699997,69.400002,66.400002
20160903063000,264.600006,76.034485,54,56.299999,69.300003,69.400002,66.400002
20160903064500,241.800003,69.482759,51,56.299999,69.0,69.400002,66.400002
20160903070000,221.399994,63.620688,49,56.299999,68.900002,69.400002,66.400002
20160903071500,194.399994,55.862067,46,56.299999,68.900002,69.400002,66.400002
20160903073000,181.800003,52.24138,44,56.299999,69.0,69.400002,66.400002
20160903074500,181.800003,52.24138,44,56.299999,69.099998,69.400002,66.400002
20160903080000,181.800003,52.24138,44,56.299999,69.099998,69.400002,66.400002
20160903081500,181.800003,52.24138,44,56.299999,69.099998,69.400002,66.400002
20160903083000,181.800003,52.24138,44,56.299999,69.099998,69.400002,66.400002
20160903084500,175.199997,50.344827,43,56.299999,69.099998,69.400002,66.400002
20160903090000,164.399994,47.241378,42,57.200001,69.0,69.400002,66.400002
20160903091500,158.399994,45.51724,41,57.200001,69.099998,69.400002,66.400002
20160903093000,158.399994,45.51724,41,57.200001,69.099998,69.400002,66.400002
20160903094500,158.399994,45.51724,41,58.0,69.099998,69.400002,66.400002
20160903100000,158.399994,45.51724,41,57.200001,69.199997,69.400002,66.400002
20160903101500,158.399994,45.51724,41,57.200001,69.199997,69.400002,66.400002
20160903103000,158.399994,45.51724,41,57.900002,69.099998,69.400002,66.400002
20160903104500,153.600006,44.137933,40,57.900002,69.099998,69.400002,66.400002
20160903110000,148.199997,42.586206,40,57.900002,69.099998,69.400002,66.400002
20160903111500,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903113000,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903114500,148.199997,42.586206,40,57.900002,69.300003,69.400002,66.400002
20160903120000,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903121500,148.199997,42.586206,40,57.900002,69.300003,69.400002,66.400002
20160903123000,148.199997,42.586206,40,57.900002,69.400002,69.400002,66.400002
20160903124500,148.199997,42.586206,40,58.700001,69.300003,69.400002,66.400002
20160903130000,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903131500,148.199997,42.586206,40,58.700001,69.199997,69.400002,66.400002
20160903133000,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903134500,148.199997,42.586206,40,57.900002,69.300003,69.400002,66.400002
20160903140000,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903141500,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903143000,148.199997,42.586206,40,57.900002,69.199997,69.400002,66.400002
20160903144500,148.199997,42.586206,40,57.900002,69.300003,69.400002,66.400002
20160903150000,145.199997,41.724137,40,57.900002,69.300003,69.400002,66.400002
20160903151500,147.600006,42.413795,40,57.900002,69.300003,69.400002,66.400002
20160903153000,145.800003,41.896553,40,57.900002,69.400002,69.400002,66.400002
20160903154500,145.800003,41.896553,40,57.900002,69.599998,69.400002,66.400002
20160903160000,148.199997,42.586206,40,57.900002,69.599998,69.400002,66.400002
20160903161500,162.600006,46.72414,42,57.900002,69.800003,69.400002,66.400002
20160903163000,160.199997,46.034482,42,57.200001,69.599998,69.400002,66.400002
20160903164500,172.800003,49.655173,44,57.200001,69.599998,69.400002,66.400002
20160903170000,172.800003,49.655173,44,56.400002,69.599998,69.400002,66.400002
20160903171500,172.800003,49.655173,44,57.200001,69.599998,69.400002,66.400002
20160903173000,170.399994,48.965515,44,57.200001,69.5,69.400002,66.400002
20160903174500,170.399994,48.965515,44,57.200001,69.400002,69.400002,66.400002
20160903180000,170.399994,48.965515,44,57.200001,69.400002,69.400002,66.400002
20160903181500,170.399994,48.965515,44,57.200001,69.599998,69.300003,66.300003
