PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903183000,186.600006,53.620691,45,57.200001,69.400002,69.300003,66.300003
20160903184500,184.199997,52.931034,45,57.200001,69.400002,69.300003,66.300003
20160903190000,184.199997,52.931034,45,57.200001,69.400002,69.199997,66.199997
20160903191500,184.199997,52.931034,45,57.200001,69.300003,69.099998,66.099998
20160903193000,184.199997,52.931034,45,57.200001,69.300003,69.300003,66.300003
20160903194500,184.199997,52.931034,45,57.200001,69.099998,69.199997,66.199997
20160903200000,184.199997,52.931034,45,57.200001,69.199997,69.099998,66.099998
20160903201500,184.199997,52.931034,45,57.200001,69.0,69.099998,66.099998
20160903203000,184.199997,52.931034,45,56.400002,68.900002,69.099998,66.099998
20160903204500,184.199997,52.931034,45,56.400002,68.900002,69.0,66.0
20160903210000,184.199997,52.931034,45,56.400002,69.0,69.099998,66.099998
20160903211500,184.199997,52.931034,45,56.400002,69.099998,69.0,66.0
20160903213000,184.199997,52.931034,45,56.400002,69.099998,69.0,66.0
20160903214500,184.199997,52.931034,45,57.099998,69.0,69.0,66.0
20160903220000,184.199997,52.931034,45,57.099998,69.300003,69.0,66.0
20160903221500,206.399994,59.310343,48,57.099998,69.199997,69.0,66.0
20160903223000,206.399994,59.310343,48,57.099998,68.800003,69.0,66.0
20160903224500,202.800003,58.275863,47,55.900002,68.699997,69.0,66.0
20160903230000,192.600006,55.344829,46,55.900002,68.800003,69.0,66.0
20160903231500,192.600006,55.344829,46,56.700001,68.800003,69.0,66.0
20160903233000,192.600006,55.344829,46,56.700001,68.800003,69.0,66.0
20160903234500,192.600006,55.344829,46,56.700001,68.800003,69.0,66.0
20160904000000,0.0,0.0,2,59.900002,69.5,70.800003,67.800003
20160904001500,0.0,0.0,0,62.400002,69.800003,70.800003,67.800003
20160904003000,0.0,0.0,1,64.0,70.0,70.800003,67.800003
20160904004500,0.0,0.0,0,64.0,70.099998,70.800003,67.800003
20160904010000,0.0,0.0,0,65.300003,70.199997,70.800003,67.800003
20160904011500,0.0,0.0,0,65.300003,70.300003,70.800003,67.800003
20160904013000,0.0,0.0,0,65.300003,70.400002,70.800003,67.800003
20160904014500,0.0,0.0,0,65.300003,70.400002,70.800003,67.800003
20160904020000,0.0,0.0,0,65.300003,70.5,70.800003,67.800003
20160904021500,0.0,0.0,1,65.300003,70.599998,70.800003,67.800003
20160904023000,0.0,0.0,1,65.300003,70.699997,70.800003,67.800003
20160904024500,0.0,0.0,1,66.0,70.800003,70.800003,67.800003
20160904030000,0.0,0.0,1,66.0,70.800003,70.800003,67.800003
20160904031500,0.0,0.0,1,66.0,70.800003,70.800003,67.800003
20160904033000,0.0,0.0,1,66.0,70.900002,70.800003,67.800003
20160904034500,0.0,0.0,1,66.0,70.900002,70.800003,67.800003
20160904040000,0.0,0.0,1,66.0,70.900002,70.800003,67.800003
20160904041500,0.0,0.0,1,66.0,70.900002,70.800003,67.800003
20160904043000,0.0,0.0,1,66.0,71.0,70.800003,67.800003
20160904044500,0.0,0.0,1,66.0,71.0,70.800003,67.800003
20160904050000,0.0,0.0,2,66.0,71.099998,70.800003,67.800003
20160904051500,0.0,0.0,4,66.0,71.099998,70.800003,67.800003
20160904053000,0.0,0.0,3,66.0,71.0,70.800003,67.800003
20160904054500,0.0,0.0,4,66.0,71.099998,70.800003,67.800003
20160904060000,0.0,0.0,4,66.0,71.099998,70.800003,67.800003
20160904061500,0.0,0.0,8,65.300003,71.199997,70.800003,67.800003
20160904063000,57.0,16.37931,28,60.0,71.300003,70.800003,67.800003
20160904064500,81.0,23.275862,32,57.099998,71.300003,70.800003,67.800003
20160904070000,99.0,28.448276,34,57.099998,71.199997,70.800003,67.800003
20160904071500,102.0,29.310345,34,57.099998,71.099998,70.800003,67.800003
20160904073000,103.199997,29.655172,34,57.099998,71.0,70.800003,67.800003
20160904074500,105.599998,30.344827,35,57.099998,71.0,70.699997,67.699997
20160904080000,112.800003,32.413794,36,57.099998,71.099998,70.699997,67.699997
20160904081500,121.800003,35.000001,37,57.099998,71.0,70.800003,67.800003
20160904083000,121.800003,35.000001,37,57.099998,70.900002,70.800003,67.800003
20160904084500,120.0,34.482759,37,57.900002,70.800003,70.800003,67.800003
20160904090000,120.0,34.482759,37,57.900002,70.800003,70.800003,67.800003
20160904091500,120.0,34.482759,37,57.200001,70.800003,70.599998,67.599998
20160904093000,120.0,34.482759,37,57.200001,70.5,70.800003,67.800003
20160904094500,120.0,34.482759,37,57.200001,70.400002,70.699997,67.699997
20160904100000,109.800003,31.551725,35,57.200001,70.5,70.699997,67.699997
20160904101500,109.800003,31.551725,35,57.200001,70.5,70.5,67.5
20160904103000,109.800003,31.551725,35,57.900002,70.5,70.5,67.5
20160904104500,109.800003,31.551725,35,57.900002,70.699997,70.400002,67.400002
20160904110000,109.800003,31.551725,35,57.900002,70.699997,70.400002,67.400002
20160904111500,118.199997,33.965516,37,57.900002,70.699997,70.400002,67.400002
20160904113000,118.199997,33.965516,37,57.200001,70.300003,70.5,67.5
20160904114500,118.199997,33.965516,37,57.200001,70.300003,70.400002,67.400002
20160904120000,114.0,32.758621,36,57.200001,70.300003,70.5,67.5
20160904121500,112.800003,32.413794,36,58.700001,70.300003,70.400002,67.400002
20160904123000,114.0,32.758621,36,58.700001,70.400002,70.400002,67.400002
20160904124500,112.199997,32.241378,36,58.700001,70.5,70.400002,67.400002
20160904130000,112.199997,32.241378,36,58.700001,70.599998,70.400002,67.400002
20160904131500,115.800003,33.275863,37,58.700001,70.699997,70.400002,67.400002
20160904133000,124.800003,35.86207,38,58.700001,70.699997,70.400002,67.400002
20160904134500,129.0,37.068966,38,58.700001,70.599998,70.400002,67.400002
20160904140000,129.0,37.068966,38,58.0,70.300003,70.400002,67.400002
20160904141500,129.0,37.068966,38,58.700001,70.5,70.400002,67.400002
20160904143000,129.0,37.068966,38,58.700001,70.599998,70.400002,67.400002
20160904144500,129.0,37.068966,38,58.700001,70.699997,70.400002,67.400002
20160904150000,129.0,37.068966,38,58.700001,70.699997,70.400002,67.400002
20160904151500,133.800003,38.448277,39,58.700001,70.699997,70.400002,67.400002
20160904153000,145.199997,41.724137,40,58.700001,70.699997,70.400002,67.400002
20160904154500,150.600006,43.275864,40,58.700001,70.599998,70.400002,67.400002
20160904160000,150.600006,43.275864,40,58.700001,70.5,70.400002,67.400002
20160904161500,148.199997,42.586206,40,58.700001,70.599998,70.400002,67.400002
20160904163000,148.199997,42.586206,40,58.700001,70.5,70.400002,67.400002
20160904164500,148.199997,42.586206,40,58.0,70.599998,70.400002,67.400002
20160904170000,148.199997,42.586206,40,58.0,70.599998,70.400002,67.400002
20160904171500,153.600006,44.137933,41,58.0,70.699997,70.400002,67.400002
20160904173000,153.600006,44.137933,41,57.200001,70.599998,70.400002,67.400002
20160904174500,153.600006,44.137933,41,57.900002,70.300003,70.400002,67.400002
20160904180000,153.600006,44.137933,41,57.200001,70.400002,70.400002,67.400002
20160904181500,151.800003,43.620691,41,57.200001,70.300003,70.400002,67.400002
20160904183000,151.800003,43.620691,41,57.200001,70.300003,70.400002,67.400002
20160904184500,331.200012,95.172417,62,57.200001,70.099998,68.0,64.199997
20160904190000,339.600006,97.586209,63,57.200001,69.400002,68.0,64.800003
20160904191500,339.600006,97.586209,63,57.200001,69.0,68.0,64.800003
20160904193000,339.600006,97.586209,63,56.400002,68.599998,68.0,64.800003
20160904194500,339.600006,97.586209,62,56.400002,68.199997,68.0,64.800003
20160904200000,339.600006,97.586209,62,56.400002,68.099998,68.0,64.800003
20160904201500,339.600006,97.586209,62,56.400002,67.900002,68.0,64.800003
20160904203000,331.200012,95.172417,62,56.400002,67.699997,68.0,64.800003
20160904204500,316.799988,91.034479,60,56.400002,67.699997,68.0,64.800003
20160904210000,316.799988,91.034479,60,56.400002,67.699997,68.0,64.800003
20160904211500,307.799988,88.448272,59,56.400002,67.699997,68.0,64.800003
20160904213000,301.200012,86.551728,58,56.400002,67.699997,68.0,64.800003
20160904214500,301.200012,86.551728,58,57.099998,67.800003,68.0,64.800003
20160904220000,301.200012,86.551728,57,56.0,67.900002,68.0,64.800003
20160904221500,297.600006,85.517243,57,56.799999,67.699997,68.0,64.800003
20160904223000,301.200012,86.551728,57,56.799999,67.800003,68.0,64.800003
20160904224500,297.600006,85.517243,57,56.799999,67.699997,68.0,64.800003
20160904230000,301.200012,86.551728,57,56.799999,67.699997,68.0,64.800003
20160904231500,0.0,0.0,0,56.799999,68.199997,72.699997,69.699997
20160904233000,0.0,0.0,0,61.200001,69.099998,72.699997,69.699997
20160904234500,0.0,0.0,0,63.200001,69.599998,73.900002,70.900002
20160905000000,0.0,0.0,0,64.400002,69.900002,73.900002,70.900002
20160905001500,0.0,0.0,0,65.300003,70.199997,73.900002,70.900002
20160905003000,0.0,0.0,0,65.300003,70.300003,73.900002,70.900002
20160905004500,0.0,0.0,0,65.300003,70.400002,73.900002,70.900002
20160905010000,0.0,0.0,0,65.300003,70.5,73.900002,70.900002
20160905011500,0.0,0.0,0,66.199997,70.599998,73.900002,70.900002
20160905013000,0.0,0.0,0,66.199997,70.699997,73.900002,70.900002
20160905014500,0.0,0.0,0,66.199997,70.699997,73.900002,70.900002
20160905020000,0.0,0.0,0,66.199997,70.800003,73.900002,70.900002
20160905021500,0.0,0.0,0,66.199997,70.900002,73.900002,70.900002
20160905023000,0.0,0.0,0,66.199997,71.0,73.900002,70.900002
20160905024500,0.0,0.0,0,66.199997,71.099998,73.900002,70.900002
20160905030000,0.0,0.0,0,66.199997,71.199997,73.900002,70.900002
20160905031500,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905033000,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905034500,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905040000,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905041500,0.0,0.0,0,66.199997,71.199997,73.900002,70.900002
20160905043000,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905044500,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905050000,0.0,0.0,0,66.199997,71.300003,73.900002,70.900002
20160905051500,187.800003,53.965518,44,56.799999,70.900002,71.300003,68.300003
20160905053000,125.400002,36.034483,36,56.799999,70.5,71.300003,68.300003
20160905054500,102.0,29.310345,33,56.799999,70.699997,71.300003,68.300003
20160905060000,94.800003,27.24138,32,56.799999,70.900002,71.300003,68.300003
20160905061500,93.599998,26.896551,32,56.799999,71.0,71.300003,68.300003
20160905063000,85.800003,24.655173,31,56.799999,71.0,71.300003,68.300003
20160905064500,84.599998,24.310344,31,56.799999,71.099998,71.300003,68.300003
20160905070000,84.599998,24.310344,31,56.799999,71.199997,71.300003,68.300003
20160905071500,84.599998,24.310344,31,56.799999,71.199997,71.099998,68.099998
20160905073000,94.800003,27.24138,33,56.799999,71.300003,71.0,68.0
20160905074500,104.400002,30.0,35,56.799999,71.300003,70.900002,67.900002
20160905080000,126.599998,36.37931,38,56.799999,71.300003,70.900002,67.900002
20160905081500,133.800003,38.448277,39,57.5,71.199997,70.900002,67.900002
20160905083000,133.800003,38.448277,39,57.5,71.199997,70.900002,67.900002
20160905084500,133.800003,38.448277,39,57.5,71.099998,70.900002,67.900002
20160905090000,133.800003,38.448277,39,57.5,71.099998,70.900002,67.900002
20160905091500,133.800003,38.448277,39,57.5,71.0,70.900002,67.900002
20160905093000,133.800003,38.448277,39,57.5,71.0,70.900002,67.900002
20160905094500,136.800003,39.310346,39,57.5,70.900002,70.900002,67.900002
20160905100000,136.800003,39.310346,39,57.5,71.0,70.900002,67.900002
20160905101500,136.800003,39.310346,39,57.5,71.0,70.900002,67.900002
20160905103000,134.399994,38.620688,39,58.200001,71.0,70.900002,67.900002
20160905104500,136.199997,39.13793,39,58.200001,71.0,70.900002,67.900002
20160905110000,140.399994,40.344826,39,57.599998,71.199997,70.900002,67.900002
20160905111500,150.0,43.103448,40,57.599998,71.199997,70.900002,67.900002
20160905113000,150.0,43.103448,41,57.599998,71.0,70.900002,67.900002
20160905114500,150.0,43.103448,41,57.599998,70.900002,70.900002,67.900002
20160905120000,148.199997,42.586206,41,57.599998,70.900002,70.900002,67.900002
20160905121500,148.199997,42.586206,41,56.400002,70.900002,70.900002,67.900002
20160905123000,148.199997,42.586206,41,57.200001,70.800003,70.900002,67.900002
20160905124500,148.199997,42.586206,41,57.200001,71.0,70.900002,67.900002
20160905130000,148.199997,42.586206,41,57.200001,70.900002,70.900002,67.900002
20160905131500,145.800003,41.896553,41,57.200001,70.900002,70.900002,67.900002
20160905133000,145.800003,41.896553,41,57.200001,70.900002,70.900002,67.900002
20160905134500,148.199997,42.586206,41,57.200001,70.900002,70.900002,67.900002
20160905140000,148.199997,42.586206,41,57.200001,70.800003,70.900002,67.900002
20160905141500,157.800003,45.344828,41,57.900002,70.800003,70.900002,67.900002
20160905143000,157.800003,45.344828,41,57.200001,70.800003,70.900002,67.900002
20160905144500,156.0,44.827586,41,57.200001,70.699997,70.900002,67.900002
20160905150000,156.0,44.827586,41,57.200001,70.699997,70.900002,67.900002
20160905151500,156.0,44.827586,41,57.900002,70.699997,70.900002,67.900002
20160905153000,156.0,44.827586,41,57.900002,70.699997,70.900002,67.900002
20160905154500,156.0,44.827586,41,56.799999,70.699997,70.900002,67.900002
20160905160000,157.800003,45.344828,41,56.799999,70.699997,70.900002,67.900002
20160905161500,157.800003,45.344828,41,57.599998,70.800003,70.900002,67.900002
20160905163000,157.800003,45.344828,41,57.599998,70.699997,70.900002,67.900002
20160905164500,156.0,44.827586,41,57.599998,70.599998,70.900002,67.900002
20160905170000,156.0,44.827586,41,57.599998,70.699997,70.900002,67.900002
20160905171500,156.0,44.827586,41,57.599998,70.699997,70.900002,67.900002
20160905173000,156.0,44.827586,41,57.0,70.699997,70.900002,67.900002
20160905174500,156.0,44.827586,41,57.0,70.699997,70.900002,67.900002
20160905180000,334.200012,96.034486,62,57.0,69.900002,68.400002,65.400002
20160905181500,342.600006,98.448278,63,56.400002,69.199997,68.400002,65.400002
20160905183000,342.600006,98.448278,63,56.400002,68.900002,68.400002,65.400002
20160905184500,336.600006,96.72414,63,57.099998,68.599998,68.400002,65.400002
20160905190000,336.600006,96.72414,62,56.400002,68.300003,68.400002,65.400002
20160905191500,331.200012,95.172417,62,56.400002,68.099998,68.400002,65.400002
20160905193000,313.200012,90.000004,60,56.400002,68.0,68.400002,65.400002
20160905194500,301.200012,86.551728,58,56.400002,68.0,68.400002,65.400002
20160905200000,282.0,81.034483,56,57.099998,67.900002,68.400002,65.400002
20160905201500,260.399994,74.827584,53,57.099998,67.900002,68.400002,65.400002
20160905203000,249.600006,71.72414,52,57.099998,68.099998,68.400002,65.400002
20160905204500,249.600006,71.72414,52,57.099998,68.099998,68.400002,65.400002
20160905210000,0.0,0.0,0,58.299999,68.900002,72.199997,69.199997
20160905211500,0.0,0.0,0,62.400002,69.599998,72.199997,69.199997
20160905213000,0.0,0.0,0,64.0,70.0,72.199997,69.199997
20160905214500,0.0,0.0,0,64.800003,70.300003,72.199997,69.199997
20160905220000,0.0,0.0,0,64.800003,70.5,72.199997,69.199997
20160905221500,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20160905223000,0.0,0.0,0,65.800003,70.900002,72.199997,69.199997
20160905224500,0.0,0.0,0,65.800003,71.0,72.199997,69.199997
20160905230000,0.0,0.0,0,65.800003,71.0,72.199997,69.199997
20160905231500,0.0,0.0,0,65.800003,71.099998,72.199997,69.199997
20160905233000,0.0,0.0,0,65.800003,71.099998,72.199997,69.199997
20160905234500,0.0,0.0,0,65.800003,71.199997,72.199997,69.199997
20160906000000,0.0,0.0,1,65.800003,71.300003,72.099998,69.099998
20160906001500,0.0,0.0,0,65.800003,71.300003,72.099998,69.099998
20160906003000,0.0,0.0,1,65.800003,71.400002,72.0,69.0
20160906004500,0.0,0.0,3,65.800003,71.5,71.800003,68.800003
20160906010000,0.0,0.0,2,65.800003,71.599998,71.900002,68.900002
20160906011500,0.0,0.0,2,65.800003,71.599998,71.900002,68.900002
20160906013000,0.0,0.0,2,65.800003,71.599998,71.800003,68.800003
20160906014500,0.0,0.0,3,65.800003,71.599998,71.800003,68.800003
20160906020000,0.0,0.0,2,65.800003,71.5,71.800003,68.800003
20160906021500,0.0,0.0,1,65.800003,71.5,71.800003,68.800003
20160906023000,0.0,0.0,1,65.800003,71.5,71.800003,68.800003
20160906024500,0.0,0.0,2,65.800003,71.599998,71.800003,68.800003
20160906030000,0.0,0.0,2,65.800003,71.599998,71.800003,68.800003
20160906031500,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906033000,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906034500,0.0,0.0,2,65.800003,71.800003,71.800003,68.800003
20160906040000,0.0,0.0,2,65.800003,71.800003,71.800003,68.800003
20160906041500,0.0,0.0,2,65.800003,71.800003,71.800003,68.800003
20160906043000,0.0,0.0,2,65.800003,71.800003,71.800003,68.800003
20160906044500,0.0,0.0,2,66.599998,71.599998,71.800003,68.800003
20160906050000,0.0,0.0,2,66.599998,71.699997,71.800003,68.800003
20160906051500,0.0,0.0,2,66.599998,71.800003,71.800003,68.800003
20160906053000,0.0,0.0,2,66.599998,71.800003,71.800003,68.800003
20160906054500,0.0,0.0,2,66.599998,71.800003,71.800003,68.800003
20160906060000,0.0,0.0,2,66.599998,71.800003,71.800003,68.800003
20160906061500,0.0,0.0,2,66.599998,71.800003,71.800003,68.800003
20160906063000,0.0,0.0,2,66.599998,71.800003,71.800003,68.800003
20160906064500,0.0,0.0,2,66.599998,71.699997,71.800003,68.800003
20160906070000,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906071500,0.0,0.0,2,65.800003,71.599998,71.800003,68.800003
20160906073000,0.0,0.0,2,65.800003,71.599998,71.800003,68.800003
20160906074500,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906080000,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906081500,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906083000,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906084500,0.0,0.0,2,65.800003,71.699997,71.800003,68.800003
20160906090000,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906091500,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906093000,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906094500,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906100000,0.0,0.0,2,66.699997,71.599998,71.800003,68.800003
20160906101500,0.0,0.0,2,66.699997,71.599998,71.800003,68.800003
20160906103000,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906104500,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906110000,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906111500,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906113000,0.0,0.0,2,66.699997,71.800003,71.800003,68.800003
20160906114500,0.0,0.0,2,66.699997,71.800003,71.800003,68.800003
20160906120000,0.0,0.0,2,66.699997,71.900002,71.800003,68.800003
20160906121500,0.0,0.0,2,66.699997,71.800003,71.800003,68.800003
20160906123000,0.0,0.0,0,66.699997,71.5,71.800003,68.800003
20160906124500,0.0,0.0,2,66.699997,71.599998,71.800003,68.800003
20160906130000,0.0,0.0,2,66.699997,71.699997,71.800003,68.800003
20160906131500,0.0,0.0,2,66.699997,71.800003,71.800003,68.800003
20160906133000,0.0,0.0,2,66.699997,71.900002,71.800003,68.800003
20160906134500,0.0,0.0,2,66.699997,71.900002,71.800003,68.800003
20160906140000,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906141500,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906143000,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906144500,0.0,0.0,2,67.599998,71.800003,71.800003,68.800003
20160906150000,0.0,0.0,2,67.599998,71.800003,71.800003,68.800003
20160906151500,0.0,0.0,2,67.599998,71.699997,71.800003,68.800003
20160906153000,0.0,0.0,2,67.599998,71.699997,71.800003,68.800003
20160906154500,0.0,0.0,2,67.599998,71.699997,71.800003,68.800003
20160906160000,0.0,0.0,2,67.599998,71.800003,71.800003,68.800003
20160906161500,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906163000,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906164500,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906170000,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906171500,0.0,0.0,2,67.599998,71.900002,71.800003,68.800003
20160906173000,0.0,0.0,2,67.599998,71.800003,71.800003,68.800003
20160906174500,0.0,0.0,2,67.599998,71.800003,71.800003,68.800003
20160906180000,336.600006,96.72414,62,58.0,71.300003,68.400002,65.400002
20160906181500,345.600006,99.310347,63,58.0,70.400002,68.400002,65.400002
20160906183000,345.600006,99.310347,63,57.200001,69.800003,68.400002,65.400002
20160906184500,345.600006,99.310347,63,57.200001,69.300003,68.400002,65.400002
20160906190000,345.600006,99.310347,63,57.200001,69.099998,68.400002,65.400002
20160906191500,345.600006,99.310347,63,57.200001,68.800003,68.400002,65.400002
20160906193000,339.600006,97.586209,63,56.400002,68.599998,68.400002,65.400002
20160906194500,339.600006,97.586209,63,56.400002,68.300003,68.400002,65.400002
20160906200000,339.600006,97.586209,63,56.400002,68.199997,68.400002,65.400002
20160906201500,331.200012,95.172417,62,57.099998,68.099998,68.400002,65.400002
20160906203000,313.200012,90.000004,59,57.099998,68.099998,68.400002,65.400002
20160906204500,301.200012,86.551728,58,57.099998,68.0,68.400002,65.400002
20160906210000,288.0,82.758621,57,56.400002,67.900002,68.400002,65.400002
20160906211500,274.799988,78.965514,55,56.400002,67.900002,68.400002,65.400002
20160906213000,257.399994,73.965515,53,56.400002,67.900002,68.400002,65.400002
20160906214500,241.800003,69.482759,51,56.400002,68.0,68.400002,65.400002
20160906220000,237.600006,68.275864,50,56.400002,68.099998,68.400002,65.400002
20160906221500,237.600006,68.275864,50,56.400002,68.099998,68.400002,65.400002
20160906223000,237.600006,68.275864,50,57.099998,68.199997,68.400002,65.400002
20160906224500,237.600006,68.275864,50,56.400002,68.199997,68.400002,65.400002
20160906230000,237.600006,68.275864,50,57.099998,68.199997,68.400002,65.400002
20160906231500,237.600006,68.275864,50,57.099998,68.300003,68.400002,65.400002
20160906233000,241.800003,69.482759,50,57.099998,68.400002,68.400002,65.400002
20160906234500,237.600006,68.275864,50,57.099998,68.400002,68.400002,65.400002
20160907000000,237.600006,68.275864,50,57.099998,68.199997,68.400002,65.400002
20160907001500,241.800003,69.482759,50,57.099998,68.199997,68.400002,65.400002
20160907003000,241.800003,69.482759,50,57.099998,68.199997,68.400002,65.400002
20160907004500,237.600006,68.275864,50,57.099998,68.199997,68.400002,65.400002
20160907010000,0.0,0.0,0,57.099998,68.300003,68.5,65.5
20160907011500,0.0,0.0,9,60.700001,69.199997,68.5,65.5
20160907013000,111.0,31.896552,37,57.099998,69.400002,68.5,65.5
20160907014500,153.0,43.965517,42,55.900002,69.300003,68.5,65.5
20160907020000,183.600006,52.758622,45,55.900002,69.199997,68.5,65.5
20160907021500,207.600006,59.655174,48,57.200001,69.0,68.5,65.5
20160907023000,210.0,60.344828,48,57.200001,68.900002,68.5,65.5
20160907024500,217.199997,62.413792,49,57.200001,68.800003,68.5,65.5
20160907030000,221.399994,63.620688,50,57.200001,68.699997,68.5,65.5
20160907031500,221.399994,63.620688,50,57.200001,68.699997,68.5,65.5
20160907033000,221.399994,63.620688,50,57.200001,68.699997,68.5,65.5
20160907034500,221.399994,63.620688,50,57.200001,68.699997,68.5,65.5
20160907040000,221.399994,63.620688,50,56.400002,68.599998,68.5,65.5
20160907041500,221.399994,63.620688,50,57.5,68.599998,68.5,65.5
20160907054500,268.200012,77.068969,3,57.200001,68.699997,68.5,65.5
20160907060000,88.800003,25.517242,34,58.0,69.400002,68.5,65.5
20160907061500,138.0,39.655172,40,58.0,69.300003,68.5,65.5
20160907063000,165.0,47.413793,43,57.099998,69.199997,68.5,65.5
20160907064500,195.600006,56.206898,46,57.099998,69.099998,68.5,65.5
20160907070000,208.800003,60.000001,48,55.900002,68.900002,68.5,65.5
20160907071500,208.800003,60.000001,48,55.900002,68.699997,68.5,65.5
20160907073000,208.800003,60.000001,48,57.099998,68.699997,68.5,65.5
20160907074500,208.800003,60.000001,48,57.099998,68.599998,68.5,65.5
20160907080000,199.800003,57.413794,47,57.099998,68.599998,68.5,65.5
20160907081500,199.800003,57.413794,47,57.099998,68.699997,68.5,65.5
20160907083000,199.800003,57.413794,47,57.099998,68.699997,68.5,65.5
20160907084500,199.800003,57.413794,47,56.400002,68.699997,68.5,65.5
20160907090000,204.0,58.62069,47,57.099998,68.699997,68.5,65.5
20160907091500,204.0,58.62069,47,57.099998,68.699997,68.5,65.5
20160907093000,204.0,58.62069,47,57.099998,68.699997,68.5,65.5
20160907094500,204.0,58.62069,47,57.099998,68.699997,68.5,65.5
20160907100000,204.0,58.62069,47,57.099998,68.599998,68.5,65.5
20160907101500,201.600006,57.931036,47,57.099998,68.599998,68.5,65.5
20160907103000,201.600006,57.931036,47,57.099998,68.599998,68.5,65.5
20160907104500,201.600006,57.931036,47,57.099998,68.599998,68.5,65.5
20160907110000,201.600006,57.931036,47,57.900002,68.599998,68.5,65.5
20160907111500,201.600006,57.931036,47,57.900002,68.599998,68.5,65.5
20160907113000,201.600006,57.931036,47,57.200001,68.400002,68.5,65.5
20160907114500,201.600006,57.931036,47,57.200001,68.400002,68.5,65.5
20160907120000,201.600006,57.931036,47,57.200001,68.400002,68.5,65.5
20160907121500,201.600006,57.931036,47,57.200001,68.5,68.5,65.5
20160907123000,201.600006,57.931036,47,57.900002,68.599998,68.5,65.5
20160907124500,198.0,56.896552,47,57.900002,68.599998,68.5,65.5
20160907130000,198.0,56.896552,47,57.900002,68.5,68.5,65.5
20160907131500,198.0,56.896552,47,57.900002,68.5,68.5,65.5
20160907133000,201.600006,57.931036,47,57.900002,68.5,68.5,65.5
20160907134500,201.600006,57.931036,47,57.900002,68.599998,68.5,65.5
20160907140000,201.600006,57.931036,47,57.900002,68.5,68.5,65.5
20160907141500,204.600006,58.793105,47,57.900002,68.599998,68.5,65.5
20160907143000,204.600006,58.793105,47,57.900002,68.599998,68.5,65.5
20160907144500,204.600006,58.793105,47,58.700001,68.599998,68.5,65.5
20160907150000,204.600006,58.793105,47,58.0,68.5,68.5,65.5
20160907151500,204.600006,58.793105,47,58.0,68.5,68.5,65.5
20160907153000,204.600006,58.793105,47,58.0,68.5,68.5,65.5
20160907154500,204.600006,58.793105,47,58.700001,68.599998,68.5,65.5
20160907160000,204.600006,58.793105,47,57.599998,68.5,68.5,65.5
20160907161500,204.600006,58.793105,47,57.599998,68.5,68.5,65.5
20160907163000,204.600006,58.793105,47,57.599998,68.5,68.5,65.5
20160907164500,204.600006,58.793105,47,57.599998,68.599998,68.5,65.5
20160907170000,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907171500,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907173000,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907174500,204.600006,58.793105,47,57.599998,68.599998,68.5,65.5
20160907180000,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907181500,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907183000,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907184500,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907190000,204.600006,58.793105,47,57.599998,68.699997,68.5,65.5
20160907191500,204.600006,58.793105,47,57.599998,68.800003,68.5,65.5
20160907193000,208.800003,60.000001,48,57.599998,68.699997,68.5,65.5
20160907194500,208.800003,60.000001,48,56.799999,68.800003,68.5,65.5
20160907200000,212.399994,61.034481,48,56.799999,68.699997,68.5,65.5
20160907201500,208.199997,59.827585,48,56.799999,68.699997,68.5,65.5
20160907203000,212.399994,61.034481,48,56.799999,68.699997,68.5,65.5
20160907204500,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160907210000,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160907211500,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160907213000,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160907214500,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160907220000,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160907221500,212.399994,61.034481,48,56.799999,68.5,68.5,65.5
20160907223000,212.399994,61.034481,48,56.799999,68.5,68.5,65.5
20160907224500,212.399994,61.034481,48,56.799999,68.5,68.5,65.5
20160907230000,212.399994,61.034481,48,56.799999,68.5,68.5,65.5
20160907231500,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160907233000,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160907234500,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160908000000,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160908001500,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160908003000,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160908004500,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160908010000,212.399994,61.034481,48,56.799999,68.300003,68.5,65.5
20160908011500,212.399994,61.034481,48,56.799999,68.300003,68.5,65.5
20160908013000,212.399994,61.034481,48,56.799999,68.300003,68.5,65.5
20160908014500,217.199997,62.413792,48,56.799999,68.300003,68.5,65.5
20160908020000,212.399994,61.034481,48,56.799999,68.300003,68.5,65.5
20160908021500,217.199997,62.413792,48,56.799999,68.400002,68.5,65.5
20160908023000,212.399994,61.034481,48,56.799999,68.400002,68.5,65.5
20160908024500,217.199997,62.413792,48,56.799999,68.300003,68.5,65.5
20160908030000,212.399994,61.034481,48,56.799999,68.300003,68.5,65.5
20160908031500,217.199997,62.413792,48,56.799999,68.300003,68.5,65.5
20160908033000,212.399994,61.034481,48,56.799999,68.300003,68.5,65.5
20160908034500,217.199997,62.413792,48,56.799999,68.199997,68.5,65.5
20160908040000,208.199997,59.827585,48,56.799999,68.199997,68.5,65.5
20160908041500,203.399994,58.448274,47,56.799999,68.300003,68.5,65.5
20160908043000,203.399994,58.448274,47,56.799999,68.300003,68.5,65.5
20160908044500,203.399994,58.448274,47,56.799999,68.300003,68.5,65.5
20160908050000,203.399994,58.448274,47,59.099998,68.400002,68.5,65.5
20160908051500,203.399994,58.448274,47,57.099998,68.400002,68.5,65.5
20160908053000,203.399994,58.448274,47,57.099998,68.400002,68.5,65.5
20160908054500,203.399994,58.448274,47,56.0,68.300003,68.5,65.5
20160908060000,203.399994,58.448274,47,56.700001,68.400002,68.5,65.5
20160908061500,203.399994,58.448274,47,55.599998,68.400002,68.5,65.5
20160908063000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160908064500,203.399994,58.448274,47,55.599998,68.300003,68.5,65.5
20160908070000,208.199997,59.827585,47,56.299999,68.300003,68.5,65.5
20160908071500,208.199997,59.827585,47,56.299999,68.300003,68.5,65.5
20160908073000,203.399994,58.448274,47,56.299999,68.300003,68.5,65.5
20160908074500,198.600006,57.068967,47,55.0,68.300003,68.5,65.5
20160908080000,203.399994,58.448274,47,55.599998,68.199997,68.5,65.5
20160908081500,198.600006,57.068967,47,55.599998,68.300003,68.5,65.5
20160908083000,198.600006,57.068967,47,55.599998,68.300003,68.5,65.5
20160908084500,203.399994,58.448274,47,55.599998,68.199997,68.5,65.5
20160908090000,203.399994,58.448274,47,55.599998,68.199997,68.5,65.5
20160908091500,190.800003,54.827587,45,55.599998,68.300003,68.5,65.5
20160908093000,190.800003,54.827587,45,55.599998,68.400002,68.5,65.5
20160908094500,190.800003,54.827587,45,56.299999,68.5,68.5,65.5
20160908100000,190.800003,54.827587,45,56.299999,68.599998,68.5,65.5
20160908101500,190.800003,54.827587,45,56.299999,68.599998,68.5,65.5
20160908103000,190.800003,54.827587,45,56.299999,68.599998,68.5,65.5
20160908104500,190.800003,54.827587,45,56.299999,68.599998,68.5,65.5
20160908110000,190.800003,54.827587,45,56.299999,68.599998,68.5,65.5
20160908111500,190.800003,54.827587,45,56.299999,68.699997,68.5,65.5
20160908113000,190.800003,54.827587,45,57.099998,68.699997,68.5,65.5
20160908114500,190.800003,54.827587,45,57.099998,68.699997,68.5,65.5
20160908120000,190.800003,54.827587,45,57.099998,68.800003,68.5,65.5
20160908121500,195.0,56.034483,46,56.400002,68.699997,68.5,65.5
20160908123000,189.600006,54.48276,46,56.400002,68.699997,68.5,65.5
20160908124500,196.199997,56.379309,46,57.099998,68.699997,68.5,65.5
20160908130000,196.199997,56.379309,46,57.099998,68.699997,68.5,65.5
20160908131500,196.199997,56.379309,46,57.099998,68.699997,68.5,65.5
20160908133000,196.199997,56.379309,46,57.099998,68.800003,68.5,65.5
20160908134500,198.600006,57.068967,46,57.099998,68.699997,68.5,65.5
20160908140000,198.600006,57.068967,46,57.099998,68.699997,68.5,65.5
20160908141500,198.600006,57.068967,46,57.099998,68.699997,68.5,65.5
20160908143000,198.600006,57.068967,46,57.099998,68.699997,68.5,65.5
20160908144500,198.600006,57.068967,46,57.099998,68.699997,68.5,65.5
20160908150000,198.600006,57.068967,46,57.099998,68.800003,68.5,65.5
20160908151500,205.199997,58.965516,47,57.099998,68.800003,68.5,65.5
20160908153000,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908154500,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908160000,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908161500,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908163000,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908164500,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908170000,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908171500,210.600006,60.517243,47,56.299999,68.699997,68.5,65.5
20160908173000,210.600006,60.517243,47,57.200001,68.699997,68.5,65.5
20160908174500,210.600006,60.517243,47,57.200001,68.699997,68.5,65.5
20160908180000,210.600006,60.517243,47,57.200001,68.699997,68.5,65.5
20160908181500,210.600006,60.517243,47,57.200001,68.699997,68.5,65.5
20160908183000,210.600006,60.517243,47,57.200001,68.699997,68.5,65.5
20160908184500,210.600006,60.517243,47,56.400002,68.699997,68.5,65.5
20160908190000,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908191500,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908193000,210.600006,60.517243,47,57.099998,68.699997,68.5,65.5
20160908194500,210.600006,60.517243,47,56.400002,68.699997,68.5,65.5
20160908200000,210.600006,60.517243,47,56.400002,68.599998,68.5,65.5
20160908201500,210.600006,60.517243,47,56.400002,68.599998,68.5,65.5
20160908203000,210.600006,60.517243,47,56.400002,68.599998,68.5,65.5
20160908204500,210.600006,60.517243,47,56.400002,68.599998,68.5,65.5
20160908210000,210.600006,60.517243,47,55.599998,68.599998,68.5,65.5
20160908211500,210.600006,60.517243,47,56.299999,68.5,68.5,65.5
20160908213000,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908214500,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908220000,210.600006,60.517243,47,55.599998,68.800003,68.5,65.5
20160908221500,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908223000,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908224500,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908230000,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908231500,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908233000,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160908234500,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160909000000,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160909001500,210.600006,60.517243,47,56.299999,68.599998,68.5,65.5
20160909003000,210.600006,60.517243,47,56.299999,68.5,68.5,65.5
20160909004500,210.600006,60.517243,47,56.299999,68.5,68.5,65.5
20160909010000,210.600006,60.517243,47,56.299999,68.400002,68.5,65.5
20160909011500,210.600006,60.517243,47,55.599998,68.5,68.5,65.5
20160909013000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909014500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909020000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909021500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909023000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909024500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909030000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909031500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909033000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909034500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909040000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909041500,208.199997,59.827585,47,56.700001,68.400002,68.5,65.5
20160909043000,208.199997,59.827585,47,55.099998,68.400002,68.5,65.5
20160909044500,208.199997,59.827585,47,55.099998,68.400002,68.5,65.5
20160909050000,208.199997,59.827585,47,55.099998,68.400002,68.5,65.5
20160909051500,208.199997,59.827585,47,55.099998,68.400002,68.5,65.5
20160909053000,208.199997,59.827585,47,55.099998,68.400002,68.5,65.5
20160909054500,208.199997,59.827585,47,55.099998,68.400002,68.5,65.5
20160909060000,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909061500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909063000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909064500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160909070000,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160909071500,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160909073000,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160909074500,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160909080000,204.600006,58.793105,47,55.599998,68.300003,68.5,65.5
20160909081500,204.600006,58.793105,47,55.599998,68.300003,68.5,65.5
20160909083000,204.600006,58.793105,47,55.599998,68.400002,68.5,65.5
20160909084500,204.600006,58.793105,47,55.599998,68.400002,68.5,65.5
20160909090000,204.600006,58.793105,47,55.599998,68.400002,68.5,65.5
20160909091500,204.600006,58.793105,47,55.599998,68.400002,68.5,65.5
20160909093000,204.600006,58.793105,47,56.299999,68.400002,68.5,65.5
20160909094500,204.600006,58.793105,47,56.299999,68.400002,68.5,65.5
20160909100000,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909101500,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909103000,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909104500,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909110000,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909111500,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909113000,208.199997,59.827585,47,56.299999,68.400002,68.5,65.5
20160909114500,204.600006,58.793105,47,56.299999,68.5,68.5,65.5
20160909120000,204.600006,58.793105,47,57.099998,68.599998,68.5,65.5
20160909121500,204.600006,58.793105,47,57.099998,68.599998,68.5,65.5
20160909123000,202.199997,58.103447,47,57.099998,68.599998,68.5,65.5
20160909124500,202.199997,58.103447,47,57.099998,68.400002,68.5,65.5
20160909130000,202.199997,58.103447,47,57.099998,68.5,68.5,65.5
20160909131500,202.199997,58.103447,47,57.099998,68.5,68.5,65.5
20160909133000,202.199997,58.103447,47,57.099998,68.599998,68.5,65.5
20160909134500,202.199997,58.103447,47,56.400002,68.400002,68.5,65.5
20160909140000,202.199997,58.103447,47,56.400002,68.400002,68.5,65.5
20160909141500,202.199997,58.103447,47,56.400002,68.599998,68.5,65.5
20160909143000,202.199997,58.103447,47,56.400002,68.400002,68.5,65.5
20160909144500,202.199997,58.103447,47,56.400002,68.400002,68.5,65.5
20160909150000,202.199997,58.103447,47,56.400002,68.5,68.5,65.5
20160909151500,202.199997,58.103447,47,56.400002,68.5,68.5,65.5
20160909153000,202.199997,58.103447,47,56.400002,68.5,68.5,65.5
20160909154500,204.600006,58.793105,47,56.400002,68.5,68.5,65.5
20160909160000,202.199997,58.103447,47,56.400002,68.5,68.5,65.5
20160909161500,205.199997,58.965516,47,56.400002,68.400002,68.5,65.5
20160909163000,205.199997,58.965516,47,57.5,68.5,68.5,65.5
20160909164500,205.199997,58.965516,47,57.5,68.599998,68.5,65.5
20160909170000,205.199997,58.965516,47,56.400002,68.599998,68.5,65.5
20160909171500,205.199997,58.965516,47,56.400002,68.599998,68.5,65.5
20160909173000,208.199997,59.827585,47,56.400002,68.599998,68.5,65.5
20160909174500,208.199997,59.827585,47,56.400002,68.599998,68.5,65.5
20160909180000,208.199997,59.827585,47,56.400002,68.599998,68.5,65.5
20160909181500,212.399994,61.034481,47,57.200001,68.599998,68.5,65.5
20160909183000,208.800003,60.000001,47,56.400002,68.599998,68.5,65.5
20160909184500,208.800003,60.000001,47,56.400002,68.599998,68.5,65.5
20160909190000,208.800003,60.000001,47,56.400002,68.599998,68.5,65.5
20160909191500,211.199997,60.689654,47,56.400002,68.599998,68.5,65.5
20160909193000,211.199997,60.689654,47,56.400002,68.599998,68.5,65.5
20160909194500,211.199997,60.689654,47,56.400002,68.599998,68.5,65.5
20160909200000,211.199997,60.689654,47,56.400002,68.599998,68.5,65.5
20160909201500,211.199997,60.689654,47,56.400002,68.5,68.5,65.5
20160909203000,211.199997,60.689654,47,56.400002,68.5,68.5,65.5
20160909204500,211.199997,60.689654,47,55.599998,68.5,68.5,65.5
20160909210000,211.199997,60.689654,47,55.599998,68.5,68.5,65.5
20160909211500,211.199997,60.689654,47,56.299999,68.300003,68.5,65.5
20160909213000,206.399994,59.310343,47,56.299999,68.099998,68.5,65.5
20160909214500,190.800003,54.827587,46,56.299999,68.300003,68.5,65.5
20160909220000,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160909221500,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160909223000,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160909224500,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160909230000,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160909231500,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160909233000,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160909234500,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160910000000,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160910001500,191.399994,54.999998,46,56.299999,68.400002,68.5,65.5
20160910003000,193.800003,55.689656,46,56.299999,68.400002,68.5,65.5
20160910004500,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160910010000,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160910011500,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160910013000,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160910014500,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160910020000,193.800003,55.689656,46,56.299999,68.300003,68.5,65.5
20160910021500,0.0,0.0,6,59.5,69.099998,68.5,65.5
20160910023000,67.800003,19.482759,31,57.0,69.199997,68.5,65.5
20160910024500,104.400002,30.0,36,56.400002,69.199997,68.5,65.5
20160910030000,142.800003,41.034484,41,56.400002,69.099998,68.5,65.5
20160910031500,160.199997,46.034482,43,56.400002,69.0,68.5,65.5
20160910033000,165.0,47.413793,43,56.400002,68.900002,68.5,65.5
20160910034500,173.399994,49.827584,45,56.400002,68.800003,68.5,65.5
20160910040000,175.199997,50.344827,45,56.400002,68.699997,68.5,65.5
20160910041500,175.199997,50.344827,45,56.400002,68.699997,68.5,65.5
20160910043000,175.199997,50.344827,45,56.400002,68.699997,68.5,65.5
20160910044500,175.199997,50.344827,45,56.400002,68.699997,68.5,65.5
20160910050000,175.199997,50.344827,45,56.400002,68.699997,68.5,65.5
20160910051500,175.199997,50.344827,45,56.400002,68.699997,68.5,65.5
20160910053000,177.600006,51.034485,45,56.400002,68.599998,68.5,65.5
20160910054500,177.600006,51.034485,45,56.400002,68.599998,68.5,65.5
20160910060000,177.600006,51.034485,45,56.400002,68.599998,68.5,65.5
20160910061500,177.600006,51.034485,45,56.400002,68.599998,68.5,65.5
20160910063000,177.600006,51.034485,45,55.599998,68.599998,68.5,65.5
20160910064500,177.600006,51.034485,45,55.599998,68.699997,68.5,65.5
20160910070000,177.600006,51.034485,45,55.599998,68.599998,68.5,65.5
20160910071500,177.600006,51.034485,45,55.599998,68.599998,68.5,65.5
20160910073000,177.600006,51.034485,45,55.599998,68.599998,68.5,65.5
20160910074500,179.399994,51.551722,45,55.599998,68.599998,68.5,65.5
20160910080000,179.399994,51.551722,45,55.599998,68.599998,68.5,65.5
20160910081500,179.399994,51.551722,45,55.599998,68.599998,68.5,65.5
20160910083000,177.0,50.862069,45,56.299999,68.699997,68.5,65.5
20160910084500,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910090000,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910091500,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910093000,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910094500,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910100000,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910101500,178.800003,51.379311,45,56.299999,68.699997,68.5,65.5
20160910103000,178.800003,51.379311,45,56.299999,68.599998,68.5,65.5
20160910104500,178.800003,51.379311,45,56.299999,68.5,68.5,65.5
20160910110000,178.800003,51.379311,45,56.299999,68.5,68.5,65.5
20160910111500,178.800003,51.379311,45,56.299999,68.5,68.5,65.5
20160910113000,178.800003,51.379311,45,56.299999,68.400002,68.5,65.5
20160910114500,178.800003,51.379311,45,57.099998,68.400002,68.5,65.5
20160910120000,178.800003,51.379311,45,56.400002,68.5,68.5,65.5
20160910121500,178.800003,51.379311,45,56.400002,68.5,68.5,65.5
20160910123000,178.800003,51.379311,45,57.099998,68.400002,68.5,65.5
20160910124500,178.800003,51.379311,45,57.099998,68.5,68.5,65.5
20160910130000,177.0,50.862069,45,57.099998,68.5,68.5,65.5
20160910131500,177.0,50.862069,45,57.099998,68.400002,68.5,65.5
20160910133000,177.0,50.862069,45,57.099998,68.599998,68.5,65.5
20160910134500,177.0,50.862069,45,57.099998,68.599998,68.5,65.5
20160910140000,177.0,50.862069,45,57.099998,68.599998,68.5,65.5
20160910141500,175.199997,50.344827,45,57.099998,68.599998,68.5,65.5
20160910143000,177.0,50.862069,45,57.099998,68.599998,68.5,65.5
20160910144500,178.800003,51.379311,45,57.099998,68.5,68.5,65.5
20160910150000,178.800003,51.379311,45,57.099998,68.5,68.5,65.5
20160910151500,177.0,50.862069,45,57.099998,68.400002,68.5,65.5
20160910153000,177.0,50.862069,45,57.099998,68.599998,68.5,65.5
20160910154500,177.0,50.862069,45,57.099998,68.599998,68.5,65.5
20160910160000,180.0,51.724138,45,57.099998,68.599998,68.5,65.5
20160910161500,180.0,51.724138,45,58.0,68.599998,68.5,65.5
20160910163000,178.199997,51.206896,45,58.0,68.699997,68.5,65.5
20160910164500,178.199997,51.206896,45,56.799999,68.699997,68.5,65.5
20160910170000,178.199997,51.206896,45,56.799999,68.599998,68.5,65.5
20160910171500,178.199997,51.206896,45,57.5,68.599998,68.5,65.5
20160910173000,178.199997,51.206896,45,57.5,68.599998,68.5,65.5
20160910174500,178.199997,51.206896,45,57.5,68.599998,68.5,65.5
20160910180000,178.199997,51.206896,45,56.700001,68.699997,68.5,65.5
20160910181500,176.399994,50.689653,45,57.5,68.800003,68.5,65.5
20160910183000,176.399994,50.689653,45,57.5,68.699997,68.5,65.5
20160910184500,176.399994,50.689653,45,57.5,68.800003,68.5,65.5
20160910190000,176.399994,50.689653,45,56.400002,68.699997,68.5,65.5
20160910191500,181.199997,52.068965,45,56.400002,68.699997,68.5,65.5
20160910193000,181.199997,52.068965,45,56.400002,68.699997,68.5,65.5
20160910194500,181.199997,52.068965,45,56.400002,68.699997,68.5,65.5
20160910200000,181.199997,52.068965,45,56.400002,68.599998,68.5,65.5
20160910201500,181.199997,52.068965,45,56.400002,68.699997,68.5,65.5
20160910203000,178.800003,51.379311,45,56.400002,68.599998,68.5,65.5
20160910204500,180.600006,51.896553,45,56.400002,68.599998,68.5,65.5
20160910210000,180.600006,51.896553,45,55.599998,68.599998,68.5,65.5
20160910211500,180.600006,51.896553,45,56.299999,68.599998,68.5,65.5
20160910213000,180.600006,51.896553,45,56.299999,68.699997,68.5,65.5
20160910214500,180.600006,51.896553,45,56.299999,68.699997,68.5,65.5
20160910220000,184.800003,53.103449,46,55.599998,68.699997,68.5,65.5
20160910221500,184.800003,53.103449,46,55.599998,68.699997,68.5,65.5
20160910223000,184.800003,53.103449,46,56.299999,68.699997,68.5,65.5
20160910224500,184.800003,53.103449,46,56.299999,68.699997,68.5,65.5
20160910230000,184.800003,53.103449,46,56.299999,68.800003,68.5,65.5
20160910231500,184.800003,53.103449,46,55.5,68.699997,68.5,65.5
20160910233000,184.800003,53.103449,46,56.299999,68.699997,68.5,65.5
20160910234500,184.800003,53.103449,46,56.299999,68.800003,68.5,65.5
20160911000000,184.800003,53.103449,46,55.599998,68.699997,68.5,65.5
20160911001500,184.800003,53.103449,46,55.599998,68.699997,68.5,65.5
20160911003000,184.800003,53.103449,46,55.599998,68.699997,68.5,65.5
20160911004500,184.800003,53.103449,46,55.599998,68.699997,68.5,65.5
20160911010000,184.800003,53.103449,46,55.599998,68.800003,68.5,65.5
20160911011500,188.399994,54.137929,46,55.599998,68.800003,68.5,65.5
20160911013000,194.399994,55.862067,47,55.599998,68.800003,68.5,65.5
20160911014500,194.399994,55.862067,47,55.599998,68.699997,68.5,65.5
