PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911020000,194.399994,55.862067,47,56.299999,68.699997,68.5,65.5
20160911021500,194.399994,55.862067,47,56.299999,68.699997,68.5,65.5
20160911023000,194.399994,55.862067,47,56.299999,68.699997,68.5,65.5
20160911024500,194.399994,55.862067,47,56.299999,68.699997,68.5,65.5
20160911030000,194.399994,55.862067,47,56.299999,68.599998,68.5,65.5
20160911031500,194.399994,55.862067,47,55.599998,68.400002,68.5,65.5
20160911033000,194.399994,55.862067,47,55.599998,68.300003,68.5,65.5
20160911034500,194.399994,55.862067,47,55.599998,68.699997,68.5,65.5
20160911040000,194.399994,55.862067,47,55.599998,68.400002,68.5,65.5
20160911041500,194.399994,55.862067,47,55.599998,68.300003,68.5,65.5
20160911043000,194.399994,55.862067,47,55.599998,68.199997,68.5,65.5
20160911044500,194.399994,55.862067,47,55.599998,68.199997,68.5,65.5
20160911050000,187.800003,53.965518,46,55.599998,68.199997,68.5,65.5
20160911051500,183.600006,52.758622,45,55.599998,68.300003,68.5,65.5
20160911053000,183.600006,52.758622,45,55.599998,68.199997,68.5,65.5
20160911054500,183.600006,52.758622,45,55.599998,68.300003,68.5,65.5
20160911060000,183.600006,52.758622,45,55.599998,68.300003,68.5,65.5
20160911061500,188.399994,54.137929,45,55.599998,68.300003,68.5,65.5
20160911063000,184.800003,53.103449,45,55.599998,68.300003,68.5,65.5
20160911064500,184.800003,53.103449,45,55.599998,68.300003,68.5,65.5
20160911070000,184.800003,53.103449,45,55.599998,68.300003,68.5,65.5
20160911071500,170.399994,48.965515,43,55.599998,68.199997,68.5,65.5
20160911073000,170.399994,48.965515,43,55.599998,68.199997,68.5,65.5
20160911074500,158.399994,45.51724,42,55.599998,68.199997,68.5,65.5
20160911080000,158.399994,45.51724,42,55.599998,68.300003,68.5,65.5
20160911081500,158.399994,45.51724,42,55.599998,68.400002,68.5,65.5
20160911083000,158.399994,45.51724,42,55.599998,68.400002,68.5,65.5
20160911084500,158.399994,45.51724,42,55.599998,68.400002,68.5,65.5
20160911090000,158.399994,45.51724,42,55.599998,68.400002,68.5,65.5
20160911091500,158.399994,45.51724,42,55.599998,68.5,68.5,65.5
20160911093000,158.399994,45.51724,42,55.599998,68.5,68.5,65.5
20160911094500,158.399994,45.51724,42,55.599998,68.5,68.5,65.5
20160911100000,158.399994,45.51724,42,56.299999,68.599998,68.5,65.5
20160911101500,158.399994,45.51724,42,56.299999,68.599998,68.5,65.5
20160911103000,158.399994,45.51724,42,56.299999,68.400002,68.5,65.5
20160911104500,158.399994,45.51724,42,56.299999,68.400002,68.5,65.5
20160911110000,158.399994,45.51724,42,56.299999,68.400002,68.5,65.5
20160911111500,158.399994,45.51724,42,56.299999,68.5,68.5,65.5
20160911113000,158.399994,45.51724,42,56.299999,68.599998,68.5,65.5
20160911114500,167.399994,48.103447,43,56.299999,68.900002,68.5,65.5
20160911120000,197.399994,56.724136,47,56.299999,69.0,68.5,65.5
20160911121500,207.600006,59.655174,48,56.299999,68.900002,68.5,65.5
20160911123000,210.600006,60.517243,48,56.299999,68.699997,68.5,65.5
20160911124500,210.600006,60.517243,48,57.099998,68.400002,68.5,65.5
20160911130000,214.199997,61.551723,48,57.099998,68.5,68.5,65.5
20160911131500,214.199997,61.551723,48,57.099998,68.400002,68.5,65.5
20160911133000,211.800003,60.86207,48,57.099998,68.599998,68.5,65.5
20160911134500,211.800003,60.86207,48,57.099998,68.199997,68.5,65.5
20160911140000,211.800003,60.86207,48,57.099998,68.300003,68.5,65.5
20160911141500,207.600006,59.655174,48,57.099998,68.199997,68.5,65.5
20160911143000,207.600006,59.655174,47,57.099998,68.199997,68.5,65.5
20160911144500,203.399994,58.448274,47,57.099998,68.400002,68.5,65.5
20160911150000,203.399994,58.448274,47,56.400002,68.5,68.5,65.5
20160911151500,203.399994,58.448274,47,56.400002,68.599998,68.5,65.5
20160911153000,203.399994,58.448274,47,56.400002,68.800003,68.5,65.5
20160911154500,217.199997,62.413792,49,56.400002,68.699997,68.5,65.5
20160911160000,212.399994,61.034481,49,56.400002,68.699997,68.5,65.5
20160911161500,217.199997,62.413792,49,56.400002,68.5,68.5,65.5
20160911163000,212.399994,61.034481,49,56.400002,68.699997,68.5,65.5
20160911164500,212.399994,61.034481,49,56.400002,68.800003,68.5,65.5
20160911170000,229.800003,66.034484,50,56.400002,68.699997,68.5,65.5
20160911171500,229.800003,66.034484,50,56.400002,68.599998,68.5,65.5
20160911173000,229.800003,66.034484,50,56.400002,68.400002,68.5,65.5
20160911174500,229.800003,66.034484,50,56.400002,68.400002,68.5,65.5
20160911180000,217.199997,62.413792,49,55.599998,68.099998,68.5,65.5
20160911181500,194.399994,55.862067,47,56.700001,68.0,68.5,65.5
20160911183000,189.600006,54.48276,46,56.0,68.099998,68.5,65.5
20160911184500,177.0,50.862069,44,56.0,68.199997,68.5,65.5
20160911190000,171.600006,49.310347,44,56.0,68.199997,68.5,65.5
20160911191500,171.600006,49.310347,44,56.0,68.400002,68.5,65.5
20160911193000,171.600006,49.310347,44,56.0,68.5,68.5,65.5
20160911194500,174.600006,50.172416,44,56.0,68.599998,68.5,65.5
20160911200000,172.800003,49.655173,44,56.0,68.599998,68.5,65.5
20160911201500,171.0,49.137931,44,56.0,68.599998,68.5,65.5
20160911203000,171.0,49.137931,44,56.0,68.699997,68.5,65.5
20160911204500,171.0,49.137931,44,56.0,68.699997,68.5,65.5
20160911210000,173.399994,49.827584,44,56.0,68.699997,68.5,65.5
20160911211500,173.399994,49.827584,44,56.0,68.699997,68.5,65.5
20160911213000,171.600006,49.310347,44,56.0,68.800003,68.5,65.5
20160911214500,181.800003,52.24138,45,56.0,68.800003,68.5,65.5
20160911220000,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911221500,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911223000,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911224500,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911230000,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911231500,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911233000,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160911234500,184.800003,53.103449,46,56.0,68.699997,68.5,65.5
20160912000000,187.199997,53.793103,46,56.0,68.699997,68.5,65.5
20160912001500,187.199997,53.793103,46,55.200001,68.400002,68.5,65.5
20160912003000,187.199997,53.793103,46,56.299999,68.5,68.5,65.5
20160912004500,187.199997,53.793103,46,55.5,68.400002,68.5,65.5
20160912010000,187.199997,53.793103,46,55.5,68.5,68.5,65.5
20160912011500,187.199997,53.793103,46,55.5,68.400002,68.5,65.5
20160912013000,187.199997,53.793103,46,55.5,68.400002,68.5,65.5
20160912014500,187.199997,53.793103,46,55.5,68.400002,68.5,65.5
20160912020000,189.600006,54.48276,46,55.5,68.400002,68.5,65.5
20160912021500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912023000,186.600006,53.620691,46,55.5,68.5,68.5,65.5
20160912024500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912030000,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912031500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912033000,186.600006,53.620691,46,55.5,68.5,68.5,65.5
20160912034500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912040000,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912041500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912043000,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912044500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912050000,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912051500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912053000,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912054500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912060000,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912061500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912063000,186.600006,53.620691,46,55.5,68.5,68.5,65.5
20160912064500,186.600006,53.620691,46,55.5,68.400002,68.5,65.5
20160912070000,186.600006,53.620691,46,55.5,68.599998,68.5,65.5
20160912071500,186.600006,53.620691,46,55.5,68.5,68.5,65.5
20160912073000,186.600006,53.620691,46,55.5,68.5,68.5,65.5
20160912074500,186.600006,53.620691,46,55.5,68.599998,68.5,65.5
20160912080000,186.600006,53.620691,46,55.5,68.5,68.5,65.5
20160912081500,186.600006,53.620691,46,55.5,68.599998,68.5,65.5
20160912083000,186.600006,53.620691,46,55.5,68.599998,68.5,65.5
20160912084500,183.600006,52.758622,46,55.5,68.599998,68.5,65.5
20160912090000,183.600006,52.758622,46,55.5,68.599998,68.5,65.5
20160912091500,183.600006,52.758622,46,55.5,68.599998,68.5,65.5
20160912093000,183.600006,52.758622,46,55.5,68.599998,68.5,65.5
20160912100000,183.600006,52.758622,46,55.5,68.599998,68.5,65.5
20160912101500,183.600006,52.758622,46,55.5,68.599998,68.5,65.5
20160912103000,183.600006,52.758622,46,56.200001,68.699997,68.5,65.5
20160912104500,183.600006,52.758622,46,56.200001,68.699997,68.5,65.5
20160912110000,186.0,53.448276,46,56.200001,68.699997,68.5,65.5
20160912111500,186.0,53.448276,46,56.200001,68.699997,68.5,65.5
20160912113000,183.600006,52.758622,46,56.200001,68.699997,68.5,65.5
20160912114500,183.600006,52.758622,46,56.200001,68.699997,68.5,65.5
20160912120000,195.0,56.034483,46,56.200001,68.599998,68.5,65.5
20160912121500,195.0,56.034483,46,56.200001,68.599998,68.5,65.5
20160912123000,195.0,56.034483,46,56.200001,68.599998,68.5,65.5
20160912124500,195.0,56.034483,46,56.200001,68.5,68.5,65.5
20160912130000,195.0,56.034483,46,57.099998,68.599998,68.5,65.5
20160912131500,195.0,56.034483,46,57.099998,68.599998,68.5,65.5
20160912133000,195.0,56.034483,46,57.099998,68.599998,68.5,65.5
20160912134500,192.600006,55.344829,46,57.099998,68.699997,68.5,65.5
20160912140000,192.600006,55.344829,46,57.099998,68.699997,68.5,65.5
20160912141500,192.600006,55.344829,46,57.099998,68.699997,68.5,65.5
20160912143000,192.600006,55.344829,46,57.099998,68.699997,68.5,65.5
20160912144500,192.600006,55.344829,46,56.299999,68.699997,68.5,65.5
20160912150000,192.600006,55.344829,46,56.299999,68.800003,68.5,65.5
20160912151500,195.600006,56.206898,46,56.299999,68.699997,68.5,65.5
20160912153000,195.600006,56.206898,46,56.299999,68.699997,68.5,65.5
20160912154500,193.199997,55.517241,46,56.900002,68.800003,68.5,65.5
20160912160000,197.399994,56.724136,46,56.900002,68.800003,68.5,65.5
20160912161500,197.399994,56.724136,46,56.900002,68.800003,68.5,65.5
20160912163000,197.399994,56.724136,46,56.900002,68.800003,68.5,65.5
20160912164500,204.0,58.62069,47,56.900002,68.800003,68.5,65.5
20160912170000,204.0,58.62069,47,56.900002,68.699997,68.5,65.5
20160912171500,207.0,59.482759,47,56.900002,68.699997,68.5,65.5
20160912173000,209.399994,60.172412,47,56.900002,68.699997,68.5,65.5
20160912174500,209.399994,60.172412,47,56.900002,68.699997,68.5,65.5
20160912180000,209.399994,60.172412,47,56.900002,68.699997,68.5,65.5
20160912181500,209.399994,60.172412,47,56.900002,68.699997,68.5,65.5
20160912183000,209.399994,60.172412,47,56.900002,68.699997,68.5,65.5
20160912184500,209.399994,60.172412,48,57.900002,68.699997,68.5,65.5
20160912190000,205.800003,59.137932,48,56.400002,68.699997,68.5,65.5
20160912191500,203.399994,58.448274,48,56.400002,68.699997,68.5,65.5
20160912193000,217.199997,62.413792,48,55.599998,68.599998,68.5,65.5
20160912194500,221.399994,63.620688,48,55.599998,68.400002,68.5,65.5
20160912200000,217.199997,62.413792,48,55.599998,68.300003,68.5,65.5
20160912201500,212.399994,61.034481,48,55.599998,68.199997,68.5,65.5
20160912203000,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160912204500,208.199997,59.827585,47,54.799999,68.300003,68.5,65.5
20160912210000,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160912211500,208.199997,59.827585,47,55.599998,68.300003,68.5,65.5
20160912213000,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160912214500,208.199997,59.827585,47,55.599998,68.400002,68.5,65.5
20160912220000,0.0,0.0,0,56.700001,68.900002,73.199997,70.199997
20160912221500,0.0,0.0,0,61.099998,69.699997,73.199997,70.199997
20160912223000,103.199997,29.655172,34,56.400002,69.599998,70.800003,67.800003
20160912224500,69.599998,20.0,30,56.400002,69.900002,70.800003,67.800003
20160912230000,0.0,0.0,19,60.299999,70.300003,68.0,64.199997
20160912231500,246.0,70.689655,52,55.900002,69.099998,68.0,64.800003
20160912233000,257.399994,73.965515,53,55.900002,68.699997,68.0,64.800003
20160912234500,264.600006,76.034485,54,55.200001,68.300003,68.0,64.800003
20160913000000,264.600006,76.034485,54,55.200001,68.099998,68.0,64.800003
20160913001500,268.200012,77.068969,54,55.200001,67.800003,68.0,64.800003
20160913003000,260.399994,74.827584,53,55.200001,67.699997,68.0,64.800003
20160913004500,257.399994,73.965515,53,55.200001,67.699997,68.0,64.800003
20160913010000,237.600006,68.275864,51,55.200001,67.699997,68.0,64.800003
20160913011500,241.800003,69.482759,51,55.200001,67.699997,68.0,64.800003
20160913013000,229.800003,66.034484,50,55.200001,67.699997,68.0,64.800003
20160913014500,229.800003,66.034484,50,55.200001,67.699997,68.0,64.800003
20160913020000,225.600006,64.827588,49,55.200001,67.800003,68.0,64.800003
20160913021500,225.600006,64.827588,49,55.200001,67.800003,68.0,64.800003
20160913023000,225.600006,64.827588,49,55.200001,67.800003,68.0,64.800003
20160913024500,225.600006,64.827588,49,56.299999,67.800003,68.0,64.800003
20160913030000,225.600006,64.827588,49,55.599998,67.800003,68.0,64.800003
20160913031500,225.600006,64.827588,49,55.599998,67.800003,68.0,64.800003
20160913033000,225.600006,64.827588,49,55.599998,67.699997,68.0,64.800003
20160913034500,221.399994,63.620688,48,55.599998,67.699997,68.0,64.800003
20160913040000,217.199997,62.413792,48,55.599998,67.800003,68.0,64.800003
20160913041500,217.199997,62.413792,48,55.599998,67.699997,68.0,64.800003
20160913043000,212.399994,61.034481,48,55.599998,67.800003,68.0,64.800003
20160913044500,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913050000,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913051500,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913053000,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913054500,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913060000,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913061500,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913063000,212.399994,61.034481,48,55.599998,67.900002,68.0,64.800003
20160913064500,217.199997,62.413792,48,55.599998,68.0,68.0,64.800003
20160913070000,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913071500,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913073000,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913074500,217.199997,62.413792,48,55.599998,67.900002,68.0,64.800003
20160913080000,217.199997,62.413792,48,55.599998,67.900002,68.0,64.800003
20160913081500,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913083000,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913084500,221.399994,63.620688,48,56.299999,67.900002,68.0,64.800003
20160913090000,221.399994,63.620688,48,56.299999,67.900002,68.0,64.800003
20160913091500,221.399994,63.620688,48,56.299999,67.900002,68.0,64.800003
20160913093000,221.399994,63.620688,48,56.299999,68.0,68.0,64.800003
20160913094500,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913100000,221.399994,63.620688,48,55.599998,67.900002,68.0,64.800003
20160913101500,221.399994,63.620688,48,56.299999,68.0,68.0,64.800003
20160913103000,217.199997,62.413792,48,56.299999,68.0,68.0,64.800003
20160913104500,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913110000,217.199997,62.413792,48,56.299999,68.0,68.0,64.800003
20160913111500,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913113000,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913114500,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913120000,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913121500,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913123000,217.199997,62.413792,48,56.299999,68.099998,68.0,64.800003
20160913124500,212.399994,61.034481,48,57.200001,68.199997,68.0,64.800003
20160913130000,217.199997,62.413792,48,57.200001,68.099998,68.0,64.800003
20160913131500,221.399994,63.620688,48,57.200001,68.099998,68.0,64.800003
20160913133000,221.399994,63.620688,48,56.400002,68.099998,68.0,64.800003
20160913134500,221.399994,63.620688,48,56.400002,68.099998,68.0,64.800003
20160913140000,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913141500,225.600006,64.827588,48,57.0,67.900002,68.0,64.800003
20160913143000,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913144500,221.399994,63.620688,48,57.099998,67.900002,68.0,64.800003
20160913150000,221.399994,63.620688,48,57.099998,68.0,68.0,64.800003
20160913151500,221.399994,63.620688,48,57.099998,68.0,68.0,64.800003
20160913153000,221.399994,63.620688,48,56.0,67.900002,68.0,64.800003
20160913154500,221.399994,63.620688,48,56.0,67.900002,68.0,64.800003
20160913160000,221.399994,63.620688,48,56.0,67.900002,68.0,64.800003
20160913161500,221.399994,63.620688,48,57.099998,68.0,68.0,64.800003
20160913163000,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913164500,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913170000,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913171500,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913173000,221.399994,63.620688,48,57.099998,68.0,68.0,64.800003
20160913174500,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913180000,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913181500,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913183000,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913184500,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913190000,221.399994,63.620688,48,56.400002,68.0,68.0,64.800003
20160913191500,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913193000,221.399994,63.620688,48,57.099998,68.0,68.0,64.800003
20160913194500,221.399994,63.620688,48,57.099998,68.099998,68.0,64.800003
20160913200000,221.399994,63.620688,48,56.400002,68.099998,68.0,64.800003
20160913201500,221.399994,63.620688,48,56.400002,68.099998,68.0,64.800003
20160913203000,217.199997,62.413792,48,56.400002,68.099998,68.0,64.800003
20160913204500,212.399994,61.034481,48,56.400002,68.099998,68.0,64.800003
20160913210000,217.199997,62.413792,48,56.400002,68.199997,68.0,64.800003
20160913211500,212.399994,61.034481,48,56.400002,68.199997,68.0,64.800003
20160913213000,212.399994,61.034481,48,56.400002,68.199997,68.0,64.800003
20160913214500,217.199997,62.413792,49,56.400002,68.300003,68.0,64.800003
20160913220000,217.199997,62.413792,49,56.400002,68.300003,68.0,64.800003
20160913221500,0.0,0.0,0,57.5,68.699997,71.300003,68.300003
20160913223000,0.0,0.0,0,61.5,69.5,71.300003,68.300003
20160913224500,0.0,0.0,0,63.599998,70.0,71.300003,68.300003
20160913230000,0.0,0.0,0,64.400002,70.400002,71.300003,68.300003
20160913231500,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20160913233000,0.0,0.0,1,65.300003,71.0,71.300003,68.300003
20160913234500,0.0,0.0,1,65.300003,71.0,71.300003,68.300003
20160914000000,0.0,0.0,2,66.199997,71.400002,71.300003,68.300003
20160914001500,0.0,0.0,5,66.199997,71.699997,71.300003,68.300003
20160914003000,63.0,18.103448,29,58.400002,71.900002,71.300003,68.300003
20160914004500,73.800003,21.206897,31,56.799999,71.699997,71.300003,68.300003
20160914010000,81.0,23.275862,32,56.799999,71.699997,71.300003,68.300003
20160914011500,92.400002,26.551725,34,56.799999,71.599998,71.300003,68.300003
20160914013000,100.800003,28.965518,35,56.799999,71.599998,71.300003,68.300003
20160914014500,99.599998,28.620689,35,56.799999,71.5,71.300003,68.300003
20160914020000,100.800003,28.965518,35,56.799999,71.400002,71.300003,68.300003
20160914021500,0.0,0.0,3,61.099998,71.699997,71.300003,68.300003
20160914023000,61.200001,17.586207,30,59.400002,72.0,71.300003,68.300003
20160914024500,73.800003,21.206897,32,56.400002,71.800003,71.300003,68.300003
20160914030000,92.400002,26.551725,35,56.400002,71.800003,71.300003,68.300003
20160914031500,104.400002,30.0,36,56.400002,71.699997,71.300003,68.300003
20160914033000,112.199997,32.241378,37,56.400002,71.599998,71.300003,68.300003
20160914034500,118.199997,33.965516,38,56.400002,71.599998,71.300003,68.300003
20160914040000,118.199997,33.965516,38,56.400002,71.5,71.300003,68.300003
20160914041500,118.199997,33.965516,38,56.400002,71.5,71.300003,68.300003
20160914043000,118.199997,33.965516,38,56.400002,71.400002,71.300003,68.300003
20160914044500,117.0,33.62069,38,56.400002,71.400002,71.300003,68.300003
20160914050000,115.800003,33.275863,38,56.400002,71.400002,71.300003,68.300003
20160914051500,115.800003,33.275863,38,56.400002,71.400002,71.300003,68.300003
20160914053000,115.800003,33.275863,38,56.400002,71.400002,71.300003,68.300003
20160914054500,117.0,33.62069,38,56.400002,71.400002,71.300003,68.300003
20160914060000,115.800003,33.275863,38,56.400002,71.300003,71.300003,68.300003
20160914061500,115.800003,33.275863,38,56.400002,71.300003,71.300003,68.300003
20160914063000,117.0,33.62069,38,56.400002,71.300003,71.300003,68.300003
20160914064500,117.0,33.62069,38,56.400002,71.199997,71.300003,68.300003
20160914070000,117.0,33.62069,38,56.400002,71.199997,71.300003,68.300003
20160914071500,115.800003,33.275863,38,56.400002,71.199997,71.300003,68.300003
20160914073000,117.0,33.62069,38,56.400002,71.199997,71.300003,68.300003
20160914074500,115.800003,33.275863,38,55.799999,71.099998,71.300003,68.300003
20160914080000,118.800003,34.137932,38,55.799999,71.099998,71.300003,68.300003
20160914081500,121.800003,35.000001,38,55.799999,71.0,71.300003,68.300003
20160914083000,121.800003,35.000001,38,55.799999,71.0,71.300003,68.300003
20160914084500,123.599998,35.517241,38,55.799999,71.0,71.300003,68.300003
20160914090000,107.400002,30.862069,36,55.799999,71.0,71.300003,68.300003
20160914091500,106.199997,30.517241,36,56.400002,71.199997,71.300003,68.300003
20160914093000,106.199997,30.517241,36,56.400002,71.199997,71.300003,68.300003
20160914094500,108.0,31.034483,36,56.400002,71.199997,71.300003,68.300003
20160914100000,108.0,31.034483,36,56.400002,71.199997,71.300003,68.300003
20160914101500,108.0,31.034483,36,56.400002,71.300003,71.300003,68.300003
20160914103000,108.0,31.034483,36,56.400002,71.199997,71.300003,68.300003
20160914104500,106.199997,30.517241,36,57.099998,71.199997,71.300003,68.300003
20160914110000,106.199997,30.517241,36,57.099998,71.300003,71.300003,68.300003
20160914111500,106.199997,30.517241,36,57.099998,71.300003,71.300003,68.300003
20160914113000,106.199997,30.517241,36,57.099998,71.400002,71.300003,68.300003
20160914114500,106.199997,30.517241,36,57.099998,71.400002,71.300003,68.300003
20160914120000,106.199997,30.517241,36,57.099998,71.5,71.300003,68.300003
20160914121500,106.199997,30.517241,36,57.099998,71.5,71.300003,68.300003
20160914123000,104.400002,30.0,36,57.099998,71.5,71.300003,68.300003
20160914124500,102.0,29.310345,36,57.099998,71.400002,71.300003,68.300003
20160914130000,103.199997,29.655172,36,57.099998,71.5,71.300003,68.300003
20160914131500,103.199997,29.655172,36,57.099998,71.5,71.300003,68.300003
20160914133000,106.199997,30.517241,36,57.099998,71.400002,71.300003,68.300003
20160914134500,108.0,31.034483,36,57.099998,71.300003,71.300003,68.300003
20160914140000,108.0,31.034483,36,57.900002,71.300003,71.300003,68.300003
20160914141500,106.199997,30.517241,36,57.900002,71.300003,71.300003,68.300003
20160914143000,107.400002,30.862069,36,57.900002,71.300003,71.300003,68.300003
20160914144500,106.199997,30.517241,36,57.900002,71.300003,71.300003,68.300003
20160914150000,108.0,31.034483,36,57.900002,71.400002,71.300003,68.300003
20160914151500,108.0,31.034483,36,57.900002,71.199997,71.300003,68.300003
20160914153000,108.0,31.034483,36,57.900002,71.300003,71.300003,68.300003
20160914154500,108.0,31.034483,36,57.900002,71.300003,71.300003,68.300003
20160914160000,109.199997,31.379309,36,57.900002,71.300003,71.300003,68.300003
20160914161500,106.199997,30.517241,36,57.900002,71.300003,71.300003,68.300003
20160914163000,107.400002,30.862069,36,57.200001,71.300003,71.300003,68.300003
20160914164500,109.199997,31.379309,36,57.200001,71.199997,71.300003,68.300003
20160914170000,108.0,31.034483,36,57.200001,71.199997,71.300003,68.300003
20160914171500,109.199997,31.379309,36,58.0,71.300003,71.300003,68.300003
20160914173000,108.0,31.034483,36,57.200001,71.300003,71.300003,68.300003
20160914174500,108.0,31.034483,36,57.200001,71.300003,71.300003,68.300003
20160914180000,106.199997,30.517241,35,57.200001,71.400002,71.300003,68.300003
20160914181500,106.199997,30.517241,35,57.200001,71.300003,71.300003,68.300003
20160914183000,106.199997,30.517241,35,57.200001,71.400002,71.300003,68.300003
20160914184500,106.199997,30.517241,35,57.200001,71.400002,71.300003,68.300003
20160914190000,103.199997,29.655172,35,57.200001,71.5,71.300003,68.300003
20160914191500,104.400002,30.0,36,57.200001,71.599998,71.300003,68.300003
20160914193000,114.0,32.758621,37,57.200001,71.599998,71.300003,68.300003
20160914194500,117.0,33.62069,38,57.200001,71.5,71.300003,68.300003
20160914200000,115.800003,33.275863,38,57.200001,71.5,71.300003,68.300003
20160914201500,118.199997,33.965516,38,57.200001,71.5,71.300003,68.300003
20160914203000,117.0,33.62069,38,57.200001,71.5,71.300003,68.300003
20160914204500,115.800003,33.275863,38,57.200001,71.400002,71.300003,68.300003
20160914210000,117.0,33.62069,38,57.200001,71.400002,71.400002,68.400002
20160914211500,118.199997,33.965516,38,57.200001,71.400002,71.400002,68.400002
20160914213000,118.199997,33.965516,38,56.599998,71.400002,71.400002,68.400002
20160914214500,118.199997,33.965516,38,56.599998,71.400002,71.400002,68.400002
20160914220000,117.0,33.62069,38,56.599998,71.400002,71.400002,68.400002
20160914221500,118.199997,33.965516,38,56.599998,71.400002,71.400002,68.400002
20160914223000,118.199997,33.965516,38,56.599998,71.400002,71.400002,68.400002
20160914224500,117.0,33.62069,38,56.599998,71.400002,71.400002,68.400002
20160914230000,115.800003,33.275863,38,56.599998,71.400002,71.400002,68.400002
20160914231500,117.0,33.62069,38,56.599998,71.400002,71.400002,68.400002
20160914233000,117.0,33.62069,38,56.0,71.300003,71.400002,68.400002
20160914234500,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915000000,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915001500,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915003000,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915004500,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915010000,118.199997,33.965516,38,56.0,71.300003,71.400002,68.400002
20160915011500,117.0,33.62069,38,56.0,71.300003,71.400002,68.400002
20160915013000,118.199997,33.965516,38,56.0,71.300003,71.400002,68.400002
20160915014500,115.199997,33.103447,38,56.0,71.400002,71.400002,68.400002
20160915020000,117.0,33.62069,38,56.0,71.400002,71.400002,68.400002
20160915021500,115.800003,33.275863,38,56.0,71.300003,71.400002,68.400002
20160915023000,115.800003,33.275863,38,56.0,71.400002,71.400002,68.400002
20160915024500,115.800003,33.275863,38,56.0,71.400002,71.400002,68.400002
20160915030000,115.800003,33.275863,38,56.0,71.400002,71.400002,68.400002
20160915031500,115.800003,33.275863,38,56.0,71.400002,71.400002,68.400002
20160915033000,115.800003,33.275863,38,56.0,71.400002,71.400002,68.400002
20160915034500,117.0,33.62069,38,56.0,71.400002,71.400002,68.400002
20160915040000,115.199997,33.103447,38,56.0,71.400002,71.400002,68.400002
20160915041500,115.199997,33.103447,38,56.0,71.400002,71.400002,68.400002
20160915043000,118.199997,33.965516,38,56.0,71.400002,71.400002,68.400002
20160915044500,120.0,34.482759,38,56.0,71.400002,71.400002,68.400002
20160915050000,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915051500,120.0,34.482759,38,56.599998,71.300003,71.400002,68.400002
20160915053000,120.0,34.482759,38,56.599998,71.300003,71.400002,68.400002
20160915054500,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915060000,121.800003,35.000001,38,56.0,71.300003,71.400002,68.400002
20160915061500,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915063000,120.0,34.482759,38,56.0,71.300003,71.400002,68.400002
20160915064500,117.0,33.62069,38,56.0,71.300003,71.400002,68.400002
20160915070000,115.800003,33.275863,38,56.0,71.300003,71.400002,68.400002
20160915071500,114.0,32.758621,38,56.0,71.400002,71.400002,68.400002
20160915073000,115.199997,33.103447,38,56.0,71.400002,71.400002,68.400002
20160915074500,114.0,32.758621,38,56.0,71.400002,71.400002,68.400002
20160915080000,114.0,32.758621,38,56.0,71.400002,71.400002,68.400002
20160915081500,114.0,32.758621,38,56.0,71.5,71.400002,68.400002
20160915083000,115.199997,33.103447,38,56.0,71.5,71.400002,68.400002
20160915084500,114.0,32.758621,38,56.0,71.599998,71.400002,68.400002
20160915090000,115.199997,33.103447,38,56.0,71.599998,71.400002,68.400002
20160915091500,115.199997,33.103447,38,56.700001,71.599998,71.400002,68.400002
20160915093000,114.0,32.758621,38,56.0,71.599998,71.400002,68.400002
20160915094500,120.0,34.482759,38,56.700001,71.599998,71.400002,68.400002
20160915100000,120.0,34.482759,38,56.700001,71.599998,71.400002,68.400002
20160915101500,123.599998,35.517241,39,56.700001,71.599998,71.400002,68.400002
20160915103000,127.199997,36.551723,39,56.700001,71.699997,71.400002,68.400002
20160915104500,130.800003,37.586208,40,56.700001,71.599998,71.400002,68.400002
20160915110000,130.800003,37.586208,40,56.700001,71.599998,71.400002,68.400002
20160915111500,132.600006,38.10345,40,56.700001,71.599998,71.400002,68.400002
20160915113000,130.800003,37.586208,40,56.700001,71.5,71.400002,68.400002
20160915114500,132.600006,38.10345,40,56.700001,71.5,71.400002,68.400002
20160915120000,132.600006,38.10345,40,56.700001,71.5,71.400002,68.400002
20160915121500,132.600006,38.10345,40,56.700001,71.5,71.400002,68.400002
20160915123000,132.600006,38.10345,40,56.700001,71.5,71.400002,68.400002
20160915124500,132.600006,38.10345,40,56.700001,71.199997,71.400002,68.400002
20160915130000,132.600006,38.10345,40,56.700001,71.400002,71.400002,68.400002
20160915131500,132.600006,38.10345,40,56.700001,71.400002,71.400002,68.400002
20160915133000,129.0,37.068966,40,56.700001,71.300003,71.400002,68.400002
20160915134500,129.0,37.068966,40,56.700001,71.300003,71.400002,68.400002
20160915140000,129.0,37.068966,40,56.700001,71.300003,71.400002,68.400002
20160915141500,130.800003,37.586208,40,56.700001,71.300003,71.400002,68.400002
20160915143000,129.0,37.068966,40,56.700001,71.400002,71.400002,68.400002
20160915144500,130.800003,37.586208,40,56.700001,71.400002,71.400002,68.400002
20160915150000,130.800003,37.586208,40,56.700001,71.400002,71.400002,68.400002
20160915151500,130.800003,37.586208,40,56.700001,71.400002,71.400002,68.400002
20160915153000,132.600006,38.10345,40,56.700001,71.300003,71.400002,68.400002
20160915154500,135.600006,38.965519,40,56.700001,71.300003,71.400002,68.400002
20160915160000,135.600006,38.965519,40,57.5,71.300003,71.400002,68.400002
20160915161500,135.600006,38.965519,40,57.5,71.400002,71.400002,68.400002
20160915163000,133.800003,38.448277,40,57.5,71.400002,71.400002,68.400002
20160915164500,128.399994,36.89655,39,56.299999,71.099998,71.400002,68.400002
20160915170000,114.0,32.758621,37,56.299999,71.0,71.400002,68.400002
20160915171500,109.800003,31.551725,37,56.299999,71.099998,71.400002,68.400002
20160915173000,112.199997,32.241378,37,57.099998,71.199997,71.400002,68.400002
20160915174500,81.0,23.275862,32,57.099998,71.199997,71.599998,68.599998
20160915180000,81.0,23.275862,32,57.099998,71.199997,71.5,68.5
20160915181500,81.0,23.275862,32,57.099998,71.199997,71.400002,68.400002
20160915183000,82.199997,23.620689,32,57.099998,71.300003,71.400002,68.400002
20160915184500,82.199997,23.620689,32,57.099998,71.300003,71.400002,68.400002
20160915190000,82.199997,23.620689,32,57.099998,71.300003,71.400002,68.400002
20160915191500,81.0,23.275862,32,57.099998,71.199997,71.400002,68.400002
20160915193000,72.599998,20.862069,31,57.099998,71.300003,71.400002,68.400002
20160915194500,73.800003,21.206897,31,57.099998,71.300003,71.400002,68.400002
20160915200000,72.599998,20.862069,31,57.099998,71.400002,71.400002,68.400002
20160915201500,72.599998,20.862069,31,57.099998,71.5,71.400002,68.400002
20160915203000,72.599998,20.862069,31,57.099998,71.599998,71.400002,68.400002
20160915204500,72.599998,20.862069,31,57.099998,71.300003,71.400002,68.400002
20160915210000,72.599998,20.862069,31,57.099998,71.300003,71.400002,68.400002
20160915211500,70.800003,20.344828,31,57.099998,71.400002,71.400002,68.400002
20160915213000,72.599998,20.862069,31,57.099998,71.400002,71.400002,68.400002
20160915214500,72.599998,20.862069,31,57.099998,71.300003,71.400002,68.400002
20160915220000,72.599998,20.862069,31,57.099998,71.300003,71.400002,68.400002
20160915221500,72.599998,20.862069,31,57.099998,71.300003,71.400002,68.400002
20160915223000,72.599998,20.862069,31,56.400002,71.300003,71.400002,68.400002
20160915224500,70.800003,20.344828,31,56.400002,71.300003,71.400002,68.400002
20160915230000,70.800003,20.344828,31,56.400002,71.300003,71.5,68.5
20160915231500,70.800003,20.344828,31,57.099998,71.199997,71.400002,68.400002
20160915233000,0.0,0.0,15,57.099998,71.199997,71.599998,68.599998
20160915234500,0.0,0.0,16,57.099998,71.300003,71.5,68.5
20160916000000,54.0,15.517241,32,57.099998,71.300003,71.400002,68.400002
20160916001500,49.200001,14.137931,33,57.099998,71.199997,71.400002,68.400002
20160916003000,51.599998,14.827586,33,57.099998,71.300003,71.400002,68.400002
20160916004500,51.599998,14.827586,33,57.099998,71.400002,71.5,68.5
20160916010000,49.200001,14.137931,33,57.099998,71.5,71.400002,68.400002
20160916011500,51.599998,14.827586,33,57.099998,71.599998,71.5,68.5
20160916013000,49.200001,14.137931,33,57.099998,71.599998,71.5,68.5
20160916014500,57.0,16.37931,34,57.099998,71.699997,71.400002,68.400002
20160916020000,57.0,16.37931,34,56.400002,71.699997,71.400002,68.400002
20160916021500,69.599998,20.0,36,56.400002,71.800003,71.400002,68.400002
20160916023000,93.599998,26.896551,39,56.400002,71.900002,71.400002,68.400002
20160916024500,115.800003,33.275863,42,56.400002,71.699997,71.400002,68.400002
20160916030000,111.0,31.896552,41,56.400002,71.599998,71.400002,68.400002
20160916031500,111.0,31.896552,41,56.400002,71.5,71.400002,68.400002
20160916033000,108.0,31.034483,41,56.400002,71.400002,71.400002,68.400002
20160916034500,106.199997,30.517241,41,56.400002,71.5,71.400002,68.400002
20160916040000,104.400002,30.0,41,56.400002,71.599998,71.400002,68.400002
20160916041500,104.400002,30.0,41,56.400002,71.5,71.400002,68.400002
20160916043000,104.400002,30.0,41,56.400002,71.5,71.400002,68.400002
20160916044500,106.199997,30.517241,41,56.400002,71.599998,71.400002,68.400002
20160916050000,104.400002,30.0,41,56.400002,71.5,71.400002,68.400002
20160916051500,105.599998,30.344827,41,56.400002,71.5,71.400002,68.400002
20160916053000,105.599998,30.344827,41,56.400002,71.599998,71.400002,68.400002
20160916054500,105.599998,30.344827,41,56.400002,71.599998,71.5,68.5
20160916060000,104.400002,30.0,41,56.400002,71.599998,71.5,68.5
20160916061500,106.199997,30.517241,41,56.400002,71.599998,71.599998,68.599998
20160916063000,108.0,31.034483,41,56.400002,71.599998,71.5,68.5
20160916064500,108.0,31.034483,41,56.400002,71.5,71.5,68.5
20160916070000,109.199997,31.379309,41,56.400002,71.599998,71.400002,68.400002
20160916071500,108.0,31.034483,41,55.599998,71.5,71.5,68.5
20160916073000,108.0,31.034483,41,56.299999,71.5,71.5,68.5
20160916074500,109.199997,31.379309,41,55.200001,71.599998,71.400002,68.400002
20160916080000,106.199997,30.517241,41,55.200001,71.599998,71.400002,68.400002
20160916081500,106.199997,30.517241,41,55.200001,71.5,71.400002,68.400002
20160916083000,106.199997,30.517241,41,55.200001,71.599998,71.5,68.5
20160916084500,106.199997,30.517241,41,55.900002,71.599998,71.400002,68.400002
20160916090000,106.199997,30.517241,41,55.900002,71.5,71.400002,68.400002
20160916091500,106.199997,30.517241,41,55.900002,71.599998,71.400002,68.400002
20160916093000,107.400002,30.862069,41,55.900002,71.599998,71.400002,68.400002
20160916094500,106.199997,30.517241,41,55.900002,71.599998,71.400002,68.400002
20160916100000,106.199997,30.517241,41,55.900002,71.599998,71.5,68.5
20160916101500,106.199997,30.517241,41,55.900002,71.599998,71.400002,68.400002
20160916103000,107.400002,30.862069,41,55.900002,71.400002,71.400002,68.400002
20160916104500,107.400002,30.862069,41,55.900002,71.5,71.5,68.5
20160916110000,106.199997,30.517241,41,55.900002,71.5,71.400002,68.400002
20160916111500,107.400002,30.862069,41,55.900002,71.5,71.400002,68.400002
20160916113000,107.400002,30.862069,41,55.900002,71.599998,71.400002,68.400002
20160916114500,107.400002,30.862069,41,55.900002,71.199997,71.400002,68.400002
20160916120000,103.199997,29.655172,40,55.900002,71.199997,71.400002,68.400002
20160916121500,82.199997,23.620689,37,55.900002,71.199997,71.400002,68.400002
20160916123000,75.599998,21.724137,35,55.900002,71.300003,71.400002,68.400002
20160916124500,73.800003,21.206897,35,55.900002,71.400002,71.599998,68.599998
20160916130000,0.0,0.0,9,56.700001,71.5,71.699997,68.699997
20160916131500,0.0,0.0,9,60.700001,71.699997,71.599998,68.599998
20160916133000,0.0,0.0,9,60.700001,71.699997,71.5,68.5
20160916134500,0.0,0.0,9,61.900002,71.599998,71.5,68.5
20160916140000,0.0,0.0,9,63.200001,71.800003,71.599998,68.599998
20160916141500,67.800003,19.482759,36,56.0,71.800003,71.5,68.5
20160916143000,67.800003,19.482759,36,56.0,71.599998,71.5,68.5
20160916144500,67.800003,19.482759,36,56.0,71.599998,71.699997,68.699997
20160916150000,69.599998,20.0,36,56.0,71.599998,71.699997,68.699997
20160916151500,67.800003,19.482759,36,56.0,71.599998,71.400002,68.400002
20160916153000,66.599998,19.137931,36,56.700001,71.599998,71.400002,68.400002
20160916154500,67.800003,19.482759,36,56.700001,71.699997,71.5,68.5
20160916160000,66.599998,19.137931,36,56.700001,71.699997,71.699997,68.699997
20160916161500,67.800003,19.482759,36,56.0,71.699997,71.699997,68.699997
20160916163000,66.599998,19.137931,36,56.0,71.699997,71.5,68.5
20160916164500,66.599998,19.137931,36,56.0,71.699997,71.699997,68.699997
20160916170000,66.599998,19.137931,36,56.0,71.699997,71.5,68.5
20160916171500,67.800003,19.482759,36,56.0,71.599998,71.5,68.5
20160916173000,67.800003,19.482759,36,56.0,71.699997,71.599998,68.599998
20160916174500,67.800003,19.482759,36,56.0,71.699997,71.699997,68.699997
20160916180000,67.800003,19.482759,36,56.599998,71.699997,71.5,68.5
20160916181500,67.800003,19.482759,36,55.599998,71.699997,71.699997,68.699997
20160916183000,67.800003,19.482759,36,55.599998,71.699997,71.599998,68.599998
20160916184500,67.800003,19.482759,36,55.599998,71.599998,71.699997,68.699997
20160916190000,67.800003,19.482759,36,55.599998,71.599998,71.800003,68.800003
20160916191500,66.599998,19.137931,36,55.599998,71.599998,71.699997,68.699997
20160916193000,66.599998,19.137931,36,55.599998,71.699997,71.699997,68.699997
20160916194500,66.599998,19.137931,36,55.599998,71.699997,71.699997,68.699997
20160916200000,64.800003,18.620691,36,55.599998,71.699997,71.599998,68.599998
20160916201500,66.599998,19.137931,36,55.599998,71.699997,71.599998,68.599998
20160916203000,66.599998,19.137931,36,55.599998,71.699997,71.5,68.5
20160916204500,66.599998,19.137931,36,55.599998,71.699997,71.699997,68.699997
20160916210000,64.800003,18.620691,36,55.599998,71.699997,71.699997,68.699997
20160916211500,66.599998,19.137931,36,55.599998,71.699997,71.599998,68.599998
20160916213000,66.599998,19.137931,36,54.799999,71.699997,71.699997,68.699997
20160916214500,66.599998,19.137931,36,54.799999,71.599998,71.800003,68.800003
20160916220000,67.800003,19.482759,36,54.799999,71.599998,71.800003,68.800003
20160916221500,70.800003,20.344828,36,54.799999,71.599998,71.699997,68.699997
20160916223000,69.599998,20.0,36,54.799999,71.5,71.699997,68.699997
20160916224500,37.200001,10.689655,30,54.799999,71.599998,71.699997,68.699997
20160916230000,51.599998,14.827586,34,54.799999,71.599998,71.800003,68.800003
20160916231500,51.599998,14.827586,34,54.799999,71.699997,71.699997,68.699997
20160916233000,51.599998,14.827586,34,54.799999,71.699997,71.699997,68.699997
20160916234500,54.0,15.517241,34,54.099998,71.800003,71.699997,68.699997
20160917000000,55.799999,16.034483,34,54.099998,71.800003,71.699997,68.699997
20160917001500,55.799999,16.034483,34,54.099998,71.699997,71.699997,68.699997
20160917003000,54.0,15.517241,34,54.099998,71.699997,71.699997,68.699997
20160917004500,54.0,15.517241,34,54.099998,71.800003,71.699997,68.699997
20160917010000,54.0,15.517241,34,54.099998,71.800003,71.699997,68.699997
20160917011500,67.800003,19.482759,37,53.5,71.699997,71.699997,68.699997
20160917013000,69.599998,20.0,37,53.5,71.699997,71.400002,68.400002
20160917014500,67.800003,19.482759,37,53.5,71.599998,71.400002,68.400002
20160917020000,69.599998,20.0,37,53.5,71.599998,71.5,68.5
20160917021500,0.0,0.0,0,58.299999,71.800003,71.699997,68.699997
20160917023000,0.0,0.0,5,61.099998,71.900002,71.599998,68.599998
20160917024500,0.0,0.0,3,62.400002,72.0,71.699997,68.699997
20160917030000,0.0,0.0,4,63.200001,72.099998,71.800003,68.800003
20160917031500,0.0,0.0,7,63.200001,72.199997,71.800003,68.800003
20160917033000,0.0,0.0,9,63.200001,72.199997,71.800003,68.800003
20160917034500,64.800003,18.620691,31,53.5,72.099998,71.800003,68.800003
20160917040000,64.800003,18.620691,31,53.5,71.900002,71.800003,68.800003
20160917041500,63.0,18.103448,31,53.5,71.800003,71.800003,68.800003
20160917043000,63.0,18.103448,31,53.5,71.699997,71.800003,68.800003
20160917044500,63.0,18.103448,31,53.5,71.699997,71.800003,68.800003
20160917050000,63.0,18.103448,31,53.5,71.699997,71.800003,68.800003
20160917051500,61.200001,17.586207,31,53.5,71.599998,71.699997,68.699997
20160917053000,64.800003,18.620691,31,53.5,71.599998,71.800003,68.800003
20160917054500,51.599998,14.827586,29,53.5,71.599998,71.800003,68.800003
20160917060000,0.0,0.0,21,53.5,71.599998,71.699997,68.699997
20160917061500,51.599998,14.827586,29,53.5,71.599998,71.800003,68.800003
20160917063000,54.0,15.517241,30,53.5,71.599998,71.800003,68.800003
20160917064500,0.0,0.0,9,57.5,71.699997,71.800003,68.800003
20160917070000,0.0,0.0,9,60.299999,71.800003,71.800003,68.800003
20160917071500,0.0,0.0,9,61.5,71.900002,71.800003,68.800003
20160917073000,0.0,0.0,9,62.400002,72.0,71.800003,68.800003
20160917074500,64.800003,18.620691,31,53.900002,71.900002,71.800003,68.800003
20160917080000,63.0,18.103448,31,52.599998,71.699997,71.800003,68.800003
20160917081500,64.800003,18.620691,31,52.599998,71.599998,71.800003,68.800003
20160917083000,49.200001,14.137931,29,52.599998,71.599998,71.800003,68.800003
20160917084500,37.200001,10.689655,28,52.599998,71.599998,71.800003,68.800003
20160917090000,51.599998,14.827586,30,52.599998,71.5,71.800003,68.800003
20160917091500,51.599998,14.827586,33,52.599998,71.599998,71.800003,68.800003
20160917093000,0.0,0.0,24,52.599998,71.5,71.800003,68.800003
20160917094500,49.200001,14.137931,35,52.599998,71.599998,71.800003,68.800003
20160917100000,51.599998,14.827586,36,52.599998,71.599998,71.800003,68.800003
20160917101500,54.0,15.517241,38,53.5,71.599998,71.800003,68.800003
20160917103000,51.599998,14.827586,38,53.5,71.599998,71.800003,68.800003
20160917104500,51.599998,14.827586,38,53.5,71.599998,71.800003,68.800003
20160917110000,51.599998,14.827586,38,53.5,71.599998,71.699997,68.699997
20160917111500,51.599998,14.827586,39,53.5,71.599998,71.800003,68.800003
20160917113000,51.599998,14.827586,39,53.5,71.599998,71.800003,68.800003
20160917114500,49.200001,14.137931,40,53.5,71.599998,71.800003,68.800003
20160917120000,51.599998,14.827586,40,53.5,71.599998,71.800003,68.800003
20160917121500,49.200001,14.137931,38,54.299999,71.599998,71.800003,68.800003
20160917123000,51.599998,14.827586,39,54.299999,71.599998,71.800003,68.800003
20160917124500,54.0,15.517241,39,53.5,71.599998,71.800003,68.800003
20160917130000,49.200001,14.137931,38,54.299999,71.5,71.800003,68.800003
20160917131500,49.200001,14.137931,38,53.5,71.599998,71.800003,68.800003
20160917133000,49.200001,14.137931,38,53.5,71.599998,71.699997,68.699997
20160917134500,54.0,15.517241,39,53.5,71.5,71.699997,68.699997
20160917140000,55.799999,16.034483,40,53.5,71.5,71.599998,68.599998
20160917141500,51.599998,14.827586,41,53.5,71.5,71.599998,68.599998
20160917143000,54.0,15.517241,40,53.5,71.599998,71.800003,68.800003
20160917144500,49.200001,14.137931,39,53.5,71.599998,71.800003,68.800003
20160917150000,54.0,15.517241,38,53.5,71.599998,71.800003,68.800003
20160917151500,49.200001,14.137931,39,53.5,71.599998,71.599998,68.599998
20160917153000,54.0,15.517241,39,53.5,71.599998,71.699997,68.699997
20160917154500,51.599998,14.827586,39,53.5,71.599998,71.699997,68.699997
20160917160000,54.0,15.517241,40,53.5,71.599998,71.699997,68.699997
20160917161500,49.200001,14.137931,40,53.5,71.599998,71.800003,68.800003
20160917163000,51.599998,14.827586,40,53.5,71.599998,71.699997,68.699997
20160917164500,51.599998,14.827586,40,53.5,71.599998,71.400002,68.400002
20160917170000,54.0,15.517241,40,53.5,71.599998,71.699997,68.699997
20160917171500,51.599998,14.827586,40,53.5,71.599998,71.5,68.5
20160917173000,51.599998,14.827586,40,53.5,71.599998,71.5,68.5
20160917174500,54.0,15.517241,40,53.5,71.599998,71.5,68.5
20160917180000,51.599998,14.827586,40,53.5,71.599998,71.400002,68.400002
20160917181500,51.599998,14.827586,40,53.5,71.599998,71.599998,68.599998
20160917183000,51.599998,14.827586,40,53.5,71.599998,71.5,68.5
20160917184500,49.200001,14.137931,40,54.299999,71.599998,71.599998,68.599998
20160917190000,49.200001,14.137931,40,54.299999,71.599998,71.599998,68.599998
20160917191500,54.0,15.517241,41,54.299999,71.599998,71.5,68.5
20160917193000,61.200001,17.586207,41,54.299999,71.699997,71.400002,68.400002
20160917194500,59.400002,17.068966,41,54.299999,71.699997,71.400002,68.400002
20160917200000,59.400002,17.068966,41,54.299999,71.699997,71.400002,68.400002
20160917201500,61.200001,17.586207,42,54.299999,71.699997,71.400002,68.400002
20160917203000,70.800003,20.344828,43,54.299999,71.599998,71.400002,68.400002
20160917204500,72.599998,20.862069,43,54.299999,71.599998,71.400002,68.400002
20160917210000,70.800003,20.344828,43,54.299999,71.599998,71.400002,68.400002
20160917211500,69.599998,20.0,43,54.299999,71.599998,71.699997,68.699997
20160917213000,70.800003,20.344828,43,54.299999,71.599998,71.699997,68.699997
20160917214500,69.599998,20.0,43,54.299999,71.599998,71.5,68.5
20160917220000,69.599998,20.0,43,54.299999,71.599998,71.699997,68.699997
20160917221500,69.599998,20.0,43,54.299999,71.599998,71.699997,68.699997
20160917223000,70.800003,20.344828,43,54.299999,71.5,71.599998,68.599998
20160917224500,69.599998,20.0,43,54.299999,71.599998,71.5,68.5
20160917230000,70.800003,20.344828,43,54.299999,71.599998,71.5,68.5
20160917231500,69.599998,20.0,43,54.299999,71.599998,71.699997,68.699997
20160917233000,69.599998,20.0,43,54.299999,71.599998,71.599998,68.599998
20160917234500,70.800003,20.344828,43,54.299999,71.5,71.699997,68.699997
20160918000000,69.599998,20.0,43,54.299999,71.5,71.800003,68.800003
20160918001500,59.400002,17.068966,42,54.299999,71.5,71.599998,68.599998
20160918003000,59.400002,17.068966,42,54.299999,71.599998,71.599998,68.599998
20160918004500,59.400002,17.068966,42,54.299999,71.699997,71.699997,68.699997
20160918010000,57.0,16.37931,42,54.299999,71.699997,71.699997,68.699997
20160918011500,59.400002,17.068966,42,54.299999,71.699997,71.800003,68.800003
20160918013000,59.400002,17.068966,42,54.299999,71.699997,71.800003,68.800003
20160918014500,59.400002,17.068966,42,54.299999,71.699997,71.699997,68.699997
20160918020000,59.400002,17.068966,42,54.299999,71.800003,71.699997,68.699997
20160918021500,59.400002,17.068966,42,55.099998,71.599998,71.800003,68.800003
