PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918023000,59.400002,17.068966,42,55.099998,71.599998,71.699997,68.699997
20160918024500,59.400002,17.068966,42,55.099998,71.599998,71.599998,68.599998
20160918030000,57.0,16.37931,42,55.099998,71.599998,71.5,68.5
20160918031500,57.0,16.37931,42,55.099998,71.599998,71.599998,68.599998
20160918033000,59.400002,17.068966,42,55.099998,71.599998,71.599998,68.599998
20160918034500,59.400002,17.068966,42,55.099998,71.599998,71.699997,68.699997
20160918040000,59.400002,17.068966,42,55.099998,71.599998,71.800003,68.800003
20160918041500,61.200001,17.586207,42,55.099998,71.599998,71.699997,68.699997
20160918043000,51.599998,14.827586,40,55.099998,71.599998,71.599998,68.599998
20160918044500,54.0,15.517241,40,55.099998,71.599998,71.699997,68.699997
20160918050000,54.0,15.517241,40,55.099998,71.599998,71.800003,68.800003
20160918051500,0.0,0.0,23,55.099998,71.5,71.800003,68.800003
20160918053000,51.599998,14.827586,40,55.099998,71.599998,71.800003,68.800003
20160918054500,51.599998,14.827586,40,55.099998,71.599998,71.800003,68.800003
20160918060000,54.0,15.517241,41,55.099998,71.599998,71.800003,68.800003
20160918061500,54.0,15.517241,42,55.099998,71.599998,71.800003,68.800003
20160918063000,54.0,15.517241,42,55.099998,71.599998,71.800003,68.800003
20160918064500,51.599998,14.827586,42,55.099998,71.599998,71.800003,68.800003
20160918070000,54.0,15.517241,42,55.099998,71.599998,71.800003,68.800003
20160918071500,51.599998,14.827586,39,55.099998,71.599998,71.800003,68.800003
20160918073000,54.0,15.517241,40,55.099998,71.599998,71.800003,68.800003
20160918074500,54.0,15.517241,39,55.099998,71.599998,71.800003,68.800003
20160918080000,54.0,15.517241,40,55.099998,71.599998,71.800003,68.800003
20160918081500,45.0,12.931034,40,55.099998,71.599998,71.800003,68.800003
20160918083000,51.599998,14.827586,40,55.099998,71.599998,71.800003,68.800003
20160918084500,49.200001,14.137931,40,55.099998,71.699997,71.800003,68.800003
20160918090000,54.0,15.517241,41,55.099998,71.699997,71.800003,68.800003
20160918091500,54.0,15.517241,41,55.099998,71.699997,71.800003,68.800003
20160918093000,54.0,15.517241,41,55.099998,71.699997,71.800003,68.800003
20160918094500,51.599998,14.827586,41,55.099998,71.699997,71.800003,68.800003
20160918100000,54.0,15.517241,41,55.099998,71.599998,71.800003,68.800003
20160918101500,51.599998,14.827586,41,55.099998,71.599998,71.800003,68.800003
20160918103000,51.599998,14.827586,40,56.0,71.599998,71.800003,68.800003
20160918104500,55.799999,16.034483,40,56.0,71.599998,71.800003,68.800003
20160918110000,55.799999,16.034483,40,56.0,71.699997,71.800003,68.800003
20160918111500,55.799999,16.034483,40,56.0,71.599998,71.800003,68.800003
20160918113000,55.799999,16.034483,40,56.0,71.599998,71.800003,68.800003
20160918114500,55.799999,16.034483,40,56.0,71.599998,71.800003,68.800003
20160918120000,54.0,15.517241,40,56.0,71.599998,71.800003,68.800003
20160918121500,0.0,0.0,20,56.0,71.599998,71.800003,68.800003
20160918123000,51.599998,14.827586,39,56.0,71.599998,71.800003,68.800003
20160918124500,0.0,0.0,9,56.0,71.5,71.800003,68.800003
20160918130000,47.400002,13.62069,35,55.200001,71.5,71.800003,68.800003
20160918131500,51.599998,14.827586,40,55.200001,71.599998,71.800003,68.800003
20160918133000,0.0,0.0,9,55.200001,71.599998,71.800003,68.800003
20160918134500,51.599998,14.827586,39,55.900002,71.599998,71.800003,68.800003
20160918140000,49.200001,14.137931,41,55.900002,71.599998,71.800003,68.800003
20160918141500,54.0,15.517241,41,55.900002,71.599998,71.800003,68.800003
20160918143000,51.599998,14.827586,39,55.900002,71.599998,71.800003,68.800003
20160918144500,0.0,0.0,9,55.200001,71.5,71.800003,68.800003
20160918150000,49.200001,14.137931,39,55.200001,71.599998,71.800003,68.800003
20160918151500,51.599998,14.827586,38,55.200001,71.5,71.800003,68.800003
20160918153000,0.0,0.0,14,55.200001,71.599998,71.800003,68.800003
20160918154500,54.0,15.517241,39,55.200001,71.599998,71.800003,68.800003
20160918160000,51.599998,14.827586,39,55.200001,71.599998,71.800003,68.800003
20160918161500,55.799999,16.034483,40,55.200001,71.599998,71.800003,68.800003
20160918163000,49.200001,14.137931,38,56.700001,71.599998,71.800003,68.800003
20160918164500,51.599998,14.827586,39,55.599998,71.599998,71.800003,68.800003
20160918170000,54.0,15.517241,40,55.599998,71.599998,71.800003,68.800003
20160918171500,49.200001,14.137931,40,55.599998,71.599998,71.800003,68.800003
20160918173000,51.599998,14.827586,39,55.599998,71.599998,71.800003,68.800003
20160918174500,51.599998,14.827586,40,55.599998,71.599998,71.800003,68.800003
20160918180000,49.200001,14.137931,40,55.599998,71.699997,71.800003,68.800003
20160918181500,49.200001,14.137931,40,55.599998,71.699997,71.800003,68.800003
20160918183000,51.599998,14.827586,40,55.599998,71.599998,71.800003,68.800003
20160918184500,49.200001,14.137931,40,56.299999,71.699997,71.800003,68.800003
20160918190000,55.799999,16.034483,41,56.299999,71.800003,71.800003,68.800003
20160918191500,55.799999,16.034483,41,56.299999,71.900002,71.800003,68.800003
20160918193000,57.0,16.37931,41,56.299999,72.099998,71.800003,68.800003
20160918194500,57.0,16.37931,41,56.299999,71.699997,71.800003,68.800003
20160918200000,57.0,16.37931,41,56.299999,71.800003,71.800003,68.800003
20160918201500,55.799999,16.034483,41,56.299999,71.800003,71.800003,68.800003
20160918203000,57.0,16.37931,41,56.299999,71.699997,71.800003,68.800003
20160918204500,57.0,16.37931,41,56.299999,71.699997,71.800003,68.800003
20160918210000,55.799999,16.034483,41,56.299999,71.699997,71.800003,68.800003
20160918211500,55.799999,16.034483,41,56.299999,71.599998,71.800003,68.800003
20160918213000,55.799999,16.034483,41,55.5,71.599998,71.800003,68.800003
20160918214500,55.799999,16.034483,41,55.5,71.599998,71.800003,68.800003
20160918220000,54.0,15.517241,42,55.5,71.599998,71.800003,68.800003
20160918221500,49.200001,14.137931,39,55.5,71.599998,71.699997,68.699997
20160918223000,49.200001,14.137931,39,55.5,71.599998,71.800003,68.800003
20160918224500,51.599998,14.827586,40,55.5,71.599998,71.699997,68.699997
20160918230000,0.0,0.0,34,55.5,71.5,71.800003,68.800003
20160918231500,0.0,0.0,9,55.5,71.5,71.800003,68.800003
20160918233000,55.799999,16.034483,42,55.5,71.599998,71.800003,68.800003
20160918234500,54.0,15.517241,40,55.5,71.599998,71.800003,68.800003
20160919000000,0.0,0.0,29,55.5,71.5,71.800003,68.800003
20160919001500,0.0,0.0,26,55.5,71.599998,71.800003,68.800003
20160919003000,0.0,0.0,9,55.5,71.5,71.800003,68.800003
20160919004500,49.200001,14.137931,39,55.5,71.5,71.800003,68.800003
20160919010000,49.200001,14.137931,39,55.5,71.599998,71.800003,68.800003
20160919011500,49.200001,14.137931,39,55.5,71.599998,71.800003,68.800003
20160919013000,55.799999,16.034483,41,55.5,71.599998,71.800003,68.800003
20160919014500,54.0,15.517241,41,55.5,71.599998,71.800003,68.800003
20160919020000,0.0,0.0,24,55.5,71.5,71.800003,68.800003
20160919021500,0.0,0.0,41,54.700001,71.599998,71.699997,68.699997
20160919023000,51.599998,14.827586,47,54.700001,71.5,71.800003,68.800003
20160919024500,51.599998,14.827586,41,54.700001,71.599998,71.800003,68.800003
20160919030000,0.0,0.0,35,54.700001,71.5,71.800003,68.800003
20160919031500,54.0,15.517241,42,54.700001,71.599998,71.800003,68.800003
20160919033000,37.200001,10.689655,38,54.700001,71.5,71.699997,68.699997
20160919034500,0.0,0.0,9,58.299999,71.599998,71.699997,68.699997
20160919040000,0.0,0.0,9,61.5,71.800003,71.699997,68.699997
20160919041500,0.0,0.0,9,63.200001,71.900002,71.699997,68.699997
20160919043000,0.0,0.0,9,63.200001,72.0,71.800003,68.800003
20160919044500,55.799999,16.034483,39,55.200001,71.900002,71.699997,68.699997
20160919050000,55.799999,16.034483,39,55.200001,71.699997,71.800003,68.800003
20160919051500,57.0,16.37931,39,55.200001,71.599998,71.599998,68.599998
20160919053000,55.799999,16.034483,39,55.200001,71.599998,71.699997,68.699997
20160919054500,55.799999,16.034483,39,55.200001,71.599998,71.699997,68.699997
20160919060000,0.0,0.0,29,55.200001,71.599998,71.800003,68.800003
20160919061500,55.799999,16.034483,40,55.200001,71.599998,71.800003,68.800003
20160919063000,55.799999,16.034483,40,55.200001,71.599998,71.800003,68.800003
20160919064500,51.599998,14.827586,41,55.200001,71.599998,71.800003,68.800003
20160919070000,0.0,0.0,9,59.099998,71.699997,71.800003,68.800003
20160919071500,0.0,0.0,9,61.900002,71.699997,71.699997,68.699997
20160919073000,0.0,0.0,9,63.200001,71.800003,71.800003,68.800003
20160919074500,0.0,0.0,9,64.0,71.900002,71.800003,68.800003
20160919080000,51.599998,14.827586,39,57.799999,72.099998,71.800003,68.800003
20160919081500,0.0,0.0,9,56.299999,72.0,71.800003,68.800003
20160919083000,0.0,0.0,9,61.5,71.900002,71.800003,68.800003
20160919084500,0.0,0.0,10,63.200001,72.099998,71.800003,68.800003
20160919090000,51.599998,14.827586,39,57.099998,71.800003,71.800003,68.800003
20160919091500,54.0,15.517241,40,58.299999,71.900002,71.800003,68.800003
20160919093000,54.0,15.517241,40,59.599998,71.900002,71.800003,68.800003
20160919094500,55.799999,16.034483,40,60.299999,71.900002,71.800003,68.800003
20160919100000,64.800003,18.620691,41,60.299999,72.0,71.599998,68.599998
20160919101500,88.800003,25.517242,44,58.0,71.900002,71.5,68.5
20160919103000,87.0,25.0,44,59.5,71.800003,71.599998,68.599998
20160919104500,88.800003,25.517242,44,57.599998,71.699997,71.599998,68.599998
20160919110000,91.199997,26.206896,44,55.599998,71.400002,71.599998,68.599998
20160919111500,82.199997,23.620689,42,55.599998,71.300003,71.599998,68.599998
20160919113000,59.400002,17.068966,41,55.599998,71.400002,71.5,68.5
20160919114500,66.599998,19.137931,42,55.599998,71.300003,71.599998,68.599998
20160919120000,0.0,0.0,9,58.299999,71.599998,71.800003,68.800003
20160919121500,0.0,0.0,9,61.5,71.800003,71.800003,68.800003
20160919123000,0.0,0.0,9,63.200001,71.800003,71.800003,68.800003
20160919124500,0.0,0.0,9,64.0,71.699997,71.800003,68.800003
20160919130000,0.0,0.0,9,64.0,71.900002,71.699997,68.699997
20160919131500,61.200001,17.586207,38,58.400002,72.0,71.699997,68.699997
20160919133000,61.200001,17.586207,38,56.900002,71.699997,71.599998,68.599998
20160919134500,59.400002,17.068966,38,57.5,71.599998,71.800003,68.800003
20160919140000,59.400002,17.068966,38,57.5,71.599998,71.800003,68.800003
20160919141500,49.200001,14.137931,38,57.5,71.699997,71.800003,68.800003
20160919143000,51.599998,14.827586,38,58.299999,71.699997,71.699997,68.699997
20160919144500,51.599998,14.827586,38,58.299999,71.699997,71.800003,68.800003
20160919150000,51.599998,14.827586,38,58.299999,71.699997,71.699997,68.699997
20160919151500,54.0,15.517241,38,58.299999,71.800003,71.699997,68.699997
20160919153000,54.0,15.517241,38,57.599998,71.599998,71.599998,68.599998
20160919154500,51.599998,14.827586,39,57.599998,71.5,71.699997,68.699997
20160919160000,54.0,15.517241,39,57.599998,71.599998,71.599998,68.599998
20160919161500,57.0,16.37931,39,57.599998,71.699997,71.599998,68.599998
20160919163000,55.799999,16.034483,39,58.299999,71.699997,71.599998,68.599998
20160919164500,57.0,16.37931,39,58.299999,71.599998,71.699997,68.699997
20160919170000,57.0,16.37931,39,58.299999,71.699997,71.699997,68.699997
20160919171500,57.0,16.37931,39,58.299999,71.699997,71.599998,68.599998
20160919173000,59.400002,17.068966,39,58.299999,71.699997,71.800003,68.800003
20160919174500,59.400002,17.068966,39,58.299999,71.800003,71.599998,68.599998
20160919180000,70.800003,20.344828,41,58.299999,71.800003,71.5,68.5
20160919181500,353.399994,101.551722,74,57.200001,70.900002,68.0,64.199997
20160919183000,358.799988,103.103445,74,57.200001,70.300003,68.0,64.199997
20160919184500,350.399994,100.689653,72,57.200001,69.800003,68.0,64.300003
20160919190000,350.399994,100.689653,71,56.299999,69.400002,68.0,64.300003
20160919191500,345.600006,99.310347,71,56.299999,69.0,68.0,64.300003
20160919193000,345.600006,99.310347,71,56.299999,68.599998,68.0,64.300003
20160919194500,345.600006,99.310347,71,56.299999,68.400002,68.0,64.300003
20160919200000,336.600006,96.72414,71,56.299999,68.199997,68.0,64.300003
20160919201500,336.600006,96.72414,71,55.599998,67.900002,68.0,64.300003
20160919203000,336.600006,96.72414,71,55.599998,67.800003,68.0,64.699997
20160919204500,331.200012,95.172417,71,55.599998,67.699997,68.0,64.400002
20160919210000,319.799988,91.896548,69,55.599998,67.699997,68.0,64.800003
20160919211500,301.200012,86.551728,67,55.599998,67.599998,68.0,64.699997
20160919213000,282.0,81.034483,65,55.599998,67.599998,68.0,64.5
20160919214500,264.600006,76.034485,63,55.599998,67.599998,68.0,64.5
20160919220000,260.399994,74.827584,62,55.599998,67.599998,68.0,64.300003
20160919221500,253.199997,72.75862,61,55.599998,67.699997,68.0,64.400002
20160919223000,257.399994,73.965515,61,55.599998,67.699997,68.0,64.800003
20160919224500,246.0,70.689655,60,55.599998,67.699997,68.0,64.800003
20160919230000,241.800003,69.482759,59,55.599998,67.699997,68.0,64.400002
20160919231500,225.600006,64.827588,58,55.599998,67.699997,68.0,64.5
20160919233000,225.600006,64.827588,58,55.599998,67.699997,68.0,64.699997
20160919234500,221.399994,63.620688,57,55.599998,67.699997,68.0,64.599998
20160920000000,221.399994,63.620688,57,55.599998,67.800003,68.0,64.800003
20160920001500,221.399994,63.620688,57,55.599998,67.800003,68.0,64.800003
20160920003000,221.399994,63.620688,57,55.599998,67.699997,68.0,64.800003
20160920004500,221.399994,63.620688,57,55.599998,67.699997,68.0,64.800003
20160920010000,221.399994,63.620688,57,55.599998,67.699997,68.0,64.699997
20160920011500,208.199997,59.827585,56,55.599998,67.699997,68.0,64.800003
20160920013000,186.600006,53.620691,53,55.599998,67.699997,68.0,64.800003
20160920014500,189.0,54.310345,54,55.599998,67.900002,68.0,64.699997
20160920020000,192.0,55.172414,54,55.599998,67.900002,68.0,64.699997
20160920021500,192.0,55.172414,54,55.599998,67.800003,68.0,64.800003
20160920023000,195.600006,56.206898,54,55.0,67.800003,68.0,64.800003
20160920024500,193.199997,55.517241,54,55.0,67.800003,68.0,64.800003
20160920030000,193.199997,55.517241,54,55.0,67.900002,68.0,64.800003
20160920031500,193.199997,55.517241,54,55.0,67.800003,68.0,64.800003
20160920033000,199.199997,57.241378,54,55.0,67.800003,68.0,64.699997
20160920034500,195.600006,56.206898,54,55.0,67.800003,68.0,64.699997
20160920040000,192.600006,55.344829,54,55.0,67.900002,68.0,64.800003
20160920041500,192.600006,55.344829,54,55.0,68.0,68.0,64.800003
20160920043000,192.600006,55.344829,54,55.0,67.900002,68.0,64.800003
20160920044500,192.600006,55.344829,54,55.0,67.900002,68.0,64.800003
20160920050000,192.600006,55.344829,54,55.0,68.0,68.0,64.800003
20160920051500,192.600006,55.344829,54,55.0,68.0,68.0,64.800003
20160920053000,192.600006,55.344829,54,55.0,68.0,68.0,64.800003
20160920054500,190.199997,54.655172,54,55.0,68.099998,68.0,64.800003
20160920060000,193.199997,55.517241,54,55.0,68.099998,68.0,64.800003
20160920061500,190.800003,54.827587,54,55.0,68.0,68.0,64.800003
20160920063000,190.800003,54.827587,54,55.0,67.800003,68.0,64.800003
20160920064500,190.800003,54.827587,54,55.0,67.800003,68.0,64.800003
20160920070000,190.800003,54.827587,54,55.599998,67.800003,68.0,64.800003
20160920071500,193.800003,55.689656,54,55.599998,67.800003,68.0,64.800003
20160920073000,191.399994,54.999998,54,55.599998,67.900002,68.0,64.800003
20160920074500,191.399994,54.999998,54,55.599998,67.900002,68.0,64.800003
20160920080000,191.399994,54.999998,54,55.599998,68.0,68.0,64.800003
20160920081500,191.399994,54.999998,54,55.599998,67.900002,68.0,64.800003
20160920083000,189.0,54.310345,54,55.599998,67.900002,68.0,64.800003
20160920084500,189.0,54.310345,54,55.599998,68.099998,68.0,64.800003
20160920090000,186.600006,53.620691,54,56.299999,68.099998,68.0,64.800003
20160920091500,229.800003,66.034484,59,56.299999,68.699997,68.0,64.800003
20160920093000,271.799988,78.103445,63,56.299999,68.699997,68.0,64.800003
20160920094500,307.799988,88.448272,68,56.299999,68.699997,68.0,64.800003
20160920100000,322.200012,92.58621,70,56.299999,68.400002,68.0,64.800003
20160920101500,316.799988,91.034479,69,55.599998,68.0,68.0,64.800003
20160920103000,310.200012,89.137935,68,56.700001,67.599998,68.0,64.800003
20160920104500,291.600006,83.793105,66,56.700001,67.599998,68.0,64.800003
20160920110000,246.0,70.689655,61,56.700001,67.400002,68.0,64.800003
20160920111500,221.399994,63.620688,58,56.700001,67.400002,68.0,64.800003
20160920113000,212.399994,61.034481,57,56.700001,67.5,68.0,64.800003
20160920114500,208.199997,59.827585,57,56.700001,67.599998,68.0,64.800003
20160920120000,198.600006,57.068967,56,57.5,67.699997,68.0,64.800003
20160920121500,198.600006,57.068967,56,57.5,67.800003,68.0,64.800003
20160920123000,198.600006,57.068967,56,56.400002,67.900002,68.0,64.800003
20160920124500,201.600006,57.931036,56,56.400002,68.0,68.0,64.800003
20160920130000,201.600006,57.931036,55,57.200001,67.900002,68.0,64.800003
20160920131500,201.600006,57.931036,55,57.200001,67.900002,68.0,64.800003
20160920133000,201.600006,57.931036,55,57.200001,67.900002,68.0,64.800003
20160920134500,201.600006,57.931036,55,57.200001,67.900002,68.0,64.800003
20160920140000,201.600006,57.931036,55,57.200001,68.0,68.0,64.800003
20160920141500,201.600006,57.931036,55,57.200001,68.0,68.0,64.800003
20160920143000,201.600006,57.931036,55,57.200001,68.099998,68.0,64.800003
20160920144500,201.600006,57.931036,55,57.200001,68.099998,68.0,64.800003
20160920150000,201.600006,57.931036,55,57.200001,68.099998,68.0,64.800003
20160920151500,201.600006,57.931036,55,57.200001,68.099998,68.0,64.800003
20160920153000,201.600006,57.931036,55,57.200001,68.199997,68.0,64.800003
20160920154500,201.600006,57.931036,55,57.200001,68.199997,68.0,64.800003
20160920160000,201.600006,57.931036,55,57.200001,68.300003,68.0,64.800003
20160920161500,201.600006,57.931036,55,57.200001,68.199997,68.0,64.800003
20160920163000,207.600006,59.655174,56,57.200001,68.300003,68.0,64.800003
20160920164500,210.600006,60.517243,56,57.200001,68.300003,68.0,64.800003
20160920170000,217.199997,62.413792,57,57.200001,68.300003,68.0,64.800003
20160920171500,217.199997,62.413792,57,57.200001,68.199997,68.0,64.800003
20160920173000,217.199997,62.413792,57,57.200001,68.199997,68.0,64.800003
20160920174500,217.199997,62.413792,57,57.200001,68.199997,68.0,64.800003
20160920180000,229.800003,66.034484,58,57.200001,68.300003,68.0,64.800003
20160920181500,225.600006,64.827588,58,57.200001,68.099998,68.0,64.800003
20160920183000,225.600006,64.827588,58,57.200001,67.900002,68.0,64.800003
20160920184500,225.600006,64.827588,58,57.200001,67.900002,68.0,64.800003
20160920190000,225.600006,64.827588,58,57.200001,67.900002,68.0,64.800003
20160920191500,229.800003,66.034484,58,56.400002,67.900002,68.0,64.800003
20160920193000,225.600006,64.827588,58,56.400002,67.900002,68.0,64.800003
20160920194500,225.600006,64.827588,58,55.599998,67.699997,68.0,64.800003
20160920200000,221.399994,63.620688,58,55.599998,67.699997,68.0,64.800003
20160920201500,221.399994,63.620688,58,55.599998,67.699997,68.0,64.800003
20160920203000,208.199997,59.827585,57,55.599998,67.800003,68.0,64.800003
20160920204500,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920210000,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920211500,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920213000,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920214500,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920220000,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920221500,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160920223000,208.199997,59.827585,57,55.599998,67.900002,68.0,64.800003
20160920224500,208.199997,59.827585,57,55.599998,67.800003,68.0,64.800003
20160920230000,208.199997,59.827585,57,55.599998,67.800003,68.0,64.800003
20160920231500,208.199997,59.827585,57,55.599998,67.800003,68.0,64.800003
20160920233000,208.199997,59.827585,57,55.599998,67.800003,68.0,64.800003
20160920234500,208.199997,59.827585,57,55.599998,67.699997,68.0,64.800003
20160921000000,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160921001500,208.199997,59.827585,57,56.299999,67.800003,68.0,64.800003
20160921003000,0.0,0.0,0,56.299999,68.0,71.300003,68.300003
20160921004500,0.0,0.0,0,60.299999,68.900002,71.400002,68.400002
20160921010000,0.0,0.0,0,62.400002,69.099998,71.800003,68.800003
20160921011500,0.0,0.0,0,63.200001,69.400002,71.800003,68.800003
20160921013000,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20160921014500,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20160921020000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20160921021500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20160921023000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20160921024500,0.0,0.0,1,64.400002,70.5,71.800003,68.800003
20160921030000,0.0,0.0,0,64.400002,70.699997,71.800003,68.800003
20160921031500,0.0,0.0,0,64.400002,70.800003,71.800003,68.800003
20160921033000,0.0,0.0,0,65.300003,70.800003,71.800003,68.800003
20160921034500,241.800003,69.482759,51,56.0,70.199997,68.400002,65.400002
20160921040000,225.600006,64.827588,48,56.0,69.300003,68.5,65.5
20160921041500,212.399994,61.034481,46,54.700001,68.900002,68.5,65.5
20160921043000,212.399994,61.034481,47,55.5,68.699997,68.599998,65.599998
20160921044500,217.199997,62.413792,47,55.5,68.699997,68.900002,65.900002
20160921050000,203.399994,58.448274,46,55.5,68.5,68.900002,65.900002
20160921051500,187.800003,53.965518,44,55.5,68.5,68.699997,65.699997
20160921053000,187.800003,53.965518,44,54.700001,68.5,68.699997,65.699997
20160921054500,192.0,55.172414,45,55.900002,68.400002,68.5,65.5
20160921060000,187.199997,53.793103,44,55.900002,68.400002,68.599998,65.599998
20160921061500,187.199997,53.793103,44,55.900002,68.599998,68.800003,65.800003
20160921063000,182.399994,52.413791,43,55.900002,68.599998,68.800003,65.800003
20160921064500,182.399994,52.413791,43,55.900002,68.599998,68.800003,65.800003
20160921070000,182.399994,52.413791,43,55.200001,68.599998,68.599998,65.599998
20160921071500,182.399994,52.413791,43,55.200001,68.599998,68.699997,65.699997
20160921073000,182.399994,52.413791,43,55.200001,68.599998,68.900002,65.900002
20160921074500,182.399994,52.413791,43,55.900002,68.699997,68.900002,65.900002
20160921080000,182.399994,52.413791,43,55.900002,68.699997,68.699997,65.699997
20160921081500,182.399994,52.413791,43,55.900002,68.699997,68.599998,65.599998
20160921083000,182.399994,52.413791,43,55.900002,68.699997,68.599998,65.599998
20160921084500,186.600006,53.620691,44,55.900002,68.800003,68.599998,65.599998
20160921090000,186.600006,53.620691,44,55.900002,68.400002,68.5,65.5
20160921091500,186.600006,53.620691,44,55.900002,68.400002,68.5,65.5
20160921093000,183.600006,52.758622,44,55.900002,68.400002,68.5,65.5
20160921094500,183.600006,52.758622,44,56.700001,68.5,68.5,65.5
20160921100000,183.600006,52.758622,44,56.700001,68.599998,68.5,65.5
20160921101500,183.600006,52.758622,44,56.700001,68.599998,68.5,65.5
20160921103000,183.600006,52.758622,44,56.700001,68.699997,68.5,65.5
20160921104500,181.199997,52.068965,44,56.700001,68.699997,68.5,65.5
20160921110000,181.199997,52.068965,44,56.700001,68.699997,68.5,65.5
20160921111500,181.199997,52.068965,44,56.700001,68.800003,68.5,65.5
20160921113000,187.800003,53.965518,45,56.700001,68.800003,68.5,65.5
20160921114500,183.600006,52.758622,45,56.700001,68.800003,68.599998,65.599998
20160921120000,183.600006,52.758622,45,56.700001,68.800003,68.599998,65.599998
20160921121500,183.600006,52.758622,45,57.299999,68.800003,68.599998,65.599998
20160921123000,188.399994,54.137929,45,57.299999,68.800003,68.699997,65.699997
20160921124500,188.399994,54.137929,45,57.299999,68.699997,68.599998,65.599998
20160921130000,188.399994,54.137929,45,57.299999,68.599998,68.699997,65.699997
20160921131500,188.399994,54.137929,45,57.299999,68.699997,68.5,65.5
20160921133000,188.399994,54.137929,45,58.0,68.599998,68.5,65.5
20160921134500,190.800003,54.827587,45,57.099998,68.599998,68.5,65.5
20160921140000,190.800003,54.827587,45,57.099998,68.5,68.5,65.5
20160921141500,190.800003,54.827587,45,57.099998,68.5,68.5,65.5
20160921143000,190.800003,54.827587,45,57.099998,68.5,68.5,65.5
20160921144500,193.800003,55.689656,45,57.099998,68.400002,68.5,65.5
20160921150000,193.800003,55.689656,45,57.099998,68.400002,68.5,65.5
20160921151500,193.800003,55.689656,45,57.900002,68.400002,68.5,65.5
20160921153000,193.800003,55.689656,45,57.900002,68.400002,68.5,65.5
20160921154500,193.800003,55.689656,45,57.900002,68.400002,68.5,65.5
20160921160000,193.800003,55.689656,45,57.200001,68.300003,68.5,65.5
20160921161500,193.800003,55.689656,45,57.200001,68.400002,68.5,65.5
20160921163000,193.800003,55.689656,45,57.200001,68.400002,68.5,65.5
20160921164500,193.800003,55.689656,45,57.200001,68.400002,68.5,65.5
20160921170000,193.800003,55.689656,45,57.200001,68.400002,68.5,65.5
20160921171500,193.800003,55.689656,45,57.200001,68.300003,68.5,65.5
20160921173000,193.800003,55.689656,45,57.200001,68.400002,68.5,65.5
20160921174500,193.800003,55.689656,45,56.400002,68.300003,68.5,65.5
20160921180000,196.199997,56.379309,45,56.400002,68.300003,68.5,65.5
20160921181500,196.199997,56.379309,45,56.400002,68.300003,68.5,65.5
20160921183000,196.199997,56.379309,45,56.400002,68.300003,68.5,65.5
20160921184500,196.199997,56.379309,45,56.400002,68.300003,68.5,65.5
20160921190000,193.800003,55.689656,45,56.400002,68.300003,68.5,65.5
20160921191500,193.800003,55.689656,45,56.400002,68.300003,68.5,65.5
20160921193000,188.399994,54.137929,45,56.400002,68.300003,68.5,65.5
20160921194500,188.399994,54.137929,45,56.400002,68.300003,68.5,65.5
20160921200000,188.399994,54.137929,45,56.400002,68.199997,68.5,65.5
20160921201500,188.399994,54.137929,45,56.400002,68.199997,68.5,65.5
20160921203000,188.399994,54.137929,45,56.400002,68.400002,68.5,65.5
20160921204500,188.399994,54.137929,45,56.400002,68.199997,68.5,65.5
20160921210000,190.800003,54.827587,45,56.400002,68.400002,68.5,65.5
20160921211500,190.800003,54.827587,45,56.400002,68.300003,68.5,65.5
20160921213000,190.800003,54.827587,45,56.400002,68.300003,68.5,65.5
20160921214500,188.399994,54.137929,45,56.400002,68.199997,68.5,65.5
20160921220000,185.399994,53.27586,45,55.799999,68.199997,68.5,65.5
20160921221500,180.600006,51.896553,44,55.799999,68.199997,68.5,65.5
20160921223000,180.600006,51.896553,44,55.799999,68.199997,68.5,65.5
20160921224500,180.600006,51.896553,44,55.799999,68.199997,68.5,65.5
20160921230000,180.600006,51.896553,44,55.799999,68.300003,68.5,65.5
20160921231500,180.600006,51.896553,44,55.799999,68.300003,68.5,65.5
20160921233000,180.600006,51.896553,44,55.200001,68.699997,68.5,65.5
20160921234500,180.600006,51.896553,44,55.200001,68.300003,68.5,65.5
20160922000000,176.399994,50.689653,44,55.900002,68.400002,68.5,65.5
20160922001500,174.600006,50.172416,44,55.900002,68.400002,68.5,65.5
20160922003000,174.600006,50.172416,44,55.200001,68.300003,68.5,65.5
20160922004500,178.199997,51.206896,43,55.200001,68.400002,68.5,65.5
20160922010000,178.199997,51.206896,43,55.200001,68.199997,68.5,65.5
20160922011500,171.0,49.137931,43,55.200001,68.199997,68.5,65.5
20160922013000,171.0,49.137931,43,55.900002,68.300003,68.5,65.5
20160922014500,171.0,49.137931,43,55.200001,68.300003,68.5,65.5
20160922020000,181.199997,52.068965,43,55.200001,68.300003,68.5,65.5
20160922021500,175.199997,50.344827,43,55.200001,68.199997,68.5,65.5
20160922023000,169.800003,48.793104,43,55.200001,68.199997,68.5,65.5
20160922024500,165.600006,47.586209,43,55.200001,68.199997,68.5,65.5
20160922030000,165.600006,47.586209,42,55.200001,68.199997,68.5,65.5
20160922031500,165.600006,47.586209,42,55.200001,68.199997,68.5,65.5
20160922033000,157.199997,45.172413,41,55.200001,68.199997,68.5,65.5
20160922034500,151.199997,43.448275,40,55.200001,68.199997,68.5,65.5
20160922040000,151.199997,43.448275,40,55.200001,68.400002,68.5,65.5
20160922041500,153.0,43.965517,40,55.200001,68.5,68.5,65.5
20160922043000,153.0,43.965517,40,55.200001,68.5,68.5,65.5
20160922044500,153.0,43.965517,40,55.200001,68.599998,68.5,65.5
20160922050000,151.199997,43.448275,40,55.200001,68.5,68.5,65.5
20160922051500,151.199997,43.448275,40,55.200001,68.599998,68.5,65.5
20160922053000,151.199997,43.448275,40,55.200001,68.400002,68.5,65.5
20160922054500,151.199997,43.448275,40,55.200001,68.400002,68.5,65.5
20160922060000,148.800003,42.758622,40,55.200001,68.5,68.5,65.5
20160922061500,145.199997,41.724137,40,55.200001,68.5,68.5,65.5
20160922063000,145.199997,41.724137,40,55.200001,68.5,68.5,65.5
20160922064500,145.199997,41.724137,40,55.200001,68.599998,68.5,65.5
20160922070000,145.199997,41.724137,40,55.200001,68.599998,68.5,65.5
20160922071500,147.0,42.241379,40,55.200001,68.699997,68.5,65.5
20160922073000,147.0,42.241379,40,55.200001,68.699997,68.5,65.5
20160922074500,147.0,42.241379,40,55.200001,68.699997,68.5,65.5
20160922080000,145.199997,41.724137,40,55.200001,68.800003,68.5,65.5
20160922081500,158.399994,45.51724,42,55.200001,68.800003,68.5,65.5
20160922083000,166.800003,47.931035,43,55.200001,68.800003,68.5,65.5
20160922084500,165.0,47.413793,43,55.900002,68.699997,68.5,65.5
20160922090000,166.800003,47.931035,43,55.900002,68.699997,68.5,65.5
20160922091500,206.399994,59.310343,48,55.900002,69.099998,68.5,65.5
20160922093000,217.199997,62.413792,49,55.900002,68.699997,68.5,65.5
20160922094500,221.399994,63.620688,49,55.900002,68.5,68.5,65.5
20160922100000,221.399994,63.620688,49,55.900002,68.699997,68.5,65.5
20160922101500,217.199997,62.413792,49,55.900002,68.699997,68.5,65.5
20160922103000,217.199997,62.413792,49,55.900002,68.800003,68.5,65.5
20160922104500,212.399994,61.034481,49,55.900002,68.900002,68.5,65.5
20160922110000,217.199997,62.413792,49,55.900002,68.800003,68.5,65.5
20160922111500,221.399994,63.620688,49,55.900002,68.699997,68.5,65.5
20160922113000,217.199997,62.413792,49,56.700001,68.800003,68.5,65.5
20160922114500,234.0,67.241379,50,56.700001,68.699997,68.5,65.5
20160922120000,234.0,67.241379,50,56.700001,68.599998,68.5,65.5
20160922121500,234.0,67.241379,50,56.700001,68.599998,68.5,65.5
20160922123000,234.0,67.241379,50,57.5,68.599998,68.5,65.5
20160922124500,229.800003,66.034484,50,57.5,68.599998,68.5,65.5
20160922130000,229.800003,66.034484,50,57.5,68.699997,68.5,65.5
20160922131500,241.800003,69.482759,52,57.5,68.900002,68.5,65.5
20160922133000,241.800003,69.482759,52,57.5,68.400002,68.5,65.5
20160922134500,246.0,70.689655,52,57.5,68.300003,68.5,65.5
20160922140000,241.800003,69.482759,51,56.900002,68.199997,68.5,65.5
20160922141500,229.800003,66.034484,49,56.900002,68.199997,68.5,65.5
20160922143000,192.0,55.172414,45,56.900002,67.900002,68.5,65.5
20160922144500,194.399994,55.862067,45,56.900002,68.300003,68.5,65.5
20160922150000,194.399994,55.862067,45,56.900002,68.199997,68.5,65.5
20160922151500,180.0,51.724138,44,56.0,68.099998,68.5,65.5
20160922153000,174.600006,50.172416,43,56.0,68.199997,68.5,65.5
20160922154500,164.399994,47.241378,43,56.0,68.300003,68.5,65.5
20160922160000,173.399994,49.827584,43,56.0,68.300003,68.5,65.5
20160922161500,165.0,47.413793,42,56.0,68.199997,68.5,65.5
20160922163000,157.199997,45.172413,41,56.0,68.099998,68.5,65.5
20160922164500,150.600006,43.275864,40,56.0,68.199997,68.5,65.5
20160922170000,153.0,43.965517,40,56.0,68.199997,68.5,65.5
20160922171500,150.0,43.103448,40,56.700001,68.400002,68.5,65.5
20160922173000,151.800003,43.620691,40,56.700001,68.400002,68.5,65.5
20160922174500,151.800003,43.620691,40,56.700001,68.400002,68.5,65.5
20160922180000,151.800003,43.620691,40,56.700001,68.300003,68.5,65.5
20160922181500,151.800003,43.620691,40,56.700001,68.400002,68.5,65.5
20160922183000,150.0,43.103448,40,56.0,68.400002,68.5,65.5
20160922184500,151.800003,43.620691,40,56.0,68.300003,68.5,65.5
20160922190000,148.800003,42.758622,40,56.0,68.400002,68.5,65.5
20160922191500,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922193000,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922194500,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922200000,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922201500,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922203000,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922204500,147.0,42.241379,40,56.0,68.400002,68.5,65.5
20160922210000,147.0,42.241379,40,56.0,68.300003,68.5,65.5
20160922211500,147.0,42.241379,40,56.0,68.300003,68.5,65.5
20160922213000,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922214500,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922220000,147.0,42.241379,40,55.200001,68.199997,68.5,65.5
20160922221500,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922223000,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922224500,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922230000,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922231500,147.0,42.241379,40,55.200001,68.300003,68.5,65.5
20160922233000,148.800003,42.758622,40,55.200001,68.300003,68.5,65.5
20160922234500,145.800003,41.896553,39,55.200001,68.199997,68.5,65.5
20160923000000,142.199997,40.862068,39,55.200001,68.199997,68.5,65.5
20160923001500,139.800003,40.172415,39,55.200001,68.199997,68.5,65.5
20160923003000,130.800003,37.586208,37,55.200001,68.199997,68.5,65.5
20160923004500,127.199997,36.551723,37,55.200001,68.300003,68.5,65.5
20160923010000,132.0,37.931034,37,55.200001,68.400002,68.5,65.5
20160923011500,132.0,37.931034,37,55.200001,68.400002,68.5,65.5
20160923013000,132.0,37.931034,37,55.200001,68.5,68.5,65.5
20160923014500,132.0,37.931034,37,55.200001,68.5,68.5,65.5
20160923020000,132.0,37.931034,37,55.200001,68.5,68.5,65.5
20160923021500,132.0,37.931034,37,55.200001,68.400002,68.5,65.5
20160923023000,132.0,37.931034,37,56.299999,68.5,68.5,65.5
20160923024500,132.0,37.931034,37,55.200001,68.599998,68.5,65.5
20160923030000,132.0,37.931034,37,55.900002,68.599998,68.5,65.5
20160923031500,132.0,37.931034,37,55.900002,68.599998,68.5,65.5
20160923033000,132.0,37.931034,37,55.900002,68.599998,68.5,65.5
20160923034500,132.0,37.931034,37,55.900002,68.599998,68.5,65.5
20160923040000,132.0,37.931034,37,55.200001,68.599998,68.5,65.5
20160923041500,132.0,37.931034,37,55.200001,68.5,68.5,65.5
20160923043000,132.0,37.931034,37,55.200001,68.599998,68.5,65.5
20160923044500,133.800003,38.448277,37,54.299999,68.599998,68.5,65.5
20160923050000,133.800003,38.448277,37,56.299999,68.599998,68.5,65.5
20160923051500,133.800003,38.448277,37,55.599998,68.599998,68.5,65.5
20160923053000,132.0,37.931034,37,55.599998,68.599998,68.5,65.5
20160923054500,132.0,37.931034,37,55.599998,68.5,68.5,65.5
20160923060000,132.0,37.931034,37,55.599998,68.599998,68.5,65.5
20160923061500,132.0,37.931034,37,56.299999,68.599998,68.5,65.5
20160923063000,132.0,37.931034,37,55.599998,68.5,68.5,65.5
20160923064500,132.0,37.931034,37,55.599998,68.599998,68.5,65.5
20160923070000,130.199997,37.413792,37,55.599998,68.599998,68.5,65.5
20160923071500,130.199997,37.413792,37,55.599998,68.599998,68.5,65.5
20160923073000,127.199997,36.551723,37,55.599998,68.599998,68.5,65.5
20160923074500,127.199997,36.551723,37,55.599998,68.699997,68.5,65.5
20160923080000,127.199997,36.551723,37,56.299999,68.699997,68.5,65.5
20160923081500,124.800003,35.86207,37,56.299999,68.699997,68.5,65.5
20160923083000,126.599998,36.37931,37,55.599998,68.699997,68.5,65.5
20160923084500,126.599998,36.37931,37,56.299999,68.599998,68.5,65.5
20160923090000,129.0,37.068966,37,56.299999,68.699997,68.5,65.5
20160923091500,127.199997,36.551723,37,56.299999,68.599998,68.5,65.5
20160923093000,129.0,37.068966,37,56.299999,68.599998,68.5,65.5
20160923094500,129.0,37.068966,37,56.299999,68.599998,68.5,65.5
20160923100000,129.0,37.068966,37,56.299999,68.599998,68.5,65.5
20160923101500,129.0,37.068966,37,56.299999,68.699997,68.5,65.5
20160923103000,129.0,37.068966,37,56.299999,68.599998,68.5,65.5
20160923104500,129.0,37.068966,37,56.299999,68.599998,68.5,65.5
20160923110000,129.0,37.068966,37,57.099998,68.599998,68.5,65.5
20160923111500,129.0,37.068966,37,57.099998,68.699997,68.5,65.5
20160923113000,129.0,37.068966,37,57.099998,68.699997,68.5,65.5
20160923114500,129.0,37.068966,37,57.099998,68.699997,68.5,65.5
20160923120000,129.0,37.068966,37,57.099998,68.599998,68.5,65.5
20160923121500,129.0,37.068966,37,57.099998,68.699997,68.5,65.5
20160923123000,129.0,37.068966,37,57.900002,68.699997,68.5,65.5
20160923124500,129.0,37.068966,37,57.900002,68.699997,68.5,65.5
20160923130000,126.599998,36.37931,37,57.900002,68.699997,68.5,65.5
20160923131500,124.800003,35.86207,37,57.900002,68.699997,68.5,65.5
20160923133000,126.599998,36.37931,37,57.900002,68.699997,68.5,65.5
20160923134500,129.0,37.068966,39,57.900002,68.800003,68.5,65.5
20160923140000,134.399994,38.620688,39,57.099998,68.699997,68.5,65.5
20160923141500,134.399994,38.620688,39,57.900002,68.699997,68.5,65.5
20160923143000,134.399994,38.620688,39,57.900002,68.800003,68.5,65.5
20160923144500,139.800003,40.172415,40,57.200001,68.699997,68.5,65.5
20160923150000,139.800003,40.172415,40,57.900002,68.699997,68.5,65.5
20160923151500,142.199997,40.862068,40,57.900002,68.699997,68.5,65.5
20160923153000,138.600006,39.827588,40,57.900002,68.800003,68.5,65.5
20160923154500,141.0,40.517241,40,57.900002,68.800003,68.5,65.5
20160923160000,141.0,40.517241,40,57.200001,68.699997,68.5,65.5
20160923161500,141.0,40.517241,40,57.200001,68.699997,68.5,65.5
20160923163000,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923164500,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923170000,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923171500,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923173000,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923174500,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923180000,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923181500,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923183000,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923184500,143.399994,41.206895,40,57.200001,68.699997,68.5,65.5
20160923190000,143.399994,41.206895,40,57.200001,68.599998,68.5,65.5
20160923191500,143.399994,41.206895,40,56.400002,68.599998,68.5,65.5
20160923193000,141.0,40.517241,40,56.400002,68.699997,68.5,65.5
20160923194500,141.0,40.517241,40,56.400002,68.599998,68.5,65.5
20160923200000,141.0,40.517241,40,56.400002,68.699997,68.5,65.5
20160923201500,142.800003,41.034484,40,56.400002,68.699997,68.5,65.5
20160923203000,140.399994,40.344826,40,56.400002,68.599998,68.5,65.5
20160923204500,140.399994,40.344826,40,56.400002,68.599998,68.5,65.5
20160923210000,142.199997,40.862068,40,56.400002,68.599998,68.5,65.5
20160923211500,142.199997,40.862068,40,56.400002,68.599998,68.5,65.5
20160923213000,142.199997,40.862068,40,56.400002,68.599998,68.5,65.5
20160923214500,142.199997,40.862068,40,56.400002,68.599998,68.5,65.5
20160923220000,142.199997,40.862068,40,56.400002,68.599998,68.5,65.5
20160923221500,142.199997,40.862068,40,55.599998,68.599998,68.5,65.5
20160923223000,145.199997,41.724137,40,56.299999,68.599998,68.5,65.5
20160923224500,145.199997,41.724137,40,56.299999,68.599998,68.5,65.5
20160923230000,145.199997,41.724137,40,56.299999,68.599998,68.5,65.5
20160923231500,147.0,42.241379,40,56.299999,68.599998,68.5,65.5
20160923233000,145.199997,41.724137,40,56.299999,68.5,68.5,65.5
20160923234500,145.199997,41.724137,40,56.299999,68.400002,68.5,65.5
20160924000000,143.399994,41.206895,40,55.599998,68.400002,68.5,65.5
20160924001500,143.399994,41.206895,40,55.599998,68.400002,68.5,65.5
20160924003000,143.399994,41.206895,40,55.599998,68.400002,68.5,65.5
20160924004500,143.399994,41.206895,40,55.599998,68.400002,68.5,65.5
20160924010000,143.399994,41.206895,40,55.599998,68.400002,68.5,65.5
20160924011500,0.0,0.0,6,59.5,69.099998,68.5,65.5
20160924013000,57.0,16.37931,30,57.200001,69.099998,68.5,65.5
20160924014500,87.0,25.0,34,55.200001,69.099998,68.5,65.5
20160924020000,120.0,34.482759,38,55.200001,69.0,68.5,65.5
20160924021500,120.0,34.482759,38,56.700001,68.900002,68.5,65.5
20160924023000,120.0,34.482759,38,56.0,68.800003,68.5,65.5
20160924024500,123.0,35.344828,39,56.0,68.800003,68.5,65.5
20160924030000,142.800003,41.034484,41,56.0,68.800003,68.5,65.5
20160924031500,142.800003,41.034484,41,54.299999,68.699997,68.5,65.5
20160924033000,142.800003,41.034484,41,56.0,68.699997,68.5,65.5
20160924034500,142.800003,41.034484,41,56.0,68.599998,68.5,65.5
20160924040000,142.800003,41.034484,41,56.0,68.599998,68.5,65.5
20160924041500,142.800003,41.034484,41,55.200001,68.599998,68.5,65.5
20160924043000,142.800003,41.034484,41,55.200001,68.599998,68.5,65.5
20160924044500,142.800003,41.034484,41,55.900002,68.5,68.5,65.5
20160924050000,142.800003,41.034484,41,54.700001,68.5,68.5,65.5
20160924051500,142.800003,41.034484,41,54.700001,68.5,68.5,65.5
20160924053000,145.800003,41.896553,41,56.0,68.400002,68.5,65.5
20160924054500,145.800003,41.896553,41,56.0,68.5,68.5,65.5
20160924060000,145.800003,41.896553,41,56.0,68.5,68.5,65.5
20160924061500,147.600006,42.413795,41,55.200001,68.5,68.5,65.5
20160924063000,147.600006,42.413795,41,56.0,68.599998,68.5,65.5
20160924064500,145.800003,41.896553,41,56.0,68.400002,68.5,65.5
20160924070000,148.199997,42.586206,41,54.700001,68.5,68.5,65.5
20160924071500,145.199997,41.724137,41,55.900002,68.400002,68.5,65.5
20160924073000,142.199997,40.862068,41,55.200001,68.400002,68.5,65.5
20160924074500,142.199997,40.862068,41,55.799999,68.300003,68.5,65.5
20160924080000,142.199997,40.862068,41,55.799999,68.300003,68.5,65.5
20160924081500,142.199997,40.862068,41,55.799999,68.300003,68.5,65.5
20160924083000,142.199997,40.862068,41,55.799999,68.300003,68.5,65.5
20160924084500,142.199997,40.862068,41,55.799999,68.300003,68.5,65.5
20160924090000,142.199997,40.862068,41,55.799999,68.300003,68.5,65.5
20160924091500,142.199997,40.862068,41,55.799999,68.199997,68.5,65.5
20160924093000,136.199997,39.13793,40,55.799999,68.199997,68.5,65.5
20160924094500,129.0,37.068966,39,55.799999,68.300003,68.5,65.5
20160924100000,127.199997,36.551723,38,56.400002,68.199997,68.5,65.5
20160924101500,127.199997,36.551723,38,56.400002,68.199997,68.5,65.5
20160924103000,127.199997,36.551723,38,57.099998,68.199997,68.5,65.5
20160924104500,129.0,37.068966,38,57.099998,68.300003,68.5,65.5
20160924110000,129.0,37.068966,38,57.099998,68.400002,68.5,65.5
20160924111500,129.0,37.068966,38,57.099998,68.300003,68.5,65.5
20160924113000,129.0,37.068966,38,57.099998,68.300003,68.5,65.5
20160924114500,129.0,37.068966,38,57.099998,68.300003,68.5,65.5
20160924120000,127.199997,36.551723,38,57.099998,68.300003,68.5,65.5
20160924121500,129.0,37.068966,38,57.099998,68.300003,68.5,65.5
20160924123000,125.400002,36.034483,38,57.099998,68.300003,68.5,65.5
20160924124500,123.599998,35.517241,38,57.099998,68.300003,68.5,65.5
20160924130000,123.599998,35.517241,38,57.099998,68.300003,68.5,65.5
20160924131500,123.599998,35.517241,38,57.099998,68.300003,68.5,65.5
20160924133000,123.599998,35.517241,38,57.900002,68.400002,68.5,65.5
20160924134500,123.599998,35.517241,38,57.900002,68.400002,68.5,65.5
20160924140000,123.599998,35.517241,38,57.099998,68.400002,68.5,65.5
20160924141500,123.599998,35.517241,38,57.099998,68.300003,68.5,65.5
20160924143000,123.599998,35.517241,38,57.099998,68.400002,68.5,65.5
20160924144500,123.599998,35.517241,38,57.099998,68.400002,68.5,65.5
20160924150000,123.599998,35.517241,38,57.099998,68.400002,68.5,65.5
20160924151500,123.599998,35.517241,38,57.099998,68.400002,68.5,65.5
20160924153000,125.400002,36.034483,38,57.099998,68.400002,68.5,65.5
20160924154500,125.400002,36.034483,38,57.099998,68.400002,68.5,65.5
20160924160000,125.400002,36.034483,38,57.099998,68.400002,68.5,65.5
20160924161500,128.399994,36.89655,38,57.099998,68.400002,68.5,65.5
20160924163000,128.399994,36.89655,38,57.099998,68.300003,68.5,65.5
20160924164500,128.399994,36.89655,38,57.099998,68.300003,68.5,65.5
20160924170000,130.199997,37.413792,38,57.099998,68.400002,68.5,65.5
20160924171500,130.199997,37.413792,38,57.099998,68.5,68.5,65.5
20160924173000,128.399994,36.89655,38,57.099998,68.599998,68.5,65.5
20160924174500,124.800003,35.86207,38,57.099998,68.800003,68.5,65.5
20160924180000,140.399994,40.344826,40,57.099998,68.900002,68.5,65.5
20160924181500,151.800003,43.620691,42,56.400002,68.900002,68.5,65.5
20160924183000,162.0,46.551724,43,57.099998,68.800003,68.5,65.5
20160924184500,169.800003,48.793104,44,57.099998,68.800003,68.5,65.5
20160924190000,169.800003,48.793104,44,57.099998,68.699997,68.5,65.5
20160924191500,169.800003,48.793104,44,57.099998,68.699997,68.5,65.5
20160924193000,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924194500,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924200000,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924201500,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924203000,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924204500,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924210000,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924211500,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924213000,174.600006,50.172416,44,56.400002,68.699997,68.5,65.5
20160924214500,178.800003,51.379311,44,56.400002,68.699997,68.5,65.5
20160924220000,180.600006,51.896553,44,56.400002,68.699997,68.5,65.5
20160924221500,177.0,50.862069,44,56.400002,68.699997,68.5,65.5
20160924223000,178.800003,51.379311,44,56.400002,68.699997,68.5,65.5
20160924224500,181.199997,52.068965,44,56.400002,68.699997,68.5,65.5
20160924230000,177.600006,51.034485,44,56.400002,68.699997,68.5,65.5
20160924231500,177.600006,51.034485,44,56.400002,68.699997,68.5,65.5
20160924233000,175.199997,50.344827,44,55.599998,68.699997,68.5,65.5
20160924234500,173.399994,49.827584,44,55.599998,68.699997,68.5,65.5
20160925000000,173.399994,49.827584,44,55.599998,68.699997,68.5,65.5
20160925001500,173.399994,49.827584,44,55.599998,68.699997,68.5,65.5
20160925003000,173.399994,49.827584,44,55.599998,68.699997,68.5,65.5
20160925004500,173.399994,49.827584,44,55.599998,68.699997,68.5,65.5
20160925010000,173.399994,49.827584,44,54.400002,68.699997,68.5,65.5
20160925011500,173.399994,49.827584,44,56.299999,68.699997,68.5,65.5
20160925013000,173.399994,49.827584,44,55.5,68.699997,68.5,65.5
20160925014500,175.199997,50.344827,44,55.5,68.699997,68.5,65.5
20160925020000,179.399994,51.551722,45,55.5,68.800003,68.5,65.5
20160925021500,184.800003,53.103449,46,54.700001,68.800003,68.5,65.5
20160925023000,187.800003,53.965518,46,56.299999,68.699997,68.5,65.5
20160925024500,187.800003,53.965518,46,56.299999,68.699997,68.5,65.5
20160925030000,187.800003,53.965518,46,56.299999,68.699997,68.5,65.5
20160925031500,187.800003,53.965518,46,56.299999,68.699997,68.5,65.5
20160925033000,187.800003,53.965518,46,55.200001,68.599998,68.5,65.5
20160925034500,187.800003,53.965518,46,55.799999,68.599998,68.5,65.5
20160925040000,187.800003,53.965518,46,55.799999,68.599998,68.5,65.5
20160925041500,187.800003,53.965518,46,55.799999,68.599998,68.5,65.5
20160925043000,187.800003,53.965518,46,54.299999,68.599998,68.5,65.5
20160925044500,185.399994,53.27586,46,55.200001,68.599998,68.5,65.5
20160925050000,185.399994,53.27586,46,55.200001,68.599998,68.5,65.5
20160925051500,182.399994,52.413791,46,55.200001,68.599998,68.5,65.5
20160925053000,182.399994,52.413791,46,56.400002,68.699997,68.5,65.5
20160925054500,185.399994,53.27586,46,55.5,68.599998,68.5,65.5
20160925060000,185.399994,53.27586,46,55.5,68.599998,68.5,65.5
20160925061500,185.399994,53.27586,46,55.5,68.599998,68.5,65.5
20160925063000,185.399994,53.27586,46,55.5,68.599998,68.5,65.5
20160925064500,185.399994,53.27586,46,55.5,68.599998,68.5,65.5
20160925070000,185.399994,53.27586,46,55.5,68.599998,68.5,65.5
20160925071500,185.399994,53.27586,46,56.299999,68.599998,68.5,65.5
20160925073000,188.399994,54.137929,46,56.299999,68.599998,68.5,65.5
20160925074500,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
