PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925080000,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
20160925081500,188.399994,54.137929,46,56.299999,68.599998,68.5,65.5
20160925083000,188.399994,54.137929,46,56.299999,68.599998,68.5,65.5
20160925084500,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
20160925090000,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
20160925091500,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
20160925093000,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
20160925094500,188.399994,54.137929,46,56.299999,68.699997,68.5,65.5
20160925100000,184.800003,53.103449,46,56.299999,68.699997,68.5,65.5
20160925101500,187.800003,53.965518,46,56.299999,68.800003,68.5,65.5
20160925103000,187.800003,53.965518,46,57.5,68.800003,68.5,65.5
20160925104500,204.600006,58.793105,48,56.900002,68.800003,68.5,65.5
20160925110000,204.600006,58.793105,48,56.900002,68.699997,68.5,65.5
20160925111500,204.600006,58.793105,48,56.900002,68.599998,68.5,65.5
20160925113000,204.600006,58.793105,48,56.900002,68.599998,68.5,65.5
20160925114500,204.600006,58.793105,48,57.599998,68.599998,68.5,65.5
20160925120000,204.600006,58.793105,48,57.599998,68.599998,68.5,65.5
20160925121500,204.600006,58.793105,48,56.799999,68.5,68.5,65.5
20160925123000,204.600006,58.793105,48,56.799999,68.599998,68.5,65.5
20160925124500,204.600006,58.793105,48,56.799999,68.599998,68.5,65.5
20160925130000,204.600006,58.793105,48,56.799999,68.400002,68.5,65.5
20160925131500,208.800003,60.000001,48,56.799999,68.400002,68.5,65.5
20160925133000,208.800003,60.000001,48,56.799999,68.400002,68.5,65.5
20160925134500,208.800003,60.000001,48,56.799999,68.400002,68.5,65.5
20160925140000,208.800003,60.000001,48,56.799999,68.300003,68.5,65.5
20160925141500,208.800003,60.000001,48,56.799999,68.400002,68.5,65.5
20160925143000,208.800003,60.000001,48,56.799999,68.400002,68.5,65.5
20160925144500,208.800003,60.000001,48,56.799999,68.300003,68.5,65.5
20160925150000,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925151500,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925153000,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925154500,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925160000,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925161500,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925163000,206.399994,59.310343,48,56.799999,68.400002,68.5,65.5
20160925164500,206.399994,59.310343,48,57.5,68.5,68.5,65.5
20160925170000,206.399994,59.310343,48,56.0,68.400002,68.5,65.5
20160925171500,206.399994,59.310343,48,56.0,68.400002,68.5,65.5
20160925173000,206.399994,59.310343,48,56.0,68.400002,68.5,65.5
20160925174500,210.600006,60.517243,48,56.0,68.300003,68.5,65.5
20160925180000,210.600006,60.517243,48,56.700001,68.400002,68.5,65.5
20160925181500,208.199997,59.827585,48,56.700001,68.400002,68.5,65.5
20160925183000,208.199997,59.827585,48,56.700001,68.400002,68.5,65.5
20160925184500,208.199997,59.827585,48,56.700001,68.400002,68.5,65.5
20160925190000,208.199997,59.827585,48,56.700001,68.400002,68.5,65.5
20160925191500,208.199997,59.827585,48,56.700001,68.400002,68.5,65.5
20160925193000,208.199997,59.827585,48,56.0,68.400002,68.5,65.5
20160925194500,205.800003,59.137932,48,56.0,68.300003,68.5,65.5
20160925200000,205.800003,59.137932,48,56.0,68.300003,68.5,65.5
20160925201500,205.800003,59.137932,48,56.0,68.199997,68.5,65.5
20160925203000,208.199997,59.827585,48,56.0,68.199997,68.5,65.5
20160925204500,208.199997,59.827585,48,56.0,68.300003,68.5,65.5
20160925210000,208.199997,59.827585,48,56.0,68.300003,68.5,65.5
20160925211500,208.199997,59.827585,48,55.200001,68.199997,68.5,65.5
20160925213000,196.199997,56.379309,47,56.0,68.300003,68.5,65.5
20160925214500,196.199997,56.379309,47,56.0,68.400002,68.5,65.5
20160925220000,196.199997,56.379309,47,56.0,68.400002,68.5,65.5
20160925221500,196.199997,56.379309,47,56.0,68.400002,68.5,65.5
20160925223000,196.199997,56.379309,47,56.0,68.400002,68.5,65.5
20160925224500,206.399994,59.310343,47,56.0,68.300003,68.5,65.5
20160925230000,199.800003,57.413794,46,56.0,68.300003,68.5,65.5
20160925231500,196.199997,56.379309,46,56.0,68.400002,68.5,65.5
20160925233000,199.199997,57.241378,46,55.200001,68.300003,68.5,65.5
20160925234500,199.199997,57.241378,46,56.299999,68.400002,68.5,65.5
20160926000000,199.199997,57.241378,46,55.200001,68.300003,68.5,65.5
20160926001500,199.199997,57.241378,46,55.200001,68.300003,68.5,65.5
20160926003000,199.199997,57.241378,46,56.299999,68.300003,68.5,65.5
20160926004500,199.199997,57.241378,46,56.299999,68.400002,68.5,65.5
20160926010000,199.199997,57.241378,46,54.299999,68.300003,68.5,65.5
20160926011500,199.199997,57.241378,46,55.900002,68.400002,68.5,65.5
20160926013000,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926014500,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926020000,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926021500,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926023000,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926024500,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926030000,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926031500,199.199997,57.241378,46,55.900002,68.400002,68.5,65.5
20160926033000,199.199997,57.241378,46,54.700001,68.400002,68.5,65.5
20160926034500,199.199997,57.241378,46,55.900002,68.400002,68.5,65.5
20160926040000,199.199997,57.241378,46,55.099998,68.400002,68.5,65.5
20160926041500,199.199997,57.241378,46,55.900002,68.400002,68.5,65.5
20160926043000,199.199997,57.241378,46,55.900002,68.400002,68.5,65.5
20160926044500,199.199997,57.241378,46,55.0,68.400002,68.5,65.5
20160926050000,199.199997,57.241378,46,55.900002,68.400002,68.5,65.5
20160926051500,199.199997,57.241378,46,55.200001,68.5,68.5,65.5
20160926053000,199.199997,57.241378,46,55.200001,68.400002,68.5,65.5
20160926054500,199.199997,57.241378,46,55.200001,68.5,68.5,65.5
20160926060000,196.199997,56.379309,46,55.200001,68.400002,68.5,65.5
20160926061500,196.199997,56.379309,46,57.200001,68.599998,68.5,65.5
20160926063000,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160926064500,191.399994,54.999998,46,56.0,68.5,68.5,65.5
20160926070000,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160926071500,191.399994,54.999998,46,56.0,68.5,68.5,65.5
20160926073000,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160926074500,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160926080000,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160926081500,191.399994,54.999998,46,56.0,68.699997,68.5,65.5
20160926083000,191.399994,54.999998,46,56.0,68.699997,68.5,65.5
20160926084500,191.399994,54.999998,46,56.0,68.699997,68.5,65.5
20160926090000,191.399994,54.999998,46,56.0,68.699997,68.5,65.5
20160926091500,191.399994,54.999998,47,56.0,68.699997,68.5,65.5
20160926093000,194.399994,55.862067,47,56.0,68.699997,68.5,65.5
20160926094500,194.399994,55.862067,47,56.700001,68.599998,68.5,65.5
20160926100000,194.399994,55.862067,47,56.700001,68.5,68.5,65.5
20160926101500,194.399994,55.862067,47,56.700001,68.5,68.5,65.5
20160926103000,194.399994,55.862067,47,56.700001,68.5,68.5,65.5
20160926104500,194.399994,55.862067,47,56.700001,68.5,68.5,65.5
20160926110000,194.399994,55.862067,47,56.700001,68.400002,68.5,65.5
20160926111500,194.399994,55.862067,47,57.400002,68.400002,68.5,65.5
20160926113000,194.399994,55.862067,47,56.400002,68.400002,68.5,65.5
20160926114500,196.800003,56.551725,47,57.200001,68.599998,68.5,65.5
20160926120000,196.800003,56.551725,47,57.200001,68.5,68.5,65.5
20160926121500,196.800003,56.551725,47,57.200001,68.599998,68.5,65.5
20160926123000,196.800003,56.551725,47,57.200001,68.699997,68.5,65.5
20160926124500,193.800003,55.689656,47,57.200001,68.699997,68.5,65.5
20160926130000,193.800003,55.689656,47,57.200001,68.599998,68.5,65.5
20160926131500,193.800003,55.689656,47,57.900002,68.599998,68.5,65.5
20160926133000,193.800003,55.689656,47,57.900002,68.699997,68.5,65.5
20160926134500,196.199997,56.379309,47,57.900002,68.699997,68.5,65.5
20160926140000,196.199997,56.379309,47,56.799999,68.599998,68.5,65.5
20160926141500,196.199997,56.379309,47,56.799999,68.599998,68.5,65.5
20160926143000,196.199997,56.379309,47,56.799999,68.5,68.5,65.5
20160926144500,196.199997,56.379309,47,56.799999,68.5,68.5,65.5
20160926150000,199.800003,57.413794,47,56.799999,68.599998,68.5,65.5
20160926151500,199.800003,57.413794,47,56.799999,68.599998,68.5,65.5
20160926153000,199.800003,57.413794,47,56.799999,68.400002,68.5,65.5
20160926154500,199.800003,57.413794,47,57.5,68.599998,68.5,65.5
20160926160000,199.800003,57.413794,47,57.5,68.599998,68.5,65.5
20160926161500,202.199997,58.103447,47,57.5,68.599998,68.5,65.5
20160926163000,202.199997,58.103447,47,57.5,68.599998,68.5,65.5
20160926164500,199.800003,57.413794,47,57.5,68.599998,68.5,65.5
20160926170000,199.800003,57.413794,47,57.5,68.599998,68.5,65.5
20160926171500,199.800003,57.413794,47,56.799999,68.699997,68.5,65.5
20160926173000,199.800003,57.413794,47,56.799999,68.699997,68.5,65.5
20160926174500,199.800003,57.413794,47,56.799999,68.699997,68.5,65.5
20160926180000,199.800003,57.413794,47,56.799999,68.699997,68.5,65.5
20160926181500,199.800003,57.413794,47,56.799999,68.800003,68.5,65.5
20160926183000,199.800003,57.413794,47,56.799999,68.5,68.5,65.5
20160926184500,199.800003,57.413794,47,56.799999,68.400002,68.5,65.5
20160926190000,199.800003,57.413794,47,56.799999,68.300003,68.5,65.5
20160926191500,199.800003,57.413794,47,56.799999,68.300003,68.5,65.5
20160926193000,199.800003,57.413794,47,56.799999,68.400002,68.5,65.5
20160926194500,199.800003,57.413794,47,56.799999,68.300003,68.5,65.5
20160926200000,199.800003,57.413794,47,56.799999,68.400002,68.5,65.5
20160926201500,199.800003,57.413794,47,56.799999,68.300003,68.5,65.5
20160926203000,199.800003,57.413794,47,56.799999,68.199997,68.5,65.5
20160926204500,196.199997,56.379309,46,56.799999,68.199997,68.5,65.5
20160926210000,187.800003,53.965518,46,56.0,68.300003,68.5,65.5
20160926211500,184.800003,53.103449,46,56.0,68.300003,68.5,65.5
20160926213000,184.800003,53.103449,46,56.0,68.199997,68.5,65.5
20160926214500,184.800003,53.103449,46,56.0,68.199997,68.5,65.5
20160926220000,175.800003,50.517242,44,56.0,68.199997,68.5,65.5
20160926221500,184.199997,52.931034,44,56.0,68.300003,68.5,65.5
20160926223000,174.600006,50.172416,43,56.0,68.199997,68.5,65.5
20160926224500,172.800003,49.655173,43,56.0,68.400002,68.5,65.5
20160926230000,172.800003,49.655173,43,56.0,68.300003,68.5,65.5
20160926231500,172.800003,49.655173,43,56.0,68.300003,68.5,65.5
20160926233000,174.600006,50.172416,43,56.0,68.400002,68.5,65.5
20160926234500,174.600006,50.172416,43,56.0,68.400002,68.5,65.5
20160927000000,174.600006,50.172416,43,56.0,68.400002,68.5,65.5
20160927001500,174.600006,50.172416,43,56.0,68.5,68.5,65.5
20160927003000,172.800003,49.655173,43,56.0,68.699997,68.5,65.5
20160927004500,172.800003,49.655173,43,56.700001,68.400002,68.5,65.5
20160927010000,172.800003,49.655173,43,56.700001,68.400002,68.5,65.5
20160927011500,172.800003,49.655173,43,55.900002,68.400002,68.5,65.5
20160927013000,172.800003,49.655173,43,55.900002,68.400002,68.5,65.5
20160927014500,174.600006,50.172416,43,55.900002,68.400002,68.5,65.5
20160927020000,174.600006,50.172416,43,55.900002,68.300003,68.5,65.5
20160927021500,174.600006,50.172416,43,55.900002,68.400002,68.5,65.5
20160927023000,174.600006,50.172416,43,55.900002,68.300003,68.5,65.5
20160927024500,174.600006,50.172416,43,55.900002,68.300003,68.5,65.5
20160927030000,174.600006,50.172416,43,55.900002,68.400002,68.5,65.5
20160927031500,172.800003,49.655173,43,55.900002,68.400002,68.5,65.5
20160927033000,172.800003,49.655173,43,55.900002,68.5,68.5,65.5
20160927034500,172.800003,49.655173,43,56.799999,68.599998,68.5,65.5
20160927040000,172.800003,49.655173,43,55.5,68.599998,68.5,65.5
20160927041500,172.800003,49.655173,43,55.5,68.599998,68.5,65.5
20160927043000,174.600006,50.172416,43,55.5,68.599998,68.5,65.5
20160927044500,174.600006,50.172416,43,55.5,68.599998,68.5,65.5
20160927050000,174.600006,50.172416,43,56.400002,68.599998,68.5,65.5
20160927051500,174.600006,50.172416,43,56.400002,68.699997,68.5,65.5
20160927053000,171.600006,49.310347,43,55.599998,68.699997,68.5,65.5
20160927054500,171.600006,49.310347,43,56.200001,68.699997,68.5,65.5
20160927060000,178.800003,51.379311,44,54.700001,68.800003,68.5,65.5
20160927061500,187.800003,53.965518,46,55.599998,68.699997,68.5,65.5
20160927063000,187.800003,53.965518,46,55.599998,68.699997,68.5,65.5
20160927064500,187.800003,53.965518,46,55.599998,68.699997,68.5,65.5
20160927070000,184.800003,53.103449,46,55.599998,68.599998,68.5,65.5
20160927071500,184.800003,53.103449,46,55.599998,68.599998,68.5,65.5
20160927073000,191.399994,54.999998,46,55.599998,68.599998,68.5,65.5
20160927074500,189.0,54.310345,46,55.599998,68.599998,68.5,65.5
20160927080000,194.399994,55.862067,46,55.599998,68.599998,68.5,65.5
20160927081500,194.399994,55.862067,46,56.700001,68.599998,68.5,65.5
20160927083000,194.399994,55.862067,46,56.700001,68.5,68.5,65.5
20160927084500,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160927090000,191.399994,54.999998,46,56.0,68.599998,68.5,65.5
20160927091500,195.0,56.034483,46,56.0,68.599998,68.5,65.5
20160927093000,195.0,56.034483,46,56.0,68.699997,68.5,65.5
20160927094500,195.0,56.034483,46,56.0,68.800003,68.5,65.5
20160927100000,203.399994,58.448274,47,56.0,68.800003,68.5,65.5
20160927101500,203.399994,58.448274,47,56.0,68.699997,68.5,65.5
20160927103000,203.399994,58.448274,47,56.700001,68.699997,68.5,65.5
20160927104500,203.399994,58.448274,47,56.700001,68.800003,68.5,65.5
20160927110000,206.399994,59.310343,47,56.700001,68.699997,68.5,65.5
20160927111500,206.399994,59.310343,47,56.700001,68.699997,68.5,65.5
20160927113000,203.399994,58.448274,47,56.700001,68.599998,68.5,65.5
20160927114500,199.800003,57.413794,47,56.700001,68.599998,68.5,65.5
20160927120000,199.800003,57.413794,47,56.700001,68.599998,68.5,65.5
20160927121500,205.199997,58.965516,48,56.700001,68.599998,68.5,65.5
20160927123000,208.199997,59.827585,48,56.700001,68.599998,68.5,65.5
20160927124500,208.199997,59.827585,48,56.700001,68.599998,68.5,65.5
20160927130000,211.199997,60.689654,48,56.700001,68.599998,68.5,65.5
20160927131500,211.199997,60.689654,48,56.700001,68.599998,68.5,65.5
20160927133000,211.199997,60.689654,48,56.700001,68.400002,68.5,65.5
20160927134500,211.199997,60.689654,48,56.700001,68.5,68.5,65.5
20160927140000,211.199997,60.689654,48,56.700001,68.400002,68.5,65.5
20160927141500,211.199997,60.689654,48,56.700001,68.400002,68.5,65.5
20160927143000,211.199997,60.689654,48,56.700001,68.400002,68.5,65.5
20160927144500,208.199997,59.827585,48,56.700001,68.599998,68.5,65.5
20160927150000,208.199997,59.827585,48,56.700001,68.599998,68.5,65.5
20160927151500,212.399994,61.034481,48,56.700001,68.599998,68.5,65.5
20160927153000,212.399994,61.034481,48,57.5,68.5,68.5,65.5
20160927154500,208.199997,59.827585,48,57.5,68.599998,68.5,65.5
20160927160000,208.199997,59.827585,48,57.5,68.599998,68.5,65.5
20160927161500,208.199997,59.827585,48,57.5,68.599998,68.5,65.5
20160927163000,208.199997,59.827585,48,56.799999,68.599998,68.5,65.5
20160927164500,208.199997,59.827585,48,56.799999,68.5,68.5,65.5
20160927170000,208.199997,59.827585,48,56.799999,68.599998,68.5,65.5
20160927171500,212.399994,61.034481,48,56.799999,68.599998,68.5,65.5
20160927173000,208.199997,59.827585,48,56.799999,68.599998,68.5,65.5
20160927174500,208.199997,59.827585,48,56.799999,68.699997,68.5,65.5
20160927180000,208.199997,59.827585,48,56.799999,68.699997,68.5,65.5
20160927181500,208.199997,59.827585,48,56.799999,68.699997,68.5,65.5
20160927183000,212.399994,61.034481,48,56.799999,68.800003,68.5,65.5
20160927184500,217.199997,62.413792,48,56.799999,68.800003,68.5,65.5
20160927190000,241.800003,69.482759,51,56.799999,68.699997,68.5,65.5
20160927191500,234.0,67.241379,50,56.0,68.699997,68.5,65.5
20160927193000,234.0,67.241379,50,56.0,68.599998,68.5,65.5
20160927194500,234.0,67.241379,50,56.0,68.5,68.5,65.5
20160927200000,234.0,67.241379,50,56.0,68.400002,68.5,65.5
20160927201500,234.0,67.241379,50,56.0,68.400002,68.5,65.5
20160927203000,234.0,67.241379,50,56.0,68.400002,68.5,65.5
20160927204500,234.0,67.241379,50,56.0,68.400002,68.5,65.5
20160927210000,234.0,67.241379,50,56.0,68.300003,68.5,65.5
20160927211500,229.800003,66.034484,49,56.0,68.199997,68.5,65.5
20160927213000,208.199997,59.827585,47,56.0,68.099998,68.5,65.5
20160927214500,203.399994,58.448274,47,56.0,68.199997,68.5,65.5
20160927220000,198.600006,57.068967,47,56.0,68.699997,68.5,65.5
20160927221500,203.399994,58.448274,47,56.0,68.599998,68.5,65.5
20160927223000,203.399994,58.448274,47,56.0,68.5,68.5,65.5
20160927224500,203.399994,58.448274,47,56.0,68.400002,68.5,65.5
20160927230000,198.600006,57.068967,47,56.0,68.199997,68.5,65.5
20160927231500,195.600006,56.206898,46,56.0,68.199997,68.5,65.5
20160927233000,190.199997,54.655172,45,56.0,68.199997,68.5,65.5
20160927234500,183.600006,52.758622,45,56.0,68.199997,68.5,65.5
20160928000000,183.600006,52.758622,45,56.0,68.400002,68.5,65.5
20160928001500,183.600006,52.758622,45,56.0,68.5,68.5,65.5
20160928003000,183.600006,52.758622,45,56.0,68.400002,68.5,65.5
20160928004500,183.600006,52.758622,45,56.0,68.300003,68.5,65.5
20160928010000,183.600006,52.758622,45,56.0,68.400002,68.5,65.5
20160928011500,0.0,0.0,8,59.599998,69.199997,68.5,65.5
20160928013000,93.599998,26.896551,35,56.700001,69.300003,68.5,65.5
20160928014500,124.800003,35.86207,39,56.0,69.199997,68.5,65.5
20160928020000,153.600006,44.137933,42,56.0,69.099998,68.5,65.5
20160928021500,162.0,46.551724,43,56.0,68.900002,68.5,65.5
20160928023000,170.399994,48.965515,44,55.200001,68.800003,68.5,65.5
20160928024500,170.399994,48.965515,44,55.200001,68.699997,68.5,65.5
20160928030000,172.199997,49.482758,44,55.200001,68.900002,68.5,65.5
20160928031500,179.399994,51.551722,44,56.0,68.599998,68.5,65.5
20160928033000,179.399994,51.551722,44,55.200001,68.5,68.5,65.5
20160928034500,179.399994,51.551722,44,55.200001,68.400002,68.5,65.5
20160928040000,176.399994,50.689653,44,55.200001,68.5,68.5,65.5
20160928041500,176.399994,50.689653,44,55.200001,68.599998,68.5,65.5
20160928043000,183.600006,52.758622,44,55.200001,68.599998,68.5,65.5
20160928044500,183.600006,52.758622,44,55.200001,68.5,68.5,65.5
20160928050000,180.0,51.724138,44,55.200001,68.599998,68.5,65.5
20160928051500,182.399994,52.413791,44,55.200001,68.599998,68.5,65.5
20160928053000,182.399994,52.413791,44,55.200001,68.699997,68.5,65.5
20160928054500,182.399994,52.413791,44,55.200001,68.699997,68.5,65.5
20160928060000,182.399994,52.413791,44,55.200001,68.699997,68.5,65.5
20160928061500,182.399994,52.413791,44,55.200001,68.699997,68.5,65.5
20160928063000,182.399994,52.413791,44,55.200001,68.699997,68.5,65.5
20160928064500,182.399994,52.413791,44,55.200001,68.800003,68.5,65.5
20160928070000,188.399994,54.137929,45,55.200001,68.800003,68.5,65.5
20160928071500,198.0,56.896552,46,55.200001,68.800003,68.5,65.5
20160928073000,205.199997,58.965516,47,55.200001,68.699997,68.5,65.5
20160928074500,205.199997,58.965516,47,55.900002,68.699997,68.5,65.5
20160928080000,199.199997,57.241378,47,55.900002,68.699997,68.5,65.5
20160928081500,207.0,59.482759,47,55.900002,68.699997,68.5,65.5
20160928083000,207.0,59.482759,47,55.900002,68.699997,68.5,65.5
20160928084500,207.0,59.482759,47,55.900002,68.699997,68.5,65.5
20160928090000,207.0,59.482759,47,55.900002,68.699997,68.5,65.5
20160928091500,204.600006,58.793105,47,55.900002,68.699997,68.5,65.5
20160928093000,204.600006,58.793105,47,56.700001,68.699997,68.5,65.5
20160928094500,207.600006,59.655174,47,56.700001,68.699997,68.5,65.5
20160928100000,207.600006,59.655174,47,56.700001,68.699997,68.5,65.5
20160928101500,207.600006,59.655174,47,56.700001,68.699997,68.5,65.5
20160928103000,207.600006,59.655174,47,56.700001,68.699997,68.5,65.5
20160928104500,207.600006,59.655174,47,56.700001,68.699997,68.5,65.5
20160928110000,207.600006,59.655174,47,56.700001,68.800003,68.5,65.5
20160928111500,207.600006,59.655174,47,56.700001,68.800003,68.5,65.5
20160928113000,212.399994,61.034481,48,56.700001,68.699997,68.5,65.5
20160928114500,212.399994,61.034481,48,57.5,68.699997,68.5,65.5
20160928120000,217.199997,62.413792,48,58.099998,68.800003,68.5,65.5
20160928121500,217.199997,62.413792,48,57.5,68.699997,68.5,65.5
20160928123000,217.199997,62.413792,48,56.700001,68.699997,68.5,65.5
20160928124500,217.199997,62.413792,48,56.700001,68.699997,68.5,65.5
20160928130000,217.199997,62.413792,48,57.5,68.699997,68.5,65.5
20160928131500,221.399994,63.620688,49,57.5,68.699997,68.5,65.5
20160928133000,217.199997,62.413792,49,56.900002,68.599998,68.5,65.5
20160928134500,217.199997,62.413792,49,56.900002,68.599998,68.5,65.5
20160928140000,217.199997,62.413792,49,56.900002,68.400002,68.5,65.5
20160928141500,217.199997,62.413792,49,56.900002,68.400002,68.5,65.5
20160928143000,217.199997,62.413792,49,56.900002,68.400002,68.5,65.5
20160928144500,217.199997,62.413792,49,56.900002,68.400002,68.5,65.5
20160928150000,217.199997,62.413792,49,56.900002,68.400002,68.5,65.5
20160928151500,212.399994,61.034481,49,56.900002,68.5,68.5,65.5
20160928153000,212.399994,61.034481,49,56.900002,68.5,68.5,65.5
20160928154500,217.199997,62.413792,49,56.900002,68.5,68.5,65.5
20160928160000,217.199997,62.413792,49,56.900002,68.5,68.5,65.5
20160928161500,217.199997,62.413792,49,56.900002,68.5,68.5,65.5
20160928163000,217.199997,62.413792,49,56.900002,68.400002,68.5,65.5
20160928164500,217.199997,62.413792,49,56.900002,68.5,68.5,65.5
20160928170000,221.399994,63.620688,49,56.900002,68.400002,68.5,65.5
20160928171500,221.399994,63.620688,49,56.900002,68.599998,68.5,65.5
20160928173000,221.399994,63.620688,49,56.900002,68.5,68.5,65.5
20160928174500,221.399994,63.620688,49,56.900002,68.5,68.5,65.5
20160928180000,225.600006,64.827588,49,56.900002,68.5,68.5,65.5
20160928181500,225.600006,64.827588,49,56.900002,68.5,68.5,65.5
20160928183000,225.600006,64.827588,49,56.900002,68.5,68.5,65.5
20160928184500,225.600006,64.827588,49,56.900002,68.5,68.5,65.5
20160928190000,225.600006,64.827588,49,56.900002,68.5,68.5,65.5
20160928191500,225.600006,64.827588,49,56.0,68.400002,68.5,65.5
20160928193000,237.600006,68.275864,51,56.0,69.0,68.5,65.5
20160928194500,234.0,67.241379,51,56.0,68.800003,68.5,65.5
20160928200000,229.800003,66.034484,51,56.0,68.400002,68.5,65.5
20160928201500,234.0,67.241379,51,56.0,68.400002,68.5,65.5
20160928203000,229.800003,66.034484,51,56.0,68.300003,68.5,65.5
20160928204500,234.0,67.241379,51,56.0,68.199997,68.5,65.5
20160928210000,234.0,67.241379,51,56.0,68.199997,68.5,65.5
20160928211500,225.600006,64.827588,50,56.0,68.199997,68.5,65.5
20160928213000,221.399994,63.620688,50,56.0,68.199997,68.5,65.5
20160928214500,221.399994,63.620688,49,56.0,68.300003,68.5,65.5
20160928220000,221.399994,63.620688,49,56.0,68.300003,68.5,65.5
20160928221500,221.399994,63.620688,49,56.0,68.400002,68.5,65.5
20160928223000,221.399994,63.620688,49,56.0,68.800003,68.5,65.5
20160928224500,221.399994,63.620688,49,56.0,68.5,68.5,65.5
20160928230000,221.399994,63.620688,49,56.0,68.400002,68.5,65.5
20160928231500,221.399994,63.620688,49,56.0,68.400002,68.5,65.5
20160928233000,221.399994,63.620688,49,56.0,68.300003,68.5,65.5
20160928234500,221.399994,63.620688,49,56.0,68.300003,68.5,65.5
20160929000000,217.199997,62.413792,49,56.0,68.300003,68.5,65.5
20160929001500,217.199997,62.413792,49,56.0,68.400002,68.5,65.5
20160929003000,217.199997,62.413792,49,56.0,68.400002,68.5,65.5
20160929004500,217.199997,62.413792,49,56.0,68.300003,68.5,65.5
20160929010000,217.199997,62.413792,49,56.0,68.300003,68.5,65.5
20160929011500,217.199997,62.413792,49,56.0,68.300003,68.5,65.5
20160929013000,212.399994,61.034481,49,56.0,68.400002,68.5,65.5
20160929014500,212.399994,61.034481,49,56.0,68.400002,68.5,65.5
20160929020000,212.399994,61.034481,49,56.0,68.400002,68.5,65.5
20160929021500,217.199997,62.413792,49,56.0,68.400002,68.5,65.5
20160929023000,221.399994,63.620688,49,56.0,68.5,68.5,65.5
20160929024500,221.399994,63.620688,49,56.0,68.400002,68.5,65.5
20160929030000,225.600006,64.827588,49,55.299999,68.400002,68.5,65.5
20160929031500,221.399994,63.620688,49,55.299999,68.5,68.5,65.5
20160929033000,225.600006,64.827588,49,55.299999,68.5,68.5,65.5
20160929034500,221.399994,63.620688,49,55.900002,68.599998,68.5,65.5
20160929040000,221.399994,63.620688,49,55.200001,68.599998,68.5,65.5
20160929041500,221.399994,63.620688,49,55.200001,68.599998,68.5,65.5
20160929043000,221.399994,63.620688,49,55.200001,68.699997,68.5,65.5
20160929044500,217.199997,62.413792,49,55.200001,68.699997,68.5,65.5
20160929050000,217.199997,62.413792,49,55.200001,68.699997,68.5,65.5
20160929051500,217.199997,62.413792,49,55.200001,68.800003,68.5,65.5
20160929053000,212.399994,61.034481,49,55.900002,68.699997,68.5,65.5
20160929054500,217.199997,62.413792,49,55.900002,68.699997,68.5,65.5
20160929060000,217.199997,62.413792,49,55.900002,68.699997,68.5,65.5
20160929061500,212.399994,61.034481,49,55.900002,68.699997,68.5,65.5
20160929063000,212.399994,61.034481,49,55.200001,68.699997,68.5,65.5
20160929064500,217.199997,62.413792,49,55.200001,68.699997,68.5,65.5
20160929070000,212.399994,61.034481,49,55.200001,68.599998,68.5,65.5
20160929071500,212.399994,61.034481,49,55.200001,68.599998,68.5,65.5
20160929073000,217.199997,62.413792,49,55.200001,68.599998,68.5,65.5
20160929074500,217.199997,62.413792,49,55.200001,68.599998,68.5,65.5
20160929080000,212.399994,61.034481,49,55.900002,68.699997,68.5,65.5
20160929081500,212.399994,61.034481,49,55.200001,68.699997,68.5,65.5
20160929083000,217.199997,62.413792,49,56.299999,68.699997,68.5,65.5
20160929084500,217.199997,62.413792,49,56.299999,68.800003,68.5,65.5
20160929090000,229.800003,66.034484,50,56.299999,68.699997,68.5,65.5
20160929091500,229.800003,66.034484,50,56.299999,68.699997,68.5,65.5
20160929093000,225.600006,64.827588,50,56.299999,68.5,68.5,65.5
20160929094500,225.600006,64.827588,50,56.299999,68.5,68.5,65.5
20160929100000,225.600006,64.827588,50,56.299999,68.5,68.5,65.5
20160929101500,225.600006,64.827588,50,56.299999,68.599998,68.5,65.5
20160929103000,225.600006,64.827588,50,56.299999,68.5,68.5,65.5
20160929104500,225.600006,64.827588,50,56.299999,68.400002,68.5,65.5
20160929110000,225.600006,64.827588,50,56.299999,68.400002,68.5,65.5
20160929111500,229.800003,66.034484,50,56.299999,68.400002,68.5,65.5
20160929113000,225.600006,64.827588,50,57.099998,68.400002,68.5,65.5
20160929114500,229.800003,66.034484,50,57.099998,68.400002,68.5,65.5
20160929120000,221.399994,63.620688,50,57.099998,68.400002,68.5,65.5
20160929121500,225.600006,64.827588,50,56.5,68.400002,68.5,65.5
20160929123000,225.600006,64.827588,50,57.5,68.400002,68.5,65.5
20160929124500,225.600006,64.827588,50,56.900002,68.5,68.5,65.5
20160929130000,225.600006,64.827588,50,56.900002,68.400002,68.5,65.5
20160929131500,225.600006,64.827588,50,57.5,68.400002,68.5,65.5
20160929133000,225.600006,64.827588,50,56.799999,68.5,68.5,65.5
20160929134500,225.600006,64.827588,50,57.5,68.5,68.5,65.5
20160929140000,229.800003,66.034484,50,56.799999,68.599998,68.5,65.5
20160929141500,225.600006,64.827588,50,56.799999,68.599998,68.5,65.5
20160929143000,225.600006,64.827588,50,56.799999,68.5,68.5,65.5
20160929144500,225.600006,64.827588,50,56.799999,68.5,68.5,65.5
20160929150000,229.800003,66.034484,50,56.799999,68.5,68.5,65.5
20160929151500,229.800003,66.034484,50,56.799999,68.400002,68.5,65.5
20160929153000,225.600006,64.827588,50,56.799999,68.400002,68.5,65.5
20160929154500,229.800003,66.034484,50,56.799999,68.400002,68.5,65.5
20160929160000,225.600006,64.827588,50,56.799999,68.5,68.5,65.5
20160929161500,229.800003,66.034484,50,56.799999,68.5,68.5,65.5
20160929163000,229.800003,66.034484,50,56.799999,68.5,68.5,65.5
20160929164500,229.800003,66.034484,50,56.799999,68.599998,68.5,65.5
20160929170000,234.0,67.241379,50,56.799999,68.5,68.5,65.5
20160929171500,237.600006,68.275864,50,56.799999,68.5,68.5,65.5
20160929173000,241.800003,69.482759,50,56.799999,68.400002,68.5,65.5
20160929174500,241.800003,69.482759,50,56.799999,68.400002,68.5,65.5
20160929180000,237.600006,68.275864,50,56.799999,68.400002,68.5,65.5
20160929181500,237.600006,68.275864,50,56.799999,68.400002,68.5,65.5
20160929183000,237.600006,68.275864,50,56.799999,68.400002,68.5,65.5
20160929184500,237.600006,68.275864,50,55.599998,68.400002,68.5,65.5
20160929190000,237.600006,68.275864,50,55.599998,68.300003,68.5,65.5
20160929191500,234.0,67.241379,50,55.599998,68.300003,68.5,65.5
20160929193000,229.800003,66.034484,50,55.599998,68.300003,68.5,65.5
20160929194500,229.800003,66.034484,50,55.599998,68.300003,68.5,65.5
20160929200000,234.0,67.241379,50,55.599998,68.300003,68.5,65.5
20160929201500,234.0,67.241379,50,55.599998,68.199997,68.5,65.5
20160929203000,234.0,67.241379,50,55.599998,68.199997,68.5,65.5
20160929204500,237.600006,68.275864,50,55.599998,68.199997,68.5,65.5
20160929210000,225.600006,64.827588,49,55.599998,68.300003,68.5,65.5
20160929211500,221.399994,63.620688,49,55.599998,68.400002,68.5,65.5
20160929213000,237.600006,68.275864,50,55.599998,68.400002,68.5,65.5
20160929214500,234.0,67.241379,50,54.700001,68.199997,68.5,65.5
20160929220000,225.600006,64.827588,49,54.700001,68.199997,68.5,65.5
20160929221500,217.199997,62.413792,49,54.700001,68.5,68.5,65.5
20160929223000,217.199997,62.413792,49,54.700001,68.199997,68.5,65.5
20160929224500,217.199997,62.413792,48,53.900002,68.199997,68.5,65.5
20160929230000,203.399994,58.448274,47,53.900002,68.199997,68.5,65.5
20160929231500,203.399994,58.448274,47,53.900002,68.300003,68.5,65.5
20160929233000,198.600006,57.068967,47,53.900002,68.300003,68.5,65.5
20160929234500,208.199997,59.827585,47,53.900002,68.300003,68.5,65.5
20160930000000,203.399994,58.448274,47,53.900002,68.300003,68.5,65.5
20160930001500,203.399994,58.448274,47,53.900002,68.300003,68.5,65.5
20160930003000,203.399994,58.448274,47,53.900002,68.199997,68.5,65.5
20160930004500,208.199997,59.827585,47,53.900002,68.199997,68.5,65.5
20160930010000,203.399994,58.448274,47,53.900002,68.199997,68.5,65.5
20160930011500,203.399994,58.448274,47,53.900002,68.599998,68.5,65.5
20160930013000,203.399994,58.448274,47,53.099998,68.800003,68.5,65.5
20160930014500,234.0,67.241379,50,53.099998,68.800003,68.5,65.5
20160930020000,237.600006,68.275864,50,53.099998,69.0,68.5,65.5
20160930021500,237.600006,68.275864,50,53.099998,68.300003,68.5,65.5
20160930023000,217.199997,62.413792,49,53.099998,68.099998,68.5,65.5
20160930024500,203.399994,58.448274,48,53.099998,68.099998,68.5,65.5
20160930030000,194.399994,55.862067,47,53.099998,68.099998,68.5,65.5
20160930031500,186.0,53.448276,45,53.099998,68.199997,68.5,65.5
20160930033000,186.0,53.448276,45,53.099998,68.199997,68.5,65.5
20160930034500,180.0,51.724138,44,53.099998,68.199997,68.5,65.5
20160930040000,180.0,51.724138,44,53.099998,68.199997,68.5,65.5
20160930041500,178.199997,51.206896,44,53.099998,68.300003,68.5,65.5
20160930043000,181.199997,52.068965,44,53.099998,68.199997,68.5,65.5
20160930044500,181.199997,52.068965,44,53.099998,68.199997,68.5,65.5
20160930050000,177.600006,51.034485,44,53.099998,68.199997,68.5,65.5
20160930051500,169.800003,48.793104,43,53.099998,68.199997,68.5,65.5
20160930053000,169.800003,48.793104,43,53.099998,68.400002,68.5,65.5
20160930054500,169.800003,48.793104,43,53.099998,68.400002,68.5,65.5
20160930060000,169.800003,48.793104,43,53.099998,68.400002,68.5,65.5
20160930061500,165.600006,47.586209,43,53.099998,68.400002,68.5,65.5
20160930063000,165.600006,47.586209,43,53.099998,68.400002,68.5,65.5
20160930064500,163.800003,47.068966,43,52.400002,68.400002,68.5,65.5
20160930070000,163.800003,47.068966,43,52.400002,68.599998,68.5,65.5
20160930071500,165.600006,47.586209,43,52.400002,68.599998,68.5,65.5
20160930073000,165.600006,47.586209,43,52.400002,68.599998,68.5,65.5
20160930074500,167.399994,48.103447,43,53.099998,68.599998,68.5,65.5
20160930080000,167.399994,48.103447,43,53.099998,68.599998,68.5,65.5
20160930081500,167.399994,48.103447,43,54.0,68.699997,68.5,65.5
20160930083000,169.800003,48.793104,43,54.0,68.800003,68.5,65.5
20160930084500,183.0,52.586207,45,54.700001,68.800003,68.5,65.5
20160930090000,196.199997,56.379309,47,54.700001,68.800003,68.5,65.5
20160930091500,199.800003,57.413794,47,55.900002,68.800003,68.5,65.5
20160930093000,204.600006,58.793105,48,55.0,68.699997,68.5,65.5
20160930094500,202.199997,58.103447,48,55.599998,68.800003,68.5,65.5
20160930100000,213.0,61.206897,49,55.599998,68.699997,68.5,65.5
20160930101500,213.0,61.206897,49,55.599998,68.599998,68.5,65.5
20160930103000,213.0,61.206897,49,55.599998,68.599998,68.5,65.5
20160930104500,217.199997,62.413792,49,56.299999,68.699997,68.5,65.5
20160930110000,234.0,67.241379,51,56.299999,68.699997,68.5,65.5
20160930111500,234.0,67.241379,51,56.299999,68.400002,68.5,65.5
20160930113000,229.800003,66.034484,50,55.200001,68.199997,68.5,65.5
20160930114500,225.600006,64.827588,50,56.299999,68.300003,68.5,65.5
20160930120000,225.600006,64.827588,50,56.299999,68.400002,68.5,65.5
20160930121500,221.399994,63.620688,50,56.299999,68.300003,68.5,65.5
20160930123000,225.600006,64.827588,50,56.299999,68.300003,68.5,65.5
20160930124500,225.600006,64.827588,50,56.299999,68.300003,68.5,65.5
20160930130000,225.600006,64.827588,50,56.299999,68.199997,68.5,65.5
20160930131500,221.399994,63.620688,49,56.299999,68.199997,68.5,65.5
20160930133000,217.199997,62.413792,49,56.299999,68.300003,68.5,65.5
20160930134500,212.399994,61.034481,48,56.299999,68.300003,68.5,65.5
20160930140000,212.399994,61.034481,48,56.299999,68.400002,68.5,65.5
20160930141500,212.399994,61.034481,48,56.299999,68.300003,68.5,65.5
20160930143000,212.399994,61.034481,48,56.299999,68.400002,68.5,65.5
20160930144500,217.199997,62.413792,48,57.099998,68.400002,68.5,65.5
20160930150000,217.199997,62.413792,48,57.099998,68.400002,68.5,65.5
20160930151500,217.199997,62.413792,48,57.099998,68.400002,68.5,65.5
20160930153000,217.199997,62.413792,48,56.400002,68.5,68.5,65.5
20160930154500,217.199997,62.413792,48,57.200001,68.400002,68.5,65.5
20160930160000,217.199997,62.413792,48,57.200001,68.400002,68.5,65.5
20160930161500,217.199997,62.413792,48,56.400002,68.699997,68.5,65.5
20160930163000,212.399994,61.034481,48,56.400002,68.699997,68.5,65.5
20160930164500,208.199997,59.827585,48,56.400002,68.699997,68.5,65.5
20160930170000,208.199997,59.827585,48,56.400002,68.599998,68.5,65.5
20160930171500,208.199997,59.827585,48,56.400002,68.699997,68.5,65.5
20160930173000,208.199997,59.827585,48,56.400002,68.599998,68.5,65.5
20160930174500,208.199997,59.827585,48,56.400002,68.599998,68.5,65.5
20160930180000,208.199997,59.827585,48,56.400002,68.599998,68.5,65.5
20160930181500,208.199997,59.827585,48,56.400002,68.400002,68.5,65.5
20160930183000,208.199997,59.827585,48,55.599998,68.199997,68.5,65.5
20160930184500,198.600006,57.068967,47,55.599998,68.300003,68.5,65.5
20160930190000,194.399994,55.862067,47,55.599998,68.199997,68.5,65.5
20160930191500,198.600006,57.068967,47,55.599998,68.300003,68.5,65.5
20160930193000,194.399994,55.862067,47,55.599998,68.400002,68.5,65.5
20160930194500,194.399994,55.862067,47,54.700001,68.400002,68.5,65.5
20160930200000,198.600006,57.068967,47,55.5,68.400002,68.5,65.5
20160930201500,208.199997,59.827585,47,55.5,68.400002,68.5,65.5
20160930203000,198.600006,57.068967,47,55.5,68.300003,68.5,65.5
20160930204500,191.399994,54.999998,47,55.5,68.300003,68.5,65.5
20160930210000,191.399994,54.999998,47,55.5,68.300003,68.5,65.5
20160930211500,191.399994,54.999998,47,55.5,68.400002,68.5,65.5
20160930213000,191.399994,54.999998,47,55.5,68.400002,68.5,65.5
20160930214500,191.399994,54.999998,47,55.5,68.300003,68.5,65.5
20160930220000,194.399994,55.862067,47,55.5,68.400002,68.5,65.5
20160930221500,198.0,56.896552,47,55.5,68.400002,68.5,65.5
20160930223000,198.0,56.896552,47,54.700001,68.400002,68.5,65.5
20160930224500,198.0,56.896552,47,55.5,68.400002,68.5,65.5
20160930230000,198.0,56.896552,47,55.5,68.400002,68.5,65.5
20160930231500,202.800003,58.275863,47,54.299999,68.400002,68.5,65.5
20160930233000,200.399994,57.586205,47,54.299999,68.400002,68.5,65.5
20160930234500,200.399994,57.586205,47,55.5,68.300003,68.5,65.5
20161001000000,200.399994,57.586205,47,55.5,68.300003,68.5,65.5
20161001001500,195.0,56.034483,47,54.700001,68.400002,68.5,65.5
20161001003000,195.0,56.034483,47,55.5,68.400002,68.5,65.5
20161001004500,195.0,56.034483,47,55.5,68.400002,68.5,65.5
20161001010000,195.0,56.034483,47,55.5,68.400002,68.5,65.5
20161001011500,79.800003,22.931035,34,57.099998,69.599998,68.5,65.5
20161001013000,93.599998,26.896551,35,55.099998,69.199997,68.5,65.5
20161001014500,126.599998,36.37931,39,55.099998,69.099998,68.5,65.5
20161001020000,145.199997,41.724137,41,55.099998,69.099998,68.5,65.5
20161001021500,145.199997,41.724137,41,55.099998,68.900002,68.5,65.5
20161001023000,157.199997,45.172413,42,55.099998,68.800003,68.5,65.5
20161001024500,157.199997,45.172413,42,55.099998,68.699997,68.5,65.5
20161001030000,157.199997,45.172413,42,55.099998,68.800003,68.5,65.5
20161001031500,165.600006,47.586209,44,55.099998,68.699997,68.5,65.5
20161001033000,165.600006,47.586209,44,55.099998,68.699997,68.5,65.5
20161001034500,167.399994,48.103447,44,55.099998,68.599998,68.5,65.5
20161001040000,167.399994,48.103447,44,55.099998,68.599998,68.5,65.5
20161001041500,164.399994,47.241378,44,55.099998,68.599998,68.5,65.5
20161001043000,164.399994,47.241378,44,55.099998,68.400002,68.5,65.5
20161001044500,164.399994,47.241378,44,55.099998,68.199997,68.5,65.5
20161001050000,164.399994,47.241378,44,55.099998,68.300003,68.5,65.5
20161001051500,164.399994,47.241378,44,55.099998,68.300003,68.5,65.5
20161001053000,164.399994,47.241378,44,55.099998,68.599998,68.5,65.5
20161001054500,170.399994,48.965515,44,55.099998,68.400002,68.5,65.5
20161001060000,170.399994,48.965515,44,55.099998,68.300003,68.5,65.5
20161001061500,170.399994,48.965515,44,55.099998,68.199997,68.5,65.5
20161001063000,170.399994,48.965515,43,55.099998,68.300003,68.5,65.5
20161001064500,170.399994,48.965515,43,55.099998,68.199997,68.5,65.5
20161001070000,164.399994,47.241378,42,54.299999,68.300003,68.5,65.5
20161001071500,164.399994,47.241378,42,54.299999,68.699997,68.5,65.5
20161001073000,181.199997,52.068965,44,54.299999,68.900002,68.5,65.5
20161001074500,183.600006,52.758622,45,55.099998,68.699997,68.5,65.5
20161001080000,183.600006,52.758622,45,55.900002,68.599998,68.5,65.5
20161001081500,183.600006,52.758622,45,55.200001,68.5,68.5,65.5
20161001083000,180.0,51.724138,45,55.200001,68.400002,68.5,65.5
20161001084500,180.0,51.724138,45,56.0,68.400002,68.5,65.5
20161001090000,178.199997,51.206896,45,56.0,68.5,68.5,65.5
20161001091500,178.199997,51.206896,45,56.0,68.5,68.5,65.5
20161001093000,178.199997,51.206896,45,56.0,68.5,68.5,65.5
20161001094500,178.199997,51.206896,45,56.0,68.599998,68.5,65.5
20161001100000,178.199997,51.206896,45,56.0,68.599998,68.5,65.5
20161001101500,180.600006,51.896553,45,56.0,68.599998,68.5,65.5
20161001103000,180.600006,51.896553,45,56.0,68.5,68.5,65.5
20161001104500,180.600006,51.896553,45,56.0,68.5,68.5,65.5
20161001110000,180.600006,51.896553,45,56.0,68.599998,68.5,65.5
20161001111500,184.800003,53.103449,45,56.0,68.599998,68.5,65.5
20161001113000,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001114500,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001120000,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001121500,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001123000,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001124500,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001130000,184.800003,53.103449,45,56.0,68.599998,68.5,65.5
20161001131500,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001133000,184.800003,53.103449,45,56.0,68.400002,68.5,65.5
20161001134500,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001140000,184.800003,53.103449,45,56.0,68.5,68.5,65.5
20161001141500,184.800003,53.103449,45,56.0,68.199997,68.5,65.5
20161001143000,171.0,49.137931,44,56.700001,68.199997,68.5,65.5
20161001144500,171.0,49.137931,44,57.5,68.300003,68.5,65.5
20161001150000,171.0,49.137931,44,57.5,68.400002,68.5,65.5
20161001151500,171.0,49.137931,44,57.5,68.400002,68.5,65.5
20161001153000,171.0,49.137931,44,56.799999,68.5,68.5,65.5
20161001154500,171.0,49.137931,44,56.799999,68.5,68.5,65.5
20161001160000,171.0,49.137931,44,56.799999,68.599998,68.5,65.5
20161001161500,171.0,49.137931,44,56.799999,68.599998,68.5,65.5
20161001163000,171.0,49.137931,44,56.799999,68.599998,68.5,65.5
20161001164500,171.0,49.137931,44,56.799999,68.699997,68.5,65.5
20161001170000,171.0,49.137931,44,56.799999,68.699997,68.5,65.5
20161001171500,171.0,49.137931,44,56.799999,68.699997,68.5,65.5
20161001173000,171.0,49.137931,44,56.799999,68.699997,68.5,65.5
20161001174500,173.399994,49.827584,44,56.799999,68.599998,68.5,65.5
20161001180000,173.399994,49.827584,44,56.799999,68.599998,68.5,65.5
20161001181500,173.399994,49.827584,44,55.900002,68.599998,68.5,65.5
20161001183000,175.199997,50.344827,44,55.900002,68.5,68.5,65.5
20161001184500,172.800003,49.655173,44,55.200001,68.5,68.5,65.5
20161001190000,169.199997,48.620689,44,55.900002,68.599998,68.5,65.5
20161001191500,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001193000,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001194500,168.600006,48.448278,44,55.900002,68.300003,68.5,65.5
20161001200000,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001201500,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001203000,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001204500,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001210000,166.800003,47.931035,44,55.900002,68.300003,68.5,65.5
20161001211500,169.199997,48.620689,44,55.900002,68.400002,68.5,65.5
20161001213000,167.399994,48.103447,44,55.900002,68.400002,68.5,65.5
20161001214500,167.399994,48.103447,44,55.900002,68.400002,68.5,65.5
20161001220000,167.399994,48.103447,44,55.099998,68.300003,68.5,65.5
20161001221500,0.0,0.0,4,56.299999,68.5,70.400002,67.400002
20161001223000,0.0,0.0,0,59.900002,69.099998,70.800003,67.800003
20161001224500,0.0,0.0,0,61.900002,69.300003,70.800003,67.800003
20161001230000,0.0,0.0,0,62.799999,69.400002,71.099998,68.099998
20161001231500,0.0,0.0,0,62.799999,69.699997,71.0,68.0
20161001233000,0.0,0.0,1,63.599998,69.800003,71.099998,68.099998
20161001234500,0.0,0.0,0,63.599998,70.0,71.300003,68.300003
20161002000000,0.0,0.0,0,63.599998,70.0,71.300003,68.300003
20161002001500,0.0,0.0,0,63.599998,70.0,71.300003,68.300003
20161002003000,0.0,0.0,0,63.599998,70.199997,71.300003,68.300003
20161002004500,0.0,0.0,0,63.599998,70.199997,71.300003,68.300003
20161002010000,0.0,0.0,0,63.599998,70.300003,71.300003,68.300003
20161002011500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161002013000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002014500,0.0,0.0,0,64.400002,70.400002,71.300003,68.300003
20161002020000,0.0,0.0,0,64.400002,70.300003,71.300003,68.300003
20161002021500,0.0,0.0,0,64.400002,70.400002,71.300003,68.300003
20161002023000,0.0,0.0,0,64.400002,70.400002,71.300003,68.300003
20161002024500,0.0,0.0,0,64.400002,70.5,71.300003,68.300003
20161002030000,0.0,0.0,0,64.400002,70.5,71.300003,68.300003
20161002031500,0.0,0.0,0,64.400002,70.5,71.300003,68.300003
20161002033000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002034500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161002040000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161002041500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002043000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002044500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002050000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161002051500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002053000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161002054500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002060000,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161002061500,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161002063000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161002064500,0.0,0.0,0,63.599998,70.300003,71.300003,68.300003
20161002070000,0.0,0.0,0,63.599998,70.199997,71.300003,68.300003
20161002071500,0.0,0.0,0,63.599998,70.199997,71.300003,68.300003
20161002073000,0.0,0.0,0,63.599998,70.099998,71.300003,68.300003
20161002074500,0.0,0.0,0,63.599998,70.0,71.300003,68.300003
20161002080000,0.0,0.0,0,63.599998,70.0,71.300003,68.300003
20161002081500,0.0,0.0,0,63.599998,69.900002,71.300003,68.300003
20161002083000,0.0,0.0,0,63.599998,69.800003,71.300003,68.300003
20161002084500,0.0,0.0,0,63.599998,69.800003,71.300003,68.300003
20161002090000,0.0,0.0,0,63.599998,69.699997,71.300003,68.300003
20161002091500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002093000,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002094500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002100000,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002101500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002103000,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002104500,0.0,0.0,0,63.599998,69.400002,71.300003,68.300003
20161002110000,0.0,0.0,0,63.599998,69.5,71.300003,68.300003
20161002111500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002113000,0.0,0.0,0,63.599998,69.5,71.300003,68.300003
20161002114500,0.0,0.0,0,63.599998,69.5,71.300003,68.300003
20161002120000,0.0,0.0,0,63.599998,69.5,71.300003,68.300003
20161002121500,0.0,0.0,0,63.599998,69.400002,71.300003,68.300003
20161002123000,0.0,0.0,0,63.599998,69.400002,71.300003,68.300003
20161002124500,0.0,0.0,0,63.599998,69.400002,71.300003,68.300003
20161002130000,0.0,0.0,0,63.599998,69.300003,71.300003,68.300003
20161002131500,0.0,0.0,0,63.599998,69.400002,71.300003,68.300003
20161002133000,0.0,0.0,0,63.599998,69.300003,71.300003,68.300003
20161002134500,0.0,0.0,0,63.599998,69.199997,71.300003,68.300003
20161002140000,0.0,0.0,0,63.599998,69.300003,71.300003,68.300003
20161002141500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161002143000,0.0,0.0,0,64.400002,69.699997,71.300003,68.300003
20161002144500,0.0,0.0,1,64.400002,69.900002,71.300003,68.300003
20161002150000,0.0,0.0,0,64.400002,69.900002,71.300003,68.300003
20161002151500,0.0,0.0,0,64.400002,70.199997,71.300003,68.300003
20161002153000,0.0,0.0,0,65.300003,70.199997,71.300003,68.300003
20161002154500,0.0,0.0,0,65.300003,70.300003,71.300003,68.300003
20161002160000,0.0,0.0,0,65.300003,70.400002,71.300003,68.300003
20161002161500,0.0,0.0,0,65.300003,70.5,71.300003,68.300003
20161002163000,0.0,0.0,0,65.300003,70.5,71.300003,68.300003
20161002164500,0.0,0.0,0,65.300003,70.699997,71.300003,68.300003
20161002170000,0.0,0.0,0,65.300003,70.699997,71.300003,68.300003
20161002171500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161002173000,0.0,0.0,0,65.300003,71.0,71.300003,68.300003
20161002174500,0.0,0.0,1,65.300003,71.099998,71.300003,68.300003
20161002180000,0.0,0.0,1,66.199997,71.300003,71.300003,68.300003
20161002181500,313.200012,90.000004,60,55.0,70.199997,68.0,64.199997
20161002183000,342.600006,98.448278,63,55.900002,69.400002,68.0,64.199997
20161002184500,342.600006,98.448278,63,55.900002,68.699997,68.0,64.199997
20161002190000,336.600006,96.72414,63,55.900002,68.300003,68.0,64.199997
20161002191500,336.600006,96.72414,63,55.900002,67.900002,68.0,64.199997
20161002193000,325.200012,93.448279,61,55.900002,67.599998,68.0,64.199997
20161002194500,278.399994,79.999998,55,55.900002,67.400002,68.0,64.199997
20161002200000,257.399994,73.965515,52,55.299999,67.400002,68.0,64.199997
20161002201500,229.800003,66.034484,49,55.299999,67.5,68.0,64.199997
20161002203000,221.399994,63.620688,48,55.299999,67.5,68.0,64.199997
20161002204500,208.199997,59.827585,47,55.900002,67.599998,68.0,64.199997
20161002210000,208.199997,59.827585,47,55.900002,67.699997,68.0,64.199997
