PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002211500,203.399994,58.448274,47,55.900002,67.699997,68.0,64.199997
20161002213000,198.600006,57.068967,47,54.700001,67.699997,68.0,64.199997
20161002214500,198.600006,57.068967,47,55.599998,67.800003,68.0,64.199997
20161002220000,198.600006,57.068967,47,54.700001,67.699997,68.0,64.199997
20161002221500,198.600006,57.068967,47,55.599998,67.699997,68.0,64.199997
20161002223000,195.0,56.034483,46,55.599998,67.800003,68.0,64.199997
20161002224500,195.0,56.034483,46,54.700001,67.800003,68.0,64.199997
20161002230000,195.0,56.034483,46,55.599998,67.900002,68.0,64.199997
20161002231500,195.0,56.034483,46,55.599998,67.900002,68.0,64.199997
20161002233000,195.0,56.034483,46,55.599998,67.900002,68.0,64.199997
20161002234500,0.0,0.0,0,58.299999,68.599998,71.800003,68.800003
20161003000000,0.0,0.0,0,61.5,69.0,72.199997,69.199997
20161003001500,0.0,0.0,0,62.799999,69.400002,72.199997,69.199997
20161003003000,0.0,0.0,0,63.599998,69.699997,72.199997,69.199997
20161003004500,0.0,0.0,0,63.599998,69.900002,72.199997,69.199997
20161003010000,0.0,0.0,0,64.400002,70.099998,72.199997,69.199997
20161003011500,0.0,0.0,0,64.400002,70.300003,72.199997,69.199997
20161003013000,0.0,0.0,0,64.400002,70.400002,72.199997,69.199997
20161003014500,0.0,0.0,0,64.400002,70.599998,72.199997,69.199997
20161003020000,0.0,0.0,0,64.400002,70.800003,72.199997,69.199997
20161003021500,0.0,0.0,0,64.400002,70.800003,72.199997,69.199997
20161003023000,0.0,0.0,0,64.400002,71.0,72.199997,69.199997
20161003024500,0.0,0.0,0,64.400002,71.199997,72.199997,69.199997
20161003030000,0.0,0.0,0,64.400002,71.199997,72.199997,69.199997
20161003031500,0.0,0.0,0,64.400002,71.199997,72.199997,69.199997
20161003033000,0.0,0.0,0,64.400002,71.199997,72.199997,69.199997
20161003034500,0.0,0.0,0,64.400002,71.300003,72.199997,69.199997
20161003040000,0.0,0.0,0,65.300003,71.5,72.199997,69.199997
20161003041500,0.0,0.0,0,65.300003,71.400002,72.199997,69.199997
20161003043000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003044500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003050000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003051500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003053000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003054500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003060000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003061500,0.0,0.0,1,65.300003,71.800003,72.199997,69.199997
20161003063000,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003064500,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003070000,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003071500,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003073000,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003074500,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003080000,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003081500,0.0,0.0,0,64.400002,71.900002,72.199997,69.199997
20161003083000,0.0,0.0,0,65.300003,71.900002,72.199997,69.199997
20161003084500,0.0,0.0,0,65.300003,71.800003,72.199997,69.199997
20161003090000,0.0,0.0,0,65.300003,71.800003,72.199997,69.199997
20161003091500,0.0,0.0,0,65.300003,71.800003,72.199997,69.199997
20161003093000,0.0,0.0,0,65.300003,71.800003,72.199997,69.199997
20161003094500,0.0,0.0,0,65.300003,71.800003,72.199997,69.199997
20161003100000,0.0,0.0,1,65.300003,71.800003,72.199997,69.199997
20161003101500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003103000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003104500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003110000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003111500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003113000,0.0,0.0,1,65.300003,71.699997,72.199997,69.199997
20161003114500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003120000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003121500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003123000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003124500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003130000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003131500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003133000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003134500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003140000,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003141500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20161003143000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003144500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003150000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003151500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003153000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003154500,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003160000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20161003161500,0.0,0.0,0,65.300003,71.800003,72.199997,69.199997
20161003163000,0.0,0.0,0,65.300003,71.900002,72.199997,69.199997
20161003164500,0.0,0.0,0,66.0,71.699997,72.199997,69.199997
20161003170000,0.0,0.0,1,66.0,71.900002,72.199997,69.199997
20161003171500,0.0,0.0,1,66.0,72.0,72.199997,69.199997
20161003173000,0.0,0.0,1,66.0,72.0,72.199997,69.199997
20161003174500,0.0,0.0,1,66.699997,72.099998,72.199997,69.199997
20161003180000,0.0,0.0,1,66.699997,72.099998,72.199997,69.199997
20161003181500,0.0,0.0,1,66.699997,72.199997,72.199997,69.199997
20161003183000,0.0,0.0,1,66.699997,72.199997,72.199997,69.199997
20161003184500,0.0,0.0,1,66.699997,72.199997,72.199997,69.199997
20161003190000,0.0,0.0,1,66.699997,72.300003,72.199997,69.199997
20161003191500,0.0,0.0,0,66.699997,72.300003,73.5,70.5
20161003193000,0.0,0.0,0,66.699997,72.300003,73.900002,70.900002
20161003194500,0.0,0.0,0,66.699997,72.300003,73.900002,70.900002
20161003200000,0.0,0.0,0,66.699997,72.400002,73.900002,70.900002
20161003201500,0.0,0.0,0,66.699997,72.400002,73.900002,70.900002
20161003203000,0.0,0.0,0,66.699997,72.400002,73.900002,70.900002
20161003204500,0.0,0.0,0,66.699997,72.400002,73.900002,70.900002
20161003210000,0.0,0.0,0,66.699997,72.400002,73.900002,70.900002
20161003211500,0.0,0.0,0,66.0,72.400002,73.900002,70.900002
20161003213000,0.0,0.0,0,66.0,72.400002,73.900002,70.900002
20161003214500,0.0,0.0,0,66.0,72.400002,73.900002,70.900002
20161003220000,0.0,0.0,0,66.0,72.400002,74.0,71.0
20161003221500,0.0,0.0,0,66.0,72.400002,74.0,71.0
20161003223000,0.0,0.0,0,66.0,72.400002,74.0,71.0
20161003224500,0.0,0.0,0,66.0,72.400002,74.0,71.0
20161003230000,0.0,0.0,0,66.0,72.400002,74.0,71.0
20161003231500,0.0,0.0,0,66.0,72.400002,74.0,71.0
20161003233000,0.0,0.0,0,66.0,72.300003,74.0,71.0
20161003234500,0.0,0.0,1,65.300003,72.300003,74.0,71.0
20161004000000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004001500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004003000,0.0,0.0,0,65.300003,72.300003,74.199997,71.199997
20161004004500,0.0,0.0,0,65.300003,72.300003,74.199997,71.199997
20161004010000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004011500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004013000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004014500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004020000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004021500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004023000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004024500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004030000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004031500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004033000,0.0,0.0,0,65.300003,72.5,74.199997,71.199997
20161004034500,0.0,0.0,0,65.300003,72.5,74.300003,71.300003
20161004040000,0.0,0.0,0,65.300003,72.599998,74.300003,71.300003
20161004041500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004043000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004044500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004050000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004051500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004053000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004054500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20161004060000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004061500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004063000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004064500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004070000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004071500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004073000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20161004074500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004080000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004081500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20161004083000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20161004084500,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20161004090000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20161004091500,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20161004093000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20161004094500,0.0,0.0,0,65.300003,72.0,74.300003,71.300003
20161004100000,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004101500,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004103000,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004104500,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004110000,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004111500,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004113000,0.0,0.0,0,65.300003,72.0,74.300003,71.300003
20161004114500,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004120000,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004121500,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004123000,0.0,0.0,0,65.300003,71.800003,74.300003,71.300003
20161004124500,0.0,0.0,0,65.300003,71.800003,74.300003,71.300003
20161004130000,0.0,0.0,0,65.300003,71.800003,74.300003,71.300003
20161004131500,0.0,0.0,0,65.300003,71.800003,74.300003,71.300003
20161004133000,0.0,0.0,0,65.300003,71.699997,74.300003,71.300003
20161004134500,0.0,0.0,0,65.300003,71.699997,74.300003,71.300003
20161004140000,0.0,0.0,0,65.300003,71.699997,74.300003,71.300003
20161004141500,0.0,0.0,0,65.300003,71.699997,74.300003,71.300003
20161004143000,0.0,0.0,0,65.300003,71.699997,74.300003,71.300003
20161004144500,0.0,0.0,0,65.300003,71.900002,74.300003,71.300003
20161004150000,0.0,0.0,0,66.199997,72.0,74.300003,71.300003
20161004151500,0.0,0.0,0,66.199997,72.0,74.300003,71.300003
20161004153000,0.0,0.0,0,66.199997,72.0,74.300003,71.300003
20161004154500,0.0,0.0,0,66.199997,72.099998,74.300003,71.300003
20161004160000,0.0,0.0,0,66.199997,72.099998,74.300003,71.300003
20161004161500,0.0,0.0,0,66.199997,72.099998,74.300003,71.300003
20161004163000,0.0,0.0,0,66.199997,72.099998,74.300003,71.300003
20161004164500,0.0,0.0,0,66.199997,72.099998,74.300003,71.300003
20161004170000,0.0,0.0,0,66.199997,72.199997,74.300003,71.300003
20161004171500,0.0,0.0,0,66.199997,72.199997,74.300003,71.300003
20161004173000,0.0,0.0,0,66.199997,72.300003,74.300003,71.300003
20161004174500,0.0,0.0,0,66.199997,72.300003,74.300003,71.300003
20161004180000,0.0,0.0,0,66.199997,72.400002,74.300003,71.300003
20161004181500,0.0,0.0,0,66.199997,72.400002,74.300003,71.300003
20161004183000,271.799988,78.103445,54,56.5,71.400002,70.400002,67.400002
20161004184500,241.800003,69.482759,50,55.900002,70.599998,70.400002,67.400002
20161004190000,241.800003,69.482759,50,55.900002,70.199997,70.400002,67.400002
20161004191500,212.399994,61.034481,47,55.900002,69.900002,70.400002,67.400002
20161004193000,189.600006,54.48276,44,55.900002,69.900002,70.400002,67.400002
20161004194500,183.600006,52.758622,43,55.900002,70.0,70.400002,67.400002
20161004200000,169.800003,48.793104,41,55.900002,70.0,70.400002,67.400002
20161004201500,166.199997,47.75862,41,55.900002,70.099998,70.400002,67.400002
20161004203000,156.0,44.827586,40,55.900002,70.099998,70.400002,67.400002
20161004204500,156.0,44.827586,40,55.900002,70.199997,70.400002,67.400002
20161004210000,158.399994,45.51724,40,55.900002,70.099998,70.400002,67.400002
20161004211500,153.600006,44.137933,39,55.900002,70.099998,70.400002,67.400002
20161004213000,153.600006,44.137933,39,55.900002,70.099998,70.400002,67.400002
20161004214500,153.600006,44.137933,39,55.900002,70.199997,70.400002,67.400002
20161004220000,153.600006,44.137933,39,55.900002,70.199997,70.400002,67.400002
20161004221500,153.600006,44.137933,39,55.900002,70.199997,70.400002,67.400002
20161004223000,153.600006,44.137933,39,55.900002,70.199997,70.400002,67.400002
20161004224500,150.600006,43.275864,39,55.900002,70.199997,70.400002,67.400002
20161004230000,150.600006,43.275864,39,55.900002,70.199997,70.400002,67.400002
20161004231500,147.0,42.241379,39,55.900002,70.300003,70.400002,67.400002
20161004233000,147.0,42.241379,39,55.900002,70.300003,70.400002,67.400002
20161004234500,147.0,42.241379,39,55.900002,70.300003,70.400002,67.400002
20161005000000,0.0,0.0,0,59.5,70.699997,73.900002,70.900002
20161005001500,0.0,0.0,0,62.799999,70.900002,73.900002,70.900002
20161005003000,0.0,0.0,0,64.0,71.0,73.900002,70.900002
20161005004500,0.0,0.0,0,64.800003,71.199997,73.900002,70.900002
20161005010000,0.0,0.0,0,64.800003,71.400002,73.900002,70.900002
20161005011500,0.0,0.0,0,65.800003,71.599998,73.900002,70.900002
20161005013000,0.0,0.0,0,65.800003,71.599998,73.900002,70.900002
20161005014500,0.0,0.0,0,65.800003,71.699997,73.900002,70.900002
20161005020000,0.0,0.0,0,65.800003,71.699997,73.900002,70.900002
20161005021500,0.0,0.0,0,65.800003,71.699997,73.900002,70.900002
20161005023000,0.0,0.0,0,65.800003,71.800003,73.900002,70.900002
20161005024500,0.0,0.0,0,65.800003,71.800003,73.900002,70.900002
20161005030000,0.0,0.0,0,65.800003,71.900002,73.900002,70.900002
20161005031500,0.0,0.0,0,65.800003,71.900002,73.900002,70.900002
20161005033000,0.0,0.0,0,65.800003,71.900002,73.900002,70.900002
20161005034500,0.0,0.0,0,65.800003,72.0,73.900002,70.900002
20161005040000,0.0,0.0,0,65.800003,72.099998,73.900002,70.900002
20161005041500,0.0,0.0,0,65.800003,72.099998,73.900002,70.900002
20161005043000,0.0,0.0,0,65.800003,72.099998,73.900002,70.900002
20161005044500,0.0,0.0,0,66.199997,71.699997,73.900002,70.900002
20161005050000,0.0,0.0,0,66.199997,71.800003,73.900002,70.900002
20161005051500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005053000,0.0,0.0,0,65.300003,71.900002,73.900002,70.900002
20161005054500,0.0,0.0,0,65.300003,71.900002,73.900002,70.900002
20161005060000,0.0,0.0,1,65.300003,71.900002,73.900002,70.900002
20161005061500,0.0,0.0,0,65.300003,71.900002,73.900002,70.900002
20161005063000,0.0,0.0,0,65.300003,71.900002,73.900002,70.900002
20161005064500,0.0,0.0,0,65.300003,71.900002,73.900002,70.900002
20161005070000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005071500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005073000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005074500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005080000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005081500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005083000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005084500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005090000,0.0,0.0,0,65.300003,71.699997,73.900002,70.900002
20161005091500,0.0,0.0,0,65.300003,71.699997,73.900002,70.900002
20161005093000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005094500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005100000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005101500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005103000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005104500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005110000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005111500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005113000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005114500,0.0,0.0,0,65.300003,71.699997,73.900002,70.900002
20161005120000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005121500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005123000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005124500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005130000,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005131500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161005133000,0.0,0.0,0,65.300003,71.900002,73.900002,70.900002
20161005134500,0.0,0.0,0,65.300003,71.800003,73.800003,70.800003
20161005140000,0.0,0.0,0,66.199997,71.800003,73.900002,70.900002
20161005141500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005143000,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005144500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005150000,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005151500,0.0,0.0,0,66.199997,71.800003,73.900002,70.900002
20161005153000,0.0,0.0,0,66.199997,71.800003,73.900002,70.900002
20161005154500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005160000,0.0,0.0,0,66.199997,71.900002,73.800003,70.800003
20161005161500,0.0,0.0,0,66.199997,71.800003,73.900002,70.900002
20161005163000,0.0,0.0,0,66.199997,71.900002,73.699997,70.699997
20161005164500,0.0,0.0,0,66.199997,71.900002,73.599998,70.599998
20161005170000,0.0,0.0,0,66.199997,71.900002,73.699997,70.699997
20161005171500,0.0,0.0,0,66.199997,72.0,73.699997,70.699997
20161005173000,0.0,0.0,0,66.199997,72.0,73.800003,70.800003
20161005174500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161005180000,0.0,0.0,0,66.199997,72.0,73.900002,70.900002
20161005181500,0.0,0.0,0,66.199997,72.0,73.900002,70.900002
20161005183000,0.0,0.0,0,66.199997,72.0,73.800003,70.800003
20161005184500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005190000,0.0,0.0,0,66.199997,72.0,73.900002,70.900002
20161005191500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005193000,0.0,0.0,0,66.199997,72.0,73.800003,70.800003
20161005194500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005200000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005201500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005203000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005204500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005210000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005211500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161005213000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161005214500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161005220000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161005221500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005223000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161005224500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161005230000,0.0,0.0,0,66.199997,72.199997,73.699997,70.699997
20161005231500,0.0,0.0,0,66.199997,72.199997,73.800003,70.800003
20161005233000,0.0,0.0,0,66.199997,72.199997,73.699997,70.699997
20161005234500,0.0,0.0,0,66.199997,72.199997,73.800003,70.800003
20161006000000,0.0,0.0,0,66.199997,72.300003,73.900002,70.900002
20161006001500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006003000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161006004500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006010000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006011500,0.0,0.0,1,65.300003,72.300003,73.900002,70.900002
20161006013000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006014500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006020000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006021500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006023000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006024500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006030000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006031500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006033000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006034500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006040000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006041500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161006043000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006044500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006050000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006051500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006053000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006054500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006060000,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161006061500,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161006063000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006064500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006070000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006071500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006073000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161006074500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006080000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161006081500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161006083000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161006084500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161006090000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161006091500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006093000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006094500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006100000,0.0,0.0,0,65.300003,72.0,73.900002,70.900002
20161006101500,0.0,0.0,0,65.300003,72.0,73.900002,70.900002
20161006103000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006104500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161006110000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006111500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006113000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006114500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006120000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006121500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006123000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006124500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006130000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006131500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006133000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006134500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006140000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006141500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161006143000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161006144500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161006150000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161006151500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161006153000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161006154500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006160000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006161500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006163000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006164500,0.0,0.0,0,66.199997,72.300003,73.900002,70.900002
20161006170000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006171500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006173000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006174500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006180000,0.0,0.0,0,66.199997,72.300003,73.900002,70.900002
20161006181500,0.0,0.0,0,66.199997,72.300003,73.900002,70.900002
20161006183000,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161006184500,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161006190000,0.0,0.0,0,66.199997,72.5,73.900002,70.900002
20161006191500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006193000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006194500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006200000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006201500,0.0,0.0,0,66.199997,72.300003,73.900002,70.900002
20161006203000,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161006204500,0.0,0.0,0,66.199997,72.5,73.900002,70.900002
20161006210000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006211500,0.0,0.0,0,66.199997,72.5,73.900002,70.900002
20161006213000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161006214500,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161006220000,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161006221500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006223000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006224500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006230000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006231500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161006233000,0.0,0.0,0,66.199997,72.300003,73.900002,70.900002
20161006234500,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161007000000,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161007001500,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161007003000,0.0,0.0,0,66.199997,72.400002,73.900002,70.900002
20161007004500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007010000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007011500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007013000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007014500,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161007020000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007021500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007023000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007024500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007030000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007031500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007033000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007034500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007040000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161007041500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007043000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007044500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007050000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007051500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007053000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007054500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007060000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007061500,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161007063000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007064500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007070000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161007071500,0.0,0.0,0,65.300003,72.699997,73.900002,70.900002
20161007073000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161007074500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161007080000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161007081500,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161007083000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007084500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007090000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007091500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007093000,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161007094500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007100000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007101500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007103000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007104500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007110000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007111500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007113000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007114500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007120000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007121500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161007123000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007124500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007130000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161007131500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161007133000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161007134500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161007140000,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161007141500,0.0,0.0,0,66.199997,72.199997,73.900002,70.900002
20161007143000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161007144500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161007150000,0.0,0.0,0,66.199997,72.0,73.900002,70.900002
20161007151500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007153000,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007154500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007160000,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007161500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007163000,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007164500,0.0,0.0,0,66.199997,71.900002,73.900002,70.900002
20161007170000,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161007171500,0.0,0.0,0,66.199997,72.099998,73.900002,70.900002
20161007173000,0.0,0.0,0,67.199997,72.199997,73.900002,70.900002
20161007174500,0.0,0.0,0,67.199997,72.099998,73.900002,70.900002
20161007180000,0.0,0.0,0,67.199997,72.199997,73.900002,70.900002
20161007181500,0.0,0.0,0,67.199997,72.300003,73.900002,70.900002
20161007183000,0.0,0.0,0,67.199997,72.400002,73.900002,70.900002
20161007184500,0.0,0.0,0,67.199997,72.400002,73.900002,70.900002
20161007190000,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007191500,0.0,0.0,0,66.300003,72.5,73.900002,70.900002
20161007193000,0.0,0.0,0,66.300003,72.5,73.900002,70.900002
20161007194500,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007200000,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161007201500,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161007203000,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161007204500,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161007210000,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161007211500,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007213000,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007214500,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007220000,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161007221500,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161007223000,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161007224500,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161007230000,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007231500,0.0,0.0,0,66.300003,72.400002,73.900002,70.900002
20161007233000,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161007234500,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161008000000,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008001500,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008003000,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008004500,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161008010000,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161008011500,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008013000,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161008014500,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161008020000,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161008021500,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008023000,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008024500,0.0,0.0,0,66.300003,72.300003,73.900002,70.900002
20161008030000,0.0,0.0,0,66.300003,72.199997,73.900002,70.900002
20161008031500,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161008033000,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161008034500,0.0,0.0,0,66.300003,72.099998,73.900002,70.900002
20161008040000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008041500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008043000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008044500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008050000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008051500,0.0,0.0,0,65.300003,72.0,73.900002,70.900002
20161008053000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008054500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008060000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008061500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008063000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008064500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008070000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008071500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008073000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008074500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008080000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008081500,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008083000,0.0,0.0,0,65.300003,72.199997,73.900002,70.900002
20161008084500,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008090000,0.0,0.0,0,65.300003,72.099998,73.900002,70.900002
20161008091500,0.0,0.0,0,65.300003,71.800003,73.900002,70.900002
20161008093000,0.0,0.0,0,65.300003,71.699997,73.900002,70.900002
20161008094500,0.0,0.0,0,65.300003,71.599998,73.900002,70.900002
20161008100000,0.0,0.0,0,65.300003,71.400002,73.900002,70.900002
20161008101500,0.0,0.0,0,65.300003,71.300003,73.900002,70.900002
20161008103000,0.0,0.0,0,65.300003,71.199997,73.900002,70.900002
20161008104500,0.0,0.0,0,65.300003,71.099998,73.900002,70.900002
20161008110000,0.0,0.0,0,65.300003,71.099998,73.900002,70.900002
20161008111500,0.0,0.0,0,65.300003,71.0,73.900002,70.900002
20161008113000,0.0,0.0,0,65.300003,70.900002,73.900002,70.900002
20161008114500,0.0,0.0,0,65.300003,70.900002,73.900002,70.900002
20161008120000,0.0,0.0,0,65.300003,70.900002,73.900002,70.900002
20161008121500,0.0,0.0,0,65.300003,70.800003,73.900002,70.900002
20161008123000,0.0,0.0,0,65.300003,70.800003,73.900002,70.900002
20161008124500,0.0,0.0,0,65.300003,70.699997,73.900002,70.900002
20161008130000,0.0,0.0,0,65.300003,70.699997,73.900002,70.900002
20161008131500,0.0,0.0,0,65.300003,70.699997,73.900002,70.900002
20161008133000,0.0,0.0,0,65.300003,70.699997,73.800003,70.800003
20161008134500,0.0,0.0,0,65.300003,70.699997,73.900002,70.900002
20161008140000,0.0,0.0,0,65.300003,70.699997,73.900002,70.900002
20161008141500,0.0,0.0,0,65.300003,70.699997,73.800003,70.800003
20161008143000,0.0,0.0,0,65.300003,70.699997,73.800003,70.800003
20161008144500,0.0,0.0,0,65.300003,70.699997,73.900002,70.900002
20161008150000,0.0,0.0,0,65.300003,70.900002,73.800003,70.800003
20161008151500,0.0,0.0,0,65.300003,71.0,73.800003,70.800003
20161008153000,0.0,0.0,0,65.300003,71.199997,73.900002,70.900002
20161008154500,0.0,0.0,0,66.199997,71.300003,73.800003,70.800003
20161008160000,0.0,0.0,0,66.199997,71.400002,73.800003,70.800003
20161008161500,0.0,0.0,0,66.199997,71.599998,73.800003,70.800003
20161008163000,0.0,0.0,0,67.199997,71.699997,73.900002,70.900002
20161008164500,0.0,0.0,0,67.199997,71.900002,73.900002,70.900002
20161008170000,0.0,0.0,0,67.199997,71.800003,73.900002,70.900002
20161008171500,0.0,0.0,0,67.199997,72.0,73.900002,70.900002
20161008173000,0.0,0.0,0,67.199997,72.099998,73.900002,70.900002
20161008174500,0.0,0.0,0,67.199997,72.199997,73.900002,70.900002
20161008180000,0.0,0.0,0,67.199997,72.300003,73.900002,70.900002
20161008181500,0.0,0.0,0,67.199997,72.400002,73.900002,70.900002
20161008183000,0.0,0.0,0,67.199997,72.400002,73.900002,70.900002
20161008184500,0.0,0.0,0,67.199997,72.5,73.900002,70.900002
20161008190000,0.0,0.0,0,67.199997,72.599998,73.900002,70.900002
20161008191500,0.0,0.0,0,67.199997,72.599998,73.900002,70.900002
20161008193000,0.0,0.0,0,67.199997,72.599998,73.900002,70.900002
20161008194500,0.0,0.0,0,67.199997,72.599998,73.900002,70.900002
20161008200000,0.0,0.0,0,67.199997,72.699997,73.900002,70.900002
20161008201500,0.0,0.0,0,67.199997,72.699997,73.900002,70.900002
20161008203000,0.0,0.0,0,67.199997,72.699997,73.900002,70.900002
20161008204500,0.0,0.0,0,67.199997,72.699997,73.900002,70.900002
20161008210000,0.0,0.0,0,67.199997,72.699997,73.900002,70.900002
20161008211500,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008213000,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008214500,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008220000,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008221500,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008223000,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008224500,0.0,0.0,0,67.199997,72.800003,73.900002,70.900002
20161008230000,0.0,0.0,0,66.300003,72.800003,73.900002,70.900002
20161008231500,0.0,0.0,0,66.300003,72.800003,73.900002,70.900002
20161008233000,0.0,0.0,0,66.300003,72.800003,73.900002,70.900002
20161008234500,0.0,0.0,0,66.300003,72.699997,73.900002,70.900002
20161009000000,0.0,0.0,0,66.300003,72.699997,73.900002,70.900002
20161009001500,0.0,0.0,0,66.300003,72.699997,73.900002,70.900002
20161009003000,0.0,0.0,0,66.300003,72.699997,73.900002,70.900002
20161009004500,0.0,0.0,0,66.300003,72.699997,73.900002,70.900002
20161009010000,0.0,0.0,0,66.300003,72.599998,73.900002,70.900002
20161009011500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161009013000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161009014500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161009020000,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161009021500,31.200001,8.965517,0,65.300003,72.5,73.900002,70.900002
20161009023000,31.200001,8.965517,0,65.300003,72.5,73.900002,70.900002
20161009024500,31.200001,8.965517,0,64.599998,72.5,73.900002,70.900002
20161009030000,31.200001,8.965517,0,64.599998,72.400002,73.900002,70.900002
20161009031500,34.200001,9.827586,0,64.599998,72.400002,73.900002,70.900002
20161009033000,34.200001,9.827586,0,64.599998,72.400002,73.900002,70.900002
20161009034500,37.200001,10.689655,0,64.599998,72.400002,73.900002,70.900002
20161009040000,37.200001,10.689655,0,63.599998,72.400002,73.900002,70.900002
20161009041500,37.200001,10.689655,0,63.599998,72.400002,73.900002,70.900002
20161009043000,37.200001,10.689655,0,63.599998,72.400002,73.900002,70.900002
20161009044500,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009050000,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009051500,37.200001,10.689655,0,63.599998,72.400002,73.900002,70.900002
20161009053000,37.200001,10.689655,0,63.599998,72.400002,73.900002,70.900002
20161009054500,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009060000,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009061500,40.200001,11.551724,0,63.599998,72.300003,73.900002,70.900002
20161009063000,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009064500,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009070000,40.200001,11.551724,0,63.599998,72.400002,73.900002,70.900002
20161009071500,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009073000,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009074500,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009080000,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009081500,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009083000,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009084500,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009090000,40.200001,11.551724,0,62.799999,72.400002,73.900002,70.900002
20161009091500,40.200001,11.551724,0,62.799999,72.300003,73.900002,70.900002
20161009093000,37.200001,10.689655,0,62.799999,72.400002,73.900002,70.900002
20161009094500,37.200001,10.689655,0,62.799999,72.400002,73.900002,70.900002
20161009100000,37.200001,10.689655,0,63.599998,72.400002,73.900002,70.900002
20161009101500,37.200001,10.689655,0,63.599998,72.199997,73.900002,70.900002
20161009103000,37.200001,10.689655,0,63.599998,72.199997,73.900002,70.900002
20161009104500,37.200001,10.689655,0,64.300003,72.300003,73.900002,70.900002
20161009110000,34.200001,9.827586,0,64.300003,72.300003,73.900002,70.900002
20161009111500,34.200001,9.827586,0,64.300003,72.300003,73.900002,70.900002
20161009113000,34.200001,9.827586,0,64.300003,72.300003,73.900002,70.900002
20161009114500,34.200001,9.827586,0,64.300003,72.300003,73.900002,70.900002
20161009120000,34.200001,9.827586,0,64.300003,72.300003,73.900002,70.900002
20161009121500,34.200001,9.827586,0,64.300003,72.400002,73.900002,70.900002
20161009123000,31.200001,8.965517,0,64.300003,72.400002,73.900002,70.900002
20161009124500,31.200001,8.965517,0,64.300003,72.400002,73.900002,70.900002
20161009130000,31.200001,8.965517,0,64.300003,72.400002,73.900002,70.900002
20161009131500,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161009133000,31.200001,8.965517,0,65.300003,72.5,73.900002,70.900002
20161009134500,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161009140000,0.0,0.0,0,65.300003,72.599998,73.900002,70.900002
20161009141500,0.0,0.0,0,65.300003,72.300003,73.900002,70.900002
20161009143000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161009144500,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161009150000,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161009151500,0.0,0.0,0,65.300003,72.5,73.900002,70.900002
20161009153000,0.0,0.0,0,65.300003,72.400002,73.900002,70.900002
20161009154500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161009160000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161009161500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161009163000,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161009164500,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161009170000,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161009171500,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161009173000,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161009174500,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161009180000,0.0,0.0,0,66.199997,72.900002,73.900002,70.900002
20161009181500,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161009183000,0.0,0.0,0,66.199997,72.599998,73.900002,70.900002
20161009184500,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161009190000,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161009191500,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161009193000,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161009194500,0.0,0.0,1,66.199997,72.800003,73.900002,70.900002
20161009200000,0.0,0.0,0,66.199997,73.0,73.900002,70.900002
20161009201500,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009203000,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009204500,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009210000,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009211500,0.0,0.0,0,66.199997,72.699997,73.900002,70.900002
20161009213000,0.0,0.0,0,66.199997,72.900002,73.900002,70.900002
20161009214500,0.0,0.0,0,66.199997,73.0,73.900002,70.900002
20161009220000,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009221500,0.0,0.0,0,66.199997,73.0,73.900002,70.900002
20161009223000,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009224500,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009230000,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009231500,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009233000,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161009234500,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161010000000,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010001500,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010003000,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010004500,0.0,0.0,0,66.199997,73.099998,73.900002,70.900002
20161010010000,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010011500,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010013000,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010014500,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010020000,0.0,0.0,0,66.199997,73.199997,73.900002,70.900002
20161010021500,0.0,0.0,0,65.300003,73.199997,73.900002,70.900002
20161010023000,0.0,0.0,0,65.300003,73.199997,73.900002,70.900002
20161010024500,0.0,0.0,0,65.300003,73.199997,73.900002,70.900002
20161010030000,0.0,0.0,0,65.300003,73.199997,73.900002,70.900002
20161010031500,0.0,0.0,0,65.300003,73.199997,73.900002,70.900002
20161010033000,0.0,0.0,0,65.300003,73.199997,73.900002,70.900002
20161010034500,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010040000,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010041500,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010043000,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010044500,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010050000,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010051500,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010053000,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010054500,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010060000,0.0,0.0,0,65.300003,73.099998,73.900002,70.900002
20161010061500,0.0,0.0,1,65.300003,73.099998,73.900002,70.900002
20161010063000,31.200001,8.965517,0,65.300003,73.0,73.900002,70.900002
20161010064500,31.200001,8.965517,0,65.300003,73.099998,73.900002,70.900002
20161010070000,31.200001,8.965517,0,64.400002,73.099998,73.900002,70.900002
20161010071500,31.200001,8.965517,0,64.400002,73.099998,73.900002,70.900002
20161010073000,31.200001,8.965517,0,64.400002,73.099998,73.900002,70.900002
20161010074500,31.200001,8.965517,0,64.400002,73.099998,73.900002,70.900002
20161010080000,31.200001,8.965517,0,64.400002,73.099998,73.900002,70.900002
20161010081500,31.200001,8.965517,0,64.400002,72.800003,73.900002,70.900002
20161010083000,31.200001,8.965517,0,64.400002,72.900002,73.900002,70.900002
20161010084500,31.200001,8.965517,0,64.400002,72.900002,73.900002,70.900002
20161010090000,0.0,0.0,0,64.400002,72.900002,73.900002,70.900002
20161010091500,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010093000,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010094500,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010100000,0.0,0.0,0,65.300003,72.900002,73.800003,70.800003
20161010101500,0.0,0.0,0,65.300003,72.900002,73.800003,70.800003
20161010103000,0.0,0.0,0,65.300003,72.900002,73.800003,70.800003
20161010104500,0.0,0.0,0,65.300003,72.900002,73.800003,70.800003
20161010110000,0.0,0.0,0,65.300003,72.800003,73.900002,70.900002
20161010111500,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010113000,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
