PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010114500,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010120000,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010121500,0.0,0.0,0,65.300003,72.900002,73.900002,70.900002
20161010123000,0.0,0.0,0,66.199997,72.900002,73.900002,70.900002
20161010124500,0.0,0.0,0,66.199997,73.0,73.900002,70.900002
20161010130000,0.0,0.0,0,66.199997,73.0,73.900002,70.900002
20161010131500,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161010133000,0.0,0.0,1,66.199997,72.800003,73.900002,70.900002
20161010134500,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161010140000,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161010141500,0.0,0.0,2,66.199997,72.900002,73.800003,70.800003
20161010143000,0.0,0.0,0,66.199997,72.900002,73.900002,70.900002
20161010144500,0.0,0.0,0,66.199997,72.800003,73.900002,70.900002
20161010150000,0.0,0.0,1,66.199997,72.699997,73.699997,70.699997
20161010151500,0.0,0.0,1,66.199997,72.800003,73.699997,70.699997
20161010153000,0.0,0.0,1,66.199997,72.900002,73.699997,70.699997
20161010154500,0.0,0.0,3,66.199997,73.300003,73.699997,70.699997
20161010160000,0.0,0.0,0,66.199997,73.099998,73.800003,70.800003
20161010161500,0.0,0.0,0,66.199997,73.099998,73.800003,70.800003
20161010163000,0.0,0.0,0,66.199997,73.0,73.800003,70.800003
20161010164500,0.0,0.0,0,66.199997,72.699997,73.699997,70.699997
20161010170000,0.0,0.0,0,66.199997,72.900002,73.800003,70.800003
20161010171500,0.0,0.0,1,66.199997,72.900002,73.699997,70.699997
20161010173000,0.0,0.0,0,66.199997,72.900002,73.699997,70.699997
20161010174500,0.0,0.0,0,66.199997,72.900002,73.699997,70.699997
20161010180000,0.0,0.0,0,66.199997,73.0,73.599998,70.599998
20161010181500,0.0,0.0,0,66.199997,73.099998,73.699997,70.699997
20161010183000,0.0,0.0,0,67.199997,72.699997,73.699997,70.699997
20161010184500,0.0,0.0,0,67.199997,72.5,73.699997,70.699997
20161010190000,347.399994,99.827584,63,56.0,71.900002,69.400002,66.400002
20161010191500,347.399994,99.827584,63,56.0,71.0,69.400002,66.400002
20161010193000,347.399994,99.827584,63,56.0,70.300003,69.400002,66.400002
20161010194500,331.200012,95.172417,61,56.0,69.800003,69.400002,66.400002
20161010200000,331.200012,95.172417,61,56.0,69.5,69.400002,66.400002
20161010201500,331.200012,95.172417,60,56.0,69.199997,69.400002,66.400002
20161010203000,288.0,82.758621,55,56.0,68.900002,69.400002,66.400002
20161010204500,257.399994,73.965515,51,57.099998,68.800003,69.400002,66.400002
20161010210000,237.600006,68.275864,49,56.0,68.900002,69.400002,66.400002
20161010211500,217.199997,62.413792,47,56.0,68.900002,69.400002,66.400002
20161010213000,208.199997,59.827585,45,56.0,69.0,69.400002,66.400002
20161010214500,208.199997,59.827585,45,58.0,69.099998,69.400002,66.400002
20161010220000,198.600006,57.068967,45,54.700001,69.099998,69.400002,66.400002
20161010221500,175.199997,50.344827,42,56.0,69.0,69.400002,66.400002
20161010223000,162.600006,46.72414,40,56.0,69.099998,69.400002,66.400002
20161010224500,164.399994,47.241378,40,56.0,69.199997,69.400002,66.400002
20161010230000,162.600006,46.72414,40,56.0,69.300003,69.400002,66.400002
20161010231500,162.600006,46.72414,40,56.0,69.300003,69.400002,66.400002
20161010233000,162.600006,46.72414,40,56.0,69.400002,69.400002,66.400002
20161010234500,162.600006,46.72414,40,56.0,69.400002,69.400002,66.400002
20161011000000,162.600006,46.72414,40,56.0,69.400002,69.400002,66.400002
20161011001500,162.600006,46.72414,40,57.0,69.300003,69.400002,66.400002
20161011003000,162.600006,46.72414,40,54.700001,69.199997,69.400002,66.400002
20161011004500,162.600006,46.72414,40,54.700001,69.199997,69.400002,66.400002
20161011010000,162.600006,46.72414,40,55.599998,69.099998,69.400002,66.400002
20161011011500,162.600006,46.72414,40,55.599998,69.199997,69.400002,66.400002
20161011013000,162.600006,46.72414,40,55.599998,69.199997,69.400002,66.400002
20161011014500,162.600006,46.72414,40,55.599998,69.199997,69.400002,66.400002
20161011020000,162.600006,46.72414,40,55.599998,69.099998,69.400002,66.400002
20161011021500,158.399994,45.51724,40,55.599998,69.099998,69.400002,66.400002
20161011023000,158.399994,45.51724,40,55.599998,69.099998,69.400002,66.400002
20161011024500,148.199997,42.586206,39,55.599998,69.099998,69.400002,66.400002
20161011030000,148.199997,42.586206,39,56.5,69.099998,69.400002,66.400002
20161011031500,145.800003,41.896553,38,55.200001,69.300003,69.400002,66.400002
20161011033000,145.800003,41.896553,38,55.200001,69.400002,69.400002,66.400002
20161011034500,144.0,41.37931,38,56.700001,69.199997,69.400002,66.400002
20161011040000,144.0,41.37931,38,55.5,69.199997,69.400002,66.400002
20161011041500,144.0,41.37931,38,55.5,69.199997,69.400002,66.400002
20161011043000,145.800003,41.896553,38,54.700001,69.300003,69.400002,66.400002
20161011044500,145.800003,41.896553,38,54.700001,69.400002,69.400002,66.400002
20161011050000,144.0,41.37931,38,54.700001,69.400002,69.400002,66.400002
20161011051500,144.0,41.37931,38,56.5,69.5,69.400002,66.400002
20161011053000,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011054500,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011060000,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011061500,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011063000,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011064500,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011070000,144.0,41.37931,38,55.5,69.599998,69.400002,66.400002
20161011071500,144.0,41.37931,38,55.5,69.599998,69.300003,66.300003
20161011073000,160.199997,46.034482,40,54.299999,69.5,69.199997,66.199997
20161011074500,177.600006,51.034485,42,55.099998,69.400002,69.099998,66.099998
20161011080000,177.600006,51.034485,42,55.099998,69.400002,69.199997,66.199997
20161011081500,177.600006,51.034485,42,56.200001,69.400002,69.099998,66.099998
20161011083000,184.800003,53.103449,43,54.700001,69.300003,69.400002,66.400002
20161011084500,184.800003,53.103449,43,54.700001,69.300003,69.0,66.0
20161011090000,184.800003,53.103449,43,54.700001,69.5,69.300003,66.300003
20161011091500,203.399994,58.448274,45,54.700001,69.199997,69.0,66.0
20161011093000,208.199997,59.827585,45,55.599998,69.099998,69.0,66.0
20161011094500,208.199997,59.827585,45,56.5,68.900002,69.099998,66.099998
20161011100000,203.399994,58.448274,45,56.5,69.099998,69.0,66.0
20161011101500,203.399994,58.448274,45,56.5,68.900002,69.0,66.0
20161011103000,203.399994,58.448274,45,56.5,68.900002,69.0,66.0
20161011104500,203.399994,58.448274,45,55.900002,68.900002,69.0,66.0
20161011110000,198.600006,57.068967,45,55.900002,68.900002,69.0,66.0
20161011111500,203.399994,58.448274,45,55.900002,68.800003,69.0,66.0
20161011113000,203.399994,58.448274,45,55.900002,68.900002,69.0,66.0
20161011114500,198.600006,57.068967,45,55.900002,68.900002,69.0,66.0
20161011120000,203.399994,58.448274,45,55.900002,68.900002,69.0,66.0
20161011121500,198.600006,57.068967,45,55.900002,68.900002,69.0,66.0
20161011123000,203.399994,58.448274,45,55.900002,68.800003,69.0,66.0
20161011124500,203.399994,58.448274,45,56.799999,68.800003,69.0,66.0
20161011130000,198.600006,57.068967,45,56.799999,68.800003,69.0,66.0
20161011131500,196.199997,56.379309,45,56.799999,68.900002,69.0,66.0
20161011133000,196.199997,56.379309,45,56.799999,68.900002,69.0,66.0
20161011134500,196.199997,56.379309,45,56.799999,68.900002,69.0,66.0
20161011140000,196.199997,56.379309,45,56.799999,68.900002,69.0,66.0
20161011141500,198.600006,57.068967,45,57.5,68.900002,69.0,66.0
20161011143000,201.0,57.758621,45,56.700001,68.900002,69.0,66.0
20161011144500,201.0,57.758621,45,56.700001,68.900002,69.0,66.0
20161011150000,201.0,57.758621,45,56.700001,68.900002,69.0,66.0
20161011151500,201.0,57.758621,45,56.0,68.800003,69.0,66.0
20161011153000,203.399994,58.448274,45,56.799999,68.900002,69.0,66.0
20161011154500,199.800003,57.413794,45,56.799999,68.900002,69.0,66.0
20161011160000,199.800003,57.413794,45,56.799999,69.0,69.0,66.0
20161011161500,202.800003,58.275863,45,56.0,68.900002,69.0,66.0
20161011163000,202.800003,58.275863,45,56.0,68.900002,69.0,66.0
20161011164500,202.800003,58.275863,45,56.700001,68.900002,69.0,66.0
20161011170000,202.800003,58.275863,45,56.700001,69.0,69.0,66.0
20161011171500,202.800003,58.275863,45,56.700001,69.099998,69.0,66.0
20161011173000,202.800003,58.275863,45,55.599998,69.099998,69.0,66.0
20161011174500,202.800003,58.275863,45,55.599998,69.099998,69.0,66.0
20161011180000,202.800003,58.275863,45,55.599998,69.099998,69.0,66.0
20161011181500,202.800003,58.275863,45,55.599998,69.099998,69.0,66.0
20161011183000,202.800003,58.275863,45,55.599998,68.800003,69.0,66.0
20161011184500,186.0,53.448276,43,55.599998,68.699997,69.0,66.0
20161011190000,177.0,50.862069,42,55.599998,68.599998,69.0,66.0
20161011191500,162.600006,46.72414,40,55.599998,68.599998,69.0,66.0
20161011193000,153.0,43.965517,39,55.599998,68.699997,69.0,66.0
20161011194500,147.600006,42.413795,39,55.599998,68.699997,69.0,66.0
20161011200000,145.800003,41.896553,39,55.599998,68.800003,69.0,66.0
20161011201500,145.800003,41.896553,39,55.599998,68.699997,69.0,66.0
20161011203000,145.800003,41.896553,39,55.599998,68.699997,69.0,66.0
20161011204500,138.600006,39.827588,38,55.599998,68.800003,69.0,66.0
20161011210000,138.600006,39.827588,38,55.599998,68.699997,69.0,66.0
20161011211500,132.600006,38.10345,36,55.599998,68.800003,69.0,66.0
20161011213000,132.600006,38.10345,36,55.599998,68.900002,69.0,66.0
20161011214500,0.0,0.0,0,55.599998,69.099998,73.900002,70.900002
20161011220000,0.0,0.0,0,59.900002,69.5,73.900002,70.900002
20161011221500,0.0,0.0,0,61.900002,69.800003,73.900002,70.900002
20161011223000,0.0,0.0,0,63.200001,70.0,73.900002,70.900002
20161011224500,0.0,0.0,0,63.200001,70.199997,73.900002,70.900002
20161011230000,0.0,0.0,0,64.0,70.400002,73.900002,70.900002
20161011231500,0.0,0.0,0,64.0,70.5,73.900002,70.900002
20161011233000,0.0,0.0,0,64.0,70.699997,73.900002,70.900002
20161011234500,0.0,0.0,0,64.800003,70.800003,73.699997,70.699997
20161012000000,0.0,0.0,0,64.800003,70.5,73.599998,70.599998
20161012001500,0.0,0.0,0,64.800003,70.699997,73.599998,70.599998
20161012003000,0.0,0.0,0,64.800003,70.800003,73.599998,70.599998
20161012004500,0.0,0.0,0,64.800003,70.800003,73.599998,70.599998
20161012010000,0.0,0.0,0,64.800003,70.900002,73.599998,70.599998
20161012011500,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20161012013000,0.0,0.0,0,64.800003,70.800003,73.599998,70.599998
20161012014500,0.0,0.0,0,64.800003,70.800003,73.599998,70.599998
20161012020000,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20161012021500,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20161012023000,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20161012024500,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20161012030000,0.0,0.0,0,64.800003,71.099998,73.599998,70.599998
20161012031500,0.0,0.0,0,64.800003,71.099998,73.599998,70.599998
20161012033000,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20161012034500,0.0,0.0,0,64.800003,70.900002,73.599998,70.599998
20161012040000,0.0,0.0,0,64.800003,70.800003,73.599998,70.599998
20161012041500,0.0,0.0,0,64.800003,70.900002,73.599998,70.599998
20161012043000,0.0,0.0,0,64.800003,71.099998,73.599998,70.599998
20161012044500,0.0,0.0,0,64.800003,71.300003,73.599998,70.599998
20161012050000,0.0,0.0,0,64.800003,71.400002,73.599998,70.599998
20161012051500,0.0,0.0,0,64.800003,71.599998,73.599998,70.599998
20161012053000,0.0,0.0,0,64.800003,71.699997,73.599998,70.599998
20161012054500,0.0,0.0,0,64.800003,71.800003,73.599998,70.599998
20161012060000,0.0,0.0,0,64.800003,71.800003,73.599998,70.599998
20161012061500,0.0,0.0,0,64.800003,71.900002,73.599998,70.599998
20161012063000,0.0,0.0,0,64.800003,71.900002,73.599998,70.599998
20161012064500,0.0,0.0,0,64.800003,71.900002,73.599998,70.599998
20161012070000,0.0,0.0,0,64.800003,72.0,73.599998,70.599998
20161012071500,0.0,0.0,0,64.800003,72.0,73.599998,70.599998
20161012073000,0.0,0.0,0,64.800003,72.099998,73.599998,70.599998
20161012074500,0.0,0.0,0,64.800003,72.199997,73.599998,70.599998
20161012080000,0.0,0.0,0,64.800003,72.199997,73.599998,70.599998
20161012081500,0.0,0.0,0,64.800003,72.199997,73.599998,70.599998
20161012083000,0.0,0.0,0,64.800003,72.199997,73.599998,70.599998
20161012084500,0.0,0.0,0,64.800003,72.099998,73.599998,70.599998
20161012090000,0.0,0.0,0,65.800003,72.199997,73.599998,70.599998
20161012091500,0.0,0.0,0,65.800003,72.300003,73.599998,70.599998
20161012093000,0.0,0.0,0,65.800003,72.400002,73.599998,70.599998
20161012094500,0.0,0.0,0,65.800003,72.400002,73.599998,70.599998
20161012100000,0.0,0.0,0,65.800003,72.5,73.599998,70.599998
20161012101500,0.0,0.0,0,65.800003,72.5,73.599998,70.599998
20161012103000,0.0,0.0,0,65.800003,72.599998,73.599998,70.599998
20161012104500,0.0,0.0,0,65.800003,72.699997,73.599998,70.599998
20161012110000,0.0,0.0,0,65.800003,72.599998,73.599998,70.599998
20161012111500,0.0,0.0,0,66.800003,72.5,73.599998,70.599998
20161012113000,0.0,0.0,0,66.800003,72.599998,73.599998,70.599998
20161012114500,0.0,0.0,0,66.800003,72.599998,73.599998,70.599998
20161012120000,0.0,0.0,0,66.800003,72.699997,73.599998,70.599998
20161012121500,0.0,0.0,0,66.800003,72.699997,73.599998,70.599998
20161012123000,0.0,0.0,0,66.800003,72.699997,73.599998,70.599998
20161012124500,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012130000,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012131500,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012133000,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012134500,0.0,0.0,0,66.800003,72.699997,73.599998,70.599998
20161012140000,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012141500,0.0,0.0,0,66.800003,72.699997,73.599998,70.599998
20161012143000,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012144500,0.0,0.0,0,66.800003,72.900002,73.599998,70.599998
20161012150000,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012151500,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012153000,0.0,0.0,0,66.800003,72.800003,73.599998,70.599998
20161012154500,0.0,0.0,0,66.800003,72.900002,73.599998,70.599998
20161012160000,0.0,0.0,0,66.800003,72.900002,73.599998,70.599998
20161012161500,0.0,0.0,1,66.800003,72.900002,73.599998,70.599998
20161012163000,0.0,0.0,0,66.800003,73.0,73.599998,70.599998
20161012164500,0.0,0.0,0,66.800003,73.099998,73.599998,70.599998
20161012170000,0.0,0.0,0,66.800003,73.199997,73.599998,70.599998
20161012171500,0.0,0.0,0,66.800003,73.199997,73.599998,70.599998
20161012173000,0.0,0.0,1,66.800003,73.300003,73.599998,70.599998
20161012174500,0.0,0.0,2,66.800003,73.300003,73.599998,70.599998
20161012180000,0.0,0.0,2,66.800003,73.400002,73.599998,70.599998
20161012181500,0.0,0.0,1,66.800003,73.300003,73.599998,70.599998
20161012183000,0.0,0.0,0,67.5,73.099998,73.599998,70.599998
20161012184500,0.0,0.0,1,67.5,73.300003,73.599998,70.599998
20161012190000,0.0,0.0,2,67.5,73.400002,73.599998,70.599998
20161012191500,0.0,0.0,2,67.5,73.5,73.599998,70.599998
20161012193000,0.0,0.0,2,67.5,73.5,73.599998,70.599998
20161012194500,0.0,0.0,2,67.5,73.5,73.599998,70.599998
20161012200000,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012201500,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012203000,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012204500,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012210000,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012211500,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012213000,0.0,0.0,2,67.5,73.599998,73.599998,70.599998
20161012214500,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161012220000,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161012221500,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161012223000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161012224500,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161012230000,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161012231500,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161012233000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161012234500,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013000000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013001500,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013003000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013004500,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013010000,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161013011500,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013013000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013014500,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161013020000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013021500,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161013023000,0.0,0.0,2,66.800003,73.699997,73.599998,70.599998
20161013024500,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161013030000,0.0,0.0,2,66.800003,73.599998,73.599998,70.599998
20161013031500,0.0,0.0,0,66.800003,73.199997,73.599998,70.599998
20161013033000,0.0,0.0,1,66.800003,73.300003,73.599998,70.599998
20161013034500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013040000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013041500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013043000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013044500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013050000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013051500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013053000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013054500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013060000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013061500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013063000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013064500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013070000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013071500,0.0,0.0,2,65.800003,73.5,73.599998,70.599998
20161013073000,0.0,0.0,2,65.800003,73.5,73.599998,70.599998
20161013074500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013080000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013081500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013083000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161013084500,0.0,0.0,1,65.800003,73.300003,73.599998,70.599998
20161013090000,0.0,0.0,0,65.800003,73.099998,73.599998,70.599998
20161013091500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013093000,0.0,0.0,0,65.800003,73.300003,73.599998,70.599998
20161013094500,0.0,0.0,1,65.800003,73.199997,73.599998,70.599998
20161013100000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013101500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013103000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013104500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013110000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013111500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013113000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013114500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013120000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013121500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013123000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013124500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013130000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013131500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013133000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013134500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013140000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013141500,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013143000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161013144500,0.0,0.0,0,66.699997,73.199997,73.599998,70.599998
20161013150000,0.0,0.0,1,66.699997,73.300003,73.599998,70.599998
20161013151500,0.0,0.0,0,66.699997,73.300003,73.599998,70.599998
20161013153000,0.0,0.0,0,66.699997,73.300003,73.599998,70.599998
20161013154500,0.0,0.0,0,66.699997,73.300003,73.599998,70.599998
20161013160000,0.0,0.0,0,66.699997,73.300003,73.599998,70.599998
20161013161500,0.0,0.0,0,66.699997,73.300003,73.599998,70.599998
20161013163000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013164500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013170000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013171500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013173000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013174500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013180000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013181500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013183000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013184500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013190000,0.0,0.0,1,66.699997,73.599998,73.599998,70.599998
20161013191500,0.0,0.0,1,66.699997,73.599998,73.599998,70.599998
20161013193000,0.0,0.0,1,66.699997,73.599998,73.599998,70.599998
20161013194500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013200000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013201500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013203000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013204500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013210000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013211500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013213000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013214500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013220000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013221500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161013223000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013224500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013230000,0.0,0.0,1,66.699997,73.599998,73.599998,70.599998
20161013231500,0.0,0.0,1,66.699997,73.599998,73.599998,70.599998
20161013233000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161013234500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161014000000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161014001500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161014003000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161014004500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161014010000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161014011500,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161014013000,0.0,0.0,1,66.699997,73.5,73.599998,70.599998
20161014014500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161014020000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161014021500,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161014023000,0.0,0.0,1,66.699997,73.400002,73.599998,70.599998
20161014024500,0.0,0.0,1,65.800003,73.400002,73.599998,70.599998
20161014030000,0.0,0.0,1,65.800003,73.400002,73.599998,70.599998
20161014031500,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014033000,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014034500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014040000,0.0,0.0,1,65.800003,73.699997,73.599998,70.599998
20161014041500,0.0,0.0,1,65.800003,73.699997,73.599998,70.599998
20161014043000,0.0,0.0,1,65.800003,73.699997,73.599998,70.599998
20161014044500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014050000,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014051500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014053000,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014054500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014060000,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014061500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014063000,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014064500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014070000,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014071500,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014073000,0.0,0.0,0,65.800003,73.199997,73.599998,70.599998
20161014074500,0.0,0.0,1,65.800003,73.400002,73.599998,70.599998
20161014080000,0.0,0.0,1,65.800003,73.400002,73.599998,70.599998
20161014081500,0.0,0.0,1,65.800003,73.400002,73.599998,70.599998
20161014083000,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014084500,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014090000,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014091500,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014093000,0.0,0.0,1,65.800003,73.599998,73.599998,70.599998
20161014094500,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014100000,0.0,0.0,1,65.800003,73.5,73.599998,70.599998
20161014101500,0.0,0.0,0,65.800003,73.300003,73.599998,70.599998
20161014103000,0.0,0.0,1,65.800003,73.300003,73.599998,70.599998
20161014104500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014110000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014111500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014113000,0.0,0.0,1,65.800003,73.300003,73.599998,70.599998
20161014114500,0.0,0.0,1,65.800003,73.400002,73.599998,70.599998
20161014120000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014121500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014123000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014124500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014130000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014131500,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014133000,0.0,0.0,2,65.800003,73.400002,73.599998,70.599998
20161014134500,0.0,0.0,2,66.5,73.400002,73.599998,70.599998
20161014140000,0.0,0.0,2,66.5,73.400002,73.599998,70.599998
20161014141500,0.0,0.0,0,66.5,73.199997,73.599998,70.599998
20161014143000,0.0,0.0,0,66.5,73.199997,73.599998,70.599998
20161014144500,0.0,0.0,0,66.5,73.300003,73.599998,70.599998
20161014150000,0.0,0.0,0,66.5,73.199997,73.599998,70.599998
20161014151500,0.0,0.0,0,66.5,73.300003,73.599998,70.599998
20161014153000,0.0,0.0,1,66.5,73.400002,73.599998,70.599998
20161014154500,0.0,0.0,0,66.5,73.199997,73.599998,70.599998
20161014160000,0.0,0.0,1,66.5,73.199997,73.599998,70.599998
20161014161500,0.0,0.0,0,66.5,73.300003,73.599998,70.599998
20161014163000,0.0,0.0,1,66.5,73.300003,73.599998,70.599998
20161014164500,0.0,0.0,1,66.5,73.300003,73.599998,70.599998
20161014170000,0.0,0.0,2,66.5,73.400002,73.599998,70.599998
20161014171500,0.0,0.0,1,66.5,73.199997,73.599998,70.599998
20161014173000,0.0,0.0,0,66.5,73.199997,73.599998,70.599998
20161014174500,0.0,0.0,1,66.5,73.300003,73.599998,70.599998
20161014180000,0.0,0.0,2,67.199997,73.400002,73.599998,70.599998
20161014181500,0.0,0.0,2,67.199997,73.5,73.599998,70.599998
20161014183000,0.0,0.0,1,67.199997,73.300003,73.599998,70.599998
20161014184500,0.0,0.0,1,67.199997,73.300003,73.599998,70.599998
20161014190000,0.0,0.0,0,67.199997,73.300003,73.599998,70.599998
20161014191500,0.0,0.0,0,67.199997,73.300003,73.599998,70.599998
20161014193000,0.0,0.0,0,67.199997,73.300003,73.599998,70.599998
20161014194500,0.0,0.0,0,67.199997,73.199997,73.599998,70.599998
20161014200000,0.0,0.0,2,67.199997,73.199997,73.599998,70.599998
20161014201500,0.0,0.0,1,67.199997,73.300003,73.599998,70.599998
20161014203000,0.0,0.0,0,67.199997,73.199997,73.599998,70.599998
20161014204500,0.0,0.0,1,66.5,73.300003,73.599998,70.599998
20161014210000,0.0,0.0,0,66.5,73.300003,73.599998,70.599998
20161014211500,0.0,0.0,0,66.5,73.099998,73.599998,70.599998
20161014213000,0.0,0.0,1,66.5,73.099998,73.599998,70.599998
20161014214500,0.0,0.0,0,66.5,73.099998,73.599998,70.599998
20161014220000,0.0,0.0,0,66.5,73.199997,73.599998,70.599998
20161014221500,350.399994,100.689653,64,56.0,72.400002,68.900002,65.900002
20161014223000,339.600006,97.586209,62,56.0,71.099998,69.199997,66.199997
20161014224500,339.600006,97.586209,62,55.200001,70.5,69.199997,66.199997
20161014230000,334.200012,96.034486,60,55.200001,69.800003,69.199997,66.199997
20161014231500,325.200012,93.448279,59,55.200001,69.400002,69.199997,66.199997
20161014233000,325.200012,93.448279,59,55.200001,69.099998,69.400002,66.400002
20161014234500,285.0,81.896552,54,55.200001,68.900002,69.300003,66.300003
20161015000000,271.799988,78.103445,52,55.200001,68.900002,69.300003,66.300003
20161015001500,257.399994,73.965515,51,55.200001,68.900002,69.400002,66.400002
20161015003000,246.0,70.689655,49,55.200001,69.099998,69.400002,66.400002
20161015004500,229.800003,66.034484,48,55.200001,69.099998,69.400002,66.400002
20161015010000,229.800003,66.034484,48,55.200001,69.199997,69.400002,66.400002
20161015011500,54.0,15.517241,28,59.200001,70.300003,69.400002,66.400002
20161015013000,153.600006,44.137933,42,56.299999,70.5,69.400002,66.400002
20161015014500,200.399994,57.586205,47,56.299999,70.400002,69.400002,66.400002
20161015020000,229.800003,66.034484,51,54.299999,69.900002,69.199997,66.199997
20161015021500,234.0,67.241379,52,54.299999,69.800003,69.400002,66.400002
20161015023000,241.800003,69.482759,52,55.099998,69.599998,69.199997,66.199997
20161015024500,246.0,70.689655,52,54.400002,69.199997,69.099998,66.099998
20161015030000,246.0,70.689655,52,54.400002,68.900002,69.0,66.0
20161015031500,237.600006,68.275864,52,54.400002,68.800003,69.0,66.0
20161015033000,234.0,67.241379,51,54.400002,68.699997,69.0,66.0
20161015034500,221.399994,63.620688,50,54.400002,68.699997,69.0,66.0
20161015040000,208.199997,59.827585,48,54.400002,68.699997,69.099998,66.099998
20161015041500,208.199997,59.827585,48,54.400002,68.699997,69.0,66.0
20161015043000,203.399994,58.448274,47,55.5,68.699997,69.099998,66.099998
20161015044500,194.399994,55.862067,47,55.5,68.699997,69.0,66.0
20161015050000,191.399994,54.999998,46,54.700001,68.699997,69.0,66.0
20161015051500,181.199997,52.068965,44,54.700001,68.800003,69.0,66.0
20161015053000,183.600006,52.758622,44,54.700001,69.099998,69.0,66.0
20161015054500,183.600006,52.758622,44,55.599998,69.099998,69.0,66.0
20161015060000,183.600006,52.758622,44,55.599998,69.099998,69.0,66.0
20161015061500,183.600006,52.758622,44,55.599998,69.099998,69.0,66.0
20161015063000,183.600006,52.758622,44,55.599998,69.199997,69.0,66.0
20161015064500,183.600006,52.758622,44,54.700001,69.099998,69.0,66.0
20161015070000,183.600006,52.758622,44,54.700001,69.099998,69.0,66.0
20161015071500,183.600006,52.758622,44,54.700001,69.099998,69.0,66.0
20161015073000,183.600006,52.758622,44,54.700001,69.099998,69.0,66.0
20161015074500,183.600006,52.758622,44,54.700001,69.099998,69.099998,66.099998
20161015080000,183.600006,52.758622,44,55.5,69.099998,69.099998,66.099998
20161015081500,183.600006,52.758622,44,55.5,69.099998,69.0,66.0
20161015083000,183.600006,52.758622,44,55.5,69.099998,69.0,66.0
20161015084500,183.600006,52.758622,44,55.5,69.300003,69.0,66.0
20161015090000,237.600006,68.275864,51,55.5,69.699997,69.0,66.0
20161015091500,268.200012,77.068969,54,55.5,69.599998,69.0,66.0
20161015093000,278.399994,79.999998,56,55.5,69.400002,69.0,66.0
20161015094500,285.0,81.896552,57,55.5,69.400002,69.0,66.0
20161015100000,285.0,81.896552,57,55.5,69.300003,69.0,66.0
20161015101500,310.200012,89.137935,59,55.5,69.300003,69.0,66.0
20161015103000,310.200012,89.137935,59,55.5,69.099998,69.0,66.0
20161015104500,310.200012,89.137935,59,55.5,68.900002,69.0,66.0
20161015110000,310.200012,89.137935,59,56.299999,68.900002,69.0,66.0
20161015111500,310.200012,89.137935,59,56.299999,68.900002,69.0,66.0
20161015113000,304.200012,87.413797,59,56.299999,68.900002,69.0,66.0
20161015114500,304.200012,87.413797,59,56.299999,68.900002,69.0,66.0
20161015120000,307.799988,88.448272,59,56.299999,68.800003,69.0,66.0
20161015121500,304.200012,87.413797,59,56.299999,68.699997,69.0,66.0
20161015123000,295.200012,84.82759,58,56.299999,68.599998,69.0,66.0
20161015124500,288.0,82.758621,57,56.299999,68.800003,69.0,66.0
20161015130000,291.600006,83.793105,57,57.099998,68.900002,69.0,66.0
20161015131500,291.600006,83.793105,57,55.599998,68.800003,69.0,66.0
20161015133000,288.0,82.758621,57,55.599998,69.0,69.0,66.0
20161015134500,288.0,82.758621,57,55.599998,68.900002,69.0,66.0
20161015140000,288.0,82.758621,57,56.299999,68.800003,69.0,66.0
20161015141500,295.200012,84.82759,57,56.299999,68.699997,69.0,66.0
20161015143000,278.399994,79.999998,55,57.0,68.699997,69.0,66.0
20161015144500,278.399994,79.999998,55,56.0,68.800003,69.0,66.0
20161015150000,274.799988,78.965514,55,56.0,69.0,69.0,66.0
20161015151500,278.399994,79.999998,55,56.0,68.900002,69.0,66.0
20161015153000,274.799988,78.965514,55,56.0,68.900002,69.0,66.0
20161015154500,278.399994,79.999998,55,56.0,69.199997,69.0,66.0
20161015160000,278.399994,79.999998,55,56.0,69.199997,69.0,66.0
20161015161500,274.799988,78.965514,55,56.0,69.300003,69.0,66.0
20161015163000,288.0,82.758621,57,56.700001,69.400002,69.0,66.0
20161015164500,297.600006,85.517243,58,56.700001,69.300003,69.0,66.0
20161015170000,297.600006,85.517243,58,56.700001,69.199997,69.0,66.0
20161015171500,297.600006,85.517243,59,56.700001,69.300003,69.0,66.0
20161015173000,282.0,81.034483,56,56.700001,68.5,69.0,66.0
20161015174500,246.0,70.689655,52,56.700001,68.400002,69.0,66.0
20161015180000,225.600006,64.827588,50,56.700001,68.5,69.0,66.0
20161015181500,221.399994,63.620688,50,56.700001,68.599998,69.0,66.0
20161015183000,212.399994,61.034481,49,56.700001,68.599998,69.0,66.0
20161015184500,208.199997,59.827585,48,55.700001,68.699997,69.0,66.0
20161015190000,203.399994,58.448274,47,55.700001,68.699997,69.0,66.0
20161015191500,195.0,56.034483,46,55.700001,68.699997,69.0,66.0
20161015193000,198.0,56.896552,46,55.700001,68.800003,69.0,66.0
20161015194500,198.0,56.896552,46,55.700001,68.900002,69.0,66.0
20161015200000,198.0,56.896552,46,56.799999,69.0,69.0,66.0
20161015201500,195.0,56.034483,46,55.599998,69.0,69.0,66.0
20161015203000,195.0,56.034483,46,55.599998,69.099998,69.0,66.0
20161015204500,195.0,56.034483,46,55.599998,69.099998,69.0,66.0
20161015210000,195.0,56.034483,46,55.599998,69.099998,69.0,66.0
20161015211500,195.0,56.034483,46,55.599998,69.099998,69.0,66.0
20161015213000,195.0,56.034483,46,55.599998,69.099998,69.0,66.0
20161015214500,195.0,56.034483,46,55.599998,69.300003,69.0,66.0
20161015220000,195.0,56.034483,46,55.599998,69.300003,69.0,66.0
20161015221500,207.0,59.482759,47,55.599998,69.199997,69.0,66.0
20161015223000,201.600006,57.931036,47,55.599998,69.199997,69.0,66.0
20161015224500,204.600006,58.793105,47,55.599998,69.199997,69.0,66.0
20161015230000,201.600006,57.931036,47,55.599998,69.199997,69.0,66.0
20161015231500,201.600006,57.931036,47,55.599998,69.199997,69.0,66.0
20161015233000,204.0,58.62069,47,55.599998,69.199997,69.0,66.0
20161015234500,204.0,58.62069,47,55.599998,69.099998,69.0,66.0
20161016000000,204.0,58.62069,47,55.599998,69.199997,69.0,66.0
20161016001500,204.0,58.62069,47,55.599998,69.099998,69.0,66.0
20161016003000,207.0,59.482759,47,55.599998,69.099998,69.0,66.0
20161016004500,207.0,59.482759,47,55.599998,69.099998,69.0,66.0
20161016010000,207.0,59.482759,47,55.599998,69.099998,69.0,66.0
20161016011500,207.0,59.482759,47,55.599998,69.099998,69.0,66.0
20161016013000,207.0,59.482759,47,55.599998,69.0,69.0,66.0
20161016014500,207.0,59.482759,47,55.599998,69.0,69.0,66.0
20161016020000,207.0,59.482759,47,55.599998,69.0,69.0,66.0
20161016021500,207.0,59.482759,47,55.599998,69.0,69.0,66.0
20161016023000,212.399994,61.034481,48,54.700001,68.900002,69.0,66.0
20161016024500,208.199997,59.827585,47,55.5,68.699997,69.0,66.0
20161016030000,186.600006,53.620691,45,55.5,68.599998,69.0,66.0
20161016031500,181.800003,52.24138,45,55.5,68.699997,69.0,66.0
20161016033000,181.800003,52.24138,45,55.5,68.699997,69.0,66.0
20161016034500,176.399994,50.689653,44,54.700001,68.800003,69.0,66.0
20161016040000,176.399994,50.689653,44,54.700001,68.800003,69.0,66.0
20161016041500,176.399994,50.689653,44,54.700001,68.800003,69.0,66.0
20161016043000,176.399994,50.689653,44,55.900002,68.900002,69.0,66.0
20161016044500,178.199997,51.206896,44,55.900002,68.900002,69.0,66.0
20161016050000,178.199997,51.206896,44,55.200001,69.0,69.0,66.0
20161016051500,178.199997,51.206896,44,55.200001,69.0,69.0,66.0
20161016053000,178.199997,51.206896,44,55.200001,69.099998,69.0,66.0
20161016054500,178.199997,51.206896,44,55.200001,69.099998,69.0,66.0
20161016060000,178.199997,51.206896,44,55.200001,69.199997,69.0,66.0
20161016061500,180.600006,51.896553,44,55.200001,69.099998,69.0,66.0
20161016063000,180.600006,51.896553,44,55.200001,69.199997,69.0,66.0
20161016064500,180.600006,51.896553,44,55.900002,69.199997,69.0,66.0
20161016070000,180.600006,51.896553,44,54.700001,69.199997,69.0,66.0
20161016071500,180.600006,51.896553,44,55.5,68.800003,69.0,66.0
20161016073000,180.600006,51.896553,44,55.5,68.800003,69.0,66.0
20161016074500,172.800003,49.655173,43,55.5,68.699997,69.0,66.0
20161016080000,170.399994,48.965515,43,55.5,68.699997,69.0,66.0
20161016081500,157.199997,45.172413,41,55.5,68.599998,69.0,66.0
20161016083000,142.800003,41.034484,39,55.5,68.699997,69.0,66.0
20161016084500,142.800003,41.034484,39,55.5,68.699997,69.0,66.0
20161016090000,142.800003,41.034484,39,55.5,68.699997,69.0,66.0
20161016091500,138.0,39.655172,38,55.5,68.699997,69.0,66.0
20161016093000,135.600006,38.965519,38,55.5,68.800003,69.0,66.0
20161016094500,133.800003,38.448277,38,55.5,68.900002,69.0,66.0
20161016100000,135.600006,38.965519,38,55.5,68.800003,69.0,66.0
20161016101500,132.600006,38.10345,38,55.5,68.800003,69.0,66.0
20161016103000,134.399994,38.620688,38,55.5,68.800003,69.0,66.0
20161016104500,136.199997,39.13793,38,56.299999,68.800003,69.0,66.0
20161016110000,136.199997,39.13793,38,56.299999,68.900002,69.0,66.0
20161016111500,134.399994,38.620688,38,56.299999,68.800003,69.0,66.0
20161016113000,134.399994,38.620688,38,56.299999,68.800003,69.0,66.0
20161016114500,134.399994,38.620688,38,56.299999,68.800003,69.0,66.0
20161016120000,138.600006,39.827588,38,56.299999,68.800003,69.0,66.0
20161016121500,138.600006,39.827588,38,56.299999,68.800003,69.0,66.0
20161016123000,138.600006,39.827588,38,57.099998,68.800003,69.0,66.0
20161016124500,138.600006,39.827588,38,57.099998,68.800003,69.0,66.0
20161016130000,138.600006,39.827588,38,57.099998,68.800003,69.0,66.0
20161016131500,136.199997,39.13793,38,57.099998,68.800003,69.0,66.0
20161016133000,136.199997,39.13793,38,57.099998,68.800003,69.0,66.0
20161016134500,138.600006,39.827588,38,57.099998,68.699997,69.0,66.0
20161016140000,132.600006,38.10345,38,57.099998,68.699997,69.0,66.0
20161016141500,127.199997,36.551723,37,57.099998,68.699997,69.0,66.0
20161016143000,127.199997,36.551723,37,57.099998,68.800003,69.0,66.0
20161016144500,129.0,37.068966,37,56.400002,68.800003,69.0,66.0
20161016150000,127.199997,36.551723,37,56.400002,68.800003,69.0,66.0
20161016151500,123.0,35.344828,37,57.099998,68.900002,69.0,66.0
20161016153000,123.0,35.344828,37,57.099998,68.800003,69.0,66.0
20161016154500,124.800003,35.86207,37,57.099998,68.800003,69.0,66.0
20161016160000,124.800003,35.86207,37,57.099998,68.900002,69.0,66.0
20161016161500,123.0,35.344828,37,57.099998,68.900002,69.0,66.0
20161016163000,125.400002,36.034483,37,57.099998,68.900002,69.0,66.0
20161016164500,125.400002,36.034483,37,57.099998,68.900002,69.0,66.0
20161016170000,125.400002,36.034483,37,57.099998,68.900002,69.0,66.0
20161016171500,125.400002,36.034483,37,56.400002,68.900002,69.0,66.0
20161016173000,128.399994,36.89655,37,56.400002,68.900002,69.0,66.0
20161016174500,128.399994,36.89655,37,56.400002,69.0,69.0,66.0
20161016180000,128.399994,36.89655,37,56.400002,68.900002,69.0,66.0
20161016181500,128.399994,36.89655,37,56.400002,68.900002,69.0,66.0
20161016183000,126.599998,36.37931,37,56.400002,69.0,69.0,66.0
20161016184500,126.599998,36.37931,37,56.400002,69.0,69.0,66.0
20161016190000,124.800003,35.86207,37,56.400002,68.900002,69.0,66.0
20161016191500,124.800003,35.86207,37,56.400002,68.900002,69.0,66.0
20161016193000,124.800003,35.86207,37,56.400002,68.900002,69.0,66.0
20161016194500,124.800003,35.86207,37,55.799999,68.900002,69.0,66.0
20161016200000,121.800003,35.000001,37,55.799999,68.900002,69.0,66.0
20161016201500,121.800003,35.000001,37,55.799999,68.900002,69.0,66.0
20161016203000,121.800003,35.000001,37,55.799999,69.0,69.0,66.0
20161016204500,0.0,0.0,0,57.700001,69.199997,72.199997,69.199997
20161016210000,0.0,0.0,0,61.5,69.300003,72.300003,69.300003
20161016211500,0.0,0.0,0,62.799999,69.5,72.300003,69.300003
20161016213000,0.0,0.0,0,63.599998,69.699997,72.300003,69.300003
20161016214500,0.0,0.0,0,63.599998,69.800003,72.400002,69.400002
20161016220000,0.0,0.0,1,63.599998,69.699997,72.400002,69.400002
20161016221500,0.0,0.0,0,63.599998,69.699997,72.300003,69.300003
20161016223000,0.0,0.0,0,64.400002,69.699997,72.300003,69.300003
20161016224500,0.0,0.0,0,64.400002,70.099998,72.300003,69.300003
20161016230000,0.0,0.0,0,64.400002,70.400002,72.300003,69.300003
20161016231500,0.0,0.0,0,64.400002,70.599998,72.300003,69.300003
20161016233000,0.0,0.0,0,64.400002,70.800003,72.300003,69.300003
20161016234500,0.0,0.0,0,64.400002,70.900002,72.300003,69.300003
20161017000000,0.0,0.0,0,64.400002,71.099998,72.300003,69.300003
20161017001500,0.0,0.0,0,65.300003,71.199997,72.300003,69.300003
20161017003000,0.0,0.0,0,65.300003,71.400002,72.300003,69.300003
20161017004500,0.0,0.0,0,65.300003,71.599998,72.300003,69.300003
20161017010000,0.0,0.0,0,65.300003,71.699997,72.300003,69.300003
20161017011500,0.0,0.0,0,65.300003,71.800003,72.300003,69.300003
20161017013000,0.0,0.0,0,65.300003,71.900002,72.300003,69.300003
20161017014500,0.0,0.0,0,65.300003,72.0,72.300003,69.300003
20161017020000,0.0,0.0,1,65.300003,72.099998,72.300003,69.300003
20161017021500,0.0,0.0,1,65.300003,72.199997,72.300003,69.300003
20161017023000,0.0,0.0,1,65.300003,72.199997,72.300003,69.300003
20161017024500,0.0,0.0,1,65.300003,72.199997,72.300003,69.300003
20161017030000,0.0,0.0,1,65.300003,72.199997,72.300003,69.300003
20161017031500,0.0,0.0,1,65.300003,72.400002,72.300003,69.300003
20161017033000,0.0,0.0,1,65.300003,72.5,72.300003,69.300003
20161017034500,0.0,0.0,3,65.300003,72.599998,72.300003,69.300003
20161017040000,0.0,0.0,8,65.300003,72.800003,72.300003,69.300003
20161017041500,61.200001,17.586207,28,56.400002,72.800003,72.300003,69.300003
20161017043000,67.800003,19.482759,30,55.599998,72.699997,72.300003,69.300003
20161017044500,72.599998,20.862069,31,55.599998,72.599998,72.300003,69.300003
20161017050000,81.0,23.275862,32,55.599998,72.599998,72.300003,69.300003
20161017051500,81.0,23.275862,32,55.599998,72.400002,72.300003,69.300003
20161017053000,81.0,23.275862,32,55.599998,72.400002,72.300003,69.300003
20161017054500,79.800003,22.931035,32,55.599998,72.400002,72.300003,69.300003
20161017060000,76.800003,22.068966,32,55.599998,72.5,72.300003,69.300003
20161017061500,76.800003,22.068966,32,56.299999,72.5,72.300003,69.300003
20161017063000,75.599998,21.724137,32,56.299999,72.400002,72.300003,69.300003
20161017064500,75.599998,21.724137,32,55.599998,72.400002,72.300003,69.300003
20161017070000,76.800003,22.068966,32,55.599998,72.400002,72.300003,69.300003
20161017071500,76.800003,22.068966,32,55.599998,72.400002,72.300003,69.300003
20161017073000,76.800003,22.068966,32,56.299999,72.400002,72.300003,69.300003
20161017074500,78.0,22.413793,32,56.299999,72.400002,72.300003,69.300003
20161017080000,76.800003,22.068966,32,55.599998,72.400002,72.300003,69.300003
20161017081500,79.800003,22.931035,32,55.599998,72.400002,72.300003,69.300003
20161017083000,78.0,22.413793,32,56.299999,72.400002,72.300003,69.300003
20161017084500,78.0,22.413793,32,56.299999,72.400002,72.300003,69.300003
20161017090000,76.800003,22.068966,32,56.299999,72.400002,72.300003,69.300003
20161017091500,78.0,22.413793,32,56.299999,72.400002,72.300003,69.300003
20161017093000,76.800003,22.068966,32,56.299999,72.400002,72.300003,69.300003
20161017094500,76.800003,22.068966,32,56.299999,72.400002,72.300003,69.300003
20161017100000,75.599998,21.724137,32,56.299999,72.400002,72.300003,69.300003
20161017101500,75.599998,21.724137,32,56.299999,72.400002,72.300003,69.300003
20161017103000,75.599998,21.724137,32,56.299999,72.400002,72.300003,69.300003
20161017104500,76.800003,22.068966,32,56.299999,72.300003,72.300003,69.300003
20161017110000,75.599998,21.724137,32,56.299999,72.400002,72.300003,69.300003
20161017111500,75.599998,21.724137,32,57.099998,72.400002,72.300003,69.300003
20161017113000,73.800003,21.206897,32,57.099998,72.400002,72.300003,69.300003
20161017114500,76.800003,22.068966,32,57.099998,72.400002,72.300003,69.300003
20161017120000,78.0,22.413793,32,57.099998,72.400002,72.300003,69.300003
20161017121500,78.0,22.413793,32,57.099998,72.400002,72.300003,69.300003
20161017123000,79.800003,22.931035,32,57.099998,72.400002,72.300003,69.300003
20161017124500,79.800003,22.931035,32,57.099998,72.400002,72.300003,69.300003
20161017130000,79.800003,22.931035,32,57.099998,72.400002,72.300003,69.300003
20161017131500,81.0,23.275862,32,57.900002,72.400002,72.300003,69.300003
20161017133000,81.0,23.275862,32,57.200001,72.400002,72.300003,69.300003
20161017134500,81.0,23.275862,32,57.200001,72.300003,72.300003,69.300003
20161017140000,79.800003,22.931035,32,57.200001,72.400002,72.300003,69.300003
20161017141500,81.0,23.275862,32,57.200001,72.400002,72.300003,69.300003
20161017143000,81.0,23.275862,32,57.200001,72.400002,72.300003,69.300003
20161017144500,79.800003,22.931035,32,57.200001,72.400002,72.300003,69.300003
20161017150000,79.800003,22.931035,32,57.200001,72.400002,72.300003,69.300003
20161017151500,81.0,23.275862,32,57.200001,72.400002,72.300003,69.300003
20161017153000,81.0,23.275862,32,57.200001,72.400002,72.300003,69.300003
20161017154500,79.800003,22.931035,32,57.200001,72.400002,72.300003,69.300003
20161017160000,81.0,23.275862,32,57.200001,72.400002,72.300003,69.300003
20161017161500,79.800003,22.931035,32,57.200001,72.400002,72.300003,69.300003
20161017163000,79.800003,22.931035,32,57.200001,72.5,72.300003,69.300003
20161017164500,83.400002,23.965518,33,57.799999,72.599998,72.300003,69.300003
20161017170000,93.599998,26.896551,34,57.200001,72.599998,72.300003,69.300003
20161017171500,93.599998,26.896551,34,57.200001,72.599998,72.300003,69.300003
20161017173000,99.599998,28.620689,35,57.200001,72.599998,72.300003,69.300003
20161017174500,99.599998,28.620689,35,57.200001,72.599998,72.300003,69.300003
20161017180000,108.0,31.034483,36,57.200001,72.599998,72.300003,69.300003
20161017181500,108.0,31.034483,36,56.400002,72.400002,72.300003,69.300003
20161017183000,350.399994,100.689653,64,56.400002,70.900002,68.0,64.400002
20161017184500,355.799988,102.241376,64,55.400002,70.199997,68.0,64.800003
20161017190000,355.799988,102.241376,64,55.400002,69.800003,68.0,64.800003
20161017191500,350.399994,100.689653,63,55.400002,69.199997,68.0,64.800003
20161017193000,350.399994,100.689653,63,55.400002,69.0,68.0,64.800003
20161017194500,342.600006,98.448278,63,55.400002,68.699997,68.0,64.800003
20161017200000,334.200012,96.034486,62,55.400002,68.300003,68.0,64.800003
20161017201500,334.200012,96.034486,61,55.400002,68.099998,68.0,64.800003
20161017203000,334.200012,96.034486,61,55.400002,67.900002,68.0,64.800003
20161017204500,325.200012,93.448279,59,55.400002,67.699997,68.0,64.800003
20161017210000,310.200012,89.137935,57,55.400002,67.599998,68.0,64.800003
20161017211500,288.0,82.758621,55,55.400002,67.599998,68.0,64.800003
20161017213000,271.799988,78.103445,53,55.400002,67.5,68.0,64.800003
20161017214500,268.200012,77.068969,53,55.400002,67.599998,68.0,64.800003
20161017220000,257.399994,73.965515,52,55.400002,67.699997,68.0,64.800003
20161017221500,241.800003,69.482759,50,55.400002,67.599998,68.0,64.800003
20161017223000,229.800003,66.034484,49,55.400002,67.599998,68.0,64.800003
20161017224500,229.800003,66.034484,49,55.400002,67.699997,68.0,64.800003
