PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017230000,221.399994,63.620688,48,55.400002,67.699997,68.0,64.800003
20161017231500,221.399994,63.620688,48,55.400002,67.800003,68.0,64.800003
20161017233000,208.199997,59.827585,47,55.400002,67.699997,68.0,64.800003
20161017234500,208.199997,59.827585,47,55.400002,67.699997,68.0,64.800003
20161018000000,203.399994,58.448274,46,55.400002,67.699997,68.0,64.800003
20161018001500,203.399994,58.448274,46,55.400002,67.699997,68.0,64.800003
20161018003000,184.800003,53.103449,44,55.400002,67.900002,68.0,64.800003
20161018004500,184.800003,53.103449,44,54.799999,67.900002,68.0,64.800003
20161018010000,0.0,0.0,0,57.900002,68.599998,72.699997,69.699997
20161018011500,0.0,0.0,0,60.700001,69.099998,72.699997,69.699997
20161018013000,0.0,0.0,0,62.400002,69.300003,72.699997,69.699997
20161018014500,0.0,0.0,0,63.200001,69.5,72.699997,69.699997
20161018020000,0.0,0.0,0,63.200001,69.699997,72.699997,69.699997
20161018021500,0.0,0.0,0,64.0,70.0,72.699997,69.699997
20161018023000,0.0,0.0,0,64.0,70.0,72.699997,69.699997
20161018024500,0.0,0.0,0,64.0,70.0,72.699997,69.699997
20161018030000,0.0,0.0,0,64.0,70.199997,72.699997,69.699997
20161018031500,0.0,0.0,0,64.0,70.199997,72.699997,69.699997
20161018033000,0.0,0.0,0,64.0,70.199997,72.699997,69.699997
20161018034500,0.0,0.0,0,64.0,70.300003,72.699997,69.699997
20161018040000,0.0,0.0,0,64.0,70.400002,72.699997,69.699997
20161018041500,0.0,0.0,0,64.0,70.400002,72.699997,69.699997
20161018043000,0.0,0.0,0,64.0,70.400002,72.699997,69.699997
20161018044500,0.0,0.0,0,64.0,70.5,72.699997,69.699997
20161018050000,0.0,0.0,0,64.0,70.400002,72.699997,69.699997
20161018051500,0.0,0.0,0,64.0,70.300003,72.699997,69.699997
20161018053000,0.0,0.0,0,64.0,70.5,72.699997,69.699997
20161018054500,0.0,0.0,0,64.0,70.699997,72.699997,69.699997
20161018060000,0.0,0.0,0,64.0,70.800003,72.699997,69.699997
20161018061500,0.0,0.0,0,64.0,70.900002,72.699997,69.699997
20161018063000,0.0,0.0,0,64.0,71.099998,72.699997,69.699997
20161018064500,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018070000,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018071500,0.0,0.0,0,64.0,71.099998,72.699997,69.699997
20161018073000,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018074500,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018080000,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018081500,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018083000,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018084500,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018090000,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018091500,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018093000,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018094500,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018100000,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018101500,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018103000,0.0,0.0,0,64.0,71.199997,72.699997,69.699997
20161018104500,0.0,0.0,0,64.0,71.300003,72.699997,69.699997
20161018110000,0.0,0.0,0,64.800003,71.199997,72.699997,69.699997
20161018111500,0.0,0.0,0,64.800003,71.300003,72.699997,69.699997
20161018113000,0.0,0.0,0,64.800003,71.199997,72.699997,69.699997
20161018114500,0.0,0.0,0,64.800003,71.199997,72.699997,69.699997
20161018120000,0.0,0.0,0,64.800003,71.199997,72.699997,69.699997
20161018121500,0.0,0.0,0,64.800003,71.300003,72.699997,69.699997
20161018123000,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018124500,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018130000,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018131500,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018133000,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018134500,0.0,0.0,0,64.800003,71.300003,72.699997,69.699997
20161018140000,0.0,0.0,0,64.800003,71.300003,72.699997,69.699997
20161018141500,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018143000,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018144500,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018150000,0.0,0.0,0,64.800003,71.5,72.699997,69.699997
20161018151500,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018153000,0.0,0.0,0,64.800003,71.300003,72.699997,69.699997
20161018154500,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018160000,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161018161500,0.0,0.0,0,64.800003,71.5,72.699997,69.699997
20161018163000,0.0,0.0,0,65.800003,71.5,72.699997,69.699997
20161018164500,0.0,0.0,0,65.800003,71.300003,72.699997,69.699997
20161018170000,0.0,0.0,0,65.800003,71.400002,72.699997,69.699997
20161018171500,0.0,0.0,0,65.800003,71.5,72.699997,69.699997
20161018173000,0.0,0.0,0,65.800003,71.400002,72.699997,69.699997
20161018174500,0.0,0.0,0,65.800003,71.599998,72.699997,69.699997
20161018180000,0.0,0.0,0,65.800003,71.699997,72.699997,69.699997
20161018181500,0.0,0.0,0,65.800003,71.5,72.699997,69.699997
20161018183000,0.0,0.0,0,65.800003,71.599998,72.699997,69.699997
20161018184500,0.0,0.0,0,65.800003,71.699997,72.699997,69.699997
20161018190000,0.0,0.0,0,65.800003,71.800003,72.699997,69.699997
20161018191500,0.0,0.0,0,65.800003,71.900002,72.699997,69.699997
20161018193000,0.0,0.0,0,65.800003,71.900002,72.699997,69.699997
20161018194500,0.0,0.0,0,65.800003,71.900002,72.699997,69.699997
20161018200000,0.0,0.0,1,65.800003,72.0,72.699997,69.699997
20161018201500,0.0,0.0,0,65.800003,72.0,72.699997,69.699997
20161018203000,0.0,0.0,0,65.800003,72.099998,72.699997,69.699997
20161018204500,0.0,0.0,0,65.800003,72.199997,72.699997,69.699997
20161018210000,0.0,0.0,0,65.800003,72.300003,72.699997,69.699997
20161018211500,0.0,0.0,0,65.800003,72.300003,72.699997,69.699997
20161018213000,0.0,0.0,0,65.800003,72.099998,72.699997,69.699997
20161018214500,0.0,0.0,0,65.800003,72.199997,72.699997,69.699997
20161018220000,0.0,0.0,0,65.800003,72.199997,72.699997,69.699997
20161018221500,0.0,0.0,0,65.800003,72.199997,72.699997,69.699997
20161018223000,0.0,0.0,0,65.800003,72.199997,72.699997,69.699997
20161018224500,0.0,0.0,2,65.800003,72.300003,72.599998,69.599998
20161018230000,0.0,0.0,0,65.800003,71.900002,72.599998,69.599998
20161018231500,0.0,0.0,2,65.800003,72.099998,72.599998,69.599998
20161018233000,0.0,0.0,0,65.800003,72.0,72.599998,69.599998
20161018234500,0.0,0.0,0,65.800003,72.099998,72.5,69.5
20161019000000,0.0,0.0,1,65.800003,72.300003,72.5,69.5
20161019001500,0.0,0.0,1,65.800003,72.400002,72.5,69.5
20161019003000,0.0,0.0,0,65.800003,72.0,72.400002,69.400002
20161019004500,0.0,0.0,1,65.800003,72.099998,72.400002,69.400002
20161019010000,0.0,0.0,2,65.800003,72.199997,72.400002,69.400002
20161019011500,0.0,0.0,3,65.800003,72.199997,72.300003,69.300003
20161019013000,0.0,0.0,3,65.800003,72.199997,72.300003,69.300003
20161019014500,0.0,0.0,3,65.800003,72.300003,72.300003,69.300003
20161019020000,0.0,0.0,3,65.800003,72.300003,72.300003,69.300003
20161019021500,0.0,0.0,3,65.800003,72.400002,72.300003,69.300003
20161019023000,0.0,0.0,4,65.800003,72.599998,72.300003,69.300003
20161019024500,0.0,0.0,6,65.800003,72.599998,72.300003,69.300003
20161019030000,0.0,0.0,5,65.800003,72.300003,72.300003,69.300003
20161019031500,0.0,0.0,5,65.800003,72.400002,72.300003,69.300003
20161019033000,0.0,0.0,5,65.800003,72.400002,72.300003,69.300003
20161019034500,0.0,0.0,5,65.800003,72.400002,72.300003,69.300003
20161019040000,0.0,0.0,5,65.800003,72.300003,72.300003,69.300003
20161019041500,0.0,0.0,5,65.800003,72.300003,72.300003,69.300003
20161019043000,0.0,0.0,5,65.800003,72.400002,72.300003,69.300003
20161019044500,0.0,0.0,5,65.800003,72.400002,72.300003,69.300003
20161019050000,0.0,0.0,5,65.800003,72.099998,72.300003,69.300003
20161019051500,0.0,0.0,5,65.800003,72.199997,72.300003,69.300003
20161019053000,0.0,0.0,5,65.800003,72.199997,72.300003,69.300003
20161019054500,0.0,0.0,5,65.800003,72.099998,72.300003,69.300003
20161019060000,0.0,0.0,5,65.800003,72.199997,72.300003,69.300003
20161019061500,0.0,0.0,5,65.800003,72.199997,72.300003,69.300003
20161019063000,0.0,0.0,5,65.800003,72.199997,72.300003,69.300003
20161019064500,0.0,0.0,5,64.900002,72.199997,72.300003,69.300003
20161019070000,0.0,0.0,5,64.900002,72.099998,72.300003,69.300003
20161019071500,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019073000,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019074500,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161019080000,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019081500,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161019083000,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161019084500,0.0,0.0,0,64.900002,71.699997,72.300003,69.300003
20161019090000,0.0,0.0,0,64.900002,71.599998,72.300003,69.300003
20161019091500,0.0,0.0,0,64.900002,71.699997,72.300003,69.300003
20161019093000,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019094500,0.0,0.0,0,64.900002,71.699997,72.300003,69.300003
20161019100000,0.0,0.0,0,64.900002,71.599998,72.300003,69.300003
20161019101500,0.0,0.0,1,64.900002,71.699997,72.300003,69.300003
20161019103000,0.0,0.0,1,64.900002,71.800003,72.300003,69.300003
20161019104500,0.0,0.0,1,64.900002,71.800003,72.300003,69.300003
20161019110000,0.0,0.0,1,64.900002,71.900002,72.300003,69.300003
20161019111500,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019113000,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019114500,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161019120000,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161019121500,0.0,0.0,1,64.900002,71.900002,72.300003,69.300003
20161019123000,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161019124500,0.0,0.0,0,64.900002,72.0,72.300003,69.300003
20161019130000,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019131500,0.0,0.0,0,64.900002,71.800003,72.300003,69.300003
20161019133000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019134500,0.0,0.0,1,65.800003,72.0,72.300003,69.300003
20161019140000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019141500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019143000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019144500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019150000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161019151500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019153000,0.0,0.0,1,65.800003,71.900002,72.300003,69.300003
20161019154500,0.0,0.0,0,65.800003,71.800003,72.300003,69.300003
20161019160000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019161500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019163000,0.0,0.0,0,65.800003,71.800003,72.300003,69.300003
20161019164500,0.0,0.0,0,65.800003,71.699997,72.300003,69.300003
20161019170000,0.0,0.0,1,65.800003,71.800003,72.300003,69.300003
20161019171500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019173000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019174500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019180000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019181500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019183000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019184500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019190000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019191500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019193000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019194500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019200000,0.0,0.0,0,65.800003,71.800003,72.300003,69.300003
20161019201500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161019203000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019204500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019210000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019211500,0.0,0.0,0,65.800003,72.099998,72.300003,69.300003
20161019213000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019214500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161019220000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019221500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019223000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019224500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019230000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161019231500,0.0,0.0,1,65.800003,72.300003,72.300003,69.300003
20161019233000,0.0,0.0,1,65.800003,72.300003,72.300003,69.300003
20161019234500,0.0,0.0,1,65.800003,72.199997,72.300003,69.300003
20161020000000,0.0,0.0,1,65.800003,72.199997,72.300003,69.300003
20161020001500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020003000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020004500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020010000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020011500,0.0,0.0,1,65.800003,72.199997,72.300003,69.300003
20161020013000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020014500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020020000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020021500,0.0,0.0,2,65.800003,72.199997,72.300003,69.300003
20161020023000,0.0,0.0,2,65.800003,72.300003,72.300003,69.300003
20161020024500,0.0,0.0,2,65.800003,72.300003,72.300003,69.300003
20161020030000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020031500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020033000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020034500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020040000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020041500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020043000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020044500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020050000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020051500,0.0,0.0,1,65.800003,71.900002,72.300003,69.300003
20161020053000,0.0,0.0,1,65.800003,71.900002,72.300003,69.300003
20161020054500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020060000,0.0,0.0,2,65.800003,72.199997,72.300003,69.300003
20161020061500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020063000,0.0,0.0,3,65.800003,72.099998,72.300003,69.300003
20161020064500,0.0,0.0,3,65.800003,72.099998,72.300003,69.300003
20161020070000,0.0,0.0,3,65.800003,72.099998,72.300003,69.300003
20161020071500,0.0,0.0,3,65.800003,72.199997,72.300003,69.300003
20161020073000,0.0,0.0,3,65.800003,72.199997,72.300003,69.300003
20161020074500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020080000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020081500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020083000,0.0,0.0,0,65.800003,71.800003,72.300003,69.300003
20161020084500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020090000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020091500,0.0,0.0,1,65.800003,72.199997,72.300003,69.300003
20161020093000,0.0,0.0,1,65.800003,72.199997,72.300003,69.300003
20161020094500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020100000,0.0,0.0,1,65.800003,72.0,72.300003,69.300003
20161020101500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020103000,0.0,0.0,2,65.800003,72.199997,72.300003,69.300003
20161020104500,0.0,0.0,2,65.800003,72.199997,72.300003,69.300003
20161020110000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020111500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020113000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020114500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020120000,0.0,0.0,2,65.800003,72.199997,72.300003,69.300003
20161020121500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020123000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020124500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020130000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020131500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020133000,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020134500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020140000,0.0,0.0,0,65.800003,71.800003,72.300003,69.300003
20161020141500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161020143000,0.0,0.0,1,65.800003,72.0,72.300003,69.300003
20161020144500,0.0,0.0,0,65.800003,71.699997,72.300003,69.300003
20161020150000,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020151500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020153000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020154500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020160000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020161500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020163000,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020164500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161020170000,0.0,0.0,0,65.800003,71.800003,72.300003,69.300003
20161020171500,0.0,0.0,0,65.800003,71.900002,72.300003,69.300003
20161020173000,0.0,0.0,1,65.800003,72.0,72.300003,69.300003
20161020174500,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161020180000,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020181500,0.0,0.0,0,66.699997,71.800003,72.300003,69.300003
20161020183000,0.0,0.0,0,66.699997,71.800003,72.300003,69.300003
20161020184500,0.0,0.0,0,66.699997,71.900002,72.300003,69.300003
20161020190000,0.0,0.0,0,66.699997,72.0,72.300003,69.300003
20161020191500,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020193000,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020194500,0.0,0.0,0,66.699997,71.800003,72.300003,69.300003
20161020200000,0.0,0.0,1,66.699997,71.900002,72.300003,69.300003
20161020201500,0.0,0.0,0,66.699997,72.0,72.300003,69.300003
20161020203000,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020204500,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020210000,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020211500,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020213000,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161020214500,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161020220000,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161020221500,0.0,0.0,0,66.699997,71.900002,72.300003,69.300003
20161020223000,0.0,0.0,0,66.699997,71.900002,72.300003,69.300003
20161020224500,0.0,0.0,0,66.699997,72.0,72.300003,69.300003
20161020230000,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161020231500,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161020233000,0.0,0.0,0,66.699997,71.800003,72.300003,69.300003
20161020234500,0.0,0.0,1,66.699997,72.0,72.300003,69.300003
20161021000000,0.0,0.0,2,66.699997,72.199997,72.300003,69.300003
20161021001500,0.0,0.0,2,65.900002,72.199997,72.300003,69.300003
20161021003000,0.0,0.0,2,65.900002,72.199997,72.300003,69.300003
20161021004500,0.0,0.0,2,65.900002,72.199997,72.300003,69.300003
20161021010000,0.0,0.0,2,65.900002,72.199997,72.300003,69.300003
20161021011500,0.0,0.0,0,65.900002,71.900002,72.300003,69.300003
20161021013000,0.0,0.0,0,65.900002,71.900002,72.300003,69.300003
20161021014500,0.0,0.0,1,65.900002,72.099998,72.300003,69.300003
20161021020000,0.0,0.0,1,65.900002,72.099998,72.300003,69.300003
20161021021500,0.0,0.0,1,65.900002,72.199997,72.300003,69.300003
20161021023000,0.0,0.0,1,65.900002,72.099998,72.300003,69.300003
20161021024500,0.0,0.0,0,65.900002,71.800003,72.300003,69.300003
20161021030000,0.0,0.0,0,65.900002,72.0,72.300003,69.300003
20161021031500,0.0,0.0,1,65.900002,72.099998,72.300003,69.300003
20161021033000,0.0,0.0,1,64.900002,72.099998,72.300003,69.300003
20161021034500,0.0,0.0,1,64.900002,72.199997,72.300003,69.300003
20161021040000,0.0,0.0,1,64.900002,72.099998,72.300003,69.300003
20161021041500,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161021043000,0.0,0.0,0,64.900002,71.900002,72.300003,69.300003
20161021044500,0.0,0.0,2,64.900002,72.099998,72.300003,69.300003
20161021050000,0.0,0.0,2,64.900002,72.099998,72.300003,69.300003
20161021051500,0.0,0.0,2,64.900002,72.099998,72.300003,69.300003
20161021053000,0.0,0.0,2,64.0,72.099998,72.300003,69.300003
20161021054500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021060000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021061500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021063000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021064500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021070000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021071500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021073000,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021074500,31.200001,8.965517,0,64.0,72.0,72.300003,69.300003
20161021080000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021081500,31.200001,8.965517,1,64.0,72.099998,72.300003,69.300003
20161021083000,31.200001,8.965517,0,64.0,71.900002,72.300003,69.300003
20161021084500,0.0,0.0,0,64.0,71.800003,72.300003,69.300003
20161021090000,31.200001,8.965517,0,64.0,71.900002,72.300003,69.300003
20161021091500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021093000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021094500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021100000,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021101500,0.0,0.0,1,64.0,72.0,72.300003,69.300003
20161021103000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021104500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021110000,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021111500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021113000,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021114500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021120000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021121500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021123000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021124500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021130000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021131500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021133000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021134500,0.0,0.0,1,64.0,71.900002,72.300003,69.300003
20161021140000,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161021141500,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161021143000,0.0,0.0,0,64.0,71.800003,72.300003,69.300003
20161021144500,0.0,0.0,0,64.0,71.800003,72.300003,69.300003
20161021150000,0.0,0.0,2,64.0,72.0,72.300003,69.300003
20161021151500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021153000,0.0,0.0,1,64.800003,72.099998,72.300003,69.300003
20161021154500,0.0,0.0,0,64.800003,71.900002,72.300003,69.300003
20161021160000,0.0,0.0,0,64.800003,71.900002,72.300003,69.300003
20161021161500,0.0,0.0,0,64.800003,72.0,72.300003,69.300003
20161021163000,0.0,0.0,1,64.800003,72.099998,72.300003,69.300003
20161021164500,0.0,0.0,1,64.800003,72.099998,72.300003,69.300003
20161021170000,0.0,0.0,1,64.800003,72.099998,72.300003,69.300003
20161021171500,0.0,0.0,1,64.800003,72.199997,72.300003,69.300003
20161021173000,0.0,0.0,1,64.800003,72.099998,72.300003,69.300003
20161021174500,0.0,0.0,0,64.800003,71.900002,72.300003,69.300003
20161021180000,0.0,0.0,2,64.800003,72.099998,72.300003,69.300003
20161021181500,0.0,0.0,2,64.800003,72.099998,72.300003,69.300003
20161021183000,0.0,0.0,2,64.800003,72.099998,72.300003,69.300003
20161021184500,0.0,0.0,2,64.800003,72.099998,72.300003,69.300003
20161021190000,0.0,0.0,2,64.800003,72.099998,72.300003,69.300003
20161021191500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021193000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021194500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021200000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161021201500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021203000,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021204500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161021210000,0.0,0.0,1,64.0,72.0,72.300003,69.300003
20161021211500,0.0,0.0,1,64.0,72.0,72.300003,69.300003
20161021213000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021214500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021220000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161021221500,0.0,0.0,0,63.200001,71.900002,72.300003,69.300003
20161021223000,0.0,0.0,0,63.200001,71.900002,72.300003,69.300003
20161021224500,0.0,0.0,0,63.200001,71.900002,72.300003,69.300003
20161021230000,0.0,0.0,0,63.200001,71.900002,72.300003,69.300003
20161021231500,31.200001,8.965517,0,63.200001,71.900002,72.300003,69.300003
20161021233000,31.200001,8.965517,0,63.200001,71.900002,72.300003,69.300003
20161021234500,0.0,0.0,0,63.200001,71.900002,72.300003,69.300003
20161022000000,31.200001,8.965517,0,63.200001,71.900002,72.300003,69.300003
20161022001500,31.200001,8.965517,0,63.200001,71.900002,72.300003,69.300003
20161022003000,31.200001,8.965517,0,63.200001,71.900002,72.300003,69.300003
20161022004500,31.200001,8.965517,0,63.200001,71.800003,72.300003,69.300003
20161022010000,31.200001,8.965517,0,63.200001,71.800003,72.300003,69.300003
20161022011500,0.0,0.0,0,63.200001,71.800003,72.300003,69.300003
20161022013000,0.0,0.0,0,63.200001,71.800003,72.300003,69.300003
20161022014500,0.0,0.0,0,63.200001,71.800003,72.300003,69.300003
20161022020000,0.0,0.0,0,63.200001,71.800003,72.300003,69.300003
20161022021500,0.0,0.0,0,63.200001,71.800003,72.300003,69.300003
20161022023000,0.0,0.0,0,63.200001,71.800003,72.300003,69.300003
20161022024500,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161022030000,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161022031500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161022033000,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161022034500,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161022040000,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161022041500,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161022043000,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161022044500,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161022050000,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161022051500,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161022053000,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161022054500,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161022060000,31.200001,8.965517,0,62.400002,71.599998,72.300003,69.300003
20161022061500,31.200001,8.965517,0,62.400002,71.599998,72.300003,69.300003
20161022063000,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022064500,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022070000,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022071500,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022073000,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022074500,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022080000,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022081500,31.200001,8.965517,0,61.599998,71.599998,72.300003,69.300003
20161022083000,0.0,0.0,0,61.599998,71.599998,72.300003,69.300003
20161022084500,0.0,0.0,0,61.599998,71.599998,72.300003,69.300003
20161022090000,0.0,0.0,0,61.599998,71.699997,72.300003,69.300003
20161022091500,0.0,0.0,0,61.599998,71.599998,72.300003,69.300003
20161022093000,0.0,0.0,0,61.599998,71.5,72.300003,69.300003
20161022094500,0.0,0.0,0,61.599998,71.5,72.300003,69.300003
20161022100000,0.0,0.0,0,61.599998,71.5,72.300003,69.300003
20161022101500,0.0,0.0,0,62.400002,71.5,72.300003,69.300003
20161022103000,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022104500,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022110000,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022111500,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022113000,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022114500,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022120000,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022121500,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022123000,0.0,0.0,0,62.400002,71.400002,72.300003,69.300003
20161022124500,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022130000,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022131500,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022133000,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022134500,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022140000,0.0,0.0,0,63.200001,71.5,72.300003,69.300003
20161022141500,0.0,0.0,0,63.200001,71.300003,72.300003,69.300003
20161022143000,0.0,0.0,0,63.200001,71.300003,72.300003,69.300003
20161022144500,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022150000,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022151500,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022153000,0.0,0.0,0,63.200001,71.400002,72.300003,69.300003
20161022154500,0.0,0.0,0,64.0,71.5,72.300003,69.300003
20161022160000,0.0,0.0,0,64.0,71.5,72.300003,69.300003
20161022161500,0.0,0.0,0,64.0,71.5,72.300003,69.300003
20161022163000,0.0,0.0,0,64.0,71.599998,72.300003,69.300003
20161022164500,0.0,0.0,0,64.0,71.599998,72.300003,69.300003
20161022170000,0.0,0.0,0,64.0,71.599998,72.300003,69.300003
20161022171500,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161022173000,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161022174500,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161022180000,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161022181500,0.0,0.0,0,64.0,71.800003,72.300003,69.300003
20161022183000,0.0,0.0,0,64.0,71.599998,72.300003,69.300003
20161022184500,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161022190000,0.0,0.0,0,64.0,71.699997,72.300003,69.300003
20161022191500,0.0,0.0,0,64.0,71.800003,72.300003,69.300003
20161022193000,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161022194500,0.0,0.0,0,64.0,71.900002,72.300003,69.300003
20161022200000,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161022201500,0.0,0.0,0,64.0,72.0,72.300003,69.300003
20161022203000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022204500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022210000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022211500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022213000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022214500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022220000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022221500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022223000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022224500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022230000,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022231500,0.0,0.0,1,64.0,72.099998,72.300003,69.300003
20161022233000,0.0,0.0,1,63.200001,72.099998,72.300003,69.300003
20161022234500,0.0,0.0,1,63.200001,72.099998,72.300003,69.300003
20161023000000,0.0,0.0,0,63.200001,72.0,72.300003,69.300003
20161023001500,0.0,0.0,0,63.200001,72.0,72.300003,69.300003
20161023003000,0.0,0.0,0,63.200001,72.0,72.300003,69.300003
20161023004500,0.0,0.0,0,63.200001,72.0,72.300003,69.300003
20161023010000,0.0,0.0,0,63.200001,72.0,72.300003,69.300003
20161023011500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023013000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023014500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023020000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023021500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023023000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023024500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023030000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023031500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023033000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023034500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023040000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023041500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023043000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023044500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023050000,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023051500,0.0,0.0,0,62.400002,71.900002,72.300003,69.300003
20161023053000,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161023054500,0.0,0.0,0,62.400002,71.800003,72.300003,69.300003
20161023060000,0.0,0.0,0,61.599998,71.800003,72.300003,69.300003
20161023061500,0.0,0.0,0,61.599998,71.900002,72.300003,69.300003
20161023063000,0.0,0.0,0,61.599998,71.900002,72.300003,69.300003
20161023064500,0.0,0.0,0,61.599998,71.800003,72.300003,69.300003
20161023070000,0.0,0.0,0,61.599998,71.900002,72.300003,69.300003
20161023071500,0.0,0.0,0,61.599998,71.900002,72.300003,69.300003
20161023073000,0.0,0.0,0,61.599998,71.900002,72.300003,69.300003
20161023074500,0.0,0.0,0,61.599998,71.900002,72.300003,69.300003
20161023080000,0.0,0.0,1,61.599998,71.900002,72.300003,69.300003
20161023081500,0.0,0.0,0,61.599998,71.800003,72.300003,69.300003
20161023083000,0.0,0.0,0,61.599998,71.699997,72.300003,69.300003
20161023084500,0.0,0.0,0,62.400002,71.699997,72.300003,69.300003
20161023090000,0.0,0.0,1,62.400002,71.800003,72.199997,69.199997
20161023091500,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023093000,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023094500,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023100000,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023101500,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023103000,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023104500,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023110000,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023111500,0.0,0.0,0,62.400002,71.800003,72.199997,69.199997
20161023113000,0.0,0.0,0,63.200001,71.900002,72.199997,69.199997
20161023114500,0.0,0.0,1,63.200001,71.900002,72.199997,69.199997
20161023120000,0.0,0.0,0,63.200001,71.900002,72.199997,69.199997
20161023121500,0.0,0.0,0,63.200001,71.900002,72.199997,69.199997
20161023123000,0.0,0.0,0,63.200001,71.699997,72.199997,69.199997
20161023124500,0.0,0.0,0,63.200001,71.800003,72.199997,69.199997
20161023130000,0.0,0.0,0,63.200001,71.900002,72.199997,69.199997
20161023131500,0.0,0.0,1,64.0,72.0,72.199997,69.199997
20161023133000,0.0,0.0,1,64.0,72.0,72.199997,69.199997
20161023134500,0.0,0.0,1,64.0,72.099998,72.199997,69.199997
20161023140000,0.0,0.0,1,64.0,72.199997,72.199997,69.199997
20161023141500,0.0,0.0,1,64.0,72.199997,72.199997,69.199997
20161023143000,0.0,0.0,1,64.0,72.199997,72.199997,69.199997
20161023144500,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023150000,0.0,0.0,1,64.800003,72.0,72.199997,69.199997
20161023151500,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023153000,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023154500,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023160000,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023161500,0.0,0.0,1,64.800003,72.300003,72.199997,69.199997
20161023163000,0.0,0.0,1,64.800003,72.300003,72.199997,69.199997
20161023164500,0.0,0.0,1,64.800003,72.300003,72.199997,69.199997
20161023170000,0.0,0.0,1,64.800003,72.400002,72.199997,69.199997
20161023171500,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023173000,0.0,0.0,1,64.800003,72.199997,72.199997,69.199997
20161023174500,0.0,0.0,1,64.800003,72.300003,72.199997,69.199997
20161023180000,0.0,0.0,1,64.800003,72.400002,72.199997,69.199997
20161023181500,0.0,0.0,1,64.800003,72.400002,72.099998,69.099998
20161023183000,0.0,0.0,1,64.800003,72.400002,72.199997,69.199997
20161023184500,0.0,0.0,4,64.800003,72.5,72.099998,69.099998
20161023190000,0.0,0.0,8,65.800003,72.599998,72.199997,69.199997
20161023191500,57.0,16.37931,26,54.700001,72.400002,72.099998,69.099998
20161023193000,61.200001,17.586207,28,54.700001,72.300003,72.099998,69.099998
20161023194500,64.800003,18.620691,29,53.900002,72.199997,72.0,69.0
20161023200000,64.800003,18.620691,29,53.900002,72.199997,72.0,69.0
20161023201500,63.0,18.103448,29,53.900002,72.199997,72.0,69.0
20161023203000,63.0,18.103448,29,53.900002,72.099998,72.0,69.0
20161023204500,63.0,18.103448,29,53.900002,72.099998,72.099998,69.099998
20161023210000,63.0,18.103448,29,53.900002,72.099998,71.900002,68.900002
20161023211500,64.800003,18.620691,29,53.900002,72.0,71.900002,68.900002
20161023213000,64.800003,18.620691,29,53.099998,71.900002,71.900002,68.900002
20161023214500,64.800003,18.620691,29,53.099998,71.800003,72.0,69.0
20161023220000,64.800003,18.620691,29,53.099998,71.800003,71.900002,68.900002
20161023221500,64.800003,18.620691,29,53.099998,71.699997,71.900002,68.900002
20161023223000,51.599998,14.827586,28,53.099998,71.800003,71.800003,68.800003
20161023224500,49.200001,14.137931,28,53.099998,71.800003,71.800003,68.800003
20161023230000,51.599998,14.827586,28,53.099998,71.800003,71.800003,68.800003
20161023231500,49.200001,14.137931,28,53.099998,71.900002,71.800003,68.800003
20161023233000,54.0,15.517241,28,53.099998,71.800003,71.900002,68.900002
20161023234500,54.0,15.517241,28,53.099998,71.800003,71.900002,68.900002
20161024000000,54.0,15.517241,28,52.5,71.800003,71.800003,68.800003
20161024001500,54.0,15.517241,28,52.5,71.800003,71.900002,68.900002
20161024003000,54.0,15.517241,28,52.5,71.800003,71.800003,68.800003
20161024004500,55.799999,16.034483,28,52.5,71.800003,71.800003,68.800003
20161024010000,55.799999,16.034483,28,52.5,71.699997,71.800003,68.800003
20161024011500,57.0,16.37931,28,52.5,71.699997,71.900002,68.900002
20161024013000,55.799999,16.034483,28,52.5,71.699997,71.800003,68.800003
20161024014500,55.799999,16.034483,28,52.5,71.699997,71.800003,68.800003
20161024020000,57.0,16.37931,28,51.900002,71.699997,71.800003,68.800003
20161024021500,57.0,16.37931,28,51.900002,71.599998,71.800003,68.800003
20161024023000,57.0,16.37931,28,53.099998,71.699997,71.800003,68.800003
20161024024500,55.799999,16.034483,28,53.099998,71.699997,71.800003,68.800003
20161024030000,54.0,15.517241,28,52.299999,71.699997,71.800003,68.800003
20161024031500,54.0,15.517241,28,53.099998,71.699997,71.800003,68.800003
20161024033000,54.0,15.517241,28,53.099998,71.699997,71.800003,68.800003
20161024034500,54.0,15.517241,28,53.099998,71.699997,71.800003,68.800003
20161024040000,54.0,15.517241,28,53.099998,71.699997,71.800003,68.800003
20161024041500,55.799999,16.034483,28,53.099998,71.699997,71.800003,68.800003
20161024043000,55.799999,16.034483,28,52.299999,71.699997,71.800003,68.800003
20161024044500,55.799999,16.034483,28,52.299999,71.699997,71.800003,68.800003
20161024050000,55.799999,16.034483,28,52.299999,71.699997,71.800003,68.800003
20161024051500,55.799999,16.034483,28,53.099998,71.699997,71.800003,68.800003
20161024053000,55.799999,16.034483,28,52.299999,71.699997,71.800003,68.800003
20161024054500,55.799999,16.034483,28,52.299999,71.599998,71.800003,68.800003
20161024060000,54.0,15.517241,28,52.299999,71.599998,71.800003,68.800003
20161024061500,54.0,15.517241,28,53.099998,71.599998,71.800003,68.800003
20161024063000,54.0,15.517241,28,52.299999,71.599998,71.800003,68.800003
20161024064500,55.799999,16.034483,28,52.299999,71.599998,71.800003,68.800003
20161024070000,54.0,15.517241,28,53.099998,71.699997,71.800003,68.800003
20161024071500,55.799999,16.034483,28,53.099998,71.900002,71.800003,68.800003
20161024073000,54.0,15.517241,28,53.099998,71.900002,71.800003,68.800003
20161024074500,54.0,15.517241,28,53.099998,71.900002,71.800003,68.800003
20161024080000,55.799999,16.034483,28,53.099998,71.900002,71.800003,68.800003
20161024081500,51.599998,14.827586,28,53.099998,71.900002,71.800003,68.800003
20161024083000,51.599998,14.827586,28,54.299999,71.699997,71.800003,68.800003
20161024084500,55.799999,16.034483,28,54.299999,71.900002,71.800003,68.800003
20161024090000,54.0,15.517241,28,55.099998,71.900002,71.800003,68.800003
20161024091500,54.0,15.517241,28,55.099998,71.900002,71.800003,68.800003
20161024093000,54.0,15.517241,28,55.099998,71.900002,71.800003,68.800003
20161024094500,51.599998,14.827586,28,55.900002,71.900002,71.800003,68.800003
20161024100000,51.599998,14.827586,28,55.900002,71.900002,71.800003,68.800003
20161024101500,51.599998,14.827586,28,55.900002,72.0,71.800003,68.800003
20161024103000,57.0,16.37931,29,55.900002,72.099998,71.800003,68.800003
20161024104500,57.0,16.37931,29,56.700001,72.0,71.800003,68.800003
20161024110000,64.800003,18.620691,30,56.700001,72.099998,71.800003,68.800003
20161024111500,70.800003,20.344828,31,56.700001,72.099998,71.800003,68.800003
20161024113000,75.599998,21.724137,32,56.700001,72.0,71.800003,68.800003
20161024114500,73.800003,21.206897,32,56.700001,71.900002,71.800003,68.800003
20161024120000,75.599998,21.724137,32,56.700001,71.900002,71.800003,68.800003
20161024121500,75.599998,21.724137,32,56.700001,71.800003,71.800003,68.800003
20161024123000,75.599998,21.724137,32,56.700001,71.900002,71.800003,68.800003
20161024124500,73.800003,21.206897,32,56.700001,71.900002,71.800003,68.800003
20161024130000,75.599998,21.724137,32,56.700001,71.800003,71.800003,68.800003
20161024131500,75.599998,21.724137,32,56.700001,71.800003,71.800003,68.800003
20161024133000,75.599998,21.724137,32,56.0,71.800003,71.800003,68.800003
20161024134500,75.599998,21.724137,32,56.0,71.800003,71.800003,68.800003
20161024140000,75.599998,21.724137,32,57.200001,71.800003,71.800003,68.800003
20161024141500,73.800003,21.206897,32,57.200001,71.800003,71.800003,68.800003
20161024143000,75.599998,21.724137,32,57.200001,71.800003,71.800003,68.800003
20161024144500,75.599998,21.724137,32,57.200001,71.800003,71.800003,68.800003
20161024150000,75.599998,21.724137,32,57.200001,71.699997,71.800003,68.800003
20161024151500,73.800003,21.206897,32,57.200001,71.800003,71.800003,68.800003
20161024153000,75.599998,21.724137,32,57.200001,71.699997,71.800003,68.800003
20161024154500,73.800003,21.206897,32,57.200001,71.800003,71.800003,68.800003
20161024160000,73.800003,21.206897,32,57.200001,71.800003,71.800003,68.800003
20161024161500,73.800003,21.206897,32,56.599998,71.800003,71.800003,68.800003
20161024163000,73.800003,21.206897,32,56.599998,71.800003,71.800003,68.800003
20161024164500,76.800003,22.068966,32,56.599998,71.800003,71.800003,68.800003
20161024170000,76.800003,22.068966,32,56.599998,71.699997,71.800003,68.800003
20161024171500,75.599998,21.724137,32,56.599998,71.800003,71.800003,68.800003
20161024173000,75.599998,21.724137,32,56.599998,71.699997,71.800003,68.800003
20161024174500,75.599998,21.724137,32,56.599998,71.699997,71.800003,68.800003
20161024180000,76.800003,22.068966,32,56.0,71.699997,71.800003,68.800003
20161024181500,353.399994,101.551722,65,56.0,70.300003,68.0,64.800003
20161024183000,353.399994,101.551722,64,55.200001,69.800003,68.0,65.0
20161024184500,339.600006,97.586209,63,55.200001,69.300003,68.0,65.0
20161024190000,328.200012,94.310348,61,55.200001,69.0,68.400002,65.400002
20161024191500,328.200012,94.310348,61,55.200001,68.800003,68.400002,65.400002
20161024193000,328.200012,94.310348,61,55.200001,68.5,68.400002,65.400002
20161024194500,328.200012,94.310348,61,55.200001,68.300003,68.400002,65.400002
20161024200000,319.799988,91.896548,60,55.200001,68.199997,68.400002,65.400002
20161024201500,319.799988,91.896548,60,55.200001,68.0,68.300003,65.300003
20161024203000,304.200012,87.413797,58,55.200001,67.900002,68.099998,65.099998
20161024204500,291.600006,83.793105,56,55.200001,67.800003,68.199997,65.199997
20161024210000,257.399994,73.965515,52,55.200001,67.699997,68.400002,65.400002
20161024211500,237.600006,68.275864,50,55.200001,67.900002,68.400002,65.400002
20161024213000,234.0,67.241379,49,55.200001,68.0,68.400002,65.400002
20161024214500,221.399994,63.620688,48,54.299999,68.099998,68.400002,65.400002
20161024220000,221.399994,63.620688,48,54.299999,68.099998,68.400002,65.400002
20161024221500,217.199997,62.413792,49,54.299999,68.099998,68.400002,65.400002
20161024223000,225.600006,64.827588,49,54.299999,68.199997,68.400002,65.400002
20161024224500,225.600006,64.827588,49,54.299999,68.099998,68.400002,65.400002
20161024230000,225.600006,64.827588,49,53.599998,68.099998,68.400002,65.400002
20161024231500,221.399994,63.620688,49,53.599998,68.099998,68.400002,65.400002
20161024233000,212.399994,61.034481,48,53.599998,68.099998,68.400002,65.400002
20161024234500,212.399994,61.034481,48,53.599998,68.099998,68.400002,65.400002
20161025000000,208.199997,59.827585,47,52.599998,68.099998,68.400002,65.400002
20161025001500,0.0,0.0,0,57.0,68.900002,72.699997,69.699997
20161025003000,0.0,0.0,0,60.299999,69.699997,72.699997,69.699997
20161025004500,0.0,0.0,0,61.900002,70.099998,72.699997,69.699997
20161025010000,0.0,0.0,0,62.799999,70.400002,72.699997,69.699997
20161025011500,0.0,0.0,0,62.799999,70.400002,72.699997,69.699997
20161025013000,0.0,0.0,0,62.799999,70.699997,72.699997,69.699997
20161025014500,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161025020000,0.0,0.0,0,63.599998,71.099998,72.699997,69.699997
20161025021500,0.0,0.0,0,63.599998,71.199997,72.699997,69.699997
20161025023000,0.0,0.0,0,63.599998,71.300003,72.699997,69.699997
20161025024500,0.0,0.0,0,63.599998,71.400002,72.699997,69.699997
20161025030000,0.0,0.0,0,63.599998,71.599998,72.699997,69.699997
20161025031500,0.0,0.0,1,63.599998,71.699997,72.699997,69.699997
20161025033000,0.0,0.0,0,63.599998,71.699997,72.699997,69.699997
20161025034500,0.0,0.0,0,63.599998,71.800003,72.699997,69.699997
20161025040000,0.0,0.0,0,63.599998,71.800003,72.699997,69.699997
20161025041500,0.0,0.0,0,63.599998,71.800003,72.699997,69.699997
20161025043000,0.0,0.0,0,63.599998,71.800003,72.699997,69.699997
20161025044500,0.0,0.0,0,63.599998,71.800003,72.699997,69.699997
20161025050000,0.0,0.0,0,63.599998,71.900002,72.699997,69.699997
20161025051500,0.0,0.0,0,63.599998,71.900002,72.699997,69.699997
20161025053000,0.0,0.0,0,63.599998,71.900002,72.699997,69.699997
20161025054500,0.0,0.0,0,63.599998,72.0,72.699997,69.699997
20161025060000,0.0,0.0,0,63.599998,72.0,72.699997,69.699997
20161025061500,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025063000,0.0,0.0,1,63.599998,72.099998,72.699997,69.699997
20161025064500,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025070000,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025071500,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025073000,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025074500,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025080000,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025081500,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025083000,0.0,0.0,0,63.599998,72.099998,72.699997,69.699997
20161025084500,0.0,0.0,0,63.599998,72.199997,72.699997,69.699997
20161025090000,0.0,0.0,0,63.599998,71.800003,72.699997,69.699997
20161025091500,0.0,0.0,0,63.599998,71.900002,72.699997,69.699997
20161025093000,0.0,0.0,0,64.400002,72.099998,72.699997,69.699997
20161025094500,0.0,0.0,0,64.400002,72.199997,72.699997,69.699997
20161025100000,0.0,0.0,0,64.400002,72.199997,72.699997,69.699997
20161025101500,0.0,0.0,0,64.400002,72.300003,72.699997,69.699997
20161025103000,0.0,0.0,0,64.400002,72.099998,72.699997,69.699997
20161025104500,0.0,0.0,0,64.400002,71.900002,72.699997,69.699997
20161025110000,0.0,0.0,1,64.400002,72.199997,72.699997,69.699997
20161025111500,0.0,0.0,0,64.400002,72.199997,72.699997,69.699997
20161025113000,0.0,0.0,0,64.400002,72.199997,72.699997,69.699997
20161025114500,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025120000,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025121500,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025123000,0.0,0.0,0,65.300003,72.0,72.699997,69.699997
20161025124500,0.0,0.0,0,65.300003,72.099998,72.699997,69.699997
20161025130000,0.0,0.0,0,65.300003,72.099998,72.699997,69.699997
20161025131500,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161025133000,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
