PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025134500,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025140000,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025141500,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161025143000,0.0,0.0,0,65.300003,71.900002,72.699997,69.699997
20161025144500,0.0,0.0,0,65.300003,72.0,72.699997,69.699997
20161025150000,0.0,0.0,0,65.300003,72.099998,72.699997,69.699997
20161025151500,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161025153000,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161025154500,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025160000,0.0,0.0,0,65.300003,71.900002,72.699997,69.699997
20161025161500,0.0,0.0,0,65.300003,71.900002,72.699997,69.699997
20161025163000,0.0,0.0,0,65.300003,72.099998,72.699997,69.699997
20161025164500,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161025170000,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161025171500,0.0,0.0,0,65.300003,71.900002,72.699997,69.699997
20161025173000,0.0,0.0,0,65.300003,72.099998,72.699997,69.699997
20161025174500,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161025180000,0.0,0.0,1,65.300003,72.400002,72.699997,69.699997
20161025181500,0.0,0.0,2,66.199997,72.5,72.699997,69.699997
20161025183000,0.0,0.0,0,66.199997,72.199997,72.699997,69.699997
20161025184500,0.0,0.0,1,66.199997,72.199997,72.699997,69.699997
20161025190000,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161025191500,0.0,0.0,2,66.199997,72.5,72.699997,69.699997
20161025193000,0.0,0.0,2,66.199997,72.5,72.699997,69.699997
20161025194500,0.0,0.0,2,66.199997,72.5,72.699997,69.699997
20161025200000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025201500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025203000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025204500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025210000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025211500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025213000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025214500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025220000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025221500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025223000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025224500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025230000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025231500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161025233000,0.0,0.0,2,65.300003,72.599998,72.699997,69.699997
20161025234500,0.0,0.0,2,65.300003,72.599998,72.699997,69.699997
20161026000000,0.0,0.0,2,65.300003,72.599998,72.699997,69.699997
20161026001500,0.0,0.0,2,65.300003,72.599998,72.699997,69.699997
20161026003000,0.0,0.0,2,65.300003,72.5,72.699997,69.699997
20161026004500,0.0,0.0,2,65.300003,72.5,72.699997,69.699997
20161026010000,0.0,0.0,2,65.300003,72.5,72.699997,69.699997
20161026011500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026013000,0.0,0.0,0,65.300003,72.400002,72.699997,69.699997
20161026014500,0.0,0.0,0,65.300003,72.400002,72.699997,69.699997
20161026020000,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026021500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026023000,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026024500,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161026030000,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026031500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026033000,0.0,0.0,0,65.300003,72.5,72.699997,69.699997
20161026034500,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026040000,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026041500,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026043000,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026044500,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026050000,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026051500,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026053000,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026054500,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026060000,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026061500,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026063000,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026064500,0.0,0.0,0,64.400002,72.400002,72.699997,69.699997
20161026070000,0.0,0.0,0,64.400002,72.400002,72.699997,69.699997
20161026071500,0.0,0.0,0,64.400002,72.400002,72.699997,69.699997
20161026073000,0.0,0.0,0,64.400002,72.400002,72.699997,69.699997
20161026074500,0.0,0.0,0,64.400002,72.400002,72.699997,69.699997
20161026080000,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026081500,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026083000,0.0,0.0,1,64.400002,72.5,72.699997,69.699997
20161026084500,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026090000,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026091500,0.0,0.0,1,64.400002,72.599998,72.699997,69.699997
20161026093000,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026094500,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161026100000,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161026101500,0.0,0.0,1,65.300003,72.400002,72.699997,69.699997
20161026103000,0.0,0.0,0,65.300003,72.5,72.699997,69.699997
20161026104500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026110000,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026111500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026113000,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161026114500,0.0,0.0,0,65.300003,72.400002,72.699997,69.699997
20161026120000,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161026121500,0.0,0.0,0,65.300003,72.300003,72.699997,69.699997
20161026123000,0.0,0.0,0,65.300003,72.400002,72.699997,69.699997
20161026124500,0.0,0.0,0,65.300003,72.5,72.699997,69.699997
20161026130000,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026131500,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161026133000,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161026134500,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161026140000,0.0,0.0,0,65.300003,72.400002,72.699997,69.699997
20161026141500,0.0,0.0,0,65.300003,72.199997,72.699997,69.699997
20161026143000,0.0,0.0,1,65.300003,72.400002,72.699997,69.699997
20161026144500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161026150000,0.0,0.0,2,65.300003,72.599998,72.699997,69.699997
20161026151500,0.0,0.0,2,65.300003,72.599998,72.699997,69.699997
20161026153000,0.0,0.0,1,65.300003,72.400002,72.699997,69.699997
20161026154500,0.0,0.0,0,66.199997,72.300003,72.699997,69.699997
20161026160000,0.0,0.0,0,66.199997,72.300003,72.699997,69.699997
20161026161500,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161026163000,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161026164500,0.0,0.0,1,66.199997,72.5,72.699997,69.699997
20161026170000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026171500,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161026173000,0.0,0.0,0,66.199997,72.199997,72.699997,69.699997
20161026174500,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161026180000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026181500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026183000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026184500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026190000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026191500,0.0,0.0,0,66.199997,72.300003,72.699997,69.699997
20161026193000,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161026194500,0.0,0.0,1,66.199997,72.5,72.699997,69.699997
20161026200000,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161026201500,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161026203000,0.0,0.0,1,66.199997,72.5,72.699997,69.699997
20161026204500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026210000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026211500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161026213000,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161026214500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161026220000,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161026221500,0.0,0.0,0,66.199997,72.5,72.699997,69.699997
20161026223000,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161026224500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026230000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161026231500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161026233000,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161026234500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027000000,0.0,0.0,1,66.199997,72.800003,72.699997,69.699997
20161027001500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027003000,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161027004500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027010000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027011500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027013000,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027014500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027020000,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027021500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027023000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027024500,0.0,0.0,1,66.199997,72.5,72.699997,69.699997
20161027030000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027031500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027033000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027034500,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027040000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027041500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027043000,0.0,0.0,1,66.199997,72.599998,72.699997,69.699997
20161027044500,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161027050000,0.0,0.0,0,65.400002,72.400002,72.699997,69.699997
20161027051500,0.0,0.0,0,65.400002,72.400002,72.699997,69.699997
20161027053000,0.0,0.0,0,65.400002,72.400002,72.699997,69.699997
20161027054500,0.0,0.0,1,65.400002,72.400002,72.699997,69.699997
20161027060000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027061500,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027063000,0.0,0.0,0,65.400002,72.300003,72.699997,69.699997
20161027064500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027070000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027071500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027073000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027074500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027080000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027081500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027083000,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027084500,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027090000,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027091500,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027093000,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027094500,0.0,0.0,0,65.400002,72.400002,72.699997,69.699997
20161027100000,0.0,0.0,1,65.400002,72.5,72.699997,69.699997
20161027101500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027103000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027104500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027110000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027111500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027113000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027114500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027120000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027121500,0.0,0.0,0,65.400002,72.400002,72.699997,69.699997
20161027123000,0.0,0.0,0,65.400002,72.400002,72.699997,69.699997
20161027124500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027130000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027131500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027133000,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027134500,0.0,0.0,1,65.400002,72.599998,72.699997,69.699997
20161027140000,0.0,0.0,1,65.400002,72.699997,72.699997,69.699997
20161027141500,0.0,0.0,1,66.199997,72.699997,72.699997,69.699997
20161027143000,0.0,0.0,0,66.199997,72.400002,72.699997,69.699997
20161027144500,0.0,0.0,0,66.199997,72.300003,72.699997,69.699997
20161027150000,0.0,0.0,2,66.199997,72.5,72.699997,69.699997
20161027151500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027153000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027154500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027160000,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161027161500,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161027163000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027164500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027170000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027171500,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161027173000,0.0,0.0,0,66.199997,72.300003,72.699997,69.699997
20161027174500,0.0,0.0,2,66.199997,72.5,72.699997,69.699997
20161027180000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027181500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027183000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027184500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027190000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027191500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027193000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027194500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027200000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027201500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027203000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027204500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027210000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027211500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027213000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027214500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027220000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027221500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027223000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027224500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027230000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161027231500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027233000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161027234500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028000000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028001500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028003000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028004500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028010000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028011500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028013000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028014500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028020000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028021500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028023000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028024500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028030000,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028031500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028033000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028034500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028040000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028041500,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028043000,0.0,0.0,2,66.199997,72.699997,72.699997,69.699997
20161028044500,0.0,0.0,2,66.199997,72.599998,72.699997,69.699997
20161028050000,0.0,0.0,1,66.199997,72.400002,72.699997,69.699997
20161028051500,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028053000,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028054500,0.0,0.0,1,65.300003,72.5,72.699997,69.699997
20161028060000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028061500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028063000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028064500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028070000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028071500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028073000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028074500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028080000,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028081500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028083000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028084500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028090000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028091500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028093000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028094500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028100000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028101500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028103000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028104500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028110000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028111500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028113000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028114500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028120000,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028121500,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028123000,0.0,0.0,1,65.300003,72.699997,72.699997,69.699997
20161028124500,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028130000,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028131500,0.0,0.0,1,65.300003,72.599998,72.699997,69.699997
20161028133000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028134500,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028140000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028141500,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028143000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028144500,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028150000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028151500,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028153000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028154500,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028160000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028161500,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028163000,0.0,0.0,1,66.0,72.599998,72.699997,69.699997
20161028164500,0.0,0.0,1,66.0,72.699997,72.699997,69.699997
20161028170000,0.0,0.0,1,66.0,72.699997,72.699997,69.699997
20161028171500,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028173000,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028174500,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028180000,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028181500,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028183000,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028184500,0.0,0.0,1,66.699997,72.699997,72.699997,69.699997
20161028190000,0.0,0.0,1,66.699997,72.599998,72.699997,69.699997
20161028191500,0.0,0.0,1,66.699997,72.599998,72.699997,69.699997
20161028193000,0.0,0.0,1,66.699997,72.5,72.699997,69.699997
20161028194500,0.0,0.0,1,65.800003,72.599998,72.699997,69.699997
20161028200000,0.0,0.0,1,65.800003,72.599998,72.699997,69.699997
20161028201500,0.0,0.0,1,65.800003,72.5,72.699997,69.699997
20161028203000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161028204500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161028210000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161028211500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161028213000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161028214500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028220000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028221500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028223000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028224500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028230000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028231500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161028233000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161028234500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161029000000,0.0,0.0,0,64.900002,72.5,75.0,72.0
20161029001500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161029003000,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161029004500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161029010000,0.0,0.0,0,64.900002,72.199997,75.0,72.0
20161029011500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161029013000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029014500,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029020000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029021500,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029023000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029024500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161029030000,0.0,0.0,0,64.900002,72.099998,75.0,72.0
20161029031500,0.0,0.0,0,64.900002,72.199997,75.0,72.0
20161029033000,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161029034500,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029040000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029041500,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029043000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161029044500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161029050000,0.0,0.0,0,64.900002,72.099998,75.0,72.0
20161029051500,0.0,0.0,0,64.900002,72.199997,75.0,72.0
20161029053000,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029054500,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029060000,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029061500,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029063000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161029064500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161029070000,0.0,0.0,0,64.0,72.099998,75.0,72.0
20161029071500,0.0,0.0,0,64.0,72.0,75.0,72.0
20161029073000,0.0,0.0,0,64.0,72.099998,75.0,72.0
20161029074500,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029080000,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029081500,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029083000,0.0,0.0,0,64.0,72.099998,75.0,72.0
20161029084500,0.0,0.0,0,64.0,72.0,75.0,72.0
20161029090000,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029091500,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029093000,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029094500,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029100000,0.0,0.0,0,64.0,72.199997,75.0,72.0
20161029101500,0.0,0.0,0,64.0,71.900002,75.0,72.0
20161029103000,0.0,0.0,0,64.0,72.0,75.0,72.0
20161029104500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029110000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029111500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029113000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029114500,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161029120000,0.0,0.0,0,64.800003,71.900002,75.0,72.0
20161029121500,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161029123000,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161029124500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029130000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029131500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029133000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029134500,0.0,0.0,0,64.800003,71.900002,75.0,72.0
20161029140000,0.0,0.0,0,64.800003,71.900002,75.0,72.0
20161029141500,0.0,0.0,0,64.800003,71.900002,75.0,72.0
20161029143000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029144500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029150000,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161029151500,0.0,0.0,0,64.800003,71.800003,75.0,72.0
20161029153000,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161029154500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029160000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029161500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161029163000,0.0,0.0,0,64.800003,71.900002,75.0,72.0
20161029164500,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161029170000,0.0,0.0,0,65.5,72.099998,75.0,72.0
20161029171500,0.0,0.0,0,65.5,72.199997,75.0,72.0
20161029173000,0.0,0.0,0,65.5,72.099998,75.0,72.0
20161029174500,0.0,0.0,0,66.199997,71.900002,75.0,72.0
20161029180000,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161029181500,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161029183000,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161029184500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161029190000,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161029191500,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161029193000,334.200012,96.034486,62,55.599998,71.0,69.400002,66.400002
20161029194500,334.200012,96.034486,63,53.900002,70.199997,69.400002,66.400002
20161029200000,334.200012,96.034486,62,55.900002,69.800003,69.400002,66.400002
20161029201500,328.200012,94.310348,62,53.900002,69.300003,69.400002,66.400002
20161029203000,328.200012,94.310348,61,55.099998,69.099998,69.400002,66.400002
20161029204500,271.799988,78.103445,54,55.099998,68.599998,69.400002,66.400002
20161029210000,225.600006,64.827588,49,55.099998,68.699997,69.400002,66.400002
20161029211500,203.399994,58.448274,46,55.099998,68.699997,69.400002,66.400002
20161029213000,187.800003,53.965518,44,55.099998,68.900002,69.400002,66.400002
20161029214500,182.399994,52.413791,43,55.099998,69.099998,69.400002,66.400002
20161029220000,182.399994,52.413791,43,55.099998,69.099998,69.400002,66.400002
20161029221500,182.399994,52.413791,43,55.099998,69.199997,69.400002,66.400002
20161029223000,169.199997,48.620689,42,55.099998,69.0,69.400002,66.400002
20161029224500,150.600006,43.275864,39,54.299999,69.099998,69.400002,66.400002
20161029230000,150.600006,43.275864,39,54.299999,69.099998,69.400002,66.400002
20161029231500,150.600006,43.275864,39,54.299999,69.099998,69.400002,66.400002
20161029233000,154.800003,44.482759,40,54.299999,69.199997,69.400002,66.400002
20161029234500,154.800003,44.482759,40,54.299999,69.199997,69.400002,66.400002
20161030000000,154.800003,44.482759,40,55.200001,69.199997,69.400002,66.400002
20161030001500,156.600006,45.000002,40,54.400002,69.099998,69.400002,66.400002
20161030003000,150.600006,43.275864,39,54.400002,69.0,69.400002,66.400002
20161030004500,145.800003,41.896553,39,55.099998,69.099998,69.400002,66.400002
20161030010000,145.800003,41.896553,39,54.400002,69.099998,69.400002,66.400002
20161030011500,136.199997,39.13793,38,55.099998,69.099998,69.400002,66.400002
20161030013000,136.199997,39.13793,38,55.099998,69.099998,69.400002,66.400002
20161030014500,132.600006,38.10345,37,55.099998,69.199997,69.400002,66.400002
20161030020000,132.600006,38.10345,37,55.099998,69.199997,69.400002,66.400002
20161030021500,132.600006,38.10345,37,55.099998,69.199997,69.400002,66.400002
20161030023000,127.199997,36.551723,37,55.099998,69.400002,69.400002,66.400002
20161030024500,127.199997,36.551723,37,54.299999,69.300003,69.400002,66.400002
20161030030000,124.800003,35.86207,37,54.299999,69.400002,69.400002,66.400002
20161030031500,128.399994,36.89655,37,54.299999,69.400002,69.400002,66.400002
20161030033000,130.800003,37.586208,37,54.299999,69.400002,69.400002,66.400002
20161030034500,130.800003,37.586208,37,54.299999,69.400002,69.400002,66.400002
20161030040000,130.800003,37.586208,37,54.299999,69.400002,69.400002,66.400002
20161030041500,130.800003,37.586208,37,54.299999,69.400002,69.400002,66.400002
20161030043000,129.0,37.068966,37,54.299999,69.400002,69.400002,66.400002
20161030044500,124.800003,35.86207,37,54.299999,69.5,69.400002,66.400002
20161030050000,123.0,35.344828,37,54.299999,69.599998,69.400002,66.400002
20161030051500,132.600006,38.10345,37,54.299999,69.300003,69.400002,66.400002
20161030053000,132.600006,38.10345,37,55.099998,69.599998,69.400002,66.400002
20161030054500,132.600006,38.10345,37,55.099998,69.400002,69.400002,66.400002
20161030060000,132.600006,38.10345,37,55.099998,69.400002,69.400002,66.400002
20161030061500,130.800003,37.586208,37,55.099998,69.400002,69.400002,66.400002
20161030063000,125.400002,36.034483,37,55.099998,69.400002,69.400002,66.400002
20161030064500,127.199997,36.551723,37,55.099998,69.599998,69.400002,66.400002
20161030070000,127.199997,36.551723,37,55.099998,69.5,69.400002,66.400002
20161030071500,123.0,35.344828,37,55.099998,69.5,69.400002,66.400002
20161030073000,125.400002,36.034483,37,55.099998,69.5,69.400002,66.400002
20161030074500,125.400002,36.034483,37,55.099998,69.599998,69.400002,66.400002
20161030080000,125.400002,36.034483,37,54.299999,69.5,69.400002,66.400002
20161030081500,125.400002,36.034483,37,54.299999,69.599998,69.400002,66.400002
20161030083000,125.400002,36.034483,37,54.299999,69.5,69.400002,66.400002
20161030084500,125.400002,36.034483,37,54.299999,69.5,69.400002,66.400002
20161030090000,125.400002,36.034483,37,54.299999,69.599998,69.400002,66.400002
20161030091500,125.400002,36.034483,37,55.5,69.599998,69.400002,66.400002
20161030093000,123.599998,35.517241,37,55.5,69.599998,69.400002,66.400002
20161030094500,125.400002,36.034483,37,55.5,69.599998,69.400002,66.400002
20161030100000,125.400002,36.034483,37,55.5,69.599998,69.400002,66.400002
20161030101500,129.0,37.068966,38,55.5,69.599998,69.400002,66.400002
20161030103000,127.199997,36.551723,38,55.5,69.400002,69.400002,66.400002
20161030104500,127.199997,36.551723,38,55.5,69.400002,69.400002,66.400002
20161030110000,127.199997,36.551723,38,56.099998,69.400002,69.400002,66.400002
20161030111500,130.199997,37.413792,38,56.099998,69.400002,69.400002,66.400002
20161030113000,132.0,37.931034,38,56.099998,69.400002,69.400002,66.400002
20161030114500,135.600006,38.965519,38,56.099998,69.400002,69.400002,66.400002
20161030120000,133.800003,38.448277,38,56.099998,69.400002,69.400002,66.400002
20161030121500,133.800003,38.448277,38,56.099998,69.400002,69.400002,66.400002
20161030123000,133.800003,38.448277,38,56.099998,69.400002,69.400002,66.400002
20161030124500,133.800003,38.448277,38,56.099998,69.300003,69.300003,66.300003
20161030130000,133.800003,38.448277,38,56.099998,69.300003,69.199997,66.199997
20161030131500,133.800003,38.448277,38,56.099998,69.300003,69.199997,66.199997
20161030133000,133.800003,38.448277,38,56.099998,69.300003,69.300003,66.300003
20161030134500,133.800003,38.448277,38,56.799999,69.300003,69.099998,66.099998
20161030140000,132.0,37.931034,38,56.799999,69.300003,69.099998,66.099998
20161030141500,132.0,37.931034,38,56.799999,69.300003,69.099998,66.099998
20161030143000,132.0,37.931034,38,56.0,69.300003,69.199997,66.199997
20161030144500,136.800003,39.310346,38,56.700001,69.300003,69.199997,66.199997
20161030150000,138.600006,39.827588,38,56.700001,69.300003,69.199997,66.199997
20161030151500,138.600006,39.827588,38,56.700001,69.300003,69.199997,66.199997
20161030153000,138.600006,39.827588,38,56.0,69.300003,69.300003,66.300003
20161030154500,138.600006,39.827588,38,56.0,69.300003,69.199997,66.199997
20161030160000,138.600006,39.827588,38,56.700001,69.400002,69.199997,66.199997
20161030161500,138.600006,39.827588,38,56.700001,69.300003,69.199997,66.199997
20161030163000,136.800003,39.310346,38,56.099998,69.300003,69.199997,66.199997
20161030164500,136.800003,39.310346,38,56.700001,69.400002,69.199997,66.199997
20161030170000,136.800003,39.310346,38,56.0,69.400002,69.199997,66.199997
20161030171500,142.199997,40.862068,39,56.0,69.400002,69.099998,66.099998
20161030173000,154.199997,44.310344,41,56.0,69.400002,69.099998,66.099998
20161030174500,157.199997,45.172413,41,54.700001,69.199997,69.199997,66.199997
20161030180000,157.199997,45.172413,41,55.599998,69.199997,69.099998,66.099998
20161030181500,153.600006,44.137933,41,55.599998,69.199997,69.099998,66.099998
20161030183000,150.600006,43.275864,41,55.599998,69.199997,69.0,66.0
20161030184500,153.600006,44.137933,41,55.599998,69.199997,69.0,66.0
20161030190000,151.800003,43.620691,41,55.599998,69.199997,69.0,66.0
20161030191500,154.199997,44.310344,41,55.599998,69.199997,69.099998,66.099998
20161030193000,0.0,0.0,0,57.099998,69.599998,73.400002,70.400002
20161030194500,0.0,0.0,0,61.099998,70.099998,73.400002,70.400002
20161030200000,0.0,0.0,0,62.799999,70.199997,73.300003,70.300003
20161030201500,0.0,0.0,0,63.700001,70.400002,73.199997,70.199997
20161030203000,0.0,0.0,0,64.400002,70.699997,73.199997,70.199997
20161030204500,0.0,0.0,0,64.400002,70.699997,73.199997,70.199997
20161030210000,0.0,0.0,0,64.400002,71.0,73.199997,70.199997
20161030211500,0.0,0.0,0,65.300003,71.199997,73.199997,70.199997
20161030213000,0.0,0.0,0,65.300003,71.0,73.199997,70.199997
20161030214500,0.0,0.0,0,65.300003,71.0,73.199997,70.199997
20161030220000,0.0,0.0,0,65.300003,71.199997,73.199997,70.199997
20161030221500,0.0,0.0,0,65.300003,71.300003,73.199997,70.199997
20161030223000,0.0,0.0,0,65.300003,71.300003,73.199997,70.199997
20161030224500,0.0,0.0,0,65.300003,71.400002,73.199997,70.199997
20161030230000,0.0,0.0,0,65.300003,71.400002,73.199997,70.199997
20161030231500,0.0,0.0,0,65.300003,71.400002,73.199997,70.199997
20161030233000,0.0,0.0,0,65.300003,71.5,73.199997,70.199997
20161030234500,0.0,0.0,0,65.300003,71.300003,73.199997,70.199997
20161031000000,0.0,0.0,0,65.300003,71.300003,73.199997,70.199997
20161031001500,310.200012,89.137935,59,55.200001,70.800003,68.900002,65.900002
20161031003000,291.600006,83.793105,56,54.299999,69.599998,68.900002,65.900002
20161031004500,274.799988,78.965514,55,54.299999,69.099998,68.900002,65.900002
20161031010000,268.200012,77.068969,54,54.299999,68.699997,68.900002,65.900002
20161031011500,237.600006,68.275864,51,54.299999,68.5,68.900002,65.900002
20161031013000,229.800003,66.034484,49,54.299999,68.5,68.900002,65.900002
20161031014500,208.199997,59.827585,47,55.099998,68.400002,68.900002,65.900002
20161031020000,193.199997,55.517241,45,55.099998,68.5,68.900002,65.900002
20161031021500,0.0,0.0,0,57.099998,69.199997,71.800003,68.800003
20161031023000,0.0,0.0,0,60.700001,69.699997,71.800003,68.800003
20161031024500,0.0,0.0,0,62.400002,70.0,71.800003,68.800003
20161031030000,0.0,0.0,0,63.099998,70.300003,71.800003,68.800003
20161031031500,0.0,0.0,0,63.099998,70.599998,71.800003,68.800003
20161031033000,0.0,0.0,0,64.0,70.699997,71.800003,68.800003
20161031034500,0.0,0.0,0,64.0,70.800003,71.800003,68.800003
20161031040000,0.0,0.0,0,64.0,71.099998,71.800003,68.800003
20161031041500,0.0,0.0,1,64.800003,71.300003,71.800003,68.800003
20161031043000,0.0,0.0,0,64.800003,71.400002,71.800003,68.800003
20161031044500,0.0,0.0,1,64.800003,71.599998,71.800003,68.800003
20161031050000,0.0,0.0,1,64.800003,71.800003,71.800003,68.800003
20161031051500,0.0,0.0,1,64.800003,71.900002,71.800003,68.800003
20161031053000,0.0,0.0,1,64.800003,72.0,71.800003,68.800003
20161031054500,0.0,0.0,2,64.800003,72.099998,71.800003,68.800003
20161031060000,0.0,0.0,5,64.800003,72.199997,71.800003,68.800003
20161031061500,55.799999,16.034483,26,62.099998,72.300003,71.800003,68.800003
20161031063000,82.199997,23.620689,32,54.700001,72.300003,71.800003,68.800003
20161031064500,90.0,25.862069,33,54.700001,72.199997,71.800003,68.800003
20161031070000,88.800003,25.517242,33,54.700001,72.099998,71.800003,68.800003
20161031071500,90.0,25.862069,33,54.700001,71.900002,71.800003,68.800003
20161031073000,88.800003,25.517242,33,54.700001,71.900002,71.800003,68.800003
20161031074500,87.0,25.0,33,54.700001,71.900002,71.800003,68.800003
20161031080000,85.800003,24.655173,33,55.599998,71.900002,71.800003,68.800003
20161031081500,85.800003,24.655173,33,55.599998,71.800003,71.800003,68.800003
20161031083000,87.0,25.0,33,55.599998,71.800003,71.800003,68.800003
20161031084500,84.599998,24.310344,33,55.599998,71.800003,71.800003,68.800003
20161031090000,87.0,25.0,33,55.599998,71.800003,71.800003,68.800003
20161031091500,85.800003,24.655173,33,55.599998,71.900002,71.800003,68.800003
20161031093000,85.800003,24.655173,33,56.299999,71.800003,71.800003,68.800003
20161031094500,84.599998,24.310344,33,56.299999,71.800003,71.800003,68.800003
20161031100000,88.800003,25.517242,33,55.200001,71.800003,71.800003,68.800003
20161031101500,90.0,25.862069,33,56.299999,71.800003,71.800003,68.800003
20161031103000,87.0,25.0,33,55.599998,71.800003,71.800003,68.800003
20161031104500,88.800003,25.517242,33,56.299999,71.900002,71.800003,68.800003
20161031110000,84.599998,24.310344,33,56.299999,71.900002,71.800003,68.800003
20161031111500,88.800003,25.517242,33,56.299999,71.800003,71.800003,68.800003
20161031113000,87.0,25.0,33,56.299999,71.900002,71.800003,68.800003
20161031114500,85.800003,24.655173,33,56.299999,71.699997,71.800003,68.800003
20161031120000,88.800003,25.517242,33,56.299999,71.599998,71.800003,68.800003
20161031121500,85.800003,24.655173,33,56.299999,71.5,71.800003,68.800003
20161031123000,79.800003,22.931035,32,56.299999,71.599998,71.800003,68.800003
20161031124500,81.0,23.275862,32,56.299999,71.599998,71.800003,68.800003
20161031130000,75.599998,21.724137,31,56.299999,71.5,71.800003,68.800003
20161031131500,76.800003,22.068966,31,56.299999,71.599998,71.800003,68.800003
20161031133000,75.599998,21.724137,31,57.099998,71.599998,71.800003,68.800003
20161031134500,75.599998,21.724137,31,57.099998,71.599998,71.800003,68.800003
20161031140000,76.800003,22.068966,31,57.099998,71.599998,71.800003,68.800003
20161031141500,75.599998,21.724137,31,57.099998,71.599998,71.800003,68.800003
20161031143000,76.800003,22.068966,31,56.400002,71.699997,71.800003,68.800003
20161031144500,75.599998,21.724137,31,57.099998,71.699997,71.800003,68.800003
20161031150000,73.800003,21.206897,31,56.0,71.699997,71.699997,68.699997
20161031151500,75.599998,21.724137,31,57.099998,71.699997,71.800003,68.800003
20161031153000,75.599998,21.724137,31,56.0,71.699997,71.800003,68.800003
20161031154500,75.599998,21.724137,31,56.0,71.699997,71.800003,68.800003
20161031160000,76.800003,22.068966,31,56.0,71.800003,71.699997,68.699997
20161031161500,73.800003,21.206897,31,56.700001,71.800003,71.699997,68.699997
20161031163000,73.800003,21.206897,31,56.700001,71.900002,71.699997,68.699997
20161031164500,72.599998,20.862069,31,56.700001,71.900002,71.599998,68.599998
20161031170000,82.199997,23.620689,32,56.700001,71.900002,71.599998,68.599998
20161031171500,85.800003,24.655173,33,56.700001,71.900002,71.599998,68.599998
20161031173000,109.800003,31.551725,36,56.0,71.800003,71.5,68.5
20161031174500,112.199997,32.241378,36,56.0,71.699997,71.5,68.5
20161031180000,112.199997,32.241378,36,56.0,71.699997,71.5,68.5
20161031181500,114.0,32.758621,36,56.0,71.699997,71.400002,68.400002
20161031183000,114.0,32.758621,36,56.0,71.699997,71.5,68.5
20161031184500,355.799988,102.241376,65,56.0,71.099998,68.0,63.599998
20161031190000,350.399994,100.689653,64,54.700001,70.199997,68.0,63.599998
20161031191500,350.399994,100.689653,64,54.700001,69.599998,68.0,63.599998
20161031193000,350.399994,100.689653,64,54.700001,69.099998,68.0,63.599998
20161031194500,339.600006,97.586209,63,54.700001,68.599998,68.0,63.599998
20161031200000,339.600006,97.586209,63,54.700001,68.400002,68.0,63.599998
20161031201500,339.600006,97.586209,63,54.700001,68.099998,68.0,63.700001
20161031203000,331.200012,95.172417,62,54.700001,67.699997,68.0,63.700001
20161031204500,304.200012,87.413797,59,54.700001,67.400002,68.0,63.700001
20161031210000,264.600006,76.034485,54,54.700001,67.300003,68.0,63.700001
20161031211500,237.600006,68.275864,51,54.700001,67.400002,68.0,63.700001
20161031213000,221.399994,63.620688,49,54.700001,67.5,68.0,63.700001
20161031214500,217.199997,62.413792,49,55.5,67.599998,68.0,63.700001
20161031220000,203.399994,58.448274,48,55.5,67.599998,68.0,63.700001
20161031221500,191.399994,54.999998,45,54.700001,67.699997,68.0,63.700001
20161031223000,184.800003,53.103449,45,54.700001,67.699997,68.0,63.799999
20161031224500,184.800003,53.103449,45,54.700001,67.800003,68.0,64.0
20161031230000,184.800003,53.103449,45,54.700001,67.800003,68.0,63.799999
20161031231500,184.800003,53.103449,45,54.700001,67.800003,68.0,63.700001
20161031233000,184.800003,53.103449,45,54.700001,67.900002,68.0,63.700001
20161031234500,0.0,0.0,0,56.299999,68.400002,71.400002,68.400002
20161101000000,0.0,0.0,0,59.900002,68.800003,71.400002,68.400002
20161101001500,0.0,0.0,0,61.900002,69.099998,71.400002,68.400002
20161101003000,0.0,0.0,0,62.799999,69.300003,71.400002,68.400002
20161101004500,0.0,0.0,0,63.599998,69.5,71.400002,68.400002
20161101010000,0.0,0.0,0,63.599998,69.699997,71.400002,68.400002
20161101011500,0.0,0.0,1,63.599998,69.900002,71.400002,68.400002
20161101013000,0.0,0.0,0,63.599998,70.0,71.400002,68.400002
20161101014500,0.0,0.0,0,64.400002,70.199997,71.400002,68.400002
20161101020000,0.0,0.0,0,64.400002,70.199997,71.400002,68.400002
20161101021500,0.0,0.0,0,64.400002,70.199997,71.400002,68.400002
20161101023000,0.0,0.0,0,64.400002,70.300003,71.400002,68.400002
20161101024500,0.0,0.0,0,64.400002,70.300003,71.400002,68.400002
20161101030000,0.0,0.0,0,64.400002,70.300003,71.400002,68.400002
20161101031500,0.0,0.0,0,64.400002,70.300003,71.400002,68.400002
20161101033000,0.0,0.0,0,64.400002,70.5,71.400002,68.400002
20161101034500,0.0,0.0,0,64.400002,70.5,71.400002,68.400002
20161101040000,0.0,0.0,0,64.400002,70.5,71.400002,68.400002
20161101041500,0.0,0.0,0,64.400002,70.5,71.400002,68.400002
20161101043000,0.0,0.0,0,63.599998,70.5,71.400002,68.400002
20161101044500,0.0,0.0,0,63.599998,70.5,71.400002,68.400002
20161101050000,0.0,0.0,0,63.599998,70.5,71.400002,68.400002
20161101051500,0.0,0.0,0,63.599998,70.599998,71.400002,68.400002
20161101053000,0.0,0.0,0,63.599998,70.5,71.400002,68.400002
20161101054500,0.0,0.0,1,63.599998,70.5,71.300003,68.300003
20161101060000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161101061500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161101063000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161101064500,0.0,0.0,1,63.599998,70.599998,71.300003,68.300003
20161101070000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161101071500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161101073000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161101074500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161101080000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161101081500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161101083000,0.0,0.0,0,64.400002,70.5,71.300003,68.300003
20161101084500,0.0,0.0,1,64.400002,70.599998,71.300003,68.300003
20161101090000,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101091500,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101093000,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101094500,0.0,0.0,0,64.400002,70.800003,71.300003,68.300003
20161101100000,0.0,0.0,0,64.400002,70.800003,71.300003,68.300003
20161101101500,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101103000,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101104500,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101110000,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101111500,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161101113000,0.0,0.0,0,64.400002,70.800003,71.300003,68.300003
20161101114500,0.0,0.0,1,64.400002,70.800003,71.300003,68.300003
20161101120000,0.0,0.0,1,64.400002,71.0,71.300003,68.300003
20161101121500,0.0,0.0,2,64.400002,71.099998,71.300003,68.300003
20161101123000,0.0,0.0,2,64.400002,71.199997,71.300003,68.300003
20161101124500,0.0,0.0,2,65.300003,71.300003,71.300003,68.300003
20161101130000,0.0,0.0,2,65.300003,71.400002,71.300003,68.300003
20161101131500,0.0,0.0,2,65.300003,71.400002,71.300003,68.300003
20161101133000,0.0,0.0,2,65.300003,71.599998,71.300003,68.300003
20161101134500,0.0,0.0,4,65.300003,71.599998,71.300003,68.300003
20161101140000,0.0,0.0,7,65.300003,71.699997,71.300003,68.300003
20161101141500,49.200001,14.137931,25,62.0,71.699997,71.300003,68.300003
20161101143000,93.599998,26.896551,33,56.799999,71.900002,71.300003,68.300003
20161101144500,112.199997,32.241378,35,56.799999,71.800003,71.300003,68.300003
20161101150000,125.400002,36.034483,37,55.799999,71.699997,71.300003,68.300003
20161101151500,125.400002,36.034483,37,55.799999,71.400002,71.300003,68.300003
20161101153000,125.400002,36.034483,37,56.700001,71.300003,71.300003,68.300003
20161101154500,123.0,35.344828,37,56.700001,71.300003,71.300003,68.300003
20161101160000,123.0,35.344828,37,56.0,71.199997,71.300003,68.300003
20161101161500,123.0,35.344828,37,56.0,71.099998,71.300003,68.300003
20161101163000,123.0,35.344828,37,56.0,71.0,71.300003,68.300003
20161101164500,112.800003,32.413794,35,56.0,71.0,71.300003,68.300003
20161101170000,111.0,31.896552,35,56.0,71.0,71.300003,68.300003
20161101171500,102.0,29.310345,34,56.700001,71.0,71.300003,68.300003
20161101173000,103.199997,29.655172,34,56.0,71.0,71.300003,68.300003
20161101174500,100.800003,28.965518,34,56.0,71.0,71.300003,68.300003
20161101180000,100.800003,28.965518,34,56.0,71.0,71.300003,68.300003
20161101181500,85.800003,24.655173,31,56.0,71.0,71.300003,68.300003
20161101183000,87.0,25.0,31,56.0,71.199997,71.300003,68.300003
20161101184500,85.800003,24.655173,31,56.0,71.300003,71.300003,68.300003
20161101190000,339.600006,97.586209,62,54.700001,69.900002,68.0,64.800003
20161101191500,339.600006,97.586209,62,54.700001,69.400002,68.0,64.800003
20161101193000,339.600006,97.586209,62,55.900002,68.800003,68.0,64.800003
20161101194500,347.399994,99.827584,61,54.099998,68.400002,68.0,64.800003
20161101200000,334.200012,96.034486,60,55.200001,68.300003,68.0,64.800003
20161101201500,334.200012,96.034486,60,54.299999,68.099998,68.0,64.800003
20161101203000,334.200012,96.034486,60,54.299999,67.900002,68.0,64.800003
20161101204500,334.200012,96.034486,60,54.299999,67.800003,68.0,64.800003
20161101210000,334.200012,96.034486,60,54.299999,67.699997,68.0,64.800003
20161101211500,334.200012,96.034486,60,55.599998,67.699997,68.0,64.800003
20161101213000,301.200012,86.551728,56,54.299999,67.5,68.0,64.800003
20161101214500,274.799988,78.965514,53,55.200001,67.5,68.0,64.800003
20161101220000,268.200012,77.068969,52,55.200001,67.599998,68.0,64.800003
20161101221500,264.600006,76.034485,52,55.200001,67.699997,68.0,64.800003
20161101223000,260.399994,74.827584,52,55.200001,67.800003,68.0,64.800003
20161101224500,260.399994,74.827584,52,55.200001,67.900002,68.0,64.800003
20161101230000,268.200012,77.068969,53,55.900002,67.900002,68.0,64.800003
20161101231500,268.200012,77.068969,52,55.200001,67.800003,68.0,64.800003
20161101233000,264.600006,76.034485,52,54.299999,67.800003,68.0,64.800003
20161101234500,264.600006,76.034485,52,54.299999,67.800003,68.0,64.800003
20161102000000,264.600006,76.034485,52,54.299999,67.699997,68.0,64.800003
20161102001500,257.399994,73.965515,51,56.400002,67.800003,68.0,64.800003
20161102003000,257.399994,73.965515,51,54.700001,67.800003,68.0,64.800003
20161102004500,253.199997,72.75862,51,54.700001,67.699997,68.0,64.800003
20161102010000,257.399994,73.965515,51,54.700001,67.800003,68.0,64.800003
20161102011500,49.200001,14.137931,28,58.799999,68.800003,68.0,64.900002
20161102013000,156.600006,45.000002,42,55.5,69.300003,68.0,64.900002
20161102014500,212.399994,61.034481,49,55.5,69.0,68.0,64.900002
20161102020000,237.600006,68.275864,52,54.700001,68.699997,68.0,64.900002
20161102021500,253.199997,72.75862,53,54.700001,68.400002,68.0,64.900002
20161102023000,249.600006,71.72414,53,55.5,68.400002,68.0,64.900002
20161102024500,260.399994,74.827584,54,56.799999,68.199997,68.0,64.900002
20161102030000,257.399994,73.965515,54,54.599998,68.099998,68.0,64.900002
20161102031500,257.399994,73.965515,54,53.900002,67.900002,68.0,64.900002
