PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102033000,253.199997,72.75862,53,55.099998,67.699997,68.0,64.900002
20161102034500,257.399994,73.965515,53,55.099998,67.800003,68.0,64.900002
20161102040000,249.600006,71.72414,53,55.099998,67.699997,68.0,64.900002
20161102041500,241.800003,69.482759,52,55.099998,67.699997,68.0,64.900002
20161102043000,234.0,67.241379,51,55.099998,67.800003,68.0,64.900002
20161102044500,234.0,67.241379,51,54.299999,67.800003,68.0,64.900002
20161102050000,234.0,67.241379,51,54.299999,67.800003,68.0,64.900002
20161102051500,234.0,67.241379,51,55.5,67.900002,68.0,64.900002
20161102053000,234.0,67.241379,51,55.5,67.900002,68.0,64.900002
20161102054500,0.0,0.0,18,55.5,68.099998,70.800003,67.800003
20161102060000,0.0,0.0,0,59.900002,68.900002,70.800003,67.800003
20161102061500,0.0,0.0,0,62.400002,69.400002,70.800003,67.800003
20161102063000,0.0,0.0,0,63.599998,69.800003,70.800003,67.800003
20161102064500,0.0,0.0,1,64.400002,70.300003,70.800003,67.800003
20161102070000,0.0,0.0,1,64.400002,70.400002,70.800003,67.800003
20161102071500,0.0,0.0,2,64.400002,70.599998,70.800003,67.800003
20161102073000,0.0,0.0,2,64.400002,70.699997,70.800003,67.800003
20161102074500,0.0,0.0,2,64.400002,70.900002,70.800003,67.800003
20161102080000,0.0,0.0,2,65.300003,71.0,70.800003,67.800003
20161102081500,0.0,0.0,5,65.300003,71.199997,70.800003,67.800003
20161102083000,55.799999,16.034483,28,60.0,71.400002,70.800003,67.800003
20161102084500,90.0,25.862069,33,56.0,71.400002,70.800003,67.800003
20161102090000,104.400002,30.0,35,56.0,71.300003,70.800003,67.800003
20161102091500,108.0,31.034483,36,56.0,71.099998,70.800003,67.800003
20161102093000,108.0,31.034483,36,56.0,71.0,70.800003,67.800003
20161102094500,108.0,31.034483,36,56.0,71.0,70.800003,67.800003
20161102100000,108.0,31.034483,36,56.0,71.0,70.800003,67.800003
20161102101500,111.0,31.896552,36,56.0,71.0,70.800003,67.800003
20161102103000,134.399994,38.620688,39,56.0,70.900002,70.5,67.5
20161102104500,134.399994,38.620688,39,56.0,70.800003,70.5,67.5
20161102110000,138.0,39.655172,40,56.0,70.800003,70.599998,67.599998
20161102111500,148.800003,42.758622,41,56.0,70.699997,70.5,67.5
20161102113000,148.800003,42.758622,41,56.0,70.699997,70.5,67.5
20161102114500,153.0,43.965517,41,56.0,70.800003,70.400002,67.400002
20161102120000,157.800003,45.344828,42,56.700001,70.699997,70.400002,67.400002
20161102121500,157.800003,45.344828,42,56.0,70.599998,70.400002,67.400002
20161102123000,159.600006,45.862071,42,56.0,70.5,70.400002,67.400002
20161102124500,157.800003,45.344828,42,56.0,70.599998,70.400002,67.400002
20161102130000,160.199997,46.034482,42,56.0,70.599998,70.400002,67.400002
20161102131500,160.199997,46.034482,42,56.0,70.5,70.400002,67.400002
20161102133000,160.199997,46.034482,42,56.0,70.5,70.400002,67.400002
20161102134500,163.800003,47.068966,42,56.0,70.199997,70.400002,67.400002
20161102140000,150.600006,43.275864,40,56.0,70.199997,70.400002,67.400002
20161102141500,150.600006,43.275864,40,56.0,70.199997,70.400002,67.400002
20161102143000,150.600006,43.275864,40,56.700001,70.099998,70.400002,67.400002
20161102144500,150.600006,43.275864,40,56.700001,70.199997,70.400002,67.400002
20161102150000,150.600006,43.275864,40,56.700001,70.300003,70.400002,67.400002
20161102151500,150.600006,43.275864,40,56.700001,70.300003,70.400002,67.400002
20161102153000,150.600006,43.275864,40,56.0,70.300003,70.400002,67.400002
20161102154500,150.600006,43.275864,40,56.0,70.300003,70.400002,67.400002
20161102160000,150.600006,43.275864,40,56.0,70.400002,70.400002,67.400002
20161102161500,150.600006,43.275864,40,56.0,70.400002,70.400002,67.400002
20161102163000,150.600006,43.275864,40,56.0,70.300003,70.400002,67.400002
20161102164500,150.600006,43.275864,40,56.0,70.199997,70.400002,67.400002
20161102170000,150.600006,43.275864,40,56.0,70.199997,70.400002,67.400002
20161102171500,150.600006,43.275864,40,56.0,70.199997,70.400002,67.400002
20161102173000,148.800003,42.758622,40,56.0,70.300003,70.400002,67.400002
20161102174500,148.800003,42.758622,40,56.0,70.300003,70.400002,67.400002
20161102180000,150.600006,43.275864,40,55.200001,70.300003,70.400002,67.400002
20161102181500,150.600006,43.275864,40,56.299999,70.300003,70.400002,67.400002
20161102183000,150.600006,43.275864,40,56.299999,70.300003,70.400002,67.400002
20161102184500,150.600006,43.275864,40,55.599998,70.099998,70.400002,67.400002
20161102190000,132.600006,38.10345,38,55.599998,70.0,70.400002,67.400002
20161102191500,114.0,32.758621,35,55.599998,69.900002,70.400002,67.400002
20161102193000,106.199997,30.517241,34,55.599998,70.0,70.400002,67.400002
20161102194500,97.800003,28.103449,33,55.599998,70.0,70.400002,67.400002
20161102200000,84.599998,24.310344,32,55.599998,70.0,70.400002,67.400002
20161102201500,82.199997,23.620689,31,55.599998,70.099998,70.400002,67.400002
20161102203000,76.800003,22.068966,30,55.599998,70.099998,70.400002,67.400002
20161102204500,76.800003,22.068966,30,56.299999,70.099998,70.400002,67.400002
20161102210000,75.599998,21.724137,30,56.299999,70.099998,70.400002,67.400002
20161102211500,75.599998,21.724137,30,56.299999,70.099998,70.400002,67.400002
20161102213000,76.800003,22.068966,30,55.599998,70.099998,70.400002,67.400002
20161102214500,72.599998,20.862069,30,56.700001,70.099998,70.400002,67.400002
20161102220000,72.599998,20.862069,30,55.5,70.099998,70.400002,67.400002
20161102221500,55.799999,16.034483,29,55.5,70.199997,70.400002,67.400002
20161102223000,61.200001,17.586207,30,55.5,70.199997,70.400002,67.400002
20161102224500,61.200001,17.586207,30,56.400002,70.199997,70.400002,67.400002
20161102230000,59.400002,17.068966,30,56.400002,70.099998,70.400002,67.400002
20161102231500,61.200001,17.586207,30,56.400002,70.099998,70.400002,67.400002
20161102233000,61.200001,17.586207,30,56.400002,70.099998,70.400002,67.400002
20161102234500,0.0,0.0,9,57.5,70.099998,70.400002,67.400002
20161103000000,0.0,0.0,9,61.099998,70.099998,70.400002,67.400002
20161103001500,0.0,0.0,9,59.599998,70.099998,70.400002,67.400002
20161103003000,0.0,0.0,9,59.599998,70.099998,70.400002,67.400002
20161103004500,0.0,0.0,9,62.099998,70.099998,70.400002,67.400002
20161103010000,0.0,0.0,9,63.200001,70.099998,70.400002,67.400002
20161103011500,0.0,0.0,7,63.200001,70.099998,70.400002,67.400002
20161103013000,0.0,0.0,7,63.200001,70.099998,70.400002,67.400002
20161103014500,0.0,0.0,5,63.200001,70.0,70.400002,67.400002
20161103020000,0.0,0.0,4,63.200001,70.099998,70.400002,67.400002
20161103021500,0.0,0.0,2,64.0,70.099998,70.400002,67.400002
20161103023000,0.0,0.0,3,64.0,70.300003,70.400002,67.400002
20161103024500,0.0,0.0,3,64.0,70.199997,70.400002,67.400002
20161103030000,0.0,0.0,3,64.0,70.199997,70.400002,67.400002
20161103031500,0.0,0.0,2,64.0,70.099998,70.400002,67.400002
20161103033000,0.0,0.0,3,64.0,70.300003,70.400002,67.400002
20161103034500,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20161103040000,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20161103041500,0.0,0.0,3,64.0,70.300003,70.400002,67.400002
20161103043000,0.0,0.0,3,64.0,70.199997,70.400002,67.400002
20161103044500,0.0,0.0,3,64.0,70.199997,70.400002,67.400002
20161103050000,0.0,0.0,3,64.0,70.199997,70.400002,67.400002
20161103051500,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20161103053000,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20161103054500,0.0,0.0,3,64.0,70.300003,70.400002,67.400002
20161103060000,0.0,0.0,3,64.0,70.5,70.400002,67.400002
20161103061500,0.0,0.0,4,64.0,70.699997,70.400002,67.400002
20161103063000,0.0,0.0,7,64.0,70.800003,70.400002,67.400002
20161103064500,61.200001,17.586207,29,55.599998,70.900002,70.400002,67.400002
20161103070000,88.800003,25.517242,33,55.599998,70.900002,70.400002,67.400002
20161103071500,95.400002,27.413794,35,55.599998,70.800003,70.400002,67.400002
20161103073000,103.199997,29.655172,36,54.400002,70.800003,70.400002,67.400002
20161103074500,111.0,31.896552,37,54.400002,70.699997,70.400002,67.400002
20161103080000,117.0,33.62069,37,55.099998,70.599998,70.400002,67.400002
20161103081500,117.0,33.62069,37,55.099998,70.5,70.400002,67.400002
20161103083000,115.800003,33.275863,37,55.099998,70.5,70.400002,67.400002
20161103084500,115.800003,33.275863,37,55.099998,70.5,70.400002,67.400002
20161103090000,115.800003,33.275863,37,55.900002,70.5,70.400002,67.400002
20161103091500,114.0,32.758621,37,55.900002,70.5,70.400002,67.400002
20161103093000,112.800003,32.413794,37,55.900002,70.5,70.400002,67.400002
20161103094500,114.0,32.758621,37,55.900002,70.5,70.400002,67.400002
20161103100000,112.199997,32.241378,37,55.900002,70.5,70.400002,67.400002
20161103101500,112.199997,32.241378,37,55.900002,70.5,70.400002,67.400002
20161103103000,115.199997,33.103447,37,55.900002,70.599998,70.400002,67.400002
20161103104500,120.0,34.482759,38,55.900002,70.599998,70.400002,67.400002
20161103110000,121.800003,35.000001,38,56.700001,70.699997,70.400002,67.400002
20161103111500,126.599998,36.37931,39,56.700001,70.599998,70.400002,67.400002
20161103113000,126.599998,36.37931,39,56.700001,70.599998,70.400002,67.400002
20161103114500,126.599998,36.37931,39,56.700001,70.5,70.400002,67.400002
20161103120000,126.599998,36.37931,39,55.599998,70.5,70.400002,67.400002
20161103121500,126.599998,36.37931,39,56.400002,70.400002,70.400002,67.400002
20161103123000,128.399994,36.89655,39,56.400002,70.5,70.400002,67.400002
20161103124500,125.400002,36.034483,39,56.400002,70.5,70.400002,67.400002
20161103130000,125.400002,36.034483,39,56.400002,70.400002,70.400002,67.400002
20161103131500,127.199997,36.551723,39,56.400002,70.5,70.400002,67.400002
20161103133000,127.199997,36.551723,39,56.400002,70.5,70.400002,67.400002
20161103134500,127.199997,36.551723,39,56.400002,70.5,70.400002,67.400002
20161103140000,129.0,37.068966,39,56.400002,70.5,70.400002,67.400002
20161103141500,129.0,37.068966,39,56.400002,70.5,70.400002,67.400002
20161103143000,129.0,37.068966,39,56.400002,70.5,70.400002,67.400002
20161103144500,129.0,37.068966,39,56.400002,70.5,70.400002,67.400002
20161103150000,130.800003,37.586208,39,56.400002,70.400002,70.400002,67.400002
20161103151500,130.800003,37.586208,39,56.400002,70.400002,70.400002,67.400002
20161103153000,130.800003,37.586208,39,56.400002,70.400002,70.400002,67.400002
20161103154500,132.600006,38.10345,39,56.400002,70.400002,70.400002,67.400002
20161103160000,130.800003,37.586208,39,56.400002,70.400002,70.400002,67.400002
20161103161500,130.800003,37.586208,39,56.400002,70.400002,70.400002,67.400002
20161103163000,130.800003,37.586208,39,56.400002,70.400002,70.400002,67.400002
20161103164500,130.800003,37.586208,39,56.400002,70.5,70.400002,67.400002
20161103170000,130.800003,37.586208,39,56.400002,70.5,70.400002,67.400002
20161103171500,130.800003,37.586208,39,56.400002,70.5,70.400002,67.400002
20161103173000,130.800003,37.586208,39,56.400002,70.5,70.400002,67.400002
20161103174500,130.800003,37.586208,39,56.400002,70.5,70.400002,67.400002
20161103180000,127.199997,36.551723,39,56.400002,70.5,70.400002,67.400002
20161103181500,124.800003,35.86207,39,56.400002,70.5,70.400002,67.400002
20161103183000,126.599998,36.37931,39,55.599998,70.5,70.400002,67.400002
20161103184500,126.599998,36.37931,39,57.900002,70.5,70.400002,67.400002
20161103190000,124.800003,35.86207,39,55.599998,70.5,70.400002,67.400002
20161103191500,124.800003,35.86207,39,55.599998,70.5,70.400002,67.400002
20161103193000,124.800003,35.86207,39,55.599998,70.599998,70.400002,67.400002
20161103194500,126.599998,36.37931,39,55.599998,70.5,70.400002,67.400002
20161103200000,126.599998,36.37931,39,55.599998,70.5,70.400002,67.400002
20161103201500,126.599998,36.37931,39,55.599998,70.5,70.400002,67.400002
20161103203000,126.599998,36.37931,39,56.299999,70.5,70.400002,67.400002
20161103204500,126.599998,36.37931,39,55.5,70.5,70.400002,67.400002
20161103210000,124.800003,35.86207,39,55.5,70.5,70.400002,67.400002
20161103211500,129.0,37.068966,39,55.5,70.5,70.400002,67.400002
20161103213000,129.0,37.068966,39,54.700001,70.5,70.400002,67.400002
20161103214500,126.599998,36.37931,39,54.700001,70.599998,70.400002,67.400002
20161103220000,128.399994,36.89655,39,54.700001,70.599998,70.400002,67.400002
20161103221500,128.399994,36.89655,39,56.400002,70.5,70.400002,67.400002
20161103223000,128.399994,36.89655,39,54.700001,70.5,70.400002,67.400002
20161103224500,128.399994,36.89655,39,55.599998,70.5,70.400002,67.400002
20161103230000,124.800003,35.86207,39,55.599998,70.5,70.400002,67.400002
20161103231500,126.599998,36.37931,39,54.700001,70.5,70.400002,67.400002
20161103233000,124.800003,35.86207,39,54.700001,70.599998,70.400002,67.400002
20161103234500,124.800003,35.86207,39,54.700001,70.5,70.400002,67.400002
20161104000000,124.800003,35.86207,39,54.700001,70.5,70.400002,67.400002
20161104001500,126.599998,36.37931,39,54.700001,70.599998,70.400002,67.400002
20161104003000,126.599998,36.37931,39,54.700001,70.5,70.400002,67.400002
20161104004500,124.800003,35.86207,39,54.700001,70.5,70.400002,67.400002
20161104010000,124.800003,35.86207,39,54.700001,70.599998,70.400002,67.400002
20161104011500,128.399994,36.89655,39,55.5,70.599998,70.400002,67.400002
20161104013000,128.399994,36.89655,39,55.5,70.599998,70.400002,67.400002
20161104014500,128.399994,36.89655,39,54.700001,70.699997,70.400002,67.400002
20161104020000,132.600006,38.10345,40,55.5,70.599998,70.400002,67.400002
20161104021500,134.399994,38.620688,40,55.5,70.599998,70.400002,67.400002
20161104023000,134.399994,38.620688,40,55.5,70.599998,70.400002,67.400002
20161104024500,134.399994,38.620688,40,55.5,70.599998,70.400002,67.400002
20161104030000,134.399994,38.620688,40,55.5,70.5,70.400002,67.400002
20161104031500,134.399994,38.620688,40,55.5,70.5,70.400002,67.400002
20161104033000,132.600006,38.10345,40,55.5,70.5,70.400002,67.400002
20161104034500,132.600006,38.10345,40,55.5,70.5,70.400002,67.400002
20161104040000,130.800003,37.586208,40,55.5,70.5,70.400002,67.400002
20161104041500,130.800003,37.586208,40,55.5,70.5,70.400002,67.400002
20161104043000,136.800003,39.310346,40,54.700001,70.5,70.400002,67.400002
20161104044500,136.800003,39.310346,40,54.700001,70.5,70.400002,67.400002
20161104050000,134.399994,38.620688,40,54.700001,70.5,70.400002,67.400002
20161104051500,134.399994,38.620688,40,54.700001,70.5,70.400002,67.400002
20161104053000,134.399994,38.620688,40,54.700001,70.5,70.400002,67.400002
20161104054500,128.399994,36.89655,40,55.5,70.5,70.400002,67.400002
20161104060000,135.600006,38.965519,40,55.5,70.5,70.400002,67.400002
20161104061500,135.600006,38.965519,40,55.5,70.400002,70.400002,67.400002
20161104063000,135.600006,38.965519,40,55.5,70.400002,70.400002,67.400002
20161104064500,135.600006,38.965519,40,54.299999,70.400002,70.400002,67.400002
20161104070000,138.0,39.655172,40,54.299999,70.5,70.400002,67.400002
20161104071500,136.199997,39.13793,40,54.299999,70.5,70.400002,67.400002
20161104073000,136.199997,39.13793,40,54.299999,70.400002,70.400002,67.400002
20161104074500,136.199997,39.13793,40,54.299999,70.400002,70.400002,67.400002
20161104080000,138.0,39.655172,40,54.299999,70.5,70.400002,67.400002
20161104081500,145.199997,41.724137,41,55.099998,70.800003,70.400002,67.400002
20161104083000,172.800003,49.655173,44,55.099998,70.900002,70.400002,67.400002
20161104084500,176.399994,50.689653,44,54.299999,70.800003,70.400002,67.400002
20161104090000,183.600006,52.758622,45,55.5,70.099998,70.400002,67.400002
20161104091500,165.600006,47.586209,43,55.5,70.0,70.400002,67.400002
20161104093000,151.800003,43.620691,41,56.299999,70.0,70.400002,67.400002
20161104094500,147.600006,42.413795,41,56.299999,70.099998,70.400002,67.400002
20161104100000,143.399994,41.206895,40,56.299999,70.199997,70.400002,67.400002
20161104101500,143.399994,41.206895,40,55.200001,70.199997,70.400002,67.400002
20161104103000,143.399994,41.206895,40,56.0,70.300003,70.400002,67.400002
20161104104500,143.399994,41.206895,40,56.0,70.300003,70.400002,67.400002
20161104110000,141.0,40.517241,40,56.0,70.300003,70.400002,67.400002
20161104111500,141.0,40.517241,40,56.599998,70.300003,70.400002,67.400002
20161104113000,143.399994,41.206895,40,56.599998,70.400002,70.400002,67.400002
20161104114500,143.399994,41.206895,40,56.599998,70.400002,70.400002,67.400002
20161104120000,143.399994,41.206895,40,55.900002,70.300003,70.400002,67.400002
20161104121500,143.399994,41.206895,40,55.900002,70.300003,70.400002,67.400002
20161104123000,143.399994,41.206895,40,56.700001,70.300003,70.400002,67.400002
20161104124500,143.399994,41.206895,40,56.0,70.199997,70.400002,67.400002
20161104130000,143.399994,41.206895,40,56.0,70.199997,70.400002,67.400002
20161104131500,143.399994,41.206895,40,56.700001,70.199997,70.400002,67.400002
20161104133000,145.199997,41.724137,40,56.099998,70.300003,70.400002,67.400002
20161104134500,145.199997,41.724137,40,56.700001,70.199997,70.400002,67.400002
20161104140000,138.0,39.655172,40,56.700001,70.099998,70.400002,67.400002
20161104141500,140.399994,40.344826,40,56.700001,70.199997,70.400002,67.400002
20161104143000,138.600006,39.827588,40,56.700001,70.199997,70.400002,67.400002
20161104144500,141.0,40.517241,40,56.700001,70.199997,70.400002,67.400002
20161104150000,141.0,40.517241,40,56.0,70.199997,70.400002,67.400002
20161104151500,141.0,40.517241,40,56.799999,70.300003,70.400002,67.400002
20161104153000,141.0,40.517241,40,55.900002,70.300003,70.400002,67.400002
20161104154500,141.0,40.517241,40,55.900002,70.300003,70.400002,67.400002
20161104160000,141.0,40.517241,40,55.900002,70.300003,70.400002,67.400002
20161104161500,141.0,40.517241,40,57.799999,70.300003,70.400002,67.400002
20161104163000,141.0,40.517241,40,56.700001,70.300003,70.400002,67.400002
20161104164500,141.0,40.517241,40,56.700001,70.300003,70.400002,67.400002
20161104170000,141.0,40.517241,40,56.700001,70.300003,70.400002,67.400002
20161104171500,141.0,40.517241,40,56.700001,70.400002,70.400002,67.400002
20161104173000,138.0,39.655172,40,56.700001,70.400002,70.400002,67.400002
20161104174500,135.600006,38.965519,40,55.5,70.400002,70.400002,67.400002
20161104180000,135.600006,38.965519,40,55.5,70.400002,70.400002,67.400002
20161104181500,135.600006,38.965519,40,55.5,70.5,70.400002,67.400002
20161104183000,132.600006,38.10345,40,55.5,70.5,70.400002,67.400002
20161104184500,132.600006,38.10345,40,54.700001,70.5,70.400002,67.400002
20161104190000,132.600006,38.10345,40,56.700001,70.5,70.400002,67.400002
20161104191500,132.600006,38.10345,40,56.700001,70.599998,70.400002,67.400002
20161104193000,132.600006,38.10345,40,55.5,70.599998,70.400002,67.400002
20161104194500,132.600006,38.10345,40,56.299999,70.599998,70.400002,67.400002
20161104200000,134.399994,38.620688,40,56.299999,70.599998,70.400002,67.400002
20161104201500,138.600006,39.827588,40,56.299999,70.5,70.400002,67.400002
20161104203000,138.600006,39.827588,40,56.299999,70.5,70.400002,67.400002
20161104204500,138.600006,39.827588,40,55.200001,70.5,70.400002,67.400002
20161104210000,136.199997,39.13793,40,55.900002,70.5,70.400002,67.400002
20161104211500,138.0,39.655172,40,55.900002,70.5,70.400002,67.400002
20161104213000,138.0,39.655172,40,55.099998,70.5,70.400002,67.400002
20161104214500,138.0,39.655172,40,55.900002,70.5,70.400002,67.400002
20161104220000,138.0,39.655172,40,55.900002,70.5,70.400002,67.400002
20161104221500,138.0,39.655172,40,55.900002,70.5,70.400002,67.400002
20161104223000,138.0,39.655172,40,55.200001,70.599998,70.400002,67.400002
20161104224500,138.0,39.655172,40,56.299999,70.5,70.400002,67.400002
20161104230000,138.0,39.655172,40,54.700001,70.599998,70.400002,67.400002
20161104231500,138.0,39.655172,40,54.700001,70.5,70.400002,67.400002
20161104233000,138.0,39.655172,40,54.700001,70.5,70.400002,67.400002
20161104234500,138.0,39.655172,40,56.700001,70.5,70.400002,67.400002
20161105000000,138.0,39.655172,40,55.099998,70.5,70.400002,67.400002
20161105001500,138.0,39.655172,40,56.0,70.5,70.400002,67.400002
20161105003000,138.0,39.655172,40,56.0,70.599998,70.400002,67.400002
20161105004500,139.800003,40.172415,40,56.0,70.5,70.400002,67.400002
20161105010000,139.800003,40.172415,40,55.099998,70.5,70.400002,67.400002
20161105011500,0.0,0.0,7,59.900002,71.0,70.400002,67.400002
20161105013000,70.800003,20.344828,32,56.299999,71.0,70.400002,67.400002
20161105014500,90.0,25.862069,35,55.200001,70.900002,70.400002,67.400002
20161105020000,103.199997,29.655172,36,55.200001,70.900002,70.400002,67.400002
20161105021500,111.0,31.896552,37,54.299999,70.800003,70.400002,67.400002
20161105023000,121.199997,34.827585,38,55.900002,70.699997,70.400002,67.400002
20161105024500,123.599998,35.517241,39,55.900002,70.699997,70.400002,67.400002
20161105030000,128.399994,36.89655,40,55.099998,70.599998,70.400002,67.400002
20161105031500,130.199997,37.413792,40,55.099998,70.599998,70.400002,67.400002
20161105033000,130.199997,37.413792,40,55.099998,70.599998,70.400002,67.400002
20161105034500,132.0,37.931034,40,55.099998,70.5,70.400002,67.400002
20161105040000,132.0,37.931034,40,55.099998,70.5,70.400002,67.400002
20161105041500,132.0,37.931034,40,55.099998,70.5,70.400002,67.400002
20161105043000,132.0,37.931034,40,55.099998,70.400002,70.400002,67.400002
20161105044500,132.0,37.931034,40,54.299999,70.400002,70.400002,67.400002
20161105050000,132.0,37.931034,40,54.299999,70.400002,70.400002,67.400002
20161105051500,134.399994,38.620688,40,54.299999,70.300003,70.400002,67.400002
20161105053000,134.399994,38.620688,40,54.299999,70.300003,70.400002,67.400002
20161105054500,136.800003,39.310346,40,53.5,70.300003,70.400002,67.400002
20161105060000,136.800003,39.310346,40,53.5,70.199997,70.400002,67.400002
20161105061500,133.800003,38.448277,39,53.5,70.199997,70.400002,67.400002
20161105063000,135.600006,38.965519,39,53.5,70.099998,70.400002,67.400002
20161105064500,135.600006,38.965519,39,53.5,70.099998,70.400002,67.400002
20161105070000,123.0,35.344828,37,52.700001,70.099998,70.400002,67.400002
20161105071500,114.0,32.758621,36,52.700001,70.099998,70.400002,67.400002
20161105073000,111.0,31.896552,35,52.700001,70.099998,70.400002,67.400002
20161105074500,109.800003,31.551725,35,52.700001,70.199997,70.400002,67.400002
20161105080000,111.0,31.896552,35,52.700001,70.199997,70.400002,67.400002
20161105081500,109.800003,31.551725,35,52.700001,70.199997,70.400002,67.400002
20161105083000,109.800003,31.551725,35,52.700001,70.199997,70.400002,67.400002
20161105084500,109.800003,31.551725,35,52.700001,70.199997,70.400002,67.400002
20161105090000,108.0,31.034483,35,53.5,70.300003,70.400002,67.400002
20161105091500,108.0,31.034483,35,53.5,70.300003,70.400002,67.400002
20161105093000,108.0,31.034483,35,54.299999,70.300003,70.400002,67.400002
20161105094500,108.0,31.034483,35,54.299999,70.400002,70.400002,67.400002
20161105100000,108.0,31.034483,35,54.299999,70.5,70.400002,67.400002
20161105101500,109.199997,31.379309,35,54.299999,70.400002,70.400002,67.400002
20161105103000,109.199997,31.379309,35,54.299999,70.5,70.400002,67.400002
20161105104500,109.199997,31.379309,35,55.099998,70.5,70.400002,67.400002
20161105110000,109.199997,31.379309,35,55.099998,70.5,70.400002,67.400002
20161105111500,109.199997,31.379309,35,55.099998,70.599998,70.400002,67.400002
20161105113000,111.0,31.896552,36,55.099998,70.699997,70.400002,67.400002
20161105114500,117.0,33.62069,37,55.099998,70.599998,70.400002,67.400002
20161105120000,115.800003,33.275863,37,55.900002,70.699997,70.400002,67.400002
20161105121500,129.0,37.068966,39,56.700001,70.699997,70.400002,67.400002
20161105123000,132.0,37.931034,39,55.599998,70.699997,70.400002,67.400002
20161105124500,134.399994,38.620688,40,56.299999,70.5,70.400002,67.400002
20161105130000,134.399994,38.620688,40,56.299999,70.5,70.400002,67.400002
20161105131500,134.399994,38.620688,40,56.299999,70.5,70.400002,67.400002
20161105133000,134.399994,38.620688,40,56.299999,70.5,70.400002,67.400002
20161105134500,134.399994,38.620688,40,57.099998,70.400002,70.400002,67.400002
20161105140000,134.399994,38.620688,40,56.400002,70.5,70.400002,67.400002
20161105141500,134.399994,38.620688,40,57.200001,70.400002,70.400002,67.400002
20161105143000,134.399994,38.620688,40,57.200001,70.400002,70.400002,67.400002
20161105144500,134.399994,38.620688,40,57.900002,70.400002,70.400002,67.400002
20161105150000,134.399994,38.620688,40,56.799999,70.400002,70.400002,67.400002
20161105151500,134.399994,38.620688,40,56.799999,70.400002,70.400002,67.400002
20161105153000,134.399994,38.620688,40,55.900002,70.400002,70.400002,67.400002
20161105154500,136.199997,39.13793,40,55.200001,70.400002,70.400002,67.400002
20161105160000,134.399994,38.620688,40,56.400002,70.400002,70.400002,67.400002
20161105161500,134.399994,38.620688,40,57.5,70.400002,70.400002,67.400002
20161105163000,134.399994,38.620688,40,56.299999,70.400002,70.400002,67.400002
20161105164500,134.399994,38.620688,40,56.299999,70.400002,70.400002,67.400002
20161105170000,130.800003,37.586208,40,56.299999,70.5,70.400002,67.400002
20161105171500,134.399994,38.620688,40,55.200001,70.5,70.400002,67.400002
20161105173000,134.399994,38.620688,40,56.400002,70.5,70.400002,67.400002
20161105174500,134.399994,38.620688,40,57.099998,70.5,70.400002,67.400002
20161105180000,134.399994,38.620688,40,57.099998,70.5,70.400002,67.400002
20161105181500,134.399994,38.620688,40,55.599998,70.5,70.400002,67.400002
20161105183000,132.600006,38.10345,40,54.799999,70.5,70.400002,67.400002
20161105184500,132.600006,38.10345,40,54.799999,70.5,70.400002,67.400002
20161105190000,132.600006,38.10345,40,54.799999,70.400002,70.400002,67.400002
20161105191500,132.600006,38.10345,40,54.799999,70.400002,70.400002,67.400002
20161105193000,134.399994,38.620688,40,53.900002,70.400002,70.400002,67.400002
20161105194500,134.399994,38.620688,40,53.900002,70.300003,70.400002,67.400002
20161105210000,134.399994,38.620688,40,53.900002,70.300003,70.400002,67.400002
20161105211500,134.399994,38.620688,40,53.900002,70.300003,70.400002,67.400002
20161105213000,132.600006,38.10345,40,53.900002,70.300003,70.400002,67.400002
20161105214500,134.399994,38.620688,40,53.200001,70.199997,70.400002,67.400002
20161105220000,134.399994,38.620688,40,53.200001,70.199997,70.400002,67.400002
20161105221500,134.399994,38.620688,40,53.200001,70.099998,70.400002,67.400002
20161105223000,134.399994,38.620688,40,53.200001,70.099998,70.400002,67.400002
20161105224500,123.599998,35.517241,38,53.200001,70.099998,70.400002,67.400002
20161105230000,121.199997,34.827585,37,53.200001,70.099998,70.400002,67.400002
20161105231500,121.199997,34.827585,37,53.200001,70.099998,70.400002,67.400002
20161105233000,121.199997,34.827585,37,53.200001,70.199997,70.400002,67.400002
20161105234500,121.199997,34.827585,37,53.200001,70.199997,70.400002,67.400002
20161106000000,121.199997,34.827585,37,53.200001,70.199997,70.400002,67.400002
20161106001500,121.199997,34.827585,37,53.200001,70.199997,70.400002,67.400002
20161106003000,121.199997,34.827585,37,53.200001,70.199997,70.400002,67.400002
20161106004500,121.199997,34.827585,37,52.400002,70.099998,70.400002,67.400002
20161106010000,112.800003,32.413794,36,52.400002,70.099998,70.400002,67.400002
20161106011500,111.0,31.896552,36,53.099998,70.099998,70.400002,67.400002
20161106013000,111.0,31.896552,36,53.099998,70.199997,70.400002,67.400002
20161106014500,111.0,31.896552,36,53.099998,70.199997,70.400002,67.400002
20161106020000,112.199997,32.241378,36,52.299999,70.199997,70.400002,67.400002
20161106021500,109.800003,31.551725,36,52.299999,70.199997,70.400002,67.400002
20161106023000,111.0,31.896552,36,53.099998,70.199997,70.400002,67.400002
20161106024500,109.800003,31.551725,36,53.099998,70.300003,70.400002,67.400002
20161106030000,112.800003,32.413794,36,53.099998,70.300003,70.400002,67.400002
20161106031500,112.800003,32.413794,36,53.900002,70.300003,70.400002,67.400002
20161106033000,112.800003,32.413794,36,53.900002,70.300003,70.400002,67.400002
20161106034500,112.800003,32.413794,36,53.900002,70.300003,70.400002,67.400002
20161106040000,111.0,31.896552,36,53.099998,70.300003,70.400002,67.400002
20161106041500,112.199997,32.241378,36,53.099998,70.300003,70.400002,67.400002
20161106043000,109.199997,31.379309,36,53.900002,70.300003,70.400002,67.400002
20161106044500,107.400002,30.862069,36,53.900002,70.400002,70.400002,67.400002
20161106050000,107.400002,30.862069,36,53.900002,70.400002,70.400002,67.400002
20161106051500,107.400002,30.862069,36,53.900002,70.400002,70.400002,67.400002
20161106053000,107.400002,30.862069,36,53.900002,70.5,70.400002,67.400002
20161106054500,107.400002,30.862069,36,53.900002,70.5,70.400002,67.400002
20161106060000,107.400002,30.862069,36,53.900002,70.5,70.400002,67.400002
20161106061500,107.400002,30.862069,36,53.900002,70.5,70.400002,67.400002
20161106063000,109.199997,31.379309,36,53.900002,70.5,70.400002,67.400002
20161106064500,109.199997,31.379309,36,53.900002,70.5,70.400002,67.400002
20161106070000,109.199997,31.379309,36,53.900002,70.5,70.400002,67.400002
20161106071500,109.199997,31.379309,36,54.700001,70.599998,70.400002,67.400002
20161106073000,121.199997,34.827585,38,54.700001,70.699997,70.400002,67.400002
20161106074500,124.800003,35.86207,38,54.700001,70.699997,70.400002,67.400002
20161106080000,128.399994,36.89655,39,55.400002,70.699997,70.400002,67.400002
20161106081500,138.600006,39.827588,40,55.400002,70.5,70.400002,67.400002
20161106083000,136.199997,39.13793,40,55.400002,70.5,70.400002,67.400002
20161106084500,138.0,39.655172,40,55.400002,70.5,70.400002,67.400002
20161106090000,136.199997,39.13793,40,55.400002,70.5,70.400002,67.400002
20161106091500,138.0,39.655172,40,55.400002,70.5,70.400002,67.400002
20161106093000,134.399994,38.620688,40,55.400002,70.5,70.400002,67.400002
20161106094500,136.800003,39.310346,40,55.400002,70.5,70.400002,67.400002
20161106100000,136.800003,39.310346,40,55.400002,70.5,70.400002,67.400002
20161106101500,136.800003,39.310346,40,55.400002,70.5,70.400002,67.400002
20161106103000,136.800003,39.310346,40,55.400002,70.400002,70.400002,67.400002
20161106104500,136.800003,39.310346,40,55.400002,70.400002,70.400002,67.400002
20161106110000,136.800003,39.310346,40,54.700001,70.400002,70.400002,67.400002
20161106111500,138.600006,39.827588,40,55.599998,70.400002,70.400002,67.400002
20161106113000,138.600006,39.827588,40,55.599998,70.400002,70.400002,67.400002
20161106114500,142.800003,41.034484,40,57.700001,70.400002,70.400002,67.400002
20161106120000,140.399994,40.344826,40,55.900002,70.5,70.400002,67.400002
20161106121500,142.199997,40.862068,40,55.900002,70.400002,70.400002,67.400002
20161106123000,142.199997,40.862068,40,55.900002,70.5,70.400002,67.400002
20161106124500,142.199997,40.862068,40,55.900002,70.300003,70.400002,67.400002
20161106130000,142.199997,40.862068,40,56.700001,70.300003,70.400002,67.400002
20161106131500,142.199997,40.862068,40,56.700001,70.300003,70.400002,67.400002
20161106133000,140.399994,40.344826,40,56.700001,70.300003,70.400002,67.400002
20161106134500,142.800003,41.034484,40,55.599998,70.300003,70.400002,67.400002
20161106140000,142.800003,41.034484,40,56.299999,70.300003,70.400002,67.400002
20161106141500,138.600006,39.827588,40,56.299999,70.300003,70.400002,67.400002
20161106143000,136.800003,39.310346,40,56.299999,70.400002,70.400002,67.400002
20161106144500,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106150000,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106151500,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106153000,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106154500,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106160000,138.600006,39.827588,40,57.5,70.400002,70.400002,67.400002
20161106161500,138.600006,39.827588,40,55.599998,70.400002,70.400002,67.400002
20161106163000,138.600006,39.827588,40,55.599998,70.5,70.400002,67.400002
20161106164500,142.199997,40.862068,40,55.599998,70.400002,70.400002,67.400002
20161106170000,142.199997,40.862068,40,55.599998,70.400002,70.400002,67.400002
20161106171500,140.399994,40.344826,40,55.599998,70.400002,70.400002,67.400002
20161106173000,142.199997,40.862068,40,55.599998,70.300003,70.400002,67.400002
20161106174500,142.199997,40.862068,40,56.299999,70.400002,70.400002,67.400002
20161106180000,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106181500,138.600006,39.827588,40,55.5,70.300003,70.400002,67.400002
20161106183000,136.800003,39.310346,40,55.5,70.300003,70.400002,67.400002
20161106184500,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106190000,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106191500,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106193000,136.800003,39.310346,40,55.5,70.400002,70.400002,67.400002
20161106194500,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106200000,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106201500,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106203000,138.600006,39.827588,40,55.5,70.400002,70.400002,67.400002
20161106204500,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106210000,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106211500,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106213000,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106214500,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106220000,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106221500,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106223000,141.0,40.517241,40,55.5,70.400002,70.400002,67.400002
20161106224500,138.0,39.655172,40,55.5,70.400002,70.400002,67.400002
20161106230000,136.199997,39.13793,40,55.5,70.400002,70.400002,67.400002
20161106231500,136.199997,39.13793,40,55.5,70.5,70.400002,67.400002
20161106233000,136.199997,39.13793,40,55.5,70.5,70.400002,67.400002
20161106234500,136.199997,39.13793,40,54.700001,70.400002,70.400002,67.400002
20161107000000,136.199997,39.13793,40,54.700001,70.400002,70.400002,67.400002
20161107001500,136.199997,39.13793,40,54.700001,70.400002,70.400002,67.400002
20161107003000,136.199997,39.13793,40,54.700001,70.400002,70.400002,67.400002
20161107004500,136.199997,39.13793,40,54.700001,70.400002,70.400002,67.400002
20161107010000,139.800003,40.172415,40,54.700001,70.400002,70.400002,67.400002
20161107011500,142.199997,40.862068,40,54.700001,70.400002,70.400002,67.400002
20161107013000,140.399994,40.344826,40,54.700001,70.400002,70.400002,67.400002
20161107014500,140.399994,40.344826,40,54.700001,70.400002,70.400002,67.400002
20161107020000,140.399994,40.344826,40,54.700001,70.400002,70.400002,67.400002
20161107021500,140.399994,40.344826,40,54.700001,70.400002,70.400002,67.400002
20161107023000,140.399994,40.344826,40,54.700001,70.400002,70.400002,67.400002
20161107024500,140.399994,40.344826,40,54.700001,70.300003,70.400002,67.400002
20161107030000,142.199997,40.862068,40,54.700001,70.400002,70.400002,67.400002
20161107031500,142.199997,40.862068,40,54.700001,70.300003,70.400002,67.400002
20161107033000,138.600006,39.827588,40,54.700001,70.300003,70.400002,67.400002
20161107034500,138.600006,39.827588,40,54.700001,70.300003,70.400002,67.400002
20161107040000,136.199997,39.13793,40,54.700001,70.300003,70.400002,67.400002
20161107041500,136.199997,39.13793,40,54.700001,70.300003,70.400002,67.400002
20161107043000,136.199997,39.13793,40,54.700001,70.300003,70.400002,67.400002
20161107044500,138.0,39.655172,40,54.700001,70.300003,70.400002,67.400002
20161107050000,138.0,39.655172,40,54.700001,70.300003,70.400002,67.400002
20161107051500,138.0,39.655172,40,54.700001,70.300003,70.400002,67.400002
20161107053000,138.0,39.655172,40,54.700001,70.300003,70.400002,67.400002
20161107054500,140.399994,40.344826,40,54.700001,70.300003,70.400002,67.400002
20161107060000,142.199997,40.862068,40,54.700001,70.300003,70.400002,67.400002
20161107061500,140.399994,40.344826,40,54.700001,70.300003,70.400002,67.400002
20161107063000,140.399994,40.344826,40,54.700001,70.199997,70.400002,67.400002
20161107064500,142.199997,40.862068,40,54.700001,70.199997,70.400002,67.400002
20161107070000,139.800003,40.172415,40,54.700001,70.199997,70.400002,67.400002
20161107071500,139.800003,40.172415,40,54.700001,70.199997,70.400002,67.400002
20161107073000,139.800003,40.172415,40,54.700001,70.199997,70.400002,67.400002
20161107074500,139.800003,40.172415,40,54.700001,70.199997,70.400002,67.400002
20161107080000,135.600006,38.965519,40,54.700001,70.199997,70.400002,67.400002
20161107081500,135.600006,38.965519,40,54.700001,70.300003,70.400002,67.400002
20161107083000,132.600006,38.10345,40,55.5,70.300003,70.400002,67.400002
20161107084500,132.600006,38.10345,40,54.299999,70.300003,70.400002,67.400002
20161107090000,134.399994,38.620688,40,54.299999,70.300003,70.400002,67.400002
20161107091500,134.399994,38.620688,40,54.299999,70.300003,70.400002,67.400002
20161107093000,136.199997,39.13793,40,54.299999,70.300003,70.400002,67.400002
20161107094500,133.800003,38.448277,40,54.299999,70.300003,70.400002,67.400002
20161107100000,133.800003,38.448277,40,54.299999,70.300003,70.400002,67.400002
20161107101500,142.199997,40.862068,40,55.200001,70.300003,70.400002,67.400002
20161107103000,142.199997,40.862068,40,55.200001,70.300003,70.400002,67.400002
20161107104500,142.199997,40.862068,40,55.200001,70.199997,70.400002,67.400002
20161107110000,142.199997,40.862068,40,55.200001,70.199997,70.400002,67.400002
20161107111500,142.199997,40.862068,40,55.200001,70.199997,70.400002,67.400002
20161107113000,140.399994,40.344826,40,55.200001,70.199997,70.400002,67.400002
20161107114500,142.199997,40.862068,40,55.200001,70.199997,70.400002,67.400002
20161107120000,140.399994,40.344826,40,55.200001,70.199997,70.400002,67.400002
20161107121500,142.199997,40.862068,40,55.200001,70.199997,70.400002,67.400002
20161107123000,142.199997,40.862068,40,55.200001,70.199997,70.400002,67.400002
20161107124500,140.399994,40.344826,40,55.200001,70.199997,70.400002,67.400002
20161107130000,140.399994,40.344826,40,55.200001,70.199997,70.400002,67.400002
20161107131500,140.399994,40.344826,40,55.200001,70.199997,70.400002,67.400002
20161107133000,136.800003,39.310346,40,55.200001,70.199997,70.400002,67.400002
20161107134500,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107140000,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107141500,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107143000,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107144500,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107150000,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107151500,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107153000,138.600006,39.827588,40,55.200001,70.199997,70.400002,67.400002
20161107154500,135.600006,38.965519,40,55.200001,70.199997,70.400002,67.400002
20161107160000,135.600006,38.965519,40,55.200001,70.300003,70.400002,67.400002
20161107161500,135.600006,38.965519,40,55.200001,70.300003,70.400002,67.400002
20161107163000,135.600006,38.965519,40,55.200001,70.199997,70.400002,67.400002
20161107164500,138.0,39.655172,40,55.900002,70.199997,70.400002,67.400002
20161107170000,139.800003,40.172415,40,55.200001,70.199997,70.400002,67.400002
20161107171500,138.0,39.655172,40,55.200001,70.199997,70.400002,67.400002
20161107173000,138.0,39.655172,40,55.900002,70.199997,70.400002,67.400002
20161107174500,138.0,39.655172,40,54.700001,70.199997,70.400002,67.400002
20161107180000,136.199997,39.13793,40,54.700001,70.199997,70.400002,67.400002
20161107181500,133.800003,38.448277,40,54.700001,70.199997,70.400002,67.400002
20161107183000,133.800003,38.448277,40,54.700001,70.199997,70.400002,67.400002
20161107184500,133.800003,38.448277,40,55.5,70.300003,70.400002,67.400002
20161107190000,133.800003,38.448277,40,55.5,70.199997,70.400002,67.400002
20161107191500,133.800003,38.448277,40,55.5,70.199997,70.400002,67.400002
20161107193000,132.0,37.931034,40,55.5,70.199997,70.400002,67.400002
20161107194500,132.0,37.931034,40,55.5,70.199997,70.400002,67.400002
20161107200000,132.0,37.931034,40,55.5,70.199997,70.400002,67.400002
20161107201500,134.399994,38.620688,40,55.5,70.199997,70.400002,67.400002
20161107203000,126.599998,36.37931,38,55.5,70.0,70.400002,67.400002
20161107204500,121.199997,34.827585,38,55.5,70.0,70.400002,67.400002
20161107210000,114.0,32.758621,37,55.5,70.099998,70.400002,67.400002
20161107211500,109.800003,31.551725,36,55.5,70.099998,70.400002,67.400002
20161107213000,109.800003,31.551725,36,55.5,70.199997,70.400002,67.400002
20161107214500,109.800003,31.551725,36,55.5,70.099998,70.400002,67.400002
20161107220000,111.0,31.896552,36,55.5,70.099998,70.400002,67.400002
20161107221500,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161107223000,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161107224500,111.0,31.896552,36,55.5,70.199997,70.400002,67.400002
20161107230000,111.0,31.896552,36,54.700001,70.199997,70.400002,67.400002
20161107231500,109.199997,31.379309,36,54.700001,70.199997,70.400002,67.400002
20161107233000,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161107234500,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161108000000,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161108001500,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161108003000,111.0,31.896552,36,55.5,70.199997,70.400002,67.400002
20161108004500,109.199997,31.379309,36,55.5,70.199997,70.400002,67.400002
20161108010000,111.0,31.896552,36,55.5,70.300003,70.400002,67.400002
20161108011500,109.800003,31.551725,36,55.5,70.300003,70.400002,67.400002
20161108013000,109.800003,31.551725,36,55.5,70.199997,70.400002,67.400002
20161108014500,109.800003,31.551725,36,55.5,70.300003,70.400002,67.400002
20161108020000,109.800003,31.551725,36,55.5,70.300003,70.400002,67.400002
20161108021500,109.800003,31.551725,36,55.5,70.300003,70.400002,67.400002
20161108023000,109.800003,31.551725,36,55.5,70.199997,70.400002,67.400002
20161108024500,109.800003,31.551725,36,54.700001,70.300003,70.400002,67.400002
20161108030000,111.0,31.896552,36,55.900002,70.300003,70.400002,67.400002
20161108031500,109.199997,31.379309,36,55.900002,70.300003,70.400002,67.400002
20161108033000,111.0,31.896552,36,55.900002,70.300003,70.400002,67.400002
20161108034500,109.800003,31.551725,36,55.099998,70.300003,70.400002,67.400002
20161108040000,111.0,31.896552,36,55.099998,70.300003,70.400002,67.400002
20161108041500,109.199997,31.379309,36,55.099998,70.400002,70.400002,67.400002
20161108043000,109.199997,31.379309,36,56.299999,70.400002,70.400002,67.400002
20161108044500,109.199997,31.379309,36,55.099998,70.400002,70.400002,67.400002
20161108050000,109.199997,31.379309,36,56.0,70.400002,70.400002,67.400002
20161108051500,109.199997,31.379309,36,54.700001,70.400002,70.400002,67.400002
20161108053000,109.199997,31.379309,36,55.599998,70.5,70.400002,67.400002
20161108054500,109.199997,31.379309,36,55.599998,70.400002,70.400002,67.400002
20161108060000,109.199997,31.379309,36,55.599998,70.5,70.400002,67.400002
20161108061500,109.199997,31.379309,36,55.599998,70.5,70.400002,67.400002
20161108063000,111.0,31.896552,36,55.599998,70.5,70.400002,67.400002
20161108064500,109.800003,31.551725,36,55.599998,70.5,70.400002,67.400002
20161108070000,109.800003,31.551725,36,54.700001,70.5,70.400002,67.400002
20161108071500,109.800003,31.551725,36,56.700001,70.5,70.400002,67.400002
20161108073000,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108074500,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108080000,108.0,31.034483,36,55.5,70.5,70.400002,67.400002
20161108081500,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108083000,108.0,31.034483,36,55.5,70.300003,70.400002,67.400002
20161108084500,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108090000,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108091500,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108093000,108.0,31.034483,36,55.5,70.400002,70.400002,67.400002
20161108094500,109.199997,31.379309,36,54.700001,70.300003,70.400002,67.400002
20161108100000,109.199997,31.379309,36,56.0,70.400002,70.400002,67.400002
20161108101500,109.199997,31.379309,36,56.0,70.400002,70.400002,67.400002
20161108103000,108.0,31.034483,36,56.0,70.400002,70.400002,67.400002
20161108104500,108.0,31.034483,36,56.0,70.400002,70.400002,67.400002
20161108110000,108.0,31.034483,36,56.0,70.300003,70.400002,67.400002
20161108111500,108.0,31.034483,36,56.0,70.300003,70.400002,67.400002
20161108113000,108.0,31.034483,36,56.700001,70.400002,70.400002,67.400002
20161108114500,106.199997,30.517241,36,55.200001,70.400002,70.400002,67.400002
20161108120000,107.400002,30.862069,36,55.200001,70.300003,70.400002,67.400002
20161108121500,107.400002,30.862069,36,55.900002,70.400002,70.400002,67.400002
20161108123000,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108124500,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108130000,106.199997,30.517241,36,55.900002,70.300003,70.400002,67.400002
20161108131500,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108133000,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108134500,109.199997,31.379309,36,55.900002,70.300003,70.400002,67.400002
20161108140000,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108141500,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108143000,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108144500,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108150000,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108151500,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108153000,109.199997,31.379309,36,55.900002,70.199997,70.400002,67.400002
20161108154500,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108160000,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108161500,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108163000,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108164500,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108170000,107.400002,30.862069,36,55.900002,70.300003,70.400002,67.400002
20161108171500,109.199997,31.379309,36,55.900002,70.300003,70.400002,67.400002
20161108173000,109.199997,31.379309,36,55.900002,70.300003,70.400002,67.400002
20161108174500,112.199997,32.241378,36,55.900002,70.199997,70.400002,67.400002
20161108180000,112.199997,32.241378,36,55.900002,70.300003,70.400002,67.400002
20161108181500,112.199997,32.241378,36,55.900002,70.300003,70.400002,67.400002
20161108183000,112.199997,32.241378,36,55.900002,70.300003,70.400002,67.400002
20161108184500,106.199997,30.517241,36,55.900002,70.300003,70.400002,67.400002
20161108190000,109.800003,31.551725,36,55.900002,70.300003,70.400002,67.400002
20161108191500,112.199997,32.241378,36,55.900002,70.199997,70.400002,67.400002
20161108193000,111.0,31.896552,36,55.200001,70.300003,70.400002,67.400002
20161108194500,112.800003,32.413794,36,55.900002,70.300003,70.400002,67.400002
20161108200000,111.0,31.896552,36,55.900002,70.300003,70.400002,67.400002
20161108201500,108.0,31.034483,36,55.900002,70.300003,70.400002,67.400002
20161108203000,109.199997,31.379309,36,55.099998,70.300003,70.400002,67.400002
20161108204500,107.400002,30.862069,36,55.099998,70.400002,70.400002,67.400002
20161108210000,107.400002,30.862069,36,56.299999,70.400002,70.400002,67.400002
20161108211500,109.199997,31.379309,36,56.299999,70.400002,70.400002,67.400002
20161108213000,105.599998,30.344827,36,55.5,70.5,70.400002,67.400002
20161108214500,109.199997,31.379309,36,55.5,70.699997,70.400002,67.400002
20161108220000,120.0,34.482759,38,55.5,70.699997,70.400002,67.400002
