PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108221500,124.800003,35.86207,38,55.5,70.699997,70.400002,67.400002
20161108223000,139.800003,40.172415,40,55.5,70.699997,70.400002,67.400002
20161108224500,139.800003,40.172415,40,55.5,70.5,70.400002,67.400002
20161108230000,139.800003,40.172415,40,55.5,70.5,70.400002,67.400002
20161108231500,139.800003,40.172415,40,55.5,70.400002,70.400002,67.400002
20161108233000,139.800003,40.172415,40,55.5,70.300003,70.400002,67.400002
20161108234500,139.800003,40.172415,40,55.5,70.300003,70.400002,67.400002
20161109000000,139.800003,40.172415,40,55.5,70.300003,70.400002,67.400002
20161109001500,139.800003,40.172415,40,54.700001,70.300003,70.400002,67.400002
20161109003000,142.199997,40.862068,40,54.700001,70.199997,70.400002,67.400002
20161109004500,142.199997,40.862068,40,55.5,70.199997,70.400002,67.400002
20161109010000,140.399994,40.344826,40,55.5,70.199997,70.400002,67.400002
20161109011500,138.0,39.655172,40,55.5,70.199997,70.400002,67.400002
20161109013000,138.0,39.655172,40,55.5,70.199997,70.400002,67.400002
20161109014500,138.0,39.655172,40,55.5,70.199997,70.400002,67.400002
20161109020000,135.600006,38.965519,40,55.5,70.199997,70.400002,67.400002
20161109021500,0.0,0.0,0,59.900002,70.5,70.400002,67.400002
20161109023000,0.0,0.0,3,62.0,70.800003,70.400002,67.400002
20161109024500,0.0,0.0,7,63.200001,70.800003,70.400002,67.400002
20161109030000,66.599998,19.137931,30,57.599998,71.0,70.400002,67.400002
20161109031500,97.800003,28.103449,35,55.5,71.0,70.400002,67.400002
20161109033000,115.199997,33.103447,37,55.5,70.900002,70.400002,67.400002
20161109034500,118.800003,34.137932,38,55.5,70.800003,70.400002,67.400002
20161109040000,128.399994,36.89655,39,55.5,70.699997,70.400002,67.400002
20161109041500,132.600006,38.10345,39,54.700001,70.699997,70.400002,67.400002
20161109043000,132.600006,38.10345,39,55.5,70.5,70.400002,67.400002
20161109044500,132.600006,38.10345,39,54.700001,70.5,70.400002,67.400002
20161109050000,132.600006,38.10345,39,55.5,70.5,70.400002,67.400002
20161109051500,130.800003,37.586208,39,54.700001,70.400002,70.400002,67.400002
20161109053000,130.800003,37.586208,39,54.700001,70.400002,70.400002,67.400002
20161109054500,132.600006,38.10345,0,54.700001,70.599998,70.400002,67.400002
20161109060000,0.0,0.0,1,58.299999,70.699997,70.400002,67.400002
20161109061500,0.0,0.0,4,61.5,70.800003,70.400002,67.400002
20161109063000,0.0,0.0,8,62.799999,70.900002,70.400002,67.400002
20161109064500,92.400002,26.551725,34,56.0,71.199997,70.400002,67.400002
20161109070000,99.599998,28.620689,36,56.0,70.900002,70.400002,67.400002
20161109071500,118.800003,34.137932,38,56.0,70.800003,70.400002,67.400002
20161109073000,127.199997,36.551723,39,55.299999,70.699997,70.400002,67.400002
20161109074500,130.199997,37.413792,39,55.900002,70.699997,70.400002,67.400002
20161109080000,132.0,37.931034,39,55.099998,70.599998,70.400002,67.400002
20161109081500,128.399994,36.89655,39,55.099998,70.599998,70.400002,67.400002
20161109083000,132.0,37.931034,39,55.099998,70.5,70.400002,67.400002
20161109084500,132.0,37.931034,39,55.099998,70.5,70.400002,67.400002
20161109090000,134.399994,38.620688,39,55.099998,70.400002,70.400002,67.400002
20161109091500,134.399994,38.620688,39,55.099998,70.400002,70.400002,67.400002
20161109093000,134.399994,38.620688,39,55.099998,70.300003,70.400002,67.400002
20161109094500,134.399994,38.620688,39,55.099998,70.300003,70.400002,67.400002
20161109100000,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109101500,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109103000,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109104500,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109110000,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109111500,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109113000,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109114500,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109120000,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109121500,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109123000,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109124500,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109130000,133.800003,38.448277,39,55.099998,70.300003,70.400002,67.400002
20161109131500,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109133000,136.199997,39.13793,39,55.099998,70.300003,70.400002,67.400002
20161109134500,136.199997,39.13793,39,55.900002,70.300003,70.400002,67.400002
20161109140000,136.199997,39.13793,39,55.900002,70.300003,70.400002,67.400002
20161109141500,136.199997,39.13793,39,55.900002,70.300003,70.400002,67.400002
20161109143000,134.399994,38.620688,39,55.900002,70.300003,70.400002,67.400002
20161109144500,132.600006,38.10345,39,55.900002,70.300003,70.400002,67.400002
20161109150000,132.600006,38.10345,39,55.900002,70.400002,70.400002,67.400002
20161109151500,132.600006,38.10345,39,55.900002,70.400002,70.400002,67.400002
20161109153000,134.399994,38.620688,39,55.900002,70.300003,70.400002,67.400002
20161109154500,134.399994,38.620688,39,55.900002,70.300003,70.400002,67.400002
20161109160000,132.600006,38.10345,39,55.900002,70.400002,70.400002,67.400002
20161109161500,132.600006,38.10345,39,55.900002,70.400002,70.400002,67.400002
20161109163000,135.600006,38.965519,39,55.900002,70.400002,70.400002,67.400002
20161109164500,135.600006,38.965519,39,55.200001,70.300003,70.400002,67.400002
20161109170000,135.600006,38.965519,39,55.200001,70.199997,70.400002,67.400002
20161109171500,133.800003,38.448277,39,55.900002,70.300003,70.400002,67.400002
20161109173000,133.800003,38.448277,39,54.700001,70.199997,70.400002,67.400002
20161109174500,135.600006,38.965519,39,54.700001,70.199997,70.400002,67.400002
20161109180000,135.600006,38.965519,39,54.700001,70.199997,70.400002,67.400002
20161109181500,135.600006,38.965519,39,55.5,70.199997,70.400002,67.400002
20161109183000,133.800003,38.448277,39,55.5,70.199997,70.400002,67.400002
20161109184500,133.800003,38.448277,39,54.700001,70.199997,70.400002,67.400002
20161109190000,133.800003,38.448277,39,55.5,70.199997,70.400002,67.400002
20161109191500,133.800003,38.448277,39,55.5,70.300003,70.400002,67.400002
20161109193000,128.399994,36.89655,39,54.700001,70.300003,70.400002,67.400002
20161109194500,130.199997,37.413792,39,55.5,70.300003,70.400002,67.400002
20161109200000,127.199997,36.551723,39,55.5,70.400002,70.400002,67.400002
20161109201500,127.199997,36.551723,39,55.5,70.400002,70.400002,67.400002
20161109203000,127.199997,36.551723,39,55.5,70.400002,70.400002,67.400002
20161109204500,129.0,37.068966,39,55.5,70.400002,70.400002,67.400002
20161109210000,129.0,37.068966,39,55.5,70.400002,70.400002,67.400002
20161109211500,127.199997,36.551723,39,55.5,70.5,70.400002,67.400002
20161109213000,127.199997,36.551723,39,55.5,70.5,70.400002,67.400002
20161109214500,127.199997,36.551723,39,55.5,70.5,70.400002,67.400002
20161109220000,127.199997,36.551723,39,55.5,70.5,70.400002,67.400002
20161109221500,127.199997,36.551723,39,55.5,70.5,70.400002,67.400002
20161109223000,130.199997,37.413792,39,54.700001,70.5,70.400002,67.400002
20161109224500,132.600006,38.10345,39,54.700001,70.5,70.400002,67.400002
20161109230000,132.600006,38.10345,39,54.700001,70.400002,70.400002,67.400002
20161109231500,132.600006,38.10345,39,54.700001,70.400002,70.400002,67.400002
20161109233000,132.600006,38.10345,39,55.5,70.400002,70.400002,67.400002
20161109234500,135.600006,38.965519,39,55.5,70.400002,70.400002,67.400002
20161110000000,132.600006,38.10345,39,55.5,70.400002,70.400002,67.400002
20161110001500,132.600006,38.10345,39,55.5,70.400002,70.400002,67.400002
20161110003000,132.600006,38.10345,39,54.799999,70.400002,70.400002,67.400002
20161110004500,130.800003,37.586208,39,54.799999,70.400002,70.400002,67.400002
20161110010000,129.0,37.068966,39,54.799999,70.400002,70.400002,67.400002
20161110011500,132.0,37.931034,39,54.799999,70.400002,70.400002,67.400002
20161110013000,132.0,37.931034,39,54.799999,70.400002,70.400002,67.400002
20161110014500,132.0,37.931034,39,54.799999,70.400002,70.400002,67.400002
20161110020000,132.0,37.931034,39,54.799999,70.400002,70.400002,67.400002
20161110021500,132.0,37.931034,39,53.900002,70.300003,70.400002,67.400002
20161110023000,135.600006,38.965519,39,53.900002,70.199997,70.400002,67.400002
20161110024500,135.600006,38.965519,39,53.900002,70.199997,70.400002,67.400002
20161110030000,135.600006,38.965519,39,53.900002,70.099998,70.400002,67.400002
20161110031500,132.600006,38.10345,39,53.900002,70.099998,70.400002,67.400002
20161110033000,132.600006,38.10345,39,53.900002,70.199997,70.400002,67.400002
20161110034500,132.600006,38.10345,39,53.099998,70.099998,70.400002,67.400002
20161110040000,124.800003,35.86207,38,53.099998,70.099998,70.400002,67.400002
20161110041500,120.0,34.482759,37,53.099998,70.099998,70.400002,67.400002
20161110043000,120.0,34.482759,37,53.099998,70.099998,70.400002,67.400002
20161110044500,115.199997,33.103447,36,53.099998,70.199997,70.400002,67.400002
20161110050000,115.199997,33.103447,36,53.099998,70.199997,70.400002,67.400002
20161110051500,112.199997,32.241378,36,53.099998,70.199997,70.400002,67.400002
20161110053000,112.199997,32.241378,36,53.099998,70.199997,70.400002,67.400002
20161110054500,112.199997,32.241378,36,52.299999,70.199997,70.400002,67.400002
20161110060000,112.199997,32.241378,36,52.299999,70.199997,70.400002,67.400002
20161110061500,114.0,32.758621,36,52.299999,70.199997,70.400002,67.400002
20161110063000,115.199997,33.103447,36,52.299999,70.199997,70.400002,67.400002
20161110064500,115.199997,33.103447,36,52.299999,70.199997,70.400002,67.400002
20161110070000,115.199997,33.103447,36,52.299999,70.099998,70.400002,67.400002
20161110071500,115.199997,33.103447,36,51.5,70.099998,70.400002,67.400002
20161110073000,105.599998,30.344827,34,51.5,70.099998,70.400002,67.400002
20161110074500,105.599998,30.344827,34,51.5,70.199997,70.400002,67.400002
20161110080000,105.599998,30.344827,34,51.5,70.199997,70.400002,67.400002
20161110081500,105.599998,30.344827,34,51.5,70.199997,70.400002,67.400002
20161110083000,105.599998,30.344827,34,52.299999,70.300003,70.400002,67.400002
20161110084500,105.599998,30.344827,34,52.299999,70.300003,70.400002,67.400002
20161110090000,105.599998,30.344827,34,52.299999,70.300003,70.400002,67.400002
20161110091500,104.400002,30.0,34,53.099998,70.300003,70.400002,67.400002
20161110093000,103.199997,29.655172,34,53.099998,70.400002,70.400002,67.400002
20161110094500,102.0,29.310345,34,53.099998,70.5,70.400002,67.400002
20161110100000,103.199997,29.655172,34,53.099998,70.599998,70.400002,67.400002
20161110101500,104.400002,30.0,34,53.099998,70.599998,70.400002,67.400002
20161110103000,105.599998,30.344827,34,53.099998,70.599998,70.400002,67.400002
20161110104500,105.599998,30.344827,34,53.900002,70.599998,70.400002,67.400002
20161110110000,105.599998,30.344827,34,53.900002,70.699997,70.400002,67.400002
20161110111500,103.199997,29.655172,34,55.200001,70.699997,70.400002,67.400002
20161110113000,111.0,31.896552,36,55.200001,70.699997,70.400002,67.400002
20161110114500,123.599998,35.517241,38,54.5,70.699997,70.400002,67.400002
20161110120000,121.800003,35.000001,38,55.5,70.599998,70.400002,67.400002
20161110121500,121.800003,35.000001,38,55.5,70.5,70.400002,67.400002
20161110123000,121.800003,35.000001,38,55.5,70.5,70.400002,67.400002
20161110124500,129.0,37.068966,38,55.5,70.699997,70.400002,67.400002
20161110130000,129.0,37.068966,39,55.5,70.599998,70.400002,67.400002
20161110131500,129.0,37.068966,39,55.5,70.699997,70.400002,67.400002
20161110133000,129.0,37.068966,39,56.299999,70.599998,70.400002,67.400002
20161110134500,129.0,37.068966,39,55.200001,70.599998,70.400002,67.400002
20161110140000,129.0,37.068966,39,55.200001,70.5,70.400002,67.400002
20161110141500,129.0,37.068966,39,55.200001,70.5,70.400002,67.400002
20161110143000,129.0,37.068966,39,56.299999,70.300003,70.400002,67.400002
20161110144500,129.0,37.068966,39,54.700001,70.300003,70.400002,67.400002
20161110150000,129.0,37.068966,39,54.700001,70.199997,70.400002,67.400002
20161110151500,132.0,37.931034,39,54.700001,70.199997,70.400002,67.400002
20161110153000,129.0,37.068966,39,55.599998,70.199997,70.400002,67.400002
20161110154500,129.0,37.068966,39,55.599998,70.199997,70.400002,67.400002
20161110160000,129.0,37.068966,39,55.599998,70.199997,70.400002,67.400002
20161110161500,129.0,37.068966,39,55.599998,70.300003,70.400002,67.400002
20161110163000,129.0,37.068966,39,54.700001,70.300003,70.400002,67.400002
20161110164500,130.800003,37.586208,39,54.700001,70.199997,70.400002,67.400002
20161110170000,130.800003,37.586208,39,55.5,70.199997,70.400002,67.400002
20161110171500,130.800003,37.586208,39,53.599998,70.199997,70.400002,67.400002
20161110173000,132.600006,38.10345,39,53.599998,70.199997,70.400002,67.400002
20161110174500,130.800003,37.586208,39,54.299999,70.199997,70.400002,67.400002
20161110180000,130.800003,37.586208,39,53.5,70.199997,70.400002,67.400002
20161110181500,132.600006,38.10345,39,53.5,70.199997,70.400002,67.400002
20161110183000,127.199997,36.551723,39,53.5,70.199997,70.400002,67.400002
20161110184500,129.0,37.068966,39,54.299999,70.300003,70.400002,67.400002
20161110190000,129.0,37.068966,39,53.099998,70.300003,70.400002,67.400002
20161110191500,127.199997,36.551723,39,53.099998,70.199997,70.400002,67.400002
20161110193000,127.199997,36.551723,39,53.099998,70.199997,70.400002,67.400002
20161110194500,125.400002,36.034483,39,53.099998,70.199997,70.400002,67.400002
20161110200000,125.400002,36.034483,39,53.099998,70.199997,70.400002,67.400002
20161110201500,125.400002,36.034483,39,53.900002,70.199997,70.400002,67.400002
20161110203000,111.0,31.896552,36,53.099998,70.0,70.400002,67.400002
20161110204500,93.599998,26.896551,33,53.099998,69.900002,70.400002,67.400002
20161110210000,73.800003,21.206897,31,53.099998,69.900002,70.400002,67.400002
20161110211500,54.0,15.517241,29,53.099998,70.0,70.400002,67.400002
20161110213000,49.200001,14.137931,28,53.900002,70.099998,70.400002,67.400002
20161110214500,57.0,16.37931,30,53.099998,70.199997,70.400002,67.400002
20161110220000,51.599998,14.827586,28,53.900002,70.300003,70.400002,67.400002
20161110221500,51.599998,14.827586,28,53.099998,70.400002,70.400002,67.400002
20161110223000,49.200001,14.137931,27,53.099998,70.099998,70.400002,67.400002
20161110224500,51.599998,14.827586,28,53.099998,70.099998,70.400002,67.400002
20161110230000,0.0,0.0,7,56.700001,70.099998,70.400002,67.400002
20161110231500,0.0,0.0,6,59.900002,70.099998,70.400002,67.400002
20161110233000,0.0,0.0,6,61.099998,70.099998,70.400002,67.400002
20161110234500,0.0,0.0,3,61.099998,70.0,70.400002,67.400002
20161111000000,0.0,0.0,4,62.0,70.400002,70.400002,67.400002
20161111001500,0.0,0.0,5,62.700001,70.699997,70.400002,67.400002
20161111003000,0.0,0.0,8,62.700001,70.800003,70.400002,67.400002
20161111004500,64.800003,18.620691,30,55.200001,70.900002,70.400002,67.400002
20161111010000,82.199997,23.620689,33,52.299999,70.800003,70.400002,67.400002
20161111011500,92.400002,26.551725,34,52.299999,70.800003,70.400002,67.400002
20161111013000,95.400002,27.413794,35,52.299999,70.5,70.400002,67.400002
20161111014500,95.400002,27.413794,35,51.5,70.300003,70.400002,67.400002
20161111020000,93.599998,26.896551,35,52.200001,70.199997,70.400002,67.400002
20161111021500,94.800003,27.24138,35,51.5,70.099998,70.400002,67.400002
20161111023000,83.400002,23.965518,33,51.5,70.099998,70.400002,67.400002
20161111024500,79.800003,22.931035,32,52.200001,70.199997,70.400002,67.400002
20161111030000,79.800003,22.931035,32,52.200001,70.199997,70.400002,67.400002
20161111031500,79.800003,22.931035,32,52.200001,70.199997,70.400002,67.400002
20161111033000,73.800003,21.206897,31,52.200001,70.0,70.400002,67.400002
20161111034500,31.200001,8.965517,9,52.200001,70.099998,70.400002,67.400002
20161111040000,51.599998,14.827586,28,52.200001,70.300003,70.400002,67.400002
20161111041500,49.200001,14.137931,28,52.200001,70.400002,70.400002,67.400002
20161111043000,51.599998,14.827586,28,52.200001,70.5,70.400002,67.400002
20161111044500,51.599998,14.827586,28,52.200001,70.599998,70.400002,67.400002
20161111050000,57.0,16.37931,29,52.200001,70.5,70.400002,67.400002
20161111051500,57.0,16.37931,29,52.200001,70.400002,70.400002,67.400002
20161111053000,57.0,16.37931,29,52.200001,70.199997,70.400002,67.400002
20161111054500,45.0,12.931034,20,52.200001,70.099998,70.400002,67.400002
20161111060000,34.200001,9.827586,9,57.900002,70.199997,70.400002,67.400002
20161111061500,31.200001,8.965517,9,60.0,70.199997,70.400002,67.400002
20161111063000,31.200001,8.965517,9,60.0,70.300003,70.400002,67.400002
20161111064500,31.200001,8.965517,9,61.099998,70.300003,70.400002,67.400002
20161111070000,31.200001,8.965517,9,61.099998,70.300003,70.400002,67.400002
20161111071500,34.200001,9.827586,9,61.900002,70.199997,70.400002,67.400002
20161111073000,31.200001,8.965517,9,61.900002,70.199997,70.400002,67.400002
20161111074500,31.200001,8.965517,9,61.900002,70.199997,70.400002,67.400002
20161111080000,31.200001,8.965517,9,61.900002,70.199997,70.400002,67.400002
20161111081500,31.200001,8.965517,9,61.900002,70.199997,70.400002,67.400002
20161111083000,31.200001,8.965517,9,61.900002,70.5,70.400002,67.400002
20161111084500,34.200001,9.827586,20,56.700001,70.699997,70.400002,67.400002
20161111090000,55.799999,16.034483,29,52.799999,70.699997,70.400002,67.400002
20161111091500,69.599998,20.0,31,52.799999,70.699997,70.400002,67.400002
20161111093000,73.800003,21.206897,32,52.799999,70.699997,70.400002,67.400002
20161111094500,82.199997,23.620689,33,51.900002,70.699997,70.400002,67.400002
20161111100000,88.800003,25.517242,34,51.900002,70.599998,70.400002,67.400002
20161111101500,87.0,25.0,34,51.900002,70.599998,70.400002,67.400002
20161111103000,87.0,25.0,34,51.900002,70.5,70.400002,67.400002
20161111104500,85.800003,24.655173,34,52.599998,70.5,70.400002,67.400002
20161111110000,85.800003,24.655173,34,52.599998,70.599998,70.400002,67.400002
20161111111500,85.800003,24.655173,34,52.599998,70.599998,70.400002,67.400002
20161111113000,84.599998,24.310344,34,53.900002,70.699997,70.400002,67.400002
20161111114500,94.800003,27.24138,35,53.900002,70.699997,70.400002,67.400002
20161111120000,92.400002,26.551725,35,53.900002,70.699997,70.400002,67.400002
20161111121500,99.0,28.448276,37,53.900002,70.699997,70.400002,67.400002
20161111123000,100.800003,28.965518,37,53.900002,70.599998,70.400002,67.400002
20161111124500,99.0,28.448276,37,53.900002,70.599998,70.400002,67.400002
20161111130000,108.0,31.034483,38,53.900002,70.599998,70.400002,67.400002
20161111131500,109.199997,31.379309,38,54.700001,70.5,70.400002,67.400002
20161111133000,109.199997,31.379309,38,53.900002,70.5,70.400002,67.400002
20161111134500,108.0,31.034483,38,54.700001,70.5,70.400002,67.400002
20161111140000,108.0,31.034483,38,54.700001,70.5,70.400002,67.400002
20161111141500,106.199997,30.517241,38,54.700001,70.5,70.400002,67.400002
20161111143000,108.0,31.034483,38,54.700001,70.5,70.400002,67.400002
20161111144500,108.0,31.034483,38,55.400002,70.5,70.400002,67.400002
20161111150000,108.0,31.034483,38,54.700001,70.5,70.400002,67.400002
20161111151500,108.0,31.034483,38,54.700001,70.599998,70.400002,67.400002
20161111153000,108.0,31.034483,38,54.700001,70.5,70.400002,67.400002
20161111154500,108.0,31.034483,38,54.700001,70.5,70.400002,67.400002
20161111160000,118.199997,33.965516,39,53.900002,70.699997,70.400002,67.400002
20161111161500,118.199997,33.965516,39,53.900002,70.5,70.400002,67.400002
20161111163000,118.199997,33.965516,39,53.900002,70.5,70.400002,67.400002
20161111164500,118.199997,33.965516,39,53.900002,70.5,70.400002,67.400002
20161111170000,118.199997,33.965516,39,53.900002,70.599998,70.400002,67.400002
20161111171500,117.0,33.62069,39,53.900002,70.5,70.400002,67.400002
20161111173000,117.0,33.62069,39,53.900002,70.5,70.400002,67.400002
20161111174500,117.0,33.62069,39,53.900002,70.5,70.400002,67.400002
20161111180000,121.199997,34.827585,39,53.099998,70.400002,70.400002,67.400002
20161111181500,121.199997,34.827585,39,53.900002,70.300003,70.400002,67.400002
20161111183000,121.199997,34.827585,39,53.900002,70.300003,70.400002,67.400002
20161111184500,121.199997,34.827585,39,52.700001,70.300003,70.400002,67.400002
20161111190000,121.199997,34.827585,39,52.700001,70.300003,70.400002,67.400002
20161111191500,121.199997,34.827585,39,52.700001,70.300003,70.400002,67.400002
20161111193000,118.199997,33.965516,39,52.700001,70.199997,70.400002,67.400002
20161111194500,274.799988,78.965514,57,52.700001,69.199997,68.300003,65.300003
20161111200000,260.399994,74.827584,55,52.700001,68.800003,68.400002,65.400002
20161111201500,253.199997,72.75862,54,51.900002,68.599998,68.400002,65.400002
20161111203000,253.199997,72.75862,54,51.900002,68.199997,68.400002,65.400002
20161111204500,253.199997,72.75862,54,51.900002,68.199997,68.400002,65.400002
20161111210000,225.600006,64.827588,51,51.900002,67.900002,68.400002,65.400002
20161111211500,208.199997,59.827585,49,51.900002,67.900002,68.400002,65.400002
20161111213000,203.399994,58.448274,48,51.900002,68.099998,68.400002,65.400002
20161111214500,189.0,54.310345,46,51.099998,68.099998,68.400002,65.400002
20161111220000,191.399994,54.999998,46,51.099998,68.099998,68.400002,65.400002
20161111221500,191.399994,54.999998,46,51.099998,68.099998,68.400002,65.400002
20161111223000,191.399994,54.999998,46,51.099998,68.099998,68.400002,65.400002
20161111224500,177.600006,51.034485,45,51.099998,68.099998,68.400002,65.400002
20161111230000,177.600006,51.034485,45,50.299999,68.099998,68.400002,65.400002
20161111231500,165.600006,47.586209,43,50.299999,68.099998,68.400002,65.400002
20161111233000,162.600006,46.72414,43,50.299999,68.099998,68.400002,65.400002
20161111234500,0.0,0.0,11,50.299999,68.199997,72.199997,69.199997
20161112000000,0.0,0.0,0,56.700001,69.0,72.699997,69.699997
20161112001500,0.0,0.0,0,59.5,69.5,72.699997,69.699997
20161112003000,0.0,0.0,0,60.700001,69.800003,72.699997,69.699997
20161112004500,0.0,0.0,0,61.5,70.099998,72.699997,69.699997
20161112010000,0.0,0.0,0,61.5,70.400002,72.699997,69.699997
20161112011500,0.0,0.0,0,61.5,70.5,72.699997,69.699997
20161112013000,31.200001,8.965517,0,62.299999,70.699997,72.699997,69.699997
20161112014500,0.0,0.0,0,62.299999,70.900002,72.699997,69.699997
20161112020000,0.0,0.0,0,62.299999,71.099998,72.699997,69.699997
20161112021500,0.0,0.0,0,62.299999,71.199997,72.699997,69.699997
20161112023000,0.0,0.0,0,62.299999,71.400002,72.699997,69.699997
20161112024500,0.0,0.0,0,63.200001,71.5,72.699997,69.699997
20161112030000,0.0,0.0,0,63.200001,71.599998,72.699997,69.699997
20161112031500,0.0,0.0,0,63.200001,71.699997,72.699997,69.699997
20161112033000,0.0,0.0,0,63.200001,71.699997,72.699997,69.699997
20161112034500,0.0,0.0,0,63.200001,71.699997,72.699997,69.699997
20161112040000,0.0,0.0,0,63.200001,71.800003,72.699997,69.699997
20161112041500,0.0,0.0,0,64.0,71.800003,72.699997,69.699997
20161112043000,0.0,0.0,0,64.0,71.699997,72.699997,69.699997
20161112044500,0.0,0.0,0,63.299999,71.800003,72.699997,69.699997
20161112050000,0.0,0.0,0,63.299999,71.800003,72.699997,69.699997
20161112051500,0.0,0.0,0,63.299999,71.800003,72.699997,69.699997
20161112053000,0.0,0.0,0,63.299999,71.800003,72.699997,69.699997
20161112054500,0.0,0.0,0,63.299999,71.900002,72.699997,69.699997
20161112060000,0.0,0.0,0,63.299999,71.900002,72.699997,69.699997
20161112061500,0.0,0.0,0,63.299999,72.0,72.699997,69.699997
20161112063000,0.0,0.0,0,63.299999,72.0,72.699997,69.699997
20161112064500,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112070000,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112071500,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112073000,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112074500,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112080000,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112081500,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112083000,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112084500,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112090000,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112091500,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112093000,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112094500,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112100000,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112101500,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112103000,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112104500,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112110000,0.0,0.0,0,63.299999,72.199997,72.699997,69.699997
20161112111500,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112113000,0.0,0.0,0,63.299999,72.099998,72.699997,69.699997
20161112114500,0.0,0.0,0,64.0,72.099998,72.699997,69.699997
20161112120000,0.0,0.0,0,64.0,72.099998,72.699997,69.699997
20161112121500,0.0,0.0,0,64.0,72.099998,72.699997,69.699997
20161112123000,0.0,0.0,1,64.0,72.0,72.699997,69.699997
20161112124500,0.0,0.0,1,64.0,72.099998,72.699997,69.699997
20161112130000,0.0,0.0,0,64.0,72.099998,72.699997,69.699997
20161112131500,0.0,0.0,0,64.0,72.099998,72.699997,69.699997
20161112133000,0.0,0.0,0,64.0,71.900002,72.699997,69.699997
20161112134500,0.0,0.0,0,64.0,72.0,72.699997,69.699997
20161112140000,0.0,0.0,0,64.800003,72.099998,72.699997,69.699997
20161112141500,0.0,0.0,0,64.800003,72.099998,72.699997,69.699997
20161112143000,0.0,0.0,0,64.800003,72.099998,72.699997,69.699997
20161112144500,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112150000,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112151500,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112153000,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112154500,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112160000,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112161500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112163000,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112164500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112170000,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112171500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112173000,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112174500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112180000,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112181500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112183000,0.0,0.0,0,64.800003,72.400002,72.699997,69.699997
20161112184500,0.0,0.0,0,64.800003,72.099998,72.699997,69.699997
20161112190000,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112191500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112193000,0.0,0.0,0,64.800003,72.400002,72.699997,69.699997
20161112194500,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112200000,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112201500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112203000,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112204500,0.0,0.0,0,64.800003,72.400002,72.699997,69.699997
20161112210000,0.0,0.0,0,64.800003,72.400002,72.699997,69.699997
20161112211500,0.0,0.0,1,64.800003,72.199997,72.699997,69.699997
20161112213000,0.0,0.0,0,64.800003,72.199997,72.699997,69.699997
20161112214500,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112220000,0.0,0.0,0,64.800003,72.300003,72.699997,69.699997
20161112221500,0.0,0.0,1,64.0,72.400002,72.699997,69.699997
20161112223000,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161112224500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161112230000,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161112231500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161112233000,0.0,0.0,1,64.0,72.400002,72.699997,69.699997
20161112234500,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113000000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113001500,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113003000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113004500,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113010000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113011500,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113013000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113014500,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113020000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113021500,0.0,0.0,1,63.200001,72.599998,72.699997,69.699997
20161113023000,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113024500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113030000,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113031500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113033000,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113034500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113040000,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113041500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113043000,0.0,0.0,1,63.200001,72.400002,72.699997,69.699997
20161113044500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113050000,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113051500,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113053000,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113054500,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113060000,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113061500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113063000,0.0,0.0,1,63.200001,72.400002,72.699997,69.699997
20161113064500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113070000,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113071500,0.0,0.0,0,63.200001,72.199997,72.699997,69.699997
20161113073000,0.0,0.0,0,62.400002,72.199997,72.699997,69.699997
20161113074500,0.0,0.0,0,62.400002,72.199997,72.699997,69.699997
20161113080000,0.0,0.0,0,62.400002,72.199997,72.699997,69.699997
20161113081500,0.0,0.0,0,62.400002,72.300003,72.699997,69.699997
20161113083000,0.0,0.0,0,62.400002,72.300003,72.699997,69.699997
20161113084500,0.0,0.0,0,62.400002,72.300003,72.699997,69.699997
20161113090000,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113091500,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113093000,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113094500,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113100000,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113101500,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113103000,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113104500,0.0,0.0,0,62.400002,72.400002,72.699997,69.699997
20161113110000,0.0,0.0,0,63.200001,72.300003,72.699997,69.699997
20161113111500,0.0,0.0,1,63.200001,72.5,72.699997,69.699997
20161113113000,0.0,0.0,1,63.200001,72.599998,72.699997,69.699997
20161113114500,0.0,0.0,1,63.200001,72.599998,72.699997,69.699997
20161113120000,0.0,0.0,0,63.200001,72.400002,72.699997,69.699997
20161113121500,0.0,0.0,0,63.200001,72.300003,72.699997,69.699997
20161113123000,0.0,0.0,1,64.0,72.400002,72.699997,69.699997
20161113124500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113130000,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113131500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113133000,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113134500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113140000,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113141500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113143000,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113144500,0.0,0.0,1,64.0,72.400002,72.699997,69.699997
20161113150000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113151500,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113153000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113154500,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113160000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113161500,0.0,0.0,1,64.0,72.400002,72.699997,69.699997
20161113163000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113164500,0.0,0.0,0,64.0,72.400002,72.699997,69.699997
20161113170000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113171500,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113173000,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113174500,0.0,0.0,1,64.0,72.5,72.699997,69.699997
20161113180000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113181500,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113183000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113184500,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113190000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113191500,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161113193000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113194500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113200000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113201500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113203000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113204500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113210000,0.0,0.0,1,64.0,72.800003,72.699997,69.699997
20161113211500,0.0,0.0,1,64.0,72.800003,72.699997,69.699997
20161113213000,0.0,0.0,1,64.0,72.800003,72.699997,69.699997
20161113214500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113220000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113221500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113223000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113224500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113230000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113231500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113233000,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161113234500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161114000000,0.0,0.0,1,64.0,72.599998,72.699997,69.699997
20161114001500,0.0,0.0,1,64.0,72.699997,72.699997,69.699997
20161114003000,0.0,0.0,0,64.0,72.699997,76.0,73.0
20161114004500,0.0,0.0,0,63.200001,72.699997,76.0,73.0
20161114010000,0.0,0.0,0,63.200001,72.800003,76.0,73.0
20161114011500,0.0,0.0,0,63.200001,72.800003,76.0,73.0
20161114013000,0.0,0.0,0,63.200001,72.900002,76.0,73.0
20161114014500,0.0,0.0,0,63.200001,72.900002,76.0,73.0
20161114020000,0.0,0.0,0,63.200001,72.900002,76.0,73.0
20161114021500,0.0,0.0,0,63.200001,72.900002,76.0,73.0
20161114023000,0.0,0.0,0,63.200001,73.0,76.0,73.0
20161114024500,0.0,0.0,0,63.200001,73.0,76.0,73.0
20161114030000,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114031500,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114033000,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114034500,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114040000,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114041500,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114043000,0.0,0.0,0,63.200001,73.0,76.0,73.0
20161114044500,0.0,0.0,0,63.200001,73.099998,76.0,73.0
20161114050000,0.0,0.0,0,63.200001,73.0,76.0,73.0
20161114051500,0.0,0.0,0,62.400002,73.0,76.0,73.0
20161114053000,0.0,0.0,0,62.400002,73.0,76.0,73.0
20161114054500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114060000,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114061500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114063000,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114064500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114070000,0.0,0.0,0,62.400002,73.0,76.0,73.0
20161114071500,0.0,0.0,0,62.400002,73.0,76.0,73.0
20161114073000,0.0,0.0,0,62.400002,73.0,76.0,73.0
20161114074500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114080000,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114081500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114083000,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114084500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114090000,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114091500,0.0,0.0,0,62.400002,72.900002,76.0,73.0
20161114093000,0.0,0.0,0,62.400002,72.800003,76.0,73.0
20161114094500,0.0,0.0,0,62.400002,72.800003,76.0,73.0
20161114100000,0.0,0.0,0,63.200001,72.800003,76.0,73.0
20161114101500,0.0,0.0,0,63.200001,72.800003,76.0,73.0
20161114103000,0.0,0.0,0,63.200001,72.800003,76.0,73.0
20161114104500,0.0,0.0,0,63.200001,72.900002,76.0,73.0
20161114110000,0.0,0.0,0,63.200001,72.900002,76.0,73.0
20161114111500,0.0,0.0,0,63.900002,72.900002,76.0,73.0
20161114113000,0.0,0.0,0,63.900002,72.900002,76.0,73.0
20161114114500,0.0,0.0,0,63.900002,72.900002,76.0,73.0
20161114120000,0.0,0.0,0,63.900002,72.900002,76.0,73.0
20161114121500,0.0,0.0,0,63.900002,72.900002,76.0,73.0
20161114123000,0.0,0.0,0,63.900002,72.800003,76.0,73.0
20161114124500,0.0,0.0,0,63.900002,72.900002,76.0,73.0
20161114130000,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114131500,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114133000,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114134500,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114140000,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114141500,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114143000,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114144500,0.0,0.0,0,64.800003,72.900002,76.0,73.0
20161114150000,0.0,0.0,0,65.599998,72.900002,76.0,73.0
20161114151500,0.0,0.0,0,65.599998,72.900002,76.0,73.0
20161114153000,0.0,0.0,0,65.599998,73.0,76.0,73.0
20161114154500,0.0,0.0,0,65.599998,73.099998,76.0,73.0
20161114160000,0.0,0.0,0,65.599998,73.099998,76.0,73.0
20161114161500,0.0,0.0,0,65.599998,73.099998,76.0,73.0
20161114163000,0.0,0.0,0,65.599998,73.099998,76.0,73.0
20161114164500,0.0,0.0,0,65.599998,73.199997,76.0,73.0
20161114170000,0.0,0.0,0,65.599998,73.300003,76.0,73.0
20161114171500,0.0,0.0,0,65.599998,73.400002,76.0,73.0
20161114173000,0.0,0.0,0,65.599998,73.5,76.0,73.0
20161114174500,0.0,0.0,0,65.599998,73.5,76.0,73.0
20161114180000,0.0,0.0,0,65.599998,73.599998,76.0,73.0
20161114181500,0.0,0.0,0,65.599998,73.699997,76.0,73.0
20161114183000,0.0,0.0,0,65.599998,73.800003,76.0,73.0
20161114184500,0.0,0.0,0,65.599998,73.800003,76.0,73.0
20161114190000,0.0,0.0,0,65.599998,73.800003,76.0,73.0
20161114191500,0.0,0.0,0,65.599998,73.900002,76.0,73.0
20161114193000,179.399994,51.551722,42,51.900002,72.599998,72.699997,69.699997
20161114194500,138.0,39.655172,36,53.099998,72.099998,72.699997,69.699997
20161114200000,106.199997,30.517241,32,51.900002,72.099998,72.699997,69.699997
20161114201500,73.800003,21.206897,28,52.599998,72.0,72.699997,69.699997
20161114203000,49.200001,14.137931,26,55.200001,72.300003,72.699997,69.699997
20161114204500,0.0,0.0,9,56.0,72.400002,72.699997,69.699997
20161114210000,0.0,0.0,9,60.700001,72.400002,72.699997,69.699997
20161114211500,0.0,0.0,9,62.5,72.5,72.699997,69.699997
20161114213000,0.0,0.0,9,63.200001,72.599998,72.699997,69.699997
20161114214500,0.0,0.0,9,64.0,72.599998,72.699997,69.699997
20161114220000,0.0,0.0,9,64.800003,72.699997,72.699997,69.699997
20161114221500,0.0,0.0,9,64.800003,72.699997,72.699997,69.699997
20161114223000,0.0,0.0,9,64.800003,72.699997,72.699997,69.699997
20161114224500,0.0,0.0,9,64.800003,72.699997,72.699997,69.699997
20161114230000,0.0,0.0,9,64.800003,72.800003,72.699997,69.699997
20161114231500,0.0,0.0,9,64.800003,72.800003,72.699997,69.699997
20161114233000,0.0,0.0,9,64.800003,72.699997,72.699997,69.699997
20161114234500,0.0,0.0,0,64.0,72.800003,75.300003,72.300003
20161115000000,0.0,0.0,0,64.0,72.900002,75.300003,72.300003
20161115001500,0.0,0.0,0,64.0,72.699997,75.300003,72.300003
20161115003000,0.0,0.0,0,64.0,72.599998,75.300003,72.300003
20161115004500,0.0,0.0,0,64.0,72.599998,75.300003,72.300003
20161115010000,0.0,0.0,0,63.200001,72.5,75.300003,72.300003
20161115011500,0.0,0.0,0,63.200001,72.5,75.300003,72.300003
20161115013000,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115014500,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115020000,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115021500,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115023000,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115024500,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115030000,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115031500,0.0,0.0,0,63.200001,72.300003,75.300003,72.300003
20161115033000,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115034500,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115040000,0.0,0.0,0,63.200001,72.400002,75.300003,72.300003
20161115041500,0.0,0.0,0,63.200001,72.400002,75.099998,72.099998
20161115043000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115044500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115050000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115051500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115053000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115054500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115060000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115061500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115063000,0.0,0.0,0,63.200001,72.300003,75.0,72.0
20161115064500,0.0,0.0,0,63.200001,72.300003,75.0,72.0
20161115070000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115071500,0.0,0.0,0,63.200001,72.300003,75.0,72.0
20161115073000,0.0,0.0,0,63.200001,72.199997,75.0,72.0
20161115074500,0.0,0.0,0,63.200001,72.199997,75.0,72.0
20161115080000,0.0,0.0,0,63.200001,72.199997,75.0,72.0
20161115081500,0.0,0.0,0,63.200001,72.300003,75.0,72.0
20161115083000,0.0,0.0,0,63.200001,72.300003,75.0,72.0
20161115084500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161115090000,0.0,0.0,0,63.200001,72.099998,75.0,72.0
20161115091500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161115093000,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161115094500,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161115100000,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161115101500,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161115103000,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161115104500,0.0,0.0,0,64.800003,72.400002,75.0,72.0
20161115110000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115111500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161115113000,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161115114500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161115120000,0.0,0.0,0,64.800003,71.900002,75.0,72.0
20161115121500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161115123000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115124500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115130000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115131500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115133000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161115134500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115140000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115141500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161115143000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115144500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115150000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115151500,0.0,0.0,0,65.800003,72.199997,75.0,72.0
20161115153000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115154500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115160000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115161500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115163000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115164500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115170000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115171500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115173000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115174500,0.0,0.0,0,65.800003,72.199997,75.0,72.0
20161115180000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115181500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115183000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161115184500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115190000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115191500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115193000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115194500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115200000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115201500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115203000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115204500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115210000,0.0,0.0,0,65.800003,72.699997,75.0,72.0
20161115211500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115213000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115214500,0.0,0.0,0,65.800003,72.699997,75.0,72.0
20161115220000,0.0,0.0,0,65.800003,72.699997,75.0,72.0
20161115221500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115223000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115224500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115230000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115231500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161115233000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161115234500,0.0,0.0,0,64.900002,72.5,75.0,72.0
20161116000000,0.0,0.0,0,64.900002,72.5,75.0,72.0
20161116001500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116003000,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116004500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116010000,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116011500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116013000,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116014500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116020000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161116021500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116023000,0.0,0.0,0,64.900002,72.699997,75.0,72.0
20161116024500,0.0,0.0,0,64.900002,72.699997,75.0,72.0
20161116030000,0.0,0.0,0,64.900002,72.699997,75.0,72.0
20161116031500,0.0,0.0,0,64.900002,72.699997,75.0,72.0
20161116033000,0.0,0.0,0,64.900002,72.699997,75.0,72.0
20161116034500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116040000,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116041500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116043000,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116044500,0.0,0.0,0,64.900002,72.599998,75.0,72.0
20161116050000,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116051500,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116053000,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161116054500,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116060000,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116061500,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116063000,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116064500,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116070000,0.0,0.0,0,64.0,72.5,75.0,72.0
20161116071500,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161116073000,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161116074500,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161116080000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161116081500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161116083000,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161116084500,0.0,0.0,0,63.200001,72.400002,75.0,72.0
20161116090000,0.0,0.0,0,63.200001,72.5,75.0,72.0
20161116091500,0.0,0.0,0,64.099998,72.199997,75.0,72.0
20161116093000,0.0,0.0,0,64.099998,72.300003,75.0,72.0
20161116094500,0.0,0.0,0,64.099998,72.400002,75.0,72.0
20161116100000,0.0,0.0,0,64.099998,72.300003,75.0,72.0
20161116101500,0.0,0.0,0,64.099998,72.199997,75.0,72.0
20161116103000,0.0,0.0,0,64.099998,72.400002,75.0,72.0
20161116104500,0.0,0.0,0,64.800003,72.400002,75.0,72.0
20161116110000,0.0,0.0,0,64.800003,72.5,75.0,72.0
20161116111500,0.0,0.0,0,64.800003,72.599998,75.0,72.0
20161116113000,0.0,0.0,0,64.800003,72.400002,75.0,72.0
20161116114500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116120000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116121500,0.0,0.0,0,64.800003,72.099998,75.0,72.0
20161116123000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116124500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116130000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116131500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116133000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116134500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116140000,0.0,0.0,0,64.800003,72.0,75.0,72.0
20161116141500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116143000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116144500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
