PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116150000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116151500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116153000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116154500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161116160000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116161500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116163000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116164500,0.0,0.0,0,64.800003,72.400002,75.0,72.0
20161116170000,0.0,0.0,0,64.800003,72.400002,75.0,72.0
20161116171500,0.0,0.0,0,64.800003,72.400002,75.0,72.0
20161116173000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161116174500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116180000,0.0,0.0,0,65.800003,72.300003,75.0,72.0
20161116181500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116183000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116184500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116190000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116191500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161116193000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161116194500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116200000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116201500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161116203000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116204500,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161116210000,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116211500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116213000,0.0,0.0,0,65.800003,72.599998,75.0,72.0
20161116214500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116220000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116221500,0.0,0.0,0,65.800003,72.5,75.0,72.0
20161116223000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116224500,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116230000,0.0,0.0,0,65.800003,72.400002,75.0,72.0
20161116231500,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161116233000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161116234500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161117000000,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161117001500,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161117003000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161117004500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161117010000,0.0,0.0,0,64.900002,72.400002,75.0,72.0
20161117011500,0.0,0.0,0,64.900002,72.300003,75.0,72.0
20161117013000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117014500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117020000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117021500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117023000,0.0,0.0,0,64.0,72.400002,75.0,72.0
20161117024500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117030000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117031500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117033000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117034500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117040000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117041500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117043000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117044500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117050000,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117051500,0.0,0.0,0,64.0,72.300003,75.0,72.0
20161117053000,0.0,0.0,0,63.299999,72.300003,75.0,72.0
20161117054500,0.0,0.0,0,63.299999,72.300003,75.0,72.0
20161117060000,0.0,0.0,0,63.299999,72.300003,75.0,72.0
20161117061500,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117063000,0.0,0.0,0,63.299999,72.300003,75.0,72.0
20161117064500,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117070000,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117071500,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117073000,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117074500,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117080000,0.0,0.0,0,63.299999,72.199997,75.0,72.0
20161117081500,0.0,0.0,0,63.299999,72.300003,75.0,72.0
20161117083000,0.0,0.0,0,63.299999,72.400002,75.0,72.0
20161117084500,0.0,0.0,0,63.299999,72.300003,75.0,72.0
20161117090000,0.0,0.0,0,64.400002,72.099998,75.0,72.0
20161117091500,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161117093000,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161117094500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161117100000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161117101500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161117103000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161117104500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161117110000,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161117111500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161117113000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117114500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117120000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117121500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117123000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117124500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117130000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117131500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117133000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117134500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117140000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117141500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117143000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161117144500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117150000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117151500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117153000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117154500,0.0,0.0,0,66.199997,72.300003,75.0,72.0
20161117160000,0.0,0.0,0,66.199997,72.300003,75.0,72.0
20161117161500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161117163000,0.0,0.0,0,66.199997,72.0,75.0,72.0
20161117164500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161117170000,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161117171500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161117173000,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161117174500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161117180000,0.0,0.0,0,66.199997,72.300003,75.0,72.0
20161117181500,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161117183000,0.0,0.0,0,66.199997,71.900002,75.0,72.0
20161117184500,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161117190000,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161117191500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161117193000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117194500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161117200000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117201500,0.0,0.0,0,65.300003,71.800003,75.0,72.0
20161117203000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161117204500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117210000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117211500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117213000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117214500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117220000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117221500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117223000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117224500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117230000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117231500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117233000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161117234500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118000000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118001500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118003000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118004500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118010000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118011500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118013000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118014500,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118020000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118021500,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118023000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118024500,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118030000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118031500,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118033000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118034500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118040000,0.0,0.0,0,64.400002,72.0,75.0,72.0
20161118041500,0.0,0.0,0,64.400002,72.0,75.0,72.0
20161118043000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118044500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118050000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118051500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118053000,0.0,0.0,0,64.400002,72.0,75.0,72.0
20161118054500,0.0,0.0,0,64.400002,72.0,75.0,72.0
20161118060000,0.0,0.0,0,64.400002,72.0,75.0,72.0
20161118061500,0.0,0.0,0,64.400002,72.0,75.0,72.0
20161118063000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118064500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118070000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118071500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118073000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118074500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118080000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118081500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118083000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118084500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118090000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118091500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118093000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118094500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118100000,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118101500,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118103000,0.0,0.0,0,64.400002,71.800003,75.0,72.0
20161118104500,0.0,0.0,0,64.400002,71.800003,75.0,72.0
20161118110000,0.0,0.0,0,64.400002,71.800003,75.0,72.0
20161118111500,0.0,0.0,0,64.400002,71.800003,75.0,72.0
20161118113000,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118114500,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118120000,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118121500,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118123000,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118124500,0.0,0.0,0,64.400002,71.800003,75.0,72.0
20161118130000,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118131500,0.0,0.0,0,64.400002,71.900002,75.0,72.0
20161118133000,0.0,0.0,0,64.400002,71.699997,75.0,72.0
20161118134500,0.0,0.0,0,65.300003,71.800003,75.0,72.0
20161118140000,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161118141500,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161118143000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118144500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118150000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161118151500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118153000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118154500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118160000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118161500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118163000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118164500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118170000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161118171500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161118173000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161118174500,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161118180000,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161118181500,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161118183000,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161118184500,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161118190000,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161118191500,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161118193000,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161118194500,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161118200000,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161118201500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161118203000,0.0,0.0,0,66.199997,72.099998,75.0,72.0
20161118204500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161118210000,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161118211500,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161118213000,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161118214500,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161118220000,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161118221500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161118223000,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161118224500,0.0,0.0,0,66.199997,72.199997,75.0,72.0
20161118230000,0.0,0.0,0,66.199997,72.300003,75.0,72.0
20161118231500,0.0,0.0,0,66.199997,72.300003,75.0,72.0
20161118233000,0.0,0.0,0,66.199997,72.300003,75.0,72.0
20161118234500,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161119000000,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161119001500,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161119003000,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161119004500,0.0,0.0,0,66.199997,72.400002,75.0,72.0
20161119010000,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161119011500,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161119013000,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161119014500,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161119020000,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161119021500,0.0,0.0,0,65.300003,72.400002,75.0,72.0
20161119023000,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161119024500,0.0,0.0,0,65.300003,72.300003,75.0,72.0
20161119030000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119031500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119033000,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161119034500,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161119040000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119041500,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161119043000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119044500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119050000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119051500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161119053000,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161119054500,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161119060000,31.200001,8.965517,0,63.599998,72.199997,75.0,72.0
20161119061500,31.200001,8.965517,0,63.599998,72.099998,75.0,72.0
20161119063000,34.200001,9.827586,0,63.599998,72.099998,75.0,72.0
20161119064500,34.200001,9.827586,0,63.599998,72.0,75.0,72.0
20161119070000,34.200001,9.827586,0,62.799999,72.0,75.0,72.0
20161119071500,34.200001,9.827586,0,63.599998,72.0,75.0,72.0
20161119073000,37.200001,10.689655,0,63.599998,72.0,75.0,72.0
20161119074500,37.200001,10.689655,0,62.400002,71.900002,75.0,72.0
20161119080000,37.200001,10.689655,0,62.400002,71.900002,75.0,72.0
20161119081500,37.200001,10.689655,0,62.400002,71.900002,75.0,72.0
20161119083000,37.200001,10.689655,0,62.400002,71.900002,75.0,72.0
20161119084500,40.200001,11.551724,0,62.400002,71.900002,75.0,72.0
20161119090000,37.200001,10.689655,0,62.400002,71.900002,75.0,72.0
20161119091500,40.200001,11.551724,0,62.400002,71.900002,75.0,72.0
20161119093000,40.200001,11.551724,0,62.400002,71.800003,75.0,72.0
20161119094500,37.200001,10.689655,0,62.400002,71.800003,75.0,72.0
20161119100000,37.200001,10.689655,0,62.400002,71.699997,75.0,72.0
20161119101500,37.200001,10.689655,0,62.400002,71.699997,75.0,72.0
20161119103000,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119104500,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119110000,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119111500,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119113000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119114500,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119120000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119121500,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119123000,34.200001,9.827586,0,62.400002,71.5,75.0,72.0
20161119124500,34.200001,9.827586,0,62.400002,71.5,75.0,72.0
20161119130000,34.200001,9.827586,0,62.400002,71.5,75.0,72.0
20161119131500,34.200001,9.827586,0,62.400002,71.5,75.0,72.0
20161119133000,34.200001,9.827586,0,62.400002,71.5,75.0,72.0
20161119134500,34.200001,9.827586,0,62.400002,71.300003,75.0,72.0
20161119140000,34.200001,9.827586,0,62.400002,71.400002,75.0,72.0
20161119141500,34.200001,9.827586,0,62.400002,71.400002,75.0,72.0
20161119143000,31.200001,8.965517,0,62.400002,71.400002,75.0,72.0
20161119144500,31.200001,8.965517,0,62.400002,71.400002,75.0,72.0
20161119150000,34.200001,9.827586,0,62.400002,71.400002,75.0,72.0
20161119151500,31.200001,8.965517,0,63.200001,71.300003,75.0,72.0
20161119153000,31.200001,8.965517,0,63.200001,71.300003,75.0,72.0
20161119154500,31.200001,8.965517,0,63.200001,71.300003,75.0,72.0
20161119160000,31.200001,8.965517,0,63.200001,71.300003,75.0,72.0
20161119161500,31.200001,8.965517,0,63.200001,71.400002,75.0,72.0
20161119163000,31.200001,8.965517,0,63.200001,71.400002,75.0,72.0
20161119164500,31.200001,8.965517,0,63.200001,71.400002,75.0,72.0
20161119170000,31.200001,8.965517,0,63.200001,71.400002,75.0,72.0
20161119171500,31.200001,8.965517,0,63.200001,71.400002,75.0,72.0
20161119173000,31.200001,8.965517,0,63.200001,71.5,75.0,72.0
20161119174500,0.0,0.0,0,63.200001,71.5,75.0,72.0
20161119180000,31.200001,8.965517,0,63.200001,71.5,75.0,72.0
20161119181500,0.0,0.0,0,63.200001,71.5,75.0,72.0
20161119183000,31.200001,8.965517,0,63.200001,71.5,75.0,72.0
20161119184500,31.200001,8.965517,0,63.200001,71.5,75.0,72.0
20161119190000,31.200001,8.965517,0,63.200001,71.599998,75.0,72.0
20161119191500,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119193000,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119194500,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119200000,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119201500,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119203000,31.200001,8.965517,0,62.400002,71.699997,75.0,72.0
20161119204500,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119210000,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119211500,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119213000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119214500,31.200001,8.965517,0,62.400002,71.599998,75.0,72.0
20161119220000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119221500,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119223000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119224500,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161119230000,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119231500,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20161119233000,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20161119234500,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20161120000000,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20161120001500,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20161120003000,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20161120004500,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20161120010000,40.200001,11.551724,0,61.599998,71.599998,75.0,72.0
20161120011500,40.200001,11.551724,0,61.599998,71.599998,75.0,72.0
20161120013000,40.200001,11.551724,0,61.599998,71.599998,75.0,72.0
20161120014500,40.200001,11.551724,0,61.599998,71.699997,75.0,72.0
20161120020000,40.200001,11.551724,0,61.599998,71.599998,75.0,72.0
20161120021500,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120023000,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120024500,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120030000,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120031500,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120033000,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120034500,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120040000,40.200001,11.551724,0,60.900002,71.599998,75.0,72.0
20161120041500,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120043000,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120044500,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120050000,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120051500,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120053000,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120054500,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120060000,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120061500,42.599998,12.241379,0,60.900002,71.599998,75.0,72.0
20161120063000,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120064500,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120070000,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120071500,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120073000,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120074500,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120080000,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120081500,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120083000,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120084500,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120090000,42.599998,12.241379,0,60.099998,71.599998,75.0,72.0
20161120091500,40.200001,11.551724,0,60.799999,71.599998,75.0,72.0
20161120093000,40.200001,11.551724,0,60.799999,71.300003,75.0,72.0
20161120094500,40.200001,11.551724,0,60.799999,71.400002,75.0,72.0
20161120100000,40.200001,11.551724,0,60.799999,71.300003,75.0,72.0
20161120101500,40.200001,11.551724,0,60.799999,71.300003,75.0,72.0
20161120103000,40.200001,11.551724,0,60.799999,71.199997,75.0,72.0
20161120104500,40.200001,11.551724,0,60.799999,71.300003,75.0,72.0
20161120110000,40.200001,11.551724,0,60.799999,71.199997,75.0,72.0
20161120111500,37.200001,10.689655,0,60.799999,71.300003,75.0,72.0
20161120113000,40.200001,11.551724,0,61.5,71.300003,75.0,72.0
20161120114500,37.200001,10.689655,0,61.5,71.300003,75.0,72.0
20161120120000,37.200001,10.689655,0,61.5,71.300003,75.0,72.0
20161120121500,37.200001,10.689655,0,61.5,71.300003,75.0,72.0
20161120123000,37.200001,10.689655,0,61.5,71.300003,75.0,72.0
20161120124500,37.200001,10.689655,0,62.400002,71.300003,75.0,72.0
20161120130000,37.200001,10.689655,0,62.400002,71.400002,75.0,72.0
20161120131500,37.200001,10.689655,0,62.400002,71.400002,75.0,72.0
20161120133000,37.200001,10.689655,0,62.400002,71.5,75.0,72.0
20161120134500,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20161120140000,34.200001,9.827586,0,63.200001,71.599998,75.0,72.0
20161120141500,34.200001,9.827586,0,63.200001,71.300003,75.0,72.0
20161120143000,34.200001,9.827586,0,63.200001,71.400002,75.0,72.0
20161120144500,34.200001,9.827586,0,63.200001,71.599998,75.0,72.0
20161120150000,31.200001,8.965517,0,63.200001,71.699997,75.0,72.0
20161120151500,34.200001,9.827586,0,64.0,71.800003,75.0,72.0
20161120153000,31.200001,8.965517,0,64.0,71.900002,75.0,72.0
20161120154500,31.200001,8.965517,0,64.0,71.900002,75.0,72.0
20161120160000,31.200001,8.965517,0,64.0,72.0,75.0,72.0
20161120161500,31.200001,8.965517,0,64.0,72.099998,75.0,72.0
20161120163000,31.200001,8.965517,0,64.0,72.199997,75.0,72.0
20161120164500,31.200001,8.965517,0,64.0,71.699997,75.0,72.0
20161120170000,0.0,0.0,0,64.0,71.900002,75.0,72.0
20161120171500,0.0,0.0,0,64.0,72.099998,75.0,72.0
20161120173000,0.0,0.0,0,64.0,72.099998,75.0,72.0
20161120174500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161120180000,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161120181500,0.0,0.0,0,64.800003,72.199997,75.0,72.0
20161120183000,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161120184500,0.0,0.0,0,64.800003,72.300003,75.0,72.0
20161120190000,31.200001,8.965517,0,64.800003,72.5,75.0,72.0
20161120191500,31.200001,8.965517,0,64.800003,72.599998,75.0,72.0
20161120193000,31.200001,8.965517,0,64.800003,72.400002,75.0,72.0
20161120194500,31.200001,8.965517,0,64.800003,72.400002,75.0,72.0
20161120200000,31.200001,8.965517,0,64.800003,72.400002,75.0,72.0
20161120201500,31.200001,8.965517,0,64.800003,72.400002,75.0,72.0
20161120203000,31.200001,8.965517,0,64.800003,72.300003,75.0,72.0
20161120204500,31.200001,8.965517,0,64.800003,72.300003,75.0,72.0
20161120210000,31.200001,8.965517,0,64.800003,72.300003,75.0,72.0
20161120211500,34.200001,9.827586,0,64.800003,72.300003,75.0,72.0
20161120213000,34.200001,9.827586,0,64.800003,72.300003,75.0,72.0
20161120214500,34.200001,9.827586,0,64.800003,72.300003,75.0,72.0
20161120220000,34.200001,9.827586,0,64.800003,72.300003,75.0,72.0
20161120221500,34.200001,9.827586,0,64.800003,72.300003,75.0,72.0
20161120223000,34.200001,9.827586,0,64.0,72.300003,75.0,72.0
20161120224500,37.200001,10.689655,0,64.0,72.300003,75.0,72.0
20161120230000,37.200001,10.689655,0,64.0,72.300003,75.0,72.0
20161120231500,37.200001,10.689655,0,64.0,72.300003,75.0,72.0
20161120233000,37.200001,10.689655,0,64.0,72.199997,75.0,72.0
20161120234500,37.200001,10.689655,0,64.0,72.199997,75.0,72.0
20161121000000,37.200001,10.689655,0,63.200001,72.199997,75.0,72.0
20161121001500,37.200001,10.689655,0,64.400002,72.199997,75.0,72.0
20161121003000,37.200001,10.689655,0,63.599998,72.199997,75.0,72.0
20161121004500,37.200001,10.689655,0,63.599998,72.199997,75.0,72.0
20161121010000,37.200001,10.689655,0,62.799999,72.199997,75.0,72.0
20161121011500,37.200001,10.689655,0,64.0,72.199997,75.0,72.0
20161121013000,40.200001,11.551724,0,62.5,72.199997,75.0,72.0
20161121014500,40.200001,11.551724,0,63.200001,72.099998,75.0,72.0
20161121020000,40.200001,11.551724,0,62.400002,72.199997,75.0,72.0
20161121021500,40.200001,11.551724,0,62.400002,72.199997,75.0,72.0
20161121023000,37.200001,10.689655,0,62.400002,72.099998,75.0,72.0
20161121024500,40.200001,11.551724,0,62.400002,72.099998,75.0,72.0
20161121030000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121031500,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121033000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121034500,40.200001,11.551724,0,62.400002,72.099998,75.0,72.0
20161121040000,42.599998,12.241379,0,61.599998,72.099998,75.0,72.0
20161121041500,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121043000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121044500,40.200001,11.551724,0,61.599998,72.199997,75.0,72.0
20161121050000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121051500,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121053000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121054500,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121060000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121061500,42.599998,12.241379,0,61.599998,72.099998,75.0,72.0
20161121063000,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121064500,40.200001,11.551724,0,61.599998,72.099998,75.0,72.0
20161121070000,42.599998,12.241379,0,63.200001,71.699997,75.0,72.0
20161121071500,40.200001,11.551724,0,62.0,71.800003,75.0,72.0
20161121073000,42.599998,12.241379,0,60.799999,71.800003,75.0,72.0
20161121074500,40.200001,11.551724,0,60.799999,71.800003,75.0,72.0
20161121080000,42.599998,12.241379,0,60.799999,71.800003,75.0,72.0
20161121081500,40.200001,11.551724,0,60.799999,71.800003,75.0,72.0
20161121083000,42.599998,12.241379,0,60.799999,71.900002,75.0,72.0
20161121084500,40.200001,11.551724,0,60.0,71.900002,75.0,72.0
20161121090000,40.200001,11.551724,0,60.0,71.900002,75.0,72.0
20161121091500,40.200001,11.551724,0,61.099998,72.099998,75.0,72.0
20161121093000,40.200001,11.551724,0,61.900002,71.699997,75.0,72.0
20161121094500,40.200001,11.551724,0,61.900002,71.900002,75.0,72.0
20161121100000,37.200001,10.689655,0,61.900002,71.900002,75.0,72.0
20161121101500,40.200001,11.551724,0,61.900002,72.0,75.0,72.0
20161121103000,40.200001,11.551724,0,61.900002,72.099998,75.0,72.0
20161121104500,40.200001,11.551724,0,61.900002,72.099998,75.0,72.0
20161121110000,37.200001,10.689655,0,62.799999,72.099998,75.0,72.0
20161121111500,37.200001,10.689655,0,62.799999,72.099998,75.0,72.0
20161121113000,37.200001,10.689655,0,62.799999,71.800003,75.0,72.0
20161121114500,37.200001,10.689655,0,62.799999,71.699997,75.0,72.0
20161121120000,37.200001,10.689655,0,63.599998,71.800003,75.0,72.0
20161121121500,34.200001,9.827586,0,63.599998,71.800003,75.0,72.0
20161121123000,34.200001,9.827586,0,63.599998,71.900002,75.0,72.0
20161121124500,34.200001,9.827586,0,63.599998,71.900002,75.0,72.0
20161121130000,34.200001,9.827586,0,63.599998,71.800003,75.0,72.0
20161121131500,34.200001,9.827586,0,64.400002,71.699997,75.0,72.0
20161121133000,31.200001,8.965517,0,64.400002,71.800003,75.0,72.0
20161121134500,31.200001,8.965517,0,64.400002,71.800003,75.0,72.0
20161121140000,31.200001,8.965517,0,64.400002,71.900002,75.0,72.0
20161121141500,31.200001,8.965517,0,64.400002,71.900002,75.0,72.0
20161121143000,31.200001,8.965517,0,64.400002,72.0,75.0,72.0
20161121144500,31.200001,8.965517,0,64.400002,72.0,75.0,72.0
20161121150000,31.200001,8.965517,0,64.400002,71.800003,75.0,72.0
20161121151500,0.0,0.0,0,64.400002,71.800003,75.0,72.0
20161121153000,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161121154500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161121160000,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161121161500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161121163000,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161121164500,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161121170000,0.0,0.0,0,65.300003,72.0,75.0,72.0
20161121171500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161121173000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161121174500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161121180000,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161121181500,0.0,0.0,0,65.300003,72.099998,75.0,72.0
20161121183000,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161121184500,0.0,0.0,0,65.300003,72.199997,75.0,72.0
20161121190000,0.0,0.0,0,65.300003,71.900002,75.0,72.0
20161121191500,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161121193000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161121194500,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161121200000,0.0,0.0,0,64.400002,72.300003,75.0,72.0
20161121201500,0.0,0.0,0,64.400002,72.400002,75.0,72.0
20161121203000,0.0,0.0,0,64.400002,72.400002,75.0,72.0
20161121204500,31.200001,8.965517,0,64.400002,72.199997,75.0,72.0
20161121210000,0.0,0.0,0,64.400002,72.199997,75.0,72.0
20161121211500,31.200001,8.965517,0,64.400002,72.300003,75.0,72.0
20161121213000,31.200001,8.965517,0,64.400002,72.199997,75.0,72.0
20161121214500,31.200001,8.965517,0,64.400002,72.199997,75.0,72.0
20161121220000,31.200001,8.965517,0,64.400002,72.199997,75.0,72.0
20161121221500,31.200001,8.965517,0,64.400002,72.199997,75.0,72.0
20161121223000,31.200001,8.965517,0,64.400002,72.199997,75.0,72.0
20161121224500,31.200001,8.965517,0,64.400002,72.300003,75.0,72.0
20161121230000,37.200001,10.689655,20,63.599998,72.199997,69.400002,66.400002
20161121231500,319.799988,91.896548,56,49.5,70.400002,69.400002,66.400002
20161121233000,260.399994,74.827584,53,48.599998,69.199997,69.400002,66.400002
20161121234500,221.399994,63.620688,48,48.599998,68.800003,69.400002,66.400002
20161122000000,198.600006,57.068967,46,48.599998,68.800003,69.400002,66.400002
20161122001500,185.399994,53.27586,43,48.599998,68.900002,69.400002,66.400002
20161122003000,181.800003,52.24138,43,47.900002,69.099998,69.400002,66.400002
20161122004500,177.0,50.862069,43,47.900002,69.099998,69.400002,66.400002
20161122010000,169.199997,48.620689,42,47.900002,69.0,69.400002,66.400002
20161122011500,34.200001,9.827586,0,54.700001,69.800003,73.099998,70.099998
20161122013000,34.200001,9.827586,0,58.299999,70.099998,73.099998,70.099998
20161122014500,34.200001,9.827586,0,60.299999,70.300003,73.099998,70.099998
20161122020000,34.200001,9.827586,0,61.099998,70.699997,73.099998,70.099998
20161122021500,34.200001,9.827586,0,61.099998,70.900002,73.099998,70.099998
20161122023000,34.200001,9.827586,0,61.900002,71.0,73.099998,70.099998
20161122024500,34.200001,9.827586,0,61.900002,71.199997,73.099998,70.099998
20161122030000,34.200001,9.827586,0,61.900002,71.400002,73.099998,70.099998
20161122031500,34.200001,9.827586,0,61.900002,71.599998,73.099998,70.099998
20161122033000,31.200001,8.965517,0,62.799999,71.699997,73.099998,70.099998
20161122034500,31.200001,8.965517,0,62.799999,71.800003,73.099998,70.099998
20161122040000,31.200001,8.965517,1,62.799999,71.800003,73.099998,70.099998
20161122041500,31.200001,8.965517,0,62.799999,72.0,73.099998,70.099998
20161122043000,34.200001,9.827586,0,62.799999,72.0,73.099998,70.099998
20161122044500,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122050000,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122051500,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122053000,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122054500,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122060000,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122061500,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122063000,31.200001,8.965517,0,62.799999,72.199997,73.099998,70.099998
20161122064500,34.200001,9.827586,0,62.799999,72.199997,73.099998,70.099998
20161122070000,34.200001,9.827586,0,62.799999,71.900002,73.099998,70.099998
20161122071500,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122073000,31.200001,8.965517,0,62.799999,72.099998,73.099998,70.099998
20161122074500,34.200001,9.827586,0,62.799999,72.199997,73.099998,70.099998
20161122080000,31.200001,8.965517,1,62.799999,72.199997,73.099998,70.099998
20161122081500,31.200001,8.965517,0,62.799999,72.199997,73.099998,70.099998
20161122083000,31.200001,8.965517,1,62.799999,72.300003,73.099998,70.099998
20161122084500,31.200001,8.965517,0,63.599998,72.099998,73.099998,70.099998
20161122090000,31.200001,8.965517,0,63.599998,72.0,73.099998,70.099998
20161122091500,31.200001,8.965517,0,63.599998,72.199997,73.099998,70.099998
20161122093000,31.200001,8.965517,0,63.599998,72.199997,73.099998,70.099998
20161122094500,31.200001,8.965517,0,63.599998,72.300003,73.099998,70.099998
20161122100000,0.0,0.0,0,64.400002,72.300003,73.099998,70.099998
20161122101500,0.0,0.0,0,64.400002,72.300003,73.099998,70.099998
20161122103000,0.0,0.0,0,64.400002,72.199997,73.099998,70.099998
20161122104500,0.0,0.0,1,64.400002,72.199997,73.099998,70.099998
20161122110000,0.0,0.0,0,64.400002,72.300003,73.099998,70.099998
20161122111500,0.0,0.0,0,65.300003,72.300003,73.099998,70.099998
20161122113000,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122114500,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122120000,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122121500,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122123000,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122124500,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122130000,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122131500,0.0,0.0,0,65.300003,72.400002,73.099998,70.099998
20161122133000,0.0,0.0,0,65.300003,72.5,73.099998,70.099998
20161122134500,0.0,0.0,0,65.300003,72.5,73.099998,70.099998
20161122140000,0.0,0.0,0,65.300003,72.5,73.099998,70.099998
20161122141500,0.0,0.0,0,65.300003,72.5,73.099998,70.099998
20161122143000,0.0,0.0,0,65.300003,72.5,73.099998,70.099998
20161122144500,0.0,0.0,0,65.300003,72.599998,73.099998,70.099998
20161122150000,0.0,0.0,0,66.0,72.599998,73.099998,70.099998
20161122151500,0.0,0.0,0,66.0,72.5,73.099998,70.099998
20161122153000,0.0,0.0,0,66.0,72.599998,73.099998,70.099998
20161122154500,0.0,0.0,1,66.0,72.699997,73.099998,70.099998
20161122160000,0.0,0.0,2,66.0,72.800003,72.900002,69.900002
20161122161500,0.0,0.0,0,66.0,72.800003,73.099998,70.099998
20161122163000,0.0,0.0,2,66.0,72.800003,73.0,70.0
20161122164500,0.0,0.0,1,66.0,72.800003,73.0,70.0
20161122170000,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122171500,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122173000,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122174500,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122180000,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122181500,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122183000,0.0,0.0,2,66.0,72.599998,72.800003,69.800003
20161122184500,0.0,0.0,2,66.0,72.599998,72.800003,69.800003
20161122190000,0.0,0.0,2,66.0,72.599998,72.800003,69.800003
20161122191500,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122193000,0.0,0.0,2,66.0,72.599998,72.800003,69.800003
20161122194500,0.0,0.0,2,66.0,72.699997,72.800003,69.800003
20161122200000,313.200012,90.000004,59,55.599998,71.599998,69.400002,66.400002
20161122201500,342.600006,98.448278,62,55.599998,70.699997,69.400002,66.400002
20161122203000,342.600006,98.448278,62,54.700001,70.199997,69.400002,66.400002
20161122204500,328.200012,94.310348,61,54.700001,69.599998,69.400002,66.400002
20161122210000,328.200012,94.310348,61,54.700001,69.300003,69.400002,66.400002
20161122211500,310.200012,89.137935,58,54.700001,68.900002,69.400002,66.400002
20161122213000,282.0,81.034483,55,54.700001,68.900002,69.400002,66.400002
20161122214500,249.600006,71.72414,51,54.700001,68.699997,69.400002,66.400002
20161122220000,221.399994,63.620688,47,54.700001,68.800003,69.400002,66.400002
20161122221500,208.199997,59.827585,46,54.700001,68.900002,69.400002,66.400002
20161122223000,208.199997,59.827585,46,54.700001,69.099998,69.400002,66.400002
20161122224500,208.199997,59.827585,46,54.700001,69.099998,69.400002,66.400002
20161122230000,203.399994,58.448274,46,54.700001,69.099998,69.400002,66.400002
20161122231500,203.399994,58.448274,46,54.700001,69.099998,69.400002,66.400002
20161122233000,194.399994,55.862067,46,54.700001,69.099998,69.400002,66.400002
20161122234500,183.600006,52.758622,44,55.5,69.199997,69.400002,66.400002
20161123000000,190.199997,54.655172,44,55.5,69.199997,69.400002,66.400002
20161123001500,190.199997,54.655172,44,55.5,69.300003,69.400002,66.400002
20161123003000,190.199997,54.655172,44,55.5,69.300003,69.400002,66.400002
20161123004500,190.199997,54.655172,44,55.5,69.400002,69.400002,66.400002
20161123010000,190.199997,54.655172,44,55.5,69.300003,69.400002,66.400002
20161123011500,190.199997,54.655172,44,55.5,69.300003,69.400002,66.400002
20161123013000,196.199997,56.379309,44,54.700001,69.300003,69.400002,66.400002
20161123014500,196.199997,56.379309,44,54.700001,69.300003,69.400002,66.400002
20161123020000,196.199997,56.379309,44,54.700001,69.300003,69.400002,66.400002
20161123021500,0.0,0.0,6,59.5,70.099998,69.5,66.5
20161123023000,84.599998,24.310344,33,56.0,70.199997,69.400002,66.400002
20161123024500,128.399994,36.89655,39,56.0,70.199997,69.400002,66.400002
20161123030000,157.800003,45.344828,42,54.700001,70.099998,69.400002,66.400002
20161123031500,168.600006,48.448278,43,55.5,69.800003,69.400002,66.400002
20161123033000,181.199997,52.068965,45,54.700001,69.699997,69.400002,66.400002
20161123034500,183.600006,52.758622,45,55.900002,69.699997,69.400002,66.400002
20161123040000,183.600006,52.758622,45,55.099998,69.400002,69.400002,66.400002
20161123041500,183.600006,52.758622,45,55.099998,69.300003,69.400002,66.400002
20161123043000,183.600006,52.758622,45,55.099998,69.300003,69.400002,66.400002
20161123044500,183.600006,52.758622,45,55.099998,69.300003,69.400002,66.400002
20161123050000,183.600006,52.758622,45,55.099998,69.300003,69.400002,66.400002
20161123051500,183.600006,52.758622,45,55.099998,69.300003,69.400002,66.400002
20161123053000,183.600006,52.758622,45,55.099998,69.400002,69.199997,66.199997
20161123054500,186.0,53.448276,45,55.099998,69.300003,69.199997,66.199997
20161123060000,186.0,53.448276,45,55.099998,69.300003,69.199997,66.199997
20161123061500,175.800003,50.517242,43,55.099998,69.400002,69.199997,66.199997
20161123063000,173.399994,49.827584,43,55.099998,69.400002,69.199997,66.199997
20161123064500,188.399994,54.137929,45,55.099998,69.300003,69.099998,66.099998
20161123070000,188.399994,54.137929,45,55.099998,69.300003,69.099998,66.099998
20161123071500,186.0,53.448276,45,55.099998,69.300003,69.0,66.0
20161123073000,192.600006,55.344829,45,55.099998,69.300003,69.0,66.0
20161123074500,187.800003,53.965518,45,55.099998,69.300003,69.0,66.0
20161123080000,192.0,55.172414,46,55.099998,69.300003,69.0,66.0
20161123081500,192.0,55.172414,46,55.099998,69.0,69.0,66.0
20161123083000,192.0,55.172414,46,55.099998,68.900002,69.0,66.0
20161123084500,195.600006,56.206898,46,55.099998,68.699997,69.0,66.0
20161123090000,183.600006,52.758622,45,55.099998,68.699997,69.0,66.0
20161123091500,183.600006,52.758622,45,55.099998,68.699997,69.0,66.0
20161123093000,168.600006,48.448278,43,55.099998,68.699997,69.0,66.0
20161123094500,168.600006,48.448278,43,55.099998,68.800003,69.0,66.0
20161123100000,168.600006,48.448278,43,55.099998,68.800003,69.0,66.0
20161123101500,168.600006,48.448278,43,55.099998,68.800003,69.0,66.0
20161123103000,168.600006,48.448278,43,55.099998,68.900002,69.0,66.0
20161123104500,168.600006,48.448278,43,56.299999,68.800003,69.0,66.0
20161123110000,173.399994,49.827584,43,56.299999,68.800003,69.0,66.0
20161123111500,173.399994,49.827584,43,56.299999,68.800003,69.0,66.0
20161123113000,168.600006,48.448278,42,55.599998,68.699997,69.0,66.0
20161123114500,166.800003,47.931035,42,56.5,68.800003,69.0,66.0
20161123120000,169.199997,48.620689,42,55.900002,68.800003,69.0,66.0
20161123121500,164.399994,47.241378,42,55.900002,68.800003,69.0,66.0
20161123123000,167.399994,48.103447,42,55.900002,68.699997,69.0,66.0
20161123124500,158.399994,45.51724,42,56.700001,68.699997,69.0,66.0
20161123130000,158.399994,45.51724,42,55.599998,68.800003,69.0,66.0
20161123131500,158.399994,45.51724,42,56.700001,68.800003,69.0,66.0
20161123133000,162.600006,46.72414,42,55.599998,68.800003,69.0,66.0
20161123134500,162.600006,46.72414,42,56.299999,68.800003,69.0,66.0
20161123140000,162.600006,46.72414,42,56.299999,68.800003,69.0,66.0
20161123141500,165.600006,47.586209,42,55.5,68.699997,69.0,66.0
20161123143000,150.600006,43.275864,40,55.5,68.699997,69.0,66.0
20161123144500,147.0,42.241379,40,55.5,68.699997,69.0,66.0
20161123150000,147.0,42.241379,40,55.5,68.699997,69.0,66.0
20161123151500,129.0,37.068966,37,55.5,68.599998,69.0,66.0
20161123153000,120.0,34.482759,36,55.5,68.900002,69.0,66.0
20161123154500,123.0,35.344828,36,55.5,68.800003,69.0,66.0
20161123160000,123.0,35.344828,36,55.5,69.099998,69.0,66.0
20161123161500,123.0,35.344828,36,55.5,69.099998,69.0,66.0
20161123163000,120.0,34.482759,36,56.099998,69.199997,69.0,66.0
20161123164500,129.0,37.068966,38,56.099998,69.400002,69.0,66.0
20161123170000,144.0,41.37931,40,56.099998,69.400002,69.0,66.0
20161123171500,150.600006,43.275864,41,56.099998,69.199997,69.0,66.0
20161123173000,148.199997,42.586206,41,56.099998,69.199997,69.0,66.0
20161123174500,148.199997,42.586206,41,56.099998,69.099998,69.0,66.0
20161123180000,148.199997,42.586206,41,56.099998,69.099998,69.0,66.0
20161123181500,144.0,41.37931,41,55.5,69.099998,69.0,66.0
20161123183000,144.0,41.37931,41,55.5,68.900002,69.0,66.0
20161123184500,144.0,41.37931,41,55.5,68.900002,69.0,66.0
20161123190000,144.0,41.37931,41,55.5,68.900002,69.0,66.0
20161123191500,144.0,41.37931,41,55.5,69.099998,69.0,66.0
20161123193000,145.800003,41.896553,41,55.5,69.099998,69.0,66.0
20161123194500,145.800003,41.896553,41,55.5,69.099998,69.0,66.0
20161123200000,145.800003,41.896553,41,55.5,69.199997,69.0,66.0
20161123201500,145.800003,41.896553,41,55.5,69.199997,69.0,66.0
20161123203000,150.0,43.103448,41,55.5,69.300003,69.0,66.0
20161123204500,154.800003,44.482759,41,55.5,69.300003,69.0,66.0
20161123210000,159.600006,45.862071,42,55.5,69.300003,69.0,66.0
20161123211500,159.600006,45.862071,42,55.5,69.300003,69.0,66.0
20161123213000,170.399994,48.965515,43,55.5,69.300003,69.0,66.0
20161123214500,170.399994,48.965515,43,56.200001,69.199997,69.0,66.0
20161123220000,170.399994,48.965515,43,55.099998,69.199997,69.0,66.0
20161123221500,170.399994,48.965515,43,55.099998,69.199997,69.0,66.0
20161123223000,168.600006,48.448278,43,55.900002,69.199997,69.0,66.0
20161123224500,166.199997,47.75862,43,54.299999,69.199997,69.0,66.0
20161123230000,166.199997,47.75862,43,54.299999,69.199997,69.0,66.0
20161123231500,171.600006,49.310347,44,54.299999,69.300003,69.0,66.0
20161123233000,171.600006,49.310347,44,55.599998,69.199997,69.0,66.0
20161123234500,0.0,0.0,0,59.5,70.0,74.599998,71.599998
20161124000000,0.0,0.0,0,61.900002,70.400002,74.599998,71.599998
20161124001500,0.0,0.0,0,63.200001,70.800003,74.599998,71.599998
20161124003000,0.0,0.0,0,64.0,71.099998,74.599998,71.599998
20161124004500,0.0,0.0,0,64.0,71.300003,74.599998,71.599998
20161124010000,0.0,0.0,0,64.0,71.5,74.599998,71.599998
20161124011500,229.800003,66.034484,50,56.400002,71.300003,71.400002,68.400002
20161124013000,169.199997,48.620689,42,55.099998,70.699997,71.400002,68.400002
20161124014500,142.800003,41.034484,39,54.299999,70.699997,71.400002,68.400002
20161124020000,120.0,34.482759,36,54.299999,71.0,71.400002,68.400002
20161124021500,111.0,31.896552,35,55.799999,70.900002,71.400002,68.400002
20161124023000,93.599998,26.896551,32,55.799999,71.0,71.400002,68.400002
20161124024500,85.800003,24.655173,31,55.099998,71.0,71.400002,68.400002
20161124030000,84.599998,24.310344,31,55.099998,71.099998,71.400002,68.400002
20161124031500,84.599998,24.310344,31,55.099998,71.199997,71.400002,68.400002
20161124033000,85.800003,24.655173,31,55.099998,71.199997,71.400002,68.400002
20161124034500,85.800003,24.655173,31,55.099998,71.199997,71.400002,68.400002
20161124040000,84.599998,24.310344,31,54.299999,71.099998,71.400002,68.400002
20161124041500,0.0,0.0,0,56.200001,71.300003,75.0,72.0
20161124043000,0.0,0.0,0,60.5,71.400002,75.0,72.0
20161124044500,0.0,0.0,0,62.400002,71.599998,75.0,72.0
20161124050000,0.0,0.0,0,62.400002,71.699997,75.0,72.0
20161124051500,0.0,0.0,0,63.599998,71.900002,75.0,72.0
20161124053000,0.0,0.0,0,63.599998,71.900002,75.0,72.0
20161124054500,0.0,0.0,0,63.599998,72.099998,75.0,72.0
20161124060000,0.0,0.0,0,63.599998,72.099998,75.0,72.0
20161124061500,0.0,0.0,0,63.599998,72.199997,74.900002,71.900002
20161124063000,0.0,0.0,0,63.599998,72.199997,74.900002,71.900002
20161124064500,0.0,0.0,0,63.599998,72.300003,74.800003,71.800003
20161124070000,0.0,0.0,0,63.599998,72.300003,74.800003,71.800003
20161124071500,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124073000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124074500,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124080000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124081500,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124083000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124084500,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124090000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124091500,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124093000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124094500,0.0,0.0,0,63.599998,72.300003,74.699997,71.699997
20161124100000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124101500,0.0,0.0,0,63.599998,72.300003,74.699997,71.699997
20161124103000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124104500,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124110000,0.0,0.0,0,63.599998,72.400002,74.699997,71.699997
20161124111500,0.0,0.0,0,64.400002,72.400002,74.699997,71.699997
20161124113000,0.0,0.0,0,64.400002,72.5,74.699997,71.699997
20161124114500,0.0,0.0,0,64.400002,72.599998,74.699997,71.699997
20161124120000,0.0,0.0,0,64.400002,72.599998,74.699997,71.699997
20161124121500,0.0,0.0,0,64.400002,72.599998,74.699997,71.699997
20161124123000,0.0,0.0,0,64.400002,72.699997,74.699997,71.699997
20161124124500,0.0,0.0,0,64.400002,72.699997,74.699997,71.699997
20161124130000,0.0,0.0,0,65.300003,72.800003,74.699997,71.699997
20161124131500,0.0,0.0,0,65.300003,72.900002,74.699997,71.699997
20161124133000,0.0,0.0,0,65.300003,72.900002,74.699997,71.699997
20161124134500,0.0,0.0,0,65.300003,73.0,74.699997,71.699997
20161124140000,0.0,0.0,0,65.300003,72.699997,74.699997,71.699997
20161124141500,0.0,0.0,0,65.300003,72.5,74.699997,71.699997
20161124143000,0.0,0.0,0,65.300003,72.599998,74.699997,71.699997
20161124144500,0.0,0.0,0,65.300003,72.699997,74.699997,71.699997
20161124150000,0.0,0.0,0,65.300003,72.800003,74.699997,71.699997
20161124151500,0.0,0.0,0,65.300003,72.900002,74.699997,71.699997
