PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124153000,0.0,0.0,0,65.300003,73.0,74.699997,71.699997
20161124154500,0.0,0.0,0,65.300003,73.099998,74.699997,71.699997
20161124160000,0.0,0.0,0,65.300003,73.099998,74.699997,71.699997
20161124161500,0.0,0.0,0,66.199997,72.800003,74.699997,71.699997
20161124163000,0.0,0.0,0,66.199997,72.900002,74.699997,71.699997
20161124164500,0.0,0.0,0,66.199997,73.099998,74.699997,71.699997
20161124170000,0.0,0.0,0,66.199997,73.099998,74.699997,71.699997
20161124171500,0.0,0.0,0,66.199997,73.199997,74.699997,71.699997
20161124173000,0.0,0.0,0,66.199997,73.199997,74.699997,71.699997
20161124174500,0.0,0.0,0,66.199997,73.199997,74.699997,71.699997
20161124180000,0.0,0.0,0,66.199997,73.300003,74.699997,71.699997
20161124181500,0.0,0.0,0,66.199997,73.300003,74.699997,71.699997
20161124183000,0.0,0.0,0,66.199997,73.300003,74.699997,71.699997
20161124184500,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124190000,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124191500,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124193000,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124194500,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124200000,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124201500,0.0,0.0,0,66.199997,73.400002,74.699997,71.699997
20161124203000,0.0,0.0,0,66.199997,73.300003,74.699997,71.699997
20161124204500,0.0,0.0,0,66.199997,73.300003,74.699997,71.699997
20161124210000,0.0,0.0,0,66.199997,73.300003,74.699997,71.699997
20161124211500,0.0,0.0,0,65.400002,73.300003,74.699997,71.699997
20161124213000,0.0,0.0,0,65.400002,73.300003,74.699997,71.699997
20161124214500,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124220000,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124221500,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124223000,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124224500,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124230000,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124231500,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124233000,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161124234500,0.0,0.0,0,65.400002,73.199997,74.699997,71.699997
20161125000000,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125001500,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125003000,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125004500,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125010000,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125011500,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125013000,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125014500,0.0,0.0,0,64.400002,73.199997,74.699997,71.699997
20161125020000,0.0,0.0,0,63.599998,73.199997,74.699997,71.699997
20161125021500,0.0,0.0,0,63.599998,73.199997,74.699997,71.699997
20161125023000,0.0,0.0,0,63.599998,73.199997,74.699997,71.699997
20161125024500,0.0,0.0,0,63.599998,73.300003,74.699997,71.699997
20161125030000,169.199997,48.620689,41,50.299999,72.400002,71.800003,68.800003
20161125031500,145.199997,41.724137,38,50.299999,71.900002,71.800003,68.800003
20161125033000,141.0,40.517241,37,49.5,71.599998,71.800003,68.800003
20161125034500,128.399994,36.89655,36,50.200001,71.400002,71.800003,68.800003
20161125040000,104.400002,30.0,32,50.200001,71.300003,71.800003,68.800003
20161125041500,83.400002,23.965518,30,51.0,71.300003,71.800003,68.800003
20161125043000,72.599998,20.862069,28,51.0,71.400002,71.800003,68.800003
20161125044500,57.0,16.37931,27,51.0,71.599998,71.800003,68.800003
20161125050000,57.0,16.37931,27,52.200001,71.699997,71.800003,68.800003
20161125051500,57.0,16.37931,27,51.099998,71.800003,71.699997,68.699997
20161125053000,57.0,16.37931,27,51.099998,71.800003,71.800003,68.800003
20161125054500,57.0,16.37931,27,51.099998,71.800003,71.699997,68.699997
20161125060000,59.400002,17.068966,27,51.099998,71.900002,71.699997,68.699997
20161125061500,63.0,18.103448,28,51.099998,71.800003,71.599998,68.599998
20161125063000,67.800003,19.482759,29,51.099998,71.699997,71.5,68.5
20161125064500,67.800003,19.482759,29,51.099998,71.699997,71.400002,68.400002
20161125070000,67.800003,19.482759,29,51.099998,71.599998,71.400002,68.400002
20161125071500,66.599998,19.137931,29,51.099998,71.599998,71.400002,68.400002
20161125073000,66.599998,19.137931,29,51.099998,71.599998,71.400002,68.400002
20161125074500,66.599998,19.137931,29,51.099998,71.599998,71.400002,68.400002
20161125080000,66.599998,19.137931,29,51.099998,71.599998,71.400002,68.400002
20161125081500,67.800003,19.482759,29,51.099998,71.599998,71.400002,68.400002
20161125083000,67.800003,19.482759,29,51.099998,71.599998,71.400002,68.400002
20161125084500,67.800003,19.482759,29,52.0,71.599998,71.400002,68.400002
20161125090000,66.599998,19.137931,29,52.0,71.599998,71.400002,68.400002
20161125091500,67.800003,19.482759,29,52.599998,71.699997,71.400002,68.400002
20161125093000,78.0,22.413793,31,52.599998,71.699997,71.400002,68.400002
20161125094500,82.199997,23.620689,31,52.599998,71.699997,71.400002,68.400002
20161125100000,88.800003,25.517242,32,54.599998,71.699997,71.400002,68.400002
20161125101500,87.0,25.0,32,54.599998,71.599998,71.400002,68.400002
20161125103000,88.800003,25.517242,32,54.599998,71.699997,71.400002,68.400002
20161125104500,95.400002,27.413794,34,54.599998,71.599998,71.400002,68.400002
20161125110000,95.400002,27.413794,34,54.599998,71.599998,71.400002,68.400002
20161125111500,95.400002,27.413794,34,54.599998,71.599998,71.400002,68.400002
20161125113000,95.400002,27.413794,34,54.599998,71.599998,71.400002,68.400002
20161125114500,95.400002,27.413794,34,56.299999,71.5,71.400002,68.400002
20161125120000,95.400002,27.413794,34,56.299999,71.599998,71.400002,68.400002
20161125121500,95.400002,27.413794,34,56.299999,71.599998,71.400002,68.400002
20161125123000,93.599998,26.896551,34,56.299999,71.599998,71.400002,68.400002
20161125124500,92.400002,26.551725,34,56.299999,71.599998,71.400002,68.400002
20161125130000,95.400002,27.413794,34,56.299999,71.599998,71.400002,68.400002
20161125131500,95.400002,27.413794,34,56.299999,71.599998,71.400002,68.400002
20161125133000,95.400002,27.413794,34,56.299999,71.599998,71.400002,68.400002
20161125134500,95.400002,27.413794,34,55.599998,71.599998,71.400002,68.400002
20161125140000,95.400002,27.413794,34,55.599998,71.599998,71.400002,68.400002
20161125141500,95.400002,27.413794,34,55.599998,71.599998,71.400002,68.400002
20161125143000,93.599998,26.896551,34,56.700001,71.599998,71.400002,68.400002
20161125144500,92.400002,26.551725,34,56.700001,71.599998,71.400002,68.400002
20161125150000,93.599998,26.896551,34,56.700001,71.599998,71.400002,68.400002
20161125151500,99.599998,28.620689,35,56.700001,71.599998,71.400002,68.400002
20161125153000,99.599998,28.620689,35,56.700001,71.599998,71.400002,68.400002
20161125154500,99.599998,28.620689,35,55.599998,71.599998,71.400002,68.400002
20161125160000,106.199997,30.517241,35,56.700001,71.599998,71.400002,68.400002
20161125161500,106.199997,30.517241,35,56.0,71.599998,71.400002,68.400002
20161125163000,104.400002,30.0,35,56.0,71.599998,71.400002,68.400002
20161125164500,105.599998,30.344827,35,57.099998,71.599998,71.400002,68.400002
20161125170000,104.400002,30.0,35,56.099998,71.599998,71.400002,68.400002
20161125171500,105.599998,30.344827,35,56.099998,71.599998,71.400002,68.400002
20161125173000,104.400002,30.0,35,56.099998,71.599998,71.400002,68.400002
20161125174500,105.599998,30.344827,35,55.200001,71.599998,71.400002,68.400002
20161125180000,102.0,29.310345,35,55.200001,71.5,71.400002,68.400002
20161125181500,103.199997,29.655172,35,56.299999,71.599998,71.400002,68.400002
20161125183000,103.199997,29.655172,35,54.700001,71.599998,71.400002,68.400002
20161125184500,100.800003,28.965518,35,54.700001,71.599998,71.400002,68.400002
20161125190000,103.199997,29.655172,35,54.700001,71.599998,71.400002,68.400002
20161125191500,102.0,29.310345,35,53.900002,71.300003,71.400002,68.400002
20161125193000,102.0,29.310345,35,53.900002,71.099998,71.400002,68.400002
20161125194500,85.800003,24.655173,32,53.900002,71.0,71.400002,68.400002
20161125200000,54.0,15.517241,28,53.900002,71.0,71.400002,68.400002
20161125201500,0.0,0.0,9,57.099998,71.099998,71.400002,68.400002
20161125203000,34.200001,9.827586,25,57.099998,71.199997,71.400002,68.400002
20161125204500,0.0,0.0,14,55.099998,71.199997,71.400002,68.400002
20161125210000,49.200001,14.137931,28,55.099998,71.199997,71.400002,68.400002
20161125211500,54.0,15.517241,29,55.099998,71.199997,71.400002,68.400002
20161125213000,0.0,0.0,13,55.099998,71.199997,71.400002,68.400002
20161125214500,0.0,0.0,11,55.099998,71.099998,71.400002,68.400002
20161125220000,0.0,0.0,9,55.099998,71.099998,71.400002,68.400002
20161125221500,49.200001,14.137931,30,55.099998,71.199997,71.400002,68.400002
20161125223000,45.0,12.931034,30,55.099998,71.199997,71.400002,68.400002
20161125224500,0.0,0.0,9,57.099998,71.099998,71.400002,68.400002
20161125230000,0.0,0.0,9,58.400002,71.099998,71.400002,68.400002
20161125231500,0.0,0.0,8,59.099998,71.0,71.400002,68.400002
20161125233000,0.0,0.0,2,61.900002,70.800003,71.400002,68.400002
20161125234500,0.0,0.0,0,62.799999,70.800003,71.400002,68.400002
20161126000000,0.0,0.0,0,62.799999,70.800003,71.400002,68.400002
20161126001500,0.0,0.0,0,62.799999,70.800003,71.400002,68.400002
20161126003000,0.0,0.0,0,63.599998,70.699997,71.400002,68.400002
20161126004500,0.0,0.0,0,63.599998,70.599998,71.400002,68.400002
20161126010000,0.0,0.0,1,63.599998,70.699997,71.400002,68.400002
20161126011500,0.0,0.0,1,63.599998,70.599998,71.400002,68.400002
20161126013000,0.0,0.0,0,63.599998,70.699997,71.400002,68.400002
20161126014500,0.0,0.0,0,63.599998,70.699997,71.400002,68.400002
20161126020000,0.0,0.0,0,63.599998,70.699997,71.400002,68.400002
20161126021500,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161126023000,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161126024500,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161126030000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126031500,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126033000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126034500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126040000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126041500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126043000,0.0,0.0,0,63.599998,70.300003,71.300003,68.300003
20161126044500,0.0,0.0,0,62.799999,70.300003,71.300003,68.300003
20161126050000,0.0,0.0,0,62.799999,70.099998,71.300003,68.300003
20161126051500,0.0,0.0,0,62.799999,70.199997,71.300003,68.300003
20161126053000,0.0,0.0,0,62.799999,70.0,71.300003,68.300003
20161126054500,0.0,0.0,0,62.799999,70.099998,71.300003,68.300003
20161126060000,0.0,0.0,1,62.799999,70.5,71.300003,68.300003
20161126061500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126063000,0.0,0.0,0,62.799999,70.900002,71.300003,68.300003
20161126064500,0.0,0.0,0,62.799999,71.0,71.300003,68.300003
20161126070000,0.0,0.0,1,62.799999,71.199997,71.300003,68.300003
20161126071500,0.0,0.0,1,62.799999,71.300003,71.300003,68.300003
20161126073000,0.0,0.0,1,62.799999,71.400002,71.300003,68.300003
20161126074500,0.0,0.0,1,62.799999,71.300003,71.300003,68.300003
20161126080000,0.0,0.0,1,62.799999,71.099998,71.300003,68.300003
20161126081500,0.0,0.0,0,62.799999,71.0,71.300003,68.300003
20161126083000,0.0,0.0,1,62.799999,71.0,71.300003,68.300003
20161126084500,0.0,0.0,1,62.799999,71.0,71.300003,68.300003
20161126090000,0.0,0.0,1,62.799999,70.900002,71.300003,68.300003
20161126091500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126093000,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126094500,0.0,0.0,0,62.799999,70.800003,71.300003,68.300003
20161126100000,0.0,0.0,0,62.799999,70.800003,71.300003,68.300003
20161126101500,0.0,0.0,0,62.799999,70.900002,71.300003,68.300003
20161126103000,0.0,0.0,0,62.799999,70.800003,71.300003,68.300003
20161126104500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126110000,0.0,0.0,0,62.799999,70.5,71.300003,68.300003
20161126111500,0.0,0.0,0,62.799999,70.599998,71.300003,68.300003
20161126113000,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126114500,0.0,0.0,1,62.799999,70.699997,71.300003,68.300003
20161126120000,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126121500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126123000,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126124500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126130000,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126131500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126133000,0.0,0.0,0,62.799999,70.5,71.300003,68.300003
20161126134500,0.0,0.0,0,62.799999,70.5,71.300003,68.300003
20161126140000,0.0,0.0,0,62.799999,70.5,71.300003,68.300003
20161126141500,0.0,0.0,0,62.799999,70.699997,71.300003,68.300003
20161126143000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126144500,0.0,0.0,1,63.599998,70.599998,71.300003,68.300003
20161126150000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126151500,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126153000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126154500,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161126160000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126161500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126163000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126164500,0.0,0.0,1,63.599998,70.5,71.300003,68.300003
20161126170000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126171500,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126173000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126174500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126180000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126181500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126183000,0.0,0.0,1,63.599998,70.599998,71.300003,68.300003
20161126184500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126190000,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20161126191500,0.0,0.0,0,63.599998,70.300003,71.300003,68.300003
20161126193000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126194500,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126200000,0.0,0.0,1,63.599998,70.699997,71.300003,68.300003
20161126201500,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126203000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126204500,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126210000,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126211500,0.0,0.0,0,63.599998,70.599998,71.300003,68.300003
20161126213000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161126214500,0.0,0.0,0,63.599998,70.300003,71.300003,68.300003
20161126220000,0.0,0.0,0,62.900002,70.300003,71.300003,68.300003
20161126221500,0.0,0.0,0,62.900002,70.300003,71.300003,68.300003
20161126223000,0.0,0.0,0,62.900002,70.400002,71.300003,68.300003
20161126224500,0.0,0.0,0,62.900002,70.5,71.300003,68.300003
20161126230000,0.0,0.0,0,62.900002,70.5,71.300003,68.300003
20161126231500,0.0,0.0,0,62.900002,70.5,71.300003,68.300003
20161126233000,0.0,0.0,0,62.900002,70.300003,71.300003,68.300003
20161126234500,0.0,0.0,0,62.900002,70.300003,71.300003,68.300003
20161127000000,0.0,0.0,0,62.900002,70.400002,71.300003,68.300003
20161127001500,0.0,0.0,0,62.900002,70.400002,71.300003,68.300003
20161127003000,0.0,0.0,0,62.900002,70.5,71.300003,68.300003
20161127004500,0.0,0.0,0,62.900002,70.5,71.300003,68.300003
20161127010000,0.0,0.0,0,62.900002,70.5,71.300003,68.300003
20161127011500,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127013000,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127014500,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127020000,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127021500,0.0,0.0,0,62.200001,70.599998,71.300003,68.300003
20161127023000,0.0,0.0,0,62.200001,70.599998,71.300003,68.300003
20161127024500,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127030000,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127031500,0.0,0.0,0,62.200001,70.599998,71.300003,68.300003
20161127033000,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127034500,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127040000,0.0,0.0,0,62.200001,70.5,71.300003,68.300003
20161127041500,0.0,0.0,0,61.5,70.5,71.300003,68.300003
20161127043000,0.0,0.0,0,61.5,70.5,71.300003,68.300003
20161127044500,0.0,0.0,0,61.5,70.400002,71.300003,68.300003
20161127050000,0.0,0.0,0,61.5,70.400002,71.300003,68.300003
20161127051500,0.0,0.0,1,61.5,70.400002,71.300003,68.300003
20161127053000,0.0,0.0,0,61.5,70.400002,71.300003,68.300003
20161127054500,0.0,0.0,0,61.5,70.400002,71.300003,68.300003
20161127060000,0.0,0.0,0,61.5,70.300003,71.300003,68.300003
20161127061500,0.0,0.0,0,61.5,70.300003,71.300003,68.300003
20161127063000,0.0,0.0,0,61.5,70.5,71.300003,68.300003
20161127064500,0.0,0.0,0,60.799999,70.699997,71.300003,68.300003
20161127070000,0.0,0.0,1,60.799999,70.800003,71.300003,68.300003
20161127071500,0.0,0.0,0,60.799999,70.800003,71.300003,68.300003
20161127073000,0.0,0.0,0,60.799999,70.900002,71.300003,68.300003
20161127074500,0.0,0.0,1,60.799999,71.0,71.300003,68.300003
20161127080000,0.0,0.0,0,60.799999,71.0,71.300003,68.300003
20161127081500,0.0,0.0,0,60.799999,71.0,71.300003,68.300003
20161127083000,0.0,0.0,1,60.799999,71.099998,71.300003,68.300003
20161127084500,0.0,0.0,1,60.799999,71.199997,71.300003,68.300003
20161127090000,0.0,0.0,1,60.799999,71.300003,71.300003,68.300003
20161127091500,0.0,0.0,1,60.799999,71.300003,71.300003,68.300003
20161127093000,0.0,0.0,1,60.799999,71.400002,71.300003,68.300003
20161127094500,0.0,0.0,1,61.5,71.5,71.300003,68.300003
20161127100000,0.0,0.0,2,61.5,71.599998,71.300003,68.300003
20161127101500,0.0,0.0,4,61.5,71.599998,71.300003,68.300003
20161127103000,0.0,0.0,7,61.5,71.699997,71.300003,68.300003
20161127104500,59.400002,17.068966,26,55.900002,71.699997,71.300003,68.300003
20161127110000,54.0,15.517241,26,52.200001,71.599998,71.300003,68.300003
20161127111500,0.0,0.0,9,53.900002,71.5,71.300003,68.300003
20161127113000,0.0,0.0,9,53.900002,71.599998,71.300003,68.300003
20161127114500,0.0,0.0,24,56.400002,71.599998,71.300003,68.300003
20161127120000,45.0,12.931034,27,56.400002,71.599998,71.300003,68.300003
20161127121500,0.0,0.0,9,61.099998,71.300003,71.300003,68.300003
20161127123000,47.400002,13.62069,26,58.0,71.5,71.300003,68.300003
20161127124500,55.799999,16.034483,31,55.599998,71.599998,71.300003,68.300003
20161127130000,0.0,0.0,9,55.599998,71.5,71.300003,68.300003
20161127131500,0.0,0.0,9,55.599998,71.5,71.300003,68.300003
20161127133000,0.0,0.0,23,55.599998,71.599998,71.300003,68.300003
20161127134500,45.0,12.931034,37,55.599998,71.599998,71.300003,68.300003
20161127140000,0.0,0.0,9,56.400002,71.5,71.300003,68.300003
20161127141500,54.0,15.517241,40,56.400002,71.599998,71.300003,68.300003
20161127143000,61.200001,17.586207,39,55.200001,71.699997,71.300003,68.300003
20161127144500,64.800003,18.620691,40,55.200001,71.5,71.300003,68.300003
20161127150000,64.800003,18.620691,40,55.200001,71.400002,71.300003,68.300003
20161127151500,66.599998,19.137931,40,55.200001,71.400002,71.300003,68.300003
20161127153000,66.599998,19.137931,40,55.200001,71.400002,71.300003,68.300003
20161127154500,64.800003,18.620691,40,55.200001,71.400002,71.300003,68.300003
20161127160000,63.0,18.103448,40,56.0,71.300003,71.300003,68.300003
20161127161500,63.0,18.103448,40,55.200001,71.400002,71.300003,68.300003
20161127163000,63.0,18.103448,40,55.200001,71.400002,71.300003,68.300003
20161127164500,64.800003,18.620691,40,55.200001,71.400002,71.300003,68.300003
20161127170000,64.800003,18.620691,40,55.200001,71.400002,71.300003,68.300003
20161127171500,64.800003,18.620691,40,55.200001,71.400002,71.300003,68.300003
20161127173000,64.800003,18.620691,40,53.900002,71.5,71.300003,68.300003
20161127174500,63.0,18.103448,40,53.900002,71.599998,71.300003,68.300003
20161127180000,64.800003,18.620691,41,53.099998,71.599998,71.300003,68.300003
20161127181500,75.599998,21.724137,42,53.099998,71.599998,71.300003,68.300003
20161127183000,84.599998,24.310344,43,53.099998,71.5,71.300003,68.300003
20161127184500,84.599998,24.310344,43,53.099998,71.400002,71.300003,68.300003
20161127190000,83.400002,23.965518,43,52.299999,71.400002,71.300003,68.300003
20161127191500,83.400002,23.965518,43,52.299999,71.300003,71.300003,68.300003
20161127193000,83.400002,23.965518,43,51.5,71.300003,71.300003,68.300003
20161127194500,83.400002,23.965518,43,51.5,71.300003,71.300003,68.300003
20161127200000,84.599998,24.310344,43,51.5,71.300003,71.300003,68.300003
20161127201500,84.599998,24.310344,43,51.5,71.199997,71.300003,68.300003
20161127203000,82.199997,23.620689,43,51.5,71.300003,71.300003,68.300003
20161127204500,83.400002,23.965518,43,51.5,71.199997,71.300003,68.300003
20161127210000,83.400002,23.965518,43,51.5,71.199997,71.300003,68.300003
20161127211500,84.599998,24.310344,43,51.5,71.199997,71.300003,68.300003
20161127213000,84.599998,24.310344,43,51.5,71.199997,71.300003,68.300003
20161127214500,83.400002,23.965518,43,51.5,71.199997,71.199997,68.199997
20161127220000,83.400002,23.965518,43,51.5,71.199997,71.300003,68.300003
20161127221500,84.599998,24.310344,43,51.5,71.199997,71.199997,68.199997
20161127223000,82.199997,23.620689,43,52.200001,71.199997,71.0,68.0
20161127224500,84.599998,24.310344,43,52.200001,71.199997,71.0,68.0
20161127230000,84.599998,24.310344,43,52.200001,71.099998,71.099998,68.099998
20161127231500,84.599998,24.310344,43,52.200001,71.099998,71.0,68.0
20161127233000,85.800003,24.655173,43,52.200001,71.099998,71.0,68.0
20161127234500,82.199997,23.620689,43,52.200001,71.099998,71.099998,68.099998
20161128000000,79.800003,22.931035,43,52.200001,71.199997,70.900002,67.900002
20161128001500,81.0,23.275862,43,52.200001,71.199997,71.300003,68.300003
20161128003000,85.800003,24.655173,43,52.200001,71.199997,71.300003,68.300003
20161128004500,83.400002,23.965518,43,52.200001,71.199997,71.300003,68.300003
20161128010000,82.199997,23.620689,43,52.200001,71.300003,71.199997,68.199997
20161128011500,84.599998,24.310344,43,53.099998,71.300003,71.199997,68.199997
20161128013000,81.0,23.275862,43,53.099998,71.300003,71.199997,68.199997
20161128014500,83.400002,23.965518,43,53.099998,71.300003,71.199997,68.199997
20161128020000,88.800003,25.517242,43,53.900002,71.300003,71.099998,68.099998
20161128021500,92.400002,26.551725,43,53.900002,71.300003,71.099998,68.099998
20161128023000,94.800003,27.24138,44,53.099998,71.300003,71.0,68.0
20161128024500,97.800003,28.103449,44,53.099998,71.199997,71.0,68.0
20161128030000,99.0,28.448276,44,53.099998,71.199997,70.900002,67.900002
20161128031500,105.599998,30.344827,46,53.099998,71.199997,70.900002,67.900002
20161128033000,112.199997,32.241378,46,53.099998,71.099998,70.900002,67.900002
20161128034500,111.0,31.896552,46,53.099998,71.099998,70.900002,67.900002
20161128040000,111.0,31.896552,46,53.900002,71.099998,70.900002,67.900002
20161128041500,115.199997,33.103447,46,54.700001,71.0,70.900002,67.900002
20161128043000,112.199997,32.241378,46,54.700001,71.199997,70.900002,67.900002
20161128044500,112.199997,32.241378,46,54.700001,71.099998,70.900002,67.900002
20161128050000,120.0,34.482759,47,54.700001,71.199997,70.900002,67.900002
20161128051500,130.199997,37.413792,48,54.700001,71.199997,70.900002,67.900002
20161128053000,133.800003,38.448277,49,54.700001,71.199997,70.900002,67.900002
20161128054500,144.0,41.37931,50,54.700001,71.0,70.900002,67.900002
20161128060000,147.0,42.241379,50,54.700001,70.900002,70.900002,67.900002
20161128061500,144.0,41.37931,50,54.700001,70.900002,70.900002,67.900002
20161128063000,144.0,41.37931,50,54.700001,71.199997,70.900002,67.900002
20161128064500,144.0,41.37931,50,55.5,70.900002,70.900002,67.900002
20161128070000,144.0,41.37931,50,54.400002,70.800003,70.900002,67.900002
20161128071500,142.199997,40.862068,50,55.5,70.800003,70.900002,67.900002
20161128073000,145.199997,41.724137,50,54.700001,70.800003,70.900002,67.900002
20161128074500,142.199997,40.862068,50,55.5,70.800003,70.900002,67.900002
20161128080000,142.199997,40.862068,50,55.5,70.800003,70.900002,67.900002
20161128081500,142.199997,40.862068,50,55.5,70.800003,70.900002,67.900002
20161128083000,142.199997,40.862068,50,54.700001,70.800003,70.900002,67.900002
20161128084500,140.399994,40.344826,50,55.900002,70.800003,70.900002,67.900002
20161128090000,140.399994,40.344826,50,55.900002,70.900002,70.900002,67.900002
20161128091500,145.199997,41.724137,50,55.900002,70.800003,70.900002,67.900002
20161128093000,142.800003,41.034484,50,55.299999,70.800003,70.900002,67.900002
20161128094500,142.800003,41.034484,50,55.900002,70.900002,70.900002,67.900002
20161128100000,141.0,40.517241,50,55.900002,71.0,70.900002,67.900002
20161128101500,144.0,41.37931,50,55.900002,71.0,70.900002,67.900002
20161128103000,144.0,41.37931,50,55.900002,71.099998,70.900002,67.900002
20161128104500,144.0,41.37931,50,56.700001,71.199997,70.900002,67.900002
20161128110000,150.600006,43.275864,51,56.700001,71.199997,70.900002,67.900002
20161128111500,157.199997,45.172413,51,56.700001,71.099998,70.900002,67.900002
20161128113000,154.199997,44.310344,51,56.0,71.099998,70.900002,67.900002
20161128114500,154.199997,44.310344,51,56.0,71.0,70.900002,67.900002
20161128120000,156.0,44.827586,51,56.0,71.0,70.900002,67.900002
20161128121500,154.199997,44.310344,51,56.0,71.0,70.900002,67.900002
20161128123000,156.0,44.827586,51,56.0,71.0,70.900002,67.900002
20161128124500,151.800003,43.620691,51,56.0,71.0,70.900002,67.900002
20161128130000,154.800003,44.482759,51,56.0,71.099998,70.900002,67.900002
20161128131500,154.800003,44.482759,51,56.0,71.099998,70.900002,67.900002
20161128133000,154.800003,44.482759,51,56.0,71.199997,70.900002,67.900002
20161128134500,160.800003,46.206897,52,56.0,71.199997,70.900002,67.900002
20161128140000,160.800003,46.206897,52,56.0,71.099998,70.900002,67.900002
20161128141500,160.800003,46.206897,52,56.0,71.099998,70.900002,67.900002
20161128143000,162.600006,46.72414,52,56.0,71.099998,70.900002,67.900002
20161128144500,162.600006,46.72414,52,56.0,71.099998,70.900002,67.900002
20161128150000,162.600006,46.72414,52,56.0,71.099998,70.900002,67.900002
20161128151500,162.600006,46.72414,52,56.0,71.099998,70.900002,67.900002
20161128153000,160.800003,46.206897,52,56.0,71.099998,70.900002,67.900002
20161128154500,160.800003,46.206897,52,56.0,71.099998,70.900002,67.900002
20161128160000,160.800003,46.206897,51,56.0,70.599998,70.900002,67.900002
20161128161500,134.399994,38.620688,48,55.200001,70.400002,70.900002,67.900002
20161128163000,105.599998,30.344827,44,56.299999,70.400002,70.900002,67.900002
20161128164500,105.599998,30.344827,44,56.299999,70.5,70.900002,67.900002
20161128170000,93.599998,26.896551,43,56.299999,70.599998,70.900002,67.900002
20161128171500,85.800003,24.655173,42,56.299999,70.5,70.900002,67.900002
20161128173000,73.800003,21.206897,41,56.299999,70.599998,70.900002,67.900002
20161128174500,66.599998,19.137931,40,56.299999,70.699997,70.900002,67.900002
20161128180000,69.599998,20.0,41,56.299999,70.699997,70.900002,67.900002
20161128181500,64.800003,18.620691,42,56.299999,70.699997,70.900002,67.900002
20161128183000,64.800003,18.620691,42,56.900002,70.800003,70.900002,67.900002
20161128184500,64.800003,18.620691,42,56.0,70.699997,70.900002,67.900002
20161128190000,66.599998,19.137931,42,56.0,70.699997,70.900002,67.900002
20161128191500,66.599998,19.137931,42,56.0,70.699997,70.900002,67.900002
20161128193000,64.800003,18.620691,42,56.0,70.699997,70.900002,67.900002
20161128194500,0.0,0.0,34,56.799999,70.599998,70.900002,67.900002
20161128200000,59.400002,17.068966,43,56.0,70.699997,70.900002,67.900002
20161128201500,0.0,0.0,0,59.900002,70.800003,75.300003,72.300003
20161128203000,0.0,0.0,0,62.400002,70.800003,75.300003,72.300003
20161128204500,0.0,0.0,0,63.599998,70.800003,75.300003,72.300003
20161128210000,0.0,0.0,0,63.599998,70.800003,75.300003,72.300003
20161128211500,0.0,0.0,0,64.400002,70.800003,75.300003,72.300003
20161128213000,0.0,0.0,0,64.400002,70.800003,75.300003,72.300003
20161128214500,0.0,0.0,0,64.400002,70.800003,75.300003,72.300003
20161128220000,0.0,0.0,0,64.400002,70.800003,75.300003,72.300003
20161128221500,0.0,0.0,0,65.300003,70.699997,75.300003,72.300003
20161128223000,0.0,0.0,0,65.300003,70.599998,75.300003,72.300003
20161128224500,0.0,0.0,0,65.300003,70.599998,75.300003,72.300003
20161128230000,0.0,0.0,0,65.300003,70.5,75.300003,72.300003
20161128231500,0.0,0.0,0,65.300003,70.599998,75.300003,72.300003
20161128233000,0.0,0.0,0,65.300003,70.5,75.300003,72.300003
20161128234500,0.0,0.0,0,65.300003,70.5,75.300003,72.300003
20161129000000,0.0,0.0,0,65.300003,70.400002,75.300003,72.300003
20161129001500,0.0,0.0,0,65.300003,70.300003,75.300003,72.300003
20161129003000,0.0,0.0,0,65.300003,70.300003,75.300003,72.300003
20161129004500,0.0,0.0,0,65.300003,70.400002,75.300003,72.300003
20161129010000,0.0,0.0,0,65.300003,70.400002,75.300003,72.300003
20161129011500,0.0,0.0,0,65.300003,70.300003,75.300003,72.300003
20161129013000,0.0,0.0,0,65.300003,70.300003,75.300003,72.300003
20161129014500,0.0,0.0,0,65.300003,70.400002,75.300003,72.300003
20161129020000,0.0,0.0,0,65.300003,70.400002,75.300003,72.300003
20161129021500,0.0,0.0,0,65.300003,70.300003,75.300003,72.300003
20161129023000,0.0,0.0,0,65.300003,70.400002,78.900002,75.900002
20161129024500,0.0,0.0,0,65.300003,70.300003,78.900002,75.900002
20161129030000,0.0,0.0,0,65.300003,70.300003,78.900002,75.900002
20161129031500,0.0,0.0,0,65.300003,70.400002,78.900002,75.900002
20161129033000,0.0,0.0,0,65.300003,70.699997,78.900002,75.900002
20161129034500,0.0,0.0,0,65.300003,70.900002,78.900002,75.900002
20161129040000,0.0,0.0,0,65.300003,71.099998,78.900002,75.900002
20161129041500,0.0,0.0,0,65.300003,71.099998,78.900002,75.900002
20161129043000,0.0,0.0,0,65.300003,71.300003,78.900002,75.900002
20161129044500,0.0,0.0,0,65.300003,71.400002,78.900002,75.900002
20161129050000,0.0,0.0,0,65.300003,71.400002,78.900002,75.900002
20161129051500,0.0,0.0,0,65.300003,71.5,78.900002,75.900002
20161129053000,0.0,0.0,0,65.300003,71.599998,78.900002,75.900002
20161129054500,0.0,0.0,0,65.300003,71.599998,78.900002,75.900002
20161129060000,0.0,0.0,0,65.300003,71.699997,78.900002,75.900002
20161129061500,0.0,0.0,0,65.300003,71.800003,78.900002,75.900002
20161129063000,0.0,0.0,0,65.300003,72.099998,78.900002,75.900002
20161129064500,0.0,0.0,0,65.300003,72.099998,78.900002,75.900002
20161129070000,0.0,0.0,0,65.300003,72.199997,78.900002,75.900002
20161129071500,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129073000,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129074500,0.0,0.0,0,65.300003,72.300003,78.900002,75.900002
20161129080000,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129081500,0.0,0.0,0,65.300003,72.300003,78.900002,75.900002
20161129083000,0.0,0.0,0,65.300003,72.300003,78.900002,75.900002
20161129084500,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129090000,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129091500,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129093000,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129094500,0.0,0.0,0,65.300003,72.400002,78.900002,75.900002
20161129100000,0.0,0.0,0,66.199997,72.5,78.900002,75.900002
20161129101500,0.0,0.0,0,66.199997,72.5,78.900002,75.900002
20161129103000,0.0,0.0,0,66.199997,72.5,78.900002,75.900002
20161129104500,0.0,0.0,0,66.199997,72.5,78.900002,75.900002
20161129110000,0.0,0.0,0,66.199997,72.599998,78.900002,75.900002
20161129111500,0.0,0.0,0,66.199997,72.599998,78.900002,75.900002
20161129113000,0.0,0.0,0,66.199997,72.599998,78.900002,75.900002
20161129114500,0.0,0.0,0,66.199997,72.699997,78.900002,75.900002
20161129120000,0.0,0.0,0,66.199997,72.699997,78.900002,75.900002
20161129121500,0.0,0.0,0,66.199997,72.699997,78.900002,75.900002
20161129123000,0.0,0.0,0,66.199997,72.699997,78.900002,75.900002
20161129124500,0.0,0.0,0,66.199997,72.800003,78.900002,75.900002
20161129130000,0.0,0.0,0,66.199997,72.800003,78.900002,75.900002
20161129131500,0.0,0.0,0,66.199997,72.900002,78.900002,75.900002
20161129133000,0.0,0.0,0,66.199997,72.900002,78.900002,75.900002
20161129134500,0.0,0.0,0,66.199997,73.099998,78.900002,75.900002
20161129140000,0.0,0.0,0,67.199997,72.800003,78.900002,75.900002
20161129141500,0.0,0.0,0,67.199997,73.0,78.900002,75.900002
20161129143000,0.0,0.0,0,67.199997,72.900002,78.900002,75.900002
20161129144500,0.0,0.0,0,67.199997,73.0,78.900002,75.900002
20161129150000,0.0,0.0,0,67.199997,73.0,78.900002,75.900002
20161129151500,0.0,0.0,0,67.199997,73.0,78.900002,75.900002
20161129153000,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161129154500,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161129160000,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161129161500,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161129163000,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161129164500,0.0,0.0,0,67.199997,73.199997,78.900002,75.900002
20161129170000,0.0,0.0,0,67.199997,73.199997,78.900002,75.900002
20161129171500,0.0,0.0,0,67.199997,73.199997,78.900002,75.900002
20161129173000,0.0,0.0,0,67.199997,73.300003,78.900002,75.900002
20161129174500,0.0,0.0,0,67.199997,73.300003,78.900002,75.900002
20161129180000,0.0,0.0,0,67.199997,73.300003,78.900002,75.900002
20161129181500,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129183000,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129184500,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129190000,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129191500,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129193000,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129194500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129200000,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129201500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129203000,0.0,0.0,0,67.199997,73.599998,78.900002,75.900002
20161129204500,0.0,0.0,0,67.199997,73.599998,78.900002,75.900002
20161129210000,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129211500,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129213000,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129214500,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161129220000,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129221500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129223000,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129224500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129230000,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129231500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129233000,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161129234500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161130000000,0.0,0.0,0,67.199997,73.599998,78.900002,75.900002
20161130001500,0.0,0.0,0,67.199997,73.599998,78.900002,75.900002
20161130003000,0.0,0.0,0,67.199997,73.599998,78.900002,75.900002
20161130004500,0.0,0.0,0,67.199997,73.5,78.900002,75.900002
20161130010000,0.0,0.0,0,67.199997,73.400002,78.900002,75.900002
20161130011500,0.0,0.0,0,67.199997,73.300003,78.900002,75.900002
20161130013000,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161130014500,0.0,0.0,0,67.199997,73.099998,78.900002,75.900002
20161130020000,0.0,0.0,0,67.199997,73.0,78.900002,75.900002
20161130021500,0.0,0.0,0,67.199997,72.699997,78.800003,75.800003
20161130023000,0.0,0.0,0,67.199997,72.599998,78.800003,75.800003
20161130024500,0.0,0.0,0,67.199997,72.599998,78.800003,75.800003
20161130030000,0.0,0.0,0,67.199997,72.699997,78.800003,75.800003
20161130031500,0.0,0.0,0,66.5,72.800003,78.800003,75.800003
20161130033000,0.0,0.0,0,66.5,72.900002,78.800003,75.800003
20161130034500,0.0,0.0,0,66.5,72.900002,78.800003,75.800003
20161130040000,0.0,0.0,0,66.5,72.900002,78.800003,75.800003
20161130041500,0.0,0.0,0,66.5,72.900002,78.800003,75.800003
20161130043000,0.0,0.0,0,66.5,72.699997,78.800003,75.800003
20161130044500,0.0,0.0,0,66.5,72.599998,78.800003,75.800003
20161130050000,0.0,0.0,0,66.5,72.5,78.800003,75.800003
20161130051500,0.0,0.0,0,66.5,72.400002,78.800003,75.800003
20161130053000,0.0,0.0,0,66.5,72.400002,78.800003,75.800003
20161130054500,0.0,0.0,0,66.5,72.199997,78.800003,75.800003
20161130060000,0.0,0.0,0,66.5,72.099998,78.800003,75.800003
20161130061500,0.0,0.0,0,66.5,72.0,78.800003,75.800003
20161130063000,0.0,0.0,0,66.5,72.199997,78.800003,75.800003
20161130064500,0.0,0.0,0,66.5,72.400002,78.800003,75.800003
20161130070000,0.0,0.0,0,66.5,72.199997,78.800003,75.800003
20161130071500,0.0,0.0,0,66.5,71.800003,78.800003,75.800003
20161130073000,0.0,0.0,0,66.5,72.0,78.800003,75.800003
20161130074500,0.0,0.0,0,66.5,72.099998,78.800003,75.800003
20161130080000,0.0,0.0,0,65.800003,72.199997,78.800003,75.800003
20161130081500,0.0,0.0,0,65.800003,72.099998,78.800003,75.800003
20161130083000,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130084500,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130090000,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130091500,0.0,0.0,0,65.800003,72.0,78.800003,75.800003
20161130093000,0.0,0.0,0,65.800003,72.099998,78.800003,75.800003
20161130094500,0.0,0.0,0,65.800003,71.800003,78.800003,75.800003
20161130100000,0.0,0.0,0,65.800003,71.699997,78.800003,75.800003
20161130101500,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130103000,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130104500,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130110000,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130111500,0.0,0.0,0,65.800003,72.099998,78.800003,75.800003
20161130113000,0.0,0.0,0,65.800003,72.0,78.699997,75.699997
20161130114500,0.0,0.0,0,65.800003,71.699997,78.800003,75.800003
20161130120000,0.0,0.0,0,65.800003,71.800003,78.800003,75.800003
20161130121500,0.0,0.0,0,65.800003,71.900002,78.800003,75.800003
20161130123000,0.0,0.0,0,64.900002,71.900002,78.800003,75.800003
20161130124500,0.0,0.0,0,64.900002,71.900002,78.800003,75.800003
20161130130000,0.0,0.0,0,64.900002,71.900002,78.800003,75.800003
20161130131500,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130133000,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130134500,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130140000,0.0,0.0,0,64.900002,71.599998,78.800003,75.800003
20161130141500,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130143000,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130144500,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130150000,0.0,0.0,0,64.900002,71.699997,78.800003,75.800003
20161130151500,0.0,0.0,0,64.900002,71.699997,78.800003,75.800003
20161130153000,0.0,0.0,0,64.900002,71.800003,78.800003,75.800003
20161130154500,0.0,0.0,0,64.900002,71.699997,78.800003,75.800003
20161130160000,0.0,0.0,0,64.900002,71.699997,78.800003,75.800003
20161130161500,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130163000,0.0,0.0,0,64.099998,71.699997,78.800003,75.800003
20161130164500,0.0,0.0,0,64.099998,71.699997,78.800003,75.800003
20161130170000,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130171500,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130173000,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130174500,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130180000,0.0,0.0,0,64.099998,71.5,78.800003,75.800003
20161130181500,0.0,0.0,0,64.099998,71.400002,78.800003,75.800003
20161130183000,0.0,0.0,0,64.099998,71.400002,78.800003,75.800003
20161130184500,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130190000,0.0,0.0,0,64.099998,71.599998,78.800003,75.800003
20161130191500,0.0,0.0,0,64.099998,71.400002,78.800003,75.800003
20161130193000,0.0,0.0,0,64.099998,71.300003,78.800003,75.800003
20161130194500,0.0,0.0,0,63.200001,71.400002,78.800003,75.800003
20161130200000,0.0,0.0,0,63.200001,71.400002,78.800003,75.800003
20161130201500,0.0,0.0,0,63.200001,71.5,78.800003,75.800003
20161130203000,31.200001,8.965517,0,63.200001,71.5,78.800003,75.800003
20161130204500,31.200001,8.965517,0,63.200001,71.5,78.800003,75.800003
20161130210000,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130211500,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130213000,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130214500,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130220000,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130221500,31.200001,8.965517,0,63.200001,71.699997,78.800003,75.800003
20161130223000,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130224500,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130230000,31.200001,8.965517,0,63.200001,71.599998,78.800003,75.800003
20161130231500,31.200001,8.965517,0,62.400002,71.599998,78.800003,75.800003
20161130233000,34.200001,9.827586,0,62.400002,71.599998,78.800003,75.800003
20161130234500,34.200001,9.827586,0,62.400002,71.599998,78.800003,75.800003
20161201000000,31.200001,8.965517,0,62.400002,71.599998,78.699997,75.699997
20161201001500,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201003000,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201004500,34.200001,9.827586,0,62.400002,71.599998,78.800003,75.800003
20161201010000,34.200001,9.827586,0,63.200001,71.599998,78.699997,75.699997
20161201011500,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201013000,34.200001,9.827586,0,62.400002,71.5,78.699997,75.699997
20161201014500,34.200001,9.827586,0,62.400002,71.5,78.699997,75.699997
20161201020000,37.200001,10.689655,0,62.400002,71.5,78.699997,75.699997
20161201021500,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201023000,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201024500,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201030000,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201031500,34.200001,9.827586,0,62.400002,71.599998,78.699997,75.699997
20161201033000,37.200001,10.689655,0,61.599998,71.599998,78.699997,75.699997
20161201034500,37.200001,10.689655,0,61.599998,71.599998,78.699997,75.699997
20161201040000,37.200001,10.689655,0,61.599998,71.599998,78.699997,75.699997
20161201041500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201043000,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201044500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201050000,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201051500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201053000,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201054500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201060000,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201061500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201063000,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201064500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201070000,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201071500,37.200001,10.689655,0,61.599998,71.599998,78.800003,75.800003
20161201073000,40.200001,11.551724,0,61.599998,71.599998,78.699997,75.699997
20161201074500,40.200001,11.551724,0,60.799999,71.599998,78.699997,75.699997
20161201080000,40.200001,11.551724,0,60.799999,71.599998,78.699997,75.699997
20161201081500,40.200001,11.551724,0,60.799999,71.599998,78.699997,75.699997
20161201083000,40.200001,11.551724,0,60.799999,71.599998,78.699997,75.699997
20161201084500,40.200001,11.551724,0,60.799999,71.599998,78.699997,75.699997
20161201090000,37.200001,10.689655,0,60.799999,71.599998,78.699997,75.699997
20161201091500,37.200001,10.689655,0,60.799999,71.599998,78.699997,75.699997
20161201093000,37.200001,10.689655,0,60.799999,71.300003,78.699997,75.699997
20161201094500,37.200001,10.689655,0,61.5,71.400002,78.699997,75.699997
20161201100000,37.200001,10.689655,0,61.5,71.400002,78.699997,75.699997
20161201101500,37.200001,10.689655,0,61.5,71.599998,78.599998,75.599998
20161201103000,37.200001,10.689655,0,61.5,71.599998,78.599998,75.599998
20161201104500,34.200001,9.827586,0,61.5,71.599998,78.599998,75.599998
20161201110000,37.200001,10.689655,0,61.5,71.599998,78.599998,75.599998
20161201111500,34.200001,9.827586,0,61.5,71.599998,78.599998,75.599998
20161201113000,34.200001,9.827586,0,61.5,71.599998,78.599998,75.599998
20161201114500,34.200001,9.827586,0,61.5,71.599998,78.599998,75.599998
20161201120000,34.200001,9.827586,0,61.5,71.599998,78.599998,75.599998
20161201121500,34.200001,9.827586,0,61.5,71.599998,78.599998,75.599998
20161201123000,34.200001,9.827586,0,62.400002,71.599998,78.599998,75.599998
20161201124500,34.200001,9.827586,0,62.400002,71.599998,78.599998,75.599998
20161201130000,34.200001,9.827586,0,62.400002,71.5,78.599998,75.599998
20161201131500,34.200001,9.827586,0,62.400002,71.400002,78.599998,75.599998
20161201133000,34.200001,9.827586,0,62.400002,71.199997,78.699997,75.699997
20161201134500,34.200001,9.827586,0,62.400002,71.199997,78.800003,75.800003
20161201140000,34.200001,9.827586,0,62.400002,71.199997,78.699997,75.699997
20161201141500,31.200001,8.965517,0,62.400002,71.300003,78.699997,75.699997
20161201143000,31.200001,8.965517,0,63.200001,71.300003,78.699997,75.699997
20161201144500,31.200001,8.965517,0,63.200001,71.300003,78.699997,75.699997
20161201150000,31.200001,8.965517,0,63.200001,71.400002,78.699997,75.699997
20161201151500,31.200001,8.965517,0,63.200001,71.199997,78.699997,75.699997
20161201153000,31.200001,8.965517,0,63.200001,71.099998,78.699997,75.699997
20161201154500,31.200001,8.965517,0,63.200001,71.300003,78.699997,75.699997
20161201160000,31.200001,8.965517,0,63.200001,71.300003,78.699997,75.699997
20161201161500,31.200001,8.965517,0,63.200001,71.400002,78.699997,75.699997
20161201163000,0.0,0.0,0,63.200001,71.400002,78.699997,75.699997
20161201164500,0.0,0.0,0,63.200001,71.400002,78.599998,75.599998
20161201170000,0.0,0.0,0,63.200001,71.300003,78.699997,75.699997
20161201171500,31.200001,8.965517,0,63.200001,71.099998,78.699997,75.699997
20161201173000,0.0,0.0,0,63.200001,71.199997,78.699997,75.699997
20161201174500,0.0,0.0,0,63.200001,71.300003,78.699997,75.699997
20161201180000,0.0,0.0,0,63.200001,71.300003,78.699997,75.699997
20161201181500,0.0,0.0,0,63.200001,71.400002,78.599998,75.599998
20161201183000,0.0,0.0,0,63.200001,71.400002,78.599998,75.599998
20161201184500,0.0,0.0,0,63.200001,71.400002,78.599998,75.599998
20161201190000,0.0,0.0,0,63.200001,71.5,78.599998,75.599998
20161201191500,0.0,0.0,0,63.200001,71.5,78.599998,75.599998
20161201193000,0.0,0.0,0,63.200001,71.599998,78.599998,75.599998
20161201194500,0.0,0.0,0,63.200001,71.599998,78.599998,75.599998
20161201200000,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201201500,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201203000,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201204500,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201210000,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201211500,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201213000,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201214500,0.0,0.0,0,63.200001,71.699997,78.599998,75.599998
20161201220000,31.200001,8.965517,0,63.200001,71.599998,78.599998,75.599998
20161201221500,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
20161201223000,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
20161201224500,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
20161201230000,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
