PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201231500,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
20161201233000,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161201234500,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202000000,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202001500,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202003000,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
20161202004500,34.200001,9.827586,0,63.200001,71.699997,78.599998,75.599998
20161202010000,31.200001,8.965517,0,63.200001,71.699997,78.599998,75.599998
20161202011500,34.200001,9.827586,0,63.200001,71.699997,78.599998,75.599998
20161202013000,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202014500,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202020000,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202021500,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202023000,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202024500,34.200001,9.827586,0,62.400002,71.800003,78.599998,75.599998
20161202030000,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202031500,34.200001,9.827586,0,62.400002,71.800003,78.599998,75.599998
20161202033000,31.200001,8.965517,0,62.400002,71.800003,78.599998,75.599998
20161202034500,31.200001,8.965517,0,62.400002,71.800003,78.599998,75.599998
20161202040000,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202041500,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202043000,34.200001,9.827586,0,62.400002,71.900002,78.599998,75.599998
20161202044500,34.200001,9.827586,0,62.400002,71.900002,78.599998,75.599998
20161202050000,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202051500,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202053000,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202054500,34.200001,9.827586,0,62.400002,71.900002,78.599998,75.599998
20161202060000,31.200001,8.965517,0,62.400002,71.599998,78.599998,75.599998
20161202061500,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202063000,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202064500,34.200001,9.827586,0,62.400002,71.699997,78.599998,75.599998
20161202070000,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202071500,31.200001,8.965517,0,63.200001,71.300003,78.599998,75.599998
20161202073000,34.200001,9.827586,0,62.400002,71.5,78.599998,75.599998
20161202074500,34.200001,9.827586,0,62.400002,71.599998,78.599998,75.599998
20161202080000,31.200001,8.965517,0,62.400002,71.599998,78.599998,75.599998
20161202081500,34.200001,9.827586,0,62.400002,71.5,78.599998,75.599998
20161202083000,31.200001,8.965517,0,62.400002,71.5,78.599998,75.599998
20161202084500,31.200001,8.965517,0,62.400002,71.599998,78.599998,75.599998
20161202090000,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202091500,31.200001,8.965517,0,62.400002,71.599998,78.599998,75.599998
20161202093000,31.200001,8.965517,0,62.400002,71.699997,78.599998,75.599998
20161202094500,31.200001,8.965517,0,62.400002,71.800003,78.599998,75.599998
20161202100000,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202101500,0.0,0.0,0,62.400002,71.900002,78.599998,75.599998
20161202103000,31.200001,8.965517,0,62.400002,71.900002,78.599998,75.599998
20161202104500,0.0,0.0,0,62.400002,71.900002,78.599998,75.599998
20161202110000,31.200001,8.965517,0,63.200001,72.0,78.599998,75.599998
20161202111500,0.0,0.0,0,63.200001,72.099998,78.599998,75.599998
20161202113000,31.200001,8.965517,0,63.200001,72.099998,78.599998,75.599998
20161202114500,31.200001,8.965517,0,63.200001,72.099998,78.599998,75.599998
20161202120000,0.0,0.0,0,63.200001,72.099998,78.599998,75.599998
20161202121500,0.0,0.0,0,63.200001,72.0,78.599998,75.599998
20161202123000,0.0,0.0,0,63.200001,72.099998,78.599998,75.599998
20161202124500,0.0,0.0,0,63.200001,72.099998,78.599998,75.599998
20161202130000,0.0,0.0,0,63.200001,72.199997,78.599998,75.599998
20161202131500,0.0,0.0,0,63.200001,72.300003,78.599998,75.599998
20161202133000,0.0,0.0,0,64.0,72.300003,78.599998,75.599998
20161202134500,0.0,0.0,0,64.0,72.300003,78.599998,75.599998
20161202140000,0.0,0.0,0,64.0,72.400002,78.599998,75.599998
20161202141500,0.0,0.0,0,64.0,72.400002,78.599998,75.599998
20161202143000,0.0,0.0,0,64.0,72.400002,78.599998,75.599998
20161202144500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161202150000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161202151500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161202153000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161202154500,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161202160000,0.0,0.0,0,64.0,72.800003,78.599998,75.599998
20161202161500,0.0,0.0,0,64.800003,72.900002,78.599998,75.599998
20161202163000,0.0,0.0,0,64.800003,72.900002,78.599998,75.599998
20161202164500,0.0,0.0,0,64.800003,73.099998,78.599998,75.599998
20161202170000,0.0,0.0,0,64.800003,73.099998,78.599998,75.599998
20161202171500,0.0,0.0,0,64.800003,73.199997,78.599998,75.599998
20161202173000,0.0,0.0,0,64.800003,73.199997,78.599998,75.599998
20161202174500,0.0,0.0,0,64.800003,73.199997,78.599998,75.599998
20161202180000,0.0,0.0,0,64.800003,73.199997,78.599998,75.599998
20161202181500,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202183000,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202184500,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202190000,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202191500,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202193000,0.0,0.0,0,64.800003,73.400002,78.599998,75.599998
20161202194500,0.0,0.0,0,64.800003,73.400002,78.599998,75.599998
20161202200000,0.0,0.0,0,64.800003,73.400002,78.599998,75.599998
20161202201500,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202203000,0.0,0.0,0,64.800003,73.400002,78.599998,75.599998
20161202204500,0.0,0.0,0,64.800003,73.400002,78.599998,75.599998
20161202210000,0.0,0.0,0,64.800003,73.400002,78.599998,75.599998
20161202211500,0.0,0.0,0,64.800003,73.300003,78.599998,75.599998
20161202213000,0.0,0.0,0,64.800003,73.199997,78.599998,75.599998
20161202214500,0.0,0.0,0,64.800003,73.099998,78.599998,75.599998
20161202220000,0.0,0.0,0,64.800003,72.900002,78.599998,75.599998
20161202221500,0.0,0.0,0,64.800003,72.900002,78.599998,75.599998
20161202223000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161202224500,0.0,0.0,0,64.0,72.800003,78.599998,75.599998
20161202230000,0.0,0.0,0,64.0,72.800003,78.599998,75.599998
20161202231500,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161202233000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161202234500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203000000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203001500,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203003000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203004500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203010000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203011500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203013000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203014500,0.0,0.0,0,63.200001,72.5,78.599998,75.599998
20161203020000,0.0,0.0,0,63.200001,72.5,78.599998,75.599998
20161203021500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203023000,0.0,0.0,0,63.200001,72.5,78.599998,75.599998
20161203024500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203030000,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203031500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203033000,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203034500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203040000,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203041500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203043000,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203044500,0.0,0.0,0,63.200001,72.5,78.599998,75.599998
20161203050000,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203051500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203053000,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203054500,0.0,0.0,0,63.200001,72.400002,78.599998,75.599998
20161203060000,0.0,0.0,0,63.200001,72.5,78.599998,75.599998
20161203061500,0.0,0.0,0,63.200001,72.5,78.599998,75.599998
20161203063000,0.0,0.0,0,63.200001,72.599998,78.599998,75.599998
20161203064500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203070000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203071500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203073000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203074500,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203080000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203081500,0.0,0.0,0,64.0,72.800003,78.599998,75.599998
20161203083000,0.0,0.0,0,64.0,72.800003,78.599998,75.599998
20161203084500,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203090000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203091500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203093000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203094500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203100000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203101500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203103000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203104500,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203110000,0.0,0.0,0,64.0,72.699997,78.599998,75.599998
20161203111500,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203113000,0.0,0.0,0,64.0,72.599998,78.599998,75.599998
20161203114500,0.0,0.0,0,64.0,72.5,78.599998,75.599998
20161203120000,339.600006,97.586209,62,53.099998,71.300003,68.0,63.700001
20161203121500,350.399994,100.689653,63,53.099998,70.099998,68.0,63.700001
20161203123000,350.399994,100.689653,63,53.099998,69.5,68.0,63.700001
20161203124500,350.399994,100.689653,63,54.5,69.099998,68.0,63.700001
20161203130000,345.600006,99.310347,62,54.5,68.699997,68.0,63.700001
20161203131500,345.600006,99.310347,62,54.5,68.400002,68.0,63.700001
20161203133000,339.600006,97.586209,63,54.5,68.199997,68.0,63.700001
20161203134500,347.399994,99.827584,63,55.5,68.099998,68.0,63.700001
20161203140000,347.399994,99.827584,63,55.5,68.099998,68.0,63.700001
20161203141500,347.399994,99.827584,63,55.5,67.800003,68.0,63.700001
20161203143000,331.200012,95.172417,61,55.5,67.699997,68.0,63.700001
20161203144500,319.799988,91.896548,59,55.5,67.599998,68.0,63.700001
20161203150000,291.600006,83.793105,56,55.5,67.5,68.0,63.700001
20161203151500,285.0,81.896552,55,54.700001,67.699997,68.0,63.700001
20161203153000,278.399994,79.999998,55,54.700001,67.599998,68.0,63.700001
20161203154500,264.600006,76.034485,53,54.700001,67.599998,68.0,63.700001
20161203160000,257.399994,73.965515,52,54.700001,67.699997,68.0,63.700001
20161203161500,257.399994,73.965515,52,54.700001,67.800003,68.0,63.700001
20161203163000,257.399994,73.965515,52,54.700001,68.0,68.0,63.700001
20161203164500,257.399994,73.965515,52,54.700001,67.900002,68.0,63.700001
20161203170000,257.399994,73.965515,52,54.700001,67.900002,68.0,63.700001
20161203171500,257.399994,73.965515,52,54.700001,67.900002,68.0,63.700001
20161203173000,257.399994,73.965515,52,54.700001,67.900002,68.0,63.700001
20161203174500,257.399994,73.965515,52,54.700001,67.800003,68.0,63.700001
20161203180000,257.399994,73.965515,52,54.700001,67.800003,68.0,63.700001
20161203181500,253.199997,72.75862,52,54.700001,67.699997,68.0,63.700001
20161203183000,253.199997,72.75862,53,54.700001,67.699997,68.0,63.700001
20161203184500,257.399994,73.965515,53,54.700001,67.699997,68.0,63.700001
20161203190000,253.199997,72.75862,52,54.700001,67.699997,68.0,63.700001
20161203191500,253.199997,72.75862,52,54.700001,67.800003,68.0,63.700001
20161203193000,246.0,70.689655,51,54.700001,67.800003,68.0,63.700001
20161203194500,246.0,70.689655,51,54.700001,67.800003,68.0,63.700001
20161203200000,246.0,70.689655,51,54.700001,67.800003,68.0,63.700001
20161203201500,249.600006,71.72414,51,54.700001,67.900002,68.0,63.700001
20161203203000,253.199997,72.75862,51,54.700001,67.800003,68.0,63.700001
20161203204500,249.600006,71.72414,51,54.700001,67.800003,68.0,63.700001
20161203210000,246.0,70.689655,51,54.700001,67.900002,68.0,63.700001
20161203211500,246.0,70.689655,51,54.700001,67.900002,68.0,63.599998
20161203213000,246.0,70.689655,51,54.700001,67.900002,68.0,63.599998
20161203214500,246.0,70.689655,51,54.700001,67.900002,68.0,63.599998
20161203220000,246.0,70.689655,51,54.700001,67.900002,68.0,63.599998
20161203221500,246.0,70.689655,51,53.900002,67.900002,68.0,63.599998
20161203223000,241.800003,69.482759,51,55.099998,67.900002,68.0,63.599998
20161203224500,241.800003,69.482759,51,55.099998,68.0,68.0,63.599998
20161203230000,246.0,70.689655,51,55.099998,67.900002,68.0,63.599998
20161203231500,241.800003,69.482759,51,55.099998,67.900002,68.0,63.599998
20161203233000,241.800003,69.482759,51,55.099998,67.800003,68.0,63.599998
20161203234500,241.800003,69.482759,51,55.099998,67.800003,68.0,63.599998
20161204000000,241.800003,69.482759,51,55.099998,67.800003,68.0,63.599998
20161204001500,241.800003,69.482759,51,55.099998,67.800003,68.0,63.599998
20161204003000,241.800003,69.482759,51,55.099998,67.800003,68.0,63.599998
20161204004500,249.600006,71.72414,51,55.099998,67.800003,68.0,63.599998
20161204010000,246.0,70.689655,51,55.099998,67.800003,68.0,63.599998
20161204011500,246.0,70.689655,51,55.099998,67.800003,68.0,63.599998
20161204013000,241.800003,69.482759,51,55.099998,67.900002,68.0,63.599998
20161204014500,246.0,70.689655,51,55.099998,67.900002,68.0,63.599998
20161204020000,241.800003,69.482759,51,55.099998,67.800003,68.0,63.599998
20161204021500,246.0,70.689655,51,55.900002,67.900002,68.0,63.5
20161204023000,241.800003,69.482759,51,54.299999,67.800003,68.0,63.599998
20161204024500,246.0,70.689655,51,54.299999,67.800003,68.0,63.599998
20161204030000,241.800003,69.482759,51,55.599998,67.800003,68.0,63.599998
20161204031500,237.600006,68.275864,51,55.599998,67.699997,68.0,63.599998
20161204033000,246.0,70.689655,51,54.700001,67.699997,68.0,63.599998
20161204034500,237.600006,68.275864,51,54.700001,67.699997,68.0,63.599998
20161204040000,229.800003,66.034484,50,54.700001,67.699997,68.0,63.599998
20161204041500,221.399994,63.620688,49,54.700001,67.699997,68.0,63.599998
20161204043000,225.600006,64.827588,49,54.700001,67.800003,68.0,63.5
20161204044500,225.600006,64.827588,49,54.700001,67.800003,68.0,63.599998
20161204050000,225.600006,64.827588,49,55.5,67.900002,68.0,63.599998
20161204051500,225.600006,64.827588,49,55.5,67.800003,68.0,63.599998
20161204053000,229.800003,66.034484,49,54.700001,67.800003,68.0,63.5
20161204054500,229.800003,66.034484,49,55.5,67.900002,68.0,63.5
20161204060000,234.0,67.241379,49,55.5,67.900002,68.0,63.5
20161204061500,229.800003,66.034484,49,55.5,67.900002,68.0,63.5
20161204063000,229.800003,66.034484,49,55.5,67.900002,68.0,63.5
20161204064500,234.0,67.241379,49,55.5,67.900002,68.0,63.400002
20161204070000,229.800003,66.034484,49,54.299999,67.900002,68.0,63.5
20161204071500,229.800003,66.034484,49,54.299999,67.800003,68.0,63.5
20161204073000,234.0,67.241379,49,55.099998,67.800003,68.0,63.5
20161204074500,229.800003,66.034484,49,55.099998,67.800003,68.0,63.400002
20161204080000,225.600006,64.827588,49,55.099998,67.800003,68.0,63.400002
20161204081500,221.399994,63.620688,49,55.099998,67.800003,68.0,63.5
20161204083000,221.399994,63.620688,49,55.099998,67.900002,68.0,63.400002
20161204084500,221.399994,63.620688,49,55.099998,67.800003,68.0,63.299999
20161204090000,221.399994,63.620688,49,55.099998,67.800003,68.0,63.299999
20161204091500,221.399994,63.620688,49,55.099998,67.900002,68.0,63.299999
20161204093000,221.399994,63.620688,49,55.099998,67.800003,68.0,63.400002
20161204094500,225.600006,64.827588,49,55.099998,67.800003,68.0,63.299999
20161204100000,225.600006,64.827588,49,55.099998,67.800003,68.0,63.299999
20161204101500,229.800003,66.034484,49,54.299999,67.800003,68.0,63.299999
20161204103000,229.800003,66.034484,49,54.299999,67.800003,68.0,63.299999
20161204104500,229.800003,66.034484,49,55.5,67.800003,68.0,63.299999
20161204110000,229.800003,66.034484,49,55.5,67.900002,68.0,63.200001
20161204111500,229.800003,66.034484,49,55.5,67.800003,68.0,63.200001
20161204113000,229.800003,66.034484,49,55.5,67.800003,68.0,63.200001
20161204114500,229.800003,66.034484,49,55.5,67.800003,68.0,63.099998
20161204120000,229.800003,66.034484,49,55.5,67.699997,68.0,63.200001
20161204121500,229.800003,66.034484,49,55.5,67.800003,68.0,63.200001
20161204123000,225.600006,64.827588,49,55.5,67.699997,68.0,63.099998
20161204124500,217.199997,62.413792,49,54.700001,67.800003,68.0,63.099998
20161204130000,221.399994,63.620688,49,54.700001,67.800003,68.0,63.099998
20161204131500,221.399994,63.620688,49,54.700001,67.800003,68.0,63.200001
20161204133000,221.399994,63.620688,49,54.700001,67.800003,68.0,63.200001
20161204134500,221.399994,63.620688,49,54.700001,67.699997,68.0,63.200001
20161204140000,225.600006,64.827588,49,53.900002,67.699997,68.0,63.200001
20161204141500,217.199997,62.413792,48,53.900002,67.699997,68.0,63.200001
20161204143000,208.199997,59.827585,47,53.900002,67.699997,68.0,63.200001
20161204144500,203.399994,58.448274,46,53.900002,67.699997,68.0,63.200001
20161204150000,203.399994,58.448274,46,53.900002,67.699997,68.0,63.200001
20161204151500,203.399994,58.448274,46,53.900002,67.800003,68.0,63.299999
20161204153000,203.399994,58.448274,46,53.900002,67.800003,68.0,63.200001
20161204154500,203.399994,58.448274,46,53.900002,67.800003,68.0,63.200001
20161204160000,203.399994,58.448274,46,53.900002,67.900002,68.0,63.200001
20161204161500,203.399994,58.448274,46,53.900002,68.099998,68.0,63.200001
20161204163000,203.399994,58.448274,46,53.900002,68.099998,68.0,63.200001
20161204164500,203.399994,58.448274,46,53.900002,68.0,68.0,63.299999
20161204170000,203.399994,58.448274,46,55.099998,68.0,68.0,63.200001
20161204171500,203.399994,58.448274,46,54.299999,68.0,68.0,63.099998
20161204173000,198.600006,57.068967,46,54.299999,68.0,68.0,63.099998
20161204174500,198.600006,57.068967,46,54.299999,67.900002,68.0,63.200001
20161204180000,198.600006,57.068967,46,54.299999,68.099998,68.0,63.200001
20161204181500,198.600006,57.068967,46,54.299999,68.0,68.0,63.200001
20161204183000,198.600006,57.068967,46,53.5,68.0,68.0,63.200001
20161204184500,198.600006,57.068967,46,53.5,67.900002,68.0,63.200001
20161204190000,198.600006,57.068967,46,53.5,68.0,68.0,63.099998
20161204191500,198.600006,57.068967,46,53.5,68.0,68.0,63.099998
20161204193000,198.600006,57.068967,46,53.5,68.0,68.0,63.299999
20161204194500,203.399994,58.448274,46,53.5,68.0,68.0,63.200001
20161204200000,203.399994,58.448274,46,54.700001,68.0,68.0,63.099998
20161204201500,203.399994,58.448274,46,54.700001,68.0,68.0,63.099998
20161204203000,203.399994,58.448274,46,53.900002,67.900002,68.0,63.200001
20161204204500,203.399994,58.448274,46,53.900002,68.0,68.0,63.099998
20161204210000,203.399994,58.448274,46,55.099998,68.0,68.0,63.099998
20161204211500,203.399994,58.448274,46,54.299999,68.0,68.0,63.099998
20161204213000,203.399994,58.448274,46,54.299999,68.0,68.0,63.099998
20161204214500,203.399994,58.448274,46,54.299999,68.0,68.0,63.099998
20161204220000,203.399994,58.448274,46,55.5,68.099998,68.0,63.099998
20161204221500,203.399994,58.448274,46,54.799999,68.099998,68.0,63.099998
20161204223000,203.399994,58.448274,46,54.799999,68.099998,68.0,63.099998
20161204224500,198.600006,57.068967,46,54.799999,68.099998,68.0,63.099998
20161204230000,194.399994,55.862067,46,54.799999,68.199997,68.0,63.099998
20161204231500,198.600006,57.068967,46,54.799999,68.199997,68.0,63.099998
20161204233000,198.600006,57.068967,46,54.799999,68.199997,68.0,63.099998
20161204234500,194.399994,55.862067,46,54.799999,68.199997,68.0,63.099998
20161205000000,198.600006,57.068967,46,54.799999,68.199997,68.0,63.099998
20161205001500,198.600006,57.068967,46,54.799999,68.199997,68.0,63.099998
20161205003000,198.600006,57.068967,46,54.799999,68.199997,68.0,63.099998
20161205004500,203.399994,58.448274,46,54.799999,68.099998,68.0,63.099998
20161205010000,203.399994,58.448274,46,53.900002,68.099998,68.0,63.099998
20161205011500,203.399994,58.448274,46,53.900002,68.0,68.0,63.099998
20161205013000,203.399994,58.448274,46,54.700001,68.099998,68.0,63.099998
20161205014500,203.399994,58.448274,46,53.900002,68.099998,68.0,63.099998
20161205020000,203.399994,58.448274,46,53.099998,68.0,68.0,63.099998
20161205021500,203.399994,58.448274,46,53.099998,67.900002,68.0,63.099998
20161205023000,203.399994,58.448274,46,53.099998,67.900002,68.0,63.099998
20161205024500,203.399994,58.448274,46,53.099998,67.900002,68.0,63.099998
20161205030000,203.399994,58.448274,46,53.099998,67.800003,68.0,63.099998
20161205031500,203.399994,58.448274,46,53.099998,67.699997,68.0,63.099998
20161205033000,203.399994,58.448274,46,53.099998,67.800003,68.0,63.099998
20161205034500,198.600006,57.068967,46,53.099998,67.900002,68.0,63.099998
20161205040000,198.600006,57.068967,46,53.099998,67.800003,68.0,63.099998
20161205041500,198.600006,57.068967,46,53.099998,67.900002,68.0,63.099998
20161205043000,198.600006,57.068967,46,53.099998,67.900002,68.0,63.099998
20161205044500,198.600006,57.068967,46,53.099998,67.900002,68.0,63.099998
20161205050000,198.600006,57.068967,46,53.099998,67.900002,68.0,63.099998
20161205051500,203.399994,58.448274,46,53.099998,67.900002,68.0,63.099998
20161205053000,208.199997,59.827585,46,53.099998,67.800003,68.0,63.099998
20161205054500,208.199997,59.827585,46,53.900002,67.900002,68.0,63.099998
20161205060000,203.399994,58.448274,46,53.099998,67.800003,68.0,63.099998
20161205061500,208.199997,59.827585,46,53.099998,67.800003,68.0,63.099998
20161205063000,203.399994,58.448274,46,53.099998,67.800003,68.0,63.099998
20161205064500,203.399994,58.448274,46,53.099998,67.699997,68.0,63.099998
20161205070000,203.399994,58.448274,46,53.099998,67.699997,68.0,63.099998
20161205071500,192.600006,55.344829,45,53.099998,67.900002,68.0,63.099998
20161205073000,195.600006,56.206898,45,53.900002,67.900002,68.0,63.099998
20161205074500,190.800003,54.827587,45,53.900002,67.900002,68.0,63.099998
20161205080000,190.800003,54.827587,45,53.900002,67.900002,68.0,63.099998
20161205081500,190.800003,54.827587,45,53.900002,68.0,68.0,63.099998
20161205083000,187.199997,53.793103,45,53.900002,68.0,68.0,63.099998
20161205084500,187.199997,53.793103,45,53.900002,68.099998,68.0,63.099998
20161205090000,187.199997,53.793103,45,53.900002,68.099998,68.0,63.099998
20161205091500,187.199997,53.793103,45,53.900002,68.199997,68.0,63.099998
20161205093000,187.199997,53.793103,45,53.900002,68.199997,68.0,63.099998
20161205094500,187.199997,53.793103,45,53.900002,68.199997,68.0,63.099998
20161205100000,192.600006,55.344829,45,53.900002,68.199997,68.0,63.099998
20161205101500,192.600006,55.344829,45,53.900002,68.199997,68.0,63.099998
20161205103000,192.600006,55.344829,45,53.900002,68.199997,68.0,63.099998
20161205104500,192.600006,55.344829,45,53.900002,68.099998,68.0,63.099998
20161205110000,192.600006,55.344829,45,53.900002,68.199997,68.0,63.099998
20161205111500,192.600006,55.344829,45,53.900002,68.199997,68.0,63.099998
20161205113000,192.600006,55.344829,45,53.900002,68.199997,68.0,63.099998
20161205114500,192.600006,55.344829,45,53.099998,68.099998,68.0,63.099998
20161205120000,192.600006,55.344829,45,53.099998,68.099998,68.0,63.099998
20161205121500,192.600006,55.344829,45,53.900002,68.099998,68.0,63.099998
20161205123000,187.199997,53.793103,45,53.900002,68.099998,68.0,63.099998
20161205124500,184.199997,52.931034,45,53.900002,68.199997,68.0,63.099998
20161205130000,190.800003,54.827587,46,53.900002,68.199997,68.0,63.099998
20161205131500,190.800003,54.827587,46,55.5,68.199997,68.0,63.099998
20161205133000,200.399994,57.586205,47,54.700001,68.300003,68.0,63.099998
20161205134500,200.399994,57.586205,47,54.700001,68.199997,68.0,63.099998
20161205140000,203.399994,58.448274,47,54.700001,68.199997,68.0,63.099998
20161205141500,203.399994,58.448274,47,54.700001,68.199997,68.0,63.099998
20161205143000,207.600006,59.655174,47,53.900002,68.199997,68.0,63.099998
20161205144500,207.600006,59.655174,47,55.5,68.199997,68.0,63.099998
20161205150000,207.600006,59.655174,47,55.5,68.199997,68.0,63.099998
20161205151500,207.600006,59.655174,47,55.5,68.199997,68.0,63.099998
20161205153000,207.600006,59.655174,47,55.5,68.199997,68.0,63.099998
20161205154500,207.600006,59.655174,47,54.700001,68.199997,68.0,63.099998
20161205160000,204.600006,58.793105,47,54.700001,68.099998,68.0,63.099998
20161205161500,204.600006,58.793105,47,54.700001,68.099998,68.0,63.099998
20161205163000,204.600006,58.793105,47,55.5,68.099998,68.0,63.099998
20161205164500,207.600006,59.655174,47,55.5,68.099998,68.0,63.099998
20161205170000,207.600006,59.655174,47,55.5,68.199997,68.0,63.099998
20161205171500,207.600006,59.655174,47,55.5,68.199997,68.0,63.099998
20161205173000,207.600006,59.655174,47,55.5,68.099998,68.0,63.099998
20161205174500,205.199997,58.965516,47,54.799999,68.099998,68.0,63.099998
20161205180000,205.199997,58.965516,47,54.799999,68.099998,68.0,63.099998
20161205181500,205.199997,58.965516,47,55.5,68.099998,68.0,63.099998
20161205183000,205.199997,58.965516,47,54.700001,68.099998,68.0,63.099998
20161205184500,205.199997,58.965516,47,54.700001,68.099998,68.0,63.099998
20161205190000,205.199997,58.965516,47,54.700001,68.099998,68.0,63.099998
20161205191500,205.199997,58.965516,47,54.700001,68.099998,68.0,63.099998
20161205193000,205.199997,58.965516,47,54.700001,68.099998,68.0,63.099998
20161205194500,201.600006,57.931036,47,54.700001,68.099998,68.0,63.099998
20161205200000,201.600006,57.931036,47,54.700001,68.199997,68.0,63.099998
20161205201500,201.600006,57.931036,47,54.700001,68.199997,68.0,63.099998
20161205203000,201.600006,57.931036,47,54.700001,68.300003,68.0,63.099998
20161205204500,205.199997,58.965516,47,54.700001,68.300003,68.0,63.099998
20161205210000,210.600006,60.517243,48,54.700001,68.199997,68.0,63.099998
20161205211500,210.600006,60.517243,48,55.5,68.199997,68.0,63.099998
20161205213000,210.600006,60.517243,48,55.5,68.099998,68.0,63.099998
20161205214500,210.600006,60.517243,48,55.5,68.099998,68.0,63.099998
20161205220000,208.199997,59.827585,48,55.5,68.099998,68.0,63.099998
20161205221500,217.199997,62.413792,48,55.5,68.099998,68.0,63.099998
20161205223000,217.199997,62.413792,48,55.5,68.0,68.0,63.099998
20161205224500,217.199997,62.413792,48,54.700001,68.099998,68.0,63.099998
20161205230000,217.199997,62.413792,48,54.700001,68.0,68.0,63.099998
20161205231500,217.199997,62.413792,48,54.700001,68.099998,68.0,63.099998
20161205233000,217.199997,62.413792,48,53.5,68.0,68.0,63.099998
20161205234500,217.199997,62.413792,48,54.299999,68.0,68.0,63.099998
20161206000000,217.199997,62.413792,48,54.299999,67.900002,68.0,63.099998
20161206001500,212.399994,61.034481,48,54.299999,67.900002,68.0,63.099998
20161206003000,212.399994,61.034481,48,53.299999,67.800003,68.0,63.099998
20161206004500,212.399994,61.034481,47,53.299999,67.800003,68.0,63.099998
20161206010000,208.199997,59.827585,47,53.299999,67.699997,68.0,63.099998
20161206011500,208.199997,59.827585,47,53.299999,67.800003,68.0,63.099998
20161206013000,208.199997,59.827585,47,53.299999,67.800003,68.0,63.099998
20161206014500,208.199997,59.827585,47,54.299999,67.900002,68.0,63.099998
20161206020000,203.399994,58.448274,47,53.5,67.800003,68.0,63.099998
20161206021500,203.399994,58.448274,47,52.900002,67.800003,68.0,63.099998
20161206023000,208.199997,59.827585,47,52.900002,67.699997,68.0,63.099998
20161206024500,203.399994,58.448274,46,52.900002,67.699997,68.0,63.099998
20161206030000,194.399994,55.862067,46,53.5,67.800003,68.0,63.099998
20161206031500,198.0,56.896552,46,53.5,67.800003,68.0,63.099998
20161206033000,198.0,56.896552,46,52.700001,67.800003,68.0,63.099998
20161206034500,198.0,56.896552,46,52.0,67.699997,68.0,63.099998
20161206040000,183.600006,52.758622,45,52.0,67.900002,68.0,63.099998
20161206041500,193.800003,55.689656,45,52.0,67.699997,68.0,63.099998
20161206043000,193.800003,55.689656,45,52.599998,67.800003,68.0,63.099998
20161206044500,193.800003,55.689656,45,51.5,67.800003,68.0,63.099998
20161206050000,193.800003,55.689656,45,51.5,67.800003,68.0,63.099998
20161206051500,181.199997,52.068965,44,51.5,67.800003,68.0,63.099998
20161206053000,156.0,44.827586,42,50.299999,68.800003,68.0,63.099998
20161206054500,179.399994,51.551722,44,51.799999,68.599998,68.0,63.099998
20161206060000,179.399994,51.551722,44,50.700001,68.400002,68.0,63.099998
20161206061500,183.600006,52.758622,45,50.700001,68.400002,68.0,63.099998
20161206063000,195.600006,56.206898,46,50.700001,68.199997,68.0,63.099998
20161206064500,195.600006,56.206898,46,50.700001,67.900002,68.0,63.099998
20161206070000,195.600006,56.206898,46,50.700001,67.699997,68.0,63.099998
20161206071500,187.800003,53.965518,46,50.700001,67.699997,68.0,63.099998
20161206073000,178.199997,51.206896,44,50.700001,67.699997,68.0,63.099998
20161206074500,166.199997,47.75862,43,51.400002,67.699997,68.0,63.099998
20161206080000,166.199997,47.75862,43,51.400002,67.699997,68.0,63.099998
20161206081500,166.199997,47.75862,43,50.700001,67.800003,68.0,63.099998
20161206083000,166.199997,47.75862,43,51.700001,67.800003,68.0,63.099998
20161206084500,170.399994,48.965515,43,51.099998,67.800003,68.0,63.099998
20161206090000,170.399994,48.965515,43,51.099998,67.800003,68.0,63.099998
20161206091500,170.399994,48.965515,43,51.799999,67.800003,68.0,63.099998
20161206093000,170.399994,48.965515,43,51.799999,67.900002,68.0,63.099998
20161206094500,172.199997,49.482758,43,51.799999,67.900002,68.0,63.099998
20161206100000,172.199997,49.482758,43,53.099998,68.0,68.0,63.099998
20161206101500,170.399994,48.965515,43,53.099998,68.099998,68.0,63.099998
20161206103000,170.399994,48.965515,43,53.099998,68.099998,68.0,63.099998
20161206104500,170.399994,48.965515,43,53.900002,68.099998,68.0,63.099998
20161206110000,170.399994,48.965515,43,53.900002,68.099998,68.0,63.099998
20161206111500,170.399994,48.965515,43,53.900002,68.199997,68.0,63.099998
20161206113000,165.0,47.413793,43,53.900002,68.300003,68.0,63.099998
20161206114500,173.399994,49.827584,44,53.900002,68.300003,68.0,63.099998
20161206120000,184.199997,52.931034,45,53.900002,68.300003,68.0,63.099998
20161206121500,192.600006,55.344829,46,54.5,68.300003,68.0,63.099998
20161206123000,207.600006,59.655174,48,55.099998,68.400002,68.0,63.099998
20161206124500,212.399994,61.034481,49,55.099998,68.199997,68.0,63.099998
20161206130000,212.399994,61.034481,49,55.099998,68.199997,68.0,63.099998
20161206131500,212.399994,61.034481,49,55.099998,68.199997,68.0,63.099998
20161206133000,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206134500,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206140000,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206141500,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206143000,212.399994,61.034481,49,55.099998,68.199997,68.0,63.099998
20161206144500,217.199997,62.413792,49,56.299999,68.199997,68.0,63.099998
20161206150000,221.399994,63.620688,49,55.099998,68.199997,68.0,63.099998
20161206151500,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206153000,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206154500,217.199997,62.413792,49,55.099998,68.099998,68.0,63.099998
20161206160000,221.399994,63.620688,49,55.099998,67.900002,68.0,63.099998
20161206161500,221.399994,63.620688,49,55.099998,68.0,68.0,63.099998
20161206163000,221.399994,63.620688,49,55.099998,68.0,68.0,63.099998
20161206164500,221.399994,63.620688,49,55.099998,67.900002,68.0,63.099998
20161206170000,225.600006,64.827588,49,54.299999,67.900002,68.0,63.099998
20161206171500,221.399994,63.620688,49,54.299999,67.900002,68.0,63.099998
20161206173000,221.399994,63.620688,49,54.299999,67.800003,68.0,63.099998
20161206174500,217.199997,62.413792,48,53.5,67.699997,68.0,63.099998
20161206180000,208.199997,59.827585,48,53.5,67.699997,68.0,63.099998
20161206181500,208.199997,59.827585,48,53.5,67.800003,68.0,63.099998
20161206183000,203.399994,58.448274,48,52.299999,67.800003,68.0,63.099998
20161206184500,203.399994,58.448274,48,52.299999,67.699997,68.0,63.099998
20161206190000,203.399994,58.448274,48,53.5,67.900002,68.0,63.099998
20161206191500,203.399994,58.448274,48,52.700001,67.900002,68.0,63.099998
20161206193000,203.399994,58.448274,48,52.700001,67.800003,68.0,63.099998
20161206194500,198.600006,57.068967,47,52.700001,67.599998,68.0,63.099998
20161206200000,176.399994,50.689653,44,51.900002,67.5,68.0,63.099998
20161206201500,169.800003,48.793104,43,51.900002,67.599998,68.0,63.099998
20161206203000,157.800003,45.344828,41,51.900002,67.699997,68.0,63.099998
20161206204500,157.800003,45.344828,41,51.099998,67.699997,68.0,63.099998
20161206210000,139.800003,40.172415,39,51.799999,67.699997,68.0,63.099998
20161206211500,145.199997,41.724137,40,51.799999,67.800003,68.0,63.099998
20161206213000,145.199997,41.724137,40,51.799999,67.800003,68.0,63.099998
20161206214500,147.0,42.241379,40,51.799999,67.800003,68.0,63.099998
20161206220000,147.0,42.241379,40,51.799999,67.800003,68.0,63.099998
20161206221500,145.199997,41.724137,40,51.799999,67.800003,68.0,63.099998
20161206223000,145.199997,41.724137,40,51.799999,67.800003,68.0,63.099998
20161206224500,145.199997,41.724137,40,51.799999,67.800003,68.0,63.099998
20161206230000,142.800003,41.034484,40,51.799999,67.699997,68.0,63.099998
20161206231500,139.800003,40.172415,40,52.599998,67.800003,68.0,63.099998
20161206233000,144.0,41.37931,40,52.599998,67.900002,68.0,63.099998
20161206234500,141.0,40.517241,40,51.900002,67.800003,68.0,63.099998
20161207000000,141.0,40.517241,40,51.900002,67.900002,68.0,63.099998
20161207001500,142.800003,41.034484,40,51.900002,67.900002,68.0,63.099998
20161207003000,142.800003,41.034484,40,52.599998,67.900002,68.0,63.099998
20161207004500,145.199997,41.724137,40,51.900002,67.900002,68.0,63.099998
20161207010000,145.199997,41.724137,40,51.900002,67.800003,68.0,63.099998
20161207011500,0.0,0.0,4,56.299999,68.5,68.0,63.099998
20161207013000,64.800003,18.620691,30,53.099998,68.699997,68.0,63.099998
20161207014500,87.0,25.0,34,51.900002,68.599998,68.0,63.099998
20161207020000,115.800003,33.275863,38,51.900002,68.599998,68.0,63.099998
20161207021500,136.199997,39.13793,40,51.900002,68.5,68.0,63.099998
20161207023000,148.800003,42.758622,41,51.900002,68.400002,68.0,63.099998
20161207024500,153.0,43.965517,42,51.900002,68.300003,68.0,63.099998
20161207030000,157.800003,45.344828,42,51.900002,68.300003,68.0,63.099998
20161207031500,157.800003,45.344828,42,51.900002,68.199997,68.0,63.099998
20161207033000,157.800003,45.344828,42,51.900002,68.199997,68.0,63.099998
20161207034500,154.800003,44.482759,42,51.900002,68.199997,68.0,63.099998
20161207040000,151.199997,43.448275,42,51.900002,68.199997,68.0,63.099998
20161207041500,154.199997,44.310344,42,51.900002,68.199997,68.0,63.099998
20161207043000,154.199997,44.310344,42,51.900002,68.199997,68.0,63.099998
20161207044500,157.800003,45.344828,43,51.900002,68.199997,68.0,63.099998
20161207050000,160.800003,46.206897,43,51.900002,68.199997,68.0,63.099998
20161207051500,162.600006,46.72414,43,51.900002,68.300003,68.0,63.099998
20161207053000,162.600006,46.72414,43,51.900002,68.199997,68.0,63.099998
20161207054500,166.199997,47.75862,43,51.900002,68.199997,68.0,63.099998
20161207060000,162.0,46.551724,43,51.900002,68.199997,68.0,63.099998
20161207061500,166.199997,47.75862,43,51.900002,68.199997,68.0,63.099998
20161207063000,166.199997,47.75862,43,51.900002,68.199997,68.0,63.099998
20161207064500,164.399994,47.241378,43,51.900002,68.199997,68.0,63.099998
20161207070000,162.0,46.551724,43,51.900002,68.300003,68.0,63.099998
20161207071500,172.800003,49.655173,44,52.599998,68.199997,68.0,63.099998
20161207073000,175.199997,50.344827,44,52.599998,68.199997,68.0,63.099998
20161207074500,175.199997,50.344827,44,52.599998,68.199997,68.0,63.099998
20161207080000,177.0,50.862069,44,52.599998,68.199997,68.0,63.099998
20161207081500,175.199997,50.344827,44,52.599998,68.099998,68.0,63.099998
20161207083000,173.399994,49.827584,44,52.599998,68.199997,68.0,63.099998
20161207084500,173.399994,49.827584,44,52.599998,68.099998,68.0,63.099998
20161207090000,175.199997,50.344827,44,52.599998,68.099998,68.0,63.099998
20161207091500,175.199997,50.344827,44,52.599998,68.099998,68.0,63.099998
20161207093000,177.600006,51.034485,44,52.599998,68.099998,68.0,63.099998
20161207094500,175.199997,50.344827,44,52.599998,68.199997,68.0,63.099998
20161207100000,177.0,50.862069,44,52.599998,68.199997,68.0,63.099998
20161207101500,177.0,50.862069,44,53.900002,68.199997,68.0,63.099998
20161207103000,177.0,50.862069,44,53.900002,68.199997,68.0,63.099998
20161207104500,175.199997,50.344827,44,53.900002,68.199997,68.0,63.099998
20161207110000,172.199997,49.482758,44,53.900002,68.300003,68.0,63.099998
20161207111500,177.600006,51.034485,45,53.900002,68.300003,68.0,63.099998
20161207113000,193.800003,55.689656,47,53.900002,68.300003,68.0,63.099998
20161207114500,191.399994,54.999998,47,54.700001,68.199997,68.0,63.099998
20161207120000,191.399994,54.999998,47,55.5,68.300003,68.0,63.099998
20161207121500,208.800003,60.000001,49,54.299999,68.199997,68.0,63.099998
20161207123000,211.199997,60.689654,49,54.299999,68.099998,68.0,63.099998
20161207124500,211.199997,60.689654,49,54.299999,68.099998,68.0,63.099998
20161207130000,211.199997,60.689654,49,54.299999,68.0,68.0,63.099998
20161207131500,211.199997,60.689654,49,55.099998,67.900002,68.0,63.099998
20161207133000,211.199997,60.689654,49,55.900002,68.0,68.0,63.099998
20161207134500,211.199997,60.689654,49,55.099998,67.900002,68.0,63.099998
20161207140000,211.199997,60.689654,49,55.099998,67.900002,68.0,63.099998
20161207141500,211.199997,60.689654,49,55.099998,67.900002,68.0,63.099998
20161207143000,211.199997,60.689654,49,55.099998,67.900002,68.0,63.099998
20161207144500,211.199997,60.689654,49,55.099998,67.800003,68.0,63.099998
20161207150000,211.199997,60.689654,49,55.099998,67.800003,68.0,63.099998
20161207151500,211.199997,60.689654,48,55.099998,67.800003,68.0,63.099998
20161207153000,211.199997,60.689654,48,55.099998,67.800003,68.0,63.099998
20161207154500,211.199997,60.689654,48,55.099998,67.800003,68.0,63.099998
20161207160000,211.199997,60.689654,48,55.099998,67.800003,68.0,63.099998
20161207161500,208.199997,59.827585,47,55.099998,67.699997,68.0,63.099998
20161207163000,203.399994,58.448274,47,55.099998,67.699997,68.0,63.099998
20161207164500,208.199997,59.827585,47,54.299999,67.800003,68.0,63.099998
20161207170000,208.199997,59.827585,47,54.299999,67.699997,68.0,63.099998
20161207171500,208.199997,59.827585,47,54.299999,67.699997,68.0,63.099998
20161207173000,208.199997,59.827585,47,54.299999,67.800003,68.0,63.099998
20161207174500,208.199997,59.827585,47,54.299999,67.699997,68.0,63.099998
20161207180000,203.399994,58.448274,47,54.299999,67.699997,68.0,63.099998
20161207181500,189.600006,54.48276,45,54.299999,67.900002,68.0,63.099998
20161207183000,185.399994,53.27586,45,54.299999,67.900002,68.0,63.099998
20161207184500,185.399994,53.27586,45,54.299999,68.0,68.0,63.099998
20161207190000,185.399994,53.27586,45,54.299999,68.099998,68.0,63.099998
20161207191500,185.399994,53.27586,45,54.299999,68.099998,68.0,63.099998
20161207193000,185.399994,53.27586,45,54.299999,68.099998,68.0,63.099998
20161207194500,185.399994,53.27586,45,54.299999,68.099998,68.0,63.099998
20161207200000,185.399994,53.27586,45,54.299999,68.099998,68.0,63.099998
20161207201500,185.399994,53.27586,45,54.299999,68.099998,68.0,63.099998
20161207203000,189.0,54.310345,45,54.299999,68.099998,68.0,63.099998
20161207204500,189.0,54.310345,45,54.299999,68.099998,68.0,63.099998
20161207210000,189.0,54.310345,45,54.299999,68.099998,68.0,63.099998
20161207211500,189.0,54.310345,45,54.299999,68.099998,68.0,63.099998
20161207213000,189.0,54.310345,45,53.5,68.099998,68.0,63.099998
20161207214500,189.0,54.310345,45,53.5,68.0,68.0,63.099998
20161207220000,189.0,54.310345,45,53.5,68.099998,68.0,63.099998
20161207221500,189.0,54.310345,45,53.5,68.099998,68.0,63.099998
20161207223000,189.0,54.310345,45,53.5,68.0,68.0,63.099998
20161207224500,189.0,54.310345,45,53.5,67.900002,68.0,63.099998
20161207230000,189.0,54.310345,45,53.5,67.900002,68.0,63.099998
20161207231500,189.0,54.310345,45,53.5,67.900002,68.0,63.099998
20161207233000,189.0,54.310345,45,53.5,67.900002,68.0,63.099998
20161207234500,189.0,54.310345,45,52.700001,67.900002,68.0,63.099998
20161208000000,189.0,54.310345,45,53.5,67.900002,68.0,63.099998
20161208001500,189.0,54.310345,45,53.5,67.900002,68.0,63.099998
20161208003000,183.600006,52.758622,45,53.5,68.099998,68.0,63.099998
20161208004500,183.600006,52.758622,45,53.5,68.0,68.0,63.099998
20161208010000,183.600006,52.758622,45,53.5,68.099998,68.0,63.099998
20161208011500,183.600006,52.758622,45,53.5,68.099998,68.0,63.099998
20161208013000,183.600006,52.758622,45,53.5,68.0,68.0,63.099998
20161208014500,183.600006,52.758622,45,53.5,68.0,68.0,63.099998
20161208020000,183.600006,52.758622,45,53.5,68.0,68.0,63.099998
20161208021500,187.800003,53.965518,45,52.700001,67.900002,68.0,63.099998
20161208023000,187.800003,53.965518,45,52.700001,67.900002,68.0,63.099998
20161208024500,190.199997,54.655172,45,52.700001,67.900002,68.0,63.099998
20161208030000,190.199997,54.655172,45,52.700001,67.800003,68.0,63.099998
20161208031500,187.800003,53.965518,45,52.700001,67.800003,68.0,63.099998
20161208033000,187.800003,53.965518,45,52.700001,67.800003,68.0,63.099998
20161208034500,190.199997,54.655172,45,52.700001,67.800003,68.0,63.099998
20161208040000,190.199997,54.655172,45,51.900002,67.800003,68.0,63.099998
20161208041500,190.199997,54.655172,45,51.900002,67.699997,68.0,63.099998
20161208043000,190.199997,54.655172,45,51.900002,67.699997,68.0,63.099998
20161208044500,183.600006,52.758622,45,51.099998,67.699997,68.0,63.099998
20161208050000,175.199997,50.344827,43,51.099998,67.699997,68.0,63.099998
20161208051500,173.399994,49.827584,43,51.099998,67.800003,68.0,63.099998
20161208053000,175.800003,50.517242,43,51.099998,67.800003,68.0,63.099998
20161208054500,175.800003,50.517242,43,51.099998,67.800003,68.0,63.099998
20161208060000,177.600006,51.034485,43,50.299999,67.800003,68.0,63.099998
20161208061500,175.800003,50.517242,43,50.299999,67.699997,68.0,63.099998
20161208063000,167.399994,48.103447,43,50.299999,67.699997,68.0,63.099998
20161208064500,164.399994,47.241378,43,50.299999,67.800003,68.0,63.099998
20161208070000,164.399994,47.241378,43,50.299999,67.800003,68.0,63.099998
20161208071500,164.399994,47.241378,43,50.299999,67.800003,68.0,63.099998
20161208073000,164.399994,47.241378,43,50.299999,67.699997,68.0,63.099998
20161208074500,166.199997,47.75862,43,50.299999,67.699997,68.0,63.099998
20161208080000,166.199997,47.75862,43,50.299999,67.699997,68.0,63.099998
20161208081500,168.600006,48.448278,43,50.299999,67.699997,68.0,63.099998
20161208083000,171.0,49.137931,43,50.299999,67.699997,68.0,63.099998
20161208084500,166.800003,47.931035,42,50.299999,67.699997,68.0,63.099998
20161208090000,151.199997,43.448275,40,50.299999,67.800003,68.0,63.099998
20161208091500,151.199997,43.448275,40,50.299999,67.900002,68.0,63.099998
20161208093000,153.600006,44.137933,40,50.299999,67.699997,68.0,63.099998
20161208094500,150.600006,43.275864,40,50.299999,67.900002,68.0,63.099998
20161208100000,147.600006,42.413795,40,50.299999,68.099998,68.0,63.099998
20161208111500,165.600006,47.586209,3,53.5,68.400002,68.0,63.099998
20161208113000,0.0,0.0,8,53.5,68.599998,68.0,63.099998
20161208114500,104.400002,30.0,36,50.299999,68.900002,68.0,63.099998
20161208120000,132.600006,38.10345,39,50.299999,68.699997,68.0,63.099998
20161208121500,148.199997,42.586206,41,49.5,68.5,68.0,63.099998
20161208123000,148.199997,42.586206,41,49.5,68.300003,68.0,63.099998
20161208124500,148.199997,42.586206,41,49.5,68.300003,68.0,63.099998
20161208130000,153.600006,44.137933,42,49.0,68.199997,68.0,63.099998
20161208131500,153.600006,44.137933,42,49.0,68.099998,68.0,63.099998
20161208133000,156.600006,45.000002,42,49.0,68.099998,68.0,63.099998
20161208134500,166.199997,47.75862,43,49.0,68.400002,68.0,63.099998
20161208140000,166.199997,47.75862,43,49.0,68.099998,68.0,63.099998
20161208141500,170.399994,48.965515,43,49.0,67.800003,68.0,63.099998
20161208143000,157.800003,45.344828,41,49.0,67.599998,68.0,63.099998
20161208144500,145.199997,41.724137,39,49.0,67.599998,68.0,63.099998
20161208150000,128.399994,36.89655,37,49.0,67.599998,68.0,63.099998
20161208151500,128.399994,36.89655,37,49.0,67.699997,68.0,63.099998
20161208153000,103.199997,29.655172,34,49.0,67.699997,68.0,63.099998
20161208154500,106.199997,30.517241,35,49.0,67.699997,68.0,63.099998
20161208160000,106.199997,30.517241,35,49.0,67.900002,68.0,63.099998
20161208161500,107.400002,30.862069,35,49.0,68.0,68.0,63.099998
20161208163000,109.199997,31.379309,35,49.0,68.0,68.0,63.099998
20161208164500,109.199997,31.379309,35,49.0,68.099998,68.0,63.099998
20161208170000,107.400002,30.862069,35,49.0,68.099998,68.0,63.099998
20161208171500,107.400002,30.862069,35,49.0,68.099998,68.0,63.099998
20161208173000,109.800003,31.551725,35,49.799999,68.0,68.0,63.099998
20161208174500,109.800003,31.551725,35,49.799999,68.099998,68.0,63.099998
20161208180000,111.0,31.896552,35,49.099998,68.0,68.0,63.099998
20161208181500,109.800003,31.551725,35,49.099998,68.0,68.0,63.099998
20161208183000,109.800003,31.551725,35,49.099998,68.199997,68.0,63.099998
20161208184500,109.800003,31.551725,35,49.900002,68.199997,68.0,63.099998
20161208190000,109.800003,31.551725,35,49.900002,68.199997,68.0,63.099998
20161208191500,109.800003,31.551725,35,49.900002,68.099998,68.0,63.099998
20161208193000,109.800003,31.551725,35,49.900002,68.099998,68.0,63.099998
20161208194500,108.0,31.034483,35,49.400002,68.099998,68.0,63.099998
20161208200000,109.199997,31.379309,35,49.400002,68.099998,68.0,63.099998
20161208201500,109.199997,31.379309,35,49.400002,68.099998,68.0,63.099998
20161208203000,109.199997,31.379309,35,49.400002,68.099998,68.0,63.099998
20161208204500,109.199997,31.379309,35,49.400002,68.099998,68.0,63.099998
20161208210000,109.199997,31.379309,35,49.400002,67.900002,68.0,63.099998
20161208211500,109.199997,31.379309,35,48.599998,67.800003,68.0,63.099998
20161208213000,109.199997,31.379309,35,48.599998,67.800003,68.0,63.099998
20161208214500,109.199997,31.379309,35,48.599998,67.900002,68.0,63.099998
20161208220000,108.0,31.034483,35,48.599998,67.900002,68.0,63.099998
20161208221500,109.199997,31.379309,35,48.599998,67.900002,68.0,63.099998
20161208223000,109.199997,31.379309,35,48.599998,67.900002,68.0,63.099998
20161208224500,109.199997,31.379309,35,48.599998,67.900002,68.0,63.099998
20161208230000,109.199997,31.379309,35,48.599998,67.800003,68.0,63.099998
20161208231500,109.199997,31.379309,35,47.900002,67.699997,68.0,63.099998
20161208233000,109.199997,31.379309,35,47.900002,67.699997,68.0,63.099998
20161208234500,106.199997,30.517241,34,47.900002,67.599998,68.0,63.099998
20161209000000,95.400002,27.413794,33,47.900002,67.699997,68.0,63.099998
20161209001500,95.400002,27.413794,33,47.900002,67.800003,68.0,63.099998
20161209003000,95.400002,27.413794,33,47.900002,67.900002,68.0,63.099998
20161209004500,95.400002,27.413794,33,47.900002,67.900002,68.0,63.099998
20161209010000,95.400002,27.413794,33,47.900002,67.800003,68.0,63.099998
20161209011500,95.400002,27.413794,33,47.200001,67.800003,68.0,63.099998
20161209013000,95.400002,27.413794,33,47.200001,67.699997,68.0,63.099998
20161209014500,96.599998,27.75862,33,47.200001,67.699997,68.0,63.099998
