PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209020000,96.599998,27.75862,33,47.200001,67.800003,68.0,63.099998
20161209021500,85.800003,24.655173,31,47.200001,67.699997,68.0,63.099998
20161209023000,85.800003,24.655173,31,46.700001,67.800003,68.0,63.099998
20161209024500,85.800003,24.655173,31,46.700001,67.800003,68.0,63.099998
20161209030000,85.800003,24.655173,31,46.700001,67.800003,68.0,63.099998
20161209031500,85.800003,24.655173,31,46.099998,67.699997,68.0,63.099998
20161209033000,85.800003,24.655173,31,47.099998,67.800003,68.0,63.099998
20161209034500,84.599998,24.310344,31,47.099998,67.800003,68.0,63.099998
20161209040000,85.800003,24.655173,31,46.400002,67.699997,68.0,63.099998
20161209041500,87.0,25.0,31,46.400002,67.699997,68.0,63.099998
20161209043000,82.199997,23.620689,31,46.400002,67.699997,68.0,63.099998
20161209044500,81.0,23.275862,31,47.200001,67.699997,68.0,63.099998
20161209050000,75.599998,21.724137,30,47.200001,67.800003,68.0,63.099998
20161209051500,75.599998,21.724137,30,46.099998,67.800003,68.0,63.099998
20161209053000,75.599998,21.724137,30,46.099998,67.800003,68.0,63.099998
20161209054500,75.599998,21.724137,30,46.700001,67.800003,68.0,63.099998
20161209060000,75.599998,21.724137,30,46.700001,67.699997,68.0,63.099998
20161209061500,75.599998,21.724137,30,46.099998,67.800003,68.0,63.099998
20161209063000,75.599998,21.724137,30,46.099998,67.800003,68.0,63.099998
20161209064500,73.800003,21.206897,30,46.700001,67.699997,68.0,63.099998
20161209070000,69.599998,20.0,29,47.5,67.800003,68.0,63.099998
20161209071500,67.800003,19.482759,29,46.400002,67.800003,68.0,63.099998
20161209073000,69.599998,20.0,29,46.400002,67.900002,68.0,63.099998
20161209074500,69.599998,20.0,29,46.400002,67.900002,68.0,63.200001
20161209080000,69.599998,20.0,29,45.700001,67.800003,68.0,63.200001
20161209081500,69.599998,20.0,29,46.799999,68.0,68.0,63.200001
20161209083000,69.599998,20.0,29,46.799999,68.099998,68.0,63.099998
20161209084500,69.599998,20.0,29,46.099998,68.099998,68.0,63.200001
20161209090000,69.599998,20.0,29,47.900002,68.099998,68.0,63.200001
20161209091500,70.800003,20.344828,29,47.099998,68.099998,68.0,63.200001
20161209093000,69.599998,20.0,29,46.099998,68.0,68.0,63.200001
20161209094500,67.800003,19.482759,29,48.200001,68.300003,68.0,63.200001
20161209100000,72.599998,20.862069,31,48.200001,68.300003,68.0,63.200001
20161209101500,70.800003,20.344828,31,47.200001,68.099998,68.0,63.200001
20161209103000,72.599998,20.862069,31,47.700001,68.199997,68.0,63.299999
20161209104500,96.599998,27.75862,34,48.200001,68.5,68.0,63.099998
20161209110000,100.800003,28.965518,35,48.200001,68.199997,68.0,63.099998
20161209111500,99.599998,28.620689,35,47.599998,68.099998,68.0,63.099998
20161209113000,100.800003,28.965518,35,48.599998,68.099998,68.0,63.099998
20161209114500,102.0,29.310345,35,48.599998,68.099998,68.0,63.099998
20161209120000,102.0,29.310345,35,49.400002,68.099998,68.0,63.099998
20161209121500,100.800003,28.965518,35,49.400002,68.099998,68.0,63.099998
20161209123000,100.800003,28.965518,35,49.400002,68.099998,68.0,63.099998
20161209124500,99.599998,28.620689,35,49.900002,68.199997,68.0,63.099998
20161209130000,100.800003,28.965518,35,50.700001,68.099998,68.0,63.099998
20161209131500,100.800003,28.965518,35,50.700001,68.199997,68.0,63.099998
20161209133000,99.0,28.448276,35,49.900002,68.199997,68.0,63.099998
20161209134500,107.400002,30.862069,36,50.700001,68.400002,68.0,63.099998
20161209140000,106.199997,30.517241,36,51.400002,68.300003,68.0,63.099998
20161209141500,118.800003,34.137932,37,50.0,68.300003,68.0,63.099998
20161209143000,127.199997,36.551723,38,50.599998,68.300003,68.0,63.200001
20161209144500,130.199997,37.413792,38,50.599998,68.199997,68.0,63.200001
20161209150000,130.199997,37.413792,38,50.599998,68.099998,68.0,63.200001
20161209151500,130.199997,37.413792,38,50.599998,68.099998,68.0,63.299999
20161209153000,130.199997,37.413792,38,50.599998,67.900002,68.0,63.299999
20161209154500,130.199997,37.413792,38,50.599998,67.900002,68.0,63.299999
20161209160000,130.199997,37.413792,38,50.599998,67.900002,68.0,63.299999
20161209161500,130.199997,37.413792,38,50.599998,67.900002,68.0,63.200001
20161209163000,130.199997,37.413792,38,50.599998,67.900002,68.0,63.299999
20161209164500,130.199997,37.413792,38,50.599998,67.900002,68.0,63.400002
20161209170000,130.199997,37.413792,38,50.599998,67.800003,68.0,63.400002
20161209171500,130.199997,37.413792,38,50.599998,67.800003,68.0,63.299999
20161209173000,128.399994,36.89655,38,49.900002,67.800003,68.0,63.299999
20161209174500,130.800003,37.586208,38,49.900002,67.699997,68.0,63.299999
20161209180000,128.399994,36.89655,38,49.900002,67.699997,68.0,63.400002
20161209181500,115.800003,33.275863,36,48.700001,67.699997,68.0,63.400002
20161209183000,115.800003,33.275863,36,48.700001,67.699997,68.0,63.400002
20161209184500,112.199997,32.241378,36,48.700001,67.699997,68.0,63.299999
20161209190000,92.400002,26.551725,32,48.700001,67.699997,68.0,63.299999
20161209191500,93.599998,26.896551,32,47.900002,67.699997,68.0,63.299999
20161209193000,93.599998,26.896551,32,47.900002,67.800003,68.0,63.200001
20161209194500,93.599998,26.896551,32,47.900002,67.800003,68.0,63.200001
20161209200000,92.400002,26.551725,32,47.900002,67.800003,68.0,63.200001
20161209201500,92.400002,26.551725,32,47.900002,67.800003,68.0,63.200001
20161209203000,92.400002,26.551725,32,47.200001,68.0,68.0,63.200001
20161209204500,93.599998,26.896551,32,47.200001,67.900002,68.0,63.099998
20161209210000,95.400002,27.413794,32,47.200001,67.900002,68.0,63.200001
20161209211500,95.400002,27.413794,32,47.200001,67.800003,68.0,63.200001
20161209213000,95.400002,27.413794,32,47.200001,67.800003,68.0,63.099998
20161209214500,95.400002,27.413794,32,46.400002,67.800003,68.0,63.099998
20161209220000,95.400002,27.413794,32,46.400002,67.699997,68.0,63.099998
20161209221500,90.0,25.862069,32,46.400002,67.900002,68.0,63.099998
20161209223000,91.199997,26.206896,32,45.700001,67.800003,68.0,63.099998
20161209224500,90.0,25.862069,32,45.700001,67.699997,68.0,63.099998
20161209230000,91.199997,26.206896,32,45.700001,67.800003,68.0,63.099998
20161209231500,84.599998,24.310344,31,46.400002,67.699997,68.0,63.099998
20161209233000,84.599998,24.310344,31,46.400002,67.800003,68.0,63.099998
20161209234500,82.199997,23.620689,31,45.700001,67.800003,68.0,63.099998
20161210000000,83.400002,23.965518,31,45.700001,67.800003,68.0,63.099998
20161210001500,81.0,23.275862,31,45.700001,67.800003,68.0,63.099998
20161210003000,84.599998,24.310344,31,46.400002,67.800003,68.0,63.099998
20161210004500,83.400002,23.965518,31,45.700001,67.800003,68.0,63.099998
20161210010000,87.0,25.0,31,45.200001,67.699997,68.0,63.099998
20161210011500,83.400002,23.965518,31,45.200001,67.699997,68.0,63.099998
20161210013000,70.800003,20.344828,30,45.700001,67.800003,68.0,63.099998
20161210014500,69.599998,20.0,30,45.700001,67.900002,68.0,63.099998
20161210020000,73.800003,21.206897,30,45.700001,67.900002,68.0,63.099998
20161210021500,0.0,0.0,0,53.5,68.099998,68.0,63.099998
20161210023000,0.0,0.0,1,57.5,68.400002,68.0,63.099998
20161210024500,0.0,0.0,7,58.700001,68.5,68.0,63.099998
20161210030000,57.0,16.37931,29,46.5,68.400002,68.0,63.099998
20161210031500,70.800003,20.344828,31,45.700001,68.400002,68.0,63.099998
20161210033000,75.599998,21.724137,32,44.900002,68.300003,68.0,63.099998
20161210034500,78.0,22.413793,32,44.900002,68.199997,68.0,63.099998
20161210040000,78.0,22.413793,32,44.900002,68.099998,68.0,63.099998
20161210041500,78.0,22.413793,32,44.900002,68.099998,68.0,63.099998
20161210043000,78.0,22.413793,32,44.900002,68.099998,68.0,63.099998
20161210044500,78.0,22.413793,32,44.900002,68.099998,68.0,63.099998
20161210050000,75.599998,21.724137,32,44.900002,68.099998,68.0,63.099998
20161210051500,76.800003,22.068966,32,44.900002,68.099998,68.0,63.099998
20161210053000,76.800003,22.068966,32,44.900002,68.099998,68.0,63.099998
20161210054500,76.800003,22.068966,32,44.900002,68.099998,68.0,63.200001
20161210060000,76.800003,22.068966,32,44.900002,68.199997,68.0,63.099998
20161210061500,82.199997,23.620689,32,44.900002,68.300003,68.0,63.099998
20161210063000,87.0,25.0,33,44.900002,68.199997,68.0,63.099998
20161210064500,85.800003,24.655173,33,44.200001,68.199997,68.0,63.099998
20161210070000,85.800003,24.655173,33,44.200001,68.199997,68.0,63.099998
20161210071500,84.599998,24.310344,33,44.200001,68.199997,68.0,63.099998
20161210073000,85.800003,24.655173,33,44.799999,68.199997,68.0,63.099998
20161210074500,83.400002,23.965518,33,44.799999,68.199997,68.0,63.099998
20161210080000,83.400002,23.965518,33,45.599998,68.199997,68.0,63.099998
20161210081500,84.599998,24.310344,33,44.900002,68.199997,68.0,63.099998
20161210083000,84.599998,24.310344,33,44.900002,68.199997,68.0,63.099998
20161210084500,83.400002,23.965518,33,44.900002,68.099998,68.0,63.099998
20161210090000,84.599998,24.310344,33,44.900002,68.099998,68.0,63.099998
20161210091500,84.599998,24.310344,33,45.700001,68.199997,68.0,63.099998
20161210093000,83.400002,23.965518,33,45.700001,68.199997,68.0,63.099998
20161210094500,83.400002,23.965518,33,46.400002,68.199997,68.0,63.099998
20161210100000,83.400002,23.965518,33,46.400002,68.199997,68.0,63.099998
20161210101500,82.199997,23.620689,33,47.099998,68.199997,68.0,63.099998
20161210103000,82.199997,23.620689,33,47.099998,68.199997,68.0,63.099998
20161210104500,82.199997,23.620689,33,47.599998,68.199997,68.0,63.099998
20161210110000,82.199997,23.620689,33,47.599998,68.199997,68.0,63.099998
20161210111500,82.199997,23.620689,33,47.599998,68.199997,68.0,63.099998
20161210113000,82.199997,23.620689,33,47.599998,68.199997,68.0,63.099998
20161210114500,81.0,23.275862,33,48.599998,68.199997,68.0,63.099998
20161210120000,84.599998,24.310344,34,48.599998,68.199997,68.0,63.099998
20161210121500,84.599998,24.310344,34,48.599998,68.300003,68.0,63.099998
20161210123000,111.0,31.896552,37,48.599998,68.400002,68.0,63.099998
20161210124500,125.400002,36.034483,39,48.599998,68.400002,68.0,63.099998
20161210130000,132.600006,38.10345,40,48.599998,68.400002,68.0,63.099998
20161210131500,151.199997,43.448275,42,48.599998,68.400002,68.0,63.099998
20161210133000,160.199997,46.034482,43,48.599998,68.300003,68.0,63.099998
20161210134500,162.0,46.551724,43,49.400002,68.199997,68.0,63.099998
20161210140000,162.0,46.551724,43,49.400002,68.099998,68.0,63.099998
20161210141500,162.0,46.551724,43,49.400002,68.099998,68.0,63.099998
20161210143000,162.0,46.551724,43,49.400002,68.099998,68.0,63.099998
20161210144500,165.0,47.413793,43,49.900002,67.900002,68.0,63.200001
20161210150000,160.800003,46.206897,43,49.900002,67.900002,68.0,63.200001
20161210151500,164.399994,47.241378,43,49.900002,67.900002,68.0,63.099998
20161210153000,162.0,46.551724,43,49.900002,67.900002,68.0,63.200001
20161210154500,162.0,46.551724,43,49.900002,67.900002,68.0,63.200001
20161210160000,162.0,46.551724,43,49.900002,67.900002,68.0,63.200001
20161210161500,162.0,46.551724,43,49.900002,67.900002,68.0,63.200001
20161210163000,162.0,46.551724,43,49.900002,67.900002,68.0,63.200001
20161210164500,162.0,46.551724,43,49.900002,67.900002,68.0,63.200001
20161210170000,160.199997,46.034482,43,49.900002,67.900002,68.0,63.200001
20161210171500,160.199997,46.034482,43,49.900002,67.800003,68.0,63.200001
20161210173000,163.800003,47.068966,43,49.900002,67.800003,68.0,63.200001
20161210174500,161.399994,46.379309,43,49.099998,67.800003,68.0,63.099998
20161210180000,161.399994,46.379309,43,49.099998,67.800003,68.0,63.099998
20161210181500,158.399994,45.51724,42,47.900002,67.699997,68.0,63.099998
20161210183000,150.600006,43.275864,41,47.900002,67.699997,68.0,63.200001
20161210184500,145.199997,41.724137,41,47.900002,67.800003,68.0,63.200001
20161210190000,145.199997,41.724137,41,47.200001,67.800003,68.0,63.200001
20161210191500,145.199997,41.724137,41,47.200001,67.900002,68.0,63.200001
20161210193000,145.199997,41.724137,41,47.200001,67.900002,68.0,63.099998
20161210194500,145.199997,41.724137,41,47.200001,67.900002,68.0,63.200001
20161210200000,145.199997,41.724137,41,47.200001,67.900002,68.0,63.099998
20161210201500,145.199997,41.724137,41,47.200001,67.800003,68.0,63.200001
20161210203000,145.199997,41.724137,41,47.200001,67.800003,68.0,63.200001
20161210204500,143.399994,41.206895,41,46.700001,67.800003,68.0,63.200001
20161210210000,145.800003,41.896553,41,46.700001,67.800003,68.0,63.200001
20161210211500,144.0,41.37931,41,46.700001,67.800003,68.0,63.200001
20161210213000,147.600006,42.413795,41,46.700001,67.800003,68.0,63.200001
20161210214500,0.0,0.0,0,52.299999,68.400002,72.699997,69.699997
20161210220000,0.0,0.0,0,57.099998,68.800003,72.699997,69.699997
20161210221500,0.0,0.0,0,58.700001,69.199997,72.699997,69.699997
20161210223000,0.0,0.0,0,59.900002,69.400002,72.699997,69.699997
20161210224500,0.0,0.0,0,60.700001,69.599998,72.699997,69.699997
20161210230000,0.0,0.0,0,60.700001,69.800003,72.699997,69.699997
20161210231500,0.0,0.0,0,61.599998,69.900002,72.699997,69.699997
20161210233000,0.0,0.0,0,61.599998,70.099998,72.699997,69.699997
20161210234500,0.0,0.0,0,61.599998,70.199997,72.699997,69.699997
20161211000000,0.0,0.0,0,61.599998,70.300003,72.699997,69.699997
20161211001500,0.0,0.0,0,61.599998,70.400002,72.699997,69.699997
20161211003000,0.0,0.0,0,62.400002,70.5,72.699997,69.699997
20161211004500,0.0,0.0,0,62.400002,70.599998,72.699997,69.699997
20161211010000,0.0,0.0,0,62.400002,70.800003,72.699997,69.699997
20161211011500,120.0,34.482759,37,47.900002,70.900002,70.800003,67.800003
20161211013000,120.0,34.482759,37,46.099998,70.5,70.800003,67.800003
20161211014500,99.599998,28.620689,34,46.099998,70.300003,70.800003,67.800003
20161211020000,72.599998,20.862069,29,46.700001,70.300003,70.800003,67.800003
20161211021500,0.0,0.0,9,49.799999,70.400002,70.800003,67.800003
20161211023000,0.0,0.0,8,56.299999,70.5,70.800003,67.800003
20161211024500,0.0,0.0,8,58.700001,70.5,70.800003,67.800003
20161211030000,0.0,0.0,9,59.5,70.599998,70.800003,67.800003
20161211031500,0.0,0.0,9,60.299999,70.699997,70.800003,67.800003
20161211033000,0.0,0.0,9,60.299999,70.699997,70.800003,67.800003
20161211034500,0.0,0.0,9,61.200001,70.800003,70.800003,67.800003
20161211040000,0.0,0.0,9,61.200001,71.0,70.800003,67.800003
20161211041500,85.800003,24.655173,33,52.0,71.099998,70.400002,67.400002
20161211043000,97.800003,28.103449,35,46.799999,70.800003,70.400002,67.400002
20161211044500,97.800003,28.103449,35,46.799999,70.5,70.400002,67.400002
20161211050000,99.0,28.448276,35,46.799999,70.400002,70.400002,67.400002
20161211051500,99.0,28.448276,35,47.5,70.199997,70.400002,67.400002
20161211053000,92.400002,26.551725,34,47.5,70.099998,70.400002,67.400002
20161211054500,75.599998,21.724137,30,47.5,70.099998,70.400002,67.400002
20161211060000,70.800003,20.344828,30,47.5,70.0,70.400002,67.400002
20161211061500,55.799999,16.034483,29,47.5,70.199997,70.400002,67.400002
20161211063000,57.0,16.37931,29,47.5,70.199997,70.400002,67.400002
20161211064500,59.400002,17.068966,30,47.5,70.199997,70.400002,67.400002
20161211070000,59.400002,17.068966,30,47.5,70.199997,70.400002,67.400002
20161211071500,59.400002,17.068966,30,47.5,70.199997,70.400002,67.400002
20161211073000,61.200001,17.586207,30,47.5,70.199997,70.400002,67.400002
20161211074500,59.400002,17.068966,30,47.5,70.199997,70.400002,67.400002
20161211080000,59.400002,17.068966,30,47.5,70.199997,70.400002,67.400002
20161211081500,61.200001,17.586207,30,47.5,70.099998,70.400002,67.400002
20161211083000,45.0,12.931034,28,48.299999,70.199997,70.400002,67.400002
20161211084500,37.200001,10.689655,23,48.299999,70.099998,70.400002,67.400002
20161211090000,0.0,0.0,17,53.099998,70.099998,70.400002,67.400002
20161211091500,51.599998,14.827586,30,49.099998,70.199997,70.400002,67.400002
20161211093000,49.200001,14.137931,30,49.099998,70.199997,70.400002,67.400002
20161211094500,55.799999,16.034483,31,49.799999,70.300003,70.400002,67.400002
20161211100000,54.0,15.517241,31,50.599998,70.300003,70.400002,67.400002
20161211101500,54.0,15.517241,31,50.599998,70.300003,70.400002,67.400002
20161211103000,54.0,15.517241,31,51.400002,70.400002,70.400002,67.400002
20161211104500,54.0,15.517241,31,51.400002,70.5,70.400002,67.400002
20161211110000,51.599998,14.827586,31,52.400002,70.599998,70.400002,67.400002
20161211111500,63.0,18.103448,33,53.099998,70.699997,70.400002,67.400002
20161211113000,81.0,23.275862,35,53.099998,70.800003,70.400002,67.400002
20161211114500,112.199997,32.241378,39,53.099998,70.900002,70.400002,67.400002
20161211120000,132.600006,38.10345,41,53.900002,70.900002,70.400002,67.400002
20161211121500,156.600006,45.000002,44,53.900002,70.900002,70.400002,67.400002
20161211123000,166.199997,47.75862,45,54.700001,70.800003,70.400002,67.400002
20161211124500,176.399994,50.689653,46,54.700001,70.800003,70.400002,67.400002
20161211130000,178.800003,51.379311,47,54.700001,70.699997,70.400002,67.400002
20161211131500,183.600006,52.758622,48,54.700001,70.599998,70.400002,67.400002
20161211133000,186.600006,53.620691,48,54.700001,70.5,70.400002,67.400002
20161211134500,186.600006,53.620691,48,54.700001,70.400002,70.400002,67.400002
20161211140000,186.600006,53.620691,48,54.700001,70.400002,70.400002,67.400002
20161211141500,186.600006,53.620691,48,55.5,70.400002,70.400002,67.400002
20161211143000,184.199997,52.931034,48,55.5,70.300003,70.400002,67.400002
20161211144500,184.199997,52.931034,48,55.5,70.300003,70.300003,67.300003
20161211150000,187.199997,53.793103,48,55.5,70.300003,70.300003,67.300003
20161211151500,187.199997,53.793103,48,55.5,70.300003,70.300003,67.300003
20161211153000,187.199997,53.793103,48,55.5,70.199997,70.300003,67.300003
20161211154500,187.199997,53.793103,48,55.5,70.300003,70.099998,67.099998
20161211160000,183.0,52.586207,48,55.5,70.300003,70.0,67.0
20161211161500,198.600006,57.068967,49,55.5,70.300003,70.0,67.0
20161211163000,208.800003,60.000001,50,55.5,70.300003,70.0,67.0
20161211164500,211.199997,60.689654,50,55.5,70.199997,70.0,67.0
20161211170000,208.800003,60.000001,50,55.5,70.0,70.0,67.0
20161211171500,208.800003,60.000001,50,55.5,69.900002,70.0,67.0
20161211173000,204.0,58.62069,50,55.5,69.800003,70.0,67.0
20161211174500,208.199997,59.827585,49,55.5,69.800003,70.0,67.0
20161211180000,208.199997,59.827585,49,55.5,69.800003,70.0,67.0
20161211181500,201.600006,57.931036,49,54.700001,69.699997,70.0,67.0
20161211183000,195.0,56.034483,48,54.700001,69.699997,70.0,67.0
20161211184500,187.199997,53.793103,48,54.700001,69.699997,70.0,67.0
20161211190000,301.200012,86.551728,61,54.700001,69.400002,68.0,64.900002
20161211191500,307.799988,88.448272,62,54.700001,68.800003,68.0,64.900002
20161211193000,313.200012,90.000004,61,54.700001,68.400002,68.0,64.900002
20161211194500,304.200012,87.413797,60,53.900002,68.199997,68.0,64.900002
20161211200000,304.200012,87.413797,60,53.900002,67.900002,68.0,64.900002
20161211201500,304.200012,87.413797,60,53.900002,67.699997,68.0,64.900002
20161211203000,291.600006,83.793105,58,53.900002,67.699997,68.0,64.900002
20161211204500,271.799988,78.103445,56,53.900002,67.599998,68.0,64.900002
20161211210000,264.600006,76.034485,55,53.900002,67.699997,68.0,64.900002
20161211211500,264.600006,76.034485,55,53.900002,67.699997,68.0,64.900002
20161211213000,260.399994,74.827584,55,53.900002,67.800003,68.0,64.900002
20161211214500,260.399994,74.827584,55,53.900002,67.800003,68.0,64.900002
20161211220000,264.600006,76.034485,55,54.5,67.800003,68.0,64.900002
20161211221500,264.600006,76.034485,55,54.5,67.699997,68.0,64.900002
20161211223000,264.600006,76.034485,55,54.5,67.800003,68.0,64.900002
20161211224500,260.399994,74.827584,55,54.5,67.699997,68.0,64.900002
20161211230000,257.399994,73.965515,55,54.5,67.800003,68.0,64.900002
20161211231500,257.399994,73.965515,56,55.5,67.800003,68.0,64.900002
20161211233000,260.399994,74.827584,55,54.700001,67.699997,68.0,64.900002
20161211234500,257.399994,73.965515,55,54.700001,67.699997,68.0,64.900002
20161212000000,253.199997,72.75862,55,54.700001,67.699997,68.0,64.900002
20161212001500,246.0,70.689655,54,54.700001,67.699997,68.0,64.900002
20161212003000,237.600006,68.275864,53,54.700001,67.800003,68.0,64.900002
20161212004500,234.0,67.241379,53,54.700001,67.800003,68.0,64.900002
20161212010000,234.0,67.241379,53,54.700001,67.900002,68.0,64.900002
20161212011500,234.0,67.241379,53,54.700001,67.900002,68.0,64.900002
20161212013000,234.0,67.241379,53,54.700001,68.0,68.0,64.900002
20161212014500,234.0,67.241379,53,54.700001,67.900002,68.0,64.900002
20161212020000,234.0,67.241379,53,54.700001,68.099998,68.0,64.900002
20161212021500,234.0,67.241379,53,54.700001,68.099998,68.0,64.900002
20161212023000,234.0,67.241379,53,54.700001,68.099998,68.0,64.900002
20161212024500,234.0,67.241379,53,54.700001,68.099998,68.0,64.900002
20161212030000,229.800003,66.034484,53,54.700001,68.099998,68.0,64.900002
20161212031500,229.800003,66.034484,53,55.5,68.099998,68.0,64.900002
20161212033000,0.0,0.0,0,58.299999,69.0,72.699997,69.699997
20161212034500,0.0,0.0,0,61.900002,69.599998,72.699997,69.699997
20161212040000,0.0,0.0,0,63.200001,70.0,72.699997,69.699997
20161212041500,0.0,0.0,0,64.099998,70.400002,72.699997,69.699997
20161212043000,0.0,0.0,0,64.800003,70.699997,72.699997,69.699997
20161212044500,0.0,0.0,0,64.800003,71.0,72.599998,69.599998
20161212050000,0.0,0.0,0,64.800003,71.199997,72.599998,69.599998
20161212051500,0.0,0.0,0,65.800003,71.400002,72.400002,69.400002
20161212053000,0.0,0.0,0,65.800003,71.599998,72.400002,69.400002
20161212054500,0.0,0.0,2,65.800003,71.800003,72.300003,69.300003
20161212060000,0.0,0.0,1,65.800003,71.900002,72.300003,69.300003
20161212061500,0.0,0.0,2,65.800003,72.099998,72.300003,69.300003
20161212063000,0.0,0.0,2,65.800003,72.199997,72.300003,69.300003
20161212064500,0.0,0.0,2,65.800003,72.400002,72.300003,69.300003
20161212070000,0.0,0.0,3,65.800003,72.599998,72.300003,69.300003
20161212071500,0.0,0.0,3,65.800003,72.599998,72.300003,69.300003
20161212073000,0.0,0.0,4,65.800003,72.599998,72.300003,69.300003
20161212074500,0.0,0.0,7,65.800003,72.699997,72.300003,69.300003
20161212080000,49.200001,14.137931,29,60.799999,72.699997,72.300003,69.300003
20161212081500,61.200001,17.586207,30,56.0,72.699997,72.300003,69.300003
20161212083000,87.0,25.0,34,56.0,72.699997,72.300003,69.300003
20161212084500,99.599998,28.620689,35,54.700001,72.699997,72.300003,69.300003
20161212090000,109.199997,31.379309,36,55.599998,72.599998,72.300003,69.300003
20161212091500,109.199997,31.379309,37,56.5,72.599998,72.300003,69.300003
20161212093000,109.199997,31.379309,37,55.900002,72.400002,72.300003,69.300003
20161212094500,109.199997,31.379309,37,55.900002,72.400002,72.300003,69.300003
20161212100000,109.199997,31.379309,37,55.900002,72.300003,72.300003,69.300003
20161212101500,109.199997,31.379309,37,55.900002,72.199997,72.300003,69.300003
20161212103000,109.199997,31.379309,37,55.900002,72.099998,72.300003,69.300003
20161212104500,109.199997,31.379309,37,56.700001,72.199997,72.300003,69.300003
20161212110000,112.199997,32.241378,37,56.700001,72.199997,72.300003,69.300003
20161212111500,109.800003,31.551725,37,56.700001,72.099998,72.300003,69.300003
20161212113000,109.800003,31.551725,37,56.700001,72.099998,72.300003,69.300003
20161212114500,109.800003,31.551725,37,56.700001,72.099998,72.300003,69.300003
20161212120000,109.800003,31.551725,37,56.700001,72.0,72.300003,69.300003
20161212121500,99.599998,28.620689,35,56.700001,71.900002,72.300003,69.300003
20161212123000,85.800003,24.655173,34,56.700001,71.900002,72.300003,69.300003
20161212124500,0.0,0.0,9,56.700001,71.800003,72.300003,69.300003
20161212130000,0.0,0.0,6,62.400002,71.800003,72.300003,69.300003
20161212131500,0.0,0.0,4,64.400002,71.900002,72.300003,69.300003
20161212133000,0.0,0.0,2,64.400002,71.900002,72.300003,69.300003
20161212134500,0.0,0.0,1,65.800003,71.900002,72.300003,69.300003
20161212140000,0.0,0.0,0,65.800003,72.0,72.300003,69.300003
20161212141500,0.0,0.0,1,65.800003,72.099998,72.300003,69.300003
20161212143000,0.0,0.0,1,66.699997,72.099998,72.300003,69.300003
20161212144500,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161212150000,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161212151500,0.0,0.0,1,66.699997,72.199997,72.300003,69.300003
20161212153000,0.0,0.0,1,66.699997,72.300003,72.300003,69.300003
20161212154500,0.0,0.0,1,66.699997,72.300003,72.300003,69.300003
20161212160000,0.0,0.0,1,66.699997,72.400002,72.300003,69.300003
20161212161500,0.0,0.0,1,66.699997,72.400002,72.300003,69.300003
20161212163000,0.0,0.0,1,66.699997,72.400002,72.300003,69.300003
20161212164500,0.0,0.0,1,66.699997,72.400002,72.300003,69.300003
20161212170000,0.0,0.0,2,66.699997,72.599998,72.300003,69.300003
20161212171500,0.0,0.0,4,66.699997,72.599998,72.300003,69.300003
20161212173000,0.0,0.0,5,66.699997,72.599998,72.300003,69.300003
20161212174500,0.0,0.0,7,65.800003,72.599998,72.300003,69.300003
20161212180000,342.600006,98.448278,63,54.299999,71.5,69.0,66.0
20161212181500,342.600006,98.448278,63,54.299999,70.800003,69.0,66.0
20161212183000,347.399994,99.827584,63,55.599998,70.199997,69.0,66.0
20161212184500,347.399994,99.827584,63,54.700001,69.800003,69.0,66.0
20161212190000,347.399994,99.827584,63,54.700001,69.300003,69.0,66.0
20161212191500,336.600006,96.72414,62,54.700001,69.0,69.0,66.0
20161212193000,141.0,40.517241,39,54.700001,69.099998,71.300003,68.300003
20161212194500,94.800003,27.24138,33,55.5,69.800003,71.300003,68.300003
20161212200000,0.0,0.0,9,56.700001,70.300003,71.300003,68.300003
20161212201500,0.0,0.0,6,61.900002,70.599998,71.300003,68.300003
20161212203000,0.0,0.0,4,64.0,70.800003,71.300003,68.300003
20161212204500,0.0,0.0,3,64.0,71.0,71.300003,68.300003
20161212210000,0.0,0.0,4,65.300003,71.099998,71.300003,68.300003
20161212211500,0.0,0.0,4,65.300003,71.199997,71.300003,68.300003
20161212213000,0.0,0.0,4,65.300003,71.300003,71.300003,68.300003
20161212214500,0.0,0.0,4,66.199997,71.400002,71.300003,68.300003
20161212220000,0.0,0.0,4,66.199997,71.5,71.300003,68.300003
20161212221500,0.0,0.0,6,66.199997,71.599998,71.300003,68.300003
20161212223000,0.0,0.0,9,66.199997,71.699997,71.300003,68.300003
20161212224500,63.0,18.103448,30,56.400002,71.800003,71.300003,68.300003
20161212230000,92.400002,26.551725,34,55.599998,71.800003,71.300003,68.300003
20161212231500,115.199997,33.103447,37,55.599998,71.800003,71.300003,68.300003
20161212233000,121.800003,35.000001,38,55.599998,71.699997,71.300003,68.300003
20161212234500,135.600006,38.965519,40,55.599998,71.599998,71.300003,68.300003
20161213000000,135.600006,38.965519,40,55.599998,71.599998,71.300003,68.300003
20161213001500,141.0,40.517241,40,55.599998,71.400002,71.300003,68.300003
20161213003000,141.0,40.517241,40,55.599998,71.400002,71.300003,68.300003
20161213004500,138.0,39.655172,40,55.599998,71.300003,71.300003,68.300003
20161213010000,139.800003,40.172415,40,55.599998,71.199997,71.300003,68.300003
20161213011500,138.0,39.655172,40,55.599998,71.099998,71.300003,68.300003
20161213013000,138.0,39.655172,40,55.599998,71.099998,71.300003,68.300003
20161213014500,138.0,39.655172,40,55.599998,71.199997,71.300003,68.300003
20161213020000,138.0,39.655172,40,55.599998,71.199997,71.300003,68.300003
20161213021500,138.0,39.655172,40,55.599998,71.099998,71.300003,68.300003
20161213023000,138.0,39.655172,40,55.599998,71.0,71.300003,68.300003
20161213024500,139.800003,40.172415,40,55.599998,71.099998,71.300003,68.300003
20161213030000,130.199997,37.413792,39,55.599998,71.0,71.300003,68.300003
20161213031500,128.399994,36.89655,38,55.599998,71.099998,71.300003,68.300003
20161213033000,126.599998,36.37931,38,55.599998,71.0,71.300003,68.300003
20161213034500,121.199997,34.827585,38,55.599998,71.0,71.300003,68.300003
20161213040000,121.199997,34.827585,38,55.599998,71.099998,71.300003,68.300003
20161213041500,121.199997,34.827585,38,55.599998,71.099998,71.300003,68.300003
20161213043000,121.199997,34.827585,38,55.599998,71.0,71.300003,68.300003
20161213044500,115.800003,33.275863,37,55.599998,71.0,71.300003,68.300003
20161213050000,111.0,31.896552,37,55.599998,71.0,71.300003,68.300003
20161213051500,103.199997,29.655172,35,55.599998,71.0,71.300003,68.300003
20161213053000,103.199997,29.655172,35,55.599998,71.099998,71.300003,68.300003
20161213054500,103.199997,29.655172,35,55.599998,71.0,71.300003,68.300003
20161213060000,103.199997,29.655172,35,55.599998,71.0,71.300003,68.300003
20161213061500,99.0,28.448276,34,55.599998,71.0,71.300003,68.300003
20161213063000,97.800003,28.103449,34,55.599998,71.099998,71.300003,68.300003
20161213064500,99.599998,28.620689,34,55.599998,71.099998,71.300003,68.300003
20161213070000,100.800003,28.965518,34,55.599998,71.199997,71.300003,68.300003
20161213071500,99.0,28.448276,34,55.599998,71.199997,71.300003,68.300003
20161213073000,99.0,28.448276,34,55.599998,71.199997,71.300003,68.300003
20161213074500,99.0,28.448276,34,55.599998,71.199997,71.300003,68.300003
20161213080000,97.800003,28.103449,34,55.599998,71.199997,71.300003,68.300003
20161213081500,99.0,28.448276,34,55.599998,71.199997,71.300003,68.300003
20161213083000,96.599998,27.75862,34,56.299999,71.300003,71.300003,68.300003
20161213084500,97.800003,28.103449,34,56.299999,71.300003,71.300003,68.300003
20161213090000,99.599998,28.620689,34,56.299999,71.300003,71.300003,68.300003
20161213091500,100.800003,28.965518,34,56.299999,71.300003,71.300003,68.300003
20161213093000,99.0,28.448276,34,56.299999,71.300003,71.300003,68.300003
20161213094500,99.0,28.448276,34,56.299999,71.300003,71.300003,68.300003
20161213100000,99.0,28.448276,34,56.299999,71.300003,71.300003,68.300003
20161213101500,99.0,28.448276,34,56.299999,71.300003,71.300003,68.300003
20161213103000,99.0,28.448276,34,56.299999,71.400002,71.300003,68.300003
20161213104500,97.800003,28.103449,34,56.299999,71.5,71.300003,68.300003
20161213110000,97.800003,28.103449,34,56.299999,71.599998,71.300003,68.300003
20161213111500,106.199997,30.517241,36,56.299999,71.599998,71.300003,68.300003
20161213113000,112.800003,32.413794,37,56.299999,71.599998,71.300003,68.300003
20161213114500,120.0,34.482759,38,56.299999,71.599998,71.300003,68.300003
20161213120000,123.599998,35.517241,38,56.299999,71.5,71.300003,68.300003
20161213121500,125.400002,36.034483,38,56.299999,71.5,71.300003,68.300003
20161213123000,125.400002,36.034483,38,56.299999,71.400002,71.300003,68.300003
20161213124500,123.599998,35.517241,38,56.299999,71.5,71.300003,68.300003
20161213130000,123.599998,35.517241,38,56.299999,71.5,71.300003,68.300003
20161213131500,123.599998,35.517241,38,56.299999,71.400002,71.300003,68.300003
20161213133000,123.599998,35.517241,38,56.299999,71.300003,71.300003,68.300003
20161213134500,123.599998,35.517241,38,56.299999,71.300003,71.300003,68.300003
20161213140000,123.599998,35.517241,38,56.299999,71.300003,71.300003,68.300003
20161213141500,123.599998,35.517241,38,56.299999,71.300003,71.300003,68.300003
20161213143000,125.400002,36.034483,38,56.299999,71.199997,71.300003,68.300003
20161213144500,125.400002,36.034483,38,56.299999,71.199997,71.300003,68.300003
20161213150000,125.400002,36.034483,38,56.299999,71.199997,71.300003,68.300003
20161213151500,125.400002,36.034483,38,56.299999,71.099998,71.300003,68.300003
20161213153000,125.400002,36.034483,38,56.299999,71.099998,71.300003,68.300003
20161213154500,125.400002,36.034483,38,56.299999,71.0,71.300003,68.300003
20161213160000,121.199997,34.827585,38,56.299999,71.0,71.300003,68.300003
20161213161500,121.199997,34.827585,38,56.299999,71.0,71.300003,68.300003
20161213163000,112.199997,32.241378,37,56.299999,71.0,71.300003,68.300003
20161213164500,114.0,32.758621,37,56.299999,71.0,71.300003,68.300003
20161213170000,108.0,31.034483,36,55.599998,71.099998,71.300003,68.300003
20161213171500,108.0,31.034483,36,55.599998,71.099998,71.300003,68.300003
20161213173000,108.0,31.034483,36,55.599998,71.0,71.300003,68.300003
20161213174500,109.199997,31.379309,36,56.299999,71.099998,71.300003,68.300003
20161213180000,97.800003,28.103449,34,55.099998,71.0,71.300003,68.300003
20161213181500,99.0,28.448276,34,55.099998,71.099998,71.300003,68.300003
20161213183000,99.0,28.448276,34,55.099998,71.099998,71.300003,68.300003
20161213184500,97.800003,28.103449,34,55.900002,71.199997,71.300003,68.300003
20161213190000,97.800003,28.103449,34,55.900002,71.199997,71.300003,68.300003
20161213191500,99.0,28.448276,34,55.900002,71.199997,71.300003,68.300003
20161213193000,97.800003,28.103449,34,55.900002,71.199997,71.300003,68.300003
20161213194500,96.599998,27.75862,34,55.200001,71.199997,71.300003,68.300003
20161213200000,97.800003,28.103449,34,56.400002,71.199997,71.300003,68.300003
20161213201500,97.800003,28.103449,34,56.400002,71.199997,71.300003,68.300003
20161213203000,99.0,28.448276,34,55.200001,71.199997,71.300003,68.300003
20161213204500,97.800003,28.103449,34,55.900002,71.199997,71.300003,68.300003
20161213210000,96.599998,27.75862,34,55.900002,71.199997,71.300003,68.300003
20161213211500,96.599998,27.75862,34,55.900002,71.199997,71.300003,68.300003
20161213213000,96.599998,27.75862,34,57.299999,71.199997,71.300003,68.300003
20161213214500,97.800003,28.103449,34,55.200001,71.099998,71.300003,68.300003
20161213220000,96.599998,27.75862,34,56.0,71.0,71.300003,68.300003
20161213221500,93.599998,26.896551,33,56.0,71.0,71.300003,68.300003
20161213223000,88.800003,25.517242,33,55.200001,71.099998,71.300003,68.300003
20161213224500,88.800003,25.517242,33,56.0,71.199997,71.300003,68.300003
20161213230000,85.800003,24.655173,33,56.0,71.199997,71.300003,68.300003
20161213231500,85.800003,24.655173,33,56.700001,71.199997,71.300003,68.300003
20161213233000,87.0,25.0,33,55.299999,71.300003,71.300003,68.300003
20161213234500,87.0,25.0,33,56.299999,71.300003,71.300003,68.300003
20161214000000,90.0,25.862069,33,55.599998,71.300003,71.300003,68.300003
20161214001500,85.800003,24.655173,33,55.599998,71.300003,71.300003,68.300003
20161214003000,87.0,25.0,33,55.599998,71.300003,71.300003,68.300003
20161214004500,88.800003,25.517242,33,55.599998,71.300003,71.300003,68.300003
20161214010000,316.799988,91.034479,60,55.599998,70.400002,68.0,63.700001
20161214011500,246.0,70.689655,52,56.700001,70.199997,68.0,63.700001
20161214013000,328.200012,94.310348,62,54.700001,69.699997,68.0,63.700001
20161214014500,345.600006,99.310347,64,54.700001,69.199997,68.0,63.700001
20161214020000,345.600006,99.310347,64,55.599998,68.800003,68.0,63.700001
20161214021500,142.800003,41.034484,40,55.599998,68.699997,70.800003,67.800003
20161214023000,103.199997,29.655172,34,54.700001,69.300003,70.800003,67.800003
20161214024500,70.800003,20.344828,30,56.299999,69.800003,70.800003,67.800003
20161214030000,0.0,0.0,9,61.099998,70.199997,70.800003,67.800003
20161214031500,0.0,0.0,9,63.200001,70.5,70.800003,67.800003
20161214033000,51.599998,14.827586,28,57.599998,70.699997,70.800003,67.800003
20161214034500,51.599998,14.827586,28,55.900002,70.800003,70.800003,67.800003
20161214040000,51.599998,14.827586,28,56.700001,70.800003,70.800003,67.800003
20161214041500,51.599998,14.827586,28,55.900002,70.900002,70.800003,67.800003
20161214043000,51.599998,14.827586,28,56.700001,71.0,70.800003,67.800003
20161214044500,57.0,16.37931,29,56.0,71.099998,70.800003,67.800003
20161214050000,66.599998,19.137931,30,56.0,71.199997,70.800003,67.800003
20161214051500,88.800003,25.517242,34,56.0,71.199997,70.800003,67.800003
20161214053000,99.599998,28.620689,35,54.700001,71.199997,70.800003,67.800003
20161214054500,111.0,31.896552,37,55.5,71.099998,70.800003,67.800003
20161214060000,111.0,31.896552,37,55.5,71.099998,70.800003,67.800003
20161214061500,111.0,31.896552,37,55.5,70.900002,70.800003,67.800003
20161214063000,112.800003,32.413794,37,54.700001,70.800003,70.800003,67.800003
20161214064500,115.199997,33.103447,37,54.700001,71.0,70.800003,67.800003
20161214070000,114.0,32.758621,37,54.700001,71.099998,70.800003,67.800003
20161214071500,120.0,34.482759,37,54.700001,71.099998,70.800003,67.800003
20161214073000,134.399994,38.620688,39,54.700001,71.099998,70.800003,67.800003
20161214074500,141.0,40.517241,40,54.700001,71.099998,70.800003,67.800003
20161214080000,145.800003,41.896553,40,54.700001,71.0,70.800003,67.800003
20161214081500,145.800003,41.896553,40,54.700001,71.0,70.800003,67.800003
20161214083000,145.800003,41.896553,40,54.700001,70.900002,70.800003,67.800003
20161214084500,141.0,40.517241,40,54.700001,70.900002,70.800003,67.800003
20161214090000,144.0,41.37931,40,54.700001,70.900002,70.800003,67.800003
20161214091500,150.0,43.103448,40,54.700001,70.800003,70.800003,67.800003
20161214093000,150.0,43.103448,40,54.700001,70.800003,70.800003,67.800003
20161214094500,148.199997,42.586206,40,54.700001,70.699997,70.800003,67.800003
20161214100000,145.199997,41.724137,40,54.700001,70.800003,70.800003,67.800003
20161214101500,148.199997,42.586206,40,54.700001,70.800003,70.800003,67.800003
20161214103000,148.199997,42.586206,40,54.700001,70.699997,70.800003,67.800003
20161214104500,145.199997,41.724137,40,54.700001,70.800003,70.800003,67.800003
20161214110000,145.199997,41.724137,40,54.700001,70.800003,70.800003,67.800003
20161214111500,145.199997,41.724137,40,54.700001,70.699997,70.800003,67.800003
20161214113000,142.800003,41.034484,40,54.700001,70.699997,70.800003,67.800003
20161214114500,145.199997,41.724137,40,54.700001,70.699997,70.699997,67.699997
20161214120000,142.800003,41.034484,40,54.700001,70.800003,70.699997,67.699997
20161214121500,141.0,40.517241,40,55.5,70.800003,70.699997,67.699997
20161214123000,143.399994,41.206895,40,55.5,70.800003,70.699997,67.699997
20161214124500,143.399994,41.206895,40,55.5,70.800003,70.599998,67.599998
20161214130000,145.199997,41.724137,40,55.5,70.800003,70.699997,67.699997
20161214131500,145.199997,41.724137,40,55.5,70.800003,70.599998,67.599998
20161214133000,145.199997,41.724137,40,55.5,70.800003,70.599998,67.599998
20161214134500,148.199997,42.586206,40,55.5,70.800003,70.5,67.5
20161214140000,148.199997,42.586206,40,55.5,70.699997,70.5,67.5
20161214141500,148.199997,42.586206,40,55.5,70.699997,70.5,67.5
20161214143000,145.800003,41.896553,40,54.700001,70.800003,70.5,67.5
20161214144500,150.600006,43.275864,41,54.700001,70.699997,70.5,67.5
20161214150000,148.199997,42.586206,41,54.700001,70.699997,70.5,67.5
20161214151500,153.0,43.965517,41,54.700001,70.5,70.5,67.5
20161214153000,150.600006,43.275864,41,54.700001,70.5,70.5,67.5
20161214154500,150.600006,43.275864,41,54.700001,70.5,70.5,67.5
20161214160000,153.0,43.965517,41,54.700001,70.400002,70.5,67.5
20161214161500,151.199997,43.448275,41,53.900002,70.300003,70.5,67.5
20161214163000,151.199997,43.448275,41,53.900002,70.300003,70.5,67.5
20161214164500,156.0,44.827586,41,53.900002,70.300003,70.400002,67.400002
20161214170000,153.600006,44.137933,41,53.900002,70.199997,70.400002,67.400002
20161214171500,150.0,43.103448,40,53.099998,70.199997,70.400002,67.400002
20161214173000,148.199997,42.586206,40,53.099998,70.199997,70.400002,67.400002
20161214174500,138.0,39.655172,39,53.099998,70.099998,70.400002,67.400002
20161214180000,138.0,39.655172,39,52.299999,70.199997,70.400002,67.400002
20161214181500,135.600006,38.965519,39,52.299999,70.199997,70.5,67.5
20161214183000,135.600006,38.965519,39,52.299999,70.300003,70.5,67.5
20161214184500,133.800003,38.448277,39,52.299999,70.300003,70.400002,67.400002
20161214190000,133.800003,38.448277,39,52.299999,70.300003,70.400002,67.400002
20161214191500,139.800003,40.172415,39,52.299999,70.300003,70.400002,67.400002
20161214193000,136.800003,39.310346,39,52.299999,70.300003,70.400002,67.400002
20161214194500,134.399994,38.620688,39,51.5,70.300003,70.5,67.5
20161214200000,136.199997,39.13793,39,51.5,70.300003,70.400002,67.400002
20161214201500,140.399994,40.344826,39,50.700001,70.199997,70.5,67.5
20161214203000,134.399994,38.620688,39,50.700001,70.199997,70.400002,67.400002
20161214204500,138.0,39.655172,39,50.700001,70.199997,70.400002,67.400002
20161214210000,130.199997,37.413792,37,50.700001,70.199997,70.5,67.5
20161214211500,124.800003,35.86207,36,50.700001,70.199997,70.400002,67.400002
20161214213000,123.0,35.344828,36,49.900002,70.199997,70.400002,67.400002
20161214214500,115.800003,33.275863,35,49.900002,70.199997,70.400002,67.400002
20161214220000,115.800003,33.275863,35,49.900002,70.300003,70.400002,67.400002
20161214221500,115.800003,33.275863,35,49.900002,70.300003,70.400002,67.400002
20161214223000,117.0,33.62069,35,49.099998,70.400002,70.400002,67.400002
20161214224500,115.800003,33.275863,35,49.099998,70.400002,70.400002,67.400002
20161214230000,115.800003,33.275863,35,49.099998,70.5,70.400002,67.400002
20161214231500,114.0,32.758621,35,49.099998,70.5,70.400002,67.400002
20161214233000,117.0,33.62069,35,49.099998,70.400002,70.400002,67.400002
20161214234500,115.199997,33.103447,35,49.099998,70.400002,70.400002,67.400002
20161215000000,115.199997,33.103447,35,49.099998,70.400002,70.5,67.5
20161215001500,115.199997,33.103447,35,49.099998,70.400002,70.400002,67.400002
20161215003000,117.0,33.62069,35,48.599998,70.400002,70.400002,67.400002
20161215004500,117.0,33.62069,35,48.599998,70.300003,70.400002,67.400002
20161215010000,115.199997,33.103447,35,48.599998,70.400002,70.400002,67.400002
20161215011500,114.0,32.758621,35,48.599998,70.5,70.400002,67.400002
20161215013000,115.800003,33.275863,35,48.599998,70.400002,70.400002,67.400002
20161215014500,115.800003,33.275863,35,48.599998,70.400002,70.400002,67.400002
20161215020000,118.199997,33.965516,35,47.900002,70.400002,70.400002,67.400002
20161215021500,115.800003,33.275863,35,47.900002,70.5,70.400002,67.400002
20161215023000,115.800003,33.275863,35,47.900002,70.5,70.400002,67.400002
20161215024500,118.199997,33.965516,35,47.900002,70.5,70.400002,67.400002
20161215030000,118.199997,33.965516,35,47.900002,70.5,70.400002,67.400002
20161215031500,117.0,33.62069,35,47.900002,70.400002,70.400002,67.400002
20161215033000,117.0,33.62069,35,47.900002,70.300003,70.400002,67.400002
20161215034500,115.800003,33.275863,35,47.900002,70.300003,70.400002,67.400002
20161215040000,118.800003,34.137932,35,47.900002,70.199997,70.400002,67.400002
20161215041500,109.199997,31.379309,34,47.900002,70.199997,70.400002,67.400002
20161215043000,104.400002,30.0,33,47.900002,70.199997,70.5,67.5
20161215044500,103.199997,29.655172,33,47.200001,70.199997,70.400002,67.400002
20161215050000,104.400002,30.0,33,47.200001,70.199997,70.5,67.5
20161215051500,106.199997,30.517241,33,47.200001,70.099998,70.400002,67.400002
20161215053000,106.199997,30.517241,33,47.200001,70.099998,70.400002,67.400002
20161215054500,92.400002,26.551725,32,47.200001,70.199997,70.400002,67.400002
20161215060000,93.599998,26.896551,32,47.200001,70.199997,70.400002,67.400002
20161215061500,93.599998,26.896551,32,47.200001,70.199997,70.400002,67.400002
20161215063000,92.400002,26.551725,32,47.200001,70.300003,70.400002,67.400002
20161215064500,92.400002,26.551725,32,47.200001,70.199997,70.400002,67.400002
20161215070000,94.800003,27.24138,32,47.200001,70.199997,70.400002,67.400002
20161215071500,93.599998,26.896551,32,47.200001,70.400002,70.400002,67.400002
20161215073000,100.800003,28.965518,34,47.200001,70.800003,70.400002,67.400002
20161215074500,145.199997,41.724137,40,47.200001,71.0,70.400002,67.400002
20161215080000,167.399994,48.103447,42,46.400002,70.900002,70.400002,67.400002
20161215081500,172.199997,49.482758,43,46.400002,70.800003,70.400002,67.400002
20161215083000,178.199997,51.206896,43,46.400002,70.699997,70.400002,67.400002
20161215084500,178.199997,51.206896,43,46.400002,70.699997,70.400002,67.400002
20161215090000,178.199997,51.206896,43,46.400002,70.400002,70.400002,67.400002
20161215091500,178.199997,51.206896,43,46.400002,70.199997,70.400002,67.400002
20161215093000,172.199997,49.482758,42,46.400002,70.099998,70.400002,67.400002
20161215094500,166.800003,47.931035,42,47.099998,69.900002,70.5,67.5
20161215100000,126.599998,36.37931,36,47.099998,69.800003,70.400002,67.400002
20161215101500,105.599998,30.344827,33,47.099998,69.800003,70.400002,67.400002
20161215103000,93.599998,26.896551,32,47.099998,70.0,70.400002,67.400002
20161215104500,85.800003,24.655173,31,48.200001,70.0,70.400002,67.400002
20161215110000,81.0,23.275862,30,48.200001,70.199997,70.400002,67.400002
20161215111500,81.0,23.275862,30,48.200001,70.300003,70.400002,67.400002
20161215113000,81.0,23.275862,30,49.400002,70.400002,70.400002,67.400002
20161215114500,81.0,23.275862,30,49.400002,70.5,70.5,67.5
20161215120000,81.0,23.275862,30,49.400002,70.400002,70.400002,67.400002
20161215121500,79.800003,22.931035,30,49.400002,70.5,70.400002,67.400002
20161215123000,97.800003,28.103449,34,49.400002,70.800003,70.400002,67.400002
20161215124500,134.399994,38.620688,39,49.400002,70.900002,70.5,67.5
20161215130000,143.399994,41.206895,40,49.400002,70.900002,70.400002,67.400002
20161215131500,153.600006,44.137933,41,49.400002,70.800003,70.5,67.5
20161215133000,170.399994,48.965515,43,49.400002,70.800003,70.400002,67.400002
20161215134500,170.399994,48.965515,43,49.400002,70.699997,70.5,67.5
20161215140000,170.399994,48.965515,43,49.900002,70.5,70.400002,67.400002
20161215141500,170.399994,48.965515,43,50.599998,70.5,70.400002,67.400002
20161215143000,167.399994,48.103447,42,50.599998,70.5,70.400002,67.400002
20161215144500,169.199997,48.620689,42,50.599998,70.5,70.400002,67.400002
20161215150000,169.199997,48.620689,42,50.599998,70.5,70.400002,67.400002
20161215151500,169.199997,48.620689,42,50.599998,70.5,70.400002,67.400002
20161215153000,166.199997,47.75862,42,50.599998,70.5,70.400002,67.400002
20161215154500,166.199997,47.75862,42,50.599998,70.5,70.400002,67.400002
20161215160000,166.199997,47.75862,42,49.900002,70.5,70.5,67.5
20161215161500,166.199997,47.75862,42,49.900002,70.5,70.400002,67.400002
20161215163000,166.199997,47.75862,42,49.900002,70.5,70.400002,67.400002
20161215164500,169.199997,48.620689,42,49.900002,70.5,70.5,67.5
20161215170000,169.199997,48.620689,42,49.099998,70.400002,70.5,67.5
20161215171500,169.199997,48.620689,42,49.099998,70.400002,70.400002,67.400002
20161215173000,166.800003,47.931035,42,48.299999,70.300003,70.400002,67.400002
20161215174500,170.399994,48.965515,42,48.299999,70.199997,70.400002,67.400002
20161215180000,143.399994,41.206895,39,48.299999,70.0,70.400002,67.400002
20161215181500,128.399994,36.89655,36,47.599998,69.900002,70.400002,67.400002
20161215183000,111.0,31.896552,34,47.599998,70.0,70.400002,67.400002
20161215184500,107.400002,30.862069,34,48.200001,70.0,70.400002,67.400002
20161215190000,97.800003,28.103449,33,47.599998,70.099998,70.400002,67.400002
20161215191500,99.0,28.448276,33,47.599998,70.099998,70.400002,67.400002
20161215193000,90.0,25.862069,31,47.599998,70.199997,70.400002,67.400002
20161215194500,92.400002,26.551725,31,47.599998,70.199997,70.400002,67.400002
20161215200000,91.199997,26.206896,31,47.599998,70.199997,70.400002,67.400002
20161215201500,92.400002,26.551725,31,47.599998,70.300003,70.400002,67.400002
20161215203000,92.400002,26.551725,31,47.599998,70.300003,70.400002,67.400002
20161215204500,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215210000,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215211500,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215213000,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215214500,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215220000,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215221500,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215223000,91.199997,26.206896,31,47.599998,70.300003,70.400002,67.400002
20161215224500,90.0,25.862069,31,47.599998,70.400002,70.400002,67.400002
20161215230000,90.0,25.862069,31,47.099998,70.300003,70.400002,67.400002
20161215231500,91.199997,26.206896,31,47.599998,70.400002,70.400002,67.400002
20161215233000,91.199997,26.206896,31,47.099998,70.400002,70.400002,67.400002
