PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215234500,91.199997,26.206896,31,47.599998,70.400002,70.400002,67.400002
20161216000000,88.800003,25.517242,31,47.0,70.300003,70.400002,67.400002
20161216001500,91.199997,26.206896,31,47.5,70.5,70.400002,67.400002
20161216003000,97.800003,28.103449,33,46.799999,70.599998,70.400002,67.400002
20161216004500,94.800003,27.24138,33,47.5,70.400002,70.400002,67.400002
20161216010000,94.800003,27.24138,33,46.799999,70.300003,70.400002,67.400002
20161216011500,94.800003,27.24138,33,46.799999,70.199997,70.400002,67.400002
20161216013000,94.800003,27.24138,33,46.799999,70.199997,70.400002,67.400002
20161216014500,93.599998,26.896551,33,46.799999,70.199997,70.400002,67.400002
20161216020000,97.800003,28.103449,33,46.799999,70.199997,70.400002,67.400002
20161216021500,96.599998,27.75862,33,46.799999,70.099998,70.400002,67.400002
20161216023000,84.599998,24.310344,30,46.799999,70.099998,70.400002,67.400002
20161216024500,82.199997,23.620689,30,46.799999,70.099998,70.400002,67.400002
20161216030000,84.599998,24.310344,30,46.799999,70.199997,70.400002,67.400002
20161216031500,82.199997,23.620689,30,47.5,70.199997,70.400002,67.400002
20161216033000,83.400002,23.965518,30,47.5,70.300003,70.400002,67.400002
20161216034500,82.199997,23.620689,30,47.5,70.300003,70.400002,67.400002
20161216040000,82.199997,23.620689,30,47.5,70.400002,70.400002,67.400002
20161216041500,83.400002,23.965518,30,47.5,70.400002,70.400002,67.400002
20161216043000,84.599998,24.310344,30,47.5,70.5,70.400002,67.400002
20161216044500,82.199997,23.620689,30,47.5,70.400002,70.400002,67.400002
20161216050000,83.400002,23.965518,30,47.5,70.5,70.400002,67.400002
20161216051500,83.400002,23.965518,30,47.5,70.5,70.400002,67.400002
20161216053000,82.199997,23.620689,30,47.5,70.5,70.400002,67.400002
20161216054500,82.199997,23.620689,30,47.5,70.5,70.400002,67.400002
20161216060000,82.199997,23.620689,30,47.5,70.5,70.400002,67.400002
20161216061500,82.199997,23.620689,30,47.5,70.400002,70.400002,67.400002
20161216063000,81.0,23.275862,30,47.5,70.5,70.400002,67.400002
20161216064500,82.199997,23.620689,30,47.5,70.5,70.400002,67.400002
20161216070000,81.0,23.275862,30,47.5,70.5,70.400002,67.400002
20161216071500,82.199997,23.620689,30,47.5,70.599998,70.400002,67.400002
20161216073000,82.199997,23.620689,30,48.200001,70.599998,70.400002,67.400002
20161216074500,81.0,23.275862,30,48.200001,70.5,70.400002,67.400002
20161216080000,79.800003,22.931035,30,48.200001,70.5,70.400002,67.400002
20161216081500,81.0,23.275862,30,48.200001,70.5,70.400002,67.400002
20161216083000,79.800003,22.931035,30,49.0,70.5,70.400002,67.400002
20161216084500,79.800003,22.931035,30,49.0,70.5,70.400002,67.400002
20161216090000,79.800003,22.931035,30,49.0,70.400002,70.400002,67.400002
20161216091500,78.0,22.413793,30,49.799999,70.400002,70.400002,67.400002
20161216093000,81.0,23.275862,30,50.599998,70.400002,70.400002,67.400002
20161216094500,81.0,23.275862,30,50.599998,70.400002,70.400002,67.400002
20161216100000,79.800003,22.931035,30,51.799999,70.400002,70.400002,67.400002
20161216101500,81.0,23.275862,30,52.599998,70.400002,70.400002,67.400002
20161216103000,79.800003,22.931035,30,52.599998,70.400002,70.400002,67.400002
20161216104500,78.0,22.413793,30,52.599998,70.400002,70.400002,67.400002
20161216110000,79.800003,22.931035,30,53.900002,70.400002,70.400002,67.400002
20161216111500,79.800003,22.931035,30,53.900002,70.5,70.400002,67.400002
20161216113000,79.800003,22.931035,30,54.700001,70.5,70.400002,67.400002
20161216114500,78.0,22.413793,30,54.700001,70.5,70.400002,67.400002
20161216120000,76.800003,22.068966,30,55.5,70.599998,70.400002,67.400002
20161216121500,81.0,23.275862,31,55.5,70.699997,70.400002,67.400002
20161216123000,90.0,25.862069,33,55.5,70.699997,70.400002,67.400002
20161216124500,111.0,31.896552,36,55.5,70.800003,70.400002,67.400002
20161216130000,138.600006,39.827588,40,56.299999,70.900002,70.400002,67.400002
20161216131500,163.800003,47.068966,42,55.099998,70.900002,70.400002,67.400002
20161216133000,176.399994,50.689653,44,55.099998,70.800003,70.400002,67.400002
20161216134500,187.800003,53.965518,45,55.099998,70.699997,70.400002,67.400002
20161216140000,192.600006,55.344829,46,55.099998,70.599998,70.400002,67.400002
20161216141500,195.0,56.034483,46,55.099998,70.5,70.400002,67.400002
20161216143000,195.0,56.034483,46,54.299999,70.400002,70.400002,67.400002
20161216144500,195.0,56.034483,46,55.099998,70.400002,70.400002,67.400002
20161216150000,191.399994,54.999998,46,55.099998,70.400002,70.400002,67.400002
20161216151500,196.199997,56.379309,46,55.099998,70.300003,70.400002,67.400002
20161216153000,196.199997,56.379309,46,55.099998,70.300003,70.400002,67.400002
20161216154500,196.199997,56.379309,46,55.099998,70.199997,70.400002,67.400002
20161216160000,188.399994,54.137929,45,55.099998,70.099998,70.400002,67.400002
20161216161500,188.399994,54.137929,45,55.099998,70.199997,70.400002,67.400002
20161216163000,188.399994,54.137929,45,55.099998,70.199997,70.400002,67.400002
20161216164500,183.600006,52.758622,44,55.099998,70.099998,70.400002,67.400002
20161216170000,183.600006,52.758622,44,55.900002,70.099998,70.400002,67.400002
20161216171500,169.199997,48.620689,42,55.900002,70.199997,70.400002,67.400002
20161216173000,169.199997,48.620689,42,55.900002,70.300003,70.400002,67.400002
20161216174500,169.199997,48.620689,42,54.700001,70.300003,70.400002,67.400002
20161216180000,169.199997,48.620689,42,54.700001,70.300003,70.400002,67.400002
20161216181500,169.199997,48.620689,42,55.900002,70.300003,70.400002,67.400002
20161216183000,167.399994,48.103447,42,55.200001,70.400002,70.400002,67.400002
20161216184500,167.399994,48.103447,42,54.5,70.400002,70.400002,67.400002
20161216190000,167.399994,48.103447,42,55.599998,70.400002,70.400002,67.400002
20161216191500,167.399994,48.103447,42,55.599998,70.5,70.400002,67.400002
20161216193000,167.399994,48.103447,42,54.400002,70.5,70.400002,67.400002
20161216194500,170.399994,48.965515,43,55.900002,70.599998,70.400002,67.400002
20161216200000,170.399994,48.965515,43,55.900002,70.699997,70.400002,67.400002
20161216201500,178.800003,51.379311,44,55.900002,70.699997,70.400002,67.400002
20161216203000,183.0,52.586207,45,55.900002,70.5,70.400002,67.400002
20161216204500,180.600006,51.896553,45,55.200001,70.599998,70.400002,67.400002
20161216210000,180.600006,51.896553,45,55.200001,70.5,70.400002,67.400002
20161216211500,184.199997,52.931034,45,55.200001,70.5,70.400002,67.400002
20161216213000,184.199997,52.931034,45,55.200001,70.5,70.400002,67.400002
20161216214500,184.199997,52.931034,45,55.200001,70.599998,70.400002,67.400002
20161216220000,184.199997,52.931034,45,54.299999,70.599998,70.400002,67.400002
20161216221500,184.199997,52.931034,45,54.299999,70.599998,70.400002,67.400002
20161216223000,184.199997,52.931034,45,54.299999,70.5,70.400002,67.400002
20161216224500,184.199997,52.931034,45,55.5,70.599998,70.400002,67.400002
20161216230000,184.199997,52.931034,45,55.5,70.599998,70.400002,67.400002
20161216231500,184.199997,52.931034,45,55.5,70.5,70.400002,67.400002
20161216233000,184.199997,52.931034,45,55.5,70.5,70.400002,67.400002
20161216234500,187.199997,53.793103,45,55.5,70.5,70.400002,67.400002
20161217000000,182.399994,52.413791,45,57.200001,70.5,70.400002,67.400002
20161217001500,182.399994,52.413791,45,55.200001,70.599998,70.400002,67.400002
20161217003000,182.399994,52.413791,45,55.200001,70.5,70.400002,67.400002
20161217004500,182.399994,52.413791,45,56.299999,70.5,70.400002,67.400002
20161217010000,182.399994,52.413791,45,55.599998,70.5,70.400002,67.400002
20161217011500,0.0,0.0,7,60.299999,71.0,70.400002,67.400002
20161217013000,87.0,25.0,34,57.200001,71.199997,70.400002,67.400002
20161217014500,190.199997,54.655172,46,56.400002,71.699997,70.400002,67.400002
20161217020000,210.600006,60.517243,48,56.400002,71.0,70.400002,67.400002
20161217021500,210.600006,60.517243,49,55.5,70.800003,70.400002,67.400002
20161217023000,208.199997,59.827585,48,55.5,70.5,70.400002,67.400002
20161217024500,208.199997,59.827585,48,55.5,70.300003,70.400002,67.400002
20161217030000,212.399994,61.034481,48,54.400002,70.199997,70.400002,67.400002
20161217031500,203.399994,58.448274,48,55.599998,70.099998,70.400002,67.400002
20161217033000,189.0,54.310345,46,55.599998,70.199997,70.400002,67.400002
20161217034500,189.0,54.310345,46,55.599998,70.199997,70.400002,67.400002
20161217040000,189.0,54.310345,46,55.599998,70.0,70.400002,67.400002
20161217041500,185.399994,53.27586,45,56.299999,70.199997,70.400002,67.400002
20161217043000,185.399994,53.27586,45,54.700001,70.099998,70.400002,67.400002
20161217044500,180.0,51.724138,45,55.900002,70.199997,70.400002,67.400002
20161217050000,178.199997,51.206896,44,55.900002,70.199997,70.400002,67.400002
20161217051500,171.600006,49.310347,44,55.900002,70.099998,70.400002,67.400002
20161217053000,171.600006,49.310347,43,55.900002,70.199997,70.400002,67.400002
20161217054500,169.800003,48.793104,43,54.700001,70.199997,70.400002,67.400002
20161217060000,169.800003,48.793104,43,55.5,70.199997,70.400002,67.400002
20161217061500,169.800003,48.793104,43,55.5,70.300003,70.400002,67.400002
20161217063000,169.800003,48.793104,43,55.5,70.300003,70.400002,67.400002
20161217064500,169.800003,48.793104,43,54.299999,70.300003,70.400002,67.400002
20161217070000,169.800003,48.793104,43,55.900002,70.300003,70.400002,67.400002
20161217071500,169.800003,48.793104,43,55.200001,70.199997,70.400002,67.400002
20161217073000,171.600006,49.310347,43,55.200001,70.199997,70.400002,67.400002
20161217074500,171.600006,49.310347,43,55.200001,70.199997,70.400002,67.400002
20161217080000,171.600006,49.310347,43,55.200001,70.199997,70.400002,67.400002
20161217081500,169.800003,48.793104,43,56.299999,70.300003,70.400002,67.400002
20161217083000,169.800003,48.793104,43,56.299999,70.199997,70.400002,67.400002
20161217084500,169.800003,48.793104,43,56.299999,70.400002,70.400002,67.400002
20161217090000,171.600006,49.310347,43,56.299999,70.400002,70.400002,67.400002
20161217091500,169.800003,48.793104,43,56.299999,70.5,70.400002,67.400002
20161217093000,169.800003,48.793104,43,56.299999,70.599998,70.400002,67.400002
20161217094500,169.800003,48.793104,43,56.299999,70.699997,70.400002,67.400002
20161217100000,183.600006,52.758622,45,56.299999,70.800003,70.400002,67.400002
20161217101500,196.199997,56.379309,46,55.599998,70.800003,70.400002,67.400002
20161217103000,196.199997,56.379309,46,55.599998,70.699997,70.400002,67.400002
20161217104500,196.199997,56.379309,46,56.400002,70.5,70.400002,67.400002
20161217110000,196.199997,56.379309,46,55.599998,70.5,70.400002,67.400002
20161217111500,196.199997,56.379309,46,55.599998,70.5,70.400002,67.400002
20161217113000,196.199997,56.379309,46,55.599998,70.5,70.400002,67.400002
20161217114500,196.199997,56.379309,46,56.200001,70.400002,70.400002,67.400002
20161217120000,196.199997,56.379309,46,56.200001,70.5,70.400002,67.400002
20161217121500,196.199997,56.379309,46,56.200001,70.599998,70.400002,67.400002
20161217123000,196.199997,56.379309,46,56.200001,70.5,70.400002,67.400002
20161217124500,196.199997,56.379309,46,56.200001,70.5,70.400002,67.400002
20161217130000,193.800003,55.689656,46,56.200001,70.5,70.400002,67.400002
20161217131500,196.199997,56.379309,46,56.200001,70.400002,70.400002,67.400002
20161217133000,196.199997,56.379309,46,56.200001,70.400002,70.400002,67.400002
20161217134500,196.199997,56.379309,46,56.200001,70.599998,70.400002,67.400002
20161217140000,196.199997,56.379309,46,56.200001,70.5,70.400002,67.400002
20161217141500,193.800003,55.689656,46,55.599998,70.5,70.400002,67.400002
20161217143000,200.399994,57.586205,46,55.599998,70.400002,70.400002,67.400002
20161217144500,196.800003,56.551725,46,56.400002,70.5,70.400002,67.400002
20161217150000,196.800003,56.551725,46,56.400002,70.5,70.400002,67.400002
20161217151500,196.800003,56.551725,46,55.700001,70.400002,70.400002,67.400002
20161217153000,196.800003,56.551725,46,55.700001,70.300003,70.400002,67.400002
20161217154500,199.199997,57.241378,46,55.700001,70.300003,70.400002,67.400002
20161217160000,196.800003,56.551725,46,55.700001,70.300003,70.400002,67.400002
20161217161500,199.199997,57.241378,46,56.799999,70.300003,70.400002,67.400002
20161217163000,199.199997,57.241378,46,56.799999,70.300003,70.400002,67.400002
20161217164500,196.800003,56.551725,46,55.799999,70.300003,70.400002,67.400002
20161217170000,199.800003,57.413794,46,55.799999,70.199997,70.400002,67.400002
20161217171500,196.199997,56.379309,46,55.799999,70.300003,70.400002,67.400002
20161217173000,199.199997,57.241378,46,55.799999,70.199997,70.400002,67.400002
20161217174500,199.199997,57.241378,46,55.799999,70.300003,70.400002,67.400002
20161217180000,199.199997,57.241378,46,55.799999,70.300003,70.400002,67.400002
20161217181500,193.800003,55.689656,46,55.799999,70.199997,70.400002,67.400002
20161217183000,198.600006,57.068967,46,55.799999,70.199997,70.400002,67.400002
20161217184500,198.600006,57.068967,46,55.799999,70.199997,70.400002,67.400002
20161217190000,198.600006,57.068967,46,55.799999,70.199997,70.400002,67.400002
20161217191500,196.199997,56.379309,46,55.799999,70.099998,70.400002,67.400002
20161217193000,196.199997,56.379309,46,55.799999,70.199997,70.400002,67.400002
20161217194500,196.199997,56.379309,46,55.799999,70.199997,70.400002,67.400002
20161217200000,196.199997,56.379309,46,55.799999,70.199997,70.400002,67.400002
20161217201500,192.600006,55.344829,46,55.799999,70.199997,70.400002,67.400002
20161217203000,195.0,56.034483,46,55.200001,70.199997,70.400002,67.400002
20161217204500,195.0,56.034483,46,56.299999,70.199997,70.400002,67.400002
20161217210000,192.600006,55.344829,46,56.299999,70.199997,70.400002,67.400002
20161217211500,192.600006,55.344829,46,56.299999,70.199997,70.400002,67.400002
20161217213000,185.399994,53.27586,45,55.200001,70.099998,70.400002,67.400002
20161217214500,185.399994,53.27586,45,56.0,70.199997,70.400002,67.400002
20161217220000,185.399994,53.27586,45,56.0,70.199997,70.400002,67.400002
20161217221500,185.399994,53.27586,45,56.0,70.199997,70.400002,67.400002
20161217223000,185.399994,53.27586,45,56.0,70.199997,70.400002,67.400002
20161217224500,185.399994,53.27586,45,56.700001,70.199997,70.400002,67.400002
20161217230000,185.399994,53.27586,45,55.200001,70.199997,70.400002,67.400002
20161217231500,182.399994,52.413791,45,56.5,70.199997,70.400002,67.400002
20161217233000,182.399994,52.413791,45,56.5,70.199997,70.400002,67.400002
20161217234500,182.399994,52.413791,45,55.5,70.199997,70.400002,67.400002
20161218000000,182.399994,52.413791,45,56.400002,70.199997,70.400002,67.400002
20161218001500,182.399994,52.413791,45,56.400002,70.199997,70.400002,67.400002
20161218003000,182.399994,52.413791,45,56.400002,70.199997,70.400002,67.400002
20161218004500,182.399994,52.413791,45,55.599998,70.199997,70.400002,67.400002
20161218010000,182.399994,52.413791,45,54.700001,70.199997,70.400002,67.400002
20161218011500,182.399994,52.413791,45,56.0,70.199997,70.400002,67.400002
20161218013000,182.399994,52.413791,45,56.0,70.199997,70.400002,67.400002
20161218014500,182.399994,52.413791,45,55.200001,70.300003,70.400002,67.400002
20161218020000,182.399994,52.413791,45,55.200001,70.199997,70.400002,67.400002
20161218021500,182.399994,52.413791,45,55.200001,70.199997,70.400002,67.400002
20161218023000,182.399994,52.413791,45,55.200001,70.099998,70.400002,67.400002
20161218024500,178.199997,51.206896,44,55.900002,70.099998,70.400002,67.400002
20161218030000,178.199997,51.206896,44,55.900002,70.099998,70.400002,67.400002
20161218031500,170.399994,48.965515,43,54.299999,70.199997,70.400002,67.400002
20161218033000,170.399994,48.965515,43,56.299999,70.199997,70.400002,67.400002
20161218034500,170.399994,48.965515,43,56.299999,70.300003,70.400002,67.400002
20161218040000,170.399994,48.965515,43,55.200001,70.300003,70.400002,67.400002
20161218041500,170.399994,48.965515,43,55.200001,70.400002,70.400002,67.400002
20161218043000,170.399994,48.965515,43,55.200001,70.300003,70.400002,67.400002
20161218044500,170.399994,48.965515,43,55.200001,70.300003,70.400002,67.400002
20161218050000,172.199997,49.482758,43,55.200001,70.300003,70.400002,67.400002
20161218051500,170.399994,48.965515,43,53.900002,70.300003,70.400002,67.400002
20161218053000,170.399994,48.965515,43,53.099998,70.199997,70.400002,67.400002
20161218054500,170.399994,48.965515,43,52.299999,70.199997,70.400002,67.400002
20161218060000,160.800003,46.206897,42,52.299999,70.0,70.400002,67.400002
20161218061500,151.800003,43.620691,40,51.700001,70.0,70.400002,67.400002
20161218063000,151.800003,43.620691,40,50.700001,70.099998,70.400002,67.400002
20161218064500,143.399994,41.206895,39,50.700001,70.099998,70.400002,67.400002
20161218070000,132.0,37.931034,37,50.700001,70.0,70.400002,67.400002
20161218071500,126.599998,36.37931,37,49.900002,70.099998,70.400002,67.400002
20161218073000,128.399994,36.89655,37,49.099998,70.199997,70.400002,67.400002
20161218074500,123.0,35.344828,36,49.099998,70.099998,70.400002,67.400002
20161218080000,123.0,35.344828,36,49.099998,70.199997,70.400002,67.400002
20161218081500,123.0,35.344828,36,47.900002,70.300003,70.400002,67.400002
20161218083000,115.199997,33.103447,35,47.900002,70.099998,70.400002,67.400002
20161218084500,115.199997,33.103447,35,47.200001,70.199997,70.400002,67.400002
20161218090000,117.0,33.62069,35,47.200001,70.099998,70.400002,67.400002
20161218091500,103.199997,29.655172,34,47.200001,70.099998,70.400002,67.400002
20161218093000,102.0,29.310345,34,46.400002,70.199997,70.400002,67.400002
20161218094500,97.800003,28.103449,33,47.099998,70.099998,70.400002,67.400002
20161218100000,96.599998,27.75862,32,47.099998,70.099998,70.400002,67.400002
20161218101500,90.0,25.862069,32,47.099998,70.199997,70.400002,67.400002
20161218103000,91.199997,26.206896,32,47.099998,70.300003,70.400002,67.400002
20161218104500,92.400002,26.551725,32,47.099998,70.300003,70.400002,67.400002
20161218110000,92.400002,26.551725,32,47.099998,70.199997,70.400002,67.400002
20161218111500,92.400002,26.551725,32,47.099998,70.199997,70.400002,67.400002
20161218113000,92.400002,26.551725,32,47.099998,70.199997,70.400002,67.400002
20161218114500,88.800003,25.517242,31,47.099998,70.099998,70.400002,67.400002
20161218120000,78.0,22.413793,30,47.099998,70.099998,70.400002,67.400002
20161218121500,81.0,23.275862,30,47.099998,70.199997,70.400002,67.400002
20161218123000,79.800003,22.931035,30,47.099998,70.199997,70.400002,67.400002
20161218124500,81.0,23.275862,30,47.099998,70.199997,70.400002,67.400002
20161218130000,79.800003,22.931035,30,47.099998,70.099998,70.400002,67.400002
20161218131500,79.800003,22.931035,30,47.099998,70.199997,70.400002,67.400002
20161218133000,79.800003,22.931035,30,47.099998,70.099998,70.400002,67.400002
20161218134500,72.599998,20.862069,29,47.099998,70.199997,70.400002,67.400002
20161218140000,73.800003,21.206897,29,47.099998,70.199997,70.400002,67.400002
20161218141500,73.800003,21.206897,29,47.099998,70.300003,70.400002,67.400002
20161218143000,73.800003,21.206897,29,46.5,70.199997,70.400002,67.400002
20161218144500,73.800003,21.206897,29,46.5,70.199997,70.400002,67.400002
20161218150000,73.800003,21.206897,29,46.5,70.199997,70.400002,67.400002
20161218151500,73.800003,21.206897,29,46.5,70.099998,70.400002,67.400002
20161218153000,67.800003,19.482759,28,47.099998,70.199997,70.400002,67.400002
20161218154500,67.800003,19.482759,28,47.099998,70.199997,70.400002,67.400002
20161218160000,67.800003,19.482759,28,46.400002,70.199997,70.400002,67.400002
20161218161500,67.800003,19.482759,28,46.400002,70.199997,70.400002,67.400002
20161218163000,69.599998,20.0,28,46.400002,70.199997,70.400002,67.400002
20161218164500,69.599998,20.0,28,46.400002,70.199997,70.400002,67.400002
20161218170000,69.599998,20.0,28,46.400002,70.199997,70.400002,67.400002
20161218171500,69.599998,20.0,28,46.400002,70.199997,70.400002,67.400002
20161218173000,67.800003,19.482759,28,46.400002,70.199997,70.400002,67.400002
20161218174500,69.599998,20.0,28,46.400002,70.199997,70.400002,67.400002
20161218180000,69.599998,20.0,28,46.400002,70.199997,70.400002,67.400002
20161218181500,69.599998,20.0,28,46.400002,70.099998,70.400002,67.400002
20161218183000,49.200001,14.137931,25,47.900002,70.199997,70.400002,67.400002
20161218184500,49.200001,14.137931,25,47.200001,70.199997,70.400002,67.400002
20161218190000,49.200001,14.137931,25,47.200001,70.199997,70.400002,67.400002
20161218191500,49.200001,14.137931,25,47.200001,70.199997,70.400002,67.400002
20161218193000,49.200001,14.137931,25,47.200001,70.199997,70.400002,67.400002
20161218194500,49.200001,14.137931,25,47.200001,70.199997,70.400002,67.400002
20161218200000,49.200001,14.137931,25,47.200001,70.199997,70.400002,67.400002
20161218201500,51.599998,14.827586,25,47.200001,70.199997,70.400002,67.400002
20161218203000,40.200001,11.551724,9,47.900002,70.099998,70.400002,67.400002
20161218204500,45.0,12.931034,22,47.900002,70.199997,70.400002,67.400002
20161218210000,40.200001,11.551724,9,51.400002,70.099998,70.400002,67.400002
20161218211500,40.200001,11.551724,9,55.900002,70.099998,70.400002,67.400002
20161218213000,40.200001,11.551724,8,57.5,70.099998,70.400002,67.400002
20161218214500,40.200001,11.551724,7,57.5,70.099998,70.400002,67.400002
20161218220000,40.200001,11.551724,5,57.5,70.099998,70.400002,67.400002
20161218221500,40.200001,11.551724,4,58.299999,70.099998,70.400002,67.400002
20161218223000,40.200001,11.551724,3,58.299999,70.0,70.400002,67.400002
20161218224500,40.200001,11.551724,1,58.299999,70.0,70.400002,67.400002
20161218230000,40.200001,11.551724,0,58.299999,70.0,70.400002,67.400002
20161218231500,40.200001,11.551724,0,59.5,70.0,70.400002,67.400002
20161218233000,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161218234500,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219000000,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219001500,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219003000,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219004500,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219010000,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219011500,40.200001,11.551724,0,58.799999,70.0,70.400002,67.400002
20161219013000,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219014500,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219020000,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219021500,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219023000,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219024500,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219030000,40.200001,11.551724,0,58.799999,69.900002,70.400002,67.400002
20161219031500,40.200001,11.551724,0,58.799999,69.800003,70.400002,67.400002
20161219033000,40.200001,11.551724,0,58.799999,69.800003,70.400002,67.400002
20161219034500,42.599998,12.241379,0,58.799999,69.800003,70.400002,67.400002
20161219040000,40.200001,11.551724,0,58.799999,69.800003,70.400002,67.400002
20161219041500,42.599998,12.241379,0,58.799999,69.800003,70.400002,67.400002
20161219043000,40.200001,11.551724,0,58.799999,69.800003,70.400002,67.400002
20161219044500,40.200001,11.551724,0,58.799999,69.800003,70.400002,67.400002
20161219050000,40.200001,11.551724,0,58.799999,69.699997,70.400002,67.400002
20161219051500,40.200001,11.551724,0,58.799999,69.699997,70.400002,67.400002
20161219053000,40.200001,11.551724,0,58.799999,69.699997,70.400002,67.400002
20161219054500,40.200001,11.551724,0,58.799999,69.699997,70.400002,67.400002
20161219060000,40.200001,11.551724,0,58.799999,69.699997,70.400002,67.400002
20161219061500,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219063000,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219064500,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219070000,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219071500,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219073000,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219074500,40.200001,11.551724,0,58.0,69.699997,70.400002,67.400002
20161219080000,40.200001,11.551724,0,58.599998,69.699997,70.400002,67.400002
20161219081500,37.200001,10.689655,0,58.0,69.699997,70.400002,67.400002
20161219083000,40.200001,11.551724,0,58.0,69.599998,70.400002,67.400002
20161219084500,40.200001,11.551724,0,58.0,69.599998,70.400002,67.400002
20161219090000,37.200001,10.689655,0,58.0,69.599998,70.400002,67.400002
20161219091500,37.200001,10.689655,0,58.0,69.699997,70.400002,67.400002
20161219093000,37.200001,10.689655,0,58.0,69.599998,70.400002,67.400002
20161219094500,40.200001,11.551724,0,58.0,69.599998,70.400002,67.400002
20161219100000,40.200001,11.551724,0,59.099998,69.699997,70.400002,67.400002
20161219101500,40.200001,11.551724,0,59.099998,69.699997,70.400002,67.400002
20161219103000,40.200001,11.551724,0,59.099998,69.699997,70.400002,67.400002
20161219104500,40.200001,11.551724,0,59.099998,69.800003,70.400002,67.400002
20161219110000,40.200001,11.551724,0,59.900002,69.900002,70.400002,67.400002
20161219111500,40.200001,11.551724,0,59.900002,70.0,70.400002,67.400002
20161219113000,40.200001,11.551724,2,59.900002,70.199997,70.400002,67.400002
20161219114500,40.200001,11.551724,2,59.900002,70.300003,70.400002,67.400002
20161219120000,40.200001,11.551724,2,60.700001,70.400002,70.400002,67.400002
20161219121500,40.200001,11.551724,2,60.700001,70.5,70.400002,67.400002
20161219123000,37.200001,10.689655,3,60.700001,70.699997,70.400002,67.400002
20161219124500,37.200001,10.689655,4,60.700001,70.699997,70.400002,67.400002
20161219130000,37.200001,10.689655,8,61.5,70.800003,70.400002,67.400002
20161219131500,54.0,15.517241,24,53.900002,70.800003,70.400002,67.400002
20161219133000,69.599998,20.0,29,53.900002,70.800003,70.400002,67.400002
20161219134500,79.800003,22.931035,31,52.299999,70.699997,70.400002,67.400002
20161219140000,83.400002,23.965518,31,52.299999,70.5,70.400002,67.400002
20161219141500,81.0,23.275862,31,52.299999,70.5,70.400002,67.400002
20161219143000,81.0,23.275862,31,52.299999,70.5,70.400002,67.400002
20161219144500,81.0,23.275862,31,52.299999,70.400002,70.400002,67.400002
20161219150000,83.400002,23.965518,31,51.099998,70.400002,70.400002,67.400002
20161219151500,81.0,23.275862,31,51.099998,70.300003,70.400002,67.400002
20161219153000,82.199997,23.620689,31,51.099998,70.400002,70.400002,67.400002
20161219154500,81.0,23.275862,31,51.099998,70.300003,70.400002,67.400002
20161219160000,82.199997,23.620689,31,50.299999,70.300003,70.400002,67.400002
20161219161500,81.0,23.275862,31,50.299999,70.199997,70.400002,67.400002
20161219163000,82.199997,23.620689,31,50.299999,70.199997,70.400002,67.400002
20161219164500,79.800003,22.931035,31,50.299999,70.099998,70.400002,67.400002
20161219170000,70.800003,20.344828,29,50.299999,70.099998,70.400002,67.400002
20161219171500,70.800003,20.344828,29,49.5,70.199997,70.400002,67.400002
20161219173000,70.800003,20.344828,29,49.5,70.199997,70.400002,67.400002
20161219174500,70.800003,20.344828,29,49.5,70.199997,70.400002,67.400002
20161219180000,69.599998,20.0,29,49.5,70.199997,70.400002,67.400002
20161219181500,72.599998,20.862069,29,48.700001,70.199997,70.400002,67.400002
20161219183000,69.599998,20.0,29,49.400002,70.300003,70.400002,67.400002
20161219184500,69.599998,20.0,29,49.400002,70.300003,70.400002,67.400002
20161219190000,69.599998,20.0,29,49.400002,70.300003,70.400002,67.400002
20161219191500,69.599998,20.0,29,49.400002,70.300003,70.400002,67.400002
20161219193000,69.599998,20.0,29,48.200001,70.400002,70.400002,67.400002
20161219194500,70.800003,20.344828,29,48.700001,70.5,70.400002,67.400002
20161219200000,70.800003,20.344828,29,48.700001,70.599998,70.400002,67.400002
20161219201500,70.800003,20.344828,29,47.599998,70.599998,70.400002,67.400002
20161219203000,70.800003,20.344828,29,48.700001,70.699997,70.400002,67.400002
20161219204500,72.599998,20.862069,30,48.200001,70.599998,70.400002,67.400002
20161219210000,76.800003,22.068966,30,48.200001,70.5,70.400002,67.400002
20161219211500,76.800003,22.068966,30,48.700001,70.5,70.400002,67.400002
20161219213000,76.800003,22.068966,30,47.5,70.5,70.400002,67.400002
20161219214500,78.0,22.413793,30,48.299999,70.5,70.400002,67.400002
20161219220000,75.599998,21.724137,30,48.299999,70.5,70.400002,67.400002
20161219221500,75.599998,21.724137,30,48.299999,70.5,70.400002,67.400002
20161219223000,75.599998,21.724137,30,48.299999,70.5,70.400002,67.400002
20161219224500,73.800003,21.206897,30,47.200001,70.400002,70.400002,67.400002
20161219230000,34.200001,9.827586,0,55.5,70.900002,76.0,73.0
20161219231500,34.200001,9.827586,0,58.799999,71.300003,76.0,73.0
20161219233000,34.200001,9.827586,0,60.299999,71.599998,76.0,73.0
20161219234500,31.200001,8.965517,0,61.099998,71.800003,76.0,73.0
20161220000000,34.200001,9.827586,0,61.099998,71.900002,76.0,73.0
20161220001500,31.200001,8.965517,0,61.900002,72.099998,76.0,73.0
20161220003000,31.200001,8.965517,0,61.900002,72.199997,76.0,73.0
20161220004500,257.399994,73.965515,53,46.400002,70.800003,70.900002,67.900002
20161220010000,166.199997,47.75862,41,45.599998,69.900002,70.900002,67.900002
20161220011500,124.800003,35.86207,35,47.099998,70.099998,70.900002,67.900002
20161220013000,97.800003,28.103449,31,46.099998,70.199997,70.900002,67.900002
20161220014500,73.800003,21.206897,28,47.5,70.300003,70.900002,67.900002
20161220020000,75.599998,21.724137,28,46.400002,70.5,70.900002,67.900002
20161220021500,42.599998,12.241379,21,48.200001,70.599998,70.900002,67.900002
20161220023000,37.200001,10.689655,8,53.900002,70.599998,70.900002,67.900002
20161220024500,37.200001,10.689655,9,57.5,70.900002,70.900002,67.900002
20161220030000,34.200001,9.827586,9,59.400002,71.0,70.900002,67.900002
20161220031500,37.200001,10.689655,9,60.299999,71.0,70.900002,67.900002
20161220033000,37.200001,10.689655,9,61.099998,71.099998,70.900002,67.900002
20161220034500,47.400002,13.62069,19,51.099998,71.099998,70.900002,67.900002
20161220040000,55.799999,16.034483,26,48.299999,71.099998,70.900002,67.900002
20161220041500,55.799999,16.034483,26,47.599998,71.099998,70.900002,67.900002
20161220043000,55.799999,16.034483,26,47.599998,71.199997,70.900002,67.900002
20161220044500,63.0,18.103448,27,47.599998,71.0,70.900002,67.900002
20161220050000,63.0,18.103448,27,46.400002,71.0,70.900002,67.900002
20161220051500,63.0,18.103448,27,47.099998,70.900002,70.900002,67.900002
20161220053000,63.0,18.103448,27,46.400002,70.800003,70.900002,67.900002
20161220054500,61.200001,17.586207,27,46.400002,70.800003,70.900002,67.900002
20161220060000,63.0,18.103448,27,46.400002,70.800003,70.900002,67.900002
20161220061500,61.200001,17.586207,27,46.400002,70.800003,70.900002,67.900002
20161220063000,40.200001,11.551724,9,47.099998,70.599998,70.900002,67.900002
20161220064500,49.200001,14.137931,24,47.599998,70.699997,70.900002,67.900002
20161220070000,40.200001,11.551724,9,50.599998,70.599998,70.900002,67.900002
20161220071500,40.200001,11.551724,8,54.299999,70.599998,70.900002,67.900002
20161220073000,40.200001,11.551724,6,57.099998,70.5,70.900002,67.900002
20161220074500,40.200001,11.551724,2,58.0,70.400002,70.900002,67.900002
20161220080000,40.200001,11.551724,0,59.5,70.400002,70.900002,67.900002
20161220081500,40.200001,11.551724,0,59.5,70.400002,70.900002,67.900002
20161220083000,37.200001,10.689655,0,59.5,70.300003,70.900002,67.900002
20161220084500,40.200001,11.551724,0,59.5,70.400002,70.900002,67.900002
20161220090000,37.200001,10.689655,0,59.5,70.400002,70.900002,67.900002
20161220091500,37.200001,10.689655,0,59.5,70.300003,70.900002,67.900002
20161220093000,37.200001,10.689655,0,59.5,70.0,70.900002,67.900002
20161220094500,40.200001,11.551724,0,59.5,70.0,70.900002,67.900002
20161220100000,37.200001,10.689655,0,59.5,70.0,70.900002,67.900002
20161220101500,37.200001,10.689655,0,59.5,69.800003,70.900002,67.900002
20161220103000,37.200001,10.689655,0,60.299999,69.900002,70.900002,67.900002
20161220104500,40.200001,11.551724,0,60.299999,69.800003,70.900002,67.900002
20161220110000,37.200001,10.689655,0,60.299999,69.699997,70.900002,67.900002
20161220111500,37.200001,10.689655,0,60.299999,69.699997,70.900002,67.900002
20161220113000,37.200001,10.689655,0,60.299999,69.599998,70.900002,67.900002
20161220114500,37.200001,10.689655,0,61.099998,69.599998,70.900002,67.900002
20161220120000,37.200001,10.689655,0,61.099998,69.800003,70.900002,67.900002
20161220121500,37.200001,10.689655,0,61.099998,69.699997,70.900002,67.900002
20161220123000,34.200001,9.827586,0,61.799999,69.599998,70.900002,67.900002
20161220124500,34.200001,9.827586,0,61.799999,69.5,70.900002,67.900002
20161220130000,34.200001,9.827586,0,61.799999,69.699997,70.900002,67.900002
20161220131500,34.200001,9.827586,0,61.799999,70.099998,70.900002,67.900002
20161220133000,34.200001,9.827586,0,62.799999,70.400002,70.900002,67.900002
20161220134500,34.200001,9.827586,1,62.799999,70.599998,70.900002,67.900002
20161220140000,34.200001,9.827586,2,62.799999,70.699997,70.900002,67.900002
20161220141500,34.200001,9.827586,2,62.799999,70.900002,70.900002,67.900002
20161220143000,34.200001,9.827586,2,63.599998,71.0,70.900002,67.900002
20161220144500,34.200001,9.827586,3,63.599998,71.199997,70.900002,67.900002
20161220150000,34.200001,9.827586,5,63.599998,71.300003,70.900002,67.900002
20161220151500,42.599998,12.241379,21,61.599998,71.400002,70.900002,67.900002
20161220153000,67.800003,19.482759,28,56.0,71.400002,70.900002,67.900002
20161220154500,83.400002,23.965518,31,55.200001,71.300003,70.900002,67.900002
20161220160000,95.400002,27.413794,33,55.200001,71.300003,70.900002,67.900002
20161220161500,100.800003,28.965518,34,55.200001,71.199997,70.900002,67.900002
20161220163000,100.800003,28.965518,34,55.200001,71.0,70.900002,67.900002
20161220164500,99.599998,28.620689,34,55.200001,71.0,70.900002,67.900002
20161220170000,99.599998,28.620689,34,54.299999,71.0,70.900002,67.900002
20161220171500,99.599998,28.620689,34,54.299999,71.0,70.900002,67.900002
20161220173000,99.599998,28.620689,34,53.099998,71.0,70.900002,67.900002
20161220174500,123.599998,35.517241,37,52.299999,70.900002,70.900002,67.900002
20161220180000,120.0,34.482759,36,52.299999,70.800003,70.900002,67.900002
20161220181500,115.800003,33.275863,36,52.299999,70.800003,70.900002,67.900002
20161220183000,117.0,33.62069,36,51.400002,70.599998,70.900002,67.900002
20161220184500,106.199997,30.517241,33,51.400002,70.5,70.900002,67.900002
20161220190000,100.800003,28.965518,33,51.400002,70.800003,70.900002,67.900002
20161220191500,217.199997,62.413792,48,51.400002,69.699997,68.900002,65.900002
20161220193000,203.399994,58.448274,46,49.900002,69.300003,68.900002,65.900002
20161220194500,198.600006,57.068967,46,49.900002,68.900002,68.900002,65.900002
20161220200000,198.600006,57.068967,46,49.900002,68.800003,68.900002,65.900002
20161220201500,193.199997,55.517241,45,49.900002,68.599998,68.900002,65.900002
20161220203000,182.399994,52.413791,44,49.900002,68.5,68.900002,65.900002
20161220204500,168.600006,48.448278,43,49.900002,68.5,68.900002,65.900002
20161220210000,159.600006,45.862071,41,49.900002,68.599998,68.900002,65.900002
20161220211500,150.600006,43.275864,39,49.099998,68.5,68.900002,65.900002
20161220213000,150.600006,43.275864,39,49.099998,68.599998,68.900002,65.900002
20161220214500,138.600006,39.827588,38,49.099998,68.599998,68.900002,65.900002
20161220220000,136.800003,39.310346,38,49.099998,68.599998,68.900002,65.900002
20161220221500,136.800003,39.310346,38,48.299999,68.599998,68.900002,65.900002
20161220223000,132.0,37.931034,37,48.299999,68.599998,68.900002,65.900002
20161220224500,133.800003,38.448277,37,49.099998,68.599998,68.900002,65.900002
20161220230000,129.0,37.068966,36,49.099998,68.599998,68.900002,65.900002
20161220231500,124.800003,35.86207,36,49.099998,68.599998,68.900002,65.900002
20161220233000,126.599998,36.37931,36,48.299999,68.599998,68.900002,65.900002
20161220234500,121.800003,35.000001,35,48.299999,68.599998,68.900002,65.900002
20161221000000,120.0,34.482759,35,48.299999,68.599998,68.900002,65.900002
20161221001500,121.800003,35.000001,35,48.299999,68.699997,68.900002,65.900002
20161221003000,121.800003,35.000001,35,48.299999,68.699997,68.900002,65.900002
20161221004500,121.800003,35.000001,35,48.299999,68.699997,68.900002,65.900002
20161221010000,115.800003,33.275863,35,48.299999,68.699997,68.800003,65.800003
20161221011500,51.599998,14.827586,28,53.900002,69.699997,68.800003,65.800003
20161221013000,104.400002,30.000001,36,49.099998,69.599998,68.800003,65.800003
20161221014500,126.599998,36.37931,39,47.900002,69.400002,68.699997,65.699997
20161221020000,147.600006,42.413795,41,47.900002,69.199997,68.699997,65.699997
20161221021500,151.199997,43.448275,42,47.200001,69.0,68.699997,65.699997
20161221023000,151.199997,43.448275,42,47.200001,68.900002,68.599998,65.599998
20161221024500,171.0,49.137931,44,48.400002,68.699997,68.5,65.5
20161221030000,168.600006,48.448278,44,48.400002,68.5,68.5,65.5
20161221031500,171.0,49.137931,44,48.400002,68.400002,68.5,65.5
20161221033000,171.0,49.137931,44,48.400002,68.199997,68.5,65.5
20161221034500,160.199997,46.034482,42,48.400002,68.099998,68.5,65.5
20161221040000,157.800003,45.344828,42,48.400002,68.199997,68.5,65.5
20161221041500,157.800003,45.344828,42,49.5,68.400002,68.5,65.5
20161221043000,157.800003,45.344828,42,49.5,68.400002,68.5,65.5
20161221044500,157.800003,45.344828,42,49.5,68.400002,68.5,65.5
20161221050000,159.600006,45.862071,42,49.5,68.400002,68.5,65.5
20161221051500,157.800003,45.344828,42,49.5,68.300003,68.5,65.5
20161221053000,162.600006,46.72414,42,49.5,68.400002,68.5,65.5
20161221054500,0.0,0.0,0,55.5,69.5,73.800003,70.800003
20161221060000,0.0,0.0,0,59.099998,69.900002,73.699997,70.699997
20161221061500,0.0,0.0,0,59.900002,70.300003,73.699997,70.699997
20161221063000,0.0,0.0,0,60.700001,70.699997,73.599998,70.599998
20161221064500,0.0,0.0,0,61.5,70.800003,73.599998,70.599998
20161221070000,0.0,0.0,0,61.5,71.0,73.599998,70.599998
20161221071500,0.0,0.0,0,61.5,71.300003,73.599998,70.599998
20161221073000,0.0,0.0,0,61.5,71.400002,73.599998,70.599998
20161221074500,0.0,0.0,0,61.5,71.599998,73.599998,70.599998
20161221080000,0.0,0.0,0,62.400002,71.699997,73.599998,70.599998
20161221081500,0.0,0.0,0,62.400002,71.699997,73.599998,70.599998
20161221083000,0.0,0.0,0,62.400002,71.699997,73.599998,70.599998
20161221084500,0.0,0.0,0,62.400002,71.800003,73.599998,70.599998
20161221090000,0.0,0.0,0,63.200001,71.800003,73.599998,70.599998
20161221091500,0.0,0.0,0,63.200001,71.900002,73.599998,70.599998
20161221093000,0.0,0.0,0,63.200001,71.800003,73.599998,70.599998
20161221094500,0.0,0.0,0,63.200001,71.900002,73.599998,70.599998
20161221100000,0.0,0.0,0,63.200001,72.099998,73.599998,70.599998
20161221101500,0.0,0.0,0,64.0,72.300003,73.599998,70.599998
20161221103000,0.0,0.0,0,64.0,72.400002,73.599998,70.599998
20161221104500,0.0,0.0,0,64.0,72.599998,73.599998,70.599998
20161221110000,0.0,0.0,0,64.0,72.599998,73.599998,70.599998
20161221111500,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221113000,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221114500,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221120000,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221121500,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221123000,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221124500,0.0,0.0,0,64.800003,72.699997,73.599998,70.599998
20161221130000,0.0,0.0,0,64.800003,72.599998,73.599998,70.599998
20161221131500,0.0,0.0,0,65.5,72.800003,73.599998,70.599998
20161221133000,0.0,0.0,0,65.5,72.900002,73.599998,70.599998
20161221134500,0.0,0.0,0,65.5,72.900002,73.599998,70.599998
20161221140000,0.0,0.0,0,65.5,72.900002,73.599998,70.599998
20161221141500,0.0,0.0,1,65.5,73.099998,73.599998,70.599998
20161221143000,0.0,0.0,0,66.199997,73.099998,73.599998,70.599998
20161221144500,0.0,0.0,0,66.199997,72.800003,73.599998,70.599998
20161221150000,0.0,0.0,0,66.199997,72.900002,73.599998,70.599998
20161221151500,0.0,0.0,1,66.199997,73.099998,73.599998,70.599998
20161221153000,0.0,0.0,0,66.199997,73.099998,73.599998,70.599998
20161221154500,0.0,0.0,0,66.199997,73.199997,73.599998,70.599998
20161221160000,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161221161500,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161221163000,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161221164500,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161221170000,0.0,0.0,0,66.199997,72.900002,73.599998,70.599998
20161221171500,0.0,0.0,3,66.199997,73.300003,73.599998,70.599998
20161221173000,0.0,0.0,3,66.199997,73.300003,73.599998,70.599998
20161221174500,0.0,0.0,4,66.199997,73.400002,73.599998,70.599998
20161221180000,0.0,0.0,4,66.199997,73.400002,73.599998,70.599998
20161221181500,0.0,0.0,4,66.199997,73.599998,73.599998,70.599998
20161221183000,0.0,0.0,4,66.199997,73.699997,73.599998,70.599998
20161221184500,0.0,0.0,4,66.199997,73.699997,73.599998,70.599998
20161221190000,0.0,0.0,4,66.199997,73.400002,73.599998,70.599998
20161221191500,0.0,0.0,1,66.199997,73.300003,73.599998,70.599998
20161221193000,0.0,0.0,2,66.199997,73.400002,73.599998,70.599998
20161221194500,0.0,0.0,2,66.199997,73.5,73.599998,70.599998
20161221200000,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221201500,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221203000,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221204500,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221210000,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221211500,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221213000,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221214500,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221220000,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221221500,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221223000,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221224500,0.0,0.0,2,66.199997,73.599998,73.599998,70.599998
20161221230000,0.0,0.0,0,66.199997,73.199997,73.599998,70.599998
20161221231500,0.0,0.0,0,66.199997,73.199997,73.599998,70.599998
20161221233000,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161221234500,0.0,0.0,1,66.199997,73.5,73.599998,70.599998
20161222000000,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161222001500,0.0,0.0,1,66.199997,73.5,73.599998,70.599998
20161222003000,0.0,0.0,0,66.199997,73.199997,73.599998,70.599998
20161222004500,0.0,0.0,1,66.199997,73.199997,73.599998,70.599998
20161222010000,0.0,0.0,0,66.199997,73.199997,73.599998,70.599998
20161222011500,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222013000,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222014500,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222020000,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222021500,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222023000,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222024500,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161222030000,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161222031500,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161222033000,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161222034500,0.0,0.0,1,66.199997,73.400002,73.599998,70.599998
20161222040000,0.0,0.0,1,66.199997,73.5,73.599998,70.599998
20161222041500,0.0,0.0,1,66.199997,73.5,73.599998,70.599998
20161222043000,0.0,0.0,0,66.199997,73.099998,73.599998,70.599998
20161222044500,0.0,0.0,0,66.199997,73.099998,73.599998,70.599998
20161222050000,0.0,0.0,0,66.199997,73.199997,73.599998,70.599998
20161222051500,0.0,0.0,1,66.199997,73.300003,73.599998,70.599998
20161222053000,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222054500,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222060000,0.0,0.0,0,66.199997,73.300003,73.599998,70.599998
20161222061500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222063000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222064500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222070000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222071500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222073000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222074500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222080000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222081500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222083000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222084500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222090000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222091500,0.0,0.0,1,65.300003,73.300003,73.599998,70.599998
20161222093000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222094500,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222100000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222101500,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222103000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222104500,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222110000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222111500,0.0,0.0,1,65.300003,73.400002,73.599998,70.599998
20161222113000,0.0,0.0,0,65.300003,73.300003,73.599998,70.599998
20161222114500,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222120000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222121500,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222123000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222124500,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222130000,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222131500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222133000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222134500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222140000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222141500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222143000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222144500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222150000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222151500,0.0,0.0,0,65.300003,73.199997,73.599998,70.599998
20161222153000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222154500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222160000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222161500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222163000,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222164500,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222170000,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222171500,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222173000,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222174500,0.0,0.0,1,65.300003,73.0,73.599998,70.599998
20161222180000,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222181500,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222183000,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222184500,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222190000,0.0,0.0,1,65.300003,73.0,73.599998,70.599998
20161222191500,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222193000,0.0,0.0,0,65.300003,73.099998,73.599998,70.599998
20161222194500,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222200000,0.0,0.0,0,65.300003,73.0,73.599998,70.599998
20161222201500,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222203000,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222204500,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222210000,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
