PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222211500,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222213000,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222214500,0.0,0.0,0,65.300003,72.900002,73.599998,70.599998
20161222220000,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222221500,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222223000,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222224500,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222230000,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222231500,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222233000,0.0,0.0,0,65.300003,72.800003,73.599998,70.599998
20161222234500,0.0,0.0,0,65.300003,72.699997,73.599998,70.599998
20161223000000,0.0,0.0,0,65.300003,72.699997,73.599998,70.599998
20161223001500,0.0,0.0,0,65.300003,72.699997,73.599998,70.599998
20161223003000,0.0,0.0,0,65.300003,72.699997,73.599998,70.599998
20161223004500,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223010000,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223011500,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223013000,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223014500,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223020000,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223021500,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223023000,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223024500,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223030000,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223031500,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223033000,0.0,0.0,0,64.5,72.599998,73.5,70.5
20161223034500,0.0,0.0,0,64.5,72.599998,73.5,70.5
20161223040000,0.0,0.0,0,64.5,72.599998,73.5,70.5
20161223041500,0.0,0.0,0,64.5,72.599998,73.5,70.5
20161223043000,0.0,0.0,0,64.5,72.599998,73.5,70.5
20161223044500,0.0,0.0,1,64.5,72.699997,73.5,70.5
20161223050000,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223051500,0.0,0.0,0,65.300003,72.599998,73.5,70.5
20161223053000,0.0,0.0,1,65.300003,72.599998,73.5,70.5
20161223054500,0.0,0.0,0,65.300003,72.400002,73.5,70.5
20161223060000,0.0,0.0,0,65.300003,72.400002,73.5,70.5
20161223061500,0.0,0.0,0,65.300003,72.300003,73.5,70.5
20161223063000,0.0,0.0,0,65.300003,72.300003,73.5,70.5
20161223064500,0.0,0.0,0,65.300003,72.199997,73.5,70.5
20161223070000,0.0,0.0,0,65.300003,72.199997,73.5,70.5
20161223071500,0.0,0.0,0,65.300003,72.300003,73.5,70.5
20161223073000,0.0,0.0,0,65.300003,72.5,73.5,70.5
20161223074500,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223080000,0.0,0.0,0,65.300003,72.699997,73.5,70.5
20161223081500,0.0,0.0,0,65.300003,72.900002,73.5,70.5
20161223083000,0.0,0.0,0,65.300003,72.900002,73.5,70.5
20161223084500,0.0,0.0,0,65.300003,72.900002,73.5,70.5
20161223090000,0.0,0.0,1,65.300003,73.099998,73.5,70.5
20161223091500,0.0,0.0,0,65.300003,73.099998,73.5,70.5
20161223093000,0.0,0.0,0,65.300003,73.199997,73.5,70.5
20161223094500,0.0,0.0,0,65.300003,73.199997,73.5,70.5
20161223100000,0.0,0.0,1,65.300003,73.300003,73.5,70.5
20161223101500,0.0,0.0,1,65.300003,73.400002,73.5,70.5
20161223103000,0.0,0.0,1,65.300003,73.300003,73.5,70.5
20161223104500,0.0,0.0,0,65.300003,73.199997,73.5,70.5
20161223110000,0.0,0.0,1,65.300003,73.300003,73.5,70.5
20161223111500,0.0,0.0,0,66.199997,73.199997,73.5,70.5
20161223113000,0.0,0.0,1,66.199997,73.199997,73.400002,70.400002
20161223114500,0.0,0.0,1,66.199997,73.199997,73.300003,70.300003
20161223120000,0.0,0.0,1,66.199997,73.199997,73.400002,70.400002
20161223121500,0.0,0.0,1,66.199997,73.199997,73.300003,70.300003
20161223123000,0.0,0.0,1,66.199997,73.099998,73.400002,70.400002
20161223124500,0.0,0.0,1,66.199997,73.199997,73.400002,70.400002
20161223130000,0.0,0.0,1,66.199997,73.199997,73.400002,70.400002
20161223131500,0.0,0.0,1,66.199997,73.199997,73.300003,70.300003
20161223133000,0.0,0.0,1,66.199997,73.199997,73.300003,70.300003
20161223134500,0.0,0.0,1,66.199997,73.199997,73.300003,70.300003
20161223140000,0.0,0.0,1,66.199997,73.300003,73.400002,70.400002
20161223141500,0.0,0.0,1,66.199997,73.300003,73.300003,70.300003
20161223143000,0.0,0.0,1,66.199997,73.400002,73.300003,70.300003
20161223144500,0.0,0.0,1,66.199997,73.400002,73.300003,70.300003
20161223150000,0.0,0.0,1,66.199997,73.5,73.300003,70.300003
20161223151500,0.0,0.0,1,66.199997,73.400002,73.300003,70.300003
20161223153000,0.0,0.0,1,66.199997,73.400002,73.300003,70.300003
20161223154500,0.0,0.0,1,66.199997,73.400002,73.199997,70.199997
20161223160000,0.0,0.0,1,66.199997,73.400002,73.199997,70.199997
20161223161500,0.0,0.0,1,66.199997,73.400002,73.199997,70.199997
20161223163000,0.0,0.0,1,66.199997,73.300003,73.199997,70.199997
20161223164500,0.0,0.0,1,66.199997,73.300003,73.199997,70.199997
20161223170000,0.0,0.0,1,66.199997,73.400002,73.300003,70.300003
20161223171500,0.0,0.0,1,66.199997,73.300003,73.199997,70.199997
20161223173000,0.0,0.0,1,66.199997,73.400002,73.199997,70.199997
20161223174500,0.0,0.0,1,66.199997,73.400002,73.199997,70.199997
20161223180000,347.399994,99.827584,64,56.0,72.5,69.5,66.5
20161223181500,339.600006,97.586209,63,55.099998,71.300003,69.5,66.5
20161223183000,339.600006,97.586209,63,55.099998,70.599998,69.5,66.5
20161223184500,339.600006,97.586209,63,55.099998,70.0,69.5,66.5
20161223190000,331.200012,95.172417,59,55.099998,69.599998,69.5,66.5
20161223191500,316.799988,91.034479,59,55.099998,69.199997,69.5,66.5
20161223193000,274.799988,78.965514,55,55.099998,68.800003,69.5,66.5
20161223194500,237.600006,68.275864,51,55.099998,68.800003,69.5,66.5
20161223200000,198.600006,57.068967,46,55.099998,68.800003,69.5,66.5
20161223201500,182.399994,52.413791,43,55.099998,69.0,69.5,66.5
20161223203000,182.399994,52.413791,43,55.099998,69.099998,69.5,66.5
20161223204500,172.199997,49.482758,42,55.099998,69.099998,69.5,66.5
20161223210000,157.800003,45.344828,40,55.099998,69.099998,69.5,66.5
20161223211500,154.800003,44.482759,40,55.099998,69.300003,69.5,66.5
20161223213000,159.600006,45.862071,40,55.099998,69.300003,69.5,66.5
20161223214500,153.600006,44.137933,40,55.099998,69.300003,69.5,66.5
20161223220000,153.600006,44.137933,40,55.099998,69.5,69.5,66.5
20161223221500,153.600006,44.137933,40,55.099998,69.400002,69.5,66.5
20161223223000,150.600006,43.275864,40,55.099998,69.400002,69.5,66.5
20161223224500,150.600006,43.275864,40,55.099998,69.5,69.5,66.5
20161223230000,154.800003,44.482759,40,55.099998,69.400002,69.5,66.5
20161223231500,153.0,43.965517,40,55.099998,69.400002,69.5,66.5
20161223233000,148.199997,42.586206,40,55.099998,69.400002,69.5,66.5
20161223234500,148.199997,42.586206,40,55.099998,69.400002,69.5,66.5
20161224000000,150.0,43.103448,40,55.099998,69.599998,69.5,66.5
20161224001500,153.0,43.965517,40,55.099998,69.5,69.5,66.5
20161224003000,157.800003,45.344828,40,55.099998,69.400002,69.5,66.5
20161224004500,154.800003,44.482759,40,55.099998,69.300003,69.5,66.5
20161224010000,157.800003,45.344828,40,55.099998,69.199997,69.5,66.5
20161224011500,0.0,0.0,4,59.099998,70.0,69.5,66.5
20161224013000,69.599998,19.999999,30,56.799999,70.300003,69.5,66.5
20161224014500,102.0,29.310345,36,55.099998,70.199997,69.5,66.5
20161224020000,124.800003,35.86207,38,55.099998,70.0,69.5,66.5
20161224021500,130.800003,37.586208,38,55.799999,69.900002,69.5,66.5
20161224023000,148.199997,42.586206,41,54.700001,69.800003,69.5,66.5
20161224024500,145.199997,41.724137,40,54.700001,69.699997,69.5,66.5
20161224030000,145.199997,41.724137,40,54.700001,69.699997,69.5,66.5
20161224031500,147.0,42.241379,40,54.700001,69.599998,69.5,66.5
20161224033000,142.800003,41.034484,40,54.700001,69.599998,69.5,66.5
20161224034500,140.399994,40.344826,40,54.700001,69.599998,69.5,66.5
20161224040000,140.399994,40.344826,40,54.700001,69.599998,69.5,66.5
20161224041500,140.399994,40.344826,40,54.700001,69.400002,69.5,66.5
20161224043000,142.199997,40.862068,40,54.700001,69.599998,69.5,66.5
20161224044500,142.199997,40.862068,40,54.700001,69.400002,69.5,66.5
20161224050000,139.800003,40.172415,40,54.700001,69.599998,69.5,66.5
20161224051500,139.800003,40.172415,40,54.700001,69.699997,69.5,66.5
20161224053000,139.800003,40.172415,40,55.5,69.599998,69.5,66.5
20161224054500,139.800003,40.172415,40,54.799999,69.599998,69.5,66.5
20161224060000,139.800003,40.172415,40,54.799999,69.400002,69.5,66.5
20161224061500,142.199997,40.862068,40,54.799999,69.400002,69.5,66.5
20161224063000,142.199997,40.862068,40,54.799999,69.400002,69.5,66.5
20161224064500,145.199997,41.724137,40,54.799999,69.400002,69.5,66.5
20161224070000,145.199997,41.724137,40,54.799999,69.400002,69.5,66.5
20161224071500,145.199997,41.724137,40,54.799999,69.300003,69.5,66.5
20161224073000,145.199997,41.724137,40,54.799999,69.300003,69.5,66.5
20161224074500,145.199997,41.724137,40,55.5,69.599998,69.5,66.5
20161224080000,145.199997,41.724137,40,55.5,69.599998,69.5,66.5
20161224081500,145.199997,41.724137,40,55.5,69.699997,69.5,66.5
20161224083000,145.199997,41.724137,40,55.5,69.800003,69.5,66.5
20161224084500,156.0,44.827586,42,55.5,69.800003,69.5,66.5
20161224090000,156.0,44.827586,42,55.5,69.800003,69.5,66.5
20161224091500,166.199997,47.75862,43,55.5,69.800003,69.5,66.5
20161224093000,169.800003,48.793104,44,55.5,69.800003,69.5,66.5
20161224094500,181.199997,52.068965,45,55.5,69.800003,69.5,66.5
20161224100000,185.399994,53.27586,46,55.5,69.699997,69.5,66.5
20161224101500,185.399994,53.27586,46,55.5,69.699997,69.5,66.5
20161224103000,185.399994,53.27586,46,55.5,69.699997,69.5,66.5
20161224104500,185.399994,53.27586,46,56.299999,69.699997,69.5,66.5
20161224110000,185.399994,53.27586,46,56.299999,69.699997,69.5,66.5
20161224111500,185.399994,53.27586,46,56.299999,69.699997,69.5,66.5
20161224113000,185.399994,53.27586,46,56.299999,69.699997,69.5,66.5
20161224114500,192.600006,55.344829,46,56.299999,69.800003,69.5,66.5
20161224120000,199.199997,57.241378,47,56.299999,69.699997,69.5,66.5
20161224121500,196.199997,56.379309,47,56.299999,69.699997,69.5,66.5
20161224123000,196.199997,56.379309,47,56.299999,69.800003,69.5,66.5
20161224124500,196.199997,56.379309,47,56.299999,69.699997,69.5,66.5
20161224130000,202.199997,58.103447,47,56.299999,69.599998,69.5,66.5
20161224131500,202.199997,58.103447,47,56.299999,69.699997,69.5,66.5
20161224133000,202.199997,58.103447,47,56.299999,69.599998,69.5,66.5
20161224134500,202.199997,58.103447,47,56.299999,69.599998,69.5,66.5
20161224140000,202.199997,58.103447,47,56.299999,69.5,69.5,66.5
20161224141500,202.199997,58.103447,47,56.299999,69.599998,69.5,66.5
20161224143000,202.199997,58.103447,47,56.299999,69.599998,69.5,66.5
20161224144500,202.199997,58.103447,47,56.299999,69.5,69.5,66.5
20161224150000,202.199997,58.103447,47,56.299999,69.5,69.5,66.5
20161224151500,202.199997,58.103447,47,56.299999,69.599998,69.5,66.5
20161224153000,198.0,56.896552,47,56.299999,69.599998,69.400002,66.400002
20161224154500,198.0,56.896552,47,56.299999,69.599998,69.400002,66.400002
20161224160000,198.0,56.896552,47,56.299999,69.599998,69.400002,66.400002
20161224161500,198.0,56.896552,47,56.299999,69.699997,69.400002,66.400002
20161224163000,201.600006,57.931036,47,56.299999,69.599998,69.400002,66.400002
20161224164500,201.600006,57.931036,47,55.599998,69.599998,69.400002,66.400002
20161224170000,201.600006,57.931036,47,55.599998,69.599998,69.400002,66.400002
20161224171500,201.600006,57.931036,47,56.299999,69.599998,69.400002,66.400002
20161224173000,201.600006,57.931036,47,56.299999,69.599998,69.400002,66.400002
20161224174500,201.600006,57.931036,47,55.599998,69.300003,69.400002,66.400002
20161224180000,201.600006,57.931036,47,55.599998,69.099998,69.400002,66.400002
20161224181500,192.600006,55.344829,46,55.599998,69.099998,69.400002,66.400002
20161224183000,192.600006,55.344829,46,55.599998,69.099998,69.400002,66.400002
20161224184500,192.600006,55.344829,46,55.599998,69.099998,69.400002,66.400002
20161224190000,183.600006,52.758622,45,55.599998,69.0,69.400002,66.400002
20161224191500,170.399994,48.965516,43,55.599998,69.099998,69.400002,66.400002
20161224193000,170.399994,48.965516,43,55.599998,69.199997,69.400002,66.400002
20161224194500,170.399994,48.965516,43,55.599998,69.300003,69.400002,66.400002
20161224200000,168.600006,48.448278,43,55.599998,69.300003,69.400002,66.400002
20161224201500,166.199997,47.75862,43,55.599998,69.300003,69.400002,66.400002
20161224203000,162.0,46.551724,43,55.599998,69.300003,69.400002,66.400002
20161224204500,166.800003,47.931035,44,55.599998,69.300003,69.400002,66.400002
20161224210000,169.199997,48.620689,44,55.599998,69.199997,69.400002,66.400002
20161224211500,169.199997,48.620689,44,55.599998,69.199997,69.400002,66.400002
20161224213000,173.399994,49.827584,44,55.599998,69.199997,69.400002,66.400002
20161224214500,176.399994,50.689653,44,55.599998,69.199997,69.400002,66.400002
20161224220000,176.399994,50.689653,44,55.599998,69.099998,69.300003,66.300003
20161224221500,173.399994,49.827584,44,55.599998,69.099998,69.400002,66.400002
20161224223000,170.399994,48.965516,44,55.599998,69.199997,69.400002,66.400002
20161224224500,168.600006,48.448278,44,55.599998,69.199997,69.300003,66.300003
20161224230000,170.399994,48.965516,44,55.599998,69.300003,69.300003,66.300003
20161224231500,168.600006,48.448278,44,55.599998,69.199997,69.300003,66.300003
20161224233000,168.600006,48.448278,44,55.599998,69.199997,69.199997,66.199997
20161224234500,168.600006,48.448278,44,54.700001,69.199997,69.199997,66.199997
20161225000000,175.199997,50.344827,44,55.900002,69.199997,69.199997,66.199997
20161225001500,175.199997,50.344827,44,55.200001,69.199997,69.199997,66.199997
20161225003000,175.199997,50.344827,44,55.200001,69.099998,69.099998,66.099998
20161225004500,173.399994,49.827584,44,55.200001,69.199997,69.099998,66.099998
20161225010000,171.600006,49.310347,44,55.200001,69.199997,69.199997,66.199997
20161225011500,176.399994,50.689653,44,55.200001,69.099998,69.099998,66.099998
20161225013000,172.800003,49.655173,44,55.200001,69.099998,69.0,66.0
20161225014500,171.0,49.137931,44,55.200001,69.099998,69.099998,66.099998
20161225020000,166.800003,47.931035,44,55.200001,69.099998,69.0,66.0
20161225021500,166.800003,47.931035,44,55.200001,69.199997,69.0,66.0
20161225023000,175.199997,50.344827,44,55.200001,69.099998,69.0,66.0
20161225024500,175.199997,50.344827,44,55.200001,69.0,69.0,66.0
20161225030000,175.199997,50.344827,44,55.200001,69.099998,69.0,66.0
20161225031500,170.399994,48.965516,44,55.200001,69.099998,69.0,66.0
20161225033000,175.199997,50.344827,44,55.200001,69.099998,69.0,66.0
20161225034500,171.600006,49.310347,44,55.200001,69.0,69.099998,66.099998
20161225040000,171.600006,49.310347,44,55.200001,69.099998,69.0,66.0
20161225041500,176.399994,50.689653,44,55.200001,69.199997,69.0,66.0
20161225043000,176.399994,50.689653,44,55.200001,69.099998,69.0,66.0
20161225044500,165.600006,47.586209,44,55.200001,69.099998,69.0,66.0
20161225050000,170.399994,48.965516,44,55.200001,69.099998,69.0,66.0
20161225051500,170.399994,48.965516,44,55.200001,69.099998,69.0,66.0
20161225053000,172.199997,49.482758,44,55.200001,69.099998,69.0,66.0
20161225054500,170.399994,48.965516,44,55.200001,69.099998,69.0,66.0
20161225060000,168.600006,48.448278,44,55.900002,69.099998,69.0,66.0
20161225061500,175.199997,50.344827,44,54.700001,69.099998,69.0,66.0
20161225063000,175.199997,50.344827,44,55.5,69.0,69.0,66.0
20161225064500,175.199997,50.344827,44,55.5,69.0,69.0,66.0
20161225070000,171.600006,49.310347,44,55.5,69.0,69.0,66.0
20161225071500,171.600006,49.310347,44,55.5,69.199997,69.0,66.0
20161225073000,168.600006,48.448278,44,55.5,69.199997,69.0,66.0
20161225074500,172.800003,49.655173,44,55.5,69.300003,69.0,66.0
20161225080000,178.199997,51.206896,45,55.5,69.300003,69.0,66.0
20161225081500,183.0,52.586207,45,55.5,69.199997,69.0,66.0
20161225083000,193.199997,55.517241,46,55.5,69.300003,69.0,66.0
20161225084500,193.199997,55.517241,46,55.5,69.199997,69.0,66.0
20161225090000,193.199997,55.517241,46,55.5,69.199997,69.0,66.0
20161225091500,193.199997,55.517241,46,55.5,69.199997,69.0,66.0
20161225093000,193.199997,55.517241,46,55.5,69.199997,69.0,66.0
20161225094500,193.199997,55.517241,46,55.5,69.199997,69.0,66.0
20161225100000,193.199997,55.517241,46,55.5,69.199997,69.0,66.0
20161225101500,198.0,56.896552,46,56.299999,69.199997,69.0,66.0
20161225103000,198.0,56.896552,46,55.599998,69.199997,69.0,66.0
20161225104500,198.0,56.896552,46,55.599998,69.199997,69.0,66.0
20161225110000,198.0,56.896552,46,56.299999,69.199997,69.0,66.0
20161225111500,198.0,56.896552,46,56.299999,69.300003,69.0,66.0
20161225113000,208.199997,59.827585,47,56.299999,69.199997,69.0,66.0
20161225114500,208.199997,59.827585,47,56.299999,69.199997,69.0,66.0
20161225120000,205.199997,58.965516,47,56.299999,69.199997,69.0,66.0
20161225121500,202.199997,58.103447,47,56.299999,69.199997,69.0,66.0
20161225123000,202.199997,58.103447,47,56.299999,69.099998,69.0,66.0
20161225124500,202.199997,58.103447,47,56.299999,69.199997,69.0,66.0
20161225130000,202.199997,58.103447,47,56.299999,69.199997,69.0,66.0
20161225131500,202.199997,58.103447,47,56.299999,69.199997,69.0,66.0
20161225133000,206.399994,59.310343,47,56.299999,69.199997,69.0,66.0
20161225134500,206.399994,59.310343,47,56.299999,69.099998,69.0,66.0
20161225140000,203.399994,58.448274,47,56.299999,69.099998,69.0,66.0
20161225141500,203.399994,58.448274,47,56.299999,69.199997,69.0,66.0
20161225143000,206.399994,59.310343,47,56.299999,69.199997,69.0,66.0
20161225144500,217.199997,62.413792,49,56.299999,69.199997,69.0,66.0
20161225150000,217.199997,62.413792,49,56.299999,69.099998,69.0,66.0
20161225151500,221.399994,63.620688,49,56.299999,69.0,69.0,66.0
20161225153000,212.399994,61.034481,49,55.700001,68.900002,69.0,66.0
20161225154500,217.199997,62.413792,49,56.299999,69.0,69.0,66.0
20161225160000,217.199997,62.413792,49,56.299999,68.900002,69.0,66.0
20161225161500,217.199997,62.413792,49,56.299999,68.900002,69.0,66.0
20161225163000,217.199997,62.413792,49,56.299999,68.900002,69.0,66.0
20161225164500,217.199997,62.413792,49,56.299999,68.900002,69.0,66.0
20161225170000,217.199997,62.413792,49,55.599998,68.900002,69.0,66.0
20161225171500,212.399994,61.034481,49,55.599998,68.800003,69.0,66.0
20161225173000,208.199997,59.827585,49,55.599998,68.800003,69.0,66.0
20161225174500,208.199997,59.827585,49,55.599998,68.800003,69.0,66.0
20161225180000,208.199997,59.827585,49,55.599998,68.800003,69.0,66.0
20161225181500,208.199997,59.827585,49,55.599998,68.800003,69.0,66.0
20161225183000,208.199997,59.827585,49,55.599998,68.800003,69.0,66.0
20161225184500,208.199997,59.827585,49,55.599998,68.699997,69.0,66.0
20161225190000,203.399994,58.448274,48,55.599998,68.699997,69.0,66.0
20161225191500,203.399994,58.448274,48,55.599998,68.699997,69.0,66.0
20161225193000,198.600006,57.068967,47,55.599998,68.699997,69.0,66.0
20161225194500,194.399994,55.862067,47,55.599998,68.699997,69.0,66.0
20161225200000,197.399994,56.724136,47,55.599998,68.800003,69.0,66.0
20161225201500,197.399994,56.724136,47,55.599998,68.800003,69.0,66.0
20161225203000,201.0,57.758621,46,55.599998,68.900002,69.0,66.0
20161225204500,201.0,57.758621,46,55.599998,68.800003,69.0,66.0
20161225210000,188.399994,54.137929,46,55.599998,68.900002,69.0,66.0
20161225211500,192.0,55.172414,46,55.599998,69.0,69.0,66.0
20161225213000,196.199997,56.379309,46,55.599998,69.0,69.0,66.0
20161225214500,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161225220000,192.600006,55.344829,46,55.599998,69.099998,69.0,66.0
20161225221500,192.600006,55.344829,46,55.599998,69.099998,69.0,66.0
20161225223000,189.600006,54.48276,46,55.599998,69.099998,69.0,66.0
20161225224500,192.0,55.172414,46,55.599998,69.099998,69.0,66.0
20161225230000,187.800003,53.965518,46,55.599998,69.099998,69.0,66.0
20161225231500,187.800003,53.965518,46,55.599998,69.099998,69.0,66.0
20161225233000,187.800003,53.965518,46,55.599998,69.199997,69.0,66.0
20161225234500,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226000000,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226001500,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226003000,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226004500,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226010000,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226011500,190.199997,54.655172,46,55.599998,69.099998,69.0,66.0
20161226013000,190.199997,54.655172,46,55.599998,69.0,69.0,66.0
20161226014500,190.199997,54.655172,46,55.599998,69.199997,69.0,66.0
20161226020000,198.0,56.896552,46,54.700001,69.0,69.0,66.0
20161226021500,195.600006,56.206898,46,55.5,68.900002,69.0,66.0
20161226023000,195.600006,56.206898,46,55.5,68.900002,69.0,66.0
20161226024500,195.600006,56.206898,46,55.5,68.800003,69.0,66.0
20161226030000,195.600006,56.206898,46,55.5,68.800003,69.0,66.0
20161226031500,195.600006,56.206898,46,55.5,68.699997,69.0,66.0
20161226033000,185.399994,53.27586,45,55.5,68.699997,69.0,66.0
20161226034500,181.199997,52.068965,44,55.5,68.800003,69.0,66.0
20161226040000,181.199997,52.068965,44,55.5,68.800003,69.0,66.0
20161226041500,178.199997,51.206896,44,55.5,68.800003,69.0,66.0
20161226043000,175.199997,50.344827,44,55.5,68.900002,69.0,66.0
20161226044500,175.199997,50.344827,44,55.5,69.0,69.0,66.0
20161226050000,175.199997,50.344827,44,55.5,69.099998,69.0,66.0
20161226051500,175.199997,50.344827,44,55.5,69.099998,69.0,66.0
20161226053000,173.399994,49.827584,44,55.5,69.099998,69.0,66.0
20161226054500,173.399994,49.827584,44,55.5,69.199997,69.0,66.0
20161226060000,173.399994,49.827584,44,55.5,69.199997,69.0,66.0
20161226061500,175.199997,50.344827,44,55.5,69.199997,69.0,66.0
20161226063000,178.199997,51.206896,44,55.5,69.199997,69.0,66.0
20161226064500,181.800003,52.24138,44,55.5,69.099998,69.0,66.0
20161226070000,181.800003,52.24138,44,55.5,69.0,69.0,66.0
20161226071500,181.800003,52.24138,44,55.5,69.0,69.0,66.0
20161226073000,181.800003,52.24138,44,55.5,68.900002,69.0,66.0
20161226074500,179.399994,51.551722,44,55.5,69.0,69.0,66.0
20161226080000,181.199997,52.068965,44,55.5,69.0,69.0,66.0
20161226081500,178.800003,51.379311,44,55.5,69.0,69.0,66.0
20161226083000,178.800003,51.379311,44,55.5,69.099998,69.0,66.0
20161226084500,181.800003,52.24138,44,55.5,69.099998,69.0,66.0
20161226090000,181.800003,52.24138,44,55.5,69.099998,69.0,66.0
20161226091500,181.800003,52.24138,44,55.5,69.199997,69.0,66.0
20161226093000,181.800003,52.24138,44,55.5,69.199997,69.0,66.0
20161226094500,181.800003,52.24138,44,55.5,69.199997,69.0,66.0
20161226100000,181.800003,52.24138,44,56.299999,69.300003,69.0,66.0
20161226101500,185.399994,53.27586,45,56.299999,69.300003,69.0,66.0
20161226103000,189.0,54.310345,45,56.299999,69.300003,69.0,66.0
20161226104500,194.399994,55.862067,46,56.299999,69.199997,69.0,66.0
20161226110000,200.399994,57.586205,46,56.299999,69.199997,69.0,66.0
20161226111500,200.399994,57.586205,46,56.299999,69.099998,69.0,66.0
20161226113000,200.399994,57.586205,46,56.299999,69.099998,69.0,66.0
20161226114500,200.399994,57.586205,46,56.299999,69.099998,69.0,66.0
20161226120000,200.399994,57.586205,46,56.299999,69.099998,69.0,66.0
20161226121500,200.399994,57.586205,46,56.299999,69.099998,69.0,66.0
20161226123000,198.0,56.896552,46,56.299999,69.199997,69.0,66.0
20161226124500,198.0,56.896552,46,56.299999,69.199997,69.0,66.0
20161226130000,201.0,57.758621,46,56.299999,69.199997,69.0,66.0
20161226131500,201.0,57.758621,46,56.299999,69.199997,69.0,66.0
20161226133000,198.0,56.896552,46,56.299999,69.199997,69.0,66.0
20161226134500,198.0,56.896552,46,56.299999,69.199997,69.0,66.0
20161226140000,198.0,56.896552,46,56.299999,69.300003,69.0,66.0
20161226141500,201.600006,57.931036,46,56.299999,69.199997,69.0,66.0
20161226143000,201.600006,57.931036,46,56.299999,69.199997,69.0,66.0
20161226144500,201.600006,57.931036,46,56.299999,69.199997,69.0,66.0
20161226150000,195.600006,56.206898,46,56.299999,69.300003,69.0,66.0
20161226151500,206.399994,59.310343,47,56.299999,69.199997,69.0,66.0
20161226153000,206.399994,59.310343,47,56.299999,69.199997,69.0,66.0
20161226154500,206.399994,59.310343,47,55.599998,69.199997,69.0,66.0
20161226160000,208.800003,60.000001,47,55.599998,69.099998,69.0,66.0
20161226161500,205.199997,58.965516,47,56.700001,69.099998,69.0,66.0
20161226163000,205.199997,58.965516,47,56.700001,69.199997,69.0,66.0
20161226164500,205.199997,58.965516,47,56.700001,69.099998,69.0,66.0
20161226170000,205.199997,58.965516,47,56.700001,69.099998,69.0,66.0
20161226171500,205.199997,58.965516,47,56.0,69.099998,69.0,66.0
20161226173000,205.199997,58.965516,47,56.0,69.099998,69.0,66.0
20161226174500,207.600006,59.655174,47,56.0,69.099998,69.0,66.0
20161226180000,207.600006,59.655174,47,56.799999,69.099998,69.0,66.0
20161226181500,201.600006,57.931036,47,55.5,69.0,69.0,66.0
20161226183000,199.199997,57.241378,47,55.5,69.0,69.0,66.0
20161226184500,196.800003,56.551725,47,55.5,69.099998,69.0,66.0
20161226190000,196.800003,56.551725,47,55.5,69.0,69.0,66.0
20161226191500,196.800003,56.551725,47,55.5,69.099998,69.0,66.0
20161226193000,196.800003,56.551725,47,55.5,69.099998,69.0,66.0
20161226194500,201.0,57.758621,47,55.5,69.099998,69.0,66.0
20161226200000,201.0,57.758621,47,55.5,69.099998,69.0,66.0
20161226201500,201.0,57.758621,47,55.5,69.099998,69.0,66.0
20161226203000,201.0,57.758621,47,55.5,69.099998,69.0,66.0
20161226204500,201.0,57.758621,47,55.5,69.099998,69.0,66.0
20161226210000,201.0,57.758621,47,55.5,69.099998,69.0,66.0
20161226211500,204.0,58.62069,47,55.5,69.0,69.0,66.0
20161226213000,204.0,58.62069,47,55.5,68.900002,69.0,66.0
20161226214500,206.399994,59.310343,47,55.5,68.900002,69.0,66.0
20161226220000,206.399994,59.310343,47,55.5,68.900002,69.0,66.0
20161226221500,202.800003,58.275863,47,55.5,68.900002,69.0,66.0
20161226223000,202.800003,58.275863,47,55.5,68.900002,69.0,66.0
20161226224500,205.800003,59.137932,47,55.5,68.900002,69.0,66.0
20161226230000,205.800003,59.137932,47,55.5,68.900002,69.0,66.0
20161226231500,205.800003,59.137932,47,55.5,68.900002,69.0,66.0
20161226233000,201.0,57.758621,47,55.5,68.800003,69.0,66.0
20161226234500,198.600006,57.068967,47,55.5,68.900002,69.0,66.0
20161227000000,198.600006,57.068967,47,55.5,68.900002,69.0,66.0
20161227001500,198.600006,57.068967,47,55.5,68.900002,69.0,66.0
20161227003000,198.600006,57.068967,47,55.5,68.900002,69.0,66.0
20161227004500,196.199997,56.379309,47,55.5,68.900002,69.0,66.0
20161227010000,202.800003,58.275863,47,55.5,68.900002,69.0,66.0
20161227011500,205.199997,58.965516,47,55.5,68.900002,69.0,66.0
20161227013000,205.199997,58.965516,47,55.5,68.900002,69.0,66.0
20161227014500,205.199997,58.965516,47,55.5,68.900002,69.0,66.0
20161227020000,205.199997,58.965516,47,55.5,68.800003,69.0,66.0
20161227021500,208.199997,59.827585,47,54.700001,68.699997,69.0,66.0
20161227023000,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227024500,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227030000,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227031500,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227033000,201.600006,57.931036,46,55.5,68.699997,69.0,66.0
20161227034500,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227040000,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227041500,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227043000,201.600006,57.931036,46,55.5,68.800003,69.0,66.0
20161227044500,199.199997,57.241378,46,55.5,68.800003,69.0,66.0
20161227050000,194.399994,55.862067,46,55.5,68.900002,69.0,66.0
20161227051500,194.399994,55.862067,46,55.5,68.900002,69.0,66.0
20161227053000,194.399994,55.862067,46,55.5,69.0,69.0,66.0
20161227054500,194.399994,55.862067,46,55.5,69.0,69.0,66.0
20161227060000,194.399994,55.862067,46,55.5,69.0,69.0,66.0
20161227061500,194.399994,55.862067,46,55.5,68.800003,69.0,66.0
20161227063000,194.399994,55.862067,46,55.5,68.699997,69.0,66.0
20161227064500,178.800003,51.379311,45,54.700001,68.599998,69.0,66.0
20161227070000,172.800003,49.655173,44,56.200001,68.699997,69.0,66.0
20161227071500,172.800003,49.655173,44,55.5,68.699997,69.0,66.0
20161227073000,163.800003,47.068966,43,55.5,68.699997,69.0,66.0
20161227074500,157.800003,45.344828,42,55.5,68.800003,69.0,66.0
20161227080000,157.800003,45.344828,42,55.5,68.699997,69.0,66.0
20161227081500,159.600006,45.862071,42,55.5,68.800003,69.0,66.0
20161227083000,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227084500,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227090000,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227091500,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227093000,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227094500,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227100000,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227101500,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227103000,159.600006,45.862071,42,55.5,68.900002,69.0,66.0
20161227104500,164.399994,47.241378,42,55.5,68.900002,69.0,66.0
20161227110000,164.399994,47.241378,42,55.5,68.900002,69.0,66.0
20161227111500,164.399994,47.241378,42,55.5,68.900002,69.0,66.0
20161227113000,164.399994,47.241378,42,55.5,68.900002,69.0,66.0
20161227114500,164.399994,47.241378,42,56.299999,68.900002,69.0,66.0
20161227120000,162.0,46.551724,42,56.299999,68.900002,69.0,66.0
20161227121500,159.600006,45.862071,42,56.299999,68.900002,69.0,66.0
20161227123000,157.800003,45.344828,42,56.299999,68.900002,69.0,66.0
20161227124500,157.800003,45.344828,42,56.299999,69.0,69.0,66.0
20161227130000,157.800003,45.344828,42,56.299999,69.099998,69.0,66.0
20161227131500,157.800003,45.344828,42,56.299999,69.099998,69.0,66.0
20161227133000,159.600006,45.862071,42,56.299999,69.099998,69.0,66.0
20161227134500,157.800003,45.344828,42,56.299999,69.099998,69.0,66.0
20161227140000,157.800003,45.344828,42,56.299999,69.099998,69.0,66.0
20161227141500,157.800003,45.344828,42,57.5,69.199997,69.0,66.0
20161227143000,157.800003,45.344828,42,56.799999,69.199997,69.0,66.0
20161227144500,157.800003,45.344828,42,56.799999,69.199997,69.0,66.0
20161227150000,157.800003,45.344828,42,56.799999,69.199997,69.0,66.0
20161227151500,160.800003,46.206897,42,56.799999,69.199997,69.0,66.0
20161227153000,160.800003,46.206897,42,56.799999,69.199997,69.0,66.0
20161227154500,160.800003,46.206897,42,56.799999,69.300003,69.0,66.0
20161227160000,191.399994,54.999998,46,56.799999,69.5,69.0,66.0
20161227161500,196.199997,56.379309,46,56.799999,69.400002,69.0,66.0
20161227163000,210.600006,60.517243,48,55.599998,69.300003,69.0,66.0
20161227164500,210.600006,60.517243,48,56.299999,69.300003,69.0,66.0
20161227170000,210.600006,60.517243,48,55.299999,69.199997,69.0,66.0
20161227171500,208.199997,59.827585,48,55.900002,69.099998,69.0,66.0
20161227173000,208.199997,59.827585,48,55.900002,69.099998,69.0,66.0
20161227174500,203.399994,58.448274,48,55.900002,69.099998,69.0,66.0
20161227180000,203.399994,58.448274,48,55.900002,69.099998,69.0,66.0
20161227181500,208.199997,59.827585,48,55.200001,69.099998,69.0,66.0
20161227183000,208.199997,59.827585,48,55.200001,69.0,69.0,66.0
20161227184500,203.399994,58.448274,48,55.200001,69.099998,69.0,66.0
20161227190000,198.600006,57.068967,48,55.200001,69.0,69.0,66.0
20161227191500,198.600006,57.068967,48,55.200001,69.0,69.0,66.0
20161227193000,203.399994,58.448274,48,55.200001,68.900002,69.0,66.0
20161227194500,203.399994,58.448274,48,55.900002,68.900002,69.0,66.0
20161227200000,208.199997,59.827585,48,55.900002,68.900002,69.0,66.0
20161227201500,203.399994,58.448274,48,54.700001,69.0,69.0,66.0
20161227203000,203.399994,58.448274,48,55.5,68.900002,69.0,66.0
20161227204500,203.399994,58.448274,48,55.5,68.900002,69.0,66.0
20161227210000,208.199997,59.827585,48,54.200001,68.900002,69.0,66.0
20161227211500,208.199997,59.827585,48,55.200001,68.900002,69.0,66.0
20161227213000,208.199997,59.827585,48,55.200001,68.900002,69.0,66.0
20161227214500,203.399994,58.448274,48,55.200001,68.900002,69.0,66.0
20161227220000,208.199997,59.827585,48,55.900002,68.900002,69.0,66.0
20161227221500,208.199997,59.827585,48,54.700001,68.900002,69.0,66.0
20161227223000,208.199997,59.827585,48,55.900002,69.0,69.0,66.0
20161227224500,208.199997,59.827585,48,54.700001,69.0,69.0,66.0
20161227230000,208.199997,59.827585,48,54.700001,68.900002,69.0,66.0
20161227231500,208.199997,59.827585,48,55.5,68.800003,69.0,66.0
20161227233000,192.600006,55.344829,46,54.700001,68.599998,69.0,66.0
20161227234500,174.600006,50.172416,43,55.5,68.599998,69.0,66.0
20161228000000,165.600006,47.586209,43,55.5,68.599998,69.0,66.0
20161228001500,138.0,39.655172,39,55.5,68.5,69.0,66.0
20161228003000,129.0,37.068966,38,55.5,68.599998,69.0,66.0
20161228004500,120.0,34.482759,37,55.5,68.599998,69.0,66.0
20161228010000,111.0,31.896552,36,54.799999,68.699997,69.0,66.0
20161228011500,0.0,0.0,0,59.099998,69.199997,69.0,66.0
20161228013000,70.800003,20.344828,32,57.599998,69.900002,69.0,66.0
20161228014500,118.800003,34.137932,38,56.200001,69.800003,69.0,66.0
20161228020000,157.800003,45.344828,42,55.5,69.800003,69.0,66.0
20161228021500,183.0,52.586207,45,55.5,69.599998,69.0,66.0
20161228023000,192.0,55.172414,46,55.5,69.400002,69.0,66.0
20161228024500,197.399994,56.724136,47,55.5,69.300003,69.0,66.0
20161228030000,194.399994,55.862067,47,55.5,69.099998,69.0,66.0
20161228031500,194.399994,55.862067,47,55.5,68.800003,69.0,66.0
20161228033000,189.600006,54.48276,46,55.5,68.599998,69.0,66.0
20161228034500,170.399994,48.965516,44,54.900002,68.599998,69.0,66.0
20161228040000,166.800003,47.931035,44,54.900002,68.599998,69.0,66.0
20161228041500,133.800003,38.448277,39,54.900002,68.5,69.0,66.0
20161228043000,127.199997,36.551723,38,55.5,68.599998,69.0,66.0
20161228044500,117.0,33.62069,37,55.5,68.599998,69.0,66.0
20161228050000,112.800003,32.413794,36,56.299999,68.699997,69.0,66.0
20161228051500,114.0,32.758621,36,56.299999,68.900002,69.0,66.0
20161228053000,112.800003,32.413794,36,56.299999,69.099998,69.0,66.0
20161228054500,117.0,33.62069,36,56.299999,69.300003,69.0,66.0
20161228060000,118.800003,34.137932,38,55.599998,69.300003,69.0,66.0
20161228061500,132.600006,38.10345,40,55.599998,69.300003,69.0,66.0
20161228063000,142.800003,41.034484,41,55.599998,69.400002,69.0,66.0
20161228064500,148.199997,42.586206,41,55.599998,69.300003,69.0,66.0
20161228070000,154.800003,44.482759,42,55.599998,69.300003,69.0,66.0
20161228071500,169.199997,48.620689,44,54.700001,69.400002,69.0,66.0
20161228073000,225.600006,64.827588,51,54.700001,69.699997,69.0,66.0
20161228074500,253.199997,72.75862,54,54.700001,69.599998,69.0,66.0
20161228080000,253.199997,72.75862,54,54.700001,69.400002,69.0,66.0
20161228081500,264.600006,76.034484,55,54.700001,69.300003,69.0,66.0
20161228083000,264.600006,76.034484,55,54.700001,69.300003,69.0,66.0
20161228084500,264.600006,76.034484,55,54.700001,69.099998,69.0,66.0
20161228090000,264.600006,76.034484,55,55.5,69.099998,69.0,66.0
20161228091500,264.600006,76.034484,55,56.799999,69.0,69.0,66.0
20161228093000,264.600006,76.034484,55,55.599998,69.199997,69.0,66.0
20161228094500,264.600006,76.034484,55,54.700001,69.199997,69.0,66.0
20161228100000,264.600006,76.034484,55,55.5,69.099998,69.0,66.0
20161228101500,264.600006,76.034484,55,55.5,69.300003,69.0,66.0
20161228103000,282.0,81.034483,56,55.5,69.300003,69.0,66.0
20161228104500,282.0,81.034483,56,54.700001,69.0,69.0,66.0
20161228110000,274.799988,78.965514,56,54.700001,68.599998,69.0,66.0
20161228111500,246.0,70.689655,52,54.700001,68.5,69.0,66.0
20161228113000,229.800003,66.034484,51,55.900002,68.5,69.0,66.0
20161228114500,217.199997,62.413792,50,55.900002,68.599998,69.0,66.0
20161228120000,212.399994,61.034481,49,55.900002,68.599998,69.0,66.0
20161228121500,208.199997,59.827585,48,54.700001,68.599998,69.0,66.0
20161228123000,198.600006,57.068967,48,54.700001,69.099998,69.0,66.0
20161228124500,229.800003,66.034484,51,54.700001,69.400002,69.0,66.0
20161228130000,249.600006,71.72414,53,55.599998,69.300003,69.0,66.0
20161228131500,246.0,70.689655,53,55.599998,68.900002,69.0,66.0
20161228133000,241.800003,69.482759,52,55.599998,68.900002,69.0,66.0
20161228134500,225.600006,64.827588,50,55.599998,68.699997,69.0,66.0
20161228140000,221.399994,63.620688,50,55.599998,68.599998,69.0,66.0
20161228141500,212.399994,61.034481,49,55.599998,68.699997,69.0,66.0
20161228143000,203.399994,58.448274,48,55.599998,68.699997,69.0,66.0
20161228144500,203.399994,58.448274,48,55.599998,68.699997,69.0,66.0
20161228150000,203.399994,58.448274,48,55.599998,68.699997,69.0,66.0
20161228151500,185.399994,53.27586,46,55.599998,68.800003,69.0,66.0
20161228153000,192.600006,55.344829,46,55.599998,68.800003,69.0,66.0
20161228154500,192.600006,55.344829,46,55.599998,68.900002,69.0,66.0
20161228160000,183.0,52.586207,46,55.599998,68.900002,69.0,66.0
20161228161500,192.0,55.172414,46,55.599998,68.900002,69.0,66.0
20161228163000,192.0,55.172414,46,55.599998,69.0,69.0,66.0
20161228164500,192.0,55.172414,46,55.599998,69.0,69.0,66.0
20161228170000,192.0,55.172414,46,55.599998,69.0,69.0,66.0
20161228171500,192.0,55.172414,46,55.599998,68.900002,69.0,66.0
20161228173000,192.0,55.172414,46,54.700001,68.900002,69.0,66.0
20161228174500,192.0,55.172414,46,56.299999,68.900002,69.0,66.0
20161228180000,189.600006,54.48276,46,55.400002,68.900002,69.0,66.0
20161228181500,186.600006,53.620691,46,54.799999,68.900002,69.0,66.0
20161228183000,186.600006,53.620691,46,54.799999,69.0,69.0,66.0
20161228184500,186.600006,53.620691,46,55.599998,69.099998,69.0,66.0
20161228190000,186.600006,53.620691,46,55.599998,69.099998,69.0,66.0
20161228191500,186.600006,53.620691,46,55.599998,69.099998,69.0,66.0
20161228193000,186.600006,53.620691,46,54.700001,69.099998,69.0,66.0
20161228194500,186.600006,53.620691,46,54.700001,69.099998,69.0,66.0
20161228200000,186.600006,53.620691,46,54.700001,68.699997,69.0,66.0
20161228201500,184.199997,52.931034,46,54.700001,68.699997,69.0,66.0
20161228203000,180.0,51.724138,45,57.099998,68.800003,69.0,66.0
20161228204500,180.0,51.724138,45,55.200001,68.800003,69.0,66.0
20161228210000,183.600006,52.758622,45,54.299999,68.699997,69.0,66.0
20161228211500,183.600006,52.758622,45,56.299999,68.800003,69.0,66.0
20161228213000,176.399994,50.689653,44,54.299999,68.699997,69.0,66.0
20161228214500,176.399994,50.689653,44,54.299999,68.800003,69.0,66.0
20161228220000,176.399994,50.689653,44,55.200001,68.800003,69.0,66.0
20161228221500,176.399994,50.689653,44,56.299999,68.699997,69.0,66.0
20161228223000,173.399994,49.827584,44,54.200001,68.699997,69.0,66.0
20161228224500,168.600006,48.448278,43,55.5,68.800003,69.0,66.0
20161228230000,166.800003,47.931035,43,55.5,68.800003,69.0,66.0
20161228231500,165.0,47.413793,43,53.900002,68.699997,69.0,66.0
20161228233000,165.0,47.413793,43,54.700001,68.800003,69.0,66.0
20161228234500,165.0,47.413793,43,54.700001,68.800003,69.0,66.0
20161229000000,162.600006,46.72414,43,54.700001,68.900002,69.0,66.0
20161229001500,162.600006,46.72414,43,54.700001,68.900002,69.0,66.0
20161229003000,165.0,47.413793,43,56.0,68.900002,69.0,66.0
20161229004500,162.600006,46.72414,43,54.700001,68.900002,69.0,66.0
20161229010000,164.399994,47.241378,43,54.700001,68.900002,69.0,66.0
20161229011500,164.399994,47.241378,43,54.700001,69.0,69.0,66.0
20161229013000,164.399994,47.241378,43,53.900002,69.0,69.0,66.0
20161229014500,164.399994,47.241378,43,54.700001,69.0,69.0,66.0
20161229020000,164.399994,47.241378,43,54.700001,69.0,69.0,66.0
20161229021500,168.600006,48.448278,43,55.900002,69.0,69.0,66.0
20161229023000,162.600006,46.72414,42,55.900002,68.699997,69.0,66.0
20161229024500,157.800003,45.344828,42,55.900002,68.699997,69.0,66.0
20161229030000,154.199997,44.310344,41,55.900002,68.699997,69.0,66.0
20161229031500,144.0,41.37931,40,54.099998,68.699997,69.0,66.0
20161229033000,144.0,41.37931,40,54.099998,68.800003,69.0,66.0
20161229034500,144.0,41.37931,40,54.099998,68.900002,69.0,66.0
20161229040000,144.0,41.37931,40,55.5,68.900002,69.0,66.0
20161229041500,144.0,41.37931,40,55.5,69.0,69.0,66.0
20161229043000,144.0,41.37931,40,55.5,69.0,69.0,66.0
20161229044500,141.0,40.517241,40,55.5,69.099998,69.0,66.0
20161229050000,141.0,40.517241,40,56.099998,69.099998,69.0,66.0
20161229051500,141.0,40.517241,40,56.099998,69.199997,69.0,66.0
20161229053000,147.600006,42.413795,41,55.200001,69.300003,69.0,66.0
20161229054500,154.800003,44.482759,42,53.900002,69.300003,69.0,66.0
20161229060000,192.0,55.172414,47,55.599998,69.599998,69.0,66.0
20161229061500,221.399994,63.620688,50,56.400002,69.599998,69.0,66.0
20161229063000,225.600006,64.827588,50,54.700001,69.400002,69.0,66.0
20161229064500,229.800003,66.034484,51,55.599998,69.300003,69.0,66.0
20161229070000,234.0,67.241379,51,55.599998,69.199997,69.0,66.0
20161229071500,229.800003,66.034484,51,55.599998,69.300003,69.0,66.0
20161229073000,229.800003,66.034484,51,55.599998,69.199997,69.0,66.0
20161229074500,229.800003,66.034484,51,55.599998,68.599998,69.0,66.0
20161229080000,203.399994,58.448274,48,55.599998,68.699997,69.0,66.0
20161229081500,225.600006,64.827588,51,55.599998,69.400002,69.0,66.0
20161229083000,237.600006,68.275864,52,55.599998,69.400002,69.0,66.0
20161229084500,246.0,70.689655,54,54.700001,69.400002,69.0,66.0
20161229090000,278.399994,79.999998,56,54.700001,69.400002,69.0,66.0
20161229091500,271.799988,78.103445,55,54.700001,69.300003,69.0,66.0
20161229093000,282.0,81.034483,56,55.5,69.300003,69.0,66.0
20161229094500,285.0,81.896552,56,55.5,69.300003,69.0,66.0
20161229100000,291.600006,83.793105,56,54.299999,69.199997,69.0,66.0
20161229101500,288.0,82.758621,56,53.400002,69.099998,69.0,66.0
20161229103000,288.0,82.758621,56,52.299999,68.900002,69.0,66.0
20161229104500,282.0,81.034483,56,52.299999,68.699997,69.0,66.0
20161229110000,274.799988,78.965514,55,51.5,68.599998,69.0,66.0
20161229111500,264.600006,76.034484,54,51.5,68.699997,69.0,66.0
20161229113000,264.600006,76.034484,54,51.5,68.699997,69.0,66.0
20161229114500,260.399994,74.827584,53,52.200001,68.699997,69.0,66.0
20161229120000,260.399994,74.827584,53,53.099998,68.800003,69.0,66.0
20161229121500,260.399994,74.827584,53,53.099998,68.800003,69.0,66.0
20161229123000,260.399994,74.827584,53,53.099998,68.800003,69.0,66.0
20161229124500,264.600006,76.034484,53,52.299999,69.099998,69.0,66.0
20161229130000,257.399994,73.965516,53,52.299999,68.599998,69.0,66.0
20161229131500,217.199997,62.413792,49,52.299999,68.400002,69.0,66.0
20161229133000,193.199997,55.517241,46,52.299999,68.5,69.0,66.0
20161229134500,181.800003,52.24138,45,52.299999,68.599998,69.0,66.0
20161229140000,184.199997,52.931034,45,52.299999,68.699997,69.0,66.0
20161229141500,180.0,51.724138,44,52.299999,68.699997,69.0,66.0
20161229143000,169.199997,48.620689,43,52.299999,68.800003,69.0,66.0
20161229144500,118.800003,34.137932,37,52.299999,68.199997,69.0,66.0
20161229150000,115.800003,33.275863,37,52.299999,68.800003,69.0,66.0
20161229151500,121.800003,35.000001,38,52.299999,69.099998,69.0,66.0
20161229153000,121.800003,35.000001,38,51.400002,69.199997,69.0,66.0
20161229154500,133.800003,38.448277,39,51.400002,69.300003,69.0,66.0
20161229160000,138.600006,39.827588,40,51.400002,69.199997,69.0,66.0
20161229161500,138.600006,39.827588,40,51.400002,69.199997,69.0,66.0
20161229163000,153.600006,44.137933,42,50.700001,69.300003,69.0,66.0
20161229164500,159.600006,45.862071,43,50.700001,69.400002,69.0,66.0
20161229170000,164.399994,47.241378,43,50.700001,69.300003,69.0,66.0
20161229171500,170.399994,48.965516,44,49.900002,69.199997,69.0,66.0
20161229173000,170.399994,48.965516,44,49.900002,69.0,69.0,66.0
20161229174500,170.399994,48.965516,44,49.900002,68.699997,69.0,66.0
20161229180000,147.0,42.241379,40,49.900002,68.5,69.0,66.0
20161229181500,126.599998,36.37931,37,49.900002,68.5,69.0,66.0
20161229183000,115.800003,33.275863,36,49.900002,68.599998,69.0,66.0
20161229184500,112.800003,32.413794,35,49.099998,68.599998,69.0,66.0
20161229190000,99.0,28.448276,34,49.799999,68.599998,69.0,66.0
20161229191500,99.0,28.448276,34,49.099998,68.699997,69.0,66.0
20161229193000,96.599998,27.75862,33,49.099998,68.699997,69.0,66.0
20161229194500,91.199997,26.206896,33,49.099998,68.699997,69.0,66.0
20161229200000,91.199997,26.206896,33,49.099998,68.699997,69.0,66.0
20161229201500,83.400002,23.965518,32,49.099998,68.699997,69.0,66.0
20161229203000,109.800003,31.551725,37,49.099998,68.900002,68.0,64.300003
20161229204500,130.199997,37.413792,39,48.299999,68.400002,68.0,64.800003
20161229210000,130.199997,37.413792,39,48.299999,68.300003,68.0,64.800003
20161229211500,130.199997,37.413792,39,48.299999,68.199997,68.0,64.800003
20161229213000,130.199997,37.413792,39,48.299999,68.099998,68.0,64.800003
20161229214500,132.600006,38.10345,39,48.299999,68.0,68.0,64.800003
20161229220000,132.600006,38.10345,39,47.200001,67.900002,68.0,64.800003
20161229221500,132.600006,38.10345,39,47.900002,67.800003,68.0,64.800003
20161229223000,134.399994,38.620688,39,47.900002,67.800003,68.0,64.800003
20161229224500,123.599998,35.517241,38,47.099998,67.699997,68.0,64.800003
20161229230000,31.200001,8.965518,0,50.599998,68.199997,70.400002,67.400002
20161229231500,0.0,0.0,0,56.299999,69.0,70.400002,67.400002
20161229233000,0.0,0.0,0,58.700001,69.599998,70.400002,67.400002
20161229234500,0.0,0.0,2,59.799999,70.0,70.300003,67.300003
20161230000000,0.0,0.0,3,60.700001,70.300003,70.099998,67.099998
20161230001500,59.400002,17.068966,29,56.0,70.699997,70.0,67.0
20161230003000,49.200001,14.137931,26,48.400002,70.300003,70.0,67.0
20161230004500,57.0,16.37931,28,48.400002,70.300003,70.0,67.0
20161230010000,63.0,18.103448,29,47.599998,70.199997,70.0,67.0
20161230011500,63.0,18.103448,29,47.599998,70.099998,70.0,67.0
20161230013000,64.800003,18.620691,29,47.599998,70.199997,70.0,67.0
20161230014500,63.0,18.103448,29,47.599998,70.199997,70.0,67.0
20161230020000,63.0,18.103448,29,47.599998,70.199997,70.0,67.0
20161230021500,64.800003,18.620691,29,47.599998,70.0,70.0,67.0
20161230023000,64.800003,18.620691,29,46.799999,69.900002,70.0,67.0
20161230024500,64.800003,18.620691,29,47.900002,70.0,70.0,67.0
20161230030000,64.800003,18.620691,29,47.200001,70.0,70.0,67.0
20161230031500,64.800003,18.620691,29,47.200001,70.0,70.0,67.0
20161230033000,64.800003,18.620691,29,47.200001,70.0,70.0,67.0
20161230034500,63.0,18.103448,29,47.200001,70.099998,70.0,67.0
20161230040000,64.800003,18.620691,29,47.200001,70.099998,70.0,67.0
20161230041500,63.0,18.103448,29,47.200001,70.199997,70.0,67.0
20161230043000,64.800003,18.620691,29,46.700001,70.199997,70.0,67.0
20161230044500,64.800003,18.620691,29,46.700001,70.199997,70.0,67.0
20161230050000,63.0,18.103448,29,47.599998,70.199997,70.0,67.0
20161230051500,64.800003,18.620691,29,46.799999,70.199997,70.0,67.0
20161230053000,64.800003,18.620691,29,46.799999,70.099998,70.0,67.0
20161230054500,31.200001,8.965518,0,50.599998,70.300003,74.300003,71.300003
20161230060000,0.0,0.0,0,57.099998,70.800003,74.300003,71.300003
20161230061500,0.0,0.0,0,59.099998,71.099998,74.300003,71.300003
20161230063000,31.200001,8.965518,0,60.700001,71.400002,74.300003,71.300003
20161230064500,0.0,0.0,0,61.5,71.699997,74.300003,71.300003
20161230070000,0.0,0.0,0,61.5,71.5,74.300003,71.300003
20161230071500,0.0,0.0,0,62.400002,71.800003,74.300003,71.300003
20161230073000,0.0,0.0,0,62.400002,72.099998,74.300003,71.300003
20161230074500,0.0,0.0,0,62.400002,72.199997,74.300003,71.300003
20161230080000,0.0,0.0,0,62.400002,72.300003,74.300003,71.300003
20161230081500,0.0,0.0,0,62.400002,72.400002,74.300003,71.300003
20161230083000,0.0,0.0,0,63.200001,72.599998,74.300003,71.300003
20161230084500,0.0,0.0,0,63.200001,72.699997,74.199997,71.199997
20161230090000,0.0,0.0,0,63.200001,72.699997,74.099998,71.099998
20161230091500,0.0,0.0,0,63.200001,72.800003,74.199997,71.199997
20161230093000,0.0,0.0,2,63.200001,72.900002,74.099998,71.099998
20161230094500,0.0,0.0,0,63.200001,72.900002,74.0,71.0
20161230100000,0.0,0.0,0,63.200001,73.099998,74.0,71.0
20161230101500,0.0,0.0,0,64.0,73.099998,74.0,71.0
20161230103000,0.0,0.0,0,64.0,73.199997,74.0,71.0
20161230104500,0.0,0.0,0,64.0,73.199997,74.0,71.0
20161230110000,0.0,0.0,0,64.0,73.199997,74.0,71.0
20161230111500,0.0,0.0,0,64.0,73.300003,74.0,71.0
