PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230113000,0.0,0.0,0,64.0,73.400002,74.0,71.0
20161230114500,0.0,0.0,0,64.800003,73.400002,74.0,71.0
20161230120000,0.0,0.0,0,64.800003,73.400002,74.0,71.0
20161230121500,0.0,0.0,0,64.800003,73.599998,74.0,71.0
20161230123000,0.0,0.0,0,64.800003,73.599998,74.0,71.0
20161230124500,0.0,0.0,0,64.800003,73.599998,74.0,71.0
20161230130000,0.0,0.0,1,64.800003,73.800003,74.0,71.0
20161230131500,0.0,0.0,1,64.800003,73.800003,74.0,71.0
20161230133000,0.0,0.0,1,64.800003,73.800003,74.0,71.0
20161230134500,0.0,0.0,1,64.800003,73.800003,74.0,71.0
20161230140000,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230141500,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230143000,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230144500,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230150000,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230151500,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230153000,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230154500,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230160000,0.0,0.0,1,64.800003,74.099998,74.0,71.0
20161230161500,0.0,0.0,1,64.800003,74.099998,74.0,71.0
20161230163000,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230164500,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230170000,0.0,0.0,1,64.800003,74.0,74.0,71.0
20161230171500,0.0,0.0,1,65.800003,74.0,74.0,71.0
20161230173000,0.0,0.0,1,65.800003,74.0,74.0,71.0
20161230174500,0.0,0.0,1,64.900002,74.099998,74.0,71.0
20161230180000,0.0,0.0,1,64.900002,74.099998,74.0,71.0
20161230181500,0.0,0.0,1,65.800003,74.0,74.0,71.0
20161230183000,0.0,0.0,1,65.800003,74.099998,74.0,71.0
20161230184500,0.0,0.0,1,64.900002,74.199997,74.0,71.0
20161230190000,0.0,0.0,1,66.699997,74.199997,74.0,71.0
20161230191500,0.0,0.0,2,65.300003,74.300003,74.0,71.0
20161230193000,0.0,0.0,0,67.699997,73.699997,74.0,71.0
20161230194500,0.0,0.0,0,67.699997,72.900002,74.0,71.0
20161230200000,0.0,0.0,0,67.699997,72.5,74.0,71.0
20161230201500,0.0,0.0,0,66.300003,72.199997,74.0,71.0
20161230203000,0.0,0.0,0,66.300003,72.0,74.0,71.0
20161230204500,0.0,0.0,0,66.300003,71.800003,74.0,71.0
20161230210000,0.0,0.0,0,66.300003,71.599998,74.0,71.0
20161230211500,0.0,0.0,0,65.400002,71.400002,74.0,71.0
20161230213000,0.0,0.0,0,65.400002,71.300003,74.0,71.0
20161230214500,0.0,0.0,0,65.400002,71.099998,74.0,71.0
20161230220000,0.0,0.0,0,65.400002,70.900002,74.0,71.0
20161230221500,0.0,0.0,0,64.400002,70.800003,74.0,71.0
20161230223000,0.0,0.0,0,64.400002,70.699997,74.0,71.0
20161230224500,0.0,0.0,0,64.400002,70.5,74.0,71.0
20161230230000,0.0,0.0,0,64.400002,70.400002,74.0,71.0
20161230231500,0.0,0.0,0,64.400002,70.400002,74.0,71.0
20161230233000,0.0,0.0,0,63.599998,70.199997,74.0,71.0
20161230234500,0.0,0.0,0,63.599998,70.199997,74.0,71.0
20161231000000,0.0,0.0,0,63.599998,70.0,74.0,71.0
20161231001500,0.0,0.0,0,62.799999,70.0,74.0,71.0
20161231003000,0.0,0.0,0,62.799999,69.900002,74.0,71.0
20161231004500,0.0,0.0,0,62.799999,69.800003,74.0,71.0
20161231010000,0.0,0.0,0,62.799999,69.800003,74.0,71.0
20161231011500,0.0,0.0,0,62.799999,69.699997,73.900002,70.900002
20161231013000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231014500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231020000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231021500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231023000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231024500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231030000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231031500,0.0,0.0,0,62.799999,69.5,73.900002,70.900002
20161231033000,0.0,0.0,0,62.799999,69.5,73.900002,70.900002
20161231034500,0.0,0.0,0,62.799999,69.5,73.900002,70.900002
20161231040000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231041500,0.0,0.0,0,62.799999,69.699997,73.900002,70.900002
20161231043000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231044500,0.0,0.0,0,62.799999,69.5,73.900002,70.900002
20161231050000,0.0,0.0,0,62.799999,69.400002,73.900002,70.900002
20161231051500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231053000,0.0,0.0,0,62.799999,69.900002,73.900002,70.900002
20161231054500,0.0,0.0,0,62.799999,69.800003,73.900002,70.900002
20161231060000,0.0,0.0,0,62.799999,69.699997,73.900002,70.900002
20161231061500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231063000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231064500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231070000,0.0,0.0,0,62.799999,69.5,73.900002,70.900002
20161231071500,0.0,0.0,0,62.799999,69.5,73.900002,70.900002
20161231073000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231074500,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231080000,0.0,0.0,0,62.799999,69.599998,73.900002,70.900002
20161231081500,0.0,0.0,0,62.799999,69.400002,73.900002,70.900002
20161231083000,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161231084500,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161231090000,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161231091500,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161231093000,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161231094500,0.0,0.0,0,62.799999,69.400002,73.900002,70.900002
20161231100000,0.0,0.0,0,62.799999,69.400002,73.900002,70.900002
20161231101500,0.0,0.0,0,63.599998,69.400002,73.900002,70.900002
20161231103000,0.0,0.0,0,63.599998,69.400002,73.900002,70.900002
20161231104500,0.0,0.0,0,63.599998,69.5,73.900002,70.900002
20161231110000,0.0,0.0,0,63.599998,69.5,73.900002,70.900002
20161231111500,0.0,0.0,0,63.599998,69.599998,73.900002,70.900002
20161231113000,0.0,0.0,0,64.400002,69.599998,73.900002,70.900002
20161231114500,0.0,0.0,0,64.400002,69.800003,73.900002,70.900002
20161231120000,0.0,0.0,0,64.400002,69.800003,73.900002,70.900002
20161231121500,0.0,0.0,0,64.400002,69.900002,73.900002,70.900002
20161231123000,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231124500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231130000,0.0,0.0,0,64.400002,69.900002,73.900002,70.900002
20161231131500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231133000,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231134500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231140000,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231141500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231143000,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231144500,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231150000,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231151500,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231153000,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231154500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231160000,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231161500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231163000,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231164500,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231170000,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231171500,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231173000,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231174500,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231180000,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231181500,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231183000,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231184500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231190000,0.0,0.0,0,64.400002,70.099998,73.900002,70.900002
20161231191500,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231193000,0.0,0.0,0,64.400002,70.199997,73.900002,70.900002
20161231194500,0.0,0.0,0,64.400002,70.0,73.900002,70.900002
20161231200000,0.0,0.0,0,64.400002,69.800003,73.900002,70.900002
20161231201500,0.0,0.0,0,64.400002,69.800003,73.800003,70.800003
20161231203000,0.0,0.0,0,64.400002,69.800003,73.800003,70.800003
20161231204500,0.0,0.0,0,64.400002,69.800003,73.800003,70.800003
20161231210000,0.0,0.0,0,64.400002,69.800003,73.699997,70.699997
20161231211500,0.0,0.0,0,64.400002,69.900002,73.699997,70.699997
20161231213000,0.0,0.0,0,64.400002,69.800003,73.699997,70.699997
20161231214500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20161231220000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20161231221500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20161231223000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20161231224500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20161231230000,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20161231231500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20161231233000,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20161231234500,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101000000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101001500,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101003000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101004500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101010000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101011500,0.0,0.0,0,64.400002,69.900002,73.599998,70.599998
20170101013000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101014500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101020000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101021500,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101023000,0.0,0.0,0,64.400002,69.800003,73.599998,70.599998
20170101024500,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101030000,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101031500,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101033000,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101034500,0.0,0.0,0,64.400002,69.699997,73.599998,70.599998
20170101040000,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101041500,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101043000,0.0,0.0,0,64.400002,69.5,73.599998,70.599998
20170101044500,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101050000,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101051500,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101053000,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101054500,0.0,0.0,0,64.400002,69.599998,73.599998,70.599998
20170101060000,0.0,0.0,0,64.400002,69.900002,73.599998,70.599998
20170101061500,0.0,0.0,0,64.400002,70.400002,73.599998,70.599998
20170101063000,0.0,0.0,0,64.400002,70.699997,73.599998,70.599998
20170101064500,0.0,0.0,0,64.400002,70.800003,73.599998,70.599998
20170101070000,0.0,0.0,0,65.300003,71.0,73.599998,70.599998
20170101071500,0.0,0.0,0,65.300003,70.900002,73.599998,70.599998
20170101073000,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101074500,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101080000,0.0,0.0,0,65.300003,70.5,73.599998,70.599998
20170101081500,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101083000,0.0,0.0,0,65.300003,70.800003,73.599998,70.599998
20170101084500,0.0,0.0,0,65.300003,70.900002,73.599998,70.599998
20170101090000,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101091500,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101093000,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101094500,0.0,0.0,0,65.300003,71.0,73.599998,70.599998
20170101100000,0.0,0.0,0,65.300003,70.900002,73.599998,70.599998
20170101101500,0.0,0.0,0,65.300003,70.800003,73.599998,70.599998
20170101103000,0.0,0.0,0,65.300003,70.800003,73.599998,70.599998
20170101104500,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101110000,0.0,0.0,0,65.300003,70.699997,73.599998,70.599998
20170101111500,0.0,0.0,0,65.300003,70.5,73.599998,70.599998
20170101113000,0.0,0.0,0,65.300003,70.300003,73.599998,70.599998
20170101114500,0.0,0.0,0,64.800003,70.699997,73.599998,70.599998
20170101120000,0.0,0.0,0,64.800003,70.900002,73.599998,70.599998
20170101121500,0.0,0.0,0,64.800003,70.800003,73.599998,70.599998
20170101123000,0.0,0.0,0,64.800003,70.599998,73.599998,70.599998
20170101124500,0.0,0.0,0,64.800003,71.0,73.599998,70.599998
20170101130000,0.0,0.0,0,64.800003,71.300003,73.599998,70.599998
20170101131500,0.0,0.0,0,64.800003,71.599998,73.599998,70.599998
20170101133000,0.0,0.0,0,64.800003,71.599998,73.599998,70.599998
20170101134500,0.0,0.0,0,64.800003,71.800003,73.599998,70.599998
20170101140000,0.0,0.0,0,64.800003,71.900002,73.599998,70.599998
20170101141500,0.0,0.0,0,65.800003,72.099998,73.599998,70.599998
20170101143000,0.0,0.0,0,65.800003,72.199997,73.599998,70.599998
20170101144500,0.0,0.0,0,65.800003,72.199997,73.599998,70.599998
20170101150000,0.0,0.0,0,65.800003,72.400002,73.599998,70.599998
20170101151500,0.0,0.0,0,65.800003,72.5,73.599998,70.599998
20170101153000,0.0,0.0,0,65.800003,72.599998,73.599998,70.599998
20170101154500,0.0,0.0,0,65.800003,72.400002,73.599998,70.599998
20170101160000,0.0,0.0,0,65.800003,72.599998,73.599998,70.599998
20170101161500,0.0,0.0,0,65.800003,72.5,73.599998,70.599998
20170101163000,0.0,0.0,0,65.800003,72.599998,73.599998,70.599998
20170101164500,0.0,0.0,0,65.800003,72.699997,73.599998,70.599998
20170101170000,0.0,0.0,0,65.800003,72.800003,73.599998,70.599998
20170101171500,0.0,0.0,0,65.800003,72.800003,73.599998,70.599998
20170101173000,0.0,0.0,1,65.800003,72.900002,73.599998,70.599998
20170101174500,0.0,0.0,0,65.800003,73.099998,73.599998,70.599998
20170101180000,0.0,0.0,0,65.800003,73.099998,73.599998,70.599998
20170101181500,221.399994,63.620688,49,56.0,72.599998,70.599998,67.599998
20170101183000,206.399994,59.310343,47,55.200001,71.699997,70.599998,67.599998
20170101184500,208.800003,60.000001,47,55.200001,71.099998,70.599998,67.599998
20170101190000,201.600006,57.931036,46,55.200001,70.800003,70.5,67.5
20170101191500,201.600006,57.931036,46,55.200001,70.5,70.400002,67.400002
20170101193000,201.600006,57.931036,46,55.200001,70.300003,70.400002,67.400002
20170101194500,196.199997,56.379309,46,55.200001,70.099998,70.400002,67.400002
20170101200000,186.600006,53.620691,44,55.200001,70.0,70.400002,67.400002
20170101201500,175.800003,50.517242,43,55.200001,70.099998,70.400002,67.400002
20170101203000,170.399994,48.965516,42,55.200001,70.099998,70.400002,67.400002
20170101204500,165.600006,47.586209,41,55.200001,70.0,70.400002,67.400002
20170101210000,151.800003,43.620691,39,55.200001,70.099998,70.400002,67.400002
20170101211500,148.800003,42.758622,39,55.200001,70.099998,70.400002,67.400002
20170101213000,148.800003,42.758622,39,55.200001,70.199997,70.400002,67.400002
20170101214500,148.800003,42.758622,39,55.200001,70.300003,70.400002,67.400002
20170101220000,148.800003,42.758622,39,55.200001,70.199997,70.400002,67.400002
20170101221500,148.800003,42.758622,39,55.200001,70.300003,70.400002,67.400002
20170101223000,148.800003,42.758622,39,55.200001,70.199997,70.400002,67.400002
20170101224500,148.800003,42.758622,39,55.200001,70.300003,70.400002,67.400002
20170101230000,0.0,0.0,0,55.900002,70.5,74.300003,71.300003
20170101231500,0.0,0.0,0,60.700001,71.0,74.300003,71.300003
20170101233000,0.0,0.0,0,62.799999,71.300003,74.300003,71.300003
20170101234500,0.0,0.0,0,64.0,71.599998,74.300003,71.300003
20170102000000,0.0,0.0,0,64.0,71.699997,74.300003,71.300003
20170102001500,0.0,0.0,0,64.800003,71.900002,74.300003,71.300003
20170102003000,0.0,0.0,0,64.800003,72.099998,74.300003,71.300003
20170102004500,0.0,0.0,0,64.800003,72.199997,74.300003,71.300003
20170102010000,0.0,0.0,0,65.699997,72.400002,74.300003,71.300003
20170102011500,0.0,0.0,0,65.699997,72.400002,74.300003,71.300003
20170102013000,0.0,0.0,0,65.699997,72.5,74.300003,71.300003
20170102014500,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102020000,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102021500,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102023000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102024500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102030000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102031500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102033000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102034500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102040000,0.0,0.0,1,65.699997,72.900002,74.300003,71.300003
20170102041500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102043000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102044500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102050000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102051500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102053000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102054500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102060000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102061500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102063000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102064500,0.0,0.0,1,65.699997,72.900002,74.300003,71.300003
20170102070000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102071500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102073000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102074500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102080000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102081500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102083000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102084500,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102090000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102091500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102093000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102094500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102100000,0.0,0.0,0,65.699997,72.900002,74.300003,71.300003
20170102101500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102103000,0.0,0.0,1,65.699997,72.900002,74.300003,71.300003
20170102104500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102110000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102111500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102113000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102114500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102120000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102121500,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102123000,0.0,0.0,0,65.699997,72.599998,74.300003,71.300003
20170102124500,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102130000,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102131500,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102133000,0.0,0.0,0,65.699997,72.699997,74.300003,71.300003
20170102134500,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102140000,0.0,0.0,0,65.699997,72.800003,74.300003,71.300003
20170102141500,0.0,0.0,0,65.699997,73.099998,74.300003,71.300003
20170102143000,0.0,0.0,0,65.699997,73.199997,74.300003,71.300003
20170102144500,0.0,0.0,1,65.699997,73.400002,74.300003,71.300003
20170102150000,0.0,0.0,0,65.699997,73.400002,74.300003,71.300003
20170102151500,0.0,0.0,0,65.699997,73.5,74.300003,71.300003
20170102153000,0.0,0.0,0,65.699997,73.300003,74.300003,71.300003
20170102154500,0.0,0.0,0,65.699997,73.099998,74.300003,71.300003
20170102160000,0.0,0.0,0,65.699997,73.199997,74.300003,71.300003
20170102161500,0.0,0.0,0,65.699997,73.300003,74.300003,71.300003
20170102163000,0.0,0.0,0,65.699997,73.300003,74.300003,71.300003
20170102164500,0.0,0.0,0,65.699997,73.400002,74.300003,71.300003
20170102170000,0.0,0.0,1,65.699997,73.400002,74.300003,71.300003
20170102171500,0.0,0.0,0,65.699997,73.400002,74.300003,71.300003
20170102173000,0.0,0.0,1,65.699997,73.400002,74.300003,71.300003
20170102174500,0.0,0.0,0,65.699997,73.5,74.300003,71.300003
20170102180000,307.799988,88.448272,59,56.400002,73.0,70.400002,67.400002
20170102181500,278.399994,79.999998,54,54.400002,71.400002,70.400002,67.400002
20170102183000,257.399994,73.965516,51,54.400002,70.699997,70.400002,67.400002
20170102184500,353.399994,101.551722,63,54.400002,69.900002,69.0,66.0
20170102190000,342.600006,98.448278,61,54.400002,69.400002,69.0,66.0
20170102191500,328.200012,94.310348,60,54.400002,69.099998,69.0,66.0
20170102193000,322.200012,92.58621,59,54.400002,68.599998,69.0,66.0
20170102194500,295.200012,84.82759,55,54.400002,68.5,69.0,66.0
20170102200000,264.600006,76.034484,52,54.400002,68.400002,69.0,66.0
20170102201500,257.399994,73.965516,51,54.400002,68.599998,69.0,66.0
20170102203000,237.600006,68.275864,49,54.400002,68.599998,69.0,66.0
20170102204500,234.0,67.241379,49,55.099998,68.699997,69.0,66.0
20170102210000,229.800003,66.034484,49,55.099998,68.699997,69.0,66.0
20170102211500,225.600006,64.827588,48,55.099998,68.800003,69.0,66.0
20170102213000,225.600006,64.827588,48,55.099998,68.800003,69.0,66.0
20170102214500,225.600006,64.827588,48,55.099998,68.800003,69.0,66.0
20170102220000,225.600006,64.827588,48,54.299999,68.699997,69.0,66.0
20170102221500,225.600006,64.827588,48,54.299999,68.699997,69.0,66.0
20170102223000,221.399994,63.620688,48,54.299999,68.699997,69.0,66.0
20170102224500,221.399994,63.620688,48,54.299999,68.800003,69.0,66.0
20170102230000,221.399994,63.620688,48,54.299999,68.699997,69.0,66.0
20170102231500,208.199997,59.827585,47,53.5,68.800003,69.0,66.0
20170102233000,208.199997,59.827585,47,53.5,68.800003,69.0,66.0
20170102234500,208.199997,59.827585,47,53.5,68.800003,69.0,66.0
20170103000000,212.399994,61.034481,47,53.5,68.800003,69.0,66.0
20170103001500,208.199997,59.827585,47,53.5,68.699997,69.0,66.0
20170103003000,203.399994,58.448274,46,53.5,68.699997,69.0,66.0
20170103004500,190.800003,54.827587,44,53.5,68.699997,69.0,66.0
20170103010000,190.800003,54.827587,44,53.5,68.800003,69.0,66.0
20170103011500,190.800003,54.827587,44,53.5,68.800003,69.0,66.0
20170103013000,190.800003,54.827587,44,53.5,68.800003,69.0,66.0
20170103014500,193.199997,55.517241,44,52.700001,68.699997,69.0,66.0
20170103020000,187.800003,53.965518,44,52.700001,68.699997,69.0,66.0
20170103021500,183.0,52.586207,43,52.700001,68.699997,69.0,66.0
20170103023000,175.199997,50.344827,42,52.700001,68.699997,69.0,66.0
20170103024500,175.199997,50.344827,42,51.900002,68.699997,69.0,66.0
20170103030000,170.399994,48.965516,41,51.900002,68.699997,69.0,66.0
20170103031500,165.600006,47.586209,41,51.900002,68.699997,69.0,66.0
20170103033000,160.199997,46.034482,40,51.099998,68.699997,69.0,66.0
20170103034500,151.800003,43.620691,40,51.099998,68.800003,69.0,66.0
20170103040000,154.800003,44.482759,40,51.099998,68.900002,69.0,66.0
20170103041500,151.800003,43.620691,40,51.099998,68.900002,69.0,66.0
20170103043000,154.199997,44.310344,40,51.099998,68.900002,69.0,66.0
20170103044500,154.199997,44.310344,40,51.099998,68.900002,69.0,66.0
20170103050000,156.600006,45.000002,40,51.099998,68.800003,69.0,66.0
20170103051500,156.600006,45.000002,40,51.099998,68.800003,69.0,66.0
20170103053000,151.800003,43.620691,40,51.099998,68.800003,69.0,66.0
20170103054500,151.800003,43.620691,40,51.099998,68.800003,69.0,66.0
20170103060000,156.0,44.827586,40,51.099998,68.800003,69.0,66.0
20170103061500,160.800003,46.206897,40,51.099998,68.800003,69.0,66.0
20170103063000,154.800003,44.482759,39,51.099998,69.300003,69.0,66.0
20170103064500,175.800003,50.517242,42,51.099998,69.300003,69.0,66.0
20170103070000,175.800003,50.517242,42,51.099998,69.099998,69.0,66.0
20170103071500,175.800003,50.517242,42,51.099998,68.900002,69.0,66.0
20170103073000,175.800003,50.517242,42,51.099998,69.099998,69.0,66.0
20170103074500,172.199997,49.482758,42,51.799999,69.199997,69.0,66.0
20170103080000,203.399994,58.448274,46,51.799999,69.5,69.0,66.0
20170103081500,225.600006,64.827588,49,52.599998,69.5,69.0,66.0
20170103083000,241.800003,69.482759,51,52.599998,69.300003,69.0,66.0
20170103084500,237.600006,68.275864,50,53.900002,69.199997,69.0,66.0
20170103090000,237.600006,68.275864,50,53.900002,69.099998,69.0,66.0
20170103091500,237.600006,68.275864,50,55.5,69.099998,68.900002,65.900002
20170103093000,237.600006,68.275864,50,55.5,69.099998,68.900002,65.900002
20170103094500,234.0,67.241379,50,54.700001,68.900002,68.900002,65.900002
20170103100000,249.600006,71.72414,51,54.700001,69.099998,68.900002,65.900002
20170103101500,246.0,70.689655,51,55.5,69.099998,68.900002,65.900002
20170103103000,257.399994,73.965516,51,55.5,69.0,68.900002,65.900002
20170103104500,253.199997,72.75862,51,55.5,68.900002,68.900002,65.900002
20170103110000,253.199997,72.75862,51,55.5,69.0,68.900002,65.900002
20170103111500,253.199997,72.75862,51,55.5,69.199997,68.900002,65.900002
20170103113000,257.399994,73.965516,51,55.5,68.900002,68.900002,65.900002
20170103114500,260.399994,74.827584,51,55.5,68.900002,68.900002,65.900002
20170103120000,257.399994,73.965516,51,55.5,68.699997,68.900002,65.900002
20170103121500,257.399994,73.965516,51,55.5,68.599998,68.900002,65.900002
20170103123000,253.199997,72.75862,51,55.5,68.800003,68.900002,65.900002
20170103124500,253.199997,72.75862,51,55.5,68.699997,68.800003,65.800003
20170103130000,253.199997,72.75862,51,56.299999,69.099998,68.900002,65.900002
20170103131500,257.399994,73.965516,51,55.200001,68.900002,68.900002,65.900002
20170103133000,257.399994,73.965516,51,55.200001,68.699997,68.800003,65.800003
20170103134500,257.399994,73.965516,51,55.900002,68.599998,68.800003,65.800003
20170103140000,257.399994,73.965516,51,55.900002,68.599998,68.699997,65.699997
20170103141500,257.399994,73.965516,51,55.900002,68.400002,68.599998,65.599998
20170103143000,246.0,70.689655,50,55.200001,68.300003,68.699997,65.699997
20170103144500,237.600006,68.275864,50,55.200001,68.300003,68.599998,65.599998
20170103150000,234.0,67.241379,49,55.200001,68.400002,68.699997,65.699997
20170103151500,229.800003,66.034484,49,55.200001,68.400002,68.599998,65.599998
20170103153000,229.800003,66.034484,49,55.200001,68.400002,68.599998,65.599998
20170103154500,229.800003,66.034484,49,55.200001,68.400002,68.599998,65.599998
20170103160000,229.800003,66.034484,49,55.200001,68.400002,68.599998,65.599998
20170103161500,229.800003,66.034484,49,55.200001,68.300003,68.5,65.5
20170103163000,229.800003,66.034484,49,55.200001,68.300003,68.5,65.5
20170103164500,234.0,67.241379,49,55.200001,68.599998,68.5,65.5
20170103170000,253.199997,72.75862,51,55.200001,68.800003,68.5,65.5
20170103171500,278.399994,79.999998,54,55.200001,68.900002,68.5,65.5
20170103173000,288.0,82.758621,55,55.200001,68.699997,68.5,65.5
20170103174500,278.399994,79.999998,55,54.299999,68.5,68.5,65.5
20170103180000,278.399994,79.999998,55,54.299999,68.400002,68.5,65.5
20170103181500,176.399994,50.689653,42,55.099998,68.199997,69.699997,66.699997
20170103183000,132.600006,38.10345,37,55.099998,68.800003,69.900002,66.900002
20170103184500,123.0,35.344828,36,55.099998,69.199997,69.900002,66.900002
20170103190000,108.0,31.034483,34,55.099998,69.400002,69.900002,66.900002
20170103191500,108.0,31.034483,34,55.099998,69.599998,69.900002,66.900002
20170103193000,108.0,31.034483,34,55.099998,69.699997,69.900002,66.900002
20170103194500,106.199997,30.517241,34,55.099998,69.800003,69.900002,66.900002
20170103200000,106.199997,30.517241,34,55.099998,69.900002,69.900002,66.900002
20170103201500,111.0,31.896552,34,55.099998,70.0,69.900002,66.900002
20170103203000,111.0,31.896552,34,55.099998,70.0,69.900002,66.900002
20170103204500,112.800003,32.413794,34,55.099998,70.099998,69.900002,66.900002
20170103210000,109.800003,31.551725,35,55.099998,70.199997,69.900002,66.900002
20170103211500,130.800003,37.586208,38,55.099998,70.099998,69.900002,66.900002
20170103213000,129.0,37.068966,38,55.099998,70.0,69.900002,66.900002
20170103214500,132.0,37.931034,38,54.299999,70.0,69.800003,66.800003
20170103220000,135.600006,38.965519,38,54.299999,70.0,74.400002,71.400002
20170103221500,0.0,0.0,0,59.099998,70.599998,74.599998,71.599998
20170103223000,0.0,0.0,0,61.5,71.0,74.599998,71.599998
20170103224500,0.0,0.0,0,62.400002,71.199997,74.599998,71.599998
20170103230000,0.0,0.0,0,63.200001,71.400002,74.599998,71.599998
20170103231500,0.0,0.0,0,63.200001,71.599998,74.599998,71.599998
20170103233000,0.0,0.0,0,63.200001,71.800003,74.599998,71.599998
20170103234500,0.0,0.0,0,63.200001,71.900002,74.599998,71.599998
20170104000000,0.0,0.0,0,63.200001,72.0,74.599998,71.599998
20170104001500,0.0,0.0,0,63.200001,72.099998,74.599998,71.599998
20170104003000,0.0,0.0,0,63.200001,72.099998,74.599998,71.599998
20170104004500,0.0,0.0,0,63.200001,72.099998,74.599998,71.599998
20170104010000,0.0,0.0,0,63.200001,72.099998,74.599998,71.599998
20170104011500,0.0,0.0,0,63.200001,72.199997,74.599998,71.599998
20170104013000,214.800003,61.724139,48,52.799999,72.099998,71.400002,68.400002
20170104014500,180.600006,51.896553,43,51.5,71.0,71.400002,68.400002
20170104020000,132.0,37.931034,37,51.5,70.699997,71.400002,68.400002
20170104021500,107.400002,30.86207,34,51.5,70.800003,71.400002,68.400002
20170104023000,79.800003,22.931035,31,51.5,70.900002,71.400002,68.400002
20170104024500,73.800003,21.206897,30,51.5,71.0,71.400002,68.400002
20170104030000,67.800003,19.482759,29,51.5,71.0,71.400002,68.400002
20170104031500,55.799999,16.034482,29,51.5,71.199997,71.400002,68.400002
20170104033000,59.400002,17.068966,29,51.5,71.199997,71.400002,68.400002
20170104034500,57.0,16.37931,29,51.5,71.199997,71.400002,68.400002
20170104040000,57.0,16.37931,29,51.5,71.300003,71.400002,68.400002
20170104041500,57.0,16.37931,29,51.5,71.300003,71.400002,68.400002
20170104043000,57.0,16.37931,29,51.5,71.300003,71.400002,68.400002
20170104044500,55.799999,16.034482,29,51.5,71.300003,71.400002,68.400002
20170104050000,57.0,16.37931,29,51.5,71.300003,71.400002,68.400002
20170104051500,57.0,16.37931,29,51.5,71.300003,71.400002,68.400002
20170104053000,57.0,16.37931,29,51.5,71.300003,71.400002,68.400002
20170104054500,63.0,18.103448,30,51.5,71.199997,71.400002,68.400002
20170104060000,61.200001,17.586207,30,51.5,71.199997,71.400002,68.400002
20170104061500,61.200001,17.586207,30,51.5,71.199997,71.400002,68.400002
20170104063000,63.0,18.103448,30,51.5,71.300003,71.400002,68.400002
20170104064500,63.0,18.103448,30,51.5,71.199997,71.400002,68.400002
20170104070000,59.400002,17.068966,30,51.5,71.300003,71.400002,68.400002
20170104071500,59.400002,17.068966,30,51.5,71.300003,71.400002,68.400002
20170104073000,59.400002,17.068966,30,51.5,71.300003,71.400002,68.400002
20170104074500,57.0,16.37931,30,51.5,71.300003,71.400002,68.400002
20170104080000,59.400002,17.068966,30,51.5,71.400002,71.400002,68.400002
20170104081500,59.400002,17.068966,30,51.5,71.400002,71.400002,68.400002
20170104083000,61.200001,17.586207,30,51.5,71.400002,71.400002,68.400002
20170104084500,59.400002,17.068966,30,52.099998,71.599998,71.400002,68.400002
20170104090000,57.0,16.37931,30,53.099998,71.599998,71.400002,68.400002
20170104091500,64.800003,18.620691,31,53.900002,71.699997,71.400002,68.400002
20170104093000,67.800003,19.482759,32,53.900002,71.699997,71.400002,68.400002
20170104094500,85.800003,24.655173,34,53.900002,71.699997,71.400002,68.400002
20170104100000,90.0,25.862069,34,53.900002,71.699997,71.400002,68.400002
20170104101500,93.599998,26.896551,35,53.900002,71.599998,71.400002,68.400002
20170104103000,95.400002,27.413794,35,53.900002,71.599998,71.400002,68.400002
20170104104500,93.599998,26.896551,35,53.900002,71.400002,71.400002,68.400002
20170104110000,93.599998,26.896551,35,53.900002,71.400002,71.400002,68.400002
20170104111500,94.800003,27.24138,35,54.700001,71.5,71.400002,68.400002
20170104113000,92.400002,26.551725,35,54.700001,71.400002,71.400002,68.400002
20170104114500,92.400002,26.551725,35,54.700001,71.400002,71.400002,68.400002
20170104120000,93.599998,26.896551,35,54.700001,71.400002,71.400002,68.400002
20170104121500,93.599998,26.896551,35,54.700001,71.400002,71.400002,68.400002
20170104123000,92.400002,26.551725,35,54.700001,71.400002,71.400002,68.400002
20170104124500,91.199997,26.206896,35,55.299999,71.400002,71.400002,68.400002
20170104130000,92.400002,26.551725,35,55.299999,71.400002,71.400002,68.400002
20170104131500,92.400002,26.551725,35,55.299999,71.400002,71.400002,68.400002
20170104133000,91.199997,26.206896,35,55.299999,71.300003,71.400002,68.400002
20170104134500,92.400002,26.551725,35,56.0,71.400002,71.400002,68.400002
20170104140000,92.400002,26.551725,35,56.0,71.300003,71.400002,68.400002
20170104141500,95.400002,27.413794,35,56.0,71.300003,71.400002,68.400002
20170104143000,93.599998,26.896551,35,56.0,71.300003,71.400002,68.400002
20170104144500,94.800003,27.24138,35,56.0,71.300003,71.400002,68.400002
20170104150000,93.599998,26.896551,35,56.0,71.300003,71.400002,68.400002
20170104151500,94.800003,27.24138,35,54.700001,71.300003,71.400002,68.400002
20170104153000,94.800003,27.24138,35,54.700001,71.300003,71.400002,68.400002
20170104154500,94.800003,27.24138,35,54.700001,71.300003,71.400002,68.400002
20170104160000,96.599998,27.75862,35,53.900002,71.199997,71.400002,68.400002
20170104161500,95.400002,27.413794,35,53.900002,71.199997,71.400002,68.400002
20170104163000,96.599998,27.75862,35,53.099998,71.199997,71.400002,68.400002
20170104164500,96.599998,27.75862,35,53.099998,71.199997,71.400002,68.400002
20170104170000,96.599998,27.75862,35,53.099998,71.099998,71.400002,68.400002
20170104171500,85.800003,24.655173,34,53.099998,71.099998,71.400002,68.400002
20170104173000,82.199997,23.620689,33,53.099998,71.099998,71.400002,68.400002
20170104174500,79.800003,22.931035,32,52.299999,71.099998,71.400002,68.400002
20170104180000,76.800003,22.068966,32,52.299999,71.199997,71.400002,68.400002
20170104181500,76.800003,22.068966,32,52.299999,71.199997,71.400002,68.400002
20170104183000,76.800003,22.068966,32,52.299999,71.300003,71.400002,68.400002
20170104184500,78.0,22.413793,32,52.299999,71.199997,71.400002,68.400002
20170104190000,78.0,22.413793,32,51.5,71.199997,71.400002,68.400002
20170104191500,78.0,22.413793,32,51.5,71.199997,71.400002,68.400002
20170104193000,78.0,22.413793,32,51.5,71.199997,71.400002,68.400002
20170104194500,81.0,23.275862,32,50.700001,71.099998,71.400002,68.400002
20170104200000,69.599998,19.999999,30,50.700001,71.099998,71.400002,68.400002
20170104201500,66.599998,19.13793,30,50.700001,71.099998,71.400002,68.400002
20170104203000,0.0,0.0,14,50.700001,71.199997,71.400002,68.400002
20170104204500,67.800003,19.482759,32,50.700001,71.199997,71.400002,68.400002
20170104210000,63.0,18.103448,31,50.700001,71.199997,71.400002,68.400002
20170104211500,47.400002,13.62069,30,50.700001,71.199997,71.400002,68.400002
20170104213000,54.0,15.517241,30,50.700001,71.199997,71.400002,68.400002
20170104214500,54.0,15.517241,30,50.700001,71.199997,71.400002,68.400002
20170104220000,54.0,15.517241,30,50.700001,71.199997,71.400002,68.400002
20170104221500,51.599998,14.827586,30,50.700001,71.300003,71.400002,68.400002
20170104223000,54.0,15.517241,30,50.200001,71.199997,71.400002,68.400002
20170104224500,54.0,15.517241,30,50.200001,71.300003,71.400002,68.400002
20170104230000,55.799999,16.034482,30,50.200001,71.300003,71.400002,68.400002
20170104231500,55.799999,16.034482,30,50.200001,71.300003,71.400002,68.400002
20170104233000,55.799999,16.034482,30,50.200001,71.199997,71.400002,68.400002
20170104234500,55.799999,16.034482,30,50.200001,71.199997,71.400002,68.400002
20170105000000,55.799999,16.034482,30,49.5,71.199997,71.400002,68.400002
20170105001500,55.799999,16.034482,30,49.5,71.300003,71.400002,68.400002
20170105003000,55.799999,16.034482,30,49.5,71.199997,71.400002,68.400002
20170105004500,54.0,15.517241,30,49.5,71.300003,71.400002,68.400002
20170105010000,54.0,15.517241,30,49.5,71.300003,71.400002,68.400002
20170105011500,54.0,15.517241,30,49.5,71.300003,71.400002,68.400002
20170105013000,54.0,15.517241,30,49.5,71.300003,71.400002,68.400002
20170105014500,54.0,15.517241,30,49.5,71.300003,71.400002,68.400002
20170105020000,54.0,15.517241,30,49.5,71.300003,71.400002,68.400002
20170105021500,55.799999,16.034482,30,49.5,71.400002,71.400002,68.400002
20170105023000,57.0,16.37931,30,49.5,71.300003,71.400002,68.400002
20170105024500,57.0,16.37931,30,49.5,71.300003,71.400002,68.400002
20170105030000,57.0,16.37931,30,49.5,71.300003,71.400002,68.400002
20170105031500,57.0,16.37931,30,49.5,71.300003,71.400002,68.400002
20170105033000,55.799999,16.034482,30,49.5,71.300003,71.400002,68.400002
20170105034500,55.799999,16.034482,30,50.200001,71.400002,71.400002,68.400002
20170105040000,57.0,16.37931,30,50.200001,71.400002,71.400002,68.400002
20170105041500,55.799999,16.034482,30,50.200001,71.400002,71.300003,68.300003
20170105043000,55.799999,16.034482,30,50.200001,71.400002,71.300003,68.300003
20170105044500,54.0,15.517241,30,50.200001,71.400002,71.300003,68.300003
20170105050000,55.799999,16.034482,30,50.200001,71.400002,71.300003,68.300003
20170105051500,54.0,15.517241,30,50.200001,71.400002,71.300003,68.300003
20170105053000,54.0,15.517241,30,50.200001,71.5,71.300003,68.300003
20170105054500,54.0,15.517241,30,50.200001,71.300003,71.300003,68.300003
20170105060000,54.0,15.517241,30,50.200001,71.300003,71.300003,68.300003
20170105061500,54.0,15.517241,30,49.5,71.300003,71.300003,68.300003
20170105063000,55.799999,16.034482,30,49.5,71.300003,71.300003,68.300003
20170105064500,54.0,15.517241,30,49.5,71.300003,71.300003,68.300003
20170105070000,54.0,15.517241,30,49.5,71.300003,71.300003,68.300003
20170105071500,55.799999,16.034482,30,49.5,71.300003,71.300003,68.300003
20170105073000,54.0,15.517241,30,50.200001,71.300003,71.300003,68.300003
20170105074500,54.0,15.517241,30,50.200001,71.300003,71.300003,68.300003
20170105080000,54.0,15.517241,30,50.200001,71.400002,71.300003,68.300003
20170105081500,51.599998,14.827586,30,50.200001,71.400002,71.300003,68.300003
20170105083000,57.0,16.37931,31,51.0,71.5,71.300003,68.300003
20170105084500,57.0,16.37931,31,51.0,71.400002,71.300003,68.300003
20170105090000,70.800003,20.344828,32,51.0,71.599998,71.300003,68.300003
20170105091500,95.400002,27.413794,36,52.200001,71.599998,71.199997,68.199997
20170105093000,97.800003,28.103449,35,53.099998,71.400002,71.199997,68.199997
20170105094500,107.400002,30.86207,37,53.099998,71.400002,71.099998,68.099998
20170105100000,120.0,34.482759,39,54.299999,71.400002,71.099998,68.099998
20170105101500,127.199997,36.551723,40,54.299999,71.300003,71.0,68.0
20170105103000,139.800003,40.172415,41,54.299999,71.199997,71.0,68.0
20170105104500,138.0,39.655172,41,55.5,71.199997,71.0,68.0
20170105110000,143.399994,41.206895,41,55.5,71.099998,70.900002,67.900002
20170105111500,143.399994,41.206895,41,55.5,71.099998,70.900002,67.900002
20170105113000,143.399994,41.206895,41,55.5,71.099998,70.900002,67.900002
20170105114500,143.399994,41.206895,41,54.700001,71.0,70.900002,67.900002
20170105120000,135.600006,38.965519,41,56.299999,71.0,70.900002,67.900002
20170105121500,135.600006,38.965519,41,55.5,71.0,70.900002,67.900002
20170105123000,135.600006,38.965519,41,56.299999,71.0,70.900002,67.900002
20170105124500,135.600006,38.965519,41,56.299999,71.0,70.900002,67.900002
20170105130000,135.600006,38.965519,41,56.299999,71.099998,70.900002,67.900002
20170105131500,143.399994,41.206895,41,56.299999,71.0,70.900002,67.900002
20170105133000,140.399994,40.344826,41,55.5,71.0,70.900002,67.900002
20170105134500,136.800003,39.310346,41,55.5,71.099998,70.900002,67.900002
20170105140000,138.600006,39.827588,41,54.700001,71.0,70.900002,67.900002
20170105141500,138.600006,39.827588,41,56.0,71.0,70.900002,67.900002
20170105143000,138.600006,39.827588,41,56.0,71.0,70.900002,67.900002
20170105144500,135.600006,38.965519,41,55.200001,71.0,70.900002,67.900002
20170105150000,135.600006,38.965519,41,55.200001,71.0,70.900002,67.900002
20170105151500,139.800003,40.172415,41,55.200001,71.0,70.900002,67.900002
20170105153000,142.199997,40.862068,41,55.200001,71.0,70.900002,67.900002
20170105154500,142.199997,40.862068,41,55.200001,70.900002,70.900002,67.900002
20170105160000,142.199997,40.862068,41,55.200001,70.900002,70.900002,67.900002
20170105161500,142.199997,40.862068,41,55.200001,70.900002,70.900002,67.900002
20170105163000,142.199997,40.862068,41,55.200001,70.800003,70.900002,67.900002
20170105164500,136.199997,39.13793,41,55.200001,70.900002,70.900002,67.900002
20170105170000,136.199997,39.13793,41,55.200001,70.800003,70.900002,67.900002
20170105171500,133.800003,38.448277,41,55.200001,71.0,70.900002,67.900002
20170105173000,133.800003,38.448277,41,55.200001,71.0,70.900002,67.900002
20170105174500,133.800003,38.448277,41,55.200001,71.0,70.900002,67.900002
20170105180000,141.0,40.517241,41,55.200001,70.900002,70.900002,67.900002
20170105181500,141.0,40.517241,41,55.200001,70.900002,70.900002,67.900002
20170105183000,141.0,40.517241,41,55.200001,70.900002,70.900002,67.900002
20170105184500,141.0,40.517241,41,55.200001,70.800003,70.900002,67.900002
20170105190000,141.0,40.517241,41,55.200001,70.800003,70.900002,67.900002
20170105191500,141.0,40.517241,41,55.200001,70.800003,70.900002,67.900002
20170105193000,141.0,40.517241,41,55.200001,70.800003,70.900002,67.900002
20170105194500,141.0,40.517241,41,53.099998,70.800003,70.900002,67.900002
20170105200000,141.0,40.517241,41,51.900002,70.699997,70.900002,67.900002
20170105201500,130.199997,37.413792,39,51.900002,70.5,70.900002,67.900002
20170105203000,118.199997,33.965516,38,51.099998,70.5,70.900002,67.900002
20170105204500,104.400002,30.000001,35,51.099998,70.5,70.900002,67.900002
20170105210000,103.199997,29.655172,35,51.099998,70.599998,70.900002,67.900002
20170105211500,104.400002,30.000001,35,51.099998,70.699997,70.900002,67.900002
20170105213000,105.599998,30.344827,35,51.099998,70.699997,70.900002,67.900002
20170105214500,100.800003,28.965518,35,51.099998,70.699997,70.900002,67.900002
20170105220000,103.199997,29.655172,35,51.099998,70.699997,70.900002,67.900002
20170105221500,102.0,29.310345,35,51.099998,70.699997,70.900002,67.900002
20170105223000,103.199997,29.655172,35,51.099998,70.699997,70.900002,67.900002
20170105224500,104.400002,30.000001,35,51.099998,70.699997,70.900002,67.900002
20170105230000,104.400002,30.000001,35,50.299999,70.699997,70.900002,67.900002
20170105231500,102.0,29.310345,35,50.299999,70.699997,70.900002,67.900002
20170105233000,105.599998,30.344827,35,50.299999,70.699997,70.900002,67.900002
20170105234500,104.400002,30.000001,35,50.299999,70.699997,70.900002,67.900002
20170106000000,105.599998,30.344827,35,50.299999,70.599998,70.900002,67.900002
20170106001500,94.800003,27.24138,34,50.299999,70.599998,70.900002,67.900002
20170106003000,94.800003,27.24138,34,49.5,70.599998,70.900002,67.900002
20170106004500,90.0,25.862069,33,49.5,70.699997,70.900002,67.900002
20170106010000,91.199997,26.206896,33,49.5,70.699997,70.900002,67.900002
20170106011500,90.0,25.862069,33,49.5,70.699997,70.900002,67.900002
20170106013000,87.0,25.0,33,49.5,70.800003,70.900002,67.900002
20170106014500,87.0,25.0,33,49.0,70.800003,70.900002,67.900002
20170106020000,87.0,25.0,33,49.0,70.800003,70.900002,67.900002
20170106021500,88.800003,25.517242,33,49.0,70.699997,70.900002,67.900002
20170106023000,88.800003,25.517242,33,48.299999,70.800003,70.900002,67.900002
20170106024500,93.599998,26.896551,33,48.299999,70.800003,70.900002,67.900002
20170106030000,90.0,25.862069,33,48.299999,70.699997,70.900002,67.900002
20170106031500,82.199997,23.620689,32,48.299999,70.599998,70.900002,67.900002
20170106033000,76.800003,22.068966,32,48.299999,70.699997,70.900002,67.900002
20170106034500,78.0,22.413793,32,48.299999,70.699997,70.900002,67.900002
20170106040000,78.0,22.413793,32,47.599998,70.699997,70.900002,67.900002
20170106041500,79.800003,22.931035,32,47.599998,70.599998,70.900002,67.900002
20170106043000,69.599998,19.999999,30,48.200001,70.699997,70.900002,67.900002
20170106044500,67.800003,19.482759,30,48.200001,70.699997,70.900002,67.900002
20170106050000,69.599998,19.999999,30,48.200001,70.699997,70.900002,67.900002
20170106051500,67.800003,19.482759,30,48.200001,70.800003,70.900002,67.900002
20170106053000,67.800003,19.482759,30,48.200001,70.800003,70.900002,67.900002
20170106054500,67.800003,19.482759,30,48.200001,70.800003,70.900002,67.900002
20170106060000,67.800003,19.482759,30,47.200001,70.800003,70.900002,67.900002
20170106061500,67.800003,19.482759,30,47.200001,70.800003,70.900002,67.900002
20170106063000,69.599998,19.999999,30,47.200001,70.900002,70.900002,67.900002
20170106064500,69.599998,19.999999,30,47.200001,70.900002,70.900002,67.900002
20170106070000,69.599998,19.999999,30,47.200001,70.800003,70.900002,67.900002
20170106071500,69.599998,19.999999,30,47.200001,70.800003,70.900002,67.900002
20170106073000,69.599998,19.999999,30,47.200001,70.800003,70.900002,67.900002
20170106074500,70.800003,20.344828,30,46.400002,70.699997,70.900002,67.900002
20170106080000,69.599998,19.999999,30,46.400002,70.699997,70.900002,67.900002
20170106081500,69.599998,19.999999,30,46.400002,70.699997,70.900002,67.900002
20170106083000,67.800003,19.482759,30,46.400002,70.699997,70.900002,67.900002
20170106084500,67.800003,19.482759,30,46.400002,70.699997,70.900002,67.900002
20170106090000,67.800003,19.482759,30,46.400002,70.699997,70.900002,67.900002
20170106091500,51.599998,14.827586,29,46.400002,70.599998,70.900002,67.900002
20170106093000,59.400002,17.068966,31,46.400002,70.699997,70.900002,67.900002
20170106094500,61.200001,17.586207,31,46.400002,70.699997,70.900002,67.900002
20170106100000,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106101500,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106103000,54.0,15.517241,29,46.400002,70.800003,70.900002,67.900002
20170106104500,51.599998,14.827586,29,47.200001,70.800003,70.900002,67.900002
20170106110000,51.599998,14.827586,29,47.200001,70.900002,70.900002,67.900002
20170106111500,54.0,15.517241,29,46.400002,70.900002,70.900002,67.900002
20170106113000,54.0,15.517241,29,46.400002,70.900002,70.900002,67.900002
20170106114500,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106120000,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106121500,54.0,15.517241,29,46.400002,70.800003,70.900002,67.900002
20170106123000,54.0,15.517241,29,45.900002,70.800003,70.900002,67.900002
20170106124500,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106130000,49.200001,14.137931,29,46.400002,70.800003,70.900002,67.900002
20170106131500,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106133000,51.599998,14.827586,29,46.400002,70.699997,70.900002,67.900002
20170106134500,49.200001,14.137931,29,46.400002,70.800003,70.900002,67.900002
20170106140000,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106141500,51.599998,14.827586,29,46.400002,70.800003,70.900002,67.900002
20170106143000,54.0,15.517241,29,45.700001,70.900002,70.900002,67.900002
20170106144500,54.0,15.517241,29,46.400002,70.800003,70.900002,67.900002
20170106150000,54.0,15.517241,29,46.400002,70.800003,70.900002,67.900002
20170106151500,54.0,15.517241,29,45.700001,70.800003,70.900002,67.900002
20170106153000,54.0,15.517241,29,45.700001,70.699997,70.900002,67.900002
20170106154500,51.599998,14.827586,29,46.700001,70.800003,70.900002,67.900002
20170106160000,54.0,15.517241,29,46.700001,70.699997,70.900002,67.900002
20170106161500,51.599998,14.827586,29,46.099998,70.699997,70.900002,67.900002
20170106163000,54.0,15.517241,29,46.099998,70.699997,70.900002,67.900002
20170106164500,0.0,0.0,19,46.099998,70.699997,70.900002,67.900002
20170106170000,0.0,0.0,9,46.099998,70.699997,70.900002,67.900002
20170106171500,0.0,0.0,9,53.900002,70.800003,70.900002,67.900002
20170106173000,0.0,0.0,9,57.099998,71.0,70.900002,67.900002
20170106174500,0.0,0.0,9,57.900002,71.099998,70.900002,67.900002
20170106180000,0.0,0.0,9,58.700001,71.099998,70.900002,67.900002
20170106181500,51.599998,14.827586,29,46.700001,71.199997,70.900002,67.900002
20170106183000,59.400002,17.068966,30,45.299999,71.0,70.900002,67.900002
