PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106184500,59.400002,17.068966,30,45.299999,70.900002,70.900002,67.900002
20170106190000,61.200001,17.586207,30,45.299999,70.800003,70.900002,67.900002
20170106191500,59.400002,17.068966,30,45.299999,70.800003,70.900002,67.900002
20170106193000,59.400002,17.068966,30,45.299999,70.699997,70.900002,67.900002
20170106194500,51.599998,14.827586,29,45.299999,70.699997,70.900002,67.900002
20170106200000,51.599998,14.827586,30,45.299999,70.699997,70.900002,67.900002
20170106201500,51.599998,14.827586,30,45.299999,70.699997,70.900002,67.900002
20170106203000,51.599998,14.827586,32,45.299999,70.699997,70.900002,67.900002
20170106204500,51.599998,14.827586,32,45.299999,70.699997,70.900002,67.900002
20170106210000,54.0,15.517241,32,45.299999,70.699997,70.900002,67.900002
20170106211500,0.0,0.0,9,52.599998,70.699997,70.900002,67.900002
20170106213000,0.0,0.0,9,55.5,70.800003,70.900002,67.900002
20170106214500,0.0,0.0,9,56.700001,70.800003,70.900002,67.900002
20170106220000,0.0,0.0,9,56.700001,70.800003,70.900002,67.900002
20170106221500,0.0,0.0,9,56.700001,70.800003,70.900002,67.900002
20170106223000,0.0,0.0,9,57.599998,70.800003,70.900002,67.900002
20170106224500,0.0,0.0,9,58.299999,70.800003,70.900002,67.900002
20170106230000,0.0,0.0,9,57.599998,70.800003,70.900002,67.900002
20170106231500,0.0,0.0,9,57.599998,70.800003,70.900002,67.900002
20170106233000,0.0,0.0,9,57.599998,70.800003,70.900002,67.900002
20170106234500,0.0,0.0,9,57.599998,70.800003,70.900002,67.900002
20170107000000,0.0,0.0,9,56.799999,70.800003,70.900002,67.900002
20170107001500,0.0,0.0,9,56.799999,70.699997,70.900002,67.900002
20170107003000,0.0,0.0,8,56.799999,70.599998,70.900002,67.900002
20170107004500,0.0,0.0,6,56.799999,70.599998,70.900002,67.900002
20170107010000,0.0,0.0,6,56.799999,70.599998,70.900002,67.900002
20170107011500,0.0,0.0,0,58.700001,70.400002,70.900002,67.900002
20170107013000,0.0,0.0,0,58.700001,70.400002,70.900002,67.900002
20170107014500,0.0,0.0,0,58.700001,70.400002,70.900002,67.900002
20170107020000,0.0,0.0,0,57.599998,70.300003,70.900002,67.900002
20170107021500,0.0,0.0,0,57.599998,70.300003,70.900002,67.900002
20170107023000,0.0,0.0,0,57.599998,70.199997,70.900002,67.900002
20170107024500,0.0,0.0,0,58.299999,70.199997,70.900002,67.900002
20170107030000,0.0,0.0,0,56.799999,70.199997,70.900002,67.900002
20170107031500,0.0,0.0,0,57.900002,70.300003,70.900002,67.900002
20170107033000,0.0,0.0,0,57.900002,70.400002,70.900002,67.900002
20170107034500,0.0,0.0,0,59.099998,70.5,70.900002,67.900002
20170107040000,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107041500,0.0,0.0,1,59.099998,70.800003,70.900002,67.900002
20170107043000,0.0,0.0,1,60.0,70.800003,70.900002,67.900002
20170107044500,0.0,0.0,1,60.0,70.900002,70.900002,67.900002
20170107050000,0.0,0.0,1,60.0,70.800003,70.900002,67.900002
20170107051500,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107053000,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107054500,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107060000,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107061500,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107063000,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107064500,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107070000,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107071500,0.0,0.0,1,59.099998,70.699997,70.900002,67.900002
20170107073000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107074500,0.0,0.0,1,59.700001,70.800003,70.900002,67.900002
20170107080000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107081500,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107083000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107084500,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107090000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107091500,0.0,0.0,0,59.700001,70.599998,70.900002,67.900002
20170107093000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107094500,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107100000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107101500,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107103000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107104500,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107110000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107111500,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107113000,0.0,0.0,1,59.700001,70.699997,70.900002,67.900002
20170107114500,0.0,0.0,0,60.299999,70.400002,70.900002,67.900002
20170107120000,0.0,0.0,0,59.200001,70.400002,70.900002,67.900002
20170107121500,0.0,0.0,1,60.299999,70.599998,70.900002,67.900002
20170107123000,0.0,0.0,2,60.299999,70.699997,70.900002,67.900002
20170107124500,0.0,0.0,2,60.299999,70.800003,70.900002,67.900002
20170107130000,0.0,0.0,2,60.299999,70.900002,70.900002,67.900002
20170107131500,0.0,0.0,2,61.099998,71.0,70.900002,67.900002
20170107133000,0.0,0.0,2,61.099998,71.0,70.900002,67.900002
20170107134500,0.0,0.0,2,61.099998,71.0,70.900002,67.900002
20170107140000,0.0,0.0,2,61.099998,71.0,70.900002,67.900002
20170107141500,0.0,0.0,2,61.099998,71.099998,70.900002,67.900002
20170107143000,0.0,0.0,4,61.099998,71.199997,70.900002,67.900002
20170107144500,0.0,0.0,5,61.099998,71.199997,70.900002,67.900002
20170107150000,0.0,0.0,8,61.099998,71.300003,70.900002,67.900002
20170107151500,0.0,0.0,8,61.099998,71.099998,70.900002,67.900002
20170107153000,0.0,0.0,8,61.099998,70.900002,70.900002,67.900002
20170107154500,0.0,0.0,8,60.400002,70.800003,70.900002,67.900002
20170107160000,0.0,0.0,8,59.599998,70.800003,70.900002,67.900002
20170107161500,0.0,0.0,8,59.599998,70.699997,70.900002,67.900002
20170107163000,0.0,0.0,8,59.599998,70.699997,70.900002,67.900002
20170107164500,0.0,0.0,8,58.799999,70.699997,70.900002,67.900002
20170107170000,0.0,0.0,8,58.799999,70.699997,70.900002,67.900002
20170107171500,0.0,0.0,6,58.799999,70.599998,70.900002,67.900002
20170107173000,0.0,0.0,6,58.799999,70.599998,70.900002,67.900002
20170107174500,0.0,0.0,3,58.799999,70.5,70.900002,67.900002
20170107180000,0.0,0.0,1,58.799999,70.5,70.900002,67.900002
20170107181500,0.0,0.0,0,58.799999,70.5,70.900002,67.900002
20170107183000,0.0,0.0,0,57.599998,70.400002,70.900002,67.900002
20170107184500,0.0,0.0,0,57.599998,70.400002,70.900002,67.900002
20170107190000,0.0,0.0,0,57.599998,70.400002,70.900002,67.900002
20170107191500,0.0,0.0,0,57.599998,70.400002,70.900002,67.900002
20170107193000,0.0,0.0,0,57.599998,70.400002,70.900002,67.900002
20170107194500,0.0,0.0,0,57.599998,70.400002,70.900002,67.900002
20170107200000,0.0,0.0,0,57.599998,70.300003,70.900002,67.900002
20170107201500,0.0,0.0,0,57.599998,70.300003,70.900002,67.900002
20170107203000,0.0,0.0,0,57.599998,70.300003,70.900002,67.900002
20170107204500,0.0,0.0,0,58.400002,70.300003,74.300003,71.300003
20170107210000,0.0,0.0,0,57.5,70.300003,74.300003,71.300003
20170107211500,0.0,0.0,0,57.5,70.300003,74.300003,71.300003
20170107213000,0.0,0.0,0,57.5,70.199997,74.300003,71.300003
20170107214500,0.0,0.0,0,57.5,70.199997,74.300003,71.300003
20170107220000,0.0,0.0,0,57.5,70.099998,74.300003,71.300003
20170107221500,0.0,0.0,0,57.5,70.0,74.300003,71.300003
20170107223000,0.0,0.0,0,57.5,70.0,74.300003,71.300003
20170107224500,0.0,0.0,0,57.5,70.0,74.300003,71.300003
20170107230000,0.0,0.0,0,57.5,70.0,74.300003,71.300003
20170107231500,0.0,0.0,0,56.599998,69.900002,74.300003,71.300003
20170107233000,0.0,0.0,0,56.599998,69.900002,74.300003,71.300003
20170107234500,0.0,0.0,0,56.599998,69.900002,74.300003,71.300003
20170108000000,0.0,0.0,0,56.599998,69.900002,74.300003,71.300003
20170108001500,0.0,0.0,0,56.599998,69.900002,80.699997,76.0
20170108003000,0.0,0.0,0,56.599998,69.900002,80.699997,76.0
20170108004500,0.0,0.0,0,56.599998,69.800003,80.699997,76.0
20170108010000,0.0,0.0,0,56.0,69.800003,80.699997,76.0
20170108011500,0.0,0.0,0,56.0,69.800003,80.699997,76.0
20170108013000,0.0,0.0,0,56.0,69.800003,80.699997,76.0
20170108014500,0.0,0.0,0,56.0,69.800003,80.699997,76.0
20170108020000,0.0,0.0,0,56.700001,69.800003,80.699997,76.0
20170108021500,0.0,0.0,0,56.700001,69.800003,80.699997,76.0
20170108023000,0.0,0.0,0,56.700001,69.699997,80.699997,76.0
20170108024500,0.0,0.0,0,56.700001,69.800003,80.699997,76.0
20170108030000,0.0,0.0,0,56.700001,69.699997,80.699997,76.0
20170108031500,0.0,0.0,0,56.0,69.699997,80.699997,76.0
20170108033000,0.0,0.0,0,56.0,69.699997,80.699997,76.0
20170108034500,0.0,0.0,0,56.0,69.699997,80.699997,76.0
20170108040000,0.0,0.0,0,56.0,69.699997,80.699997,76.0
20170108041500,0.0,0.0,0,56.0,69.699997,80.699997,76.0
20170108043000,0.0,0.0,0,56.0,69.599998,80.699997,76.0
20170108044500,0.0,0.0,0,56.0,69.599998,80.699997,76.0
20170108050000,0.0,0.0,0,56.0,69.599998,80.699997,76.0
20170108051500,0.0,0.0,0,56.0,69.599998,80.699997,76.0
20170108053000,0.0,0.0,0,56.0,69.599998,80.699997,76.0
20170108054500,0.0,0.0,0,56.0,69.599998,75.699997,72.699997
20170108060000,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108061500,0.0,0.0,0,56.0,69.5,75.699997,72.699997
20170108063000,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108064500,0.0,0.0,0,56.0,69.5,75.699997,72.699997
20170108070000,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108071500,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108073000,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108074500,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108080000,0.0,0.0,0,56.0,69.5,75.699997,72.699997
20170108081500,0.0,0.0,0,56.0,69.5,75.699997,72.699997
20170108083000,0.0,0.0,0,56.0,69.599998,75.699997,72.699997
20170108084500,0.0,0.0,0,56.0,69.5,75.699997,72.699997
20170108090000,0.0,0.0,0,56.0,69.5,75.699997,72.699997
20170108091500,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108093000,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108094500,0.0,0.0,0,56.0,69.400002,75.699997,72.699997
20170108100000,0.0,0.0,0,56.700001,69.300003,75.699997,72.699997
20170108101500,0.0,0.0,0,56.700001,69.300003,75.699997,72.699997
20170108103000,0.0,0.0,0,56.700001,69.300003,75.699997,72.699997
20170108104500,0.0,0.0,0,56.700001,69.199997,75.699997,72.699997
20170108110000,0.0,0.0,0,56.700001,69.199997,75.699997,72.699997
20170108111500,0.0,0.0,0,57.5,69.199997,75.699997,72.699997
20170108113000,0.0,0.0,0,57.5,69.199997,75.699997,72.699997
20170108114500,0.0,0.0,0,57.5,69.199997,75.699997,72.699997
20170108120000,0.0,0.0,0,57.5,69.199997,75.699997,72.699997
20170108121500,0.0,0.0,0,57.5,69.199997,75.699997,72.699997
20170108123000,0.0,0.0,0,57.5,69.199997,75.699997,72.699997
20170108124500,0.0,0.0,0,58.400002,69.199997,75.699997,72.699997
20170108130000,0.0,0.0,0,58.400002,69.199997,75.699997,72.699997
20170108131500,0.0,0.0,0,58.400002,69.199997,75.699997,72.699997
20170108133000,0.0,0.0,0,58.400002,69.300003,75.699997,72.699997
20170108134500,0.0,0.0,0,58.400002,69.300003,75.699997,72.699997
20170108140000,0.0,0.0,0,58.400002,69.400002,75.699997,72.699997
20170108141500,0.0,0.0,0,58.400002,69.400002,75.699997,72.699997
20170108143000,0.0,0.0,0,58.400002,69.5,75.699997,72.699997
20170108144500,0.0,0.0,0,58.400002,69.599998,75.699997,72.699997
20170108150000,0.0,0.0,0,59.099998,69.599998,75.699997,72.699997
20170108151500,0.0,0.0,0,59.099998,69.699997,75.699997,72.699997
20170108153000,0.0,0.0,0,59.099998,69.699997,75.699997,72.699997
20170108154500,0.0,0.0,0,59.099998,69.699997,75.699997,72.699997
20170108160000,0.0,0.0,0,59.099998,69.800003,75.699997,72.699997
20170108161500,0.0,0.0,0,59.900002,69.800003,75.699997,72.699997
20170108163000,0.0,0.0,0,59.900002,69.800003,75.699997,72.699997
20170108164500,0.0,0.0,0,59.900002,69.900002,75.699997,72.699997
20170108170000,0.0,0.0,0,59.900002,69.900002,75.699997,72.699997
20170108171500,0.0,0.0,0,59.900002,69.900002,75.699997,72.699997
20170108173000,0.0,0.0,0,59.900002,70.0,75.699997,72.699997
20170108174500,0.0,0.0,0,59.900002,70.199997,75.699997,72.699997
20170108180000,0.0,0.0,0,59.900002,70.199997,75.699997,72.699997
20170108181500,0.0,0.0,0,59.900002,70.199997,75.699997,72.699997
20170108183000,0.0,0.0,0,59.900002,70.400002,75.699997,72.699997
20170108184500,0.0,0.0,0,59.900002,70.599998,75.699997,72.699997
20170108190000,0.0,0.0,0,59.900002,70.699997,75.699997,72.699997
20170108191500,0.0,0.0,0,59.900002,70.699997,75.699997,72.699997
20170108193000,0.0,0.0,0,59.900002,70.699997,75.699997,72.699997
20170108194500,0.0,0.0,0,59.900002,70.699997,75.699997,72.699997
20170108200000,0.0,0.0,0,59.900002,70.900002,82.0,76.0
20170108201500,0.0,0.0,0,59.900002,70.800003,82.0,76.0
20170108203000,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170108204500,0.0,0.0,0,59.900002,70.800003,82.0,76.0
20170108210000,0.0,0.0,0,59.900002,70.900002,82.0,76.0
20170108211500,0.0,0.0,0,59.900002,70.900002,82.0,76.0
20170108213000,0.0,0.0,0,59.900002,70.900002,82.0,76.0
20170108214500,0.0,0.0,0,59.900002,70.900002,82.0,76.0
20170108220000,0.0,0.0,0,59.900002,70.900002,82.0,76.0
20170108221500,0.0,0.0,0,59.900002,71.0,82.0,76.0
20170108223000,0.0,0.0,0,59.900002,71.0,82.0,76.0
20170108224500,0.0,0.0,0,59.900002,71.0,82.0,76.0
20170108230000,0.0,0.0,0,59.900002,71.0,82.0,76.0
20170108231500,0.0,0.0,0,59.900002,71.099998,82.0,76.0
20170108233000,0.0,0.0,0,59.900002,71.099998,82.0,76.0
20170108234500,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170109000000,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170109001500,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170109003000,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170109004500,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170109010000,0.0,0.0,0,59.900002,71.400002,82.0,76.0
20170109011500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170109013000,0.0,0.0,0,59.200001,71.300003,82.0,76.0
20170109014500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109020000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109021500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109023000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109024500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109030000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109031500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109033000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109034500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109040000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109041500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109043000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109044500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109050000,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109051500,0.0,0.0,0,59.900002,71.400002,82.0,76.0
20170109053000,0.0,0.0,0,59.900002,71.400002,82.0,76.0
20170109054500,0.0,0.0,0,59.900002,71.300003,82.0,76.0
20170109060000,0.0,0.0,0,59.900002,71.099998,75.699997,72.699997
20170109061500,0.0,0.0,0,59.900002,71.199997,75.699997,72.699997
20170109063000,0.0,0.0,0,59.900002,71.199997,75.699997,72.699997
20170109064500,0.0,0.0,0,59.900002,71.199997,75.699997,72.699997
20170109070000,0.0,0.0,0,59.900002,71.199997,75.699997,72.699997
20170109071500,0.0,0.0,0,59.900002,71.199997,75.699997,72.699997
20170109073000,0.0,0.0,0,59.900002,71.199997,75.599998,72.599998
20170109074500,0.0,0.0,0,59.900002,71.199997,75.699997,72.699997
20170109080000,0.0,0.0,0,59.200001,71.199997,75.699997,72.699997
20170109081500,0.0,0.0,0,59.200001,71.099998,75.599998,72.599998
20170109083000,0.0,0.0,0,59.200001,71.099998,75.699997,72.699997
20170109084500,0.0,0.0,0,59.900002,71.099998,75.599998,72.599998
20170109090000,0.0,0.0,0,59.900002,71.0,75.599998,72.599998
20170109091500,0.0,0.0,0,59.900002,71.099998,75.599998,72.599998
20170109093000,0.0,0.0,0,60.700001,71.099998,75.599998,72.599998
20170109094500,0.0,0.0,0,60.700001,71.099998,75.5,72.5
20170109100000,0.0,0.0,0,60.700001,71.199997,75.5,72.5
20170109101500,0.0,0.0,0,60.700001,71.199997,75.5,72.5
20170109103000,0.0,0.0,0,61.5,71.300003,75.5,72.5
20170109104500,0.0,0.0,0,61.5,71.300003,75.400002,72.400002
20170109110000,0.0,0.0,0,61.5,71.5,75.400002,72.400002
20170109111500,0.0,0.0,0,61.5,71.599998,75.400002,72.400002
20170109113000,0.0,0.0,0,61.5,71.599998,75.400002,72.400002
20170109114500,0.0,0.0,0,61.5,71.699997,75.400002,72.400002
20170109120000,0.0,0.0,0,61.5,71.699997,75.400002,72.400002
20170109121500,0.0,0.0,0,62.400002,71.900002,75.400002,72.400002
20170109123000,0.0,0.0,0,62.400002,72.199997,75.400002,72.400002
20170109124500,0.0,0.0,0,62.400002,72.199997,75.400002,72.400002
20170109130000,0.0,0.0,0,62.400002,72.0,75.400002,72.400002
20170109131500,0.0,0.0,0,62.400002,72.0,75.400002,72.400002
20170109133000,0.0,0.0,0,62.400002,72.099998,75.400002,72.400002
20170109134500,0.0,0.0,0,63.200001,72.099998,75.400002,72.400002
20170109140000,0.0,0.0,0,63.200001,72.199997,75.400002,72.400002
20170109141500,0.0,0.0,0,63.200001,72.300003,75.400002,72.400002
20170109143000,0.0,0.0,0,63.200001,72.300003,75.400002,72.400002
20170109144500,0.0,0.0,0,63.200001,72.400002,75.400002,72.400002
20170109150000,0.0,0.0,0,63.200001,72.400002,75.400002,72.400002
20170109151500,0.0,0.0,0,63.200001,72.5,75.400002,72.400002
20170109153000,0.0,0.0,0,63.200001,72.599998,75.400002,72.400002
20170109154500,0.0,0.0,0,64.0,72.699997,75.400002,72.400002
20170109160000,0.0,0.0,0,64.0,72.800003,75.400002,72.400002
20170109161500,0.0,0.0,0,64.0,72.900002,75.400002,72.400002
20170109163000,0.0,0.0,0,64.0,73.099998,75.400002,72.400002
20170109164500,0.0,0.0,0,64.0,73.199997,75.400002,72.400002
20170109170000,0.0,0.0,0,64.0,73.300003,75.400002,72.400002
20170109171500,0.0,0.0,0,64.0,73.199997,75.400002,72.400002
20170109173000,0.0,0.0,0,64.0,73.199997,75.400002,72.400002
20170109174500,0.0,0.0,0,64.0,73.300003,75.400002,72.400002
20170109180000,0.0,0.0,0,64.0,73.400002,75.400002,72.400002
20170109181500,0.0,0.0,0,64.0,73.400002,75.400002,72.400002
20170109183000,0.0,0.0,0,64.900002,73.199997,75.400002,72.400002
20170109184500,304.200012,87.413797,58,51.099998,71.599998,70.400002,67.400002
20170109190000,241.800003,69.482759,51,51.099998,70.400002,70.400002,67.400002
20170109191500,221.399994,63.620688,49,51.099998,69.900002,70.400002,67.400002
20170109193000,189.600006,54.48276,44,51.099998,69.900002,70.400002,67.400002
20170109194500,182.399994,52.413791,43,51.099998,69.900002,70.400002,67.400002
20170109200000,170.399994,48.965516,42,51.099998,70.0,70.400002,67.400002
20170109201500,145.800003,41.896553,39,50.299999,69.900002,70.400002,67.400002
20170109203000,111.0,31.896552,34,50.299999,69.800003,70.400002,67.400002
20170109204500,108.0,31.034483,33,50.299999,70.099998,70.400002,67.400002
20170109210000,111.0,31.896552,33,50.299999,70.199997,70.400002,67.400002
20170109211500,107.400002,30.86207,33,51.0,70.199997,70.400002,67.400002
20170109213000,257.399994,73.965516,52,51.0,69.199997,68.0,64.199997
20170109214500,253.199997,72.75862,52,51.0,68.599998,68.0,64.199997
20170109220000,257.399994,73.965516,52,51.0,68.300003,68.0,64.199997
20170109221500,257.399994,73.965516,52,51.0,68.099998,68.0,64.199997
20170109223000,257.399994,73.965516,52,51.0,67.800003,68.0,64.199997
20170109224500,249.600006,71.72414,51,51.0,67.800003,68.0,64.199997
20170109230000,241.800003,69.482759,51,51.0,67.699997,68.0,64.199997
20170109231500,237.600006,68.275864,50,51.0,67.699997,68.0,64.199997
20170109233000,234.0,67.241379,49,51.0,67.699997,68.0,64.199997
20170109234500,229.800003,66.034484,49,51.0,67.699997,68.0,64.199997
20170110000000,229.800003,66.034484,48,51.0,67.699997,68.0,64.199997
20170110001500,225.600006,64.827588,48,51.0,67.699997,68.0,64.199997
20170110003000,217.199997,62.413792,47,51.0,67.699997,68.0,64.199997
20170110004500,221.399994,63.620688,47,51.0,67.699997,68.0,64.199997
20170110010000,203.399994,58.448274,46,51.0,67.800003,68.0,64.199997
20170110011500,203.399994,58.448274,46,51.0,67.900002,68.0,64.199997
20170110013000,198.600006,57.068967,46,51.0,67.900002,68.0,64.199997
20170110014500,198.600006,57.068967,46,51.799999,68.0,68.0,64.199997
20170110020000,203.399994,58.448274,46,51.799999,68.099998,68.0,64.199997
20170110021500,203.399994,58.448274,46,51.799999,68.099998,68.0,64.199997
20170110023000,198.600006,57.068967,46,51.799999,68.099998,68.0,64.199997
20170110024500,203.399994,58.448274,46,51.799999,68.099998,68.0,64.199997
20170110030000,198.600006,57.068967,46,51.799999,68.099998,68.0,64.199997
20170110031500,203.399994,58.448274,46,51.799999,68.099998,68.0,64.199997
20170110033000,203.399994,58.448274,46,51.799999,68.0,68.0,64.199997
20170110034500,203.399994,58.448274,46,51.799999,68.0,68.0,64.199997
20170110040000,203.399994,58.448274,46,51.799999,68.0,68.0,64.199997
20170110041500,203.399994,58.448274,46,51.799999,68.099998,68.0,64.199997
20170110043000,203.399994,58.448274,46,51.799999,67.900002,68.0,64.199997
20170110044500,203.399994,58.448274,46,51.799999,67.900002,68.0,64.199997
20170110050000,203.399994,58.448274,46,51.799999,67.900002,68.0,64.099998
20170110051500,203.399994,58.448274,46,51.799999,67.900002,68.0,64.099998
20170110053000,198.600006,57.068967,46,51.799999,67.900002,68.0,64.099998
20170110054500,203.399994,58.448274,46,51.799999,67.900002,68.0,64.099998
20170110060000,203.399994,58.448274,46,51.799999,67.900002,68.0,64.099998
20170110061500,208.199997,59.827585,47,52.599998,67.900002,68.0,63.900002
20170110063000,208.199997,59.827585,47,52.599998,67.900002,68.0,64.0
20170110064500,208.199997,59.827585,47,52.599998,67.900002,68.0,63.900002
20170110070000,208.199997,59.827585,47,52.599998,68.0,68.0,63.900002
20170110071500,203.399994,58.448274,47,52.599998,67.900002,68.0,63.900002
20170110073000,203.399994,58.448274,47,52.599998,67.900002,68.0,63.799999
20170110074500,208.199997,59.827585,47,53.299999,68.0,68.0,63.799999
20170110080000,203.399994,58.448274,47,53.299999,68.0,68.0,63.799999
20170110081500,208.199997,59.827585,47,53.900002,68.099998,68.0,63.799999
20170110083000,208.199997,59.827585,47,53.900002,68.099998,68.0,63.700001
20170110084500,203.399994,58.448274,47,54.700001,68.199997,68.0,63.799999
20170110090000,212.399994,61.034481,47,54.700001,68.199997,68.0,63.700001
20170110091500,221.399994,63.620688,48,55.900002,68.300003,68.0,63.700001
20170110093000,229.800003,66.034484,49,55.900002,68.199997,68.0,63.700001
20170110094500,229.800003,66.034484,49,55.900002,68.199997,68.0,63.700001
20170110100000,241.800003,69.482759,51,55.200001,68.400002,68.0,63.700001
20170110101500,246.0,70.689655,51,55.200001,68.199997,68.0,63.700001
20170110103000,246.0,70.689655,51,55.200001,68.099998,68.0,63.700001
20170110104500,241.800003,69.482759,51,55.799999,68.099998,68.0,63.700001
20170110110000,246.0,70.689655,51,55.200001,68.099998,68.0,63.700001
20170110111500,241.800003,69.482759,51,55.900002,67.900002,68.0,63.700001
20170110113000,246.0,70.689655,51,55.099998,68.0,68.0,63.700001
20170110114500,241.800003,69.482759,51,55.900002,67.800003,68.0,63.700001
20170110120000,234.0,67.241379,49,55.900002,67.699997,68.0,63.700001
20170110121500,241.800003,69.482759,49,55.900002,67.699997,68.0,63.700001
20170110123000,234.0,67.241379,49,55.900002,67.800003,68.0,63.700001
20170110124500,234.0,67.241379,49,54.299999,67.900002,68.0,63.700001
20170110130000,241.800003,69.482759,49,55.5,67.800003,68.0,63.700001
20170110131500,234.0,67.241379,49,54.700001,67.900002,68.0,63.700001
20170110133000,237.600006,68.275864,49,54.700001,67.699997,68.0,63.700001
20170110134500,237.600006,68.275864,49,55.599998,67.800003,68.0,63.700001
20170110140000,234.0,67.241379,49,55.599998,67.900002,68.0,63.700001
20170110141500,234.0,67.241379,49,55.599998,67.900002,68.0,63.700001
20170110143000,234.0,67.241379,49,55.599998,67.900002,68.0,63.700001
20170110144500,237.600006,68.275864,49,55.599998,67.800003,68.0,63.700001
20170110150000,237.600006,68.275864,49,54.700001,67.900002,68.0,63.700001
20170110151500,234.0,67.241379,49,56.299999,67.900002,68.0,63.700001
20170110153000,241.800003,69.482759,49,55.200001,67.900002,68.0,63.700001
20170110154500,234.0,67.241379,49,55.900002,67.900002,68.0,63.700001
20170110160000,237.600006,68.275864,49,54.299999,67.800003,68.0,63.700001
20170110161500,234.0,67.241379,49,56.299999,67.800003,68.0,63.700001
20170110163000,234.0,67.241379,49,55.299999,67.800003,68.0,63.700001
20170110164500,241.800003,69.482759,49,55.299999,67.800003,68.0,63.700001
20170110170000,237.600006,68.275864,49,55.299999,67.800003,68.0,63.700001
20170110171500,234.0,67.241379,49,55.299999,67.800003,68.0,63.700001
20170110173000,225.600006,64.827588,49,54.700001,67.599998,68.0,63.700001
20170110174500,229.800003,66.034484,49,54.700001,67.699997,68.0,63.700001
20170110180000,225.600006,64.827588,49,54.700001,67.800003,68.0,63.700001
20170110181500,221.399994,63.620688,48,54.700001,67.699997,68.0,63.700001
20170110183000,221.399994,63.620688,48,54.700001,67.900002,68.0,63.700001
20170110184500,221.399994,63.620688,48,54.700001,67.800003,68.0,63.700001
20170110190000,225.600006,64.827588,48,55.5,67.800003,68.0,63.700001
20170110191500,225.600006,64.827588,48,54.700001,67.800003,68.0,63.700001
20170110193000,225.600006,64.827588,48,55.5,67.800003,68.0,63.700001
20170110194500,225.600006,64.827588,48,55.5,67.800003,68.0,63.700001
20170110200000,221.399994,63.620688,48,55.5,67.800003,68.0,63.700001
20170110201500,221.399994,63.620688,48,55.5,67.900002,68.0,63.700001
20170110203000,221.399994,63.620688,48,54.700001,67.800003,68.0,63.700001
20170110204500,221.399994,63.620688,48,55.400002,67.900002,68.0,63.700001
20170110210000,0.0,0.0,0,56.700001,68.400002,73.5,70.5
20170110211500,0.0,0.0,0,60.700001,69.099998,73.5,70.5
20170110213000,0.0,0.0,0,62.799999,69.599998,73.5,70.5
20170110214500,0.0,0.0,0,64.0,69.900002,73.5,70.5
20170110220000,0.0,0.0,0,64.0,70.199997,73.5,70.5
20170110221500,0.0,0.0,0,64.800003,70.5,73.5,70.5
20170110223000,0.0,0.0,0,64.800003,70.599998,73.5,70.5
20170110224500,0.0,0.0,0,64.800003,70.800003,73.5,70.5
20170110230000,0.0,0.0,0,64.800003,71.0,73.5,70.5
20170110231500,0.0,0.0,0,64.800003,71.199997,73.5,70.5
20170110233000,0.0,0.0,0,64.800003,71.199997,73.5,70.5
20170110234500,0.0,0.0,0,64.800003,71.199997,73.5,70.5
20170111000000,0.0,0.0,0,64.800003,71.300003,73.5,70.5
20170111001500,0.0,0.0,0,64.800003,71.400002,73.5,70.5
20170111003000,0.0,0.0,0,64.800003,71.599998,73.5,70.5
20170111004500,0.0,0.0,0,64.800003,71.699997,73.5,70.5
20170111010000,0.0,0.0,0,64.800003,71.900002,73.5,70.5
20170111011500,0.0,0.0,0,64.800003,71.699997,73.5,70.5
20170111013000,0.0,0.0,0,65.800003,71.699997,73.5,70.5
20170111014500,0.0,0.0,0,65.800003,71.900002,73.5,70.5
20170111020000,0.0,0.0,0,65.800003,72.300003,73.5,70.5
20170111021500,0.0,0.0,0,65.800003,72.199997,73.5,70.5
20170111023000,0.0,0.0,0,65.800003,72.099998,73.5,70.5
20170111024500,0.0,0.0,0,65.800003,71.800003,73.5,70.5
20170111030000,0.0,0.0,0,65.800003,71.800003,73.5,70.5
20170111031500,0.0,0.0,0,65.800003,72.0,73.5,70.5
20170111033000,0.0,0.0,0,65.800003,72.099998,73.5,70.5
20170111034500,0.0,0.0,0,65.800003,72.099998,73.5,70.5
20170111040000,0.0,0.0,0,65.800003,71.800003,73.5,70.5
20170111041500,0.0,0.0,0,65.800003,71.900002,73.5,70.5
20170111044500,0.0,0.0,0,65.800003,72.099998,73.5,70.5
20170111050000,0.0,0.0,0,65.800003,72.099998,73.5,70.5
20170111051500,0.0,0.0,0,65.800003,72.099998,73.5,70.5
20170111053000,0.0,0.0,0,65.800003,72.0,73.5,70.5
20170111054500,0.0,0.0,1,65.800003,72.099998,73.400002,70.400002
20170111060000,0.0,0.0,0,65.800003,72.099998,73.400002,70.400002
20170111061500,0.0,0.0,0,65.800003,72.0,73.400002,70.400002
20170111063000,0.0,0.0,1,65.800003,72.199997,73.400002,70.400002
20170111064500,0.0,0.0,0,65.800003,72.199997,73.400002,70.400002
20170111070000,0.0,0.0,0,65.800003,72.300003,73.400002,70.400002
20170111071500,0.0,0.0,1,65.800003,72.400002,73.400002,70.400002
20170111073000,0.0,0.0,0,65.800003,72.400002,73.400002,70.400002
20170111074500,0.0,0.0,1,65.800003,72.599998,73.300003,70.300003
20170111080000,0.0,0.0,0,65.800003,72.699997,73.300003,70.300003
20170111081500,0.0,0.0,0,65.800003,72.699997,73.400002,70.400002
20170111083000,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111084500,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111090000,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111091500,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111093000,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111094500,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111100000,0.0,0.0,1,65.800003,72.5,73.300003,70.300003
20170111101500,0.0,0.0,1,65.800003,72.5,73.199997,70.199997
20170111103000,0.0,0.0,0,65.800003,72.599998,73.300003,70.300003
20170111104500,0.0,0.0,0,65.800003,72.5,73.199997,70.199997
20170111110000,0.0,0.0,1,65.800003,72.599998,73.199997,70.199997
20170111111500,0.0,0.0,1,65.800003,72.800003,73.199997,70.199997
20170111113000,0.0,0.0,0,65.800003,72.800003,73.199997,70.199997
20170111114500,0.0,0.0,1,65.800003,72.800003,73.199997,70.199997
20170111120000,0.0,0.0,0,65.800003,72.800003,73.199997,70.199997
20170111121500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111123000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111124500,0.0,0.0,1,65.800003,72.699997,73.199997,70.199997
20170111130000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111131500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111133000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111134500,0.0,0.0,0,65.800003,72.800003,73.199997,70.199997
20170111140000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170111141500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111143000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111144500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111150000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111151500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111153000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111154500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111160000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111161500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170111163000,0.0,0.0,1,65.800003,72.800003,73.199997,70.199997
20170111164500,0.0,0.0,1,65.800003,72.900002,73.199997,70.199997
20170111170000,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111171500,0.0,0.0,1,66.699997,73.0,73.199997,70.199997
20170111173000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170111174500,0.0,0.0,1,66.699997,73.0,73.199997,70.199997
20170111180000,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111181500,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111183000,0.0,0.0,0,66.699997,72.800003,73.199997,70.199997
20170111184500,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111190000,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111191500,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111193000,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111194500,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111200000,0.0,0.0,1,66.699997,72.800003,73.199997,70.199997
20170111201500,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111203000,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111204500,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111210000,0.0,0.0,0,66.699997,72.699997,73.199997,70.199997
20170111211500,0.0,0.0,0,66.699997,72.800003,73.199997,70.199997
20170111213000,0.0,0.0,0,66.699997,72.800003,73.199997,70.199997
20170111214500,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111220000,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111221500,0.0,0.0,0,66.699997,72.800003,73.199997,70.199997
20170111223000,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111224500,0.0,0.0,1,66.699997,72.900002,73.199997,70.199997
20170111230000,0.0,0.0,1,66.699997,72.900002,73.199997,70.199997
20170111231500,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111233000,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170111234500,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170112000000,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170112001500,0.0,0.0,0,66.699997,72.900002,73.199997,70.199997
20170112003000,0.0,0.0,1,66.699997,72.900002,73.199997,70.199997
20170112004500,0.0,0.0,1,66.699997,73.0,73.199997,70.199997
20170112010000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112011500,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112013000,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112014500,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112020000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112021500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112023000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112024500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112030000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112031500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112033000,0.0,0.0,1,66.699997,73.0,73.199997,70.199997
20170112034500,0.0,0.0,1,66.699997,73.0,73.199997,70.199997
20170112040000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112041500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112043000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112044500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112050000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112051500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112053000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112054500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112060000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112061500,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112063000,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112064500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112070000,0.0,0.0,1,65.800003,73.099998,73.199997,70.199997
20170112071500,0.0,0.0,1,65.800003,73.0,73.199997,70.199997
20170112073000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112074500,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112080000,0.0,0.0,0,65.800003,73.0,73.199997,70.199997
20170112081500,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112083000,0.0,0.0,1,65.800003,73.0,73.199997,70.199997
20170112084500,0.0,0.0,1,65.800003,73.0,73.199997,70.199997
20170112090000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112091500,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112093000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112094500,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112100000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112101500,0.0,0.0,0,65.800003,73.0,73.199997,70.199997
20170112103000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112104500,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112110000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170112111500,0.0,0.0,1,65.800003,72.900002,73.199997,70.199997
20170112113000,0.0,0.0,1,65.800003,73.099998,73.199997,70.199997
20170112114500,0.0,0.0,1,66.699997,73.0,73.199997,70.199997
20170112120000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112121500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112123000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112124500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112130000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112131500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112133000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112134500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112140000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112141500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112143000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112144500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112150000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112151500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112153000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112154500,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112160000,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112161500,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112163000,0.0,0.0,1,66.699997,73.300003,73.199997,70.199997
20170112164500,0.0,0.0,1,66.699997,73.300003,73.199997,70.199997
20170112170000,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112171500,0.0,0.0,1,66.699997,73.300003,73.199997,70.199997
20170112173000,0.0,0.0,1,66.699997,73.300003,73.199997,70.199997
20170112174500,0.0,0.0,1,66.699997,73.300003,73.199997,70.199997
20170112180000,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112181500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112183000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112184500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112190000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112191500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112193000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112194500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112200000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112201500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112203000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112204500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112210000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112211500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112213000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112214500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112220000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112221500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112223000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112224500,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112230000,0.0,0.0,1,66.699997,73.199997,73.199997,70.199997
20170112231500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112233000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170112234500,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170113000000,0.0,0.0,1,66.699997,73.099998,73.199997,70.199997
20170113001500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113003000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113004500,0.0,0.0,1,65.900002,73.199997,73.199997,70.199997
20170113010000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113011500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113013000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113014500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113020000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113021500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113023000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113024500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113030000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113031500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113033000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113034500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113040000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113041500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113043000,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113044500,0.0,0.0,1,65.900002,73.099998,73.199997,70.199997
20170113050000,0.0,0.0,0,65.900002,72.900002,73.199997,70.199997
20170113051500,0.0,0.0,0,65.900002,72.900002,73.199997,70.199997
20170113053000,0.0,0.0,0,65.900002,72.900002,73.199997,70.199997
20170113054500,0.0,0.0,0,65.900002,72.900002,73.199997,70.199997
20170113060000,0.0,0.0,0,65.900002,72.900002,73.199997,70.199997
20170113061500,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113063000,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113064500,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113070000,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113071500,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113073000,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113074500,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113080000,0.0,0.0,0,65.900002,72.800003,73.199997,70.199997
20170113081500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113083000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113084500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113090000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113091500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113093000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113094500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113100000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113101500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113103000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113104500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170113110000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113111500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113113000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113114500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113120000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113121500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113123000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113124500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113130000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113131500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113133000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113134500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113140000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113141500,0.0,0.0,0,65.900002,72.400002,73.199997,70.199997
20170113143000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113144500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113150000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113151500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113153000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113154500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113160000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113161500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113163000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113164500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113170000,0.0,0.0,0,65.900002,72.400002,73.199997,70.199997
20170113171500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113173000,0.0,0.0,1,65.900002,72.5,73.199997,70.199997
20170113174500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113180000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113181500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113183000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113184500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113190000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113191500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113193000,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113194500,0.0,0.0,0,65.900002,72.5,73.199997,70.199997
20170113200000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113201500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113203000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113204500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113210000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113211500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113213000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113214500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113220000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113221500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113223000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113224500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113230000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113231500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113233000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170113234500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114000000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114001500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114003000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114004500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114010000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114011500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114013000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114014500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114020000,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114021500,0.0,0.0,0,65.900002,72.599998,73.199997,70.199997
20170114023000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170114024500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170114030000,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170114031500,0.0,0.0,0,65.900002,72.699997,73.199997,70.199997
20170114033000,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114034500,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114040000,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114041500,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114043000,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114044500,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114050000,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114051500,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114053000,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114054500,0.0,0.0,0,64.900002,72.699997,73.199997,70.199997
20170114060000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114061500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114063000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114064500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114070000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114071500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114073000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114074500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114080000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114081500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114083000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114084500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114090000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114091500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114093000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114094500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114100000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114101500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114103000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114104500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114110000,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114111500,0.0,0.0,0,64.900002,72.599998,73.199997,70.199997
20170114113000,0.0,0.0,0,64.900002,72.5,73.199997,70.199997
20170114114500,0.0,0.0,0,64.900002,72.5,73.199997,70.199997
20170114120000,0.0,0.0,0,64.900002,72.5,73.199997,70.199997
20170114121500,0.0,0.0,0,65.800003,72.5,73.199997,70.199997
20170114123000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114124500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114130000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114131500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114133000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114134500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114140000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114141500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
