PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114143000,0.0,0.0,0,65.800003,72.5,73.199997,70.199997
20170114144500,0.0,0.0,0,65.800003,72.5,73.199997,70.199997
20170114150000,0.0,0.0,1,65.800003,72.599998,73.199997,70.199997
20170114151500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114153000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114154500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114160000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114161500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114163000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114164500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114170000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114171500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114173000,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114174500,0.0,0.0,0,65.800003,72.599998,73.199997,70.199997
20170114180000,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170114181500,0.0,0.0,0,65.800003,72.699997,73.199997,70.199997
20170114183000,0.0,0.0,0,65.800003,72.800003,73.199997,70.199997
20170114184500,0.0,0.0,0,65.800003,72.800003,73.199997,70.199997
20170114190000,0.0,0.0,0,65.800003,72.900002,73.199997,70.199997
20170114191500,0.0,0.0,1,65.800003,72.900002,73.199997,70.199997
20170114193000,0.0,0.0,1,65.800003,73.0,73.199997,70.199997
20170114194500,0.0,0.0,1,65.800003,73.0,73.199997,70.199997
20170114200000,0.0,0.0,1,65.800003,73.0,73.199997,70.199997
20170114201500,0.0,0.0,1,65.800003,73.099998,73.199997,70.199997
20170114203000,0.0,0.0,1,65.800003,73.099998,73.199997,70.199997
20170114204500,0.0,0.0,1,65.800003,73.099998,73.199997,70.199997
20170114210000,0.0,0.0,1,65.800003,73.099998,73.199997,70.199997
20170114211500,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114213000,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114214500,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114220000,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114221500,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114223000,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114224500,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114230000,0.0,0.0,1,65.800003,73.199997,73.199997,70.199997
20170114231500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170114233000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170114234500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115000000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115001500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115003000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115004500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115010000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115011500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115013000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115014500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115020000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115021500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115023000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115024500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115030000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115031500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115033000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115034500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115040000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115041500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115043000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115044500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115050000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115051500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115053000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115054500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115060000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115061500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115063000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115064500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115070000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115071500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115073000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115074500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115080000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115081500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115083000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115084500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115090000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115091500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115093000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115094500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115100000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115101500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115103000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115104500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115110000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115111500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115113000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115114500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115120000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115121500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115123000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115124500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115130000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115131500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115133000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115134500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115140000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115141500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115143000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115144500,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115150000,0.0,0.0,1,65.800003,73.300003,73.199997,70.199997
20170115151500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115153000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115154500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115160000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115161500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115163000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115164500,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115170000,0.0,0.0,1,65.800003,73.400002,73.199997,70.199997
20170115171500,0.0,0.0,2,65.800003,73.5,73.199997,70.199997
20170115173000,0.0,0.0,2,65.800003,73.400002,73.199997,70.199997
20170115174500,0.0,0.0,2,65.800003,73.5,73.199997,70.199997
20170115180000,0.0,0.0,2,65.800003,73.5,73.199997,70.199997
20170115181500,0.0,0.0,5,65.800003,73.5,73.199997,70.199997
20170115183000,0.0,0.0,7,65.800003,73.599998,73.199997,70.199997
20170115184500,51.599998,14.827586,24,62.099998,73.599998,73.199997,70.199997
20170115190000,64.800003,18.620691,28,56.400002,73.599998,73.199997,70.199997
20170115191500,79.800003,22.931035,31,56.400002,73.599998,73.199997,70.199997
20170115193000,81.0,23.275862,31,56.400002,73.400002,73.199997,70.199997
20170115194500,79.800003,22.931035,31,55.599998,73.300003,73.199997,70.199997
20170115200000,79.800003,22.931035,31,55.599998,73.300003,73.199997,70.199997
20170115201500,81.0,23.275862,31,55.599998,73.199997,73.199997,70.199997
20170115203000,81.0,23.275862,31,55.599998,73.099998,73.199997,70.199997
20170115204500,82.199997,23.620689,31,55.599998,73.0,73.199997,70.199997
20170115210000,82.199997,23.620689,31,55.599998,72.900002,73.199997,70.199997
20170115211500,73.800003,21.206897,30,55.599998,72.900002,73.199997,70.199997
20170115213000,69.599998,19.999999,29,55.599998,72.900002,73.199997,70.199997
20170115214500,0.0,0.0,9,57.5,72.900002,73.199997,70.199997
20170115220000,0.0,0.0,8,62.700001,72.900002,73.199997,70.199997
20170115221500,0.0,0.0,7,64.400002,72.900002,73.199997,70.199997
20170115223000,0.0,0.0,8,64.400002,73.0,73.199997,70.199997
20170115224500,0.0,0.0,8,64.400002,73.099998,73.199997,70.199997
20170115230000,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170115231500,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170115233000,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170115234500,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116000000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116001500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116003000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116004500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116010000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116011500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116013000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116014500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116020000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116021500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116023000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116024500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116030000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116031500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116033000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116034500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116040000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116041500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116043000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116044500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116050000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116051500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116053000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116054500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116060000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116061500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116063000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116064500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116070000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116071500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116073000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116074500,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116080000,0.0,0.0,8,65.300003,73.400002,73.199997,70.199997
20170116081500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116083000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116084500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116090000,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116091500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116093000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116094500,0.0,0.0,8,65.300003,73.300003,73.199997,70.199997
20170116100000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116101500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116103000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116104500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116110000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116111500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116113000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116114500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116120000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116121500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116123000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116124500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116130000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116131500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116133000,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116134500,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116140000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116141500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116143000,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116144500,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116150000,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116151500,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116153000,0.0,0.0,8,65.300003,73.099998,73.199997,70.199997
20170116154500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116160000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116161500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116163000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116164500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116170000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116171500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116173000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116174500,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116180000,0.0,0.0,8,65.300003,73.199997,73.199997,70.199997
20170116181500,291.600006,83.793105,57,55.5,71.900002,70.400002,67.400002
20170116183000,307.799988,88.448272,57,55.5,71.199997,70.400002,67.400002
20170116184500,285.0,81.896552,55,55.5,70.699997,70.400002,67.400002
20170116190000,278.399994,79.999998,55,56.299999,70.199997,70.400002,67.400002
20170116191500,257.399994,73.965516,53,55.599998,70.0,70.400002,67.400002
20170116193000,225.600006,64.827588,49,55.599998,69.800003,70.400002,67.400002
20170116194500,212.399994,61.034481,46,54.700001,69.900002,70.400002,67.400002
20170116200000,212.399994,61.034481,47,55.599998,70.099998,70.400002,67.400002
20170116201500,203.399994,58.448274,46,55.599998,70.099998,70.400002,67.400002
20170116203000,195.600006,56.206898,45,55.599998,70.099998,70.400002,67.400002
20170116204500,186.0,53.448276,44,54.299999,70.199997,70.400002,67.400002
20170116210000,186.0,53.448276,44,55.599998,70.199997,70.400002,67.400002
20170116211500,181.800003,52.24138,43,55.599998,70.099998,70.400002,67.400002
20170116213000,181.800003,52.24138,43,55.599998,70.199997,70.400002,67.400002
20170116214500,181.800003,52.24138,43,55.599998,70.199997,70.400002,67.400002
20170116220000,179.399994,51.551722,43,55.599998,70.099998,70.400002,67.400002
20170116221500,175.800003,50.517242,42,55.599998,70.199997,70.400002,67.400002
20170116223000,172.199997,49.482758,41,55.599998,70.300003,70.400002,67.400002
20170116224500,172.199997,49.482758,41,55.599998,70.199997,70.400002,67.400002
20170116230000,166.800003,47.931035,41,55.599998,70.099998,70.400002,67.400002
20170116231500,153.600006,44.137933,40,54.299999,70.199997,70.400002,67.400002
20170116233000,153.600006,44.137933,40,55.599998,70.199997,70.400002,67.400002
20170116234500,153.600006,44.137933,40,55.599998,70.199997,70.300003,67.300003
20170117000000,151.800003,43.620691,40,55.599998,70.300003,70.400002,67.400002
20170117001500,153.600006,44.137933,40,55.599998,70.199997,70.300003,67.300003
20170117003000,151.199997,43.448275,40,55.599998,70.199997,70.300003,67.300003
20170117004500,151.199997,43.448275,40,55.599998,70.199997,70.300003,67.300003
20170117010000,153.0,43.965517,40,55.599998,70.199997,70.300003,67.300003
20170117011500,157.199997,45.172413,40,55.599998,70.199997,70.199997,67.199997
20170117013000,154.800003,44.482759,40,55.599998,70.199997,70.199997,67.199997
20170117014500,154.800003,44.482759,40,54.700001,70.0,70.199997,67.199997
20170117020000,154.800003,44.482759,40,54.700001,70.0,70.099998,67.099998
20170117021500,154.800003,44.482759,40,55.599998,70.099998,70.099998,67.099998
20170117023000,154.800003,44.482759,40,55.599998,70.099998,70.099998,67.099998
20170117024500,151.800003,43.620691,40,55.599998,70.099998,70.0,67.0
20170117030000,156.0,44.827586,40,56.299999,70.0,70.0,67.0
20170117031500,157.800003,45.344828,40,55.299999,70.199997,70.0,67.0
20170117033000,156.0,44.827586,40,54.700001,70.0,70.0,67.0
20170117034500,158.399994,45.51724,40,55.799999,70.0,70.0,67.0
20170117040000,158.399994,45.51724,40,55.799999,69.900002,70.0,67.0
20170117041500,156.600006,45.000002,40,55.200001,70.0,70.0,67.0
20170117043000,158.399994,45.51724,40,55.200001,69.900002,70.0,67.0
20170117044500,158.399994,45.51724,40,55.200001,69.900002,70.0,67.0
20170117050000,158.399994,45.51724,40,55.200001,69.900002,70.0,67.0
20170117051500,156.600006,45.000002,40,55.200001,69.900002,70.0,67.0
20170117053000,156.600006,45.000002,40,55.200001,69.800003,70.0,67.0
20170117054500,156.600006,45.000002,40,53.900002,69.699997,70.0,67.0
20170117060000,156.600006,45.000002,40,53.900002,69.699997,70.0,67.0
20170117061500,151.800003,43.620691,40,54.700001,69.800003,70.0,67.0
20170117063000,151.800003,43.620691,40,55.5,69.699997,70.0,67.0
20170117064500,150.0,43.103448,40,54.299999,69.699997,70.0,67.0
20170117070000,150.0,43.103448,40,55.200001,69.800003,70.0,67.0
20170117071500,150.0,43.103448,40,55.200001,69.800003,70.0,67.0
20170117073000,150.0,43.103448,40,55.200001,69.800003,70.0,67.0
20170117074500,151.800003,43.620691,40,55.200001,69.800003,70.0,67.0
20170117080000,151.800003,43.620691,40,55.200001,69.699997,70.0,67.0
20170117081500,151.800003,43.620691,40,55.200001,69.800003,70.0,67.0
20170117083000,151.800003,43.620691,40,55.200001,69.800003,70.0,67.0
20170117084500,148.800003,42.758622,39,55.900002,69.699997,70.0,67.0
20170117090000,148.800003,42.758622,39,56.700001,69.900002,70.0,67.0
20170117091500,147.0,42.241379,39,55.5,69.900002,70.0,67.0
20170117093000,147.0,42.241379,39,55.5,70.0,70.0,67.0
20170117094500,147.0,42.241379,39,55.5,69.900002,70.0,67.0
20170117100000,147.0,42.241379,39,55.5,70.0,70.0,67.0
20170117101500,147.0,42.241379,39,56.299999,70.0,70.0,67.0
20170117103000,147.0,42.241379,39,56.299999,70.0,70.0,67.0
20170117104500,145.199997,41.724137,39,56.299999,69.800003,70.0,67.0
20170117110000,145.199997,41.724137,39,55.5,69.800003,70.0,67.0
20170117111500,145.199997,41.724137,39,55.5,69.900002,70.0,67.0
20170117113000,145.199997,41.724137,39,56.299999,70.0,70.0,67.0
20170117114500,147.0,42.241379,39,56.299999,70.099998,70.0,67.0
20170117120000,147.0,42.241379,39,56.299999,70.0,70.0,67.0
20170117121500,147.0,42.241379,39,56.299999,70.099998,70.0,67.0
20170117123000,147.0,42.241379,39,56.299999,70.0,70.0,67.0
20170117124500,147.0,42.241379,39,56.299999,70.0,70.0,67.0
20170117130000,147.0,42.241379,39,56.299999,70.0,70.0,67.0
20170117131500,148.800003,42.758622,39,55.599998,70.199997,70.0,67.0
20170117133000,148.800003,42.758622,39,55.599998,70.099998,70.0,67.0
20170117134500,148.800003,42.758622,39,56.400002,70.0,70.0,67.0
20170117140000,148.800003,42.758622,39,56.400002,69.800003,70.0,67.0
20170117141500,150.600006,43.275864,39,56.400002,69.800003,70.0,67.0
20170117143000,145.199997,41.724137,39,56.400002,69.900002,70.0,67.0
20170117144500,145.199997,41.724137,39,55.599998,69.900002,70.0,67.0
20170117150000,145.199997,41.724137,39,55.599998,69.699997,70.0,67.0
20170117151500,145.199997,41.724137,39,56.400002,69.800003,70.0,67.0
20170117153000,145.199997,41.724137,39,56.400002,69.699997,70.0,67.0
20170117154500,145.199997,41.724137,39,55.599998,69.699997,70.0,67.0
20170117160000,141.0,40.517241,38,56.400002,69.699997,70.0,67.0
20170117161500,127.199997,36.551723,36,56.400002,69.699997,70.0,67.0
20170117163000,121.199997,34.827585,35,56.400002,69.699997,70.0,67.0
20170117164500,121.199997,34.827585,35,56.400002,69.900002,70.0,67.0
20170117170000,121.199997,34.827585,35,56.400002,69.800003,70.0,67.0
20170117171500,121.199997,34.827585,35,55.200001,69.900002,70.0,67.0
20170117173000,121.199997,34.827585,35,56.0,69.900002,70.0,67.0
20170117174500,115.800003,33.275863,35,55.200001,69.800003,70.0,67.0
20170117180000,115.800003,33.275863,36,55.200001,69.800003,70.0,67.0
20170117181500,118.199997,33.965516,36,56.0,69.800003,70.0,67.0
20170117183000,118.199997,33.965516,36,56.0,69.699997,70.0,67.0
20170117184500,121.199997,34.827585,36,56.0,69.699997,70.0,67.0
20170117190000,123.0,35.344828,36,55.200001,69.699997,70.0,67.0
20170117191500,123.0,35.344828,36,55.200001,69.699997,70.0,67.0
20170117193000,114.0,32.758621,35,55.200001,69.699997,70.0,67.0
20170117194500,115.199997,33.103447,35,55.900002,69.800003,70.0,67.0
20170117200000,114.0,32.758621,35,55.900002,69.800003,70.0,67.0
20170117201500,114.0,32.758621,35,55.900002,69.800003,70.0,67.0
20170117203000,115.800003,33.275863,35,55.900002,69.800003,70.0,67.0
20170117204500,115.800003,33.275863,35,55.900002,69.800003,70.0,67.0
20170117210000,118.800003,34.137932,35,55.900002,69.800003,70.0,67.0
20170117211500,0.0,0.0,0,57.5,70.199997,74.300003,71.300003
20170117213000,0.0,0.0,0,61.5,70.400002,74.300003,71.300003
20170117214500,0.0,0.0,0,62.799999,70.5,74.300003,71.300003
20170117220000,0.0,0.0,0,62.799999,70.699997,74.300003,71.300003
20170117221500,0.0,0.0,0,63.799999,70.800003,74.300003,71.300003
20170117223000,0.0,0.0,0,63.799999,70.800003,74.300003,71.300003
20170117224500,0.0,0.0,0,63.799999,70.900002,74.300003,71.300003
20170117230000,0.0,0.0,0,63.799999,71.0,74.300003,71.300003
20170117231500,0.0,0.0,0,63.799999,71.0,74.300003,71.300003
20170117233000,0.0,0.0,0,63.799999,71.0,74.300003,71.300003
20170117234500,0.0,0.0,0,63.799999,71.099998,74.300003,71.300003
20170118000000,0.0,0.0,0,63.799999,71.199997,74.300003,71.300003
20170118001500,0.0,0.0,0,63.799999,71.199997,74.300003,71.300003
20170118003000,0.0,0.0,0,63.799999,71.199997,74.300003,71.300003
20170118004500,0.0,0.0,0,63.799999,71.300003,74.300003,71.300003
20170118010000,0.0,0.0,0,63.799999,71.300003,74.300003,71.300003
20170118011500,0.0,0.0,0,63.799999,71.300003,74.300003,71.300003
20170118013000,0.0,0.0,0,63.799999,71.400002,74.300003,71.300003
20170118014500,0.0,0.0,0,63.799999,71.400002,74.300003,71.300003
20170118020000,0.0,0.0,0,63.799999,71.5,74.300003,71.300003
20170118021500,0.0,0.0,0,63.799999,71.599998,74.300003,71.300003
20170118023000,0.0,0.0,0,64.5,71.599998,74.300003,71.300003
20170118024500,0.0,0.0,0,64.5,71.599998,74.300003,71.300003
20170118030000,0.0,0.0,0,64.5,71.599998,74.300003,71.300003
20170118031500,0.0,0.0,0,64.5,71.599998,74.300003,71.300003
20170118033000,0.0,0.0,0,64.5,71.699997,74.300003,71.300003
20170118034500,0.0,0.0,0,64.5,71.699997,74.300003,71.300003
20170118040000,0.0,0.0,0,64.5,71.699997,74.300003,71.300003
20170118041500,0.0,0.0,0,64.5,71.699997,74.300003,71.300003
20170118043000,0.0,0.0,0,64.5,71.699997,74.300003,71.300003
20170118044500,0.0,0.0,0,64.5,71.699997,74.300003,71.300003
20170118050000,0.0,0.0,0,64.5,71.800003,74.300003,71.300003
20170118051500,0.0,0.0,0,64.5,71.800003,74.300003,71.300003
20170118053000,0.0,0.0,0,64.5,71.800003,74.300003,71.300003
20170118054500,0.0,0.0,0,64.5,71.900002,74.300003,71.300003
20170118060000,0.0,0.0,0,64.5,71.900002,74.300003,71.300003
20170118061500,0.0,0.0,0,64.5,71.900002,74.300003,71.300003
20170118063000,0.0,0.0,1,64.5,72.0,74.300003,71.300003
20170118064500,0.0,0.0,0,64.5,72.0,74.300003,71.300003
20170118070000,0.0,0.0,0,64.5,72.099998,74.300003,71.300003
20170118071500,0.0,0.0,0,64.5,72.099998,74.300003,71.300003
20170118073000,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118074500,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118080000,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118081500,0.0,0.0,0,64.5,72.300003,74.300003,71.300003
20170118083000,0.0,0.0,0,64.5,72.300003,74.300003,71.300003
20170118084500,0.0,0.0,0,64.5,72.300003,74.300003,71.300003
20170118090000,0.0,0.0,0,64.5,72.300003,74.300003,71.300003
20170118091500,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118093000,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118094500,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118100000,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118101500,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118103000,0.0,0.0,0,64.5,72.199997,74.300003,71.300003
20170118104500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118110000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118111500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118113000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20170118114500,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20170118120000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20170118121500,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20170118123000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118124500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118130000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20170118131500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118133000,0.0,0.0,0,65.300003,72.099998,74.300003,71.300003
20170118134500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118140000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118141500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118143000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118144500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118150000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118151500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118153000,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118154500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118160000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20170118161500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118163000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20170118164500,0.0,0.0,0,65.300003,72.199997,74.300003,71.300003
20170118170000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20170118171500,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20170118173000,0.0,0.0,0,65.300003,72.300003,74.300003,71.300003
20170118174500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118180000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118181500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118183000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118184500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118190000,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118191500,0.0,0.0,0,65.300003,72.400002,74.300003,71.300003
20170118193000,0.0,0.0,0,65.300003,72.5,74.300003,71.300003
20170118194500,0.0,0.0,0,65.300003,72.5,74.300003,71.300003
20170118200000,0.0,0.0,0,65.300003,72.599998,74.300003,71.300003
20170118201500,0.0,0.0,0,66.199997,72.599998,74.300003,71.300003
20170118203000,0.0,0.0,0,66.199997,72.599998,74.300003,71.300003
20170118204500,0.0,0.0,0,66.199997,72.699997,74.300003,71.300003
20170118210000,0.0,0.0,0,66.199997,72.699997,74.300003,71.300003
20170118211500,0.0,0.0,0,66.199997,72.699997,74.300003,71.300003
20170118213000,0.0,0.0,0,66.199997,72.699997,74.300003,71.300003
20170118214500,0.0,0.0,0,66.199997,72.699997,74.300003,71.300003
20170118220000,0.0,0.0,0,66.199997,72.800003,74.300003,71.300003
20170118221500,0.0,0.0,0,66.199997,72.800003,74.300003,71.300003
20170118223000,31.200001,8.965518,0,66.199997,72.800003,74.300003,71.300003
20170118224500,0.0,0.0,0,66.199997,72.800003,74.300003,71.300003
20170118230000,31.200001,8.965518,0,66.199997,72.800003,74.300003,71.300003
20170118231500,0.0,0.0,0,66.199997,72.900002,74.300003,71.300003
20170118233000,31.200001,8.965518,0,66.199997,72.900002,74.300003,71.300003
20170118234500,31.200001,8.965518,0,66.199997,72.900002,74.300003,71.300003
20170119000000,31.200001,8.965518,0,66.199997,72.900002,74.300003,71.300003
20170119001500,31.200001,8.965518,0,66.199997,72.900002,74.300003,71.300003
20170119003000,31.200001,8.965518,0,66.199997,73.0,74.300003,71.300003
20170119004500,0.0,0.0,0,66.199997,73.0,74.300003,71.300003
20170119010000,31.200001,8.965518,0,66.199997,72.900002,74.300003,71.300003
20170119011500,31.200001,8.965518,0,66.199997,73.0,74.300003,71.300003
20170119013000,0.0,0.0,0,66.199997,73.0,74.300003,71.300003
20170119014500,0.0,0.0,0,66.199997,73.0,74.300003,71.300003
20170119020000,0.0,0.0,0,66.199997,73.0,74.300003,71.300003
20170119021500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119023000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119024500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119030000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119031500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119033000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119034500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119040000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119041500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119043000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119044500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119050000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119051500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119053000,31.200001,8.965518,0,66.199997,73.099998,74.300003,71.300003
20170119054500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119060000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119061500,31.200001,8.965518,0,66.199997,73.099998,74.300003,71.300003
20170119063000,31.200001,8.965518,0,66.199997,73.099998,74.300003,71.300003
20170119064500,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170119070000,31.200001,8.965518,0,66.199997,73.199997,74.300003,71.300003
20170119071500,31.200001,8.965518,0,66.199997,73.199997,74.300003,71.300003
20170119073000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170119074500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170119080000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170119081500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170119083000,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170119084500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119090000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119091500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119093000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119094500,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170119100000,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119101500,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119103000,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119104500,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119110000,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119111500,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119113000,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119114500,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119120000,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119121500,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170119123000,0.0,0.0,0,66.199997,73.599998,74.300003,71.300003
20170119124500,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170119130000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119131500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119133000,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170119134500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119140000,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170119141500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119143000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119144500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119150000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119151500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119153000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170119154500,0.0,0.0,1,66.199997,73.300003,74.300003,71.300003
20170119160000,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170119161500,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170119163000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170119164500,0.0,0.0,0,65.300003,73.300003,74.300003,71.300003
20170119170000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170119171500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170119173000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119174500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170119180000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170119181500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119183000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119184500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119190000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119191500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119193000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119194500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119200000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119201500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119203000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119204500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119210000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119211500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119213000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119214500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119220000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119221500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119223000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119224500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119230000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119231500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170119233000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170119234500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120000000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120001500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120003000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120004500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120010000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120011500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120013000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120014500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120020000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120021500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120023000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120024500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120030000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120031500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120033000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120034500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120040000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120041500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120043000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120044500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120050000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120051500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120053000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120054500,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120060000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120061500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120063000,0.0,0.0,0,65.300003,73.099998,74.300003,71.300003
20170120064500,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120070000,0.0,0.0,0,65.300003,73.199997,74.300003,71.300003
20170120071500,0.0,0.0,0,65.300003,73.300003,74.300003,71.300003
20170120073000,0.0,0.0,0,65.300003,73.300003,74.300003,71.300003
20170120074500,0.0,0.0,0,65.300003,73.300003,74.300003,71.300003
20170120080000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120081500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120083000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120084500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120090000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120091500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120093000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120094500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120100000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120101500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120103000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120104500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120110000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120111500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120113000,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120114500,0.0,0.0,0,65.300003,73.400002,74.300003,71.300003
20170120120000,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170120121500,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170120123000,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170120124500,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170120130000,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170120131500,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170120133000,0.0,0.0,1,66.199997,73.5,74.300003,71.300003
20170120134500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170120140000,0.0,0.0,0,66.199997,73.5,74.300003,71.300003
20170120141500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170120143000,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170120144500,0.0,0.0,0,66.199997,73.400002,74.300003,71.300003
20170120150000,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170120151500,0.0,0.0,0,66.199997,73.300003,74.300003,71.300003
20170120153000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120154500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120160000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120161500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120163000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120164500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120170000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120171500,0.0,0.0,1,66.199997,73.199997,74.300003,71.300003
20170120173000,0.0,0.0,0,66.199997,73.099998,74.300003,71.300003
20170120174500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120180000,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120181500,0.0,0.0,0,66.199997,73.199997,74.300003,71.300003
20170120183000,307.799988,88.448272,58,56.400002,72.900002,70.400002,67.400002
20170120184500,307.799988,88.448272,57,56.400002,71.599998,70.400002,67.400002
20170120190000,295.200012,84.82759,56,54.799999,70.800003,70.400002,67.400002
20170120191500,278.399994,79.999998,54,54.799999,70.199997,70.400002,67.400002
20170120193000,237.600006,68.275864,49,55.5,69.800003,70.400002,67.400002
20170120194500,217.199997,62.413792,46,55.5,69.800003,70.400002,67.400002
20170120200000,184.800003,53.103449,43,55.5,69.800003,70.400002,67.400002
20170120201500,177.600006,51.034484,42,55.5,69.900002,70.400002,67.400002
20170120203000,166.199997,47.75862,41,55.5,70.0,70.400002,67.400002
20170120204500,157.199997,45.172413,40,54.700001,70.0,70.400002,67.400002
20170120210000,147.600006,42.413795,39,54.700001,70.0,70.400002,67.400002
20170120211500,144.0,41.37931,38,54.700001,70.099998,70.400002,67.400002
20170120213000,138.600006,39.827588,37,55.599998,70.199997,70.400002,67.400002
20170120214500,133.800003,38.448277,37,55.599998,70.199997,70.400002,67.400002
20170120220000,136.199997,39.13793,37,55.599998,70.199997,70.400002,67.400002
20170120221500,136.199997,39.13793,37,55.599998,70.199997,70.300003,67.300003
20170120223000,138.0,39.655172,37,55.599998,70.099998,70.400002,67.400002
20170120224500,138.0,39.655172,37,55.599998,70.300003,70.400002,67.400002
20170120230000,136.199997,39.13793,37,55.599998,70.400002,70.400002,67.400002
20170120231500,136.199997,39.13793,37,55.599998,70.400002,70.400002,67.400002
20170120233000,142.199997,40.862068,37,55.599998,70.5,70.400002,67.400002
20170120234500,140.399994,40.344826,37,55.599998,70.599998,70.400002,67.400002
20170121000000,148.800003,42.758622,38,55.599998,70.699997,70.300003,67.300003
20170121001500,157.199997,45.172413,40,55.599998,70.5,70.400002,67.400002
20170121003000,183.600006,52.758622,43,55.599998,70.5,70.199997,67.199997
20170121004500,183.600006,52.758622,43,55.599998,70.400002,70.199997,67.199997
20170121010000,183.600006,52.758622,43,55.599998,70.400002,70.199997,67.199997
20170121011500,42.599998,12.241379,27,59.700001,70.900002,70.199997,67.199997
20170121013000,128.399994,36.89655,39,56.700001,71.199997,70.199997,67.199997
20170121014500,177.0,50.862069,44,56.0,71.0,70.300003,67.300003
20170121020000,194.399994,55.862067,46,56.0,70.699997,70.199997,67.199997
20170121021500,201.600006,57.931036,47,56.0,70.5,70.099998,67.099998
20170121023000,201.600006,57.931036,46,56.0,70.300003,70.099998,67.099998
20170121024500,201.600006,57.931036,46,56.0,70.300003,70.0,67.0
20170121030000,197.399994,56.724136,46,55.200001,70.199997,70.0,67.0
20170121031500,197.399994,56.724136,46,55.200001,70.099998,70.0,67.0
20170121033000,199.800003,57.413794,46,55.900002,69.900002,70.0,67.0
20170121034500,199.800003,57.413794,46,55.900002,70.0,70.0,67.0
20170121040000,199.800003,57.413794,46,55.900002,69.800003,70.0,67.0
20170121041500,199.800003,57.413794,46,55.900002,69.800003,70.0,67.0
20170121043000,193.199997,55.517241,45,55.900002,69.699997,70.0,67.0
20170121044500,193.199997,55.517241,45,55.900002,69.900002,70.0,67.0
20170121050000,193.199997,55.517241,45,55.900002,69.800003,70.0,67.0
20170121051500,184.199997,52.931034,45,54.700001,69.699997,70.0,67.0
20170121053000,172.800003,49.655173,44,54.700001,69.599998,70.0,67.0
20170121054500,162.600006,46.72414,42,55.5,69.699997,70.0,67.0
20170121060000,162.600006,46.72414,42,55.5,69.699997,70.0,67.0
20170121061500,148.199997,42.586206,40,55.5,69.800003,70.0,67.0
20170121063000,150.0,43.103448,40,54.799999,69.800003,70.0,67.0
20170121064500,145.199997,41.724137,40,54.799999,69.800003,70.0,67.0
20170121070000,147.0,42.241379,40,54.799999,69.699997,70.0,67.0
20170121071500,138.600006,39.827588,39,54.799999,69.800003,70.0,67.0
20170121073000,132.600006,38.10345,39,54.799999,70.0,70.0,67.0
20170121074500,166.199997,47.75862,43,54.799999,70.300003,70.0,67.0
20170121080000,164.399994,47.241378,43,54.799999,70.0,70.0,67.0
20170121081500,162.600006,46.72414,43,54.799999,70.099998,70.0,67.0
20170121083000,164.399994,47.241378,43,54.799999,70.199997,70.0,67.0
20170121084500,164.399994,47.241378,43,55.5,70.099998,70.0,67.0
20170121090000,164.399994,47.241378,43,55.5,70.0,70.0,67.0
20170121091500,164.399994,47.241378,43,55.5,70.0,70.0,67.0
20170121093000,162.0,46.551724,42,55.5,69.900002,70.0,67.0
20170121094500,162.0,46.551724,42,55.5,69.900002,70.0,67.0
20170121100000,165.600006,47.586209,42,55.5,69.800003,70.0,67.0
20170121101500,163.800003,47.068966,42,55.5,69.900002,70.0,67.0
20170121103000,163.800003,47.068966,42,55.5,69.900002,70.0,67.0
20170121104500,162.0,46.551724,42,55.5,69.900002,70.0,67.0
20170121110000,160.199997,46.034482,42,55.5,70.0,70.0,67.0
20170121111500,160.199997,46.034482,42,55.5,69.900002,70.0,67.0
20170121113000,162.600006,46.72414,42,55.5,69.900002,70.0,67.0
20170121114500,162.600006,46.72414,42,55.5,69.900002,70.0,67.0
20170121120000,162.600006,46.72414,42,55.5,70.0,70.0,67.0
20170121121500,162.600006,46.72414,42,55.5,69.900002,70.0,67.0
20170121123000,162.600006,46.72414,42,56.299999,69.900002,70.0,67.0
20170121124500,162.600006,46.72414,42,55.5,69.900002,70.0,67.0
20170121130000,162.600006,46.72414,42,56.299999,70.0,70.0,67.0
20170121131500,162.600006,46.72414,42,56.299999,70.0,70.0,67.0
20170121133000,160.199997,46.034482,42,56.299999,70.099998,70.0,67.0
20170121134500,160.199997,46.034482,42,56.299999,70.0,70.0,67.0
20170121140000,160.199997,46.034482,42,56.299999,70.0,70.0,67.0
20170121141500,162.0,46.551724,42,56.299999,70.0,70.0,67.0
20170121143000,160.199997,46.034482,42,56.299999,70.199997,70.0,67.0
20170121144500,160.199997,46.034482,42,56.299999,70.199997,70.0,67.0
20170121150000,158.399994,45.51724,42,56.299999,70.199997,70.0,67.0
20170121151500,172.199997,49.482758,44,56.299999,70.400002,70.0,67.0
20170121153000,183.600006,52.758622,45,56.299999,70.300003,70.0,67.0
20170121154500,183.600006,52.758622,45,56.299999,70.300003,70.0,67.0
20170121160000,198.0,56.896552,47,56.299999,70.300003,70.0,67.0
20170121161500,200.399994,57.586205,47,56.299999,70.0,70.0,67.0
20170121163000,198.0,56.896552,47,56.299999,70.0,70.0,67.0
20170121164500,198.0,56.896552,47,56.299999,70.0,70.0,67.0
20170121170000,198.0,56.896552,47,56.299999,70.0,70.0,67.0
20170121171500,198.0,56.896552,47,55.599998,69.900002,70.0,67.0
20170121173000,198.0,56.896552,47,55.599998,69.900002,70.0,67.0
20170121174500,200.399994,57.586205,47,55.599998,69.900002,70.0,67.0
20170121180000,198.0,56.896552,47,55.599998,69.699997,70.0,67.0
20170121181500,181.800003,52.24138,45,55.599998,69.599998,70.0,67.0
20170121183000,170.399994,48.965516,43,55.599998,69.699997,70.0,67.0
20170121184500,157.199997,45.172413,41,55.599998,69.599998,70.0,67.0
20170121190000,145.199997,41.724137,40,55.599998,69.599998,70.0,67.0
20170121191500,140.399994,40.344826,39,55.599998,69.699997,70.0,67.0
20170121193000,138.600006,39.827588,39,55.599998,69.699997,70.0,67.0
20170121194500,134.399994,38.620688,38,55.599998,69.800003,70.0,67.0
20170121200000,134.399994,38.620688,38,55.599998,69.800003,70.0,67.0
20170121201500,134.399994,38.620688,38,55.599998,69.800003,70.0,67.0
20170121203000,136.199997,39.13793,38,56.400002,69.900002,70.0,67.0
20170121204500,133.800003,38.448277,38,55.5,70.0,70.0,67.0
20170121210000,136.199997,39.13793,38,55.5,69.900002,70.0,67.0
20170121211500,134.399994,38.620688,38,55.5,70.0,70.0,67.0
20170121213000,134.399994,38.620688,38,55.5,70.0,70.0,67.0
20170121214500,134.399994,38.620688,38,55.5,70.0,70.0,67.0
20170121220000,134.399994,38.620688,38,55.5,70.0,70.0,67.0
20170121221500,136.199997,39.13793,38,55.5,70.099998,70.0,67.0
20170121223000,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170121224500,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170121230000,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170121231500,136.199997,39.13793,38,55.5,70.199997,70.0,67.0
20170121233000,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170121234500,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122000000,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122001500,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122003000,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122004500,132.600006,38.10345,38,55.5,70.199997,70.0,67.0
20170122010000,132.600006,38.10345,38,55.5,70.199997,70.0,67.0
20170122011500,136.199997,39.13793,38,55.5,70.199997,70.0,67.0
20170122013000,136.199997,39.13793,38,55.5,70.199997,70.0,67.0
20170122014500,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122020000,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122021500,134.399994,38.620688,38,55.5,70.199997,70.0,67.0
20170122023000,132.600006,38.10345,38,55.5,70.199997,70.0,67.0
20170122024500,132.600006,38.10345,38,55.5,70.0,70.0,67.0
20170122030000,132.600006,38.10345,38,55.5,69.800003,70.0,67.0
20170122031500,132.600006,38.10345,38,55.5,69.800003,70.0,67.0
20170122033000,134.399994,38.620688,38,55.5,69.800003,70.0,67.0
20170122034500,132.600006,38.10345,38,55.5,69.900002,70.0,67.0
20170122040000,135.600006,38.965519,38,55.5,69.800003,70.0,67.0
