PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122041500,132.600006,38.10345,38,55.5,69.800003,70.0,67.0
20170122043000,134.399994,38.620688,38,55.5,69.800003,70.0,67.0
20170122044500,132.600006,38.10345,38,53.900002,69.900002,70.0,67.0
20170122050000,132.600006,38.10345,38,53.099998,69.800003,70.0,67.0
20170122051500,130.800003,37.586208,38,53.099998,69.699997,70.0,67.0
20170122053000,123.0,35.344828,36,53.099998,69.699997,70.0,67.0
20170122054500,114.0,32.758621,35,52.299999,69.699997,70.0,67.0
20170122060000,112.199997,32.241378,35,52.299999,69.699997,70.0,67.0
20170122061500,100.800003,28.965518,34,52.299999,69.699997,70.0,67.0
20170122063000,104.400002,30.000001,34,52.299999,69.800003,70.0,67.0
20170122064500,102.0,29.310345,34,51.599998,69.800003,70.0,67.0
20170122070000,102.0,29.310345,34,51.599998,69.699997,70.0,67.0
20170122071500,97.800003,28.103449,33,51.599998,69.699997,70.0,67.0
20170122073000,92.400002,26.551725,32,51.599998,69.699997,70.0,67.0
20170122074500,87.0,25.0,31,51.599998,69.699997,70.0,67.0
20170122080000,82.199997,23.620689,31,51.599998,69.800003,70.0,67.0
20170122081500,82.199997,23.620689,31,51.599998,69.800003,70.0,67.0
20170122083000,82.199997,23.620689,31,51.599998,69.800003,70.0,67.0
20170122084500,82.199997,23.620689,31,51.599998,69.800003,70.0,67.0
20170122090000,82.199997,23.620689,31,51.599998,69.900002,70.0,67.0
20170122091500,82.199997,23.620689,31,51.599998,69.900002,70.0,67.0
20170122093000,82.199997,23.620689,31,52.200001,70.0,70.0,67.0
20170122094500,82.199997,23.620689,31,52.200001,69.900002,70.0,67.0
20170122100000,83.400002,23.965518,31,51.5,70.0,70.0,67.0
20170122101500,84.599998,24.310344,31,50.700001,69.900002,70.0,67.0
20170122103000,84.599998,24.310344,31,50.700001,69.800003,70.0,67.0
20170122104500,83.400002,23.965518,31,51.400002,69.800003,70.0,67.0
20170122110000,79.800003,22.931035,30,51.400002,69.800003,70.0,67.0
20170122111500,81.0,23.275862,30,51.400002,69.800003,70.0,67.0
20170122113000,78.0,22.413793,30,51.400002,69.800003,70.0,67.0
20170122114500,81.0,23.275862,30,52.200001,69.800003,70.0,67.0
20170122120000,81.0,23.275862,30,52.200001,69.800003,70.0,67.0
20170122121500,78.0,22.413793,30,52.200001,69.900002,70.0,67.0
20170122123000,81.0,23.275862,30,52.200001,69.900002,70.0,67.0
20170122124500,78.0,22.413793,30,52.200001,69.900002,70.0,67.0
20170122130000,79.800003,22.931035,30,52.200001,69.800003,70.0,67.0
20170122131500,79.800003,22.931035,30,51.5,69.800003,70.0,67.0
20170122133000,78.0,22.413793,30,51.5,69.800003,70.0,67.0
20170122134500,81.0,23.275862,30,51.5,69.800003,70.0,67.0
20170122140000,79.800003,22.931035,30,51.5,69.800003,70.0,67.0
20170122141500,81.0,23.275862,30,51.5,69.800003,70.0,67.0
20170122143000,79.800003,22.931035,30,51.5,69.800003,70.0,67.0
20170122144500,81.0,23.275862,30,51.5,69.800003,70.0,67.0
20170122150000,79.800003,22.931035,30,51.5,69.900002,70.0,67.0
20170122151500,78.0,22.413793,30,51.5,69.800003,70.0,67.0
20170122153000,78.0,22.413793,30,51.5,70.0,70.0,67.0
20170122154500,78.0,22.413793,30,51.5,69.900002,70.0,67.0
20170122160000,78.0,22.413793,30,51.5,69.900002,70.0,67.0
20170122161500,78.0,22.413793,30,51.5,70.199997,70.0,67.0
20170122163000,78.0,22.413793,30,51.5,70.099998,70.0,67.0
20170122164500,79.800003,22.931035,30,51.5,70.099998,70.0,67.0
20170122170000,76.800003,22.068966,30,51.5,70.199997,70.0,67.0
20170122171500,79.800003,22.931035,30,51.5,70.0,70.0,67.0
20170122173000,76.800003,22.068966,30,51.5,70.099998,70.0,67.0
20170122174500,76.800003,22.068966,30,51.5,70.099998,70.0,67.0
20170122180000,78.0,22.413793,30,51.5,70.099998,70.0,67.0
20170122181500,78.0,22.413793,30,51.5,70.099998,70.0,67.0
20170122183000,76.800003,22.068966,30,51.5,70.0,70.0,67.0
20170122184500,79.800003,22.931035,30,51.5,70.099998,70.0,67.0
20170122190000,78.0,22.413793,30,51.5,70.199997,70.0,67.0
20170122191500,78.0,22.413793,30,50.700001,70.199997,70.0,67.0
20170122193000,76.800003,22.068966,30,50.700001,70.199997,70.0,67.0
20170122194500,76.800003,22.068966,30,50.700001,70.199997,70.0,67.0
20170122200000,79.800003,22.931035,30,50.700001,70.099998,70.0,67.0
20170122201500,78.0,22.413793,30,50.700001,70.099998,70.0,67.0
20170122203000,76.800003,22.068966,30,50.700001,70.0,70.0,67.0
20170122204500,76.800003,22.068966,30,50.700001,70.0,70.0,67.0
20170122210000,76.800003,22.068966,30,50.700001,70.099998,70.0,67.0
20170122211500,76.800003,22.068966,30,50.700001,70.199997,70.0,67.0
20170122213000,76.800003,22.068966,30,50.700001,70.199997,70.0,67.0
20170122214500,76.800003,22.068966,30,50.700001,70.199997,70.0,67.0
20170122220000,31.200001,8.965518,0,54.700001,70.5,75.0,72.0
20170122221500,31.200001,8.965518,0,58.700001,70.800003,75.0,72.0
20170122223000,0.0,0.0,0,60.700001,70.699997,75.0,72.0
20170122224500,0.0,0.0,0,61.5,70.800003,75.0,72.0
20170122230000,0.0,0.0,0,61.5,71.0,75.0,72.0
20170122231500,31.200001,8.965518,0,62.400002,71.199997,75.0,72.0
20170122233000,0.0,0.0,0,62.400002,71.300003,75.0,72.0
20170122234500,0.0,0.0,0,62.400002,71.300003,75.0,72.0
20170123000000,0.0,0.0,0,62.400002,71.400002,75.0,72.0
20170123001500,0.0,0.0,0,62.400002,71.5,75.0,72.0
20170123003000,0.0,0.0,0,62.400002,71.599998,75.0,72.0
20170123004500,31.200001,8.965518,0,62.400002,71.5,75.0,72.0
20170123010000,0.0,0.0,0,62.400002,71.5,75.0,72.0
20170123011500,31.200001,8.965518,0,62.400002,71.599998,75.0,72.0
20170123013000,31.200001,8.965518,0,62.400002,71.599998,75.0,72.0
20170123014500,34.200001,9.827586,0,62.400002,71.699997,75.0,72.0
20170123020000,34.200001,9.827586,0,62.400002,71.699997,75.0,72.0
20170123021500,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123023000,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123024500,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123030000,34.200001,9.827586,0,62.400002,71.699997,75.0,72.0
20170123031500,34.200001,9.827586,0,62.400002,71.699997,75.0,72.0
20170123033000,34.200001,9.827586,0,62.400002,71.699997,75.0,72.0
20170123034500,34.200001,9.827586,0,62.400002,71.699997,75.0,72.0
20170123040000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20170123041500,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20170123043000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20170123044500,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20170123050000,37.200001,10.689655,0,62.400002,71.599998,75.0,72.0
20170123051500,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123053000,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123054500,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123060000,37.200001,10.689655,0,61.599998,71.699997,75.0,72.0
20170123061500,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123063000,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20170123064500,37.200001,10.689655,0,61.599998,71.599998,75.0,72.0
20170123070000,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123071500,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123073000,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123074500,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123080000,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123081500,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123083000,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123084500,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123090000,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123091500,34.200001,9.827586,0,61.599998,71.699997,75.0,72.0
20170123093000,34.200001,9.827586,0,61.599998,71.300003,75.0,72.0
20170123094500,34.200001,9.827586,0,61.599998,71.400002,75.0,72.0
20170123100000,34.200001,9.827586,0,61.599998,71.599998,75.0,72.0
20170123101500,31.200001,8.965518,0,61.599998,71.599998,75.0,72.0
20170123103000,34.200001,9.827586,0,62.400002,71.599998,75.0,72.0
20170123104500,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123110000,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123111500,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123113000,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123114500,31.200001,8.965518,0,62.400002,71.699997,75.0,72.0
20170123120000,31.200001,8.965518,0,62.400002,71.800003,75.0,72.0
20170123121500,31.200001,8.965518,0,62.400002,71.800003,75.0,72.0
20170123123000,31.200001,8.965518,0,63.200001,71.900002,75.0,72.0
20170123124500,31.200001,8.965518,0,63.200001,71.900002,75.0,72.0
20170123130000,0.0,0.0,0,64.0,71.599998,75.0,72.0
20170123131500,31.200001,8.965518,0,64.0,71.699997,74.900002,71.900002
20170123133000,0.0,0.0,0,64.0,71.900002,74.900002,71.900002
20170123134500,0.0,0.0,0,64.800003,71.900002,74.900002,71.900002
20170123140000,0.0,0.0,0,64.800003,72.099998,74.900002,71.900002
20170123141500,0.0,0.0,0,64.800003,72.099998,74.900002,71.900002
20170123143000,0.0,0.0,0,64.800003,71.900002,74.800003,71.800003
20170123144500,0.0,0.0,0,64.800003,71.699997,74.800003,71.800003
20170123150000,0.0,0.0,0,64.800003,71.900002,74.800003,71.800003
20170123151500,0.0,0.0,0,64.800003,72.099998,74.800003,71.800003
20170123153000,0.0,0.0,0,64.800003,72.099998,74.800003,71.800003
20170123154500,0.0,0.0,0,64.800003,72.099998,74.800003,71.800003
20170123160000,0.0,0.0,0,64.800003,72.099998,74.800003,71.800003
20170123161500,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170123163000,0.0,0.0,0,64.800003,72.199997,74.800003,71.800003
20170123164500,0.0,0.0,0,64.800003,72.099998,74.800003,71.800003
20170123170000,0.0,0.0,0,64.800003,72.099998,74.800003,71.800003
20170123171500,0.0,0.0,0,64.800003,72.199997,74.800003,71.800003
20170123173000,0.0,0.0,0,64.800003,72.199997,74.800003,71.800003
20170123174500,0.0,0.0,0,64.800003,72.199997,74.800003,71.800003
20170123180000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170123181500,0.0,0.0,0,64.800003,72.300003,74.699997,71.699997
20170123183000,0.0,0.0,0,64.800003,72.300003,74.699997,71.699997
20170123184500,0.0,0.0,0,64.800003,72.300003,74.699997,71.699997
20170123190000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170123191500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170123193000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123194500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123200000,0.0,0.0,0,64.800003,72.699997,74.699997,71.699997
20170123201500,0.0,0.0,0,64.800003,72.699997,74.699997,71.699997
20170123203000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123204500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170123210000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170123211500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123213000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123214500,0.0,0.0,0,64.800003,72.699997,74.699997,71.699997
20170123220000,0.0,0.0,0,64.800003,72.699997,74.699997,71.699997
20170123221500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123223000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170123224500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170123230000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170123231500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170123233000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170123234500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124000000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124001500,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124003000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124004500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124010000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124011500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124013000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124014500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124020000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124021500,0.0,0.0,0,64.800003,72.300003,74.699997,71.699997
20170124023000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124024500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124030000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124031500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124033000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124034500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124040000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124041500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124043000,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124044500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124050000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124051500,0.0,0.0,0,64.800003,72.300003,74.699997,71.699997
20170124053000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124054500,0.0,0.0,0,64.800003,72.599998,74.699997,71.699997
20170124060000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124061500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124063000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124064500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124070000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124071500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124073000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124074500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124080000,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124081500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124083000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124084500,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124090000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124091500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124093000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124094500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124100000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124101500,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124103000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124104500,0.0,0.0,0,64.800003,72.5,74.699997,71.699997
20170124110000,0.0,0.0,0,64.800003,72.400002,74.699997,71.699997
20170124111500,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124113000,0.0,0.0,0,64.800003,72.0,74.699997,71.699997
20170124114500,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124120000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124121500,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124123000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124124500,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124130000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124131500,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124133000,0.0,0.0,0,64.800003,72.199997,74.699997,71.699997
20170124134500,0.0,0.0,0,64.800003,71.900002,74.699997,71.699997
20170124140000,0.0,0.0,0,64.800003,71.900002,74.699997,71.699997
20170124141500,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124143000,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124144500,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124150000,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124151500,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124153000,0.0,0.0,0,64.800003,72.0,74.699997,71.699997
20170124154500,0.0,0.0,0,64.800003,71.900002,74.699997,71.699997
20170124160000,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124161500,0.0,0.0,0,64.800003,72.0,74.699997,71.699997
20170124163000,0.0,0.0,0,64.800003,72.099998,74.699997,71.699997
20170124164500,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124170000,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124171500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124173000,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124174500,0.0,0.0,0,65.800003,72.0,74.699997,71.699997
20170124180000,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124181500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124183000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124184500,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170124190000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124191500,0.0,0.0,0,65.800003,72.0,74.699997,71.699997
20170124193000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124194500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124200000,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170124201500,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170124203000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124204500,0.0,0.0,0,65.800003,72.0,74.699997,71.699997
20170124210000,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124211500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124213000,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170124214500,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170124220000,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170124221500,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124223000,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170124224500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124230000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124231500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124233000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170124234500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170125000000,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170125001500,0.0,0.0,0,65.800003,72.199997,74.699997,71.699997
20170125003000,0.0,0.0,0,65.800003,72.300003,74.699997,71.699997
20170125004500,0.0,0.0,0,65.800003,72.099998,74.699997,71.699997
20170125010000,0.0,0.0,0,65.800003,72.0,74.699997,71.699997
20170125011500,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170125013000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125014500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125020000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125021500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170125023000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125024500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125030000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125031500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125033000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170125034500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170125040000,0.0,0.0,0,65.800003,72.5,74.599998,71.599998
20170125041500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170125043000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125044500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125050000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125051500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125053000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125054500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125060000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125061500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125063000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125064500,0.0,0.0,0,65.800003,72.0,74.599998,71.599998
20170125070000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125071500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125073000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125074500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125080000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125081500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125083000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170125084500,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170125090000,0.0,0.0,0,65.800003,71.900002,74.599998,71.599998
20170125091500,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170125093000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125094500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125100000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125101500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170125103000,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170125104500,0.0,0.0,0,65.800003,71.900002,74.599998,71.599998
20170125110000,0.0,0.0,0,65.800003,71.900002,74.599998,71.599998
20170125111500,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170125113000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125114500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125120000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170125121500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125123000,0.0,0.0,0,64.900002,71.900002,74.599998,71.599998
20170125124500,0.0,0.0,0,64.900002,71.900002,74.599998,71.599998
20170125130000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170125131500,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170125133000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125134500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125140000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125141500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170125143000,0.0,0.0,0,65.599998,72.099998,74.599998,71.599998
20170125144500,0.0,0.0,0,65.599998,72.199997,74.599998,71.599998
20170125150000,0.0,0.0,0,65.599998,72.199997,74.599998,71.599998
20170125151500,0.0,0.0,0,65.599998,72.300003,74.599998,71.599998
20170125153000,0.0,0.0,0,65.599998,72.199997,74.599998,71.599998
20170125154500,0.0,0.0,0,65.599998,72.0,74.599998,71.599998
20170125160000,0.0,0.0,0,65.599998,72.199997,74.599998,71.599998
20170125161500,0.0,0.0,0,65.599998,72.300003,74.599998,71.599998
20170125163000,0.0,0.0,0,65.599998,72.400002,74.599998,71.599998
20170125164500,0.0,0.0,0,65.599998,72.400002,74.599998,71.599998
20170125170000,0.0,0.0,0,65.599998,72.5,74.599998,71.599998
20170125171500,0.0,0.0,0,65.599998,72.599998,74.599998,71.599998
20170125173000,0.0,0.0,0,65.599998,72.599998,74.599998,71.599998
20170125174500,0.0,0.0,0,65.599998,72.400002,74.599998,71.599998
20170125180000,0.0,0.0,0,65.599998,72.199997,74.599998,71.599998
20170125181500,0.0,0.0,0,65.599998,72.300003,74.599998,71.599998
20170125183000,0.0,0.0,0,65.599998,72.400002,74.599998,71.599998
20170125184500,0.0,0.0,0,65.599998,72.5,74.599998,71.599998
20170125190000,0.0,0.0,0,65.599998,72.599998,74.599998,71.599998
20170125191500,0.0,0.0,0,65.599998,72.599998,74.599998,71.599998
20170125193000,0.0,0.0,0,65.599998,72.699997,74.599998,71.599998
20170125194500,0.0,0.0,0,65.599998,72.699997,74.599998,71.599998
20170125200000,0.0,0.0,0,65.599998,72.699997,74.599998,71.599998
20170125201500,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125203000,0.0,0.0,0,66.300003,72.300003,74.599998,71.599998
20170125204500,0.0,0.0,0,66.300003,72.5,74.599998,71.599998
20170125210000,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125211500,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125213000,0.0,0.0,0,66.300003,72.5,74.599998,71.599998
20170125214500,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125220000,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125221500,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125223000,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170125224500,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170125230000,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170125231500,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170125233000,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170125234500,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170126000000,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170126001500,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170126003000,0.0,0.0,0,66.300003,72.699997,74.599998,71.599998
20170126004500,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170126010000,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170126011500,0.0,0.0,0,66.300003,72.599998,74.599998,71.599998
20170126013000,0.0,0.0,0,65.5,72.599998,74.599998,71.599998
20170126014500,0.0,0.0,1,65.5,72.400002,74.599998,71.599998
20170126020000,0.0,0.0,0,65.5,72.5,74.599998,71.599998
20170126021500,0.0,0.0,0,65.5,72.400002,74.599998,71.599998
20170126023000,0.0,0.0,0,65.5,72.400002,74.599998,71.599998
20170126024500,0.0,0.0,0,65.5,72.400002,74.599998,71.599998
20170126030000,0.0,0.0,0,65.5,72.400002,74.599998,71.599998
20170126031500,0.0,0.0,0,65.5,72.400002,74.599998,71.599998
20170126033000,31.200001,8.965518,0,65.5,72.300003,74.599998,71.599998
20170126034500,31.200001,8.965518,0,65.5,72.300003,74.599998,71.599998
20170126040000,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126041500,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126043000,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126044500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126050000,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126051500,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126053000,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126054500,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126060000,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126061500,31.200001,8.965518,0,64.400002,72.300003,74.599998,71.599998
20170126063000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126064500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126070000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126071500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126073000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126074500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126080000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126081500,31.200001,8.965518,0,64.400002,72.099998,74.599998,71.599998
20170126083000,31.200001,8.965518,0,64.400002,72.099998,74.599998,71.599998
20170126084500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126090000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126091500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126093000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126094500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126100000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126101500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126103000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126104500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126110000,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126111500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126113000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126114500,31.200001,8.965518,0,64.400002,72.199997,74.599998,71.599998
20170126120000,31.200001,8.965518,0,64.400002,71.900002,74.599998,71.599998
20170126121500,0.0,0.0,0,64.400002,72.0,74.599998,71.599998
20170126123000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126124500,31.200001,8.965518,0,64.400002,72.099998,74.599998,71.599998
20170126130000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126131500,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126133000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126134500,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126140000,31.200001,8.965518,0,64.400002,72.099998,74.599998,71.599998
20170126141500,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126143000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126144500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126150000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126151500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126153000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126154500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126160000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126161500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126163000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126164500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126170000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126171500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126173000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126174500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126180000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170126181500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126183000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126184500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126190000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126191500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126193000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126194500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126200000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126201500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126203000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170126204500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126210000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126211500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126213000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126214500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170126220000,0.0,0.0,0,64.400002,72.5,74.599998,71.599998
20170126221500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170126223000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170126224500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170126230000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170126231500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170126233000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170126234500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127000000,0.0,0.0,0,64.400002,72.5,74.599998,71.599998
20170127001500,0.0,0.0,0,64.400002,72.5,74.599998,71.599998
20170127003000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170127004500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170127010000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127011500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127013000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127014500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127020000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170127021500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127023000,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170127024500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170127030000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127031500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127033000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127034500,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127040000,0.0,0.0,0,64.400002,72.400002,74.599998,71.599998
20170127041500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127043000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127044500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127050000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127051500,0.0,0.0,0,64.400002,72.300003,74.599998,71.599998
20170127053000,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170127054500,0.0,0.0,0,64.400002,72.099998,74.599998,71.599998
20170127060000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127061500,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127063000,0.0,0.0,0,64.400002,72.199997,74.599998,71.599998
20170127064500,31.200001,8.965518,0,63.599998,72.199997,74.599998,71.599998
20170127070000,31.200001,8.965518,0,63.599998,72.199997,74.599998,71.599998
20170127071500,31.200001,8.965518,0,63.599998,72.199997,74.599998,71.599998
20170127073000,34.200001,9.827586,0,63.599998,71.900002,74.599998,71.599998
20170127074500,34.200001,9.827586,0,63.599998,71.900002,74.599998,71.599998
20170127080000,34.200001,9.827586,0,63.599998,72.099998,74.599998,71.599998
20170127081500,34.200001,9.827586,0,63.599998,72.199997,74.599998,71.599998
20170127083000,34.200001,9.827586,0,63.599998,72.0,74.599998,71.599998
20170127084500,34.200001,9.827586,0,63.599998,71.900002,74.599998,71.599998
20170127090000,34.200001,9.827586,0,63.599998,72.099998,74.599998,71.599998
20170127091500,31.200001,8.965518,0,63.599998,72.099998,74.599998,71.599998
20170127093000,34.200001,9.827586,0,63.599998,72.099998,74.599998,71.599998
20170127094500,31.200001,8.965518,0,63.599998,72.099998,74.599998,71.599998
20170127100000,31.200001,8.965518,0,63.599998,72.099998,74.599998,71.599998
20170127101500,31.200001,8.965518,0,63.599998,71.900002,74.599998,71.599998
20170127103000,31.200001,8.965518,0,63.599998,71.800003,74.599998,71.599998
20170127104500,31.200001,8.965518,0,63.599998,71.800003,74.599998,71.599998
20170127110000,31.200001,8.965518,0,63.599998,71.900002,74.599998,71.599998
20170127111500,31.200001,8.965518,0,64.900002,72.0,74.599998,71.599998
20170127113000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127114500,31.200001,8.965518,0,64.0,72.0,74.599998,71.599998
20170127120000,31.200001,8.965518,0,64.0,72.099998,74.599998,71.599998
20170127121500,31.200001,8.965518,0,64.0,72.199997,74.599998,71.599998
20170127123000,0.0,0.0,0,64.0,72.199997,74.599998,71.599998
20170127124500,0.0,0.0,0,64.0,72.199997,74.599998,71.599998
20170127130000,0.0,0.0,0,64.0,72.199997,74.599998,71.599998
20170127131500,0.0,0.0,0,64.0,71.900002,74.599998,71.599998
20170127133000,0.0,0.0,0,64.0,71.900002,74.599998,71.599998
20170127134500,0.0,0.0,0,64.0,71.900002,74.599998,71.599998
20170127140000,0.0,0.0,0,64.0,72.0,74.599998,71.599998
20170127141500,0.0,0.0,0,64.800003,72.099998,74.599998,71.599998
20170127143000,0.0,0.0,0,64.800003,71.900002,74.599998,71.599998
20170127144500,0.0,0.0,0,64.800003,71.699997,74.599998,71.599998
20170127150000,0.0,0.0,0,64.800003,71.800003,74.599998,71.599998
20170127151500,0.0,0.0,0,64.800003,72.0,74.599998,71.599998
20170127153000,0.0,0.0,0,65.699997,72.099998,74.599998,71.599998
20170127154500,0.0,0.0,0,65.699997,71.800003,74.599998,71.599998
20170127160000,0.0,0.0,0,65.699997,71.699997,74.599998,71.599998
20170127161500,0.0,0.0,0,65.699997,72.0,74.599998,71.599998
20170127163000,0.0,0.0,0,65.699997,72.099998,74.599998,71.599998
20170127164500,0.0,0.0,0,65.699997,72.099998,74.599998,71.599998
20170127170000,0.0,0.0,0,65.699997,72.099998,74.599998,71.599998
20170127171500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170127173000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170127174500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127180000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127181500,0.0,0.0,0,64.900002,71.800003,74.599998,71.599998
20170127183000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127184500,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127190000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127191500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170127193000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170127194500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127200000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127201500,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127203000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170127204500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127210000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127211500,0.0,0.0,0,64.900002,71.900002,74.599998,71.599998
20170127213000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127214500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127220000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127221500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127223000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127224500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127230000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170127231500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170127233000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170127234500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128000000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128001500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128003000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170128004500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128010000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128011500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128013000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128014500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128020000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128021500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128023000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128024500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170128030000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128031500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128033000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128034500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128040000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128041500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128043000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128044500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128050000,0.0,0.0,0,64.900002,72.0,74.599998,71.599998
20170128051500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128053000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128054500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128060000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128061500,0.0,0.0,0,64.900002,72.5,74.599998,71.599998
20170128063000,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170128064500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128070000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128071500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128073000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128074500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128080000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128081500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128083000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128084500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128090000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128091500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128093000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128094500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128100000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128101500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128103000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128104500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128110000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128111500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128113000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128114500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128120000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128121500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128123000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128124500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128130000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128131500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128133000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170128134500,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170128140000,0.0,0.0,0,64.900002,72.099998,74.599998,71.599998
20170128141500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128143000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128144500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128150000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170128151500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170128153000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128154500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128160000,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170128161500,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170128163000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170128164500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170128170000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170128171500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128173000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128174500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128180000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128181500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128183000,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170128184500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170128190000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128191500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128193000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128194500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128200000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128201500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128203000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128204500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128210000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128211500,0.0,0.0,0,65.800003,72.5,74.599998,71.599998
20170128213000,0.0,0.0,0,65.800003,72.599998,74.599998,71.599998
20170128214500,0.0,0.0,0,65.800003,72.599998,74.599998,71.599998
20170128220000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128221500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170128223000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128224500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128230000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128231500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170128233000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170128234500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129000000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170129001500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129003000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129004500,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170129010000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129011500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129013000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129014500,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129020000,0.0,0.0,0,64.900002,72.400002,74.599998,71.599998
20170129021500,0.0,0.0,0,64.900002,72.5,74.599998,71.599998
20170129023000,0.0,0.0,0,64.900002,72.300003,74.599998,71.599998
20170129024500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170129030000,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170129031500,0.0,0.0,0,64.900002,72.199997,74.599998,71.599998
20170129033000,0.0,0.0,0,64.0,72.199997,74.599998,71.599998
20170129034500,0.0,0.0,0,64.0,72.300003,74.599998,71.599998
20170129040000,31.200001,8.965518,0,64.0,72.300003,74.599998,71.599998
20170129041500,0.0,0.0,0,64.0,72.199997,74.599998,71.599998
20170129043000,31.200001,8.965518,0,64.0,72.199997,74.599998,71.599998
20170129044500,31.200001,8.965518,0,64.0,72.199997,74.599998,71.599998
20170129050000,34.200001,9.827586,0,64.0,72.199997,74.599998,71.599998
20170129051500,34.200001,9.827586,0,64.0,72.199997,74.599998,71.599998
20170129053000,34.200001,9.827586,0,64.0,72.199997,74.599998,71.599998
20170129054500,34.200001,9.827586,0,64.0,72.199997,74.599998,71.599998
20170129060000,31.200001,8.965518,0,64.0,72.400002,74.599998,71.599998
20170129061500,31.200001,8.965518,0,64.0,72.400002,74.599998,71.599998
20170129063000,31.200001,8.965518,0,64.0,72.400002,74.599998,71.599998
20170129064500,31.200001,8.965518,0,64.0,72.400002,74.599998,71.599998
20170129070000,34.200001,9.827586,0,64.0,72.400002,74.599998,71.599998
20170129071500,34.200001,9.827586,0,64.0,72.400002,74.599998,71.599998
20170129073000,34.200001,9.827586,0,64.0,72.400002,74.599998,71.599998
20170129074500,34.200001,9.827586,0,64.0,72.400002,74.599998,71.599998
20170129080000,31.200001,8.965518,0,64.0,72.400002,74.599998,71.599998
20170129081500,31.200001,8.965518,0,64.0,72.400002,74.599998,71.599998
20170129083000,31.200001,8.965518,0,64.800003,72.199997,74.599998,71.599998
20170129084500,31.200001,8.965518,0,64.800003,72.099998,74.599998,71.599998
20170129090000,0.0,0.0,0,64.800003,72.199997,74.599998,71.599998
20170129091500,0.0,0.0,0,64.800003,72.199997,74.599998,71.599998
20170129093000,0.0,0.0,0,64.800003,72.199997,74.599998,71.599998
20170129094500,0.0,0.0,0,64.800003,72.300003,74.599998,71.599998
20170129100000,0.0,0.0,0,64.800003,72.300003,74.599998,71.599998
20170129101500,0.0,0.0,0,64.800003,72.400002,74.599998,71.599998
20170129103000,0.0,0.0,0,64.800003,72.400002,74.599998,71.599998
20170129104500,0.0,0.0,0,64.800003,72.400002,74.599998,71.599998
20170129110000,0.0,0.0,0,64.800003,72.199997,74.599998,71.599998
20170129111500,0.0,0.0,0,64.800003,72.099998,74.599998,71.599998
20170129113000,0.0,0.0,0,64.800003,72.199997,74.599998,71.599998
20170129114500,0.0,0.0,0,64.800003,72.300003,74.599998,71.599998
20170129120000,0.0,0.0,0,64.800003,72.400002,74.599998,71.599998
20170129121500,0.0,0.0,0,64.800003,72.400002,74.599998,71.599998
20170129123000,0.0,0.0,0,64.800003,72.199997,74.599998,71.599998
20170129124500,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170129130000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170129131500,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170129133000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170129134500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170129140000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129141500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129143000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170129144500,0.0,0.0,0,65.800003,72.099998,74.599998,71.599998
20170129150000,0.0,0.0,0,65.800003,72.199997,74.599998,71.599998
20170129151500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170129153000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170129154500,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170129160000,0.0,0.0,0,65.800003,72.300003,74.599998,71.599998
20170129161500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129163000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129164500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129170000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129171500,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129173000,0.0,0.0,0,65.800003,72.400002,74.599998,71.599998
20170129174500,0.0,0.0,0,66.599998,72.400002,74.599998,71.599998
20170129180000,0.0,0.0,0,66.599998,72.5,74.599998,71.599998
20170129181500,0.0,0.0,0,66.599998,72.400002,74.599998,71.599998
20170129183000,0.0,0.0,0,66.599998,72.5,74.599998,71.599998
20170129184500,0.0,0.0,0,66.599998,72.5,74.599998,71.599998
20170129190000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129191500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129193000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129194500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129200000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129201500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129203000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129204500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129210000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129211500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129213000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129214500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129220000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129221500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129223000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129224500,0.0,0.0,0,66.599998,72.699997,74.599998,71.599998
20170129230000,0.0,0.0,0,66.599998,72.699997,74.599998,71.599998
20170129231500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170129233000,0.0,0.0,0,66.599998,72.699997,74.599998,71.599998
20170129234500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170130000000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170130001500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170130003000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170130004500,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170130010000,0.0,0.0,0,66.599998,72.599998,74.599998,71.599998
20170130011500,0.0,0.0,0,65.800003,72.599998,74.599998,71.599998
20170130013000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130014500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130020000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130021500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130023000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130024500,0.0,0.0,0,64.900002,72.699997,74.599998,71.599998
20170130030000,0.0,0.0,0,64.900002,72.699997,74.599998,71.599998
20170130031500,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130033000,0.0,0.0,0,64.900002,72.699997,74.599998,71.599998
20170130034500,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130040000,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130041500,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130043000,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130044500,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130050000,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130051500,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130053000,0.0,0.0,0,64.900002,72.599998,74.599998,71.599998
20170130054500,31.200001,8.965518,0,64.900002,72.599998,74.599998,71.599998
20170130060000,31.200001,8.965518,0,64.0,72.599998,74.599998,71.599998
20170130061500,31.200001,8.965518,0,64.0,72.599998,74.599998,71.599998
20170130063000,0.0,0.0,0,64.0,72.599998,74.599998,71.599998
20170130064500,0.0,0.0,0,64.0,72.599998,74.599998,71.599998
20170130070000,0.0,0.0,0,64.0,72.599998,74.599998,71.599998
20170130071500,0.0,0.0,0,64.0,72.5,74.599998,71.599998
20170130073000,0.0,0.0,0,64.0,72.699997,74.599998,71.599998
20170130074500,0.0,0.0,0,64.0,72.699997,74.599998,71.599998
20170130080000,0.0,0.0,0,64.800003,72.599998,74.599998,71.599998
20170130081500,0.0,0.0,0,64.800003,72.400002,74.599998,71.599998
20170130083000,0.0,0.0,0,64.800003,72.599998,74.599998,71.599998
20170130084500,0.0,0.0,0,64.800003,72.5,74.599998,71.599998
20170130090000,0.0,0.0,0,64.800003,72.599998,74.599998,71.599998
20170130091500,0.0,0.0,0,64.800003,72.699997,74.599998,71.599998
20170130093000,0.0,0.0,0,64.800003,72.699997,74.599998,71.599998
20170130094500,0.0,0.0,0,64.800003,72.800003,74.599998,71.599998
20170130100000,0.0,0.0,0,64.800003,72.800003,74.599998,71.599998
20170130101500,0.0,0.0,0,64.800003,72.599998,74.599998,71.599998
20170130103000,0.0,0.0,0,65.800003,72.599998,74.599998,71.599998
20170130104500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130110000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130111500,0.0,0.0,0,65.800003,72.599998,74.599998,71.599998
20170130113000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130114500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130120000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130121500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130123000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130124500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130130000,0.0,0.0,0,65.800003,72.800003,74.599998,71.599998
20170130131500,0.0,0.0,0,65.800003,72.800003,74.599998,71.599998
20170130133000,0.0,0.0,0,65.800003,72.800003,74.599998,71.599998
20170130134500,0.0,0.0,0,65.800003,72.900002,74.599998,71.599998
20170130140000,0.0,0.0,0,65.800003,72.900002,74.599998,71.599998
20170130141500,0.0,0.0,0,65.800003,72.800003,74.599998,71.599998
20170130143000,0.0,0.0,0,65.800003,72.800003,74.599998,71.599998
20170130144500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130150000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130151500,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130153000,0.0,0.0,0,65.800003,72.699997,74.599998,71.599998
20170130154500,0.0,0.0,0,66.699997,72.699997,74.599998,71.599998
20170130160000,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130161500,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130163000,0.0,0.0,0,66.699997,72.900002,74.599998,71.599998
20170130164500,0.0,0.0,0,66.699997,72.900002,74.599998,71.599998
20170130170000,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130171500,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130173000,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130174500,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130180000,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130181500,0.0,0.0,0,66.699997,72.800003,74.599998,71.599998
20170130183000,0.0,0.0,0,66.699997,72.699997,74.599998,71.599998
20170130184500,0.0,0.0,0,66.699997,72.900002,74.599998,71.599998
20170130190000,0.0,0.0,0,66.699997,72.900002,74.599998,71.599998
20170130191500,0.0,0.0,0,66.699997,73.0,74.599998,71.599998
20170130193000,0.0,0.0,0,66.699997,73.099998,74.599998,71.599998
20170130194500,0.0,0.0,0,66.699997,73.099998,74.599998,71.599998
20170130200000,0.0,0.0,0,66.699997,73.099998,74.599998,71.599998
20170130201500,0.0,0.0,0,66.699997,73.099998,74.599998,71.599998
20170130203000,0.0,0.0,0,66.699997,73.099998,74.599998,71.599998
20170130204500,0.0,0.0,0,66.699997,73.099998,74.5,71.5
20170130210000,0.0,0.0,0,66.699997,73.099998,74.5,71.5
20170130211500,0.0,0.0,0,66.699997,73.099998,74.5,71.5
20170130213000,0.0,0.0,0,66.699997,73.099998,74.400002,71.400002
20170130214500,0.0,0.0,0,66.699997,73.099998,74.400002,71.400002
20170130220000,0.0,0.0,0,66.699997,73.099998,74.400002,71.400002
20170130221500,0.0,0.0,0,66.699997,73.099998,74.400002,71.400002
20170130223000,0.0,0.0,0,66.699997,73.099998,74.400002,71.400002
20170130224500,0.0,0.0,0,66.699997,73.099998,74.400002,71.400002
20170130230000,0.0,0.0,0,66.699997,73.199997,81.0,76.0
20170130231500,0.0,0.0,0,66.699997,73.199997,81.0,76.0
20170130233000,0.0,0.0,0,66.699997,73.199997,81.0,76.0
20170130234500,0.0,0.0,0,66.699997,73.199997,81.0,76.0
20170131000000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131001500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131003000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131004500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131010000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131011500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131013000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131014500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131020000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131021500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131023000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131024500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131030000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131031500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131033000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131034500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131040000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131041500,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131043000,0.0,0.0,0,66.699997,73.099998,81.0,76.0
20170131044500,0.0,0.0,0,66.699997,73.199997,81.0,76.0
20170131050000,0.0,0.0,0,66.699997,73.199997,81.0,76.0
