PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,273.0,310.8,58.0392,40,55.1,0,67.8,68.0,65.9
20160101001500,273.0,310.8,58.0392,40,55.1,0,67.9,68.0,65.9
20160101003000,273.0,302.4,56.4706,40,55.1,0,68.1,68.0,65.9
20160101004500,273.0,302.4,56.4706,40,56.0,0,68.2,68.0,65.9
20160101010000,273.0,307.65,57.451,40,56.0,0,68.2,68.0,65.9
20160101011500,273.0,310.8,58.0392,40,56.0,0,68.2,68.0,65.9
20160101013000,273.0,310.8,58.0392,40,56.0,0,68.2,68.0,65.9
20160101014500,273.0,310.8,58.0392,40,54.8,0,68.2,68.0,65.9
20160101020000,273.0,305.55,57.0588,40,56.3,0,68.1,68.0,65.9
20160101021500,273.0,310.8,58.0392,40,56.3,0,68.1,68.0,65.9
20160101023000,273.0,301.35,56.2745,40,56.3,0,68.2,68.0,65.9
20160101024500,273.0,306.6,57.2549,40,56.3,0,68.2,68.0,65.9
20160101030000,273.0,313.95,58.6275,40,56.3,0,68.2,68.0,65.9
20160101031500,273.0,310.8,58.0392,40,56.3,0,68.2,68.0,65.9
20160101033000,273.0,310.8,58.0392,40,56.3,0,68.2,68.0,65.9
20160101034500,273.0,310.8,58.0392,40,55.6,0,68.1,68.0,65.9
20160101040000,273.0,310.8,58.0392,40,55.6,0,68.1,68.0,65.9
20160101041500,273.0,310.8,58.0392,40,55.6,0,68.1,68.0,65.9
20160101043000,273.0,310.8,58.0392,40,55.6,0,68.1,68.0,65.9
20160101044500,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101050000,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101051500,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101053000,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101054500,273.0,307.65,57.451,40,55.6,0,68.2,68.0,65.9
20160101060000,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101061500,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101063000,273.0,307.65,57.451,40,55.6,0,68.1,68.0,65.9
20160101064500,273.0,307.65,57.451,40,55.6,0,67.9,68.0,65.9
20160101070000,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160101071500,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160101073000,273.0,306.6,57.2549,40,56.3,0,68.2,68.0,65.9
20160101074500,273.0,310.8,58.0392,40,54.7,0,68.1,68.0,65.9
20160101080000,273.0,307.65,57.451,40,55.5,0,68.1,68.0,65.9
20160101081500,273.0,307.65,57.451,40,55.5,0,68.0,68.0,65.9
20160101083000,273.0,307.65,57.451,40,55.5,0,68.1,68.0,65.9
20160101084500,273.0,307.65,57.451,40,55.5,0,67.9,68.0,65.9
20160101090000,273.0,307.65,57.451,40,55.5,0,68.0,68.0,65.9
20160101091500,273.0,307.65,57.451,40,55.5,0,67.9,68.0,65.9
20160101093000,273.0,307.65,57.451,40,56.3,0,68.1,68.0,65.9
20160101094500,273.0,307.65,57.451,40,55.6,0,68.0,68.0,65.9
20160101100000,273.0,307.65,57.451,40,56.3,0,68.1,68.0,65.9
20160101101500,273.0,307.65,57.451,40,55.6,0,68.0,68.0,65.9
20160101103000,273.0,307.65,57.451,40,56.3,0,67.9,68.0,65.9
20160101104500,273.0,307.65,57.451,40,55.5,0,67.9,68.0,65.9
20160101110000,273.0,307.65,57.451,40,55.5,0,67.9,68.0,65.9
20160101111500,273.0,307.65,57.451,40,56.5,0,68.0,68.0,65.9
20160101113000,273.0,307.65,57.451,40,56.5,0,67.9,68.0,65.9
20160101114500,273.0,304.5,56.8627,40,55.6,0,68.0,68.0,65.9
20160101120000,273.0,307.65,57.451,40,55.6,0,68.0,68.0,65.9
20160101121500,273.0,295.05,55.098,39,55.6,0,68.0,68.0,65.9
20160101123000,273.0,289.8,54.1176,39,55.6,0,67.9,68.0,65.9
20160101124500,273.0,294.0,54.902,39,55.6,0,67.9,68.0,65.9
20160101130000,273.0,298.2,55.6863,40,55.6,0,67.8,68.0,65.9
20160101131500,273.0,290.85,54.3137,39,56.3,0,67.5,68.0,65.9
20160101133000,273.0,295.05,55.098,40,56.3,0,67.7,68.0,65.9
20160101134500,273.0,295.05,55.098,40,56.3,0,67.8,68.0,65.9
20160101140000,273.0,295.05,55.098,40,56.3,0,67.7,68.0,65.9
20160101141500,273.0,280.35,52.3529,39,56.3,0,67.5,68.0,65.9
20160101143000,273.0,280.35,52.3529,39,55.6,0,67.7,68.0,65.9
20160101144500,273.0,280.35,52.3529,39,55.6,0,67.7,68.0,65.9
20160101150000,273.0,280.35,52.3529,39,55.6,0,67.7,68.0,65.9
20160101151500,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160101153000,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160101154500,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160101160000,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160101161500,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160101163000,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160101164500,273.0,280.35,52.3529,39,55.6,0,67.5,68.0,65.9
20160101170000,273.0,280.35,52.3529,39,55.6,0,67.5,68.0,65.9
20160101171500,273.0,280.35,52.3529,39,55.6,0,67.3,68.0,65.9
20160101173000,273.0,280.35,52.3529,39,55.6,0,67.4,68.0,65.9
20160101174500,273.0,283.5,52.9412,39,55.6,0,67.4,68.0,65.9
20160101180000,273.0,280.35,52.3529,39,55.6,0,67.4,68.0,65.9
20160101181500,273.0,283.5,52.9412,39,54.8,0,67.3,68.0,65.9
20160101183000,273.0,283.5,52.9412,39,54.8,0,67.3,68.0,65.9
20160101184500,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160101190000,273.0,280.35,52.3529,39,55.5,0,67.4,68.0,65.9
20160101191500,273.0,284.55,53.1373,39,55.5,0,67.3,68.0,65.9
20160101193000,273.0,284.55,53.1373,39,55.5,0,67.3,68.0,65.9
20160101194500,273.0,279.3,52.1569,39,55.5,0,67.4,68.0,65.9
20160101200000,273.0,279.3,52.1569,39,55.5,0,67.4,68.0,65.9
20160101201500,273.0,279.3,52.1569,39,55.5,0,67.4,68.0,65.9
20160101203000,273.0,279.3,52.1569,39,55.5,0,67.4,68.0,65.9
20160101204500,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160101210000,273.0,277.2,51.7647,39,55.5,0,67.4,68.0,65.9
20160101211500,273.0,281.4,52.549,39,55.5,0,67.4,68.0,65.9
20160101213000,273.0,281.4,52.549,39,55.5,0,67.4,68.0,65.9
20160101214500,273.0,281.4,52.549,39,55.5,0,67.4,68.0,65.9
20160101220000,273.0,281.4,52.549,38,55.5,0,67.4,68.0,65.9
20160101221500,273.0,287.7,53.7255,38,55.5,0,67.4,68.0,65.9
20160101223000,273.0,287.7,53.7255,38,55.5,0,67.4,68.0,65.9
20160101224500,273.0,287.7,53.7255,38,55.5,0,67.4,68.0,65.9
20160101230000,273.0,287.7,53.7255,38,55.5,0,67.4,68.0,65.9
20160101231500,273.0,284.55,53.1373,38,55.5,0,67.4,68.0,65.9
20160101233000,273.0,284.55,53.1373,38,55.5,0,67.4,68.0,65.9
20160101234500,273.0,284.55,53.1373,38,55.5,0,67.3,68.0,65.9
20160102000000,273.0,284.55,53.1373,38,55.5,0,67.3,68.0,65.9
20160102001500,273.0,288.75,53.9216,38,55.5,0,67.3,68.0,65.9
20160102003000,273.0,282.45,52.7451,38,55.5,0,67.4,68.0,65.9
20160102004500,273.0,276.15,51.5686,38,55.5,0,67.4,68.0,65.9
20160102010000,273.0,280.35,52.3529,38,55.5,0,67.3,68.0,65.9
20160102011500,273.0,364.35,68.0392,45,55.5,0,65.8,68.0,65.9
20160102013000,273.0,294.0,54.902,40,54.4,0,66.7,68.0,65.9
20160102014500,273.0,281.4,52.549,39,54.4,0,67.0,68.0,65.9
20160102020000,273.0,281.4,52.549,39,54.4,0,67.0,68.0,65.9
20160102021500,273.0,286.65,53.5294,39,54.4,0,67.1,68.0,65.9
20160102023000,273.0,286.65,53.5294,39,55.2,0,67.1,68.0,65.9
20160102024500,273.0,283.5,52.9412,39,55.2,0,67.0,68.0,65.9
20160102030000,273.0,283.5,52.9412,39,55.2,0,67.1,68.0,65.9
20160102031500,273.0,280.35,52.3529,39,55.2,0,67.0,68.0,65.9
20160102033000,273.0,284.55,53.1373,39,55.2,0,67.0,68.0,65.9
20160102034500,273.0,281.4,52.549,39,55.2,0,67.0,68.0,65.9
20160102040000,273.0,294.0,54.902,39,55.2,0,67.0,68.0,65.9
20160102041500,273.0,283.5,52.9412,39,55.2,0,67.0,68.0,65.9
20160102043000,273.0,286.65,53.5294,39,55.2,0,67.0,68.0,65.9
20160102044500,273.0,283.5,52.9412,39,55.2,0,67.0,68.0,65.9
20160102050000,273.0,287.7,53.7255,39,55.2,0,67.1,68.0,65.9
20160102051500,273.0,287.7,53.7255,39,55.2,0,67.1,68.0,65.9
20160102053000,273.0,281.4,52.549,39,55.2,0,67.1,68.0,65.9
20160102054500,273.0,289.8,54.1176,39,55.2,0,67.1,68.0,65.9
20160102060000,273.0,282.45,52.7451,38,55.2,0,67.0,68.0,65.9
20160102061500,273.0,282.45,52.7451,38,55.2,0,67.0,68.0,65.9
20160102063000,273.0,279.3,52.1569,38,55.2,0,67.0,68.0,65.9
20160102064500,273.0,279.3,52.1569,38,55.2,0,67.1,68.0,65.9
20160102070000,273.0,275.1,51.3726,38,55.2,0,67.1,68.0,65.9
20160102071500,273.0,280.35,52.3529,38,55.2,0,67.1,68.0,65.9
20160102073000,273.0,277.2,51.7647,38,55.2,0,67.1,68.0,65.9
20160102074500,273.0,277.2,51.7647,38,55.2,0,67.1,68.0,65.9
20160102080000,273.0,277.2,51.7647,38,55.2,0,67.1,68.0,65.9
20160102081500,273.0,277.2,51.7647,38,55.2,0,67.1,68.0,65.9
20160102083000,273.0,283.5,52.9412,38,55.2,0,67.1,68.0,65.9
20160102084500,273.0,279.3,52.1569,38,55.2,0,67.1,68.0,66.0
20160102090000,273.0,279.3,52.1569,38,55.2,0,67.2,68.0,65.9
20160102091500,273.0,276.15,51.5686,38,55.2,0,67.2,68.0,65.9
20160102093000,273.0,281.4,52.549,38,55.9,0,67.1,68.0,66.0
20160102094500,273.0,281.4,52.549,38,55.9,0,67.2,68.0,65.9
20160102100000,273.0,281.4,52.549,38,55.9,0,67.2,68.0,65.9
20160102101500,273.0,281.4,52.549,38,55.9,0,67.1,68.0,65.9
20160102103000,273.0,275.1,51.3726,38,55.9,0,67.2,68.0,65.9
20160102104500,273.0,279.3,52.1569,38,55.9,0,67.2,68.0,65.9
20160102110000,273.0,279.3,52.1569,38,55.9,0,67.2,68.0,66.0
20160102111500,273.0,279.3,52.1569,38,55.9,0,67.2,68.0,66.0
20160102113000,273.0,274.05,51.1765,38,55.9,0,67.2,68.0,65.9
20160102114500,273.0,283.5,52.9412,38,55.9,0,67.3,68.0,65.9
20160102120000,273.0,265.65,49.6078,38,56.7,0,67.3,68.0,65.9
20160102121500,273.0,271.95,50.7843,38,56.7,0,67.3,68.0,65.9
20160102123000,273.0,277.2,51.7647,38,56.0,0,67.4,68.0,65.9
20160102124500,273.0,277.2,51.7647,38,56.0,0,67.4,68.0,66.0
20160102130000,273.0,281.4,52.549,38,56.0,0,67.4,68.0,66.0
20160102131500,273.0,281.4,52.549,38,56.7,0,67.4,68.0,66.0
20160102133000,273.0,281.4,52.549,38,56.7,0,67.4,68.0,65.9
20160102134500,273.0,281.4,52.549,38,56.7,0,67.3,68.0,66.0
20160102140000,273.0,281.4,52.549,38,56.7,0,67.4,68.0,66.0
20160102141500,273.0,276.15,51.5686,38,56.7,0,67.5,68.0,65.9
20160102143000,273.0,279.3,52.1569,38,56.0,0,67.4,68.0,66.0
20160102144500,273.0,279.3,52.1569,38,56.0,0,67.4,68.0,66.0
20160102150000,273.0,270.9,50.5882,38,57.1,0,67.5,68.0,66.0
20160102151500,273.0,277.2,51.7647,39,57.1,0,67.6,68.0,65.9
20160102153000,273.0,277.2,51.7647,38,57.1,0,67.6,68.0,65.9
20160102154500,273.0,274.05,51.1765,38,56.4,0,67.7,68.0,65.9
20160102160000,273.0,280.35,52.3529,39,56.4,0,67.7,68.0,65.9
20160102161500,273.0,287.7,53.7255,39,56.4,0,67.6,68.0,65.9
20160102163000,273.0,279.3,52.1569,39,55.2,0,67.6,68.0,65.9
20160102164500,273.0,282.45,52.7451,39,55.2,0,67.6,68.0,65.9
20160102170000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102171500,273.0,276.15,51.5686,39,55.2,0,67.6,68.0,65.9
20160102173000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102174500,273.0,277.2,51.7647,39,55.2,0,67.7,68.0,66.0
20160102180000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,66.0
20160102181500,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102183000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102184500,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102190000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102191500,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102193000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102194500,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,66.0
20160102200000,273.0,286.65,53.5294,39,55.2,0,67.6,68.0,65.9
20160102201500,273.0,283.5,52.9412,39,55.2,0,67.5,68.0,65.9
20160102203000,273.0,283.5,52.9412,39,55.2,0,67.6,68.0,65.9
20160102204500,273.0,288.75,53.9216,39,55.2,0,67.5,68.0,65.9
20160102210000,273.0,288.75,53.9216,39,55.2,0,67.5,68.0,65.9
20160102211500,273.0,294.0,54.902,39,55.2,0,67.4,68.0,65.9
20160102213000,273.0,280.35,52.3529,38,55.2,0,67.5,68.0,65.9
20160102214500,273.0,280.35,52.3529,38,55.2,0,67.5,68.0,65.9
20160102220000,273.0,280.35,52.3529,38,55.2,0,67.4,68.0,65.9
20160102221500,273.0,280.35,52.3529,38,55.2,0,67.4,68.0,65.9
20160102223000,273.0,280.35,52.3529,38,55.2,0,67.5,68.0,65.9
20160102224500,273.0,280.35,52.3529,38,55.2,0,67.5,68.0,65.9
20160102230000,273.0,286.65,53.5294,38,55.2,0,67.5,68.0,65.9
20160102231500,273.0,286.65,53.5294,38,55.2,0,67.5,68.0,65.9
20160102233000,273.0,280.35,52.3529,38,55.2,0,67.5,68.0,65.9
20160102234500,273.0,277.2,51.7647,38,55.2,0,67.5,68.0,65.9
20160103000000,273.0,277.2,51.7647,38,55.2,0,67.5,68.0,66.0
20160103001500,273.0,282.45,52.7451,38,55.9,0,67.5,68.0,65.9
20160103003000,273.0,282.45,52.7451,38,55.9,0,67.4,68.0,65.9
20160103004500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,66.0
20160103010000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103011500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103013000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103014500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103020000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103021500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103023000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103024500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103030000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103031500,273.0,279.3,52.1569,38,55.2,0,67.4,68.0,65.9
20160103033000,273.0,279.3,52.1569,38,55.2,0,67.4,68.0,65.9
20160103034500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103040000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103041500,273.0,282.45,52.7451,38,55.2,0,67.3,68.0,65.9
20160103043000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103044500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103050000,273.0,282.45,52.7451,38,55.2,0,67.3,68.0,66.0
20160103051500,273.0,282.45,52.7451,38,55.2,0,67.3,68.0,65.9
20160103053000,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103054500,273.0,282.45,52.7451,38,55.2,0,67.4,68.0,65.9
20160103060000,273.0,286.65,53.5294,38,55.2,0,67.1,68.0,66.0
20160103061500,273.0,280.35,52.3529,38,55.2,0,67.2,68.0,66.0
20160103063000,273.0,280.35,52.3529,38,55.2,0,67.2,68.0,65.9
20160103064500,273.0,280.35,52.3529,38,55.2,0,67.3,68.0,65.9
20160103070000,273.0,280.35,52.3529,38,55.2,0,67.3,68.0,65.9
20160103071500,273.0,277.2,51.7647,38,55.2,0,67.2,68.0,65.9
20160103073000,273.0,280.35,52.3529,38,55.2,0,67.2,68.0,66.0
20160103074500,273.0,280.35,52.3529,38,55.2,0,67.1,68.0,65.9
20160103080000,273.0,283.5,52.9412,38,55.2,0,67.0,68.0,65.9
20160103081500,273.0,280.35,52.3529,38,55.2,0,66.8,68.0,66.0
20160103083000,273.0,280.35,52.3529,38,55.2,0,66.9,68.0,66.0
20160103084500,273.0,277.2,51.7647,38,55.2,0,66.8,68.0,66.0
20160103090000,273.0,282.45,52.7451,38,55.2,0,66.9,68.1,66.1
20160103091500,273.0,277.2,51.7647,38,55.8,0,66.9,68.0,65.9
20160103093000,273.0,282.45,52.7451,38,55.8,0,67.0,68.0,66.0
20160103094500,273.0,282.45,52.7451,38,55.8,0,67.2,68.0,66.0
20160103100000,273.0,275.1,51.3726,38,55.8,0,67.2,68.0,65.9
20160103101500,273.0,275.1,51.3726,38,55.8,0,67.2,68.0,66.0
20160103103000,273.0,275.1,51.3726,38,56.8,0,67.3,68.0,65.9
20160103104500,273.0,275.1,51.3726,38,56.8,0,67.3,68.0,66.0
20160103110000,273.0,275.1,51.3726,38,56.8,0,67.4,68.0,65.9
20160103111500,273.0,279.3,52.1569,38,56.8,0,67.4,68.0,66.0
20160103113000,273.0,279.3,52.1569,38,56.8,0,67.4,68.0,66.0
20160103114500,273.0,271.95,50.7843,38,56.8,0,67.4,68.1,66.1
20160103120000,273.0,275.1,51.3726,38,57.5,0,67.4,68.0,66.0
20160103121500,273.0,275.1,51.3726,38,57.5,0,67.4,68.0,66.0
20160103123000,273.0,280.35,52.3529,39,57.5,0,67.5,68.1,66.1
20160103124500,273.0,277.2,51.7647,39,57.5,0,67.5,68.0,65.9
20160103130000,273.0,280.35,52.3529,39,57.5,0,67.5,68.1,66.1
20160103131500,273.0,283.5,52.9412,39,57.5,0,67.5,68.0,66.0
20160103133000,273.0,277.2,51.7647,39,57.5,0,67.5,68.1,66.1
20160103134500,273.0,282.45,52.7451,39,57.5,0,67.5,68.0,66.0
20160103140000,273.0,279.3,52.1569,39,56.0,0,67.5,68.0,65.9
20160103141500,273.0,279.3,52.1569,39,57.8,0,67.6,68.0,65.9
20160103143000,273.0,279.3,52.1569,39,57.8,0,67.6,68.0,66.0
20160103144500,273.0,279.3,52.1569,39,57.8,0,67.6,68.0,65.9
20160103150000,273.0,279.3,52.1569,39,57.1,0,67.6,68.1,66.1
20160103151500,273.0,279.3,52.1569,39,56.4,0,67.7,68.0,66.0
20160103153000,273.0,282.45,52.7451,39,56.4,0,67.7,68.0,66.0
20160103154500,273.0,282.45,52.7451,39,56.4,0,67.6,68.0,66.0
20160103160000,273.0,282.45,52.7451,39,57.5,0,67.7,68.1,66.1
20160103161500,273.0,289.8,54.1176,39,56.7,0,67.7,68.1,66.1
20160103163000,273.0,289.8,54.1176,39,57.5,0,67.8,68.1,66.1
20160103164500,273.0,289.8,54.1176,39,57.5,0,67.8,68.0,66.0
20160103170000,273.0,284.55,53.1373,39,56.0,0,67.8,68.0,66.0
20160103171500,273.0,288.75,53.9216,39,57.1,0,67.8,68.1,66.1
20160103173000,273.0,288.75,53.9216,39,57.1,0,67.8,68.0,66.0
20160103174500,273.0,284.55,53.1373,39,56.4,0,67.8,68.1,66.1
20160103180000,273.0,284.55,53.1373,39,56.4,0,67.8,68.2,66.2
20160103181500,273.0,289.8,54.1176,40,56.4,0,67.7,68.0,65.9
20160103183000,273.0,284.55,53.1373,39,56.4,0,67.7,68.1,66.1
20160103184500,273.0,289.8,54.1176,39,56.4,0,67.7,68.0,65.9
20160103190000,273.0,289.8,54.1176,39,56.4,0,67.6,68.1,66.1
20160103191500,273.0,289.8,54.1176,39,56.4,0,67.6,68.0,66.0
20160103193000,273.0,289.8,54.1176,39,56.4,0,67.5,68.0,66.0
20160103194500,273.0,286.65,53.5294,39,55.5,0,67.6,68.0,66.0
20160103200000,273.0,286.65,53.5294,39,55.5,0,67.4,68.0,66.0
20160103201500,273.0,286.65,53.5294,39,55.5,0,67.5,68.0,65.9
20160103203000,273.0,286.65,53.5294,39,55.5,0,67.4,68.0,65.9
20160103204500,273.0,279.3,52.1569,38,55.5,0,67.4,68.0,66.0
20160103210000,273.0,279.3,52.1569,38,55.5,0,67.4,68.0,66.0
20160103211500,273.0,283.5,52.9412,38,54.7,0,67.5,68.0,66.0
20160103213000,273.0,283.5,52.9412,38,54.7,0,67.5,68.0,65.9
20160103214500,273.0,283.5,52.9412,38,54.7,0,67.5,68.0,65.9
20160103220000,273.0,279.3,52.1569,38,54.7,0,67.4,68.0,66.0
20160103221500,273.0,279.3,52.1569,38,54.7,0,67.3,68.0,65.9
20160103223000,273.0,282.45,52.7451,38,54.7,0,67.2,68.0,66.0
20160103224500,273.0,282.45,52.7451,38,54.7,0,67.3,68.1,66.1
20160103230000,273.0,282.45,52.7451,38,54.7,0,67.3,68.0,66.0
20160103231500,273.0,282.45,52.7451,38,54.7,0,67.2,68.0,66.0
20160103233000,273.0,282.45,52.7451,38,54.7,0,67.3,68.0,66.0
20160103234500,273.0,282.45,52.7451,38,54.7,0,67.2,68.1,66.1
20160104000000,273.0,282.45,52.7451,38,54.7,0,67.1,68.0,66.0
20160104001500,273.0,282.45,52.7451,38,54.7,0,67.1,68.1,66.1
20160104003000,273.0,282.45,52.7451,38,54.7,0,67.1,68.2,66.2
20160104004500,273.0,282.45,52.7451,38,54.7,0,67.1,68.1,66.1
20160104010000,273.0,276.15,51.5686,38,54.7,0,67.1,68.1,66.1
20160104011500,273.0,283.5,52.9412,39,54.7,0,67.1,68.1,66.1
20160104013000,273.0,283.5,52.9412,39,54.7,0,67.1,68.1,66.1
20160104014500,273.0,283.5,52.9412,39,54.7,0,67.0,68.1,66.1
20160104020000,273.0,283.5,52.9412,39,54.7,0,67.0,68.0,66.0
20160104021500,273.0,287.7,53.7255,39,54.7,0,66.9,68.1,66.1
20160104023000,273.0,284.55,53.1373,39,54.7,0,66.9,68.0,66.0
20160104024500,273.0,287.7,53.7255,39,54.7,0,66.9,68.0,66.0
20160104030000,273.0,280.35,52.3529,38,54.7,0,66.9,68.1,66.1
20160104031500,273.0,276.15,51.5686,38,54.7,0,66.8,68.0,66.0
20160104033000,273.0,276.15,51.5686,39,54.7,0,66.8,68.1,66.1
20160104034500,273.0,287.7,53.7255,39,54.7,0,66.8,68.1,66.1
20160104040000,273.0,287.7,53.7255,39,54.7,0,66.8,68.0,66.0
20160104041500,273.0,283.5,52.9412,38,54.7,0,66.8,68.1,66.1
20160104043000,273.0,277.2,51.7647,38,54.7,0,66.8,68.0,66.0
20160104044500,273.0,280.35,52.3529,38,54.7,0,66.8,68.0,65.9
20160104050000,273.0,280.35,52.3529,39,54.7,0,66.7,68.0,66.0
20160104051500,273.0,280.35,52.3529,39,54.7,0,66.8,68.0,66.0
20160104053000,273.0,283.5,52.9412,38,54.7,0,66.7,68.1,66.1
20160104054500,273.0,297.15,55.4902,39,54.7,0,66.7,68.2,66.2
20160104060000,273.0,284.55,53.1373,39,54.7,0,66.7,68.0,66.0
20160104061500,273.0,289.8,54.1176,39,53.5,0,66.6,68.0,66.0
20160104063000,273.0,284.55,53.1373,38,53.5,0,66.6,68.1,66.1
20160104064500,273.0,284.55,53.1373,38,53.5,0,66.6,68.0,66.0
20160104070000,273.0,277.2,51.7647,38,53.5,0,66.6,68.2,66.2
20160104071500,273.0,277.2,51.7647,38,53.5,0,66.6,68.1,66.1
20160104073000,273.0,271.95,50.7843,38,53.5,0,66.6,68.1,66.1
20160104074500,273.0,279.3,52.1569,39,54.3,0,66.6,68.1,66.1
20160104080000,273.0,287.7,53.7255,39,54.3,0,66.5,68.1,66.1
20160104081500,273.0,287.7,53.7255,39,55.1,0,66.5,68.0,66.0
20160104083000,273.0,287.7,53.7255,39,55.1,0,66.5,68.0,66.0
20160104084500,273.0,283.5,52.9412,39,56.0,0,66.6,68.1,66.1
20160104090000,273.0,283.5,52.9412,39,56.0,0,66.4,68.0,66.0
20160104091500,273.0,283.5,52.9412,39,56.0,0,66.5,68.0,66.0
20160104093000,273.0,289.8,54.1176,40,56.0,0,66.6,68.1,66.1
20160104094500,273.0,283.5,52.9412,39,56.0,0,66.6,68.1,66.1
20160104100000,273.0,287.7,53.7255,39,56.0,0,66.6,68.0,66.0
20160104101500,273.0,287.7,53.7255,39,56.7,0,66.6,68.1,66.1
20160104103000,273.0,283.5,52.9412,39,56.7,0,66.6,68.1,66.1
20160104104500,273.0,283.5,52.9412,39,56.7,0,66.7,68.2,66.2
20160104110000,273.0,283.5,52.9412,39,56.7,0,66.7,68.0,66.0
20160104111500,273.0,283.5,52.9412,39,56.7,0,66.7,68.0,66.0
20160104113000,273.0,283.5,52.9412,39,57.5,0,66.7,68.0,66.0
20160104114500,273.0,279.3,52.1569,39,56.0,0,66.8,68.0,66.0
20160104120000,273.0,279.3,52.1569,39,56.0,0,66.8,68.0,66.0
20160104121500,273.0,279.3,52.1569,39,56.8,0,66.9,68.1,66.1
20160104123000,273.0,282.45,52.7451,39,56.8,0,66.9,68.1,66.1
20160104124500,273.0,290.85,54.3137,40,56.8,0,66.9,68.0,66.0
20160104130000,273.0,287.7,53.7255,40,56.0,0,67.0,68.1,66.1
20160104131500,273.0,283.5,52.9412,39,57.5,0,67.1,68.2,66.2
20160104133000,273.0,280.35,52.3529,39,58.7,0,67.1,68.1,66.1
20160104134500,273.0,289.8,54.1176,40,55.9,0,67.1,68.0,66.0
20160104140000,273.0,286.65,53.5294,40,58.3,0,67.2,68.2,66.2
20160104141500,273.0,286.65,53.5294,40,56.4,0,67.3,68.1,66.1
20160104143000,273.0,283.5,52.9412,40,57.5,0,67.3,68.1,66.1
20160104144500,273.0,288.75,53.9216,40,58.4,0,67.4,68.1,66.1
20160104150000,273.0,281.4,52.549,39,57.1,0,67.5,68.0,66.0
20160104151500,273.0,284.55,53.1373,39,58.0,0,67.6,68.1,66.1
20160104153000,273.0,284.55,53.1373,39,58.0,0,67.6,68.1,66.1
20160104154500,273.0,287.7,53.7255,39,58.0,0,67.7,68.1,66.1
20160104160000,273.0,287.7,53.7255,39,57.1,0,67.7,68.1,66.1
20160104161500,273.0,279.3,52.1569,38,57.9,0,67.7,68.0,66.0
20160104163000,273.0,284.55,53.1373,39,57.9,0,67.8,68.1,66.1
20160104164500,273.0,288.75,53.9216,39,56.0,0,67.8,68.0,66.0
20160104170000,273.0,291.9,54.5098,39,56.0,0,67.7,68.1,66.1
20160104171500,273.0,297.15,55.4902,40,56.0,0,67.8,68.1,66.1
20160104173000,273.0,291.9,54.5098,39,57.1,0,67.8,68.2,66.2
20160104174500,273.0,291.9,54.5098,39,57.1,0,67.8,68.2,66.2
20160104180000,273.0,282.45,52.7451,39,56.4,0,67.9,68.1,66.1
20160104181500,273.0,289.8,54.1176,39,56.4,0,67.8,68.3,66.3
20160104183000,273.0,289.8,54.1176,39,56.4,0,67.8,68.1,66.1
20160104184500,273.0,284.55,53.1373,39,56.4,0,67.7,68.1,66.1
20160104190000,273.0,289.8,54.1176,39,56.4,0,67.7,68.1,66.1
20160104191500,273.0,286.65,53.5294,39,56.4,0,67.7,68.1,66.1
20160104193000,273.0,297.15,55.4902,39,57.1,0,67.8,68.2,66.2
20160104194500,273.0,287.7,53.7255,39,56.4,0,67.7,68.1,66.1
20160104200000,273.0,277.2,51.7647,38,56.4,0,67.7,68.3,66.3
20160104201500,273.0,289.8,54.1176,39,56.4,0,67.7,68.1,66.1
20160104203000,273.0,289.8,54.1176,39,56.4,0,67.7,68.3,66.3
20160104204500,273.0,296.1,55.2941,40,56.4,0,67.8,68.3,66.3
20160104210000,273.0,287.7,53.7255,39,56.4,0,67.8,68.2,66.2
20160104211500,273.0,287.7,53.7255,39,55.6,0,67.8,68.2,66.2
20160104213000,273.0,297.15,55.4902,39,55.6,0,67.8,68.2,66.2
20160104214500,273.0,297.15,55.4902,39,55.6,0,67.8,68.1,66.1
20160104220000,273.0,297.15,55.4902,39,55.6,0,67.9,68.2,66.2
20160104221500,273.0,279.3,52.1569,39,55.6,0,67.9,68.0,66.0
20160104223000,273.0,284.55,53.1373,39,55.6,0,67.9,68.2,66.2
20160104224500,273.0,296.1,55.2941,39,55.6,0,67.9,68.1,66.1
20160104230000,273.0,283.5,52.9412,38,55.6,0,67.9,68.2,66.2
20160104231500,273.0,283.5,52.9412,39,55.6,0,67.8,68.2,66.2
20160104233000,273.0,286.65,53.5294,39,54.7,0,67.7,68.2,66.2
20160104234500,273.0,289.8,54.1176,39,54.7,0,67.7,68.2,66.2
20160105000000,273.0,279.3,52.1569,39,54.7,0,67.7,68.0,66.0
20160105001500,273.0,279.3,52.1569,40,55.5,0,67.6,68.2,66.2
20160105003000,273.0,288.75,53.9216,39,54.7,0,67.7,68.1,66.1
20160105004500,273.0,276.15,51.5686,38,54.7,0,67.6,68.1,66.1
20160105010000,273.0,286.65,53.5294,38,54.7,0,67.6,68.1,66.1
20160105011500,273.0,295.05,55.098,39,54.1,0,67.5,68.2,66.2
20160105013000,273.0,280.35,52.3529,39,54.7,0,67.4,68.2,66.2
20160105014500,273.0,270.9,50.5882,39,53.9,0,67.4,68.1,66.1
20160105020000,273.0,284.55,53.1373,38,53.9,0,67.3,68.1,66.1
20160105021500,273.0,287.7,53.7255,38,53.9,0,67.4,68.3,66.3
20160105023000,273.0,287.7,53.7255,39,53.9,0,67.2,68.3,66.3
20160105024500,273.0,284.55,53.1373,39,53.9,0,67.2,68.1,66.1
20160105030000,273.0,280.35,52.3529,38,53.9,0,67.2,68.1,66.1
20160105031500,273.0,283.5,52.9412,38,53.9,0,67.2,68.1,66.1
20160105033000,273.0,287.7,53.7255,38,53.9,0,67.2,68.1,66.1
20160105034500,273.0,287.7,53.7255,38,53.1,0,67.2,68.1,66.1
20160105040000,273.0,283.5,52.9412,38,53.1,0,67.2,68.1,66.1
20160105041500,273.0,288.75,53.9216,39,53.1,0,67.1,68.1,66.1
20160105043000,273.0,288.75,53.9216,38,53.1,0,67.0,68.2,66.2
20160105044500,273.0,282.45,52.7451,38,53.1,0,66.9,68.2,66.2
20160105050000,273.0,286.65,53.5294,38,53.1,0,66.7,68.2,66.2
20160105051500,273.0,289.8,54.1176,38,53.1,0,66.7,68.1,66.1
20160105053000,273.0,289.8,54.1176,38,53.1,0,66.4,68.1,66.1
20160105054500,273.0,286.65,53.5294,38,53.1,0,66.6,68.2,66.2
20160105060000,273.0,286.65,53.5294,38,53.1,0,66.5,68.3,66.3
20160105061500,273.0,283.5,52.9412,38,53.1,0,66.4,68.2,66.2
20160105063000,273.0,286.65,53.5294,39,53.1,100,66.5,68.1,66.1
20160105064500,273.0,286.65,53.5294,39,53.1,0,66.5,68.2,66.2
20160105070000,273.0,282.45,52.7451,39,52.3,0,66.5,68.2,66.2
20160105071500,273.0,282.45,52.7451,39,52.3,0,66.3,68.2,66.2
20160105073000,273.0,282.45,52.7451,39,52.3,0,66.4,68.3,66.3
20160105074500,273.0,282.45,52.7451,39,52.3,0,66.3,68.2,66.2
20160105080000,273.0,282.45,52.7451,39,52.3,0,66.2,68.3,66.3
20160105081500,273.0,282.45,52.7451,39,53.5,0,66.2,68.3,66.3
20160105083000,273.0,282.45,52.7451,39,53.5,0,66.1,68.3,66.3
20160105084500,273.0,286.65,53.5294,39,53.5,0,66.1,68.3,66.3
20160105090000,273.0,286.65,53.5294,39,54.3,100,66.0,68.2,66.2
20160105091500,273.0,281.4,52.549,39,54.3,100,66.0,68.2,66.2
20160105093000,273.0,284.55,53.1373,39,55.2,100,66.0,68.3,66.3
20160105094500,273.0,284.55,53.1373,39,55.2,100,65.9,68.2,66.2
20160105100000,273.0,284.55,53.1373,39,55.9,100,65.9,68.2,66.2
20160105101500,273.0,284.55,53.1373,39,65.3,100,65.9,68.1,66.1
20160105103000,273.0,284.55,53.1373,39,65.3,100,66.1,68.2,66.2
20160105104500,273.0,284.55,53.1373,39,65.3,100,66.2,68.2,66.2
20160105110000,273.0,288.75,53.9216,39,65.3,100,66.3,68.3,66.3
20160105111500,273.0,283.5,52.9412,39,57.2,100,66.4,68.2,66.2
20160105113000,273.0,287.7,53.7255,39,57.2,100,66.4,68.2,66.2
20160105114500,273.0,280.35,52.3529,39,57.2,0,66.4,68.2,66.2
20160105120000,273.0,276.15,51.5686,39,57.2,0,66.5,68.2,66.2
20160105121500,273.0,276.15,51.5686,39,57.2,0,66.5,68.3,66.3
20160105123000,273.0,280.35,52.3529,39,57.2,0,66.6,68.3,66.3
20160105124500,273.0,289.8,54.1176,39,58.5,0,66.6,68.2,66.2
20160105130000,273.0,284.55,53.1373,39,57.9,0,66.7,68.4,66.4
20160105131500,273.0,284.55,53.1373,39,57.9,0,66.8,68.2,66.2
20160105133000,273.0,284.55,53.1373,39,57.9,0,66.8,68.1,66.1
20160105134500,273.0,284.55,53.1373,39,57.9,0,66.9,68.3,66.3
20160105140000,273.0,287.7,53.7255,39,57.2,0,67.0,68.1,66.1
20160105141500,273.0,284.55,53.1373,39,56.0,0,67.1,68.2,66.2
20160105143000,273.0,290.85,54.3137,39,56.0,0,67.2,68.1,66.1
20160105144500,273.0,283.5,52.9412,39,57.1,0,67.2,68.0,66.0
20160105150000,273.0,283.5,52.9412,39,57.9,0,67.3,68.1,66.1
20160105151500,273.0,283.5,52.9412,39,57.9,0,67.3,68.1,66.1
20160105153000,273.0,288.75,53.9216,39,57.9,0,67.4,68.1,66.1
20160105154500,273.0,288.75,53.9216,39,57.9,0,67.4,68.2,66.2
20160105160000,273.0,284.55,53.1373,39,57.1,0,67.4,68.2,66.2
20160105161500,273.0,287.7,53.7255,39,56.4,0,67.5,68.1,66.1
20160105163000,273.0,287.7,53.7255,39,57.2,0,67.6,68.0,66.0
20160105164500,273.0,287.7,53.7255,39,57.2,0,67.6,68.0,66.0
20160105170000,273.0,295.05,55.098,39,57.2,0,67.7,68.0,66.0
20160105171500,273.0,295.05,55.098,39,57.2,0,67.7,68.0,65.9
20160105173000,273.0,290.85,54.3137,39,57.2,0,67.7,68.0,66.0
20160105174500,273.0,283.5,52.9412,40,57.2,0,67.8,68.1,66.1
20160105180000,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160105181500,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160105183000,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160105184500,273.0,280.35,52.3529,40,56.4,0,67.9,68.0,65.9
20160105190000,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160105191500,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160105193000,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160105194500,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,66.0
20160105200000,273.0,283.5,52.9412,40,57.1,0,67.9,68.0,66.0
20160105201500,273.0,288.75,53.9216,40,57.1,0,68.0,68.0,66.0
20160105203000,273.0,299.25,55.8824,40,57.1,0,68.0,68.0,66.0
20160105204500,273.0,299.25,55.8824,40,56.4,0,68.0,68.0,66.0
20160105210000,273.0,299.25,55.8824,40,56.4,0,67.9,68.0,65.9
20160105211500,273.0,299.25,55.8824,40,56.4,0,68.0,68.0,65.9
20160105213000,273.0,286.65,53.5294,40,56.4,0,67.9,68.0,66.0
20160105214500,273.0,290.85,54.3137,40,56.4,0,68.0,68.0,65.9
20160105220000,273.0,302.4,56.4706,40,56.4,0,68.0,68.0,65.9
20160105221500,273.0,302.4,56.4706,40,56.4,0,68.0,68.0,65.9
20160105223000,273.0,302.4,56.4706,40,56.4,0,67.9,68.0,65.9
20160105224500,273.0,297.15,55.4902,40,56.4,0,67.9,68.0,65.9
20160105230000,273.0,301.35,56.2745,40,56.4,0,67.9,68.0,65.9
20160105231500,273.0,291.9,54.5098,40,56.4,0,67.9,68.0,66.0
20160105233000,273.0,287.7,53.7255,40,56.4,0,68.1,68.0,65.9
20160105234500,273.0,284.55,53.1373,40,56.4,0,68.1,68.0,65.9
20160106000000,273.0,284.55,53.1373,40,57.1,0,68.1,68.0,65.9
20160106001500,273.0,284.55,53.1373,40,56.4,0,68.1,68.0,65.9
20160106003000,273.0,284.55,53.1373,40,56.4,0,68.1,68.0,65.9
20160106004500,273.0,284.55,53.1373,40,56.4,0,68.2,68.0,65.9
20160106010000,273.0,284.55,53.1373,40,56.4,0,68.2,68.0,65.9
20160106011500,273.0,381.15,71.1765,46,55.2,0,66.5,68.0,65.9
20160106013000,273.0,318.15,59.4118,42,55.2,0,66.7,68.0,65.9
20160106014500,273.0,313.95,58.6275,42,55.2,0,67.4,68.0,65.9
20160106020000,273.0,308.7,57.6471,42,55.2,0,67.6,68.0,65.9
20160106021500,273.0,316.05,59.0196,42,55.9,0,67.7,68.0,65.9
20160106023000,273.0,316.05,59.0196,42,55.9,0,67.7,68.0,65.9
20160106024500,273.0,303.45,56.6667,41,55.9,0,67.7,68.0,65.9
20160106030000,273.0,288.75,53.9216,40,55.9,0,67.7,68.0,65.9
20160106031500,273.0,288.75,53.9216,40,56.7,0,67.8,68.0,65.9
20160106033000,273.0,291.9,54.5098,40,56.7,0,67.8,68.0,65.9
20160106034500,273.0,287.7,53.7255,40,56.7,0,67.8,68.0,65.9
20160106040000,273.0,298.2,55.6863,40,55.6,0,67.8,68.0,65.9
20160106041500,273.0,306.6,57.2549,40,57.1,0,67.8,68.0,65.9
20160106044500,273.0,328.65,61.3725,3,56.4,0,67.0,68.0,65.9
20160106050000,273.0,328.65,61.3725,44,53.5,0,67.3,68.0,65.9
20160106051500,273.0,282.45,52.7451,42,53.5,0,67.3,68.0,65.9
20160106053000,273.0,289.8,54.1176,41,54.7,0,67.5,68.0,65.9
20160106054500,273.0,284.55,53.1373,40,56.0,0,66.5,68.0,65.9
20160106060000,273.0,284.55,53.1373,40,56.0,0,66.2,68.0,65.9
20160106061500,273.0,288.75,53.9216,41,56.0,0,66.1,68.0,65.9
20160106063000,273.0,281.4,52.549,40,56.0,0,66.4,68.0,65.9
20160106064500,273.0,277.2,51.7647,41,56.0,0,66.9,68.0,65.9
20160106070000,273.0,270.9,50.5882,41,56.0,0,67.1,68.0,65.9
20160106071500,273.0,274.05,51.1765,41,56.0,0,67.0,68.0,65.9
20160106073000,273.0,287.7,53.7255,41,56.0,0,66.8,68.0,65.9
20160106074500,273.0,282.45,52.7451,41,56.0,0,66.6,68.0,65.9
20160106080000,273.0,279.3,52.1569,41,56.0,0,66.7,68.0,65.9
20160106081500,273.0,286.65,53.5294,41,57.1,0,66.9,68.0,65.9
20160106083000,273.0,281.4,52.549,41,55.6,0,66.8,68.0,66.0
20160106084500,273.0,289.8,54.1176,41,57.1,0,66.9,68.0,65.9
20160106090000,273.0,284.55,53.1373,41,57.1,0,67.2,68.0,65.9
20160106091500,273.0,284.55,53.1373,41,56.3,0,67.0,68.0,65.9
20160106093000,273.0,275.1,51.3726,41,56.3,0,66.9,68.0,65.9
20160106094500,273.0,279.3,52.1569,41,57.5,0,67.1,68.0,65.9
20160106100000,273.0,287.7,53.7255,41,58.3,0,66.9,68.0,65.9
20160106101500,273.0,283.5,52.9412,41,56.0,0,67.0,68.0,65.9
20160106103000,273.0,277.2,51.7647,41,57.1,0,67.0,68.0,65.9
20160106104500,273.0,281.4,52.549,41,58.5,0,67.0,68.0,65.9
20160106110000,273.0,281.4,52.549,41,56.5,0,66.7,68.0,65.9
20160106111500,273.0,277.2,51.7647,41,57.6,0,66.8,68.0,65.9
20160106113000,273.0,274.05,51.1765,41,57.6,0,66.7,68.0,65.9
20160106114500,273.0,283.5,52.9412,41,55.6,0,67.0,68.0,65.9
20160106120000,273.0,269.85,50.3922,41,59.1,0,67.3,68.0,65.9
20160106121500,273.0,269.85,50.3922,41,56.7,0,67.4,68.0,65.9
20160106123000,273.0,275.1,51.3726,41,56.7,0,67.5,68.0,65.9
20160106124500,273.0,275.1,51.3726,41,59.2,0,67.5,68.0,65.9
20160106130000,273.0,280.35,52.3529,41,57.9,0,67.7,68.0,65.9
20160106131500,273.0,276.15,51.5686,41,56.1,0,67.7,68.0,65.9
20160106133000,273.0,279.3,52.1569,41,58.1,0,67.7,68.0,65.9
20160106134500,273.0,279.3,52.1569,41,57.1,0,67.8,68.0,65.9
20160106140000,273.0,279.3,52.1569,41,58.4,0,67.9,68.0,65.9
20160106141500,273.0,284.55,53.1373,41,56.0,0,67.8,68.0,65.9
20160106143000,273.0,280.35,52.3529,41,58.3,0,67.9,68.0,65.9
20160106144500,273.0,284.55,53.1373,41,56.6,0,67.9,68.0,65.9
20160106150000,273.0,281.4,52.549,41,56.6,0,67.8,68.0,65.9
20160106151500,273.0,289.8,54.1176,41,58.4,0,67.8,68.0,65.9
20160106153000,273.0,281.4,52.549,40,57.2,0,67.7,68.0,65.9
20160106154500,273.0,281.4,52.549,40,56.4,0,67.6,68.0,65.9
20160106160000,273.0,281.4,52.549,40,56.4,0,67.1,68.0,65.9
20160106161500,273.0,281.4,52.549,40,56.4,0,67.1,68.0,65.9
20160106163000,273.0,281.4,52.549,40,57.9,0,66.8,68.0,65.9
20160106164500,273.0,286.65,53.5294,41,57.9,0,67.3,68.0,65.9
20160106170000,273.0,286.65,53.5294,41,55.6,0,67.4,68.0,65.9
20160106171500,273.0,286.65,53.5294,41,57.1,0,67.2,68.0,65.9
20160106173000,273.0,286.65,53.5294,41,57.9,0,67.1,68.0,65.9
20160106174500,273.0,276.15,51.5686,40,57.9,0,67.3,68.0,65.9
20160106180000,273.0,295.05,55.098,41,55.5,0,67.3,68.0,65.9
20160106181500,273.0,277.2,51.7647,41,55.5,0,66.9,68.0,65.9
20160106183000,273.0,301.35,56.2745,43,56.7,0,67.3,68.0,65.9
20160106184500,273.0,297.15,55.4902,42,57.5,0,67.6,68.0,65.9
20160106190000,273.0,297.15,55.4902,42,57.5,0,67.3,68.0,65.9
20160106191500,273.0,282.45,52.7451,41,57.5,0,67.6,68.0,65.9
20160106193000,273.0,298.2,55.6863,42,57.5,0,67.6,68.0,65.9
20160106194500,273.0,294.0,54.902,42,57.5,0,67.7,68.0,65.9
20160106200000,273.0,301.35,56.2745,42,56.1,0,67.6,68.0,65.9
20160106201500,273.0,282.45,52.7451,41,56.1,0,67.7,68.0,65.9
20160106203000,273.0,288.75,53.9216,41,56.1,0,67.7,68.0,65.9
20160106204500,273.0,288.75,53.9216,41,56.1,0,67.6,68.0,65.9
20160106210000,273.0,281.4,52.549,41,56.8,0,67.2,68.0,65.9
20160106211500,273.0,281.4,52.549,41,56.8,0,67.0,68.0,65.9
20160106213000,273.0,281.4,52.549,40,56.8,0,67.3,68.0,65.9
20160106214500,273.0,277.2,51.7647,40,56.8,0,67.1,68.0,65.9
20160106220000,273.0,281.4,52.549,40,56.8,0,67.1,68.0,65.9
20160106221500,273.0,275.1,51.3726,40,55.9,0,67.2,68.0,65.9
20160106223000,273.0,279.3,52.1569,40,55.9,0,67.3,68.0,65.9
20160106224500,273.0,275.1,51.3726,40,55.9,0,67.4,68.0,65.9
20160106230000,273.0,284.55,53.1373,41,54.7,0,67.1,68.0,65.9
20160106231500,273.0,287.7,53.7255,41,55.6,0,66.8,68.0,65.9
20160106233000,273.0,281.4,52.549,41,57.0,0,67.4,68.0,65.9
20160106234500,273.0,281.4,52.549,41,57.0,0,67.7,68.0,65.9
20160107000000,273.0,281.4,52.549,41,57.0,0,67.6,68.0,65.9
20160107001500,273.0,287.7,53.7255,42,57.0,0,67.7,68.0,65.9
20160107003000,273.0,291.9,54.5098,42,56.4,0,67.7,68.0,65.9
20160107004500,273.0,291.9,54.5098,42,56.4,0,67.7,68.0,65.9
20160107010000,273.0,298.2,55.6863,42,56.4,0,67.6,68.0,65.9
20160107011500,273.0,298.2,55.6863,42,55.1,0,67.7,68.0,65.9
20160107013000,273.0,291.9,54.5098,42,55.1,0,67.7,68.0,65.9
20160107014500,273.0,291.9,54.5098,41,55.1,0,67.6,68.0,65.9
20160107020000,273.0,288.75,53.9216,41,56.0,0,67.4,68.0,65.9
20160107021500,273.0,288.75,53.9216,41,57.1,0,67.1,68.0,65.9
20160107023000,273.0,288.75,53.9216,41,57.1,0,67.3,68.0,65.9
20160107024500,273.0,277.2,51.7647,40,57.1,0,67.3,68.0,65.9
20160107030000,273.0,281.4,52.549,40,56.0,0,67.4,68.0,65.9
20160107031500,273.0,281.4,52.549,40,55.2,0,67.3,68.0,65.9
20160107033000,273.0,281.4,52.549,40,55.2,0,67.3,68.0,65.9
20160107034500,273.0,288.75,53.9216,41,57.1,0,66.9,68.0,65.9
20160107040000,273.0,280.35,52.3529,40,57.1,0,67.0,68.0,65.9
20160107041500,273.0,280.35,52.3529,40,55.9,0,67.2,68.0,65.9
20160107043000,273.0,280.35,52.3529,40,55.9,0,67.1,68.0,65.9
20160107044500,273.0,280.35,52.3529,40,57.1,0,67.2,68.0,65.9
20160107050000,273.0,269.85,50.3922,40,56.0,0,67.3,68.0,65.9
20160107051500,273.0,280.35,52.3529,41,56.0,0,67.2,68.0,65.9
20160107053000,273.0,288.75,53.9216,41,56.7,0,67.1,68.0,65.9
20160107054500,273.0,281.4,52.549,41,55.6,0,66.9,68.0,65.9
20160107060000,273.0,281.4,52.549,41,57.1,0,67.1,68.0,65.9
20160107061500,273.0,288.75,53.9216,41,55.6,0,66.6,68.0,65.9
20160107063000,273.0,288.75,53.9216,41,55.6,0,66.7,68.0,65.9
20160107064500,273.0,288.75,53.9216,41,57.1,0,66.3,68.0,65.9
20160107070000,273.0,280.35,52.3529,41,55.9,0,66.2,68.0,65.9
20160107071500,273.0,284.55,53.1373,41,56.8,0,66.8,68.0,65.9
20160107073000,273.0,279.3,52.1569,41,56.8,0,66.9,68.0,65.9
20160107074500,273.0,286.65,53.5294,41,55.6,0,67.1,68.0,65.9
20160107080000,273.0,286.65,53.5294,41,56.7,0,67.3,68.0,65.9
20160107081500,273.0,286.65,53.5294,41,56.7,0,67.2,68.0,65.9
20160107083000,273.0,286.65,53.5294,41,56.7,0,67.0,68.0,65.9
20160107084500,273.0,286.65,53.5294,41,56.7,0,66.5,68.0,65.9
20160107090000,273.0,283.5,52.9412,41,56.7,0,66.7,68.0,65.9
20160107091500,273.0,286.65,53.5294,41,56.7,0,66.7,68.0,65.9
20160107093000,273.0,282.45,52.7451,41,56.7,0,66.6,68.0,65.9
20160107094500,273.0,385.35,71.9608,61,58.9,0,66.8,68.0,65.9
20160107100000,273.0,280.35,52.3529,40,56.3,0,66.2,68.0,65.9
20160107101500,273.0,289.8,54.1176,41,56.3,0,66.3,68.0,65.9
20160107103000,273.0,282.45,52.7451,41,56.3,0,66.1,68.0,65.9
20160107104500,273.0,282.45,52.7451,41,57.1,0,66.8,68.0,65.9
20160107110000,273.0,275.1,51.3726,41,56.4,0,67.0,68.0,65.9
20160107111500,273.0,283.5,52.9412,41,56.4,0,67.2,68.0,65.9
20160107113000,273.0,283.5,52.9412,41,56.4,0,67.0,68.0,65.9
20160107114500,273.0,280.35,52.3529,41,56.4,0,66.9,68.0,65.9
20160107120000,273.0,280.35,52.3529,41,56.4,0,67.3,68.0,65.9
20160107121500,273.0,283.5,52.9412,41,56.4,0,66.7,68.0,65.9
20160107123000,273.0,283.5,52.9412,41,56.4,0,67.0,68.0,65.9
20160107124500,273.0,277.2,51.7647,41,56.4,0,67.1,68.0,65.9
20160107130000,273.0,282.45,52.7451,41,56.4,0,67.3,68.0,65.9
20160107131500,273.0,282.45,52.7451,41,56.4,0,67.3,68.0,65.9
20160107133000,273.0,282.45,52.7451,41,57.1,0,67.4,68.0,65.9
20160107134500,273.0,282.45,52.7451,41,56.4,0,67.3,68.0,65.9
20160107140000,273.0,282.45,52.7451,41,57.1,0,66.8,68.0,65.9
20160107141500,273.0,286.65,53.5294,41,57.1,0,66.7,68.0,65.9
20160107143000,273.0,281.4,52.549,40,57.1,0,66.7,68.0,65.9
20160107144500,273.0,281.4,52.549,40,56.4,0,66.6,68.0,65.9
20160107150000,273.0,281.4,52.549,40,56.4,0,66.2,68.0,65.9
20160107151500,273.0,281.4,52.549,40,56.4,0,66.3,68.0,65.9
20160107153000,273.0,281.4,52.549,40,56.4,0,66.7,68.0,65.9
20160107154500,273.0,281.4,52.549,40,56.4,0,66.4,68.0,65.9
20160107160000,273.0,274.05,51.1765,40,56.4,0,66.5,68.0,65.9
20160107161500,273.0,274.05,51.1765,40,56.4,0,66.7,68.0,65.9
20160107163000,273.0,277.2,51.7647,40,56.4,0,66.9,68.0,65.9
20160107164500,273.0,281.4,52.549,41,56.4,0,67.4,68.0,65.9
20160107170000,273.0,284.55,53.1373,41,56.4,0,67.5,68.0,65.9
20160107171500,273.0,284.55,53.1373,41,56.4,0,67.3,68.0,65.9
20160107173000,273.0,287.7,53.7255,41,56.4,0,67.2,68.0,65.9
20160107174500,273.0,287.7,53.7255,41,56.4,0,66.9,68.0,65.9
20160107180000,273.0,287.7,53.7255,41,56.4,0,67.3,68.0,65.9
20160107181500,273.0,287.7,53.7255,41,56.4,0,67.4,68.0,65.9
20160107183000,273.0,283.5,52.9412,41,56.4,0,67.4,68.0,65.9
20160107184500,273.0,296.1,55.2941,41,56.4,0,67.3,68.0,65.9
20160107190000,273.0,288.75,53.9216,41,56.4,0,67.2,68.0,65.9
20160107191500,273.0,288.75,53.9216,40,56.4,0,66.3,68.0,65.9
20160107193000,273.0,279.3,52.1569,40,56.4,0,66.2,68.0,65.9
20160107194500,273.0,282.45,52.7451,40,56.4,0,66.5,68.0,65.9
20160107200000,273.0,282.45,52.7451,40,56.4,0,66.5,68.0,65.9
20160107201500,273.0,282.45,52.7451,40,56.4,0,66.2,68.0,65.9
20160107203000,273.0,282.45,52.7451,40,56.4,0,66.4,68.0,65.9
20160107204500,273.0,282.45,52.7451,40,56.4,0,66.4,68.0,65.9
20160107210000,273.0,282.45,52.7451,40,56.4,0,66.5,68.0,65.9
20160107211500,273.0,282.45,52.7451,40,56.4,0,66.2,68.0,65.9
20160107213000,273.0,282.45,52.7451,41,56.4,0,66.4,68.0,65.9
20160107214500,273.0,282.45,52.7451,41,56.4,0,67.1,68.0,65.9
20160107220000,273.0,282.45,52.7451,41,56.4,0,67.2,68.0,65.9
20160107221500,273.0,277.2,51.7647,41,56.4,0,67.3,68.0,65.9
20160107223000,273.0,277.2,51.7647,41,56.4,0,67.2,68.0,65.9
20160107224500,273.0,284.55,53.1373,41,56.4,0,67.3,68.0,65.9
20160107230000,273.0,281.4,52.549,41,56.4,0,66.8,68.0,65.9
20160107231500,273.0,286.65,53.5294,41,56.4,0,66.7,68.0,65.9
20160107233000,273.0,286.65,53.5294,41,56.4,0,66.4,68.0,65.9
20160107234500,273.0,286.65,53.5294,41,56.4,0,66.2,68.0,65.9
20160108000000,273.0,286.65,53.5294,40,55.6,0,66.1,68.0,65.9
20160108001500,273.0,286.65,53.5294,40,55.6,0,65.8,68.0,65.9
20160108003000,273.0,281.4,52.549,40,55.6,0,65.7,68.0,65.9
20160108004500,273.0,281.4,52.549,40,56.2,100,65.6,68.0,65.9
20160108010000,273.0,281.4,52.549,40,56.2,0,65.8,68.0,65.9
20160108011500,273.0,286.65,53.5294,40,56.2,100,65.5,68.0,65.9
20160108013000,273.0,286.65,53.5294,40,56.2,100,65.3,68.0,65.9
20160108014500,273.0,283.5,52.9412,40,56.2,100,65.2,68.0,65.9
20160108020000,273.0,288.75,53.9216,40,56.2,100,65.1,68.0,65.9
20160108021500,273.0,288.75,53.9216,40,56.2,100,65.0,68.0,65.9
20160108023000,273.0,284.55,53.1373,40,56.2,100,65.0,68.0,65.9
20160108024500,273.0,284.55,53.1373,40,56.2,100,65.0,68.0,65.9
20160108030000,273.0,288.75,53.9216,40,56.2,100,64.8,68.0,65.9
20160108031500,273.0,288.75,53.9216,40,56.2,100,64.7,68.0,65.9
20160108033000,273.0,288.75,53.9216,40,56.2,100,64.7,68.0,65.9
20160108034500,273.0,288.75,53.9216,40,56.2,100,64.7,68.0,65.9
20160108040000,273.0,288.75,53.9216,40,56.2,100,64.6,68.0,65.9
20160108041500,273.0,288.75,53.9216,40,56.2,100,64.6,68.0,65.9
20160108043000,273.0,276.15,51.5686,40,56.2,100,64.7,68.0,65.9
20160108044500,273.0,265.65,49.6078,40,56.2,100,64.8,68.0,65.9
20160108050000,273.0,269.85,50.3922,40,56.2,100,64.7,68.0,65.9
20160108051500,273.0,269.85,50.3922,40,56.2,100,65.1,68.0,65.9
20160108053000,273.0,269.85,50.3922,40,56.2,100,65.1,68.0,65.9
20160108054500,273.0,269.85,50.3922,40,56.2,100,65.0,68.0,65.9
20160108060000,273.0,266.7,49.8039,40,56.2,100,64.9,68.0,65.9
20160108061500,273.0,269.85,50.3922,40,61.4,100,65.2,68.0,65.9
20160108063000,273.0,269.85,50.3922,40,80.3,100,65.7,68.0,65.9
20160108064500,273.0,266.7,49.8039,40,82.0,100,66.1,68.0,65.9
20160108070000,273.0,266.7,49.8039,40,55.6,0,66.4,68.0,65.9
20160108071500,273.0,270.9,50.5882,40,56.7,0,66.2,68.0,65.9
20160108073000,273.0,270.9,50.5882,40,55.5,0,66.1,68.0,65.9
20160108074500,273.0,265.65,49.6078,40,56.7,0,66.0,68.0,65.9
20160108080000,273.0,279.3,52.1569,40,55.6,0,65.7,68.0,65.9
20160108081500,273.0,288.75,53.9216,40,56.3,100,65.6,68.0,65.9
20160108083000,273.0,281.4,52.549,40,56.3,100,65.3,68.0,65.9
20160108084500,273.0,281.4,52.549,40,63.2,100,65.5,68.0,65.9
20160108090000,273.0,284.55,53.1373,40,57.6,0,66.1,68.0,65.9
20160108091500,273.0,274.05,51.1765,40,56.0,0,65.7,68.0,65.9
20160108093000,273.0,282.45,52.7451,40,56.0,0,65.8,68.0,65.9
20160108094500,273.0,282.45,52.7451,41,56.0,0,65.7,68.0,65.9
20160108100000,273.0,282.45,52.7451,41,56.0,0,66.0,68.0,65.9
20160108101500,273.0,282.45,52.7451,41,56.0,0,65.8,68.0,65.9
20160108103000,273.0,279.3,52.1569,41,56.0,0,66.1,68.0,65.9
20160108104500,273.0,279.3,52.1569,41,56.7,0,66.4,68.0,65.9
20160108110000,273.0,279.3,52.1569,41,56.7,0,66.5,68.0,65.9
20160108111500,273.0,279.3,52.1569,41,56.7,0,66.4,68.0,65.9
20160108113000,273.0,279.3,52.1569,41,56.7,0,66.5,68.0,65.9
20160108114500,273.0,279.3,52.1569,41,56.7,0,66.7,68.0,65.9
20160108120000,273.0,287.7,53.7255,41,56.7,0,66.5,68.0,65.9
20160108121500,273.0,283.5,52.9412,41,56.7,0,66.4,68.0,65.9
20160108123000,273.0,283.5,52.9412,41,56.7,0,66.5,68.0,65.9
20160108124500,273.0,283.5,52.9412,41,56.7,0,66.8,68.0,65.9
20160108130000,273.0,283.5,52.9412,41,56.7,0,66.9,68.0,65.9
20160108131500,273.0,288.75,53.9216,41,56.7,0,66.7,68.0,65.9
20160108133000,273.0,288.75,53.9216,41,56.7,0,66.7,68.0,65.9
20160108134500,273.0,288.75,53.9216,41,56.7,0,66.8,68.0,65.9
20160108140000,273.0,282.45,52.7451,41,56.7,0,66.5,68.0,65.9
20160108141500,273.0,276.15,51.5686,41,56.7,0,66.5,68.0,65.9
20160108143000,273.0,280.35,52.3529,41,56.7,0,66.8,68.0,65.9
20160108144500,273.0,276.15,51.5686,41,56.7,0,66.8,68.0,65.9
20160108150000,273.0,281.4,52.549,41,56.7,0,66.7,68.0,65.9
20160108151500,273.0,277.2,51.7647,41,56.7,0,66.6,68.0,65.9
20160108153000,273.0,284.55,53.1373,41,56.7,0,66.3,68.0,65.9
20160108154500,273.0,284.55,53.1373,40,56.7,0,65.8,68.0,65.9
20160108160000,273.0,284.55,53.1373,40,56.7,0,65.7,68.0,65.9
20160108161500,273.0,284.55,53.1373,40,56.7,0,65.8,68.0,65.9
20160108163000,273.0,284.55,53.1373,40,56.0,0,65.8,68.0,65.9
20160108164500,273.0,284.55,53.1373,40,57.1,0,65.7,68.0,65.9
20160108170000,273.0,284.55,53.1373,40,57.1,100,65.7,68.0,65.9
20160108171500,273.0,284.55,53.1373,40,57.1,100,65.6,68.0,65.9
20160108173000,273.0,284.55,53.1373,40,56.4,100,65.8,68.0,65.9
20160108174500,273.0,284.55,53.1373,40,56.4,100,65.8,68.0,65.9
20160108180000,273.0,287.7,53.7255,40,56.4,100,65.8,68.0,65.9
20160108181500,273.0,265.65,49.6078,40,56.4,100,66.1,68.0,65.9
20160108183000,273.0,279.3,52.1569,41,56.4,0,66.7,68.0,65.9
20160108184500,273.0,284.55,53.1373,41,56.4,0,67.2,68.0,65.9
20160108190000,273.0,280.35,52.3529,41,56.4,0,67.4,68.0,65.9
20160108191500,273.0,283.5,52.9412,41,56.4,0,67.3,68.0,65.9
20160108193000,273.0,280.35,52.3529,40,56.4,0,67.5,68.0,65.9
20160108194500,273.0,277.2,51.7647,40,56.4,0,67.6,68.0,65.9
20160108200000,273.0,270.9,50.5882,40,56.4,0,67.6,68.0,65.9
20160108201500,273.0,270.9,50.5882,40,56.4,0,67.6,68.0,65.9
20160108203000,273.0,280.35,52.3529,40,56.4,0,67.6,68.0,65.9
20160108204500,273.0,277.2,51.7647,40,56.4,0,67.5,68.0,65.9
20160108210000,273.0,281.4,52.549,40,56.4,0,67.0,68.0,65.9
20160108211500,273.0,275.1,51.3726,41,56.4,0,66.9,68.0,65.9
20160108213000,273.0,287.7,53.7255,41,56.4,0,67.2,68.0,65.9
20160108214500,273.0,274.05,51.1765,41,56.4,0,67.3,68.0,65.9
20160108220000,273.0,281.4,52.549,41,56.4,0,66.8,68.0,65.9
20160108221500,273.0,287.7,53.7255,41,56.4,0,66.9,68.0,65.9
20160108223000,273.0,284.55,53.1373,41,56.4,0,66.7,68.0,65.9
20160108224500,273.0,284.55,53.1373,41,56.4,0,66.7,68.0,65.9
20160108230000,273.0,284.55,53.1373,41,56.4,0,66.7,68.0,65.9
20160108231500,273.0,287.7,53.7255,41,56.4,0,66.7,68.0,65.9
20160108233000,273.0,284.55,53.1373,41,56.4,0,66.8,68.0,65.9
20160108234500,273.0,281.4,52.549,41,56.4,0,66.8,68.0,65.9
20160109000000,273.0,281.4,52.549,41,56.4,0,66.8,68.0,65.9
20160109001500,273.0,281.4,52.549,41,56.4,0,67.4,68.0,65.9
20160109003000,273.0,288.75,53.9216,42,56.4,0,67.6,68.0,65.9
20160109004500,273.0,298.2,55.6863,43,56.4,0,67.5,68.0,65.9
20160109010000,273.0,295.05,55.098,42,56.4,0,67.5,68.0,65.9
20160109011500,273.0,411.6,76.8627,49,56.4,0,66.6,68.0,65.9
20160109013000,273.0,283.5,52.9412,39,56.4,0,66.5,68.0,65.9
20160109014500,273.0,277.2,51.7647,39,55.6,0,67.0,68.0,65.9
20160109020000,273.0,274.05,51.1765,39,55.6,0,67.4,68.0,65.9
20160109021500,273.0,274.05,51.1765,39,56.3,0,67.2,68.0,65.9
20160109023000,273.0,274.05,51.1765,38,57.1,0,67.3,68.0,65.8
20160109024500,273.0,284.55,53.1373,39,55.9,0,67.1,68.0,65.8
20160109030000,273.0,284.55,53.1373,38,55.9,0,67.2,68.0,65.8
20160109031500,273.0,295.05,55.098,40,56.6,0,67.4,68.0,65.8
20160109033000,273.0,287.7,53.7255,40,56.6,0,67.6,68.0,65.8
20160109034500,273.0,310.8,58.0392,41,56.6,0,67.7,68.0,65.8
20160109040000,273.0,295.05,55.098,40,56.0,0,67.7,68.0,65.8
20160109041500,273.0,291.9,54.5098,40,56.0,0,68.0,68.0,65.8
20160109043000,273.0,291.9,54.5098,40,56.0,0,68.1,68.0,65.8
20160109044500,273.0,291.9,54.5098,40,56.0,0,68.1,68.0,65.8
20160109050000,273.0,295.05,55.098,40,56.0,0,68.0,68.0,65.8
20160109051500,273.0,295.05,55.098,40,56.0,0,67.7,68.0,65.8
20160109053000,273.0,288.75,53.9216,39,56.0,0,67.6,68.0,65.8
20160109054500,273.0,282.45,52.7451,38,56.0,0,67.6,68.0,65.8
20160109060000,273.0,274.05,51.1765,38,56.0,0,67.5,68.0,65.8
20160109061500,273.0,284.55,53.1373,38,56.0,0,66.9,68.0,65.8
