PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109063000,273.0,281.4,52.549,38,56.0,0,66.9,68.0,65.8
20160109064500,273.0,281.4,52.549,38,56.0,0,67.1,68.0,65.8
20160109070000,273.0,281.4,52.549,38,56.0,0,67.2,68.0,65.8
20160109071500,273.0,284.55,53.1373,38,56.0,0,67.1,68.0,65.8
20160109073000,273.0,284.55,53.1373,38,56.0,0,66.4,68.0,65.8
20160109074500,273.0,288.75,53.9216,38,56.0,0,66.4,68.0,65.8
20160109080000,273.0,283.5,52.9412,38,56.0,0,66.4,68.0,65.8
20160109081500,273.0,283.5,52.9412,38,56.0,0,66.7,68.0,65.8
20160109083000,273.0,283.5,52.9412,38,56.0,0,66.3,68.0,65.8
20160109084500,273.0,280.35,52.3529,38,56.7,0,66.7,68.0,65.8
20160109090000,273.0,280.35,52.3529,38,56.0,0,66.6,68.0,65.8
20160109091500,273.0,286.65,53.5294,39,56.0,0,66.2,68.0,65.8
20160109093000,273.0,283.5,52.9412,38,56.7,0,66.3,68.0,65.8
20160109094500,273.0,286.65,53.5294,38,56.7,0,66.2,68.0,65.8
20160109100000,273.0,282.45,52.7451,38,56.7,0,66.3,68.0,65.8
20160109101500,273.0,274.05,51.1765,38,56.7,0,66.9,68.0,65.8
20160109103000,273.0,286.65,53.5294,40,56.7,0,67.1,68.0,65.8
20160109104500,273.0,286.65,53.5294,40,56.7,0,67.4,68.0,65.8
20160109110000,273.0,290.85,54.3137,40,56.7,0,67.1,68.0,65.8
20160109111500,273.0,281.4,52.549,39,56.7,0,67.4,68.0,65.8
20160109113000,273.0,289.8,54.1176,40,56.7,0,67.4,68.0,65.8
20160109114500,273.0,282.45,52.7451,39,56.7,0,66.8,68.0,65.8
20160109120000,273.0,305.55,57.0588,41,56.7,0,66.9,68.0,65.8
20160109121500,273.0,289.8,54.1176,39,56.7,0,67.3,68.0,65.8
20160109123000,273.0,301.35,56.2745,40,56.7,0,66.8,68.0,65.8
20160109124500,273.0,282.45,52.7451,39,56.7,0,66.6,68.0,65.8
20160109130000,273.0,295.05,55.098,39,56.0,0,67.0,68.0,65.8
20160109131500,273.0,299.25,55.8824,40,56.7,0,67.1,68.0,65.8
20160109133000,273.0,286.65,53.5294,39,56.7,0,66.7,68.0,65.8
20160109134500,273.0,296.1,55.2941,40,56.7,0,66.9,68.0,65.8
20160109140000,273.0,287.7,53.7255,39,56.7,0,66.4,68.0,65.8
20160109141500,273.0,287.7,53.7255,39,56.7,0,66.3,68.0,65.8
20160109143000,273.0,284.55,53.1373,40,56.7,0,66.7,68.0,65.8
20160109144500,273.0,289.8,54.1176,40,56.7,0,66.4,68.0,65.8
20160109150000,273.0,304.5,56.8627,41,56.7,0,67.0,68.0,65.8
20160109151500,273.0,283.5,52.9412,40,56.7,0,67.1,68.0,65.8
20160109153000,273.0,283.5,52.9412,40,56.7,0,66.9,68.0,65.8
20160109154500,273.0,294.0,54.902,40,56.7,0,66.8,68.0,65.8
20160109160000,273.0,283.5,52.9412,40,56.7,0,66.7,68.0,65.8
20160109161500,273.0,286.65,53.5294,40,56.7,0,66.9,68.0,65.8
20160109163000,273.0,286.65,53.5294,40,56.7,0,67.0,68.0,65.8
20160109164500,273.0,286.65,53.5294,40,56.7,0,66.8,68.0,65.8
20160109170000,273.0,286.65,53.5294,40,56.7,0,66.9,68.0,65.8
20160109171500,273.0,290.85,54.3137,40,56.7,0,67.2,68.0,65.8
20160109173000,273.0,290.85,54.3137,39,56.0,0,66.5,68.0,65.8
20160109174500,273.0,286.65,53.5294,39,56.0,0,66.2,68.0,65.8
20160109180000,273.0,283.5,52.9412,39,56.6,0,66.2,68.0,65.8
20160109181500,273.0,283.5,52.9412,39,56.6,0,66.0,68.0,65.8
20160109183000,273.0,283.5,52.9412,40,56.0,0,66.1,68.0,65.8
20160109184500,273.0,283.5,52.9412,39,56.0,0,65.7,68.0,65.8
20160109190000,273.0,289.8,54.1176,39,56.0,0,65.9,68.0,65.8
20160109191500,273.0,283.5,52.9412,39,56.0,0,65.9,68.0,65.8
20160109193000,273.0,283.5,52.9412,39,56.0,0,66.1,68.0,65.8
20160109194500,273.0,288.75,53.9216,39,56.0,0,66.3,68.0,65.8
20160109200000,273.0,283.5,52.9412,39,56.0,0,66.3,68.0,65.8
20160109201500,273.0,288.75,53.9216,39,56.0,0,66.4,68.0,65.8
20160109203000,273.0,282.45,52.7451,39,56.0,0,66.2,68.0,65.8
20160109204500,273.0,277.2,51.7647,39,56.0,0,66.4,68.0,65.8
20160109210000,273.0,288.75,53.9216,39,56.0,0,66.0,68.0,65.8
20160109211500,273.0,288.75,53.9216,39,56.0,0,66.1,68.0,65.8
20160109213000,273.0,288.75,53.9216,39,56.0,0,65.9,68.0,65.8
20160109214500,273.0,283.5,52.9412,39,56.0,0,65.9,68.0,65.8
20160109220000,273.0,288.75,53.9216,39,55.2,100,65.5,68.0,65.8
20160109221500,273.0,277.2,51.7647,39,55.2,100,65.7,68.0,65.8
20160109223000,273.0,282.45,52.7451,39,55.2,0,65.9,68.0,65.8
20160109224500,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.8
20160109230000,273.0,282.45,52.7451,39,55.2,0,66.8,68.0,65.8
20160109231500,273.0,286.65,53.5294,39,55.2,0,66.8,68.0,65.8
20160109233000,273.0,275.1,51.3726,39,55.2,0,66.6,68.0,65.8
20160109234500,273.0,280.35,52.3529,39,55.2,0,66.6,68.0,65.8
20160110000000,273.0,266.7,49.8039,39,55.2,0,66.0,68.0,65.8
20160110001500,273.0,287.7,53.7255,39,55.2,0,65.6,68.0,65.8
20160110003000,273.0,287.7,53.7255,39,55.2,100,65.6,68.0,65.8
20160110004500,273.0,281.4,52.549,39,55.2,100,66.0,68.0,65.8
20160110010000,273.0,281.4,52.549,39,55.2,0,66.6,68.0,65.8
20160110011500,273.0,287.7,53.7255,39,55.2,0,66.8,68.0,65.8
20160110013000,273.0,283.5,52.9412,39,54.3,0,66.4,68.0,65.8
20160110014500,273.0,289.8,54.1176,39,54.3,0,66.4,68.0,65.8
20160110020000,273.0,289.8,54.1176,39,54.3,0,66.5,68.0,65.8
20160110021500,273.0,284.55,53.1373,39,54.3,0,65.9,68.0,65.8
20160110023000,273.0,284.55,53.1373,39,54.3,100,65.4,68.0,65.8
20160110024500,273.0,284.55,53.1373,39,54.3,100,65.4,68.0,65.8
20160110030000,273.0,284.55,53.1373,39,54.3,0,66.3,68.0,65.9
20160110031500,273.0,284.55,53.1373,39,54.3,0,66.6,68.0,65.9
20160110033000,273.0,284.55,53.1373,39,54.3,0,66.0,68.0,65.9
20160110034500,273.0,284.55,53.1373,39,53.5,0,66.2,68.0,65.9
20160110040000,273.0,284.55,53.1373,39,54.3,0,65.7,68.0,65.9
20160110041500,273.0,287.7,53.7255,39,53.5,0,65.7,68.0,65.9
20160110043000,273.0,287.7,53.7255,39,53.5,100,65.4,68.0,65.9
20160110044500,273.0,281.4,52.549,38,53.5,100,65.6,68.0,65.9
20160110050000,273.0,281.4,52.549,38,53.5,100,65.9,68.0,65.9
20160110051500,273.0,281.4,52.549,38,53.5,100,65.7,68.0,65.9
20160110053000,273.0,281.4,52.549,38,53.5,100,65.8,68.0,65.9
20160110054500,273.0,281.4,52.549,38,53.5,100,65.6,68.0,65.9
20160110060000,273.0,271.95,50.7843,38,54.3,100,65.7,68.0,65.9
20160110061500,273.0,275.1,51.3726,38,55.1,0,66.4,68.0,65.9
20160110063000,273.0,275.1,51.3726,38,53.9,0,66.2,68.0,65.9
20160110064500,273.0,271.95,50.7843,38,53.9,0,66.6,68.0,65.9
20160110070000,273.0,280.35,52.3529,39,53.9,0,66.4,68.0,65.9
20160110071500,273.0,286.65,53.5294,39,53.9,0,66.1,68.0,65.9
20160110073000,273.0,286.65,53.5294,39,53.1,100,66.1,68.0,65.9
20160110074500,273.0,286.65,53.5294,39,53.1,100,65.7,68.0,65.9
20160110080000,273.0,283.5,52.9412,38,53.1,100,65.4,68.0,65.9
20160110081500,273.0,283.5,52.9412,38,53.1,100,64.9,68.0,65.9
20160110083000,273.0,283.5,52.9412,38,55.1,100,66.0,68.0,65.9
20160110084500,273.0,283.5,52.9412,38,53.9,100,65.2,68.0,65.9
20160110090000,273.0,276.15,51.5686,38,65.8,100,66.1,68.0,65.9
20160110091500,273.0,284.55,53.1373,38,53.5,0,66.2,68.0,65.9
20160110093000,273.0,284.55,53.1373,38,54.3,100,65.9,68.0,65.9
20160110094500,273.0,284.55,53.1373,38,54.3,0,66.2,68.0,65.9
20160110100000,273.0,287.7,53.7255,38,54.3,0,66.3,68.0,65.9
20160110101500,273.0,281.4,52.549,38,54.3,0,66.4,68.0,65.9
20160110103000,273.0,284.55,53.1373,38,54.3,0,66.4,68.0,65.9
20160110104500,273.0,284.55,53.1373,38,54.3,0,66.4,68.0,65.9
20160110110000,273.0,284.55,53.1373,38,55.1,0,66.3,68.0,65.9
20160110111500,273.0,284.55,53.1373,38,55.1,100,66.0,68.0,65.9
20160110113000,273.0,284.55,53.1373,38,55.1,0,66.3,68.0,65.9
20160110114500,273.0,284.55,53.1373,38,56.3,0,66.4,68.0,65.9
20160110120000,273.0,279.3,52.1569,38,56.3,0,66.5,68.0,65.9
20160110121500,273.0,275.1,51.3726,38,56.3,0,66.3,68.0,65.9
20160110123000,273.0,279.3,52.1569,38,55.2,0,66.3,68.0,65.9
20160110124500,273.0,279.3,52.1569,38,55.9,0,66.3,68.0,65.9
20160110130000,273.0,279.3,52.1569,38,55.9,0,66.1,68.0,65.9
20160110131500,273.0,279.3,52.1569,38,55.9,0,66.2,68.0,65.9
20160110133000,273.0,275.1,51.3726,38,55.9,0,66.5,68.0,65.9
20160110134500,273.0,275.1,51.3726,38,55.9,0,66.5,68.0,65.9
20160110140000,273.0,275.1,51.3726,38,55.9,0,66.5,68.0,65.9
20160110141500,273.0,290.85,54.3137,39,55.9,0,66.3,68.0,65.9
20160110143000,273.0,284.55,53.1373,39,55.9,0,66.3,68.0,65.9
20160110144500,273.0,287.7,53.7255,39,55.9,0,65.9,68.0,65.9
20160110150000,273.0,279.3,52.1569,38,55.9,0,66.2,68.0,65.9
20160110151500,273.0,286.65,53.5294,39,55.9,0,66.1,68.0,65.9
20160110153000,273.0,286.65,53.5294,39,55.9,0,66.3,68.0,65.9
20160110154500,273.0,283.5,52.9412,39,55.9,0,66.2,68.0,65.9
20160110160000,273.0,283.5,52.9412,39,55.9,0,66.0,68.0,65.9
20160110161500,273.0,283.5,52.9412,39,55.9,0,66.2,68.0,65.9
20160110163000,273.0,283.5,52.9412,39,55.9,0,66.4,68.0,65.9
20160110164500,273.0,287.7,53.7255,39,55.9,0,66.3,68.0,65.9
20160110170000,273.0,280.35,52.3529,39,55.9,0,66.5,68.0,65.9
20160110171500,273.0,280.35,52.3529,39,55.9,0,66.5,68.0,65.9
20160110173000,273.0,280.35,52.3529,39,55.1,0,66.3,68.0,65.9
20160110174500,273.0,280.35,52.3529,39,55.1,0,66.5,68.0,65.9
20160110180000,273.0,280.35,52.3529,39,54.2,0,66.2,68.0,65.9
20160110181500,273.0,280.35,52.3529,39,54.2,0,66.0,68.0,65.9
20160110183000,273.0,280.35,52.3529,39,54.2,0,66.4,68.0,65.9
20160110184500,273.0,277.2,51.7647,39,55.1,0,66.7,68.0,65.9
20160110190000,273.0,280.35,52.3529,39,55.1,0,66.8,68.0,65.9
20160110191500,273.0,287.7,53.7255,39,55.1,0,66.6,68.0,65.9
20160110193000,273.0,284.55,53.1373,39,55.1,0,66.5,68.0,65.9
20160110194500,273.0,284.55,53.1373,39,55.1,0,66.3,68.0,65.9
20160110200000,273.0,268.8,50.1961,38,53.9,0,65.9,68.0,65.9
20160110201500,273.0,268.8,50.1961,38,53.9,0,65.7,68.0,65.9
20160110203000,273.0,271.95,50.7843,38,53.9,100,65.5,68.0,65.9
20160110204500,273.0,283.5,52.9412,38,53.9,100,65.9,68.0,65.9
20160110210000,273.0,283.5,52.9412,38,53.9,100,65.9,68.0,65.9
20160110211500,273.0,283.5,52.9412,38,53.1,100,66.0,68.0,65.9
20160110213000,273.0,279.3,52.1569,38,53.1,100,66.1,68.0,65.9
20160110214500,273.0,276.15,51.5686,38,53.1,0,66.2,68.0,65.9
20160110220000,273.0,276.15,51.5686,38,53.1,0,66.3,68.0,65.9
20160110221500,273.0,276.15,51.5686,38,53.1,0,66.3,68.0,65.9
20160110223000,273.0,276.15,51.5686,38,53.1,0,66.3,68.0,65.9
20160110224500,273.0,276.15,51.5686,38,53.1,0,66.1,68.0,65.9
20160110230000,273.0,276.15,51.5686,38,53.1,0,66.1,68.0,65.9
20160110231500,273.0,283.5,52.9412,38,53.1,0,66.2,68.0,65.9
20160110233000,273.0,283.5,52.9412,38,53.1,0,66.1,68.0,65.9
20160110234500,273.0,286.65,53.5294,38,53.1,0,65.8,68.0,65.9
20160111000000,273.0,286.65,53.5294,38,53.1,0,65.7,68.0,65.9
20160111001500,273.0,265.65,49.6078,38,53.1,100,65.2,68.0,65.9
20160111003000,273.0,268.8,50.1961,38,69.5,100,65.1,68.0,65.9
20160111004500,273.0,268.8,50.1961,38,59.2,100,65.9,68.0,65.9
20160111010000,273.0,268.8,50.1961,38,59.2,100,66.0,68.0,65.9
20160111011500,273.0,280.35,52.3529,38,53.1,0,66.2,68.0,65.9
20160111013000,273.0,280.35,52.3529,38,51.9,100,65.4,68.0,65.9
20160111014500,273.0,286.65,53.5294,38,51.9,100,65.9,68.0,65.9
20160111020000,273.0,277.2,51.7647,38,51.9,100,65.3,68.0,65.9
20160111021500,273.0,282.45,52.7451,38,51.9,100,65.9,68.0,65.9
20160111023000,273.0,274.05,51.1765,38,51.9,100,65.8,68.0,65.9
20160111024500,273.0,269.85,50.3922,38,65.8,100,65.1,68.0,65.9
20160111030000,273.0,269.85,50.3922,38,53.9,0,66.3,68.0,65.9
20160111031500,273.0,274.05,51.1765,38,52.6,0,66.0,68.0,65.9
20160111033000,273.0,268.8,50.1961,38,52.6,0,66.1,68.0,65.9
20160111034500,273.0,268.8,50.1961,38,52.6,0,66.1,68.0,65.9
20160111040000,273.0,279.3,52.1569,38,52.6,0,66.1,68.0,65.9
20160111041500,273.0,279.3,52.1569,38,53.5,0,66.0,68.0,65.9
20160111043000,273.0,276.15,51.5686,38,53.5,0,66.1,68.0,65.9
20160111044500,273.0,283.5,52.9412,38,52.9,0,65.8,68.0,65.9
20160111050000,273.0,283.5,52.9412,38,52.9,100,65.3,68.0,65.9
20160111051500,273.0,283.5,52.9412,38,52.9,100,65.7,68.0,65.9
20160111053000,273.0,279.3,52.1569,38,52.9,100,65.3,68.0,65.9
20160111054500,273.0,284.55,53.1373,38,52.9,100,65.6,68.0,65.9
20160111060000,273.0,284.55,53.1373,38,54.3,100,65.6,68.0,65.9
20160111061500,273.0,284.55,53.1373,38,54.3,100,65.6,68.0,65.9
20160111063000,273.0,284.55,53.1373,38,54.3,100,65.5,68.0,65.9
20160111064500,273.0,284.55,53.1373,38,75.2,100,66.1,68.0,65.9
20160111070000,273.0,274.05,51.1765,38,52.3,100,65.7,68.0,65.9
20160111071500,273.0,274.05,51.1765,38,75.8,100,65.4,68.1,66.1
20160111073000,273.0,280.35,52.3529,38,75.8,100,65.6,68.0,66.0
20160111074500,273.0,280.35,52.3529,38,52.3,0,65.9,68.1,66.1
20160111080000,273.0,284.55,53.1373,39,52.3,100,65.4,68.0,66.0
20160111081500,273.0,289.8,54.1176,39,53.9,100,65.3,68.0,66.0
20160111083000,273.0,282.45,52.7451,39,68.2,100,66.0,68.0,65.9
20160111084500,273.0,286.65,53.5294,39,54.2,0,66.2,68.0,66.0
20160111090000,273.0,286.65,53.5294,39,54.2,0,66.1,68.0,65.9
20160111091500,273.0,289.8,54.1176,39,54.2,0,65.9,68.0,65.9
20160111093000,273.0,282.45,52.7451,38,54.2,100,65.6,68.0,65.9
20160111094500,273.0,282.45,52.7451,38,54.2,100,65.4,68.0,65.9
20160111100000,273.0,282.45,52.7451,38,54.2,100,65.5,68.0,66.0
20160111101500,273.0,282.45,52.7451,38,62.4,100,65.7,68.0,66.0
20160111103000,273.0,282.45,52.7451,38,58.4,100,65.6,68.0,66.0
20160111104500,273.0,282.45,52.7451,38,60.3,100,65.7,68.0,66.0
20160111110000,273.0,277.2,51.7647,38,62.4,100,65.9,68.0,65.9
20160111111500,273.0,281.4,52.549,38,63.2,100,66.0,68.1,66.1
20160111113000,273.0,274.05,51.1765,38,63.2,100,66.2,68.3,66.3
20160111114500,273.0,277.2,51.7647,39,56.4,0,66.2,68.1,66.1
20160111120000,273.0,271.95,50.7843,39,56.4,0,66.1,68.0,66.0
20160111121500,273.0,282.45,52.7451,39,56.4,0,66.1,68.0,65.9
20160111123000,273.0,282.45,52.7451,39,56.4,0,66.1,68.0,65.9
20160111124500,273.0,286.65,53.5294,39,56.4,0,66.1,68.0,65.9
20160111130000,273.0,286.65,53.5294,39,56.4,0,66.1,68.0,66.0
20160111131500,273.0,286.65,53.5294,39,56.4,100,65.8,68.1,66.1
20160111133000,273.0,280.35,52.3529,39,57.1,0,66.1,68.1,66.1
20160111134500,273.0,280.35,52.3529,39,57.1,0,66.1,68.0,66.0
20160111140000,273.0,280.35,52.3529,39,57.1,0,66.1,68.0,65.9
20160111141500,273.0,280.35,52.3529,39,57.1,0,66.2,68.0,66.0
20160111143000,273.0,283.5,52.9412,39,57.1,100,65.8,68.0,66.0
20160111144500,273.0,283.5,52.9412,39,57.1,100,66.0,68.0,66.0
20160111150000,273.0,283.5,52.9412,39,56.4,100,65.8,68.1,66.1
20160111151500,273.0,283.5,52.9412,39,56.4,100,65.7,68.1,66.1
20160111153000,273.0,283.5,52.9412,39,56.4,100,65.9,68.1,66.1
20160111154500,273.0,283.5,52.9412,39,56.4,100,65.9,68.0,66.0
20160111160000,273.0,283.5,52.9412,39,56.4,100,65.8,68.1,66.1
20160111161500,273.0,280.35,52.3529,39,56.4,100,65.9,68.0,66.0
20160111163000,273.0,283.5,52.9412,39,57.5,100,66.0,68.1,66.1
20160111164500,273.0,283.5,52.9412,39,56.4,0,66.4,68.0,66.0
20160111170000,273.0,283.5,52.9412,39,56.4,0,66.6,68.0,66.0
20160111171500,273.0,296.1,55.2941,40,55.6,0,66.5,68.1,66.1
20160111173000,273.0,288.75,53.9216,39,55.6,0,66.4,68.0,66.0
20160111174500,273.0,288.75,53.9216,39,55.6,0,66.3,68.0,66.0
20160111180000,273.0,288.75,53.9216,39,54.3,100,65.7,68.0,66.0
20160111181500,273.0,288.75,53.9216,39,62.8,100,65.2,68.3,66.3
20160111183000,273.0,288.75,53.9216,39,54.3,100,65.4,68.2,66.2
20160111184500,273.0,283.5,52.9412,38,71.5,100,66.1,68.3,66.3
20160111190000,273.0,286.65,53.5294,38,54.5,0,66.4,68.1,66.1
20160111191500,273.0,286.65,53.5294,38,53.9,0,65.9,68.1,66.1
20160111193000,273.0,281.4,52.549,38,54.7,100,65.5,68.1,66.1
20160111194500,273.0,281.4,52.549,38,54.7,100,65.6,68.0,66.0
20160111200000,273.0,281.4,52.549,38,54.7,100,65.5,68.0,65.9
20160111201500,273.0,286.65,53.5294,38,60.6,100,65.3,68.0,65.9
20160111203000,273.0,281.4,52.549,38,58.8,0,66.2,68.0,66.0
20160111204500,273.0,281.4,52.549,38,54.7,0,66.2,68.1,66.1
20160111210000,273.0,281.4,52.549,38,54.7,100,65.8,68.0,66.0
20160111211500,273.0,281.4,52.549,38,54.7,100,65.6,68.0,66.0
20160111213000,273.0,281.4,52.549,38,54.7,100,65.8,68.0,66.0
20160111214500,273.0,275.1,51.3726,38,54.7,100,65.8,68.0,65.9
20160111220000,273.0,283.5,52.9412,38,54.7,100,65.5,68.0,66.0
20160111221500,273.0,280.35,52.3529,38,54.7,100,65.8,68.0,66.0
20160111223000,273.0,277.2,51.7647,38,54.7,100,66.0,68.0,65.9
20160111224500,273.0,277.2,51.7647,38,54.7,100,65.8,68.0,66.0
20160111230000,273.0,271.95,50.7843,38,54.7,0,66.4,68.0,66.0
20160111231500,273.0,279.3,52.1569,39,54.7,0,66.3,68.0,66.0
20160111233000,273.0,286.65,53.5294,40,54.7,0,65.9,68.0,65.9
20160111234500,273.0,289.8,54.1176,40,54.7,0,66.4,68.0,66.0
20160112000000,273.0,289.8,54.1176,40,54.7,0,66.3,68.0,66.0
20160112001500,273.0,286.65,53.5294,40,53.9,0,66.0,68.0,65.9
20160112003000,273.0,286.65,53.5294,40,53.9,0,66.2,68.0,65.9
20160112004500,273.0,286.65,53.5294,39,53.9,0,66.1,68.0,65.9
20160112010000,273.0,286.65,53.5294,39,53.9,0,66.1,68.0,65.9
20160112011500,273.0,286.65,53.5294,39,53.9,100,65.8,68.0,65.9
20160112013000,273.0,283.5,52.9412,39,53.9,100,65.5,68.0,65.9
20160112014500,273.0,288.75,53.9216,39,53.9,100,65.9,68.0,65.9
20160112020000,273.0,288.75,53.9216,39,53.9,100,65.3,68.0,65.9
20160112021500,273.0,288.75,53.9216,39,53.9,100,66.0,68.0,66.0
20160112023000,273.0,284.55,53.1373,39,53.9,100,65.3,68.0,65.9
20160112024500,273.0,281.4,52.549,39,59.1,100,66.0,68.0,65.9
20160112030000,273.0,284.55,53.1373,39,58.3,100,66.0,68.0,65.9
20160112031500,273.0,284.55,53.1373,39,58.3,100,65.7,68.0,65.9
20160112033000,273.0,284.55,53.1373,39,58.3,100,65.6,68.0,65.9
20160112034500,273.0,284.55,53.1373,39,58.3,100,65.6,68.0,65.9
20160112040000,273.0,284.55,53.1373,39,57.2,100,65.7,68.0,65.9
20160112041500,273.0,287.7,53.7255,39,57.2,100,65.8,68.0,65.9
20160112043000,273.0,276.15,51.5686,38,57.2,100,65.9,68.0,65.9
20160112044500,273.0,279.3,52.1569,38,57.2,100,66.0,68.0,65.9
20160112050000,273.0,279.3,52.1569,38,52.7,100,65.9,68.0,65.9
20160112051500,273.0,286.65,53.5294,39,52.7,0,66.0,68.0,65.9
20160112053000,273.0,286.65,53.5294,39,52.7,100,65.6,68.0,65.9
20160112054500,273.0,283.5,52.9412,38,52.7,100,64.9,68.0,65.9
20160112060000,273.0,283.5,52.9412,38,53.9,100,66.1,68.0,65.9
20160112061500,273.0,283.5,52.9412,38,71.1,100,65.8,68.0,65.9
20160112063000,273.0,286.65,53.5294,38,53.1,0,65.9,68.0,65.9
20160112064500,273.0,282.45,52.7451,38,51.9,100,65.3,68.0,65.9
20160112070000,273.0,282.45,52.7451,38,58.9,100,64.8,68.0,65.9
20160112071500,273.0,282.45,52.7451,38,56.4,100,65.7,68.0,65.9
20160112073000,273.0,276.15,51.5686,38,55.5,100,65.5,68.0,65.9
20160112074500,273.0,276.15,51.5686,38,59.9,100,65.7,68.0,65.9
20160112080000,273.0,270.9,50.5882,38,61.1,100,66.2,68.0,65.9
20160112081500,273.0,277.2,51.7647,39,53.9,0,65.7,68.0,65.9
20160112083000,273.0,282.45,52.7451,40,53.9,100,65.5,68.0,65.9
20160112084500,273.0,286.65,53.5294,40,55.1,100,65.6,68.0,65.9
20160112090000,273.0,286.65,53.5294,40,55.1,100,65.6,68.0,65.9
20160112091500,273.0,286.65,53.5294,40,56.3,100,65.8,68.0,65.9
20160112093000,273.0,286.65,53.5294,40,56.3,100,65.3,68.0,65.9
20160112094500,273.0,286.65,53.5294,40,70.0,100,65.3,68.0,65.9
20160112100000,273.0,286.65,53.5294,39,57.6,0,66.3,68.0,65.9
20160112101500,273.0,286.65,53.5294,39,56.7,0,66.1,68.0,65.9
20160112103000,273.0,283.5,52.9412,39,56.7,100,65.7,68.0,65.9
20160112104500,273.0,287.7,53.7255,39,56.7,100,65.4,68.0,66.0
20160112110000,273.0,281.4,52.549,39,59.1,100,65.5,68.1,66.1
20160112111500,273.0,284.55,53.1373,39,60.4,100,65.8,68.1,66.1
20160112113000,273.0,284.55,53.1373,39,60.4,100,65.7,68.2,66.2
20160112114500,273.0,284.55,53.1373,39,72.9,100,66.4,68.3,66.3
20160112120000,273.0,284.55,53.1373,39,57.2,0,66.2,68.3,66.3
20160112121500,273.0,284.55,53.1373,39,57.2,100,65.8,68.3,66.3
20160112123000,273.0,284.55,53.1373,39,57.2,100,65.8,68.3,66.3
20160112124500,273.0,281.4,52.549,39,64.5,100,65.6,68.4,66.4
20160112130000,273.0,281.4,52.549,39,59.6,100,66.6,68.4,66.4
20160112131500,273.0,281.4,52.549,39,57.3,100,66.1,68.4,66.4
20160112133000,273.0,286.65,53.5294,39,56.4,100,65.8,68.4,66.4
20160112134500,273.0,283.5,52.9412,39,57.1,100,65.8,68.3,66.3
20160112140000,273.0,280.35,52.3529,39,65.8,100,65.9,68.3,66.3
20160112141500,273.0,283.5,52.9412,39,63.2,100,66.4,68.3,66.3
20160112143000,273.0,280.35,52.3529,39,58.7,0,66.2,68.2,66.2
20160112144500,273.0,283.5,52.9412,39,56.8,0,66.1,68.2,66.2
20160112150000,273.0,279.3,52.1569,39,57.9,0,66.2,68.2,66.2
20160112151500,273.0,279.3,52.1569,38,56.0,0,66.3,68.1,66.1
20160112153000,273.0,279.3,52.1569,38,58.9,0,66.1,68.1,66.1
20160112154500,273.0,279.3,52.1569,38,57.5,0,66.1,68.1,66.1
20160112160000,273.0,287.7,53.7255,39,57.5,0,66.1,68.1,66.1
20160112161500,273.0,287.7,53.7255,39,56.7,100,66.0,68.1,66.1
20160112163000,273.0,287.7,53.7255,39,57.9,100,65.7,68.2,66.2
20160112164500,273.0,274.05,51.1765,38,57.9,0,66.2,68.0,65.9
20160112170000,273.0,289.8,54.1176,39,57.9,0,66.3,68.0,66.0
20160112171500,273.0,281.4,52.549,38,57.9,0,66.0,68.0,66.0
20160112173000,273.0,281.4,52.549,38,57.1,100,66.1,68.0,65.9
20160112174500,273.0,284.55,53.1373,38,57.1,0,66.6,68.0,65.9
20160112180000,273.0,289.8,54.1176,39,56.1,0,66.5,68.0,65.9
20160112181500,273.0,281.4,52.549,38,56.1,0,66.3,68.0,66.0
20160112183000,273.0,265.65,49.6078,38,55.4,0,66.1,68.0,66.0
20160112184500,273.0,265.65,49.6078,38,55.4,100,65.8,68.0,66.0
20160112190000,273.0,265.65,49.6078,38,54.7,100,65.6,68.0,66.0
20160112191500,273.0,265.65,49.6078,38,54.7,100,65.8,68.0,65.9
20160112193000,273.0,268.8,50.1961,38,54.7,100,65.7,68.0,65.9
20160112194500,273.0,268.8,50.1961,38,54.7,100,65.6,68.0,65.9
20160112200000,273.0,268.8,50.1961,38,54.7,100,65.7,68.0,65.9
20160112201500,273.0,268.8,50.1961,38,54.7,100,65.6,68.0,65.9
20160112203000,273.0,268.8,50.1961,38,53.9,100,65.5,68.0,65.9
20160112204500,273.0,268.8,50.1961,38,76.8,100,65.5,68.0,65.9
20160112210000,273.0,271.95,50.7843,38,53.9,0,66.0,68.0,65.9
20160112211500,273.0,276.15,51.5686,38,53.9,100,65.6,68.0,65.9
20160112213000,273.0,269.85,50.3922,38,53.1,100,65.1,68.0,65.9
20160112214500,273.0,275.1,51.3726,38,53.9,100,65.6,68.0,65.9
20160112220000,273.0,275.1,51.3726,38,53.1,100,65.2,68.0,65.9
20160112221500,273.0,281.4,52.549,38,60.5,100,65.5,68.0,65.9
20160112223000,273.0,275.1,51.3726,38,69.6,100,66.0,68.0,65.9
20160112224500,273.0,275.1,51.3726,38,53.1,0,66.5,68.0,65.9
20160112230000,273.0,280.35,52.3529,38,53.1,100,65.6,68.0,65.9
20160112231500,273.0,280.35,52.3529,38,52.3,100,65.0,68.0,65.9
20160112233000,273.0,286.65,53.5294,38,58.4,100,65.2,68.0,65.9
20160112234500,273.0,286.65,53.5294,38,57.2,100,65.2,68.0,65.9
20160113000000,273.0,286.65,53.5294,38,56.3,100,65.1,68.0,65.9
20160113001500,273.0,286.65,53.5294,38,56.3,100,65.0,68.0,65.9
20160113003000,273.0,286.65,53.5294,38,54.7,100,64.7,68.0,65.9
20160113004500,273.0,286.65,53.5294,38,54.7,100,64.5,68.0,65.9
20160113010000,273.0,286.65,53.5294,38,54.7,100,64.4,68.0,65.9
20160113011500,273.0,274.05,51.1765,39,52.9,100,65.6,68.0,65.9
20160113013000,273.0,274.05,51.1765,38,61.5,100,64.3,68.0,65.9
20160113014500,273.0,274.05,51.1765,38,72.0,100,65.4,68.0,65.9
20160113020000,273.0,274.05,51.1765,38,68.3,100,66.1,68.0,66.0
20160113021500,273.0,270.9,50.5882,38,50.3,100,65.7,68.0,65.9
20160113023000,273.0,270.9,50.5882,38,54.3,100,64.8,68.0,65.9
20160113024500,273.0,270.9,50.5882,38,53.5,100,64.6,68.0,66.0
20160113030000,273.0,274.05,51.1765,38,52.6,100,64.4,68.0,65.9
20160113031500,273.0,274.05,51.1765,38,51.5,100,63.9,68.0,66.0
20160113033000,273.0,270.9,50.5882,38,51.5,100,63.7,68.0,65.9
20160113034500,273.0,275.1,51.3726,38,51.5,100,63.4,68.0,65.9
20160113040000,273.0,271.95,50.7843,38,51.5,100,63.2,68.0,65.9
20160113041500,273.0,271.95,50.7843,38,50.7,100,62.8,68.0,65.9
20160113043000,273.0,271.95,50.7843,38,50.7,100,63.0,68.0,65.9
20160113044500,273.0,271.95,50.7843,38,50.7,100,62.8,68.0,65.9
20160113050000,273.0,275.1,51.3726,38,49.9,100,62.3,68.0,65.9
20160113051500,273.0,271.95,50.7843,38,50.7,100,62.2,68.0,65.9
20160113053000,273.0,271.95,50.7843,38,50.7,100,62.3,68.0,65.9
20160113054500,273.0,271.95,50.7843,38,71.0,100,62.7,68.0,65.9
20160113060000,273.0,271.95,50.7843,38,77.6,100,63.6,68.0,66.0
20160113061500,273.0,271.95,50.7843,38,77.6,100,64.0,68.0,66.0
20160113063000,273.0,271.95,50.7843,38,77.6,100,64.3,68.1,66.1
20160113064500,273.0,271.95,50.7843,38,78.7,100,64.7,68.0,66.0
20160113070000,273.0,271.95,50.7843,38,78.7,100,65.2,68.1,66.1
20160113071500,273.0,268.8,50.1961,38,78.7,100,65.7,68.1,66.1
20160113073000,273.0,268.8,50.1961,38,63.4,100,66.4,68.2,66.2
20160113074500,273.0,284.55,53.1373,39,50.7,100,65.5,68.0,66.0
20160113080000,273.0,280.35,52.3529,39,70.5,100,65.0,68.0,66.0
20160113081500,273.0,280.35,52.3529,39,62.7,100,65.1,68.0,65.9
20160113083000,273.0,280.35,52.3529,39,53.9,0,66.1,68.0,65.9
20160113084500,273.0,283.5,52.9412,39,53.1,100,65.5,68.0,65.9
20160113090000,273.0,283.5,52.9412,39,73.8,100,64.9,68.0,65.9
20160113091500,273.0,283.5,52.9412,39,64.4,100,66.1,68.0,65.9
20160113093000,273.0,283.5,52.9412,39,55.9,0,66.0,68.0,65.9
20160113094500,273.0,283.5,52.9412,39,55.9,0,65.7,68.0,65.9
20160113100000,273.0,283.5,52.9412,39,56.7,100,65.8,68.0,65.9
20160113101500,273.0,279.3,52.1569,39,57.5,100,66.0,68.0,66.0
20160113103000,273.0,279.3,52.1569,39,57.5,100,66.1,68.0,66.0
20160113104500,273.0,279.3,52.1569,39,56.0,100,66.0,68.0,66.0
20160113110000,273.0,279.3,52.1569,39,56.0,100,65.8,68.0,65.9
20160113111500,273.0,279.3,52.1569,39,57.1,100,65.7,68.0,66.0
20160113113000,273.0,279.3,52.1569,39,57.9,100,65.9,68.0,65.9
20160113114500,273.0,282.45,52.7451,39,57.9,100,65.4,68.0,66.0
20160113120000,273.0,282.45,52.7451,39,56.3,100,65.3,68.0,65.9
20160113121500,273.0,282.45,52.7451,39,66.5,100,65.3,68.0,65.9
20160113123000,273.0,282.45,52.7451,39,61.7,0,66.3,68.0,65.9
20160113124500,273.0,276.15,51.5686,39,58.7,0,66.2,68.0,65.9
20160113130000,273.0,276.15,51.5686,39,56.0,0,66.6,68.0,65.9
20160113131500,273.0,279.3,52.1569,39,57.6,0,66.6,68.0,65.9
20160113133000,273.0,279.3,52.1569,39,58.7,0,66.7,68.0,65.9
20160113134500,273.0,271.95,50.7843,39,57.9,0,66.7,68.0,66.0
20160113140000,273.0,276.15,51.5686,39,56.3,0,66.8,68.0,66.0
20160113141500,273.0,280.35,52.3529,39,56.3,0,66.9,68.0,66.0
20160113143000,273.0,280.35,52.3529,39,58.0,0,66.9,68.0,65.9
20160113144500,273.0,280.35,52.3529,39,59.1,0,67.0,68.0,66.0
20160113150000,273.0,283.5,52.9412,39,59.1,0,66.9,68.0,66.0
20160113151500,273.0,283.5,52.9412,39,58.3,0,66.5,68.0,65.9
20160113153000,273.0,289.8,54.1176,39,56.7,0,66.1,68.0,65.9
20160113154500,273.0,286.65,53.5294,39,55.6,0,65.9,68.0,66.0
20160113160000,273.0,289.8,54.1176,39,58.4,0,66.0,68.0,66.0
20160113161500,273.0,289.8,54.1176,40,58.4,0,66.4,68.0,65.9
20160113163000,273.0,286.65,53.5294,39,55.6,0,66.5,68.0,65.9
20160113164500,273.0,286.65,53.5294,39,58.3,0,66.7,68.0,65.9
20160113170000,273.0,281.4,52.549,39,55.6,0,66.8,68.0,65.9
20160113171500,273.0,281.4,52.549,39,58.3,0,67.0,68.0,66.0
20160113173000,273.0,294.0,54.902,40,56.4,0,66.7,68.0,65.9
20160113174500,273.0,280.35,52.3529,39,55.6,0,67.0,68.0,66.0
20160113180000,273.0,288.75,53.9216,40,55.6,0,66.8,68.0,65.9
20160113181500,273.0,283.5,52.9412,39,57.2,0,66.9,68.0,65.9
20160113183000,273.0,295.05,55.098,40,57.2,0,66.9,68.0,65.9
20160113184500,273.0,283.5,52.9412,39,57.2,0,66.7,68.0,65.9
20160113190000,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,66.0
20160113191500,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,65.9
20160113193000,273.0,286.65,53.5294,39,56.4,0,66.3,68.0,66.0
20160113194500,273.0,283.5,52.9412,39,55.6,0,66.1,68.0,66.0
20160113200000,273.0,283.5,52.9412,39,54.8,100,66.0,68.0,66.0
20160113201500,273.0,283.5,52.9412,39,54.8,100,65.5,68.1,66.1
20160113203000,273.0,286.65,53.5294,39,54.8,100,65.7,68.0,66.0
20160113204500,273.0,282.45,52.7451,39,54.8,100,65.9,68.0,65.9
20160113210000,273.0,282.45,52.7451,39,54.8,100,65.8,68.0,65.9
20160113211500,273.0,286.65,53.5294,39,61.0,100,65.3,68.0,65.9
20160113213000,273.0,286.65,53.5294,39,59.9,100,65.8,68.0,66.0
20160113214500,273.0,286.65,53.5294,39,56.0,0,66.2,68.0,66.0
20160113220000,273.0,282.45,52.7451,39,54.7,0,66.1,68.0,65.9
20160113221500,273.0,282.45,52.7451,39,54.7,0,66.0,68.0,66.0
20160113223000,273.0,282.45,52.7451,39,54.7,0,66.0,68.0,66.0
20160113224500,273.0,282.45,52.7451,39,54.7,100,65.7,68.0,65.9
20160113230000,273.0,288.75,53.9216,39,54.7,100,65.5,68.0,66.0
20160113231500,273.0,283.5,52.9412,39,54.7,100,65.4,68.0,66.0
20160113233000,273.0,283.5,52.9412,39,54.7,100,65.5,68.0,65.9
20160113234500,273.0,287.7,53.7255,39,54.1,100,65.6,68.0,65.9
20160114000000,273.0,284.55,53.1373,39,54.7,100,66.1,68.0,66.0
20160114001500,273.0,284.55,53.1373,39,54.7,100,66.0,68.0,66.0
20160114003000,273.0,287.7,53.7255,39,54.7,0,66.2,68.0,65.9
20160114004500,273.0,287.7,53.7255,39,54.7,0,66.2,68.0,65.9
20160114010000,273.0,287.7,53.7255,39,54.7,0,66.1,68.0,65.9
20160114011500,273.0,282.45,52.7451,39,54.7,0,66.1,68.0,65.9
20160114013000,273.0,286.65,53.5294,39,54.7,0,66.2,68.0,65.9
20160114014500,273.0,283.5,52.9412,39,54.7,0,66.1,68.0,65.9
20160114020000,273.0,286.65,53.5294,39,54.7,0,66.0,68.0,65.9
20160114021500,273.0,286.65,53.5294,39,54.7,0,65.6,68.0,65.9
20160114023000,273.0,283.5,52.9412,39,54.7,100,65.8,68.0,65.9
20160114024500,273.0,283.5,52.9412,39,54.0,100,65.0,68.0,65.9
20160114030000,273.0,287.7,53.7255,39,64.3,100,65.7,68.0,65.9
20160114031500,273.0,287.7,53.7255,39,58.8,100,66.0,68.0,65.9
20160114033000,273.0,282.45,52.7451,39,58.8,100,66.1,68.0,65.9
20160114034500,273.0,282.45,52.7451,39,57.6,0,66.2,68.0,65.9
20160114040000,273.0,286.65,53.5294,39,55.0,0,65.9,68.0,66.0
20160114041500,273.0,286.65,53.5294,39,54.3,0,65.7,68.0,65.9
20160114043000,273.0,286.65,53.5294,39,54.3,0,65.8,68.0,65.9
20160114044500,273.0,282.45,52.7451,39,54.3,0,65.8,68.0,65.9
20160114050000,273.0,282.45,52.7451,39,55.1,0,66.0,68.0,66.0
20160114051500,273.0,286.65,53.5294,39,54.3,100,65.6,68.0,65.9
20160114053000,273.0,283.5,52.9412,39,55.1,100,65.8,68.0,65.9
20160114054500,273.0,283.5,52.9412,39,55.1,100,66.0,68.0,65.9
20160114060000,273.0,287.7,53.7255,39,55.1,100,65.9,68.0,65.9
20160114061500,273.0,282.45,52.7451,39,55.1,100,65.7,68.0,65.9
20160114063000,273.0,282.45,52.7451,39,55.1,100,65.9,68.0,65.9
20160114064500,273.0,286.65,53.5294,39,55.1,100,65.8,68.0,65.9
20160114070000,273.0,277.2,51.7647,39,55.1,100,65.8,68.0,65.9
20160114071500,273.0,270.9,50.5882,39,56.0,100,65.6,68.0,65.9
20160114073000,273.0,287.7,53.7255,39,56.0,0,65.7,68.0,65.9
20160114074500,273.0,282.45,52.7451,39,56.0,0,65.8,68.0,65.9
20160114080000,273.0,288.75,53.9216,39,56.0,100,65.6,68.0,65.9
20160114081500,273.0,283.5,52.9412,39,55.2,100,65.0,68.0,65.9
20160114083000,273.0,283.5,52.9412,39,74.1,100,65.7,68.0,65.9
20160114084500,273.0,283.5,52.9412,39,56.4,0,66.2,68.0,65.9
20160114090000,273.0,283.5,52.9412,39,56.4,0,66.3,68.0,65.9
20160114091500,273.0,283.5,52.9412,39,56.4,0,66.6,68.0,65.9
20160114093000,273.0,289.8,54.1176,39,57.1,0,66.6,68.0,65.9
20160114094500,273.0,289.8,54.1176,39,55.6,0,66.0,68.0,65.9
20160114100000,273.0,289.8,54.1176,39,57.1,100,65.8,68.0,65.9
20160114101500,273.0,289.8,54.1176,39,55.6,100,65.8,68.0,65.9
20160114103000,273.0,286.65,53.5294,39,55.6,100,65.6,68.0,65.9
20160114104500,273.0,286.65,53.5294,39,57.5,100,65.6,68.0,65.9
20160114110000,273.0,283.5,52.9412,39,57.5,100,65.4,68.0,65.9
20160114111500,273.0,283.5,52.9412,39,57.5,100,65.2,68.0,65.9
20160114113000,273.0,279.3,52.1569,39,57.5,100,65.6,68.0,65.9
20160114114500,273.0,296.1,55.2941,40,56.3,0,65.8,68.0,65.9
20160114120000,273.0,288.75,53.9216,40,55.2,0,66.3,68.0,65.9
20160114121500,273.0,288.75,53.9216,39,55.2,0,66.7,68.0,65.9
20160114123000,273.0,283.5,52.9412,39,55.2,0,66.3,68.0,65.9
20160114124500,273.0,287.7,53.7255,39,55.2,0,66.7,68.0,65.9
20160114130000,273.0,282.45,52.7451,39,55.2,0,66.9,68.0,65.9
20160114131500,273.0,282.45,52.7451,39,56.0,0,66.9,68.0,65.9
20160114133000,273.0,277.2,51.7647,39,57.5,0,67.1,68.0,65.9
20160114134500,273.0,277.2,51.7647,39,56.4,0,67.1,68.0,65.9
20160114140000,273.0,277.2,51.7647,39,56.4,0,67.1,68.0,65.9
20160114141500,273.0,280.35,52.3529,39,56.4,0,67.1,68.0,65.9
20160114143000,273.0,280.35,52.3529,39,56.4,0,66.3,68.0,65.9
20160114144500,273.0,287.7,53.7255,39,56.4,0,66.4,68.0,65.9
20160114150000,273.0,290.85,54.3137,39,56.4,0,66.4,68.0,65.9
20160114151500,273.0,286.65,53.5294,39,56.4,0,66.4,68.0,65.9
20160114153000,273.0,282.45,52.7451,39,56.4,0,66.5,68.0,65.9
20160114154500,273.0,288.75,53.9216,39,57.1,0,66.8,68.0,65.9
20160114160000,273.0,282.45,52.7451,39,57.1,0,66.3,68.0,65.9
20160114161500,273.0,288.75,53.9216,39,56.4,0,66.3,68.0,65.9
20160114163000,273.0,283.5,52.9412,39,56.4,0,66.8,68.0,65.9
20160114164500,273.0,276.15,51.5686,39,56.4,0,67.2,68.0,65.9
20160114170000,273.0,276.15,51.5686,39,56.4,0,67.3,68.0,65.9
20160114171500,273.0,271.95,50.7843,39,56.4,0,67.1,68.0,65.9
20160114173000,273.0,283.5,52.9412,39,56.4,0,67.0,68.0,65.9
20160114174500,273.0,283.5,52.9412,39,56.4,0,67.0,68.0,65.9
20160114180000,273.0,283.5,52.9412,39,56.4,0,67.0,68.0,65.9
20160114181500,273.0,298.2,55.6863,41,56.4,0,66.9,68.0,65.9
20160114183000,273.0,281.4,52.549,39,56.4,0,67.1,68.0,65.9
20160114184500,273.0,281.4,52.549,39,56.4,0,67.2,68.0,65.9
20160114190000,273.0,284.55,53.1373,39,56.4,0,66.9,68.0,65.9
20160114191500,273.0,284.55,53.1373,39,56.4,0,66.9,68.0,65.9
20160114193000,273.0,288.75,53.9216,39,56.4,0,66.8,68.0,65.9
20160114194500,273.0,283.5,52.9412,39,56.4,0,66.9,68.0,65.9
20160114200000,273.0,288.75,53.9216,39,56.4,0,66.9,68.0,65.9
20160114201500,273.0,283.5,52.9412,39,56.4,0,66.5,68.0,65.9
20160114203000,273.0,283.5,52.9412,39,56.4,0,67.0,68.0,65.9
20160114204500,273.0,283.5,52.9412,39,56.4,0,67.1,68.0,65.9
20160114210000,273.0,283.5,52.9412,39,56.4,0,67.1,68.0,65.9
20160114211500,273.0,283.5,52.9412,39,56.4,0,67.0,68.0,65.9
20160114213000,273.0,283.5,52.9412,39,56.4,0,66.9,68.0,65.9
20160114214500,273.0,283.5,52.9412,39,56.4,0,66.9,68.0,65.9
20160114220000,273.0,279.3,52.1569,39,56.4,0,67.1,68.0,65.9
20160114221500,273.0,268.8,50.1961,39,56.4,0,67.2,68.0,65.9
20160114223000,273.0,268.8,50.1961,39,56.4,0,67.3,68.0,65.9
20160114224500,273.0,265.65,49.6078,39,56.4,0,67.3,68.0,65.9
20160114230000,273.0,269.85,50.3922,39,56.4,0,67.3,68.0,65.9
20160114231500,273.0,275.1,51.3726,39,56.4,0,67.4,68.0,65.9
20160114233000,273.0,271.95,50.7843,39,56.4,0,67.4,68.0,65.9
20160114234500,273.0,276.15,51.5686,39,56.4,0,67.3,68.0,65.9
20160115000000,273.0,283.5,52.9412,39,55.6,0,67.3,68.0,65.9
20160115001500,273.0,286.65,53.5294,39,56.7,0,67.3,68.0,65.9
20160115003000,273.0,283.5,52.9412,39,56.7,0,67.0,68.0,65.9
20160115004500,273.0,283.5,52.9412,39,56.7,0,67.1,68.0,65.9
20160115010000,273.0,283.5,52.9412,39,56.7,0,66.9,68.0,65.9
20160115011500,273.0,283.5,52.9412,39,56.0,0,66.8,68.0,65.9
20160115013000,273.0,283.5,52.9412,39,56.0,0,66.5,68.0,65.9
20160115014500,273.0,283.5,52.9412,39,56.0,0,66.4,68.0,65.9
20160115020000,273.0,283.5,52.9412,39,56.0,0,66.6,68.0,65.9
20160115021500,273.0,283.5,52.9412,39,56.7,0,66.6,68.0,65.9
20160115023000,273.0,276.15,51.5686,39,56.7,0,66.4,68.0,65.9
20160115024500,273.0,284.55,53.1373,39,56.7,0,66.6,68.0,65.9
20160115030000,273.0,287.7,53.7255,39,56.7,0,66.7,68.0,65.9
20160115031500,273.0,287.7,53.7255,39,56.7,0,66.8,68.0,65.9
20160115033000,273.0,270.9,50.5882,39,56.7,0,66.6,68.0,65.9
20160115034500,273.0,276.15,51.5686,39,56.7,0,66.7,68.0,65.9
20160115040000,273.0,270.9,50.5882,39,56.7,0,66.9,68.0,65.9
20160115041500,273.0,270.9,50.5882,39,56.7,0,67.0,68.0,65.9
20160115043000,273.0,280.35,52.3529,39,56.0,0,67.1,68.0,65.9
20160115044500,273.0,286.65,53.5294,39,56.0,0,67.1,68.0,65.9
20160115050000,273.0,268.8,50.1961,39,56.0,0,66.9,68.0,65.9
20160115051500,273.0,280.35,52.3529,39,56.0,0,66.9,68.0,65.9
20160115053000,273.0,266.7,49.8039,39,56.0,0,66.9,68.0,65.9
20160115054500,273.0,287.7,53.7255,39,56.0,0,66.7,68.0,65.9
20160115060000,273.0,282.45,52.7451,39,56.0,0,66.4,68.0,65.9
20160115061500,273.0,282.45,52.7451,39,56.0,0,65.8,68.0,65.9
20160115063000,273.0,287.7,53.7255,39,56.7,100,65.3,68.0,65.9
20160115064500,273.0,281.4,52.549,39,56.0,100,65.4,68.0,65.9
20160115070000,273.0,281.4,52.549,39,56.0,100,66.0,68.0,65.9
20160115071500,273.0,281.4,52.549,39,56.0,0,66.2,68.0,65.9
20160115073000,273.0,275.1,51.3726,39,56.0,0,66.4,68.0,65.9
20160115074500,273.0,279.3,52.1569,39,56.0,0,66.5,68.0,65.9
20160115080000,273.0,275.1,51.3726,39,56.0,0,66.5,68.0,65.9
20160115081500,273.0,275.1,51.3726,40,56.7,0,66.5,68.0,65.9
20160115083000,273.0,275.1,51.3726,40,56.7,0,66.0,68.0,65.9
20160115084500,273.0,282.45,52.7451,40,56.7,0,65.8,68.0,65.9
20160115090000,273.0,282.45,52.7451,40,56.7,0,66.2,68.0,65.9
20160115091500,273.0,282.45,52.7451,40,56.7,0,66.4,68.0,65.9
20160115093000,273.0,288.75,53.9216,39,56.7,0,66.0,68.0,65.9
20160115094500,273.0,283.5,52.9412,39,56.0,100,65.6,68.0,65.9
20160115100000,273.0,286.65,53.5294,39,56.7,100,65.8,68.0,65.9
20160115101500,273.0,281.4,52.549,39,57.4,100,65.8,68.0,65.9
20160115103000,273.0,286.65,53.5294,39,56.4,100,65.9,68.0,65.9
20160115104500,273.0,286.65,53.5294,39,57.5,100,65.8,68.0,65.9
20160115110000,273.0,283.5,52.9412,39,57.5,100,65.9,68.0,65.9
20160115111500,273.0,283.5,52.9412,39,57.5,0,66.2,68.0,65.9
20160115113000,273.0,279.3,52.1569,39,57.5,0,66.3,68.0,65.9
20160115114500,273.0,283.5,52.9412,39,56.7,0,66.2,68.0,65.9
20160115120000,273.0,283.5,52.9412,39,56.7,0,65.6,68.0,65.9
20160115121500,273.0,288.75,53.9216,39,56.7,0,65.8,68.0,65.9
20160115123000,273.0,282.45,52.7451,39,57.5,0,65.8,68.0,65.9
20160115124500,273.0,286.65,53.5294,39,56.7,0,65.8,68.0,65.9
20160115130000,273.0,286.65,53.5294,39,56.7,0,66.2,68.0,65.9
20160115131500,273.0,286.65,53.5294,39,58.4,0,66.4,68.0,65.9
20160115133000,273.0,282.45,52.7451,39,57.2,0,66.3,68.0,65.9
20160115134500,273.0,282.45,52.7451,39,57.2,0,66.3,68.0,65.9
20160115140000,273.0,286.65,53.5294,39,57.2,0,66.2,68.0,65.9
20160115141500,273.0,283.5,52.9412,39,57.2,0,66.2,68.0,65.9
20160115143000,273.0,283.5,52.9412,39,57.2,0,66.3,68.0,65.9
20160115144500,273.0,283.5,52.9412,39,57.2,0,66.2,68.0,65.9
20160115150000,273.0,286.65,53.5294,39,57.2,0,66.3,68.0,65.9
20160115151500,273.0,286.65,53.5294,39,57.2,0,66.4,68.0,65.9
20160115153000,273.0,283.5,52.9412,39,57.9,0,66.4,68.0,65.9
20160115154500,273.0,283.5,52.9412,39,57.1,0,66.4,68.0,65.9
20160115160000,273.0,283.5,52.9412,39,57.1,0,67.0,68.0,65.9
20160115161500,273.0,291.9,54.5098,40,57.9,0,66.8,68.0,65.9
20160115163000,273.0,295.05,55.098,40,57.9,0,66.9,68.0,65.9
20160115164500,273.0,284.55,53.1373,39,56.1,0,66.6,68.0,65.9
20160115170000,273.0,284.55,53.1373,39,57.9,0,66.0,68.0,65.9
20160115171500,273.0,284.55,53.1373,39,56.0,0,65.9,68.0,65.9
20160115173000,273.0,288.75,53.9216,39,57.5,100,65.5,68.0,65.9
20160115174500,273.0,284.55,53.1373,39,56.0,100,65.3,68.0,65.9
20160115180000,273.0,287.7,53.7255,39,56.0,100,65.3,68.0,65.9
20160115181500,273.0,282.45,52.7451,39,60.7,100,65.5,68.0,65.9
20160115183000,273.0,287.7,53.7255,39,60.7,100,65.7,68.0,65.9
20160115184500,273.0,282.45,52.7451,39,60.7,100,65.9,68.0,65.9
20160115190000,273.0,282.45,52.7451,39,60.7,100,65.8,68.0,65.9
20160115191500,273.0,287.7,53.7255,39,60.7,100,65.9,68.0,65.9
20160115193000,273.0,281.4,52.549,39,59.6,100,65.9,68.0,65.9
20160115194500,273.0,286.65,53.5294,39,59.6,100,66.1,68.0,65.9
20160115200000,273.0,286.65,53.5294,39,58.4,0,66.2,68.0,65.9
20160115201500,273.0,286.65,53.5294,39,56.7,0,65.9,68.0,65.9
20160115203000,273.0,286.65,53.5294,39,55.2,100,65.6,68.0,65.9
20160115204500,273.0,286.65,53.5294,39,56.4,0,65.7,68.0,65.9
20160115210000,273.0,286.65,53.5294,39,56.4,100,65.6,68.0,65.9
20160115211500,273.0,286.65,53.5294,39,55.2,100,65.6,68.0,65.9
20160115213000,273.0,286.65,53.5294,39,56.7,100,65.6,68.0,65.9
20160115214500,273.0,286.65,53.5294,39,55.9,100,65.6,68.0,65.9
20160115220000,273.0,286.65,53.5294,39,56.7,100,65.4,68.0,65.9
20160115221500,273.0,286.65,53.5294,39,64.0,100,65.4,68.0,65.9
20160115223000,273.0,286.65,53.5294,39,64.9,100,66.1,68.0,65.9
20160115224500,273.0,283.5,52.9412,39,55.6,0,66.0,68.0,65.9
20160115230000,273.0,283.5,52.9412,39,56.3,0,65.8,68.0,65.9
20160115231500,273.0,283.5,52.9412,39,56.3,0,65.7,68.0,65.9
20160115233000,273.0,283.5,52.9412,39,56.3,100,65.5,68.0,65.9
20160115234500,273.0,283.5,52.9412,39,56.3,100,65.6,68.0,65.9
20160116000000,273.0,283.5,52.9412,39,55.6,100,65.5,68.0,65.9
20160116001500,273.0,283.5,52.9412,39,55.6,100,65.2,68.0,65.9
20160116003000,273.0,283.5,52.9412,39,59.2,100,66.0,68.0,65.9
20160116004500,273.0,283.5,52.9412,39,55.2,0,65.9,68.0,65.9
20160116010000,273.0,287.7,53.7255,39,55.2,100,65.3,68.0,65.9
20160116011500,273.0,492.45,91.9608,55,62.7,0,66.6,68.0,65.9
20160116013000,273.0,276.15,51.5686,38,53.9,100,65.7,68.0,65.9
20160116014500,273.0,276.15,51.5686,38,53.9,100,66.1,68.0,65.9
20160116020000,273.0,276.15,51.5686,38,53.9,0,66.2,68.0,65.9
20160116021500,273.0,280.35,52.3529,38,53.9,0,66.1,68.0,65.9
20160116023000,273.0,276.15,51.5686,38,53.9,0,65.7,68.0,65.9
20160116024500,273.0,276.15,51.5686,38,53.9,100,65.6,68.0,65.9
20160116030000,273.0,276.15,51.5686,38,53.9,100,65.6,68.0,65.9
20160116031500,273.0,276.15,51.5686,38,53.9,100,65.8,68.0,65.9
20160116033000,273.0,276.15,51.5686,38,53.9,100,66.0,68.0,65.9
20160116034500,273.0,276.15,51.5686,38,53.9,100,65.9,68.0,65.9
20160116040000,273.0,276.15,51.5686,38,53.9,100,65.7,68.0,65.9
20160116041500,273.0,276.15,51.5686,38,53.9,100,65.8,68.0,65.9
20160116043000,273.0,276.15,51.5686,38,53.9,100,66.1,68.0,65.9
20160116044500,273.0,276.15,51.5686,38,53.9,100,65.9,68.0,65.9
20160116050000,273.0,276.15,51.5686,38,53.9,100,66.1,68.0,65.9
20160116051500,273.0,276.15,51.5686,38,53.9,100,66.1,68.0,65.9
20160116053000,273.0,276.15,51.5686,38,53.9,100,66.0,68.0,65.9
20160116054500,273.0,276.15,51.5686,38,53.9,100,65.9,68.0,65.9
20160116060000,273.0,276.15,51.5686,38,53.9,100,65.8,68.0,65.9
20160116061500,273.0,276.15,51.5686,38,53.9,100,65.8,68.0,65.9
20160116063000,273.0,276.15,51.5686,38,53.9,100,65.8,68.0,65.9
20160116064500,273.0,276.15,51.5686,38,53.9,100,65.8,68.0,65.9
20160116070000,273.0,276.15,51.5686,38,54.7,100,65.9,68.0,65.9
20160116071500,273.0,271.95,50.7843,38,54.7,100,66.0,68.0,65.9
20160116073000,273.0,277.2,51.7647,38,54.7,100,65.5,68.0,65.9
20160116074500,273.0,271.95,50.7843,38,54.7,100,65.7,68.0,65.9
20160116080000,273.0,275.1,51.3726,38,54.7,100,65.9,68.0,65.9
20160116081500,273.0,279.3,52.1569,38,55.3,100,65.9,68.0,65.9
20160116083000,273.0,279.3,52.1569,38,55.3,100,66.0,68.0,65.9
20160116084500,273.0,279.3,52.1569,38,56.3,100,66.0,68.0,65.9
20160116090000,273.0,276.15,51.5686,38,56.3,100,66.1,68.0,65.9
20160116091500,273.0,276.15,51.5686,38,56.3,100,66.1,68.0,65.9
20160116093000,273.0,276.15,51.5686,38,56.3,100,66.1,68.0,65.9
20160116094500,273.0,271.95,50.7843,38,57.1,100,66.0,68.0,65.9
20160116100000,273.0,275.1,51.3726,38,57.1,0,66.2,68.0,65.9
20160116101500,273.0,269.85,50.3922,38,57.1,0,66.2,68.0,65.9
20160116103000,273.0,279.3,52.1569,38,57.1,0,66.0,68.0,65.9
20160116104500,273.0,265.65,49.6078,38,55.5,0,65.9,68.0,65.9
20160116110000,273.0,268.8,50.1961,38,58.3,0,65.9,68.0,65.9
20160116111500,273.0,268.8,50.1961,38,57.1,0,65.8,68.0,65.9
20160116113000,273.0,263.55,49.2157,38,55.8,0,66.0,68.0,65.9
20160116114500,273.0,282.45,52.7451,39,55.8,100,65.6,68.0,65.9
20160116120000,273.0,282.45,52.7451,39,57.2,100,65.6,68.0,65.9
20160116121500,273.0,282.45,52.7451,39,58.7,100,65.7,68.0,65.9
20160116123000,273.0,282.45,52.7451,39,58.7,100,65.9,68.0,65.9
20160116124500,273.0,287.7,53.7255,39,57.5,100,65.6,68.0,65.9
20160116130000,273.0,284.55,53.1373,39,56.3,100,65.2,68.0,65.9
20160116131500,273.0,284.55,53.1373,39,76.6,100,65.6,68.0,65.9
20160116133000,273.0,284.55,53.1373,39,56.8,0,66.1,68.0,65.9
20160116134500,273.0,288.75,53.9216,39,55.6,0,65.8,68.0,65.9
20160116140000,273.0,284.55,53.1373,39,57.6,100,65.6,68.0,65.9
20160116141500,273.0,284.55,53.1373,39,58.3,100,65.4,68.0,65.9
20160116143000,273.0,281.4,52.549,39,57.1,100,65.5,68.0,65.9
20160116144500,273.0,281.4,52.549,39,55.1,100,65.5,68.0,65.9
20160116150000,273.0,281.4,52.549,39,56.4,100,65.5,68.0,65.9
20160116151500,273.0,281.4,52.549,38,57.9,100,65.7,68.0,65.9
20160116153000,273.0,281.4,52.549,38,55.4,100,65.8,68.0,65.9
20160116154500,273.0,268.8,50.1961,38,60.7,100,65.8,68.0,65.9
20160116160000,273.0,276.15,51.5686,38,60.0,100,65.9,68.0,65.9
20160116161500,273.0,282.45,52.7451,38,60.8,100,65.7,68.0,65.9
20160116163000,273.0,282.45,52.7451,38,59.1,100,65.8,68.0,65.9
20160116164500,273.0,277.2,51.7647,38,59.1,0,66.1,68.0,65.9
20160116170000,273.0,289.8,54.1176,39,56.4,0,66.1,68.0,65.9
20160116171500,273.0,289.8,54.1176,39,55.0,0,66.3,68.0,65.9
20160116173000,273.0,286.65,53.5294,39,56.7,0,66.4,68.0,65.9
20160116174500,273.0,281.4,52.549,38,56.7,0,66.2,68.0,65.9
20160116180000,273.0,281.4,52.549,38,56.7,0,66.5,68.0,65.9
20160116181500,273.0,281.4,52.549,38,56.7,0,66.6,68.0,65.9
20160116183000,273.0,288.75,53.9216,39,56.7,0,65.8,68.0,65.9
20160116184500,273.0,280.35,52.3529,38,56.7,100,65.7,68.0,65.9
20160116190000,273.0,280.35,52.3529,38,56.0,0,66.6,68.0,65.9
20160116191500,273.0,280.35,52.3529,38,56.0,0,66.7,68.0,65.9
20160116193000,273.0,280.35,52.3529,38,56.0,0,66.6,68.0,65.9
20160116194500,273.0,280.35,52.3529,38,56.0,0,66.5,68.0,65.9
20160116200000,273.0,289.8,54.1176,39,56.0,0,66.4,68.0,65.9
20160116201500,273.0,286.65,53.5294,39,56.0,0,66.4,68.0,65.9
20160116203000,273.0,286.65,53.5294,39,56.0,0,66.4,68.0,65.9
20160116204500,273.0,283.5,52.9412,38,56.0,0,66.5,68.0,65.9
20160116210000,273.0,287.7,53.7255,39,55.2,0,66.3,68.0,65.9
20160116211500,273.0,280.35,52.3529,38,55.2,0,66.7,68.0,65.9
20160116213000,273.0,289.8,54.1176,39,55.2,0,66.5,68.0,65.9
20160116214500,273.0,289.8,54.1176,39,55.2,0,66.5,68.0,65.9
20160116220000,273.0,280.35,52.3529,38,55.2,0,66.6,68.0,65.9
20160116221500,273.0,280.35,52.3529,38,55.2,0,66.6,68.0,65.9
20160116223000,273.0,280.35,52.3529,38,55.2,0,66.5,68.0,65.9
20160116224500,273.0,280.35,52.3529,38,55.2,0,66.2,68.0,65.9
20160116230000,273.0,280.35,52.3529,38,55.2,0,66.5,68.0,65.9
20160116231500,273.0,280.35,52.3529,38,55.2,0,66.5,68.0,65.9
20160116233000,273.0,280.35,52.3529,38,55.2,0,66.4,68.0,65.9
20160116234500,273.0,280.35,52.3529,38,55.2,0,66.2,68.0,65.9
20160117000000,273.0,283.5,52.9412,38,54.3,0,65.9,68.0,65.9
20160117001500,273.0,283.5,52.9412,38,54.3,100,66.1,68.0,65.9
20160117003000,273.0,283.5,52.9412,38,54.3,0,65.8,68.0,65.9
20160117004500,273.0,286.65,53.5294,38,54.3,0,66.1,68.0,65.9
20160117010000,273.0,281.4,52.549,38,54.3,0,66.2,68.0,65.9
20160117011500,273.0,286.65,53.5294,38,54.3,0,65.9,68.0,65.9
20160117013000,273.0,286.65,53.5294,38,54.3,100,65.8,68.0,65.9
20160117014500,273.0,286.65,53.5294,38,54.3,100,65.7,68.0,65.9
20160117020000,273.0,283.5,52.9412,38,54.3,100,65.7,68.0,65.9
20160117021500,273.0,287.7,53.7255,38,53.1,100,65.2,68.0,65.9
20160117023000,273.0,281.4,52.549,38,54.3,100,65.7,68.0,65.9
20160117024500,273.0,281.4,52.549,38,54.3,100,66.0,68.0,65.9
20160117030000,273.0,281.4,52.549,38,54.3,100,65.9,68.0,65.9
20160117031500,273.0,281.4,52.549,38,53.6,100,65.9,68.0,65.9
20160117033000,273.0,281.4,52.549,38,53.6,100,65.9,68.0,65.9
20160117034500,273.0,281.4,52.549,38,53.6,100,65.8,68.0,65.9
20160117040000,273.0,281.4,52.549,38,53.6,100,65.7,68.0,65.9
20160117041500,273.0,281.4,52.549,38,53.6,100,65.6,68.0,65.9
20160117043000,273.0,281.4,52.549,38,65.1,100,65.5,68.0,65.9
20160117044500,273.0,281.4,52.549,38,69.1,100,66.1,68.0,65.9
20160117050000,273.0,281.4,52.549,38,53.5,0,66.1,68.0,65.9
20160117051500,273.0,281.4,52.549,38,53.5,0,66.0,68.0,65.9
20160117053000,273.0,281.4,52.549,38,53.5,0,65.9,68.0,65.9
20160117054500,273.0,281.4,52.549,38,53.5,0,65.8,68.0,65.9
20160117060000,273.0,281.4,52.549,38,53.5,100,65.8,68.0,65.9
20160117061500,273.0,281.4,52.549,38,53.5,100,65.8,68.0,65.9
20160117063000,273.0,281.4,52.549,38,52.7,100,65.8,68.0,65.9
20160117064500,273.0,281.4,52.549,38,52.7,100,65.6,68.0,65.9
20160117070000,273.0,281.4,52.549,38,53.5,100,65.6,68.0,65.9
20160117071500,273.0,281.4,52.549,38,52.5,100,65.5,68.0,65.9
20160117073000,273.0,277.2,51.7647,38,65.8,100,65.5,68.0,65.9
20160117074500,273.0,281.4,52.549,38,58.7,100,65.7,68.0,65.9
20160117080000,273.0,281.4,52.549,38,62.3,100,65.5,68.0,65.9
20160117081500,273.0,281.4,52.549,38,62.3,100,65.9,68.0,65.9
20160117083000,273.0,281.4,52.549,38,63.4,100,66.0,68.0,65.9
20160117084500,273.0,281.4,52.549,38,64.4,100,66.1,68.0,65.9
20160117090000,273.0,281.4,52.549,38,54.3,0,66.1,68.0,65.9
20160117091500,273.0,281.4,52.549,38,54.3,0,65.8,68.0,65.9
20160117093000,273.0,281.4,52.549,38,54.3,0,65.8,68.0,65.9
20160117094500,273.0,281.4,52.549,38,55.0,0,65.7,68.0,65.9
