PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117100000,273.0,281.4,52.549,38,55.0,100,65.7,68.0,65.9
20160117101500,273.0,281.4,52.549,38,55.0,100,65.3,68.0,65.9
20160117103000,273.0,281.4,52.549,38,59.1,100,65.2,68.0,65.9
20160117104500,273.0,281.4,52.549,38,65.2,100,65.7,68.0,65.9
20160117110000,273.0,281.4,52.549,38,66.2,100,66.0,68.0,65.9
20160117111500,273.0,281.4,52.549,38,66.2,100,66.1,68.0,65.9
20160117113000,273.0,281.4,52.549,38,56.3,0,66.0,68.0,65.9
20160117114500,273.0,281.4,52.549,38,56.3,0,65.9,68.0,65.9
20160117120000,273.0,281.4,52.549,38,56.3,0,65.8,68.0,65.9
20160117121500,273.0,281.4,52.549,38,57.1,0,65.8,68.0,65.9
20160117123000,273.0,276.15,51.5686,38,57.1,100,66.0,68.0,65.9
20160117124500,273.0,280.35,52.3529,38,57.1,100,66.1,68.0,65.9
20160117130000,273.0,276.15,51.5686,38,57.1,100,66.0,68.0,65.9
20160117131500,273.0,279.3,52.1569,38,57.1,100,65.8,68.0,65.9
20160117133000,273.0,276.15,51.5686,38,57.1,100,66.0,68.0,65.9
20160117134500,273.0,279.3,52.1569,38,57.1,100,66.1,68.0,65.9
20160117140000,273.0,279.3,52.1569,38,57.1,100,65.9,68.0,65.9
20160117141500,273.0,276.15,51.5686,38,57.1,100,66.1,68.0,65.9
20160117143000,273.0,266.7,49.8039,38,55.9,100,66.0,68.0,65.9
20160117144500,273.0,274.05,51.1765,38,57.6,0,66.1,68.0,65.9
20160117150000,273.0,277.2,51.7647,38,57.6,0,66.2,68.0,65.9
20160117151500,273.0,277.2,51.7647,38,57.6,100,65.8,68.0,65.9
20160117153000,273.0,277.2,51.7647,38,57.0,0,65.9,68.0,65.9
20160117154500,273.0,277.2,51.7647,38,57.0,0,66.1,68.0,65.9
20160117160000,273.0,277.2,51.7647,38,56.4,0,66.1,68.0,65.9
20160117161500,273.0,284.55,53.1373,38,57.2,0,66.1,68.0,65.9
20160117163000,273.0,284.55,53.1373,38,56.0,0,66.1,68.0,65.9
20160117164500,273.0,277.2,51.7647,38,57.1,0,66.1,68.0,65.9
20160117170000,273.0,287.7,53.7255,39,56.4,100,65.9,68.0,65.9
20160117171500,273.0,283.5,52.9412,38,56.4,100,65.7,68.0,65.9
20160117173000,273.0,283.5,52.9412,38,55.6,100,65.8,68.0,65.9
20160117174500,273.0,283.5,52.9412,38,55.6,100,65.6,68.0,65.9
20160117180000,273.0,283.5,52.9412,38,55.6,100,65.3,68.0,65.9
20160117181500,273.0,277.2,51.7647,38,54.7,100,65.4,68.0,65.9
20160117183000,273.0,281.4,52.549,38,54.7,100,65.5,68.0,65.9
20160117184500,273.0,281.4,52.549,38,63.3,100,65.8,68.0,65.9
20160117190000,273.0,281.4,52.549,38,64.4,100,66.0,68.0,65.9
20160117191500,273.0,281.4,52.549,38,54.7,0,66.1,68.0,65.9
20160117193000,273.0,281.4,52.549,38,54.0,100,65.7,68.0,65.9
20160117194500,273.0,284.55,53.1373,38,54.0,100,65.6,68.0,65.9
20160117200000,273.0,281.4,52.549,38,54.0,100,65.7,68.0,65.9
20160117201500,273.0,277.2,51.7647,38,54.0,100,65.6,68.0,65.9
20160117203000,273.0,284.55,53.1373,38,54.0,100,65.6,68.0,65.9
20160117204500,273.0,284.55,53.1373,38,54.0,100,65.4,68.0,65.9
20160117210000,273.0,277.2,51.7647,38,59.2,100,65.9,68.0,65.9
20160117211500,273.0,282.45,52.7451,38,58.3,100,65.9,68.0,65.9
20160117213000,273.0,287.7,53.7255,38,58.3,100,65.9,68.0,65.9
20160117214500,273.0,284.55,53.1373,38,58.3,100,66.0,68.0,65.9
20160117220000,273.0,284.55,53.1373,38,58.3,100,66.0,68.0,65.9
20160117221500,273.0,284.55,53.1373,38,57.2,100,66.1,68.0,65.9
20160117223000,273.0,284.55,53.1373,38,57.2,100,65.6,68.0,65.9
20160117224500,273.0,284.55,53.1373,38,66.8,100,65.7,68.0,65.9
20160117230000,273.0,284.55,53.1373,38,65.8,100,66.2,68.0,65.9
20160117231500,273.0,280.35,52.3529,38,53.1,0,65.8,68.0,65.9
20160117233000,273.0,280.35,52.3529,38,53.1,100,65.3,68.0,65.9
20160117234500,273.0,280.35,52.3529,38,53.1,100,65.0,68.0,65.9
20160118000000,273.0,280.35,52.3529,38,57.6,100,65.9,68.0,65.9
20160118001500,273.0,280.35,52.3529,38,57.6,100,65.6,68.0,65.9
20160118003000,273.0,277.2,51.7647,38,57.6,100,65.7,68.0,65.9
20160118004500,273.0,277.2,51.7647,38,57.6,100,65.6,68.0,66.0
20160118010000,273.0,277.2,51.7647,38,75.3,100,66.1,68.0,65.9
20160118011500,273.0,277.2,51.7647,38,52.4,0,66.2,68.0,65.9
20160118013000,273.0,277.2,51.7647,38,52.4,100,65.6,68.0,66.0
20160118014500,273.0,281.4,52.549,38,52.4,100,65.1,68.0,66.0
20160118020000,273.0,281.4,52.549,38,53.5,100,65.5,68.0,66.0
20160118021500,273.0,281.4,52.549,38,63.2,100,65.9,68.0,65.9
20160118023000,273.0,276.15,51.5686,38,53.1,0,66.1,68.0,65.9
20160118024500,273.0,280.35,52.3529,38,53.1,100,65.7,68.0,65.9
20160118030000,273.0,280.35,52.3529,38,52.2,0,65.7,68.0,65.9
20160118031500,273.0,277.2,51.7647,38,52.2,100,65.5,68.0,66.0
20160118033000,273.0,277.2,51.7647,38,52.2,100,65.5,68.0,66.0
20160118034500,273.0,281.4,52.549,38,52.2,100,65.4,68.0,66.0
20160118040000,273.0,281.4,52.549,38,71.0,100,65.7,68.0,66.0
20160118041500,273.0,281.4,52.549,38,71.0,100,66.3,68.0,66.0
20160118043000,273.0,281.4,52.549,38,52.6,0,66.0,68.1,66.1
20160118044500,273.0,281.4,52.549,38,52.6,100,65.8,68.1,66.1
20160118050000,273.0,281.4,52.549,38,52.6,100,65.6,68.1,66.1
20160118051500,273.0,281.4,52.549,38,61.2,100,65.6,68.1,66.1
20160118053000,273.0,281.4,52.549,38,53.6,100,65.2,68.0,66.0
20160118054500,273.0,281.4,52.549,38,70.6,100,66.1,68.1,66.1
20160118060000,273.0,281.4,52.549,38,52.2,100,65.9,68.3,66.3
20160118061500,273.0,275.1,51.3726,38,51.6,100,65.8,68.2,66.2
20160118063000,273.0,275.1,51.3726,38,51.6,100,66.0,68.2,66.2
20160118064500,273.0,279.3,52.1569,38,74.0,100,65.6,68.1,66.1
20160118070000,273.0,279.3,52.1569,38,58.8,100,65.6,68.2,66.2
20160118071500,273.0,282.45,52.7451,38,76.3,100,66.3,68.2,66.2
20160118073000,273.0,286.65,53.5294,38,51.5,100,65.4,68.2,66.2
20160118074500,273.0,281.4,52.549,38,74.8,100,65.3,68.3,66.3
20160118080000,273.0,281.4,52.549,38,63.7,100,66.4,68.2,66.2
20160118081500,273.0,281.4,52.549,38,53.1,100,65.5,68.2,66.2
20160118083000,273.0,276.15,51.5686,38,75.3,100,65.9,68.3,66.3
20160118084500,273.0,276.15,51.5686,38,59.2,0,66.4,68.3,66.3
20160118090000,273.0,279.3,52.1569,38,53.9,0,66.3,68.2,66.2
20160118091500,273.0,279.3,52.1569,38,54.7,0,66.2,68.1,66.1
20160118093000,273.0,282.45,52.7451,38,54.7,0,66.1,68.3,66.3
20160118094500,273.0,282.45,52.7451,38,54.7,0,66.1,68.2,66.2
20160118100000,273.0,282.45,52.7451,38,55.9,0,66.0,68.2,66.2
20160118101500,273.0,282.45,52.7451,38,55.9,100,65.9,68.2,66.2
20160118103000,273.0,282.45,52.7451,38,55.9,100,66.0,68.2,66.2
20160118104500,273.0,286.65,53.5294,38,56.7,100,65.9,68.1,66.1
20160118110000,273.0,279.3,52.1569,38,57.5,100,65.9,68.1,66.1
20160118111500,273.0,279.3,52.1569,38,58.2,100,65.4,68.2,66.2
20160118113000,273.0,282.45,52.7451,38,58.2,100,66.0,68.2,66.2
20160118114500,273.0,282.45,52.7451,38,72.0,100,65.6,68.2,66.2
20160118120000,273.0,276.15,51.5686,38,60.4,0,66.5,68.3,66.3
20160118121500,273.0,290.85,54.3137,39,56.8,0,66.3,68.2,66.2
20160118123000,273.0,290.85,54.3137,39,56.8,100,65.7,68.3,66.3
20160118124500,273.0,290.85,54.3137,39,69.2,100,65.5,68.3,66.3
20160118130000,273.0,290.85,54.3137,39,58.7,100,66.2,68.2,66.2
20160118131500,273.0,287.7,53.7255,39,71.5,100,65.9,68.3,66.3
20160118133000,273.0,284.55,53.1373,39,57.1,0,66.5,68.3,66.3
20160118134500,273.0,280.35,52.3529,39,57.7,0,66.2,68.3,66.3
20160118140000,273.0,290.85,54.3137,40,57.7,0,66.4,68.3,66.3
20160118141500,273.0,280.35,52.3529,39,58.3,0,66.4,68.1,66.1
20160118143000,273.0,284.55,53.1373,39,58.3,100,65.6,68.3,66.3
20160118144500,273.0,287.7,53.7255,39,58.3,100,66.2,68.2,66.2
20160118150000,273.0,282.45,52.7451,39,58.3,0,66.5,68.1,66.1
20160118151500,273.0,286.65,53.5294,39,56.3,0,66.2,68.1,66.1
20160118153000,273.0,282.45,52.7451,39,56.3,100,65.8,68.3,66.3
20160118154500,273.0,282.45,52.7451,39,57.1,100,66.1,68.3,66.3
20160118160000,273.0,282.45,52.7451,39,57.1,100,66.0,68.2,66.2
20160118161500,273.0,282.45,52.7451,39,56.3,100,66.0,68.0,66.0
20160118163000,273.0,282.45,52.7451,39,56.3,100,65.9,68.2,66.2
20160118164500,273.0,282.45,52.7451,39,57.9,0,66.4,68.2,66.2
20160118170000,273.0,286.65,53.5294,39,57.1,0,66.3,68.1,66.1
20160118171500,273.0,286.65,53.5294,39,57.1,0,66.1,68.2,66.2
20160118173000,273.0,286.65,53.5294,39,57.1,0,66.0,68.1,66.1
20160118174500,273.0,286.65,53.5294,39,56.4,100,66.1,68.1,66.1
20160118180000,273.0,286.65,53.5294,39,56.4,100,66.1,68.1,66.1
20160118181500,273.0,290.85,54.3137,39,55.2,100,65.8,68.1,66.1
20160118183000,273.0,280.35,52.3529,39,55.2,100,65.6,68.0,66.0
20160118184500,273.0,280.35,52.3529,39,54.3,100,65.8,68.1,66.1
20160118190000,273.0,283.5,52.9412,39,54.3,100,66.0,68.1,66.1
20160118191500,273.0,283.5,52.9412,39,54.3,100,66.0,68.1,66.1
20160118193000,273.0,283.5,52.9412,39,54.3,100,65.4,68.1,66.1
20160118194500,273.0,287.7,53.7255,39,59.6,0,66.6,68.2,66.2
20160118200000,273.0,283.5,52.9412,39,53.9,100,65.8,68.1,66.1
20160118201500,273.0,283.5,52.9412,39,53.9,100,66.2,68.1,66.1
20160118203000,273.0,283.5,52.9412,39,53.9,100,65.7,68.1,66.1
20160118204500,273.0,283.5,52.9412,39,53.9,100,65.9,68.1,66.1
20160118210000,273.0,283.5,52.9412,39,58.9,100,65.9,68.2,66.2
20160118211500,273.0,283.5,52.9412,39,77.2,100,66.1,68.0,66.0
20160118213000,273.0,286.65,53.5294,39,53.1,0,66.0,68.1,66.1
20160118214500,273.0,283.5,52.9412,39,53.1,100,65.6,68.0,66.0
20160118220000,273.0,283.5,52.9412,39,53.1,100,65.3,68.0,66.0
20160118221500,273.0,283.5,52.9412,39,55.2,100,65.9,68.1,66.1
20160118223000,273.0,283.5,52.9412,39,57.9,100,65.4,68.0,66.0
20160118224500,273.0,286.65,53.5294,39,65.7,100,66.3,68.1,66.1
20160118230000,273.0,281.4,52.549,39,53.1,0,66.2,68.0,66.0
20160118231500,273.0,281.4,52.549,39,52.3,100,65.1,68.1,66.1
20160118233000,273.0,281.4,52.549,39,76.8,100,65.7,68.1,66.1
20160118234500,273.0,284.55,53.1373,39,53.1,0,66.3,68.0,66.0
20160119000000,273.0,287.7,53.7255,40,53.1,0,66.4,68.1,66.1
20160119001500,273.0,282.45,52.7451,39,52.3,0,66.3,68.1,66.1
20160119003000,273.0,282.45,52.7451,39,52.3,100,65.7,68.0,66.0
20160119004500,273.0,282.45,52.7451,39,53.9,100,65.2,68.0,65.9
20160119010000,273.0,282.45,52.7451,39,52.7,100,65.6,68.1,66.1
20160119011500,273.0,282.45,52.7451,39,64.4,100,66.0,68.1,66.1
20160119013000,273.0,286.65,53.5294,39,53.1,0,66.2,68.1,66.1
20160119014500,273.0,286.65,53.5294,39,53.1,0,66.2,68.1,66.1
20160119020000,273.0,291.9,54.5098,39,52.3,100,65.7,68.1,66.1
20160119021500,273.0,283.5,52.9412,38,70.5,100,65.2,68.1,66.1
20160119023000,273.0,283.5,52.9412,38,52.3,100,65.8,68.0,66.0
20160119024500,273.0,283.5,52.9412,38,76.3,100,65.5,68.0,66.0
20160119030000,273.0,283.5,52.9412,38,52.7,0,66.3,68.1,66.1
20160119031500,273.0,276.15,51.5686,38,51.9,100,65.8,68.1,66.1
20160119033000,273.0,276.15,51.5686,38,51.9,100,65.4,68.1,66.1
20160119034500,273.0,281.4,52.549,38,51.9,100,65.7,68.1,66.1
20160119040000,273.0,281.4,52.549,38,51.9,100,65.7,68.1,66.1
20160119041500,273.0,281.4,52.549,38,55.2,100,65.8,68.0,66.0
20160119043000,273.0,281.4,52.549,38,75.6,100,66.0,68.0,66.0
20160119044500,273.0,281.4,52.549,38,51.1,0,66.1,68.1,66.1
20160119050000,273.0,281.4,52.549,38,51.1,100,65.6,68.1,66.1
20160119051500,273.0,284.55,53.1373,38,51.1,100,65.5,68.1,66.1
20160119053000,273.0,284.55,53.1373,38,78.9,100,65.6,68.2,66.2
20160119054500,273.0,280.35,52.3529,38,53.6,0,66.4,68.1,66.1
20160119060000,273.0,286.65,53.5294,38,51.3,100,65.1,68.2,66.2
20160119061500,273.0,282.45,52.7451,38,59.6,100,66.0,68.2,66.2
20160119063000,273.0,282.45,52.7451,38,72.9,100,65.8,68.3,66.3
20160119064500,273.0,282.45,52.7451,38,51.9,100,65.8,68.1,66.1
20160119070000,273.0,282.45,52.7451,38,51.9,100,65.3,68.1,66.1
20160119071500,273.0,282.45,52.7451,38,71.2,100,66.0,68.0,66.0
20160119073000,273.0,277.2,51.7647,38,61.7,100,65.9,68.0,66.0
20160119074500,273.0,277.2,51.7647,38,63.6,100,66.1,68.1,66.1
20160119080000,273.0,277.2,51.7647,38,53.0,0,65.9,68.0,66.0
20160119081500,273.0,277.2,51.7647,38,53.0,100,65.5,68.0,66.0
20160119083000,273.0,277.2,51.7647,38,53.0,100,65.6,68.0,66.0
20160119084500,273.0,277.2,51.7647,38,53.0,100,65.3,68.0,66.0
20160119090000,273.0,277.2,51.7647,38,61.2,100,65.7,68.0,66.0
20160119091500,273.0,277.2,51.7647,38,58.7,100,66.0,68.1,66.1
20160119093000,273.0,277.2,51.7647,38,58.7,100,66.1,68.1,66.1
20160119094500,273.0,277.2,51.7647,38,60.7,100,66.1,68.0,66.0
20160119100000,273.0,280.35,52.3529,38,60.7,100,66.1,68.1,66.1
20160119101500,273.0,276.15,51.5686,38,61.5,100,66.2,68.1,66.1
20160119103000,273.0,276.15,51.5686,38,56.3,0,66.0,68.1,66.1
20160119104500,273.0,281.4,52.549,39,57.9,100,65.8,68.0,66.0
20160119110000,273.0,281.4,52.549,39,57.9,100,65.7,68.0,66.0
20160119111500,273.0,276.15,51.5686,39,57.9,100,65.8,68.0,66.0
20160119113000,273.0,279.3,52.1569,39,57.9,100,65.7,68.0,65.9
20160119114500,273.0,279.3,52.1569,39,57.9,100,65.7,68.0,66.0
20160119120000,273.0,279.3,52.1569,39,56.0,100,65.7,68.0,66.0
20160119121500,273.0,279.3,52.1569,39,58.3,100,65.8,68.0,66.0
20160119123000,273.0,279.3,52.1569,39,57.2,100,65.9,68.0,65.9
20160119124500,273.0,279.3,52.1569,39,57.2,100,66.0,68.0,65.9
20160119130000,273.0,276.15,51.5686,39,57.2,100,66.1,68.0,65.9
20160119131500,273.0,276.15,51.5686,39,57.9,0,66.0,68.0,65.9
20160119133000,273.0,276.15,51.5686,39,56.8,0,66.0,68.0,65.9
20160119134500,273.0,281.4,52.549,39,59.1,0,66.1,68.0,65.9
20160119140000,273.0,276.15,51.5686,39,57.9,0,66.5,68.0,65.9
20160119141500,273.0,279.3,52.1569,39,56.4,0,66.5,68.0,65.9
20160119143000,273.0,283.5,52.9412,39,56.4,0,66.7,68.0,65.9
20160119144500,273.0,283.5,52.9412,39,58.8,0,66.9,68.0,65.9
20160119150000,273.0,277.2,51.7647,39,58.8,0,66.7,68.0,65.9
20160119151500,273.0,277.2,51.7647,39,57.1,0,67.0,68.0,65.9
20160119153000,273.0,280.35,52.3529,39,57.1,0,66.6,68.0,65.9
20160119154500,273.0,284.55,53.1373,40,55.6,0,66.5,68.0,65.9
20160119160000,273.0,290.85,54.3137,40,56.6,0,66.7,68.0,65.9
20160119161500,273.0,286.65,53.5294,40,58.3,0,66.8,68.0,65.9
20160119163000,273.0,282.45,52.7451,39,55.9,0,67.3,68.0,65.9
20160119164500,273.0,282.45,52.7451,39,57.6,0,67.1,68.0,65.9
20160119170000,273.0,279.3,52.1569,39,56.8,0,67.0,68.0,65.9
20160119171500,273.0,289.8,54.1176,40,56.8,0,67.1,68.0,65.9
20160119173000,273.0,289.8,54.1176,40,56.8,0,67.1,68.0,65.9
20160119174500,273.0,281.4,52.549,39,56.0,0,67.4,68.0,65.9
20160119180000,273.0,288.75,53.9216,40,57.5,0,67.3,68.0,65.9
20160119181500,273.0,288.75,53.9216,40,56.0,0,67.4,68.0,65.9
20160119183000,273.0,296.1,55.2941,40,56.7,0,67.2,68.0,65.9
20160119184500,273.0,296.1,55.2941,40,57.9,0,67.0,68.0,65.9
20160119190000,273.0,284.55,53.1373,40,55.2,0,67.3,68.0,65.9
20160119191500,273.0,284.55,53.1373,40,57.1,0,67.4,68.0,65.9
20160119193000,273.0,294.0,54.902,40,57.9,0,67.3,68.0,65.9
20160119194500,273.0,297.15,55.4902,40,55.2,0,67.2,68.0,65.9
20160119200000,273.0,297.15,55.4902,40,55.2,0,67.2,68.0,65.9
20160119201500,273.0,287.7,53.7255,40,56.3,0,67.2,68.0,65.9
20160119203000,273.0,280.35,52.3529,39,56.3,0,67.4,68.0,65.9
20160119204500,273.0,290.85,54.3137,40,56.3,0,67.4,68.0,65.9
20160119210000,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160119211500,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160119213000,273.0,289.8,54.1176,40,56.5,0,67.3,68.0,65.9
20160119214500,273.0,281.4,52.549,39,57.1,0,67.4,68.0,65.9
20160119220000,273.0,284.55,53.1373,39,56.3,0,67.4,68.0,65.9
20160119221500,273.0,284.55,53.1373,39,55.6,0,67.4,68.0,65.9
20160119223000,273.0,284.55,53.1373,39,57.1,0,67.5,68.0,65.9
20160119224500,273.0,284.55,53.1373,39,57.1,0,67.5,68.0,65.9
20160119230000,273.0,294.0,54.902,40,55.6,0,67.6,68.0,65.9
20160119231500,273.0,284.55,53.1373,39,57.1,0,67.4,68.0,65.9
20160119233000,273.0,280.35,52.3529,39,57.1,0,67.4,68.0,65.9
20160119234500,273.0,280.35,52.3529,39,57.1,0,67.4,68.0,65.9
20160120000000,273.0,286.65,53.5294,39,55.2,0,67.4,68.0,65.9
20160120001500,273.0,283.5,52.9412,38,56.7,0,67.3,68.0,65.9
20160120003000,273.0,287.7,53.7255,39,56.7,0,67.2,68.0,65.9
20160120004500,273.0,287.7,53.7255,39,56.7,0,67.2,68.0,65.9
20160120010000,273.0,284.55,53.1373,39,56.7,0,67.2,68.0,65.9
20160120011500,273.0,364.35,68.0392,45,56.0,0,66.1,68.0,65.9
20160120013000,273.0,271.95,50.7843,39,56.0,100,65.6,68.0,65.9
20160120014500,273.0,275.1,51.3726,39,56.0,0,66.2,68.0,65.9
20160120020000,273.0,265.65,49.6078,39,56.0,0,66.4,68.0,65.9
20160120021500,273.0,270.9,50.5882,39,56.0,0,66.7,68.0,65.9
20160120023000,273.0,270.9,50.5882,39,56.0,0,66.9,68.0,65.9
20160120024500,273.0,270.9,50.5882,39,56.0,0,67.0,68.0,65.9
20160120030000,273.0,270.9,50.5882,39,56.0,0,66.8,68.0,65.9
20160120031500,273.0,280.35,52.3529,40,56.0,0,66.0,68.0,65.9
20160120033000,273.0,284.55,53.1373,40,56.7,0,66.9,68.0,65.9
20160120034500,273.0,287.7,53.7255,40,56.0,0,67.1,68.0,65.9
20160120040000,273.0,284.55,53.1373,40,56.8,0,66.9,68.0,65.9
20160120041500,273.0,289.8,54.1176,40,56.8,0,66.9,68.0,65.9
20160120043000,273.0,289.8,54.1176,40,56.8,0,66.8,68.0,65.9
20160120044500,273.0,289.8,54.1176,40,56.8,0,66.7,68.0,65.9
20160120050000,273.0,282.45,52.7451,40,55.6,0,66.7,68.0,65.9
20160120051500,273.0,282.45,52.7451,40,56.7,0,66.8,68.0,65.9
20160120053000,273.0,282.45,52.7451,40,56.7,0,67.1,68.0,65.9
20160120054500,273.0,282.45,52.7451,40,56.0,0,66.7,68.0,65.9
20160120060000,273.0,282.45,52.7451,38,56.0,0,66.1,68.0,65.9
20160120061500,273.0,289.8,54.1176,39,54.3,100,65.6,68.0,65.9
20160120063000,273.0,289.8,54.1176,39,55.9,0,66.8,68.0,65.9
20160120064500,273.0,289.8,54.1176,39,55.9,0,67.0,68.0,65.9
20160120070000,273.0,283.5,52.9412,39,55.9,0,67.1,68.0,65.9
20160120071500,273.0,288.75,53.9216,39,55.1,0,66.7,68.0,65.9
20160120073000,273.0,288.75,53.9216,39,55.9,0,66.4,68.0,65.9
20160120074500,273.0,288.75,53.9216,39,56.7,0,66.5,68.0,65.9
20160120080000,273.0,288.75,53.9216,39,56.0,0,67.0,68.0,65.9
20160120081500,273.0,288.75,53.9216,39,56.0,0,66.4,68.0,65.9
20160120083000,273.0,271.95,50.7843,39,57.1,0,66.0,68.0,65.9
20160120084500,273.0,284.55,53.1373,39,55.9,0,66.6,68.0,65.9
20160120090000,273.0,277.2,51.7647,39,56.7,0,66.8,68.0,65.9
20160120091500,273.0,282.45,52.7451,39,56.7,0,67.0,68.0,65.9
20160120093000,273.0,282.45,52.7451,39,56.0,0,66.7,68.0,65.9
20160120094500,273.0,282.45,52.7451,39,56.7,0,66.9,68.0,65.9
20160120100000,273.0,282.45,52.7451,39,56.7,0,66.6,68.0,65.9
20160120101500,273.0,282.45,52.7451,39,56.7,0,66.0,68.0,65.9
20160120103000,273.0,279.3,52.1569,39,56.7,0,65.8,68.0,65.9
20160120104500,273.0,275.1,51.3726,39,56.7,0,66.0,68.0,65.9
20160120110000,273.0,275.1,51.3726,39,56.7,0,66.0,68.0,65.9
20160120111500,273.0,275.1,51.3726,39,56.7,0,66.3,68.0,65.9
20160120113000,273.0,279.3,52.1569,39,56.7,0,66.0,68.0,65.9
20160120114500,273.0,276.15,51.5686,39,56.7,100,65.6,68.0,65.9
20160120120000,273.0,281.4,52.549,39,56.7,0,66.3,68.0,65.9
20160120121500,273.0,281.4,52.549,39,56.7,0,66.3,68.0,65.9
20160120123000,273.0,281.4,52.549,40,56.7,0,66.5,68.0,65.9
20160120124500,273.0,281.4,52.549,40,57.9,0,66.5,68.0,65.9
20160120130000,273.0,281.4,52.549,40,57.9,0,66.4,68.0,65.9
20160120131500,273.0,281.4,52.549,40,57.9,0,66.6,68.0,65.9
20160120133000,273.0,281.4,52.549,40,56.8,0,66.8,68.0,65.9
20160120134500,273.0,281.4,52.549,40,56.8,0,66.6,68.0,65.9
20160120140000,273.0,281.4,52.549,40,58.3,0,66.6,68.0,65.9
20160120141500,273.0,281.4,52.549,40,57.2,0,66.6,68.0,65.9
20160120143000,273.0,281.4,52.549,40,57.2,0,66.5,68.0,65.9
20160120144500,273.0,290.85,54.3137,40,57.2,0,66.4,68.0,65.9
20160120150000,273.0,283.5,52.9412,40,57.2,0,66.1,68.0,65.9
20160120151500,273.0,291.9,54.5098,40,57.2,0,66.2,68.0,65.9
20160120153000,273.0,280.35,52.3529,39,57.2,0,66.1,68.0,65.9
20160120154500,273.0,280.35,52.3529,39,57.2,0,66.8,68.0,65.9
20160120160000,273.0,284.55,53.1373,39,57.2,0,66.7,68.0,65.9
20160120161500,273.0,288.75,53.9216,39,57.2,0,66.4,68.0,65.9
20160120163000,273.0,288.75,53.9216,39,57.2,0,66.4,68.0,65.9
20160120164500,273.0,288.75,53.9216,39,57.2,0,66.5,68.0,65.9
20160120170000,273.0,288.75,53.9216,39,56.0,0,66.3,68.0,65.9
20160120171500,273.0,280.35,52.3529,39,56.0,0,66.3,68.0,65.9
20160120173000,273.0,277.2,51.7647,39,56.7,0,65.9,68.0,65.9
20160120174500,273.0,277.2,51.7647,39,56.7,0,66.2,68.0,65.9
20160120180000,273.0,274.05,51.1765,39,56.7,0,66.0,68.0,65.9
20160120181500,273.0,291.9,54.5098,40,56.7,0,66.2,68.0,65.9
20160120183000,273.0,280.35,52.3529,39,56.7,0,66.5,68.0,65.9
20160120184500,273.0,280.35,52.3529,39,56.7,0,66.8,68.0,65.9
20160120190000,273.0,283.5,52.9412,39,56.7,0,66.7,68.0,65.9
20160120191500,273.0,283.5,52.9412,39,56.7,0,66.5,68.0,65.9
20160120193000,273.0,288.75,53.9216,40,56.7,0,66.6,68.0,65.9
20160120194500,273.0,282.45,52.7451,39,56.7,0,66.8,68.0,65.9
20160120200000,273.0,282.45,52.7451,39,56.7,0,66.6,68.0,65.9
20160120201500,273.0,282.45,52.7451,39,56.7,0,66.7,68.0,65.9
20160120203000,273.0,282.45,52.7451,39,56.7,0,66.4,68.0,65.9
20160120204500,273.0,282.45,52.7451,39,56.7,0,66.2,68.0,65.9
20160120210000,273.0,282.45,52.7451,39,56.0,0,65.9,68.0,65.9
20160120211500,273.0,282.45,52.7451,39,56.0,0,66.0,68.0,65.9
20160120213000,273.0,282.45,52.7451,39,56.0,0,65.8,68.0,65.9
20160120214500,273.0,282.45,52.7451,39,56.0,100,65.4,68.0,65.9
20160120220000,273.0,282.45,52.7451,39,56.0,100,65.5,68.0,65.9
20160120221500,273.0,282.45,52.7451,39,56.0,100,65.6,68.0,65.9
20160120223000,273.0,282.45,52.7451,39,56.0,100,65.6,68.0,65.9
20160120224500,273.0,282.45,52.7451,39,56.0,100,65.6,68.0,65.9
20160120230000,273.0,282.45,52.7451,39,57.9,100,65.3,68.0,65.9
20160120231500,273.0,282.45,52.7451,39,59.5,100,65.9,68.0,65.9
20160120233000,273.0,282.45,52.7451,39,58.6,100,65.8,68.0,65.9
20160120234500,273.0,275.1,51.3726,39,58.6,0,66.2,68.0,65.9
20160121000000,273.0,275.1,51.3726,39,56.0,0,66.8,68.0,65.9
20160121001500,273.0,275.1,51.3726,39,56.0,0,66.9,68.0,65.9
20160121003000,273.0,275.1,51.3726,39,56.0,0,67.0,68.0,65.9
20160121004500,273.0,275.1,51.3726,39,56.0,0,66.9,68.0,65.9
20160121010000,273.0,271.95,50.7843,39,56.0,0,67.0,68.0,65.9
20160121011500,273.0,271.95,50.7843,39,56.0,0,67.1,68.0,65.9
20160121013000,273.0,271.95,50.7843,39,56.0,0,66.5,68.0,65.9
20160121014500,273.0,280.35,52.3529,39,56.0,0,66.0,68.0,65.9
20160121020000,273.0,280.35,52.3529,39,56.0,0,66.0,68.0,65.9
20160121021500,273.0,283.5,52.9412,39,56.0,100,65.5,68.0,65.9
20160121023000,273.0,280.35,52.3529,39,56.0,100,65.8,68.0,65.9
20160121024500,273.0,280.35,52.3529,39,56.0,100,66.1,68.0,65.9
20160121030000,273.0,280.35,52.3529,39,55.2,0,66.1,68.0,65.9
20160121031500,273.0,283.5,52.9412,39,55.2,0,65.8,68.0,65.9
20160121033000,273.0,287.7,53.7255,39,55.2,100,65.4,68.0,65.9
20160121034500,273.0,284.55,53.1373,39,55.2,100,65.5,68.0,65.9
20160121040000,273.0,284.55,53.1373,39,55.2,100,66.1,68.0,65.9
20160121041500,273.0,279.3,52.1569,39,55.2,0,66.2,68.0,65.9
20160121043000,273.0,279.3,52.1569,39,55.2,100,64.8,68.0,65.9
20160121044500,273.0,279.3,52.1569,39,58.8,100,66.0,68.0,65.9
20160121050000,273.0,284.55,53.1373,39,54.7,0,66.1,68.0,65.9
20160121051500,273.0,284.55,53.1373,39,54.7,0,66.0,68.0,65.9
20160121053000,273.0,287.7,53.7255,39,54.7,100,65.0,68.0,65.9
20160121054500,273.0,283.5,52.9412,39,62.0,100,65.4,68.0,65.9
20160121060000,273.0,283.5,52.9412,39,62.8,100,65.5,68.0,65.9
20160121061500,273.0,283.5,52.9412,39,62.8,100,66.0,68.0,65.9
20160121063000,273.0,280.35,52.3529,39,55.2,0,66.2,68.0,65.9
20160121064500,273.0,275.1,51.3726,39,55.2,0,66.4,68.0,65.9
20160121070000,273.0,275.1,51.3726,39,55.2,0,65.7,68.0,65.9
20160121071500,273.0,271.95,50.7843,39,55.2,100,65.6,68.0,65.9
20160121073000,273.0,271.95,50.7843,39,55.2,100,65.5,68.0,65.9
20160121074500,273.0,271.95,50.7843,39,55.2,100,66.0,68.0,65.9
20160121080000,273.0,279.3,52.1569,39,55.2,100,65.1,68.0,65.9
20160121081500,273.0,283.5,52.9412,39,55.2,100,65.2,68.0,65.9
20160121083000,273.0,283.5,52.9412,39,69.2,100,65.9,68.0,65.9
20160121084500,273.0,283.5,52.9412,39,56.0,0,66.1,68.0,65.9
20160121090000,273.0,283.5,52.9412,39,56.0,0,65.8,68.0,65.9
20160121091500,273.0,286.65,53.5294,39,56.0,0,65.8,68.0,65.9
20160121093000,273.0,279.3,52.1569,39,56.0,0,65.9,68.0,65.9
20160121094500,273.0,279.3,52.1569,39,57.1,100,65.3,68.0,65.9
20160121100000,273.0,276.15,51.5686,39,57.1,100,65.3,68.0,65.9
20160121101500,273.0,271.95,50.7843,39,74.3,100,65.7,68.0,65.9
20160121103000,273.0,276.15,51.5686,39,57.2,0,66.4,68.0,65.9
20160121104500,273.0,281.4,52.549,39,58.3,0,66.2,68.0,65.9
20160121110000,273.0,281.4,52.549,39,57.2,0,66.2,68.0,65.9
20160121111500,273.0,281.4,52.549,39,57.2,0,66.0,68.0,65.9
20160121113000,273.0,281.4,52.549,39,57.2,0,66.2,68.0,65.9
20160121114500,273.0,274.05,51.1765,39,57.2,0,66.7,68.0,65.9
20160121120000,273.0,274.05,51.1765,39,57.2,0,66.9,68.0,65.9
20160121121500,273.0,274.05,51.1765,39,57.2,0,67.2,68.0,65.9
20160121123000,273.0,274.05,51.1765,39,57.2,0,67.0,68.0,65.9
20160121124500,273.0,274.05,51.1765,39,57.2,0,67.2,68.0,65.9
20160121130000,273.0,274.05,51.1765,39,57.2,0,67.1,68.0,65.9
20160121131500,273.0,274.05,51.1765,39,57.9,0,67.3,68.0,65.9
20160121133000,273.0,279.3,52.1569,39,56.4,0,67.3,68.0,65.9
20160121134500,273.0,282.45,52.7451,39,57.1,0,67.2,68.0,65.9
20160121140000,273.0,287.7,53.7255,39,57.1,0,67.3,68.0,65.9
20160121141500,273.0,277.2,51.7647,39,57.1,0,67.1,68.0,65.9
20160121143000,273.0,282.45,52.7451,39,56.0,0,66.9,68.0,65.9
20160121144500,273.0,287.7,53.7255,39,57.2,0,66.9,68.0,65.9
20160121150000,273.0,287.7,53.7255,39,56.4,0,66.5,68.0,65.9
20160121151500,273.0,287.7,53.7255,39,56.4,0,66.8,68.0,65.9
20160121153000,273.0,294.0,54.902,40,56.4,0,66.7,68.0,65.9
20160121154500,273.0,288.75,53.9216,39,56.4,0,66.4,68.0,65.9
20160121160000,273.0,288.75,53.9216,39,57.1,0,65.8,68.0,65.9
20160121161500,273.0,288.75,53.9216,40,56.3,0,66.0,68.0,65.9
20160121163000,273.0,288.75,53.9216,39,56.3,0,65.9,68.0,65.9
20160121164500,273.0,295.05,55.098,40,56.3,0,66.3,68.0,65.9
20160121170000,273.0,287.7,53.7255,39,57.2,0,65.9,68.0,65.9
20160121171500,273.0,279.3,52.1569,39,57.2,0,66.3,68.0,65.9
20160121173000,273.0,283.5,52.9412,40,57.2,0,66.3,68.0,65.9
20160121174500,273.0,283.5,52.9412,40,57.2,0,66.2,68.0,65.9
20160121180000,273.0,310.8,58.0392,40,57.2,0,66.7,68.0,65.9
20160121181500,273.0,291.9,54.5098,40,55.6,0,66.9,68.0,65.9
20160121183000,273.0,284.55,53.1373,39,56.3,0,66.5,68.0,65.9
20160121184500,273.0,295.05,55.098,40,56.3,0,66.7,68.0,65.9
20160121190000,273.0,284.55,53.1373,39,56.3,0,66.8,68.0,65.9
20160121191500,273.0,290.85,54.3137,40,55.5,0,65.9,68.0,65.9
20160121193000,273.0,282.45,52.7451,39,55.5,100,65.8,68.0,65.9
20160121194500,273.0,282.45,52.7451,39,57.2,100,65.4,68.0,65.9
20160121200000,273.0,282.45,52.7451,39,70.5,100,65.6,68.0,65.9
20160121201500,273.0,282.45,52.7451,39,56.8,0,65.9,68.0,65.9
20160121203000,273.0,282.45,52.7451,39,56.8,100,65.5,68.0,65.9
20160121204500,273.0,282.45,52.7451,39,56.0,100,65.2,68.0,65.9
20160121210000,273.0,282.45,52.7451,39,55.2,100,65.6,68.0,65.9
20160121211500,273.0,279.3,52.1569,39,71.5,100,66.2,68.0,65.9
20160121213000,273.0,286.65,53.5294,39,53.9,0,65.6,68.0,65.9
20160121214500,273.0,286.65,53.5294,39,53.1,100,65.7,68.0,65.9
20160121220000,273.0,290.85,54.3137,39,53.1,100,65.6,68.0,65.9
20160121221500,273.0,281.4,52.549,39,56.7,100,65.8,68.0,65.9
20160121223000,273.0,284.55,53.1373,40,51.9,100,65.3,68.0,65.9
20160121224500,273.0,284.55,53.1373,39,65.8,100,65.4,68.0,65.9
20160121230000,273.0,284.55,53.1373,39,55.5,100,65.6,68.0,65.9
20160121231500,273.0,284.55,53.1373,39,71.8,100,66.0,68.0,65.9
20160121233000,273.0,284.55,53.1373,39,50.3,100,65.2,68.0,65.9
20160121234500,273.0,276.15,51.5686,39,52.3,100,65.8,68.0,65.9
20160122000000,273.0,279.3,52.1569,39,64.0,100,65.9,68.0,65.9
20160122001500,273.0,279.3,52.1569,39,64.0,100,65.6,68.0,65.9
20160122003000,273.0,279.3,52.1569,39,64.0,100,65.7,68.0,65.9
20160122004500,273.0,279.3,52.1569,39,63.0,100,65.8,68.0,65.9
20160122010000,273.0,279.3,52.1569,39,61.6,100,65.9,68.0,65.9
20160122011500,273.0,282.45,52.7451,39,61.6,100,66.0,68.0,65.9
20160122013000,273.0,282.45,52.7451,39,51.1,0,65.8,68.0,65.9
20160122014500,273.0,282.45,52.7451,39,51.1,100,65.2,68.0,65.9
20160122020000,273.0,277.2,51.7647,39,51.1,100,65.4,68.0,65.9
20160122021500,273.0,280.35,52.3529,39,64.0,100,65.8,68.0,65.9
20160122023000,273.0,280.35,52.3529,39,56.0,0,66.2,68.0,65.9
20160122024500,273.0,283.5,52.9412,39,50.7,100,65.7,68.0,65.9
20160122030000,273.0,280.35,52.3529,39,57.1,100,65.3,68.0,65.9
20160122031500,273.0,280.35,52.3529,39,54.3,100,65.3,68.0,65.9
20160122033000,273.0,275.1,51.3726,39,71.9,100,65.8,68.0,65.9
20160122034500,273.0,279.3,52.1569,39,50.7,0,65.7,68.0,65.9
20160122040000,273.0,276.15,51.5686,39,50.7,100,65.1,68.0,65.9
20160122041500,273.0,276.15,51.5686,39,65.8,100,65.6,68.0,65.9
20160122043000,273.0,276.15,51.5686,39,55.5,100,65.3,68.0,65.9
20160122044500,273.0,279.3,52.1569,39,66.2,100,65.9,68.0,65.9
20160122050000,273.0,283.5,52.9412,39,51.5,0,65.9,68.0,65.9
20160122051500,273.0,283.5,52.9412,39,49.9,100,64.9,68.0,65.9
20160122053000,273.0,283.5,52.9412,39,72.4,100,65.5,68.0,65.9
20160122054500,273.0,283.5,52.9412,39,66.5,100,66.0,68.0,65.9
20160122060000,273.0,280.35,52.3529,39,50.3,100,65.5,68.0,65.9
20160122061500,273.0,280.35,52.3529,39,65.0,100,65.1,68.0,65.9
20160122063000,273.0,283.5,52.9412,39,55.9,100,65.6,68.0,65.9
20160122064500,273.0,280.35,52.3529,39,64.4,100,65.6,68.0,65.9
20160122070000,273.0,276.15,51.5686,39,66.3,100,66.0,68.0,65.9
20160122071500,273.0,276.15,51.5686,39,54.7,0,66.1,68.0,65.9
20160122073000,273.0,279.3,52.1569,39,49.9,100,64.7,68.0,65.9
20160122074500,273.0,279.3,52.1569,39,67.4,100,65.6,68.0,65.9
20160122080000,273.0,279.3,52.1569,39,61.2,100,65.2,68.0,65.9
20160122081500,273.0,279.3,52.1569,39,66.7,100,65.7,68.0,65.9
20160122083000,273.0,279.3,52.1569,39,64.8,100,66.0,68.0,65.9
20160122084500,273.0,279.3,52.1569,39,64.0,100,66.1,68.0,65.9
20160122090000,273.0,283.5,52.9412,39,49.5,100,64.9,68.0,65.9
20160122091500,273.0,283.5,52.9412,39,70.9,100,65.1,68.0,65.9
20160122093000,273.0,275.1,51.3726,39,63.6,100,65.8,68.0,65.9
20160122094500,273.0,275.1,51.3726,39,62.4,100,65.6,68.0,65.9
20160122100000,273.0,279.3,52.1569,39,61.2,100,65.6,68.0,65.9
20160122101500,273.0,279.3,52.1569,39,61.2,100,65.6,68.0,65.9
20160122103000,273.0,282.45,52.7451,39,61.2,100,65.6,68.0,65.9
20160122104500,273.0,282.45,52.7451,39,63.6,100,65.7,68.0,65.9
20160122110000,273.0,277.2,51.7647,39,65.3,100,65.9,68.0,65.9
20160122111500,273.0,277.2,51.7647,39,67.5,100,66.1,68.0,65.9
20160122113000,273.0,277.2,51.7647,39,50.3,0,65.7,68.0,65.9
20160122114500,273.0,277.2,51.7647,39,50.3,100,64.9,68.0,65.9
20160122120000,273.0,277.2,51.7647,39,54.7,100,65.6,68.0,65.9
20160122121500,273.0,277.2,51.7647,39,64.0,100,65.5,68.0,65.9
20160122123000,273.0,274.05,51.1765,39,65.8,100,65.7,68.0,65.9
20160122124500,273.0,274.05,51.1765,39,65.8,100,65.9,68.0,65.9
20160122130000,273.0,274.05,51.1765,39,68.3,100,66.1,68.0,65.9
20160122131500,273.0,274.05,51.1765,39,54.3,0,66.1,68.0,65.9
20160122133000,273.0,280.35,52.3529,39,50.2,100,65.1,68.0,65.9
20160122134500,273.0,276.15,51.5686,39,62.8,100,65.5,68.0,65.9
20160122140000,273.0,276.15,51.5686,39,57.2,100,65.6,68.0,65.9
20160122141500,273.0,280.35,52.3529,39,60.8,100,65.5,68.0,65.9
20160122143000,273.0,280.35,52.3529,39,65.6,100,65.6,68.0,65.9
20160122144500,273.0,280.35,52.3529,39,65.6,100,66.0,68.0,65.9
20160122150000,273.0,277.2,51.7647,39,68.1,100,66.1,68.0,65.9
20160122151500,273.0,280.35,52.3529,39,50.7,0,66.0,68.0,65.9
20160122153000,273.0,280.35,52.3529,39,50.7,0,65.8,68.0,65.9
20160122154500,273.0,280.35,52.3529,39,50.7,100,65.3,68.0,65.9
20160122160000,273.0,280.35,52.3529,39,50.7,100,65.2,68.0,65.9
20160122161500,273.0,280.35,52.3529,39,66.9,100,65.3,68.0,65.9
20160122163000,273.0,277.2,51.7647,39,66.9,100,65.7,68.0,65.9
20160122164500,273.0,281.4,52.549,39,68.7,100,66.0,68.0,65.9
20160122170000,273.0,281.4,52.549,39,71.0,100,66.1,68.0,65.9
20160122171500,273.0,281.4,52.549,39,50.3,0,66.0,68.0,65.9
20160122173000,273.0,277.2,51.7647,39,50.3,100,65.7,68.0,65.9
20160122174500,273.0,280.35,52.3529,39,50.3,100,65.5,68.0,65.9
20160122180000,273.0,277.2,51.7647,39,60.7,100,65.3,68.0,65.9
20160122181500,273.0,277.2,51.7647,39,63.6,100,65.6,68.0,65.9
20160122183000,273.0,277.2,51.7647,39,63.6,100,65.4,68.0,65.9
20160122184500,273.0,277.2,51.7647,39,63.6,100,65.7,68.0,65.9
20160122190000,273.0,277.2,51.7647,39,64.4,100,65.8,68.0,65.9
20160122191500,273.0,281.4,52.549,39,63.2,100,65.8,68.0,65.9
20160122193000,273.0,281.4,52.549,39,63.2,100,65.8,68.0,65.9
20160122194500,273.0,281.4,52.549,39,61.9,100,65.9,68.0,65.9
20160122200000,273.0,281.4,52.549,39,61.9,100,65.8,68.0,65.9
20160122201500,273.0,281.4,52.549,39,61.9,100,65.7,68.0,65.9
20160122203000,273.0,281.4,52.549,39,61.9,100,65.6,68.0,65.9
20160122204500,273.0,277.2,51.7647,39,65.5,100,65.9,68.0,65.9
20160122210000,273.0,277.2,51.7647,39,66.8,100,66.1,68.0,65.9
20160122211500,273.0,282.45,52.7451,39,49.5,100,65.2,68.0,65.9
20160122213000,273.0,282.45,52.7451,39,73.4,100,65.3,68.0,65.9
20160122214500,273.0,282.45,52.7451,39,57.3,100,65.2,68.0,65.9
20160122220000,273.0,282.45,52.7451,39,68.2,100,66.1,68.0,65.9
20160122221500,273.0,282.45,52.7451,39,49.5,100,65.2,68.0,65.9
20160122223000,273.0,282.45,52.7451,39,75.8,100,65.4,68.0,65.9
20160122224500,273.0,282.45,52.7451,39,70.8,100,65.2,68.0,65.9
20160122230000,273.0,282.45,52.7451,39,50.7,0,66.3,68.0,65.9
20160122231500,273.0,279.3,52.1569,39,52.8,100,64.6,68.0,65.9
20160122233000,273.0,279.3,52.1569,39,50.7,100,65.4,68.0,65.9
20160122234500,273.0,279.3,52.1569,39,72.9,100,66.0,68.0,65.9
20160123000000,273.0,279.3,52.1569,39,49.1,100,65.1,68.0,65.9
20160123001500,273.0,279.3,52.1569,39,69.3,100,65.6,68.0,65.9
20160123003000,273.0,276.15,51.5686,39,74.8,100,65.4,68.0,65.9
20160123004500,273.0,279.3,52.1569,39,49.2,100,65.5,68.0,66.0
20160123010000,273.0,275.1,51.3726,39,66.2,100,64.9,68.0,65.9
20160123011500,273.0,439.95,82.1569,49,59.1,100,65.7,68.0,65.9
20160123013000,273.0,263.55,49.2157,38,67.6,100,64.8,68.0,65.9
20160123014500,273.0,260.4,48.6274,38,67.6,100,65.7,68.0,66.0
20160123020000,273.0,260.4,48.6274,38,64.0,100,65.7,68.0,65.9
20160123021500,273.0,265.65,49.6078,38,62.5,100,65.8,68.0,66.0
20160123023000,273.0,260.4,48.6274,38,61.1,100,65.8,68.0,66.0
20160123024500,273.0,265.65,49.6078,38,61.1,100,66.0,68.0,66.0
20160123030000,273.0,265.65,49.6078,38,61.1,100,66.0,68.0,66.0
20160123031500,273.0,265.65,49.6078,38,62.0,100,66.1,68.0,66.0
20160123033000,273.0,260.4,48.6274,38,64.1,100,66.0,68.0,66.0
20160123034500,273.0,263.55,49.2157,38,64.1,100,65.9,68.1,66.1
20160123040000,273.0,263.55,49.2157,38,62.2,100,66.1,68.1,66.1
20160123041500,273.0,263.55,49.2157,38,61.2,100,66.1,68.0,66.0
20160123043000,273.0,263.55,49.2157,38,61.2,100,66.0,68.2,66.2
20160123044500,273.0,263.55,49.2157,38,61.9,100,66.1,68.1,66.1
20160123050000,273.0,263.55,49.2157,38,63.6,100,66.1,68.1,66.1
20160123051500,273.0,263.55,49.2157,38,63.6,100,66.1,68.1,66.1
20160123053000,273.0,263.55,49.2157,38,63.6,100,66.0,68.1,66.1
20160123054500,273.0,263.55,49.2157,38,63.6,100,66.0,68.3,66.3
20160123060000,273.0,263.55,49.2157,38,61.5,100,65.9,68.1,66.1
20160123061500,273.0,263.55,49.2157,38,63.2,100,65.8,68.1,66.1
20160123063000,273.0,263.55,49.2157,38,67.2,100,65.9,68.1,66.1
20160123064500,273.0,263.55,49.2157,38,63.6,100,66.2,68.3,66.3
20160123070000,273.0,266.7,49.8039,38,63.6,100,66.2,68.1,66.1
20160123071500,273.0,263.55,49.2157,38,65.8,100,66.3,68.2,66.2
20160123073000,273.0,263.55,49.2157,38,65.8,100,66.2,68.3,66.3
20160123074500,273.0,263.55,49.2157,38,65.8,100,66.3,68.2,66.2
20160123080000,273.0,263.55,49.2157,38,66.7,100,66.2,68.2,66.2
20160123081500,273.0,263.55,49.2157,38,62.8,100,66.4,68.3,66.3
20160123083000,273.0,263.55,49.2157,38,48.5,100,66.2,68.2,66.2
20160123084500,273.0,263.55,49.2157,38,49.0,100,65.7,68.1,66.1
20160123090000,273.0,263.55,49.2157,38,63.5,100,65.3,68.1,66.1
20160123091500,273.0,259.35,48.4314,38,66.8,100,65.7,68.0,66.0
20160123093000,273.0,259.35,48.4314,38,68.1,100,66.0,68.1,66.1
20160123094500,273.0,263.55,49.2157,38,67.1,100,66.1,68.2,66.2
20160123100000,273.0,263.55,49.2157,38,68.6,100,66.2,68.1,66.1
20160123101500,273.0,263.55,49.2157,38,65.3,100,66.3,68.1,66.1
20160123103000,273.0,263.55,49.2157,38,50.7,0,66.1,68.1,66.1
20160123104500,273.0,276.15,51.5686,39,51.4,100,65.2,68.2,66.2
20160123110000,273.0,276.15,51.5686,39,71.5,100,65.7,68.2,66.2
20160123111500,273.0,269.85,50.3922,39,70.7,100,66.2,68.1,66.1
20160123113000,273.0,275.1,51.3726,39,51.5,100,65.8,68.2,66.2
20160123114500,273.0,271.95,50.7843,39,70.0,100,65.4,68.2,66.2
20160123120000,273.0,275.1,51.3726,39,54.7,100,65.7,68.2,66.2
20160123121500,273.0,271.95,50.7843,39,62.8,100,65.9,68.3,66.3
20160123123000,273.0,277.2,51.7647,39,62.8,100,66.1,68.2,66.2
20160123124500,273.0,277.2,51.7647,39,62.8,100,66.1,68.2,66.2
20160123130000,273.0,277.2,51.7647,39,64.4,100,66.2,68.3,66.3
20160123131500,273.0,274.05,51.1765,39,64.4,100,66.1,68.2,66.2
20160123133000,273.0,274.05,51.1765,39,65.3,100,66.3,68.2,66.2
20160123134500,273.0,274.05,51.1765,39,53.1,100,66.2,68.2,66.2
20160123140000,273.0,274.05,51.1765,39,53.1,100,65.7,68.2,66.2
20160123141500,273.0,274.05,51.1765,39,53.1,100,65.7,68.3,66.3
20160123143000,273.0,274.05,51.1765,39,66.3,100,65.9,68.3,66.3
20160123144500,273.0,274.05,51.1765,39,64.4,100,65.8,68.3,66.3
20160123150000,273.0,274.05,51.1765,39,66.3,100,66.1,68.4,66.4
20160123151500,273.0,277.2,51.7647,39,66.3,100,66.2,68.2,66.2
20160123153000,273.0,270.9,50.5882,39,66.3,100,66.1,68.3,66.3
20160123154500,273.0,270.9,50.5882,39,53.5,100,66.1,68.3,66.3
20160123160000,273.0,270.9,50.5882,39,53.5,100,65.6,68.2,66.2
20160123161500,273.0,276.15,51.5686,39,62.4,100,66.0,68.2,66.2
20160123163000,273.0,276.15,51.5686,39,59.2,100,66.0,68.2,66.2
20160123164500,273.0,276.15,51.5686,39,68.2,100,66.0,68.3,66.3
20160123170000,273.0,276.15,51.5686,39,54.3,0,66.3,68.3,66.3
20160123171500,273.0,271.95,50.7843,39,52.3,100,65.2,68.4,66.4
20160123173000,273.0,271.95,50.7843,39,73.9,100,66.0,68.3,66.3
20160123174500,273.0,271.95,50.7843,39,65.7,100,66.4,68.4,66.4
20160123180000,273.0,271.95,50.7843,39,63.6,100,66.4,68.4,66.4
20160123181500,273.0,275.1,51.3726,39,51.1,100,65.8,68.3,66.3
20160123183000,273.0,275.1,51.3726,39,68.1,100,65.6,68.3,66.3
20160123184500,273.0,275.1,51.3726,39,59.6,100,65.9,68.3,66.3
20160123190000,273.0,275.1,51.3726,39,66.8,100,66.2,68.3,66.3
20160123191500,273.0,275.1,51.3726,39,65.7,100,66.6,68.4,66.4
20160123193000,273.0,270.9,50.5882,39,50.3,100,65.2,68.4,66.4
20160123194500,273.0,276.15,51.5686,39,69.0,100,66.0,68.4,66.4
20160123200000,273.0,276.15,51.5686,39,61.6,100,66.1,68.3,66.3
20160123201500,273.0,271.95,50.7843,39,63.6,100,66.3,68.4,66.4
20160123203000,273.0,271.95,50.7843,39,62.8,100,66.2,68.4,66.4
20160123204500,273.0,271.95,50.7843,39,62.8,100,66.4,68.4,66.4
20160123210000,273.0,277.2,51.7647,39,62.8,100,66.4,68.4,66.4
20160123211500,273.0,271.95,50.7843,39,64.4,100,66.3,68.3,66.3
20160123213000,273.0,275.1,51.3726,39,63.6,100,66.2,68.4,66.4
20160123214500,273.0,275.1,51.3726,39,64.4,100,66.3,68.4,66.4
20160123220000,273.0,279.3,52.1569,39,62.0,100,66.4,68.4,66.4
20160123221500,273.0,279.3,52.1569,39,62.0,100,66.2,68.4,66.4
20160123223000,273.0,276.15,51.5686,39,62.0,100,66.3,68.4,66.4
20160123224500,273.0,276.15,51.5686,39,62.0,100,66.3,68.3,66.3
20160123230000,273.0,276.15,51.5686,39,62.0,100,66.1,68.4,66.4
20160123231500,273.0,276.15,51.5686,39,65.8,100,66.1,68.3,66.3
20160123233000,273.0,276.15,51.5686,39,66.8,100,66.4,68.4,66.4
20160123234500,273.0,270.9,50.5882,39,51.6,100,65.2,68.4,66.4
20160124000000,273.0,279.3,52.1569,39,66.0,100,65.9,68.4,66.4
20160124001500,273.0,276.15,51.5686,39,63.5,100,66.3,68.4,66.4
20160124003000,273.0,276.15,51.5686,39,63.5,100,66.6,68.4,66.4
20160124004500,273.0,279.3,52.1569,39,66.5,100,66.4,68.4,66.4
20160124010000,273.0,279.3,52.1569,39,66.5,100,66.5,68.4,66.4
20160124011500,273.0,279.3,52.1569,39,66.5,100,66.5,68.4,66.4
20160124013000,273.0,279.3,52.1569,39,65.8,100,66.5,68.4,66.4
20160124014500,273.0,279.3,52.1569,39,49.9,0,66.4,68.4,66.4
20160124020000,273.0,275.1,51.3726,39,63.6,100,65.0,68.4,66.4
20160124021500,273.0,275.1,51.3726,39,62.4,100,66.1,68.2,66.2
20160124023000,273.0,275.1,51.3726,39,63.2,100,66.1,68.3,66.3
20160124024500,273.0,275.1,51.3726,39,62.4,100,66.1,68.3,66.3
20160124030000,273.0,275.1,51.3726,39,63.2,100,66.2,68.3,66.3
20160124031500,273.0,279.3,52.1569,39,65.1,100,66.3,68.2,66.2
20160124033000,273.0,276.15,51.5686,39,68.1,100,66.5,68.4,66.4
20160124034500,273.0,276.15,51.5686,39,48.4,100,65.5,68.4,66.4
20160124040000,273.0,276.15,51.5686,39,67.2,100,65.6,68.4,66.4
20160124041500,273.0,276.15,51.5686,39,63.2,100,66.2,68.4,66.4
20160124043000,273.0,280.35,52.3529,39,64.0,100,66.4,68.4,66.4
20160124044500,273.0,276.15,51.5686,39,64.0,100,66.5,68.4,66.4
20160124050000,273.0,276.15,51.5686,39,57.2,100,66.6,68.4,66.4
20160124051500,273.0,280.35,52.3529,39,65.3,100,65.3,68.4,66.4
20160124053000,273.0,277.2,51.7647,39,66.7,100,65.9,68.4,66.4
20160124054500,273.0,277.2,51.7647,39,64.8,100,66.1,68.4,66.4
20160124060000,273.0,277.2,51.7647,39,65.8,100,66.2,68.4,66.4
20160124061500,273.0,277.2,51.7647,39,65.8,100,66.4,68.4,66.4
20160124063000,273.0,277.2,51.7647,39,65.8,100,66.4,68.4,66.4
20160124064500,273.0,277.2,51.7647,39,63.0,100,66.5,68.4,66.4
20160124070000,273.0,277.2,51.7647,39,63.0,100,66.6,68.4,66.4
20160124071500,273.0,277.2,51.7647,39,66.1,100,66.6,68.4,66.4
20160124073000,273.0,277.2,51.7647,39,67.7,100,66.6,68.4,66.4
20160124074500,273.0,277.2,51.7647,39,65.8,0,66.7,68.4,66.4
20160124080000,273.0,277.2,51.7647,39,50.5,100,65.2,68.4,66.4
20160124081500,273.0,277.2,51.7647,39,64.8,100,66.0,68.3,66.3
20160124083000,273.0,277.2,51.7647,39,62.8,100,66.4,68.4,66.4
20160124084500,273.0,274.05,51.1765,39,65.7,100,66.5,68.4,66.4
20160124090000,273.0,274.05,51.1765,39,63.8,100,66.5,68.4,66.4
20160124091500,273.0,274.05,51.1765,39,50.7,100,66.1,68.4,66.4
20160124093000,273.0,274.05,51.1765,39,54.8,100,65.3,68.4,66.4
20160124094500,273.0,274.05,51.1765,39,65.3,100,65.9,68.3,66.3
20160124100000,273.0,274.05,51.1765,39,65.3,100,65.8,68.3,66.3
20160124101500,273.0,279.3,52.1569,39,65.3,100,66.3,68.4,66.4
20160124103000,273.0,274.05,51.1765,39,61.8,100,66.4,68.2,66.2
20160124104500,273.0,274.05,51.1765,39,51.9,100,66.0,68.4,66.4
20160124110000,273.0,274.05,51.1765,39,53.5,100,65.3,68.2,66.2
20160124111500,273.0,277.2,51.7647,39,68.8,100,66.0,68.2,66.2
20160124113000,273.0,277.2,51.7647,39,68.8,100,66.2,68.2,66.2
20160124114500,273.0,277.2,51.7647,39,59.8,0,66.5,68.3,66.3
20160124120000,273.0,280.35,52.3529,40,53.9,100,65.8,68.1,66.1
20160124121500,273.0,280.35,52.3529,40,63.1,100,65.2,68.1,66.1
20160124123000,273.0,280.35,52.3529,40,63.1,100,66.0,68.1,66.1
20160124124500,273.0,280.35,52.3529,40,61.6,100,66.1,68.2,66.2
20160124130000,273.0,280.35,52.3529,40,62.4,100,66.1,68.1,66.1
20160124131500,273.0,280.35,52.3529,40,63.2,100,66.3,68.2,66.2
20160124133000,273.0,286.65,53.5294,40,54.7,100,66.0,68.2,66.2
20160124134500,273.0,286.65,53.5294,40,70.1,100,65.2,68.2,66.2
20160124140000,273.0,286.65,53.5294,40,61.5,100,65.8,68.1,66.1
20160124141500,273.0,286.65,53.5294,40,65.8,100,66.0,68.0,66.0
20160124143000,273.0,286.65,53.5294,40,57.2,0,66.3,68.1,66.1
20160124144500,273.0,286.65,53.5294,40,54.7,100,65.5,68.0,66.0
20160124150000,273.0,283.5,52.9412,40,59.9,100,65.0,68.0,66.0
20160124151500,273.0,287.7,53.7255,40,55.6,100,65.6,68.0,65.9
20160124153000,273.0,287.7,53.7255,40,62.8,100,65.5,68.0,65.9
20160124154500,273.0,287.7,53.7255,40,56.0,0,66.1,68.0,65.9
20160124160000,273.0,283.5,52.9412,40,55.2,100,65.6,68.0,65.9
20160124161500,273.0,277.2,51.7647,40,55.2,100,65.2,68.0,65.9
20160124163000,273.0,291.9,54.5098,39,64.4,100,65.3,68.0,65.9
20160124164500,273.0,286.65,53.5294,39,62.0,100,65.6,68.0,65.9
20160124170000,273.0,286.65,53.5294,39,62.0,100,65.7,68.0,65.9
20160124171500,273.0,286.65,53.5294,39,62.0,100,65.8,68.0,65.9
20160124173000,273.0,282.45,52.7451,39,62.0,100,65.8,68.0,65.9
20160124174500,273.0,282.45,52.7451,39,62.0,100,65.8,68.0,65.9
20160124180000,273.0,279.3,52.1569,39,60.7,100,65.7,68.0,65.9
20160124181500,273.0,270.9,50.5882,39,60.7,100,65.8,68.0,65.9
20160124183000,273.0,276.15,51.5686,39,60.7,100,65.9,68.0,65.9
20160124184500,273.0,276.15,51.5686,39,60.7,100,65.7,68.0,65.9
20160124190000,273.0,271.95,50.7843,39,60.7,100,66.0,68.0,65.9
20160124191500,273.0,271.95,50.7843,39,60.0,100,66.1,68.0,65.9
20160124193000,273.0,268.8,50.1961,39,60.0,100,66.0,68.0,65.9
20160124194500,273.0,274.05,51.1765,39,61.2,100,66.1,68.0,65.9
20160124200000,273.0,277.2,51.7647,39,52.3,100,65.6,68.0,65.9
20160124201500,273.0,282.45,52.7451,39,52.3,100,64.8,68.0,65.9
20160124203000,273.0,282.45,52.7451,39,63.2,100,65.8,68.0,65.9
20160124204500,273.0,286.65,53.5294,39,60.8,100,65.8,68.0,65.9
20160124210000,273.0,286.65,53.5294,39,60.8,100,65.8,68.0,65.9
20160124211500,273.0,286.65,53.5294,39,61.5,100,65.7,68.0,65.9
20160124213000,273.0,282.45,52.7451,39,61.5,100,65.7,68.0,65.9
20160124214500,273.0,286.65,53.5294,39,60.7,100,65.6,68.0,65.9
20160124220000,273.0,281.4,52.549,39,60.7,100,65.6,68.0,65.9
20160124221500,273.0,284.55,53.1373,39,59.6,100,65.6,68.0,65.9
20160124223000,273.0,284.55,53.1373,39,59.6,100,65.6,68.0,65.9
20160124224500,273.0,284.55,53.1373,39,59.6,100,65.7,68.0,65.9
20160124230000,273.0,284.55,53.1373,39,59.6,100,65.6,68.0,65.9
20160124231500,273.0,281.4,52.549,39,60.8,100,65.6,68.0,65.9
20160124233000,273.0,281.4,52.549,39,60.8,100,65.7,68.0,65.9
20160124234500,273.0,275.1,51.3726,39,60.8,100,65.8,68.0,65.9
20160125000000,273.0,282.45,52.7451,39,60.8,100,65.8,68.0,65.9
20160125001500,273.0,282.45,52.7451,39,59.6,100,65.7,68.0,65.9
20160125003000,273.0,279.3,52.1569,39,60.8,100,65.7,68.0,65.9
20160125004500,273.0,279.3,52.1569,39,60.8,100,65.8,68.0,65.9
20160125010000,273.0,274.05,51.1765,39,60.8,100,65.8,68.0,65.9
20160125011500,273.0,274.05,51.1765,39,62.0,100,66.1,68.0,65.9
20160125013000,273.0,274.05,51.1765,39,55.3,0,66.1,68.0,65.9
20160125014500,273.0,274.05,51.1765,39,52.7,100,65.5,68.0,65.9
20160125020000,273.0,274.05,51.1765,39,52.7,100,65.1,68.0,65.9
20160125021500,273.0,274.05,51.1765,39,64.7,100,65.5,68.0,65.9
20160125023000,273.0,270.9,50.5882,39,64.7,100,66.2,68.0,65.9
20160125024500,273.0,274.05,51.1765,39,52.5,100,65.4,68.0,65.9
20160125030000,273.0,274.05,51.1765,39,53.5,100,64.9,68.0,65.9
20160125031500,273.0,268.8,50.1961,39,66.3,100,65.7,68.0,65.9
20160125033000,273.0,275.1,51.3726,39,62.8,100,65.9,68.0,65.9
20160125034500,273.0,275.1,51.3726,39,61.2,100,66.0,68.0,65.9
20160125040000,273.0,275.1,51.3726,39,61.2,100,65.9,68.0,65.9
20160125041500,273.0,275.1,51.3726,39,54.0,0,66.1,68.0,65.9
20160125043000,273.0,275.1,51.3726,39,52.7,100,65.3,68.0,65.9
20160125044500,273.0,275.1,51.3726,39,68.5,100,65.1,68.0,65.9
20160125050000,273.0,275.1,51.3726,39,56.8,100,65.6,68.0,65.9
20160125051500,273.0,275.1,51.3726,39,65.8,100,65.6,68.0,65.9
20160125053000,273.0,280.35,52.3529,39,54.7,0,66.2,68.0,65.9
20160125054500,273.0,271.95,50.7843,39,53.1,100,65.2,68.0,65.9
20160125060000,273.0,275.1,51.3726,39,61.2,100,65.0,68.0,65.9
20160125061500,273.0,269.85,50.3922,39,62.8,100,65.8,68.0,65.9
20160125063000,273.0,266.7,49.8039,39,62.8,100,65.9,68.0,65.9
20160125064500,273.0,266.7,49.8039,39,63.6,100,66.0,68.0,65.9
20160125070000,273.0,266.7,49.8039,39,55.2,0,66.0,68.0,65.9
20160125071500,273.0,275.1,51.3726,39,55.2,0,65.7,68.0,65.9
20160125073000,273.0,275.1,51.3726,39,55.2,100,65.5,68.0,65.9
20160125074500,273.0,275.1,51.3726,39,55.2,100,65.6,68.0,65.9
20160125080000,273.0,275.1,51.3726,39,55.2,100,65.3,68.0,65.9
20160125081500,273.0,275.1,51.3726,39,58.3,100,65.5,68.0,65.9
20160125083000,273.0,275.1,51.3726,39,58.3,100,65.8,68.0,65.9
20160125084500,273.0,275.1,51.3726,39,58.3,100,65.8,68.0,65.9
20160125090000,273.0,279.3,52.1569,39,59.1,100,65.8,68.0,65.9
20160125091500,273.0,276.15,51.5686,39,59.1,100,66.1,68.0,65.9
20160125093000,273.0,276.15,51.5686,39,57.1,100,66.0,68.0,65.9
20160125094500,273.0,276.15,51.5686,39,57.1,0,66.1,68.0,65.9
20160125100000,273.0,276.15,51.5686,39,56.4,0,66.4,68.0,65.9
20160125101500,273.0,268.8,50.1961,39,57.6,0,66.7,68.0,65.9
20160125103000,273.0,281.4,52.549,39,57.6,0,66.4,68.0,65.9
20160125104500,273.0,281.4,52.549,39,56.8,0,66.4,68.0,65.9
20160125110000,273.0,281.4,52.549,39,55.9,0,66.6,68.0,65.9
20160125111500,273.0,281.4,52.549,39,55.9,0,66.6,68.0,65.9
20160125113000,273.0,281.4,52.549,39,55.9,0,66.4,68.0,65.9
20160125114500,273.0,281.4,52.549,39,56.8,0,66.3,68.0,65.9
20160125120000,273.0,281.4,52.549,39,56.8,0,66.3,68.0,65.9
