PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125121500,273.0,281.4,52.549,39,56.8,0,66.2,68.0,65.9
20160125123000,273.0,275.1,51.3726,39,56.8,0,66.7,68.0,65.9
20160125124500,273.0,283.5,52.9412,40,56.8,0,66.6,68.0,65.9
20160125130000,273.0,286.65,53.5294,40,56.8,0,66.3,68.0,65.9
20160125131500,273.0,286.65,53.5294,40,56.8,0,66.5,68.0,65.9
20160125133000,273.0,286.65,53.5294,40,55.6,0,66.5,68.0,65.9
20160125134500,273.0,290.85,54.3137,40,58.0,0,66.4,68.0,65.9
20160125140000,273.0,290.85,54.3137,40,56.8,0,66.5,68.0,65.9
20160125141500,273.0,290.85,54.3137,40,57.5,0,66.8,68.0,65.9
20160125143000,273.0,287.7,53.7255,40,56.6,0,66.7,68.0,65.9
20160125144500,273.0,287.7,53.7255,40,56.6,0,66.4,68.0,65.9
20160125150000,273.0,287.7,53.7255,40,56.6,0,66.3,68.0,65.9
20160125151500,273.0,287.7,53.7255,40,56.6,0,66.4,68.0,65.9
20160125153000,273.0,287.7,53.7255,40,56.6,0,66.6,68.0,65.9
20160125154500,273.0,287.7,53.7255,40,56.6,0,66.2,68.0,65.9
20160125160000,273.0,281.4,52.549,40,56.6,0,66.4,68.0,65.9
20160125161500,273.0,281.4,52.549,40,55.9,0,65.8,68.0,65.9
20160125163000,273.0,281.4,52.549,40,55.9,100,66.0,68.0,65.9
20160125164500,273.0,289.8,54.1176,40,56.7,0,66.1,68.0,65.9
20160125170000,273.0,289.8,54.1176,40,56.7,0,66.4,68.0,65.9
20160125171500,273.0,282.45,52.7451,40,56.7,0,66.6,68.0,65.9
20160125173000,273.0,301.35,56.2745,41,56.0,0,66.2,68.0,65.9
20160125174500,273.0,284.55,53.1373,40,57.3,100,66.2,68.0,65.9
20160125180000,273.0,290.85,54.3137,40,56.7,0,66.1,68.0,65.9
20160125181500,273.0,290.85,54.3137,40,56.7,100,65.8,68.0,65.9
20160125183000,273.0,290.85,54.3137,40,56.7,100,65.7,68.0,65.9
20160125184500,273.0,284.55,53.1373,40,56.7,100,65.8,68.0,65.9
20160125190000,273.0,281.4,52.549,39,56.7,100,65.3,68.0,65.9
20160125191500,273.0,281.4,52.549,39,56.7,100,65.8,68.0,65.9
20160125193000,273.0,277.2,51.7647,39,56.7,0,66.2,68.0,65.9
20160125194500,273.0,287.7,53.7255,40,56.7,100,65.7,68.0,65.9
20160125200000,273.0,283.5,52.9412,40,56.7,100,65.6,68.0,65.9
20160125201500,273.0,283.5,52.9412,40,56.7,100,65.6,68.0,65.9
20160125203000,273.0,283.5,52.9412,40,69.2,100,65.6,68.0,65.9
20160125204500,273.0,286.65,53.5294,40,56.6,0,66.2,68.0,65.9
20160125210000,273.0,286.65,53.5294,40,56.6,0,66.1,68.0,65.9
20160125211500,273.0,286.65,53.5294,40,56.6,100,65.5,68.0,65.9
20160125213000,273.0,286.65,53.5294,39,56.6,100,65.2,68.0,65.9
20160125214500,273.0,286.65,53.5294,39,62.7,100,65.2,68.0,65.9
20160125220000,273.0,277.2,51.7647,39,64.4,100,66.1,68.0,65.9
20160125221500,273.0,281.4,52.549,39,56.4,0,65.8,68.0,65.9
20160125223000,273.0,284.55,53.1373,39,56.4,100,65.4,68.0,65.9
20160125224500,273.0,279.3,52.1569,39,56.4,100,65.5,68.0,65.9
20160125230000,273.0,276.15,51.5686,39,56.4,100,65.7,68.0,65.9
20160125231500,273.0,279.3,52.1569,39,56.4,100,65.8,68.0,65.9
20160125233000,273.0,283.5,52.9412,39,56.4,100,65.4,68.0,65.9
20160125234500,273.0,275.1,51.3726,39,67.2,100,65.7,68.0,65.9
20160126000000,273.0,275.1,51.3726,39,56.8,0,66.2,68.0,65.9
20160126001500,273.0,275.1,51.3726,39,56.8,0,66.0,68.0,65.9
20160126003000,273.0,275.1,51.3726,39,56.8,0,66.0,68.0,65.9
20160126004500,273.0,275.1,51.3726,39,56.8,0,65.7,68.0,65.9
20160126010000,273.0,275.1,51.3726,39,56.8,0,65.8,68.0,65.9
20160126011500,273.0,280.35,52.3529,39,56.8,0,65.8,68.0,65.9
20160126013000,273.0,280.35,52.3529,39,56.8,100,65.3,68.0,65.9
20160126014500,273.0,280.35,52.3529,39,56.8,100,65.1,68.0,65.9
20160126020000,273.0,283.5,52.9412,39,63.0,0,66.2,68.0,65.9
20160126021500,273.0,283.5,52.9412,39,56.0,0,66.0,68.0,65.9
20160126023000,273.0,286.65,53.5294,39,56.0,100,65.5,68.0,65.9
20160126024500,273.0,281.4,52.549,39,56.0,100,65.7,68.0,65.9
20160126030000,273.0,281.4,52.549,39,56.0,100,65.9,68.0,65.9
20160126031500,273.0,281.4,52.549,39,56.0,100,65.9,68.0,65.9
20160126033000,273.0,277.2,51.7647,39,56.0,100,66.0,68.0,65.9
20160126034500,273.0,289.8,54.1176,40,56.0,0,66.1,68.0,65.9
20160126040000,273.0,283.5,52.9412,39,56.0,100,65.9,68.0,65.9
20160126041500,273.0,276.15,51.5686,39,56.0,0,66.2,68.0,65.9
20160126043000,273.0,276.15,51.5686,39,56.0,0,66.5,68.0,65.9
20160126044500,273.0,280.35,52.3529,40,56.0,0,66.6,68.0,65.9
20160126050000,273.0,290.85,54.3137,40,56.0,0,66.1,68.0,65.9
20160126051500,273.0,282.45,52.7451,40,56.0,100,65.4,68.0,65.9
20160126053000,273.0,286.65,53.5294,40,56.0,100,65.1,68.0,65.9
20160126054500,273.0,277.2,51.7647,40,57.2,100,65.7,68.0,65.9
20160126060000,273.0,283.5,52.9412,40,57.2,100,65.6,68.0,65.9
20160126061500,273.0,287.7,53.7255,40,67.5,0,66.3,68.0,65.9
20160126063000,273.0,284.55,53.1373,40,56.0,100,65.6,68.0,65.9
20160126064500,273.0,281.4,52.549,40,56.0,100,65.1,68.0,65.9
20160126070000,273.0,284.55,53.1373,40,75.2,100,65.3,68.0,65.9
20160126071500,273.0,279.3,52.1569,40,66.7,100,66.0,68.0,65.9
20160126073000,273.0,286.65,53.5294,40,57.2,100,65.6,68.0,65.9
20160126074500,273.0,283.5,52.9412,40,57.2,100,65.2,68.0,65.9
20160126080000,273.0,283.5,52.9412,40,70.5,100,65.6,68.0,65.9
20160126081500,273.0,283.5,52.9412,40,63.6,100,66.0,68.0,65.9
20160126083000,273.0,283.5,52.9412,40,56.0,0,65.8,68.0,65.9
20160126084500,273.0,283.5,52.9412,40,56.0,100,65.2,68.0,65.9
20160126090000,273.0,283.5,52.9412,40,56.0,100,65.4,68.0,65.9
20160126091500,273.0,283.5,52.9412,40,56.0,100,65.3,68.0,65.9
20160126093000,273.0,283.5,52.9412,40,66.3,100,65.9,68.0,65.9
20160126094500,273.0,283.5,52.9412,40,56.4,0,66.1,68.0,65.9
20160126100000,273.0,283.5,52.9412,40,56.4,100,65.5,68.0,65.9
20160126101500,273.0,283.5,52.9412,40,56.4,100,65.2,68.0,65.9
20160126103000,273.0,280.35,52.3529,40,57.1,100,65.2,68.0,65.9
20160126104500,273.0,274.05,51.1765,40,65.3,100,65.7,68.0,65.9
20160126110000,273.0,280.35,52.3529,40,58.8,0,66.1,68.0,65.9
20160126111500,273.0,280.35,52.3529,40,56.3,100,65.6,68.0,65.9
20160126113000,273.0,280.35,52.3529,40,56.3,100,65.6,68.0,65.9
20160126114500,273.0,280.35,52.3529,40,56.3,100,65.9,68.0,65.9
20160126120000,273.0,280.35,52.3529,40,55.6,0,66.4,68.0,65.9
20160126121500,273.0,280.35,52.3529,40,56.3,0,66.1,68.0,65.9
20160126123000,273.0,286.65,53.5294,40,56.3,0,66.4,68.0,65.9
20160126124500,273.0,281.4,52.549,40,55.1,0,66.4,68.0,65.9
20160126130000,273.0,276.15,51.5686,40,55.1,0,66.6,68.0,65.9
20160126131500,273.0,284.55,53.1373,40,55.1,0,66.3,68.0,65.9
20160126133000,273.0,284.55,53.1373,40,54.0,0,66.0,68.0,65.9
20160126134500,273.0,284.55,53.1373,39,54.0,100,64.8,68.0,65.9
20160126140000,273.0,284.55,53.1373,39,60.0,100,65.7,68.0,65.9
20160126141500,273.0,284.55,53.1373,39,69.1,100,65.5,68.0,65.9
20160126143000,273.0,287.7,53.7255,39,55.6,0,66.0,68.0,65.9
20160126144500,273.0,284.55,53.1373,39,53.5,100,65.5,68.0,65.9
20160126150000,273.0,284.55,53.1373,39,54.4,100,64.8,68.0,65.9
20160126151500,273.0,284.55,53.1373,39,55.2,100,65.4,68.0,65.9
20160126153000,273.0,281.4,52.549,39,58.4,0,66.3,68.0,65.9
20160126154500,273.0,275.1,51.3726,39,53.5,100,65.4,68.0,65.9
20160126160000,273.0,279.3,52.1569,39,65.1,100,65.0,68.0,65.9
20160126161500,273.0,279.3,52.1569,39,58.4,100,65.7,68.0,65.9
20160126163000,273.0,279.3,52.1569,39,58.4,100,65.9,68.0,65.9
20160126164500,273.0,271.95,50.7843,39,57.6,100,66.1,68.0,65.9
20160126170000,273.0,268.8,50.1961,39,52.7,0,66.1,68.0,65.9
20160126171500,273.0,279.3,52.1569,39,52.7,0,66.0,68.0,65.9
20160126173000,273.0,279.3,52.1569,39,53.5,100,65.9,68.0,65.9
20160126174500,273.0,279.3,52.1569,39,52.7,100,65.8,68.0,65.9
20160126180000,273.0,275.1,51.3726,39,53.5,100,65.4,68.0,65.9
20160126181500,273.0,275.1,51.3726,39,70.5,100,65.7,68.0,65.9
20160126183000,273.0,275.1,51.3726,39,57.0,0,66.2,68.0,65.9
20160126184500,273.0,280.35,52.3529,39,52.7,100,65.6,68.0,65.9
20160126190000,273.0,280.35,52.3529,39,52.7,100,65.1,68.0,65.9
20160126191500,273.0,280.35,52.3529,39,58.3,100,65.8,68.0,65.9
20160126193000,273.0,280.35,52.3529,39,58.3,100,65.6,68.0,65.9
20160126194500,273.0,283.5,52.9412,39,58.3,100,65.5,68.0,65.9
20160126200000,273.0,283.5,52.9412,39,54.3,0,66.1,68.0,65.9
20160126201500,273.0,286.65,53.5294,39,52.7,100,65.5,68.0,65.9
20160126203000,273.0,286.65,53.5294,39,52.7,100,65.3,68.0,65.9
20160126204500,273.0,283.5,52.9412,39,56.3,100,65.3,68.0,65.9
20160126210000,273.0,283.5,52.9412,39,61.5,100,65.8,68.0,65.9
20160126211500,273.0,283.5,52.9412,39,55.2,100,66.0,68.0,65.9
20160126213000,273.0,286.65,53.5294,39,52.6,100,65.0,68.0,65.9
20160126214500,273.0,286.65,53.5294,39,54.0,100,65.8,68.0,65.9
20160126220000,273.0,286.65,53.5294,39,72.1,100,65.7,68.0,65.9
20160126221500,273.0,286.65,53.5294,39,52.3,0,66.0,68.0,65.9
20160126223000,273.0,286.65,53.5294,39,52.3,100,65.6,68.0,65.9
20160126224500,273.0,286.65,53.5294,39,68.6,100,65.0,68.0,65.9
20160126230000,273.0,286.65,53.5294,39,53.1,100,65.3,68.0,65.9
20160126231500,273.0,281.4,52.549,39,74.4,100,65.5,68.0,65.9
20160126233000,273.0,281.4,52.549,39,52.3,0,66.0,68.0,65.9
20160126234500,273.0,281.4,52.549,39,52.3,100,65.5,68.0,65.9
20160127000000,273.0,281.4,52.549,39,53.0,100,64.8,68.0,65.9
20160127001500,273.0,281.4,52.549,39,53.0,100,65.3,68.0,65.9
20160127003000,273.0,281.4,52.549,39,70.9,100,66.0,68.0,65.9
20160127004500,273.0,284.55,53.1373,39,52.3,0,66.0,68.0,65.9
20160127010000,273.0,280.35,52.3529,39,51.5,100,65.4,68.0,65.9
20160127011500,273.0,274.05,51.1765,38,55.6,100,66.0,68.0,65.9
20160127013000,273.0,270.9,50.5882,38,50.7,100,65.2,68.0,65.9
20160127014500,273.0,270.9,50.5882,38,58.3,100,65.0,68.0,65.9
20160127020000,273.0,270.9,50.5882,38,61.0,100,66.0,68.0,65.9
20160127021500,273.0,270.9,50.5882,38,61.0,100,66.1,68.0,65.9
20160127023000,273.0,270.9,50.5882,38,50.7,0,65.8,68.0,65.9
20160127024500,273.0,270.9,50.5882,38,50.7,100,65.4,68.0,65.9
20160127030000,273.0,270.9,50.5882,38,50.7,100,65.1,68.0,65.9
20160127031500,273.0,270.9,50.5882,38,70.1,100,65.8,68.0,65.9
20160127033000,273.0,270.9,50.5882,38,51.9,0,66.2,68.0,65.9
20160127034500,273.0,274.05,51.1765,38,51.1,100,65.3,68.0,65.9
20160127040000,273.0,274.05,51.1765,38,66.2,100,64.8,68.0,65.9
20160127041500,273.0,274.05,51.1765,38,62.8,100,65.9,68.0,65.9
20160127043000,273.0,270.9,50.5882,38,62.8,100,65.9,68.0,65.9
20160127044500,273.0,274.05,51.1765,38,62.8,100,66.0,68.0,65.9
20160127050000,273.0,270.9,50.5882,38,62.8,100,66.0,68.0,65.9
20160127051500,273.0,270.9,50.5882,38,56.4,100,66.2,68.0,65.9
20160127053000,273.0,270.9,50.5882,38,51.1,0,65.6,68.0,65.9
20160127054500,273.0,274.05,51.1765,38,51.1,100,65.1,68.0,65.9
20160127060000,273.0,270.9,50.5882,38,52.3,100,65.7,68.0,65.9
20160127061500,273.0,270.9,50.5882,38,78.7,100,65.5,68.0,65.9
20160127063000,273.0,270.9,50.5882,38,52.7,0,66.1,68.0,65.9
20160127064500,273.0,270.9,50.5882,38,51.4,0,65.7,68.0,65.9
20160127070000,273.0,270.9,50.5882,38,51.4,100,65.3,68.0,65.9
20160127071500,273.0,270.9,50.5882,38,69.6,100,65.2,68.0,65.9
20160127073000,273.0,266.7,49.8039,38,52.3,100,65.6,68.0,65.9
20160127074500,273.0,270.9,50.5882,38,62.0,100,65.6,68.0,65.9
20160127080000,273.0,270.9,50.5882,38,59.9,100,65.6,68.0,65.9
20160127081500,273.0,274.05,51.1765,38,63.6,100,65.8,68.0,65.9
20160127083000,273.0,274.05,51.1765,38,63.6,100,65.8,68.0,65.9
20160127084500,273.0,277.2,51.7647,38,65.8,100,65.9,68.0,65.9
20160127090000,273.0,274.05,51.1765,38,65.8,100,66.1,68.0,65.9
20160127091500,273.0,274.05,51.1765,38,56.7,0,66.2,68.0,65.9
20160127093000,273.0,274.05,51.1765,38,51.9,0,65.9,68.0,65.9
20160127094500,273.0,274.05,51.1765,38,51.1,100,65.6,68.0,65.9
20160127100000,273.0,277.2,51.7647,38,51.8,100,65.5,68.0,65.9
20160127101500,273.0,277.2,51.7647,38,51.8,100,65.4,68.0,65.9
20160127103000,273.0,277.2,51.7647,38,51.8,100,65.2,68.0,65.9
20160127104500,273.0,270.9,50.5882,38,59.2,100,65.3,68.0,65.9
20160127110000,273.0,270.9,50.5882,38,75.0,100,65.6,68.0,65.9
20160127111500,273.0,274.05,51.1765,38,78.7,100,65.9,68.0,65.9
20160127113000,273.0,274.05,51.1765,38,72.0,100,66.1,68.0,65.9
20160127114500,273.0,270.9,50.5882,38,53.9,0,66.1,68.0,65.9
20160127120000,273.0,270.9,50.5882,38,53.9,0,66.0,68.0,65.9
20160127121500,273.0,270.9,50.5882,38,53.9,0,65.9,68.0,65.9
20160127123000,273.0,270.9,50.5882,38,53.9,0,65.8,68.0,65.9
20160127124500,273.0,270.9,50.5882,38,53.9,0,65.7,68.0,65.9
20160127130000,273.0,270.9,50.5882,38,54.7,100,65.6,68.0,65.9
20160127131500,273.0,270.9,50.5882,38,53.9,100,65.6,68.0,65.9
20160127133000,273.0,266.7,49.8039,38,55.1,100,65.6,68.0,65.9
20160127134500,273.0,270.9,50.5882,38,54.3,100,65.6,68.0,65.9
20160127140000,273.0,270.9,50.5882,38,54.3,100,65.6,68.0,65.9
20160127141500,273.0,274.05,51.1765,38,54.3,100,65.5,68.0,65.9
20160127143000,273.0,274.05,51.1765,38,54.3,100,65.5,68.0,65.9
20160127144500,273.0,274.05,51.1765,38,59.1,100,65.3,68.0,65.9
20160127150000,273.0,274.05,51.1765,38,68.7,100,65.7,68.0,65.9
20160127151500,273.0,274.05,51.1765,38,70.1,100,66.0,68.0,65.9
20160127153000,273.0,274.05,51.1765,38,55.2,0,66.1,68.0,65.9
20160127154500,273.0,274.05,51.1765,38,54.3,0,66.1,68.0,65.9
20160127160000,273.0,279.3,52.1569,38,54.3,0,66.0,68.0,65.9
20160127161500,273.0,279.3,52.1569,38,54.3,0,65.9,68.0,65.9
20160127163000,273.0,275.1,51.3726,38,54.3,100,65.6,68.0,65.9
20160127164500,273.0,275.1,51.3726,38,53.5,100,65.8,68.0,65.9
20160127170000,273.0,275.1,51.3726,38,53.5,100,66.0,68.0,65.9
20160127171500,273.0,275.1,51.3726,38,53.5,100,65.9,68.0,65.9
20160127173000,273.0,275.1,51.3726,38,53.5,100,65.7,68.0,65.9
20160127174500,273.0,275.1,51.3726,38,53.5,100,65.7,68.0,65.9
20160127180000,273.0,270.9,50.5882,38,53.5,100,65.7,68.0,65.9
20160127181500,273.0,270.9,50.5882,38,53.5,100,65.8,68.0,65.9
20160127183000,273.0,270.9,50.5882,38,53.5,100,65.8,68.0,65.9
20160127184500,273.0,270.9,50.5882,38,52.7,100,65.7,68.0,65.9
20160127190000,273.0,270.9,50.5882,38,61.2,100,65.9,68.0,65.9
20160127191500,273.0,270.9,50.5882,38,61.2,100,66.2,68.0,65.9
20160127193000,273.0,274.05,51.1765,38,52.3,0,66.0,68.0,65.9
20160127194500,273.0,274.05,51.1765,38,52.3,100,65.7,68.0,65.9
20160127200000,273.0,279.3,52.1569,38,52.3,100,65.0,68.0,65.9
20160127201500,273.0,279.3,52.1569,38,52.3,100,65.2,68.0,65.9
20160127203000,273.0,279.3,52.1569,38,70.8,100,66.2,68.0,65.9
20160127204500,273.0,276.15,51.5686,38,51.9,100,65.4,68.0,65.9
20160127210000,273.0,276.15,51.5686,38,52.6,100,65.6,68.0,65.9
20160127211500,273.0,276.15,51.5686,38,51.9,100,65.3,68.0,65.9
20160127213000,273.0,276.15,51.5686,38,53.9,100,65.3,68.0,65.9
20160127214500,273.0,276.15,51.5686,38,61.6,100,65.7,68.0,65.9
20160127220000,273.0,276.15,51.5686,38,61.6,100,65.7,68.0,65.9
20160127221500,273.0,276.15,51.5686,38,61.6,100,65.9,68.0,65.9
20160127223000,273.0,279.3,52.1569,38,60.7,100,65.7,68.0,65.9
20160127224500,273.0,270.9,50.5882,38,60.7,100,66.0,68.0,65.9
20160127230000,273.0,270.9,50.5882,38,52.3,0,66.2,68.0,65.9
20160127231500,273.0,270.9,50.5882,38,52.3,0,65.9,68.0,65.9
20160127233000,273.0,277.2,51.7647,38,52.3,100,65.8,68.0,65.9
20160127234500,273.0,270.9,50.5882,38,52.3,100,65.5,68.0,65.9
20160128000000,273.0,274.05,51.1765,38,52.3,100,65.3,68.0,65.9
20160128001500,273.0,274.05,51.1765,38,77.3,100,65.6,68.0,65.9
20160128003000,273.0,274.05,51.1765,38,62.8,100,65.9,68.0,65.9
20160128004500,273.0,277.2,51.7647,38,61.9,100,66.0,68.0,65.9
20160128010000,273.0,277.2,51.7647,38,52.3,0,66.0,68.0,65.9
20160128011500,273.0,277.2,51.7647,38,52.3,100,65.5,68.0,65.9
20160128013000,273.0,277.2,51.7647,38,52.3,100,65.1,68.0,65.9
20160128014500,273.0,277.2,51.7647,38,54.2,100,65.7,68.0,65.9
20160128020000,273.0,277.2,51.7647,38,75.3,100,65.6,68.0,65.9
20160128021500,273.0,277.2,51.7647,38,52.7,0,66.3,68.0,65.9
20160128023000,273.0,277.2,51.7647,38,51.9,0,65.7,68.0,65.9
20160128024500,273.0,277.2,51.7647,38,53.4,100,64.9,68.0,65.9
20160128030000,273.0,271.95,50.7843,38,52.0,100,65.6,68.0,65.9
20160128031500,273.0,279.3,52.1569,38,72.4,100,65.6,68.0,65.9
20160128033000,273.0,279.3,52.1569,38,52.7,0,66.1,68.0,65.9
20160128034500,273.0,274.05,51.1765,38,51.1,100,65.0,68.0,65.9
20160128040000,273.0,280.35,52.3529,38,65.9,100,65.6,68.0,65.9
20160128041500,273.0,280.35,52.3529,38,67.0,100,65.3,68.0,65.9
20160128043000,273.0,280.35,52.3529,38,54.4,0,66.2,68.0,65.9
20160128044500,273.0,277.2,51.7647,38,51.0,0,65.8,68.0,65.9
20160128050000,273.0,281.4,52.549,38,51.0,100,65.3,68.0,65.9
20160128051500,273.0,276.15,51.5686,38,75.8,100,65.1,68.0,65.9
20160128053000,273.0,271.95,50.7843,38,54.7,100,65.9,68.0,65.9
20160128054500,273.0,271.95,50.7843,38,54.0,100,65.6,68.0,65.9
20160128060000,273.0,271.95,50.7843,38,73.6,100,65.8,68.0,65.9
20160128061500,273.0,268.8,50.1961,38,50.7,0,65.8,68.0,65.9
20160128063000,273.0,268.8,50.1961,38,74.7,100,64.8,68.0,66.0
20160128064500,273.0,268.8,50.1961,38,51.9,100,65.5,68.0,65.9
20160128070000,273.0,271.95,50.7843,38,76.8,100,66.0,68.0,66.0
20160128071500,273.0,281.4,52.549,39,50.5,100,64.8,68.0,66.0
20160128073000,273.0,284.55,53.1373,39,51.8,100,65.3,68.0,66.0
20160128074500,273.0,287.7,53.7255,39,51.1,100,65.5,68.1,66.1
20160128080000,273.0,284.55,53.1373,39,60.4,100,65.7,68.1,66.1
20160128081500,273.0,284.55,53.1373,39,64.7,100,66.1,68.0,65.9
20160128083000,273.0,284.55,53.1373,39,57.3,0,66.4,68.1,66.1
20160128084500,273.0,281.4,52.549,39,52.3,100,65.4,68.1,66.1
20160128090000,273.0,281.4,52.549,39,72.2,100,65.6,68.0,66.0
20160128091500,273.0,281.4,52.549,39,56.6,100,65.5,68.0,66.0
20160128093000,273.0,281.4,52.549,39,70.1,100,66.2,68.0,66.0
20160128094500,273.0,281.4,52.549,39,53.5,100,65.4,68.0,65.9
20160128100000,273.0,281.4,52.549,39,61.5,100,65.2,68.0,65.9
20160128101500,273.0,281.4,52.549,39,67.7,100,65.4,68.0,66.0
20160128103000,273.0,275.1,51.3726,39,56.8,0,66.2,68.0,65.9
20160128104500,273.0,284.55,53.1373,39,54.3,100,65.1,68.0,66.0
20160128110000,273.0,287.7,53.7255,39,55.8,100,65.8,68.0,66.0
20160128111500,273.0,282.45,52.7451,39,73.9,100,66.1,68.0,66.0
20160128113000,273.0,282.45,52.7451,39,54.3,100,65.6,68.1,66.1
20160128114500,273.0,282.45,52.7451,39,68.6,100,65.4,68.2,66.2
20160128120000,273.0,279.3,52.1569,39,55.5,100,65.6,68.0,66.0
20160128121500,273.0,279.3,52.1569,39,66.6,100,65.8,68.0,66.0
20160128123000,273.0,279.3,52.1569,39,55.2,0,65.9,68.0,66.0
20160128124500,273.0,290.85,54.3137,40,55.2,100,65.6,68.1,66.1
20160128130000,273.0,287.7,53.7255,40,68.2,100,65.5,68.2,66.2
20160128131500,273.0,284.55,53.1373,40,63.6,100,66.0,68.1,66.1
20160128133000,273.0,287.7,53.7255,39,56.0,100,65.9,68.2,66.2
20160128134500,273.0,284.55,53.1373,39,56.8,100,65.8,68.2,66.2
20160128140000,273.0,279.3,52.1569,39,56.2,100,65.4,68.3,66.3
20160128141500,273.0,284.55,53.1373,39,63.2,100,65.9,68.3,66.3
20160128143000,273.0,284.55,53.1373,39,65.3,100,66.1,68.3,66.3
20160128144500,273.0,288.75,53.9216,39,65.3,100,66.2,68.4,66.4
20160128150000,273.0,288.75,53.9216,39,68.1,100,66.6,68.4,66.4
20160128151500,273.0,288.75,53.9216,39,55.2,100,65.9,68.4,66.4
20160128153000,273.0,282.45,52.7451,39,67.2,100,65.5,68.3,66.3
20160128154500,273.0,282.45,52.7451,39,57.6,100,66.0,68.3,66.3
20160128160000,273.0,274.05,51.1765,39,67.1,100,66.1,68.4,66.4
20160128161500,273.0,274.05,51.1765,39,58.4,0,66.6,68.3,66.3
20160128163000,273.0,286.65,53.5294,39,54.7,100,65.8,68.3,66.3
20160128164500,273.0,279.3,52.1569,39,69.1,100,65.6,68.4,66.4
20160128170000,273.0,279.3,52.1569,39,58.9,100,66.2,68.4,66.4
20160128171500,273.0,282.45,52.7451,39,67.2,100,66.0,68.4,66.4
20160128173000,273.0,279.3,52.1569,39,55.2,0,66.3,68.3,66.3
20160128174500,273.0,279.3,52.1569,39,55.2,100,65.7,68.4,66.4
20160128180000,273.0,279.3,52.1569,39,61.1,100,65.7,68.3,66.3
20160128181500,273.0,279.3,52.1569,39,61.9,100,66.0,68.3,66.3
20160128183000,273.0,274.05,51.1765,39,67.7,100,66.2,68.3,66.3
20160128184500,273.0,281.4,52.549,39,54.7,100,66.2,68.3,66.3
20160128190000,273.0,281.4,52.549,39,53.9,100,65.9,68.3,66.3
20160128191500,273.0,281.4,52.549,39,53.9,100,66.0,68.2,66.2
20160128193000,273.0,286.65,53.5294,39,62.1,100,65.4,68.2,66.2
20160128194500,273.0,282.45,52.7451,39,57.9,0,66.3,68.1,66.1
20160128200000,273.0,286.65,53.5294,39,52.3,100,65.7,68.1,66.1
20160128201500,273.0,286.65,53.5294,39,66.3,100,65.6,68.1,66.1
20160128203000,273.0,286.65,53.5294,39,72.0,100,65.4,68.1,66.1
20160128204500,273.0,282.45,52.7451,39,68.6,100,66.2,68.1,66.1
20160128210000,273.0,282.45,52.7451,39,51.9,100,65.4,68.1,66.1
20160128211500,273.0,282.45,52.7451,39,67.7,100,65.4,68.0,66.0
20160128213000,273.0,282.45,52.7451,39,56.0,100,65.6,68.0,66.0
20160128214500,273.0,282.45,52.7451,39,66.3,100,66.1,68.0,65.9
20160128220000,273.0,277.2,51.7647,39,51.9,100,65.3,68.0,65.9
20160128221500,273.0,281.4,52.549,39,64.4,100,65.1,68.0,65.9
20160128223000,273.0,281.4,52.549,39,62.4,100,65.7,68.0,65.9
20160128224500,273.0,281.4,52.549,39,58.8,100,65.5,68.0,65.9
20160128230000,273.0,281.4,52.549,39,60.7,100,65.4,68.0,65.9
20160128231500,273.0,281.4,52.549,39,62.4,100,65.8,68.0,65.9
20160128233000,273.0,281.4,52.549,39,62.4,100,66.0,68.0,65.9
20160128234500,273.0,281.4,52.549,39,52.3,0,65.9,68.0,65.9
20160129000000,273.0,274.05,51.1765,39,52.3,100,65.4,68.0,65.9
20160129001500,273.0,274.05,51.1765,39,52.3,100,65.0,68.0,65.9
20160129003000,273.0,274.05,51.1765,39,56.0,100,65.8,68.0,65.9
20160129004500,273.0,277.2,51.7647,39,56.0,100,65.6,68.0,65.9
20160129010000,273.0,277.2,51.7647,39,56.0,100,65.6,68.0,65.9
20160129011500,273.0,277.2,51.7647,39,69.6,100,65.8,68.0,65.9
20160129013000,273.0,287.7,53.7255,39,52.3,0,65.8,68.0,65.9
20160129014500,273.0,281.4,52.549,39,54.6,100,64.7,68.0,65.9
20160129020000,273.0,281.4,52.549,39,61.2,100,65.7,68.0,65.9
20160129021500,273.0,277.2,51.7647,39,68.5,100,65.4,68.0,65.9
20160129023000,273.0,283.5,52.9412,39,58.4,0,66.2,68.0,65.9
20160129024500,273.0,279.3,52.1569,39,51.8,100,65.2,68.0,65.9
20160129030000,273.0,282.45,52.7451,39,62.8,100,65.1,68.0,65.9
20160129031500,273.0,282.45,52.7451,39,60.0,100,65.7,68.0,65.9
20160129033000,273.0,279.3,52.1569,39,60.0,100,65.6,68.0,65.9
20160129034500,273.0,279.3,52.1569,39,60.0,100,65.6,68.0,65.9
20160129040000,273.0,284.55,53.1373,39,61.5,100,65.7,68.0,65.9
20160129041500,273.0,281.4,52.549,39,60.7,100,65.8,68.0,65.9
20160129043000,273.0,281.4,52.549,39,60.7,100,65.8,68.0,65.9
20160129044500,273.0,281.4,52.549,39,60.7,100,66.0,68.0,65.9
20160129050000,273.0,281.4,52.549,39,51.5,0,65.8,68.0,65.9
20160129051500,273.0,277.2,51.7647,39,51.5,0,66.0,68.0,65.9
20160129053000,273.0,281.4,52.549,39,51.5,100,65.8,68.0,65.9
20160129054500,273.0,281.4,52.549,39,51.5,100,65.6,68.0,65.9
20160129060000,273.0,277.2,51.7647,39,67.2,100,64.8,68.0,65.9
20160129061500,273.0,277.2,51.7647,39,61.3,100,65.2,68.0,65.9
20160129063000,273.0,277.2,51.7647,39,69.7,100,66.0,68.0,65.9
20160129064500,273.0,277.2,51.7647,39,51.5,100,65.3,68.0,65.9
20160129070000,273.0,277.2,51.7647,39,71.0,100,65.3,68.0,65.9
20160129071500,273.0,277.2,51.7647,39,69.6,100,65.3,68.0,65.9
20160129073000,273.0,277.2,51.7647,39,69.6,100,66.1,68.0,65.9
20160129074500,273.0,277.2,51.7647,39,51.8,100,65.1,68.0,65.9
20160129080000,273.0,277.2,51.7647,39,69.6,100,65.4,68.0,65.9
20160129081500,273.0,277.2,51.7647,39,57.9,100,65.3,68.0,65.9
20160129083000,273.0,277.2,51.7647,39,64.3,0,66.2,68.0,65.9
20160129084500,273.0,277.2,51.7647,39,53.5,100,65.4,68.0,65.9
20160129090000,273.0,277.2,51.7647,39,54.3,100,65.0,68.0,65.9
20160129091500,273.0,277.2,51.7647,39,65.8,100,65.7,68.0,65.9
20160129093000,273.0,277.2,51.7647,39,63.2,100,66.0,68.0,65.9
20160129094500,273.0,277.2,51.7647,39,61.7,0,66.2,68.0,65.9
20160129100000,273.0,269.85,50.3922,39,56.3,100,65.6,68.0,65.9
20160129101500,273.0,269.85,50.3922,39,56.3,100,65.6,68.0,65.9
20160129103000,273.0,269.85,50.3922,39,57.1,100,65.3,68.0,65.9
20160129104500,273.0,269.85,50.3922,39,57.1,100,65.4,68.0,65.9
20160129110000,273.0,269.85,50.3922,39,60.9,100,65.2,68.0,65.9
20160129111500,273.0,269.85,50.3922,39,57.6,0,66.2,68.0,65.9
20160129113000,273.0,274.05,51.1765,39,56.3,0,65.7,68.0,65.9
20160129114500,273.0,270.9,50.5882,39,57.1,100,65.7,68.0,65.9
20160129120000,273.0,270.9,50.5882,39,58.7,100,65.6,68.0,65.9
20160129121500,273.0,270.9,50.5882,39,56.0,100,65.6,68.0,65.9
20160129123000,273.0,264.6,49.4118,39,57.9,100,65.3,68.0,65.9
20160129124500,273.0,274.05,51.1765,39,57.9,100,65.3,68.0,65.9
20160129130000,273.0,269.85,50.3922,39,58.7,100,65.2,68.0,65.9
20160129131500,273.0,269.85,50.3922,39,63.9,100,65.8,68.0,65.9
20160129133000,273.0,269.85,50.3922,39,58.8,0,66.3,68.0,65.9
20160129134500,273.0,269.85,50.3922,39,57.1,0,65.8,68.0,65.9
20160129140000,273.0,277.2,51.7647,39,55.6,0,65.7,68.0,65.9
20160129141500,273.0,282.45,52.7451,39,58.5,100,65.7,68.0,65.9
20160129143000,273.0,277.2,51.7647,39,57.5,100,65.6,68.0,65.9
20160129144500,273.0,288.75,53.9216,39,56.8,100,65.2,68.0,65.9
20160129150000,273.0,283.5,52.9412,39,65.9,100,65.5,68.0,65.9
20160129151500,273.0,287.7,53.7255,39,62.8,100,66.0,68.0,65.9
20160129153000,273.0,287.7,53.7255,39,59.1,0,66.0,68.0,65.9
20160129154500,273.0,287.7,53.7255,39,56.2,100,65.4,68.0,65.9
20160129160000,273.0,287.7,53.7255,39,57.2,100,65.3,68.0,65.9
20160129161500,273.0,281.4,52.549,39,57.9,100,65.6,68.0,65.9
20160129163000,273.0,281.4,52.549,39,55.6,100,65.6,68.0,65.9
20160129164500,273.0,281.4,52.549,39,58.3,100,65.7,68.0,65.9
20160129170000,273.0,276.15,51.5686,39,55.6,100,66.0,68.0,65.9
20160129171500,273.0,276.15,51.5686,39,55.6,0,66.4,68.0,65.9
20160129173000,273.0,287.7,53.7255,40,56.4,0,66.3,68.0,65.9
20160129174500,273.0,287.7,53.7255,40,56.4,0,66.6,68.0,65.9
20160129180000,273.0,283.5,52.9412,39,55.6,0,66.4,68.0,65.9
20160129181500,273.0,286.65,53.5294,40,54.8,100,66.1,68.0,65.9
20160129183000,273.0,289.8,54.1176,40,54.8,100,65.5,68.0,65.9
20160129184500,273.0,286.65,53.5294,40,54.8,100,65.0,68.0,65.9
20160129190000,273.0,286.65,53.5294,39,69.6,100,65.6,68.0,65.9
20160129191500,273.0,286.65,53.5294,39,55.2,0,66.2,68.0,65.9
20160129193000,273.0,286.65,53.5294,39,54.3,100,65.5,68.0,65.9
20160129194500,273.0,286.65,53.5294,39,54.3,100,65.5,68.0,65.9
20160129200000,273.0,283.5,52.9412,39,54.3,100,65.5,68.0,65.9
20160129201500,273.0,283.5,52.9412,39,54.3,100,65.9,68.0,65.9
20160129203000,273.0,277.2,51.7647,39,54.3,0,66.5,68.0,65.9
20160129204500,273.0,280.35,52.3529,39,54.3,0,66.8,68.0,65.9
20160129210000,273.0,280.35,52.3529,39,54.3,0,66.9,68.0,65.9
20160129211500,273.0,284.55,53.1373,40,54.3,0,66.4,68.0,65.9
20160129213000,273.0,281.4,52.549,39,54.3,0,66.5,68.0,65.9
20160129214500,273.0,281.4,52.549,39,54.3,0,66.5,68.0,65.9
20160129220000,273.0,286.65,53.5294,40,53.6,0,65.9,68.0,65.9
20160129221500,273.0,283.5,52.9412,39,53.6,100,65.2,68.0,65.9
20160129223000,273.0,283.5,52.9412,39,53.6,100,65.3,68.0,65.9
20160129224500,273.0,283.5,52.9412,39,56.0,100,65.8,68.0,65.9
20160129230000,273.0,286.65,53.5294,39,53.9,100,65.9,68.0,65.9
20160129231500,273.0,286.65,53.5294,39,53.9,0,66.2,68.0,65.9
20160129233000,273.0,290.85,54.3137,39,53.9,0,65.8,68.0,65.9
20160129234500,273.0,283.5,52.9412,39,53.9,100,65.8,68.0,65.9
20160130000000,273.0,283.5,52.9412,39,53.1,100,65.1,68.0,65.9
20160130001500,273.0,287.7,53.7255,39,68.1,100,65.5,68.0,65.9
20160130003000,273.0,287.7,53.7255,39,57.5,100,65.8,68.0,65.9
20160130004500,273.0,282.45,52.7451,39,57.5,100,65.5,68.0,65.9
20160130010000,273.0,282.45,52.7451,39,57.5,100,66.0,68.0,65.9
20160130011500,273.0,287.7,53.7255,41,57.5,0,66.6,68.0,65.9
20160130013000,273.0,266.7,49.8039,40,52.7,100,64.9,68.0,65.9
20160130014500,273.0,266.7,49.8039,40,59.7,100,65.7,68.0,65.9
20160130020000,273.0,266.7,49.8039,40,52.8,100,65.8,68.0,65.9
20160130021500,273.0,266.7,49.8039,40,52.8,100,65.5,68.0,65.9
20160130023000,273.0,266.7,49.8039,40,52.8,100,65.4,68.0,65.9
20160130024500,273.0,266.7,49.8039,40,60.8,100,66.1,68.0,65.9
20160130030000,273.0,283.5,52.9412,41,53.1,0,65.7,68.0,65.9
20160130031500,273.0,287.7,53.7255,41,53.1,100,65.6,68.0,65.9
20160130033000,273.0,287.7,53.7255,41,53.1,100,65.1,68.0,65.9
20160130034500,273.0,282.45,52.7451,41,53.1,100,65.9,68.0,65.9
20160130040000,273.0,276.15,51.5686,41,53.1,0,66.1,68.0,65.9
20160130041500,273.0,279.3,52.1569,41,53.1,0,66.2,68.0,65.9
20160130043000,273.0,279.3,52.1569,41,54.3,0,66.2,68.0,65.9
20160130044500,273.0,271.95,50.7843,41,54.3,0,66.2,68.0,65.9
20160130050000,273.0,276.15,51.5686,41,54.3,0,66.1,68.0,65.9
20160130051500,273.0,276.15,51.5686,41,54.3,0,65.9,68.0,65.9
20160130053000,273.0,276.15,51.5686,41,54.3,0,66.0,68.0,65.9
20160130054500,273.0,290.85,54.3137,42,54.3,0,65.8,68.0,65.9
20160130060000,273.0,282.45,52.7451,41,54.3,100,65.8,68.0,65.9
20160130061500,273.0,282.45,52.7451,41,62.0,100,65.1,68.0,65.9
20160130063000,273.0,282.45,52.7451,41,73.4,100,65.6,68.0,65.9
20160130064500,273.0,287.7,53.7255,41,54.7,0,66.1,68.0,65.9
20160130070000,273.0,287.7,53.7255,41,54.7,0,66.1,68.0,65.9
20160130071500,273.0,283.5,52.9412,41,54.7,100,65.1,68.0,65.9
20160130073000,273.0,283.5,52.9412,41,68.2,100,65.3,68.0,65.9
20160130074500,273.0,283.5,52.9412,41,58.3,100,65.9,68.0,65.9
20160130080000,273.0,287.7,53.7255,41,58.3,100,65.5,68.0,65.9
20160130081500,273.0,283.5,52.9412,41,58.3,100,65.8,68.0,65.9
20160130083000,273.0,283.5,52.9412,41,58.3,100,65.7,68.0,65.9
20160130084500,273.0,290.85,54.3137,41,60.8,0,66.4,68.0,65.9
20160130090000,273.0,290.85,54.3137,41,56.4,0,66.0,68.0,65.9
20160130091500,273.0,283.5,52.9412,41,57.1,0,65.9,68.0,65.9
20160130093000,273.0,286.65,53.5294,41,57.1,100,65.5,68.0,65.9
20160130094500,273.0,286.65,53.5294,41,57.1,100,65.8,68.0,65.9
20160130100000,273.0,274.05,51.1765,41,57.1,0,66.0,68.0,65.9
20160130101500,273.0,296.1,55.2941,42,56.0,0,66.1,68.0,65.9
20160130103000,273.0,281.4,52.549,41,57.6,0,66.7,68.0,65.9
20160130104500,273.0,281.4,52.549,41,57.6,0,66.7,68.0,65.9
20160130110000,273.0,281.4,52.549,41,57.6,0,67.1,68.0,65.9
20160130111500,273.0,304.5,56.8627,43,57.6,0,66.2,68.0,65.9
20160130113000,273.0,304.5,56.8627,43,57.6,0,66.2,68.0,65.9
20160130114500,273.0,288.75,53.9216,41,57.6,0,66.2,68.0,65.9
20160130120000,273.0,296.1,55.2941,42,57.6,0,66.0,68.0,65.9
20160130121500,273.0,283.5,52.9412,41,57.6,0,66.5,68.0,65.9
20160130123000,273.0,279.3,52.1569,41,57.6,0,66.6,68.0,65.9
20160130124500,273.0,289.8,54.1176,42,57.6,0,66.7,68.0,65.9
20160130130000,273.0,283.5,52.9412,41,57.6,0,66.1,68.0,65.9
20160130131500,273.0,286.65,53.5294,41,57.6,100,65.6,68.0,65.9
20160130133000,273.0,309.75,57.8431,43,56.8,0,66.3,68.0,65.9
20160130134500,273.0,301.35,56.2745,42,57.5,0,66.7,68.0,65.9
20160130140000,273.0,284.55,53.1373,41,57.5,0,66.6,68.0,65.9
20160130141500,273.0,284.55,53.1373,41,57.5,0,66.5,68.0,65.9
20160130143000,273.0,289.8,54.1176,41,56.8,0,66.3,68.0,65.9
20160130144500,273.0,289.8,54.1176,41,56.8,0,66.3,68.0,65.9
20160130150000,273.0,283.5,52.9412,41,56.8,0,66.2,68.0,65.9
20160130151500,273.0,286.65,53.5294,40,56.8,0,66.1,68.0,65.9
20160130153000,273.0,283.5,52.9412,40,56.8,0,66.2,68.0,65.9
20160130154500,273.0,290.85,54.3137,41,56.8,0,66.2,68.0,65.9
20160130160000,273.0,290.85,54.3137,41,56.8,100,65.7,68.0,65.9
20160130161500,273.0,281.4,52.549,41,56.8,100,65.4,68.0,65.9
20160130163000,273.0,277.2,51.7647,41,56.8,100,66.2,68.0,65.9
20160130164500,273.0,286.65,53.5294,41,56.8,100,66.2,68.0,65.9
20160130170000,273.0,281.4,52.549,41,56.8,0,66.2,68.0,65.9
20160130171500,273.0,287.7,53.7255,41,56.8,0,66.4,68.0,65.9
20160130173000,273.0,282.45,52.7451,41,56.8,0,66.2,68.0,65.9
20160130174500,273.0,296.1,55.2941,42,56.8,0,66.1,68.0,65.9
20160130180000,273.0,279.3,52.1569,41,56.8,0,66.1,68.0,65.9
20160130181500,273.0,279.3,52.1569,41,56.8,100,66.0,68.0,65.9
20160130183000,273.0,282.45,52.7451,41,56.0,100,65.5,68.0,65.9
20160130184500,273.0,289.8,54.1176,41,56.0,100,65.7,68.0,65.9
20160130190000,273.0,286.65,53.5294,41,56.0,100,65.3,68.0,65.9
20160130191500,273.0,286.65,53.5294,41,60.6,100,66.0,68.0,65.9
20160130193000,273.0,286.65,53.5294,41,60.6,100,66.0,68.0,65.9
20160130194500,273.0,282.45,52.7451,41,60.6,100,65.9,68.0,65.9
20160130200000,273.0,276.15,51.5686,40,55.8,0,66.3,68.0,65.9
20160130201500,273.0,282.45,52.7451,40,55.8,0,66.3,68.0,65.9
20160130203000,273.0,277.2,51.7647,40,56.7,0,66.5,68.0,65.9
20160130204500,273.0,281.4,52.549,40,56.0,0,66.3,68.0,65.9
20160130210000,273.0,281.4,52.549,40,56.7,0,66.1,68.0,65.9
20160130211500,273.0,277.2,51.7647,40,55.6,0,66.2,68.0,65.9
20160130213000,273.0,271.95,50.7843,40,56.4,0,66.5,68.0,65.9
20160130214500,273.0,271.95,50.7843,40,56.4,0,66.2,68.0,65.9
20160130220000,273.0,280.35,52.3529,41,55.6,0,66.2,68.0,65.9
20160130221500,273.0,277.2,51.7647,41,56.7,100,66.0,68.0,65.9
20160130223000,273.0,283.5,52.9412,41,56.0,0,66.3,68.0,65.9
20160130224500,273.0,283.5,52.9412,41,56.0,0,66.7,68.0,65.9
20160130230000,273.0,283.5,52.9412,41,56.0,0,66.9,68.0,65.9
20160130231500,273.0,277.2,51.7647,41,56.0,0,66.9,68.0,65.9
20160130233000,273.0,284.55,53.1373,41,56.0,0,66.7,68.0,65.9
20160130234500,273.0,284.55,53.1373,41,56.0,0,66.6,68.0,65.9
20160131000000,273.0,287.7,53.7255,41,56.0,0,66.7,68.0,65.9
20160131001500,273.0,279.3,52.1569,41,56.0,0,66.7,68.0,65.9
20160131003000,273.0,283.5,52.9412,41,56.0,0,66.7,68.0,65.9
20160131004500,273.0,287.7,53.7255,41,56.0,0,66.7,68.0,65.9
20160131010000,273.0,284.55,53.1373,41,56.0,0,66.6,68.0,65.9
20160131011500,273.0,287.7,53.7255,41,56.0,0,66.7,68.0,65.9
20160131013000,273.0,283.5,52.9412,41,56.0,0,66.5,68.0,65.9
20160131014500,273.0,283.5,52.9412,41,56.0,0,66.3,68.0,65.9
20160131020000,273.0,283.5,52.9412,41,56.0,0,66.3,68.0,65.9
20160131021500,273.0,286.65,53.5294,41,56.0,0,66.4,68.0,65.9
20160131023000,273.0,280.35,52.3529,41,56.0,0,66.6,68.0,65.9
20160131024500,273.0,280.35,52.3529,40,56.0,0,66.4,68.0,65.9
20160131030000,273.0,284.55,53.1373,41,56.0,0,66.4,68.0,65.9
20160131031500,273.0,284.55,53.1373,41,56.0,0,66.2,68.0,65.9
20160131033000,273.0,281.4,52.549,41,56.0,0,66.4,68.0,65.9
20160131034500,273.0,281.4,52.549,41,56.0,0,66.3,68.0,65.9
20160131040000,273.0,289.8,54.1176,41,56.0,0,66.5,68.0,65.9
20160131041500,273.0,280.35,52.3529,41,56.0,0,66.4,68.0,65.9
20160131043000,273.0,288.75,53.9216,41,56.0,0,66.3,68.0,65.9
20160131044500,273.0,282.45,52.7451,41,56.0,0,66.3,68.0,65.9
20160131050000,273.0,287.7,53.7255,41,56.0,0,66.3,68.0,65.9
20160131051500,273.0,283.5,52.9412,41,56.0,0,66.3,68.0,65.9
20160131053000,273.0,283.5,52.9412,41,56.0,0,66.1,68.0,65.9
20160131054500,273.0,287.7,53.7255,41,56.0,100,65.5,68.0,65.9
20160131060000,273.0,284.55,53.1373,41,56.0,100,66.1,68.0,65.9
20160131061500,273.0,288.75,53.9216,41,56.0,100,65.6,68.0,65.9
20160131063000,273.0,288.75,53.9216,41,56.0,0,65.9,68.0,65.9
20160131064500,273.0,283.5,52.9412,41,56.0,0,66.0,68.0,65.9
20160131070000,273.0,283.5,52.9412,41,56.0,100,65.5,68.0,65.9
20160131071500,273.0,283.5,52.9412,41,56.0,100,65.3,68.0,65.9
20160131073000,273.0,287.7,53.7255,41,64.8,100,65.2,68.0,65.9
20160131074500,273.0,287.7,53.7255,41,58.0,0,66.3,68.0,65.9
20160131080000,273.0,287.7,53.7255,41,56.5,0,66.4,68.0,65.9
20160131081500,273.0,277.2,51.7647,41,56.5,0,66.3,68.0,65.9
20160131083000,273.0,287.7,53.7255,41,56.5,0,66.2,68.0,65.9
20160131084500,273.0,287.7,53.7255,41,56.5,0,66.2,68.0,65.9
20160131090000,273.0,282.45,52.7451,41,56.5,0,66.0,68.0,65.9
20160131091500,273.0,282.45,52.7451,40,56.5,100,65.4,68.0,65.9
20160131093000,273.0,279.3,52.1569,40,56.5,100,65.7,68.0,65.9
20160131094500,273.0,274.05,51.1765,40,57.1,100,66.0,68.0,65.9
20160131100000,273.0,317.1,59.2157,43,57.1,0,66.3,68.0,65.9
20160131101500,273.0,287.7,53.7255,41,57.1,0,66.3,68.0,65.9
20160131103000,273.0,281.4,52.549,41,57.1,100,66.1,68.0,65.9
20160131104500,273.0,281.4,52.549,41,57.1,0,66.5,68.0,65.9
20160131110000,273.0,284.55,53.1373,41,57.1,0,66.7,68.0,65.9
20160131111500,273.0,279.3,52.1569,41,57.1,0,67.0,68.0,65.9
20160131113000,273.0,302.4,56.4706,43,57.1,0,66.6,68.0,65.9
20160131114500,273.0,317.1,59.2157,44,57.9,0,66.4,68.0,65.9
20160131120000,273.0,287.7,53.7255,41,57.9,0,66.5,68.0,65.9
20160131121500,273.0,297.15,55.4902,42,57.9,0,66.7,68.0,65.9
20160131123000,273.0,280.35,52.3529,41,57.9,0,67.0,68.0,65.9
20160131124500,273.0,280.35,52.3529,41,58.7,0,66.9,68.0,65.9
20160131130000,273.0,294.0,54.902,42,58.7,0,66.7,68.0,65.9
20160131131500,273.0,297.15,55.4902,42,58.7,0,66.8,68.0,65.9
20160131133000,273.0,290.85,54.3137,41,58.7,0,66.3,68.0,65.9
20160131134500,273.0,299.25,55.8824,43,58.7,0,66.5,68.0,65.9
20160131140000,273.0,291.9,54.5098,42,58.7,0,66.7,68.0,65.9
20160131141500,273.0,284.55,53.1373,41,58.7,0,66.8,68.0,65.9
20160131143000,273.0,284.55,53.1373,41,58.7,0,67.1,68.0,65.9
20160131144500,273.0,284.55,53.1373,41,58.7,0,66.0,68.0,65.9
20160131150000,273.0,287.7,53.7255,41,58.7,0,66.3,68.0,65.9
20160131151500,273.0,296.1,55.2941,42,58.7,0,66.8,68.0,65.9
20160131153000,273.0,309.75,57.8431,43,58.7,0,67.0,68.0,65.9
20160131154500,273.0,284.55,53.1373,41,58.7,0,66.5,68.0,65.9
20160131160000,273.0,284.55,53.1373,41,58.7,0,66.7,68.0,65.9
20160131161500,273.0,280.35,52.3529,41,58.7,0,66.9,68.0,65.9
20160131163000,273.0,289.8,54.1176,42,58.7,0,66.7,68.0,65.9
20160131164500,273.0,282.45,52.7451,41,58.7,0,66.3,68.0,65.9
20160131170000,273.0,289.8,54.1176,41,58.7,0,66.1,68.0,65.9
20160131171500,273.0,289.8,54.1176,41,58.7,0,66.5,68.0,65.9
20160131173000,273.0,283.5,52.9412,41,58.0,0,66.5,68.0,65.9
20160131174500,273.0,286.65,53.5294,41,58.0,0,66.2,68.0,65.9
20160131180000,273.0,286.65,53.5294,41,57.2,0,66.0,68.0,65.9
20160131181500,273.0,275.1,51.3726,41,57.2,100,66.0,68.0,65.9
20160131183000,273.0,295.05,55.098,42,57.2,0,66.3,68.0,65.9
20160131184500,273.0,287.7,53.7255,41,57.2,0,66.7,68.0,65.9
20160131190000,273.0,298.2,55.6863,42,57.2,0,66.3,68.0,65.9
20160131191500,273.0,288.75,53.9216,41,57.2,0,66.3,68.0,65.9
20160131193000,273.0,282.45,52.7451,40,57.2,0,66.0,68.0,65.9
20160131194500,273.0,282.45,52.7451,40,56.4,100,65.4,68.0,65.9
20160131200000,273.0,282.45,52.7451,40,63.7,100,65.2,68.0,65.9
20160131201500,273.0,279.3,52.1569,40,61.6,100,65.8,68.0,65.9
20160131203000,273.0,284.55,53.1373,40,59.6,100,65.6,68.0,65.9
20160131204500,273.0,280.35,52.3529,40,59.6,100,65.6,68.0,65.9
20160131210000,273.0,284.55,53.1373,40,59.6,100,65.7,68.0,65.9
20160131211500,273.0,284.55,53.1373,40,59.6,100,65.8,68.0,65.9
20160131213000,273.0,284.55,53.1373,40,59.6,100,65.8,68.0,65.9
20160131214500,273.0,284.55,53.1373,40,59.6,100,65.7,68.0,65.9
20160131220000,273.0,288.75,53.9216,40,59.6,100,65.8,68.0,65.9
20160131221500,273.0,280.35,52.3529,40,59.6,100,65.6,68.0,65.9
20160131223000,273.0,270.9,50.5882,40,59.6,100,66.1,68.0,65.9
20160131224500,273.0,281.4,52.549,40,56.0,0,66.2,68.0,65.9
20160131230000,273.0,281.4,52.549,40,56.0,100,65.3,68.0,65.9
20160131231500,273.0,276.15,51.5686,40,56.0,100,65.6,68.0,65.9
20160131233000,273.0,280.35,52.3529,40,56.0,100,66.0,68.0,65.9
20160131234500,273.0,275.1,51.3726,40,56.0,0,66.1,68.0,65.9
20160201000000,273.0,286.65,53.5294,41,56.0,100,65.5,68.0,65.9
20160201001500,273.0,283.5,52.9412,41,56.0,100,65.3,68.0,65.9
20160201003000,273.0,286.65,53.5294,41,66.7,100,65.0,68.0,65.9
20160201004500,273.0,286.65,53.5294,40,57.6,0,66.2,68.0,65.9
20160201010000,273.0,286.65,53.5294,40,56.0,100,65.3,68.0,65.9
20160201011500,273.0,289.8,54.1176,40,56.0,100,64.9,68.0,65.9
20160201013000,273.0,283.5,52.9412,40,59.6,100,66.0,68.0,65.9
20160201014500,273.0,287.7,53.7255,40,59.6,100,65.9,68.0,65.9
20160201020000,273.0,274.05,51.1765,40,59.6,100,65.9,68.0,65.9
20160201021500,273.0,274.05,51.1765,40,59.6,100,66.0,68.0,65.9
20160201023000,273.0,277.2,51.7647,40,57.2,0,66.1,68.0,65.9
20160201024500,273.0,270.9,50.5882,40,56.4,0,65.9,68.0,65.9
20160201030000,273.0,276.15,51.5686,40,56.4,100,65.5,68.0,65.9
20160201031500,273.0,279.3,52.1569,40,56.4,100,65.2,68.0,65.9
20160201033000,273.0,279.3,52.1569,40,68.7,100,65.6,68.0,65.9
20160201034500,273.0,279.3,52.1569,40,60.1,0,66.2,68.0,65.9
20160201040000,273.0,279.3,52.1569,40,56.0,100,65.7,68.0,65.9
20160201041500,273.0,279.3,52.1569,40,56.0,100,65.2,68.0,65.9
20160201043000,273.0,279.3,52.1569,40,56.0,100,65.3,68.0,65.9
20160201044500,273.0,279.3,52.1569,40,70.1,100,66.2,68.0,65.9
20160201050000,273.0,271.95,50.7843,40,56.7,0,66.0,68.0,65.9
20160201051500,273.0,281.4,52.549,40,56.7,0,65.7,68.0,65.9
20160201053000,273.0,274.05,51.1765,40,55.6,100,65.6,68.0,65.9
20160201054500,273.0,270.9,50.5882,40,55.6,100,65.7,68.0,65.9
20160201060000,273.0,270.9,50.5882,40,55.6,100,65.8,68.0,65.9
20160201061500,273.0,270.9,50.5882,40,55.6,100,65.1,68.0,65.9
20160201063000,273.0,275.1,51.3726,40,73.9,100,65.6,68.0,65.9
20160201064500,273.0,266.7,49.8039,40,61.8,0,66.1,68.0,65.9
20160201070000,273.0,269.85,50.3922,40,56.0,100,65.4,68.0,65.9
20160201071500,273.0,269.85,50.3922,40,56.0,100,65.0,68.0,65.9
20160201073000,273.0,266.7,49.8039,40,65.0,100,66.0,68.0,65.9
20160201074500,273.0,269.85,50.3922,40,56.4,0,65.8,68.0,65.9
20160201080000,273.0,269.85,50.3922,40,56.4,100,65.1,68.0,65.9
20160201081500,273.0,269.85,50.3922,40,67.2,100,65.3,68.0,65.9
20160201083000,273.0,266.7,49.8039,40,64.4,100,66.0,68.0,65.9
20160201084500,273.0,269.85,50.3922,40,56.8,0,65.8,68.0,65.9
20160201090000,273.0,269.85,50.3922,40,56.8,100,65.3,68.0,65.9
20160201091500,273.0,266.7,49.8039,40,56.8,100,65.2,68.0,65.9
20160201093000,273.0,274.05,51.1765,40,67.6,100,65.5,68.0,65.9
20160201094500,273.0,265.65,49.6078,40,60.0,0,66.1,68.0,65.9
20160201100000,273.0,265.65,49.6078,40,56.7,0,65.7,68.0,65.9
20160201101500,273.0,265.65,49.6078,40,56.7,100,65.3,68.0,65.9
20160201103000,273.0,265.65,49.6078,40,56.7,100,65.4,68.0,65.9
20160201104500,273.0,261.45,48.8235,40,58.7,100,65.6,68.0,65.9
20160201110000,273.0,266.7,49.8039,40,65.3,100,65.8,68.0,65.9
20160201111500,273.0,280.35,52.3529,41,57.5,0,65.8,68.0,65.9
20160201113000,273.0,283.5,52.9412,41,57.5,100,65.5,68.0,65.9
20160201114500,273.0,276.15,51.5686,41,57.5,100,65.4,68.0,65.9
20160201120000,273.0,281.4,52.549,41,56.4,100,65.1,68.0,65.9
20160201121500,273.0,281.4,52.549,41,56.4,100,65.9,68.0,65.9
20160201123000,273.0,281.4,52.549,40,56.4,0,65.7,68.0,65.9
20160201124500,273.0,281.4,52.549,41,57.1,0,66.3,68.0,65.9
20160201130000,273.0,286.65,53.5294,41,57.1,0,66.3,68.0,65.9
20160201131500,273.0,283.5,52.9412,41,57.1,0,66.4,68.0,65.9
20160201133000,273.0,286.65,53.5294,41,57.1,0,65.9,68.0,65.9
20160201134500,273.0,286.65,53.5294,41,57.1,100,65.8,68.0,65.9
20160201140000,273.0,282.45,52.7451,41,56.4,100,65.5,68.0,65.9
20160201141500,273.0,275.1,51.3726,41,56.4,100,65.7,68.0,65.9
20160201143000,273.0,275.1,51.3726,41,56.4,100,65.6,68.0,65.9
20160201144500,273.0,275.1,51.3726,41,56.4,100,65.8,68.0,65.9
20160201150000,273.0,279.3,52.1569,41,56.4,100,65.5,68.0,65.9
20160201151500,273.0,274.05,51.1765,41,56.4,100,65.5,68.0,65.9
20160201153000,273.0,274.05,51.1765,41,56.4,100,65.7,68.0,65.9
20160201154500,273.0,280.35,52.3529,41,56.4,100,65.5,68.0,65.9
20160201160000,273.0,280.35,52.3529,41,56.4,100,65.6,68.0,65.9
20160201161500,273.0,280.35,52.3529,40,72.9,100,65.8,68.0,65.9
20160201163000,273.0,277.2,51.7647,40,56.8,0,66.3,68.0,65.9
20160201164500,273.0,286.65,53.5294,41,56.1,0,66.4,68.0,65.9
20160201170000,273.0,281.4,52.549,40,56.1,0,66.6,68.0,65.9
20160201171500,273.0,281.4,52.549,40,56.1,0,66.6,68.0,65.9
20160201173000,273.0,281.4,52.549,40,56.1,0,66.3,68.0,65.9
20160201174500,273.0,281.4,52.549,40,56.1,0,66.2,68.0,65.9
20160201180000,273.0,286.65,53.5294,40,56.1,0,66.4,68.0,65.9
20160201181500,273.0,281.4,52.549,40,56.1,0,65.8,68.0,65.9
20160201183000,273.0,276.15,51.5686,40,56.1,100,65.7,68.0,65.9
20160201184500,273.0,269.85,50.3922,40,56.1,100,65.5,68.0,65.9
20160201190000,273.0,265.65,49.6078,40,56.1,100,65.9,68.0,65.9
20160201191500,273.0,265.65,49.6078,40,56.1,0,66.1,68.0,65.9
20160201193000,273.0,277.2,51.7647,41,56.7,0,65.8,68.0,65.9
20160201194500,273.0,287.7,53.7255,41,56.7,0,65.7,68.0,65.9
20160201200000,273.0,282.45,52.7451,41,56.0,100,65.5,68.0,65.9
20160201201500,273.0,282.45,52.7451,41,56.0,100,65.5,68.0,65.9
20160201203000,273.0,286.65,53.5294,41,56.0,100,65.6,68.0,65.9
20160201204500,273.0,286.65,53.5294,41,56.0,100,65.8,68.0,65.9
20160201210000,273.0,286.65,53.5294,41,56.8,100,66.0,68.0,65.9
20160201211500,273.0,304.5,56.8627,41,56.8,0,66.1,68.0,65.9
20160201213000,273.0,286.65,53.5294,40,56.8,0,66.4,68.0,65.9
20160201214500,273.0,280.35,52.3529,40,56.8,0,66.1,68.0,65.9
20160201220000,273.0,276.15,51.5686,40,56.8,0,66.7,68.0,65.9
20160201221500,273.0,279.3,52.1569,40,56.8,0,66.7,68.0,65.9
20160201223000,273.0,276.15,51.5686,40,56.8,0,66.6,68.0,65.9
20160201224500,273.0,281.4,52.549,41,56.8,0,66.5,68.0,65.9
20160201230000,273.0,289.8,54.1176,41,56.8,0,66.5,68.0,65.9
20160201231500,273.0,277.2,51.7647,41,56.8,0,66.1,68.0,65.9
20160201233000,273.0,282.45,52.7451,41,56.8,0,66.4,68.0,65.9
20160201234500,273.0,282.45,52.7451,41,56.8,0,66.4,68.0,65.9
20160202000000,273.0,287.7,53.7255,41,56.8,0,66.4,68.0,65.9
20160202001500,273.0,284.55,53.1373,41,56.0,0,66.9,68.0,65.9
20160202003000,273.0,287.7,53.7255,42,56.7,0,66.8,68.0,65.9
20160202004500,273.0,281.4,52.549,41,56.0,0,67.0,68.0,65.9
20160202010000,273.0,303.45,56.6667,43,56.0,0,66.5,68.0,65.9
20160202011500,273.0,309.75,57.8431,43,56.0,0,66.4,68.0,65.9
20160202013000,273.0,282.45,52.7451,41,56.6,0,66.8,68.0,65.9
20160202014500,273.0,290.85,54.3137,42,56.6,0,66.7,68.0,65.9
20160202020000,273.0,283.5,52.9412,41,56.6,0,66.9,68.0,65.9
20160202021500,273.0,294.0,54.902,41,56.0,100,66.0,68.0,65.9
20160202023000,273.0,287.7,53.7255,41,56.0,100,65.6,68.0,65.9
20160202024500,273.0,296.1,55.2941,42,56.8,0,66.2,68.0,65.9
20160202030000,273.0,288.75,53.9216,41,56.8,0,65.9,68.0,65.9
20160202031500,273.0,280.35,52.3529,40,56.8,0,66.0,68.0,65.9
20160202033000,273.0,280.35,52.3529,40,56.0,0,66.1,68.0,65.9
20160202034500,273.0,287.7,53.7255,41,56.0,0,66.1,68.0,65.9
20160202040000,273.0,282.45,52.7451,40,56.0,0,66.1,68.0,65.9
20160202041500,273.0,282.45,52.7451,40,56.7,0,66.0,68.0,65.9
20160202043000,273.0,286.65,53.5294,40,56.7,0,66.3,68.0,65.9
20160202044500,273.0,283.5,52.9412,40,56.7,0,66.1,68.0,65.9
20160202050000,273.0,279.3,52.1569,40,56.7,0,66.0,68.0,65.9
20160202051500,273.0,279.3,52.1569,40,56.7,0,66.2,68.0,65.9
20160202053000,273.0,279.3,52.1569,40,55.9,100,65.7,68.0,65.9
20160202054500,273.0,271.95,50.7843,40,55.9,100,65.6,68.0,65.9
20160202060000,273.0,281.4,52.549,41,55.9,100,66.1,68.0,65.9
20160202061500,273.0,287.7,53.7255,41,64.2,100,64.6,68.0,65.9
20160202063000,273.0,281.4,52.549,41,57.2,100,65.6,68.0,65.9
20160202064500,273.0,286.65,53.5294,41,70.1,100,66.0,68.0,65.9
20160202070000,273.0,286.65,53.5294,41,56.7,100,65.5,68.0,65.9
20160202071500,273.0,286.65,53.5294,41,56.0,100,65.1,68.0,65.9
20160202073000,273.0,286.65,53.5294,41,70.6,100,65.5,68.0,65.9
20160202074500,273.0,280.35,52.3529,41,63.2,100,65.8,68.0,65.9
20160202080000,273.0,280.35,52.3529,41,64.0,100,65.9,68.0,65.9
20160202081500,273.0,286.65,53.5294,41,56.8,0,65.8,68.0,65.9
20160202083000,273.0,282.45,52.7451,41,56.8,100,65.4,68.0,65.9
20160202084500,273.0,282.45,52.7451,41,56.8,100,65.2,68.0,65.9
20160202090000,273.0,286.65,53.5294,41,67.7,100,65.6,68.0,65.9
20160202091500,273.0,283.5,52.9412,40,59.2,0,66.1,68.0,65.9
20160202093000,273.0,277.2,51.7647,40,57.1,100,65.8,68.0,65.9
20160202094500,273.0,282.45,52.7451,40,56.4,0,65.8,68.0,65.9
20160202100000,273.0,277.2,51.7647,40,56.4,100,65.8,68.0,65.9
20160202101500,273.0,277.2,51.7647,40,56.4,0,66.0,68.0,65.9
20160202103000,273.0,277.2,51.7647,40,57.2,0,66.3,68.0,65.9
20160202104500,273.0,288.75,53.9216,41,56.4,0,66.0,68.0,65.9
20160202110000,273.0,288.75,53.9216,41,57.1,0,66.0,68.0,65.9
20160202111500,273.0,288.75,53.9216,41,57.1,100,66.0,68.0,65.9
20160202113000,273.0,282.45,52.7451,41,56.0,0,66.4,68.0,65.9
20160202114500,273.0,288.75,53.9216,41,56.0,0,66.6,68.0,65.9
20160202120000,273.0,283.5,52.9412,41,56.0,0,66.4,68.0,65.9
20160202121500,273.0,288.75,53.9216,41,56.7,0,66.7,68.0,65.9
20160202123000,273.0,288.75,53.9216,41,56.0,0,66.8,68.0,65.9
20160202124500,273.0,288.75,53.9216,41,56.7,0,66.9,68.0,65.9
20160202130000,273.0,280.35,52.3529,41,56.7,0,66.9,68.0,65.9
20160202131500,273.0,280.35,52.3529,41,56.7,0,67.1,68.0,65.9
20160202133000,273.0,280.35,52.3529,41,56.7,0,67.1,68.0,65.9
20160202134500,273.0,287.7,53.7255,41,56.7,0,67.0,68.0,65.9
20160202140000,273.0,283.5,52.9412,41,56.7,0,67.0,68.0,65.9
20160202141500,273.0,286.65,53.5294,41,56.0,0,66.9,68.0,65.9
20160202143000,273.0,280.35,52.3529,40,57.1,0,66.6,68.0,65.9
20160202144500,273.0,275.1,51.3726,41,57.1,0,67.0,68.0,65.9
20160202150000,273.0,281.4,52.549,41,56.4,0,67.0,68.0,65.9
