PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202151500,273.0,277.2,51.7647,41,56.4,0,66.8,68.0,65.9
20160202153000,273.0,277.2,51.7647,41,56.4,0,66.9,68.0,65.9
20160202154500,273.0,277.2,51.7647,41,56.4,0,66.7,68.0,65.9
20160202160000,273.0,277.2,51.7647,41,56.4,0,66.9,68.0,65.9
20160202161500,273.0,277.2,51.7647,41,56.4,0,66.9,68.0,65.9
20160202163000,273.0,277.2,51.7647,41,57.1,0,66.7,68.0,65.9
20160202164500,273.0,286.65,53.5294,41,57.1,0,66.9,68.0,65.9
20160202170000,273.0,286.65,53.5294,41,56.0,0,67.1,68.0,65.9
20160202171500,273.0,282.45,52.7451,41,56.0,0,67.0,68.0,65.9
20160202173000,273.0,295.05,55.098,42,56.7,0,66.6,68.0,65.9
20160202174500,273.0,286.65,53.5294,41,56.7,0,66.7,68.0,65.9
20160202180000,273.0,282.45,52.7451,41,56.7,0,66.8,68.0,65.9
20160202181500,273.0,282.45,52.7451,41,56.7,0,66.8,68.0,65.9
20160202183000,273.0,288.75,53.9216,41,56.7,0,66.9,68.0,65.9
20160202184500,273.0,294.0,54.902,41,56.7,0,67.0,68.0,65.9
20160202190000,273.0,287.7,53.7255,41,56.7,0,66.9,68.0,65.9
20160202191500,273.0,269.85,50.3922,40,56.7,0,67.0,68.0,65.9
20160202193000,273.0,281.4,52.549,41,56.0,0,67.0,68.0,65.9
20160202194500,273.0,281.4,52.549,41,56.0,0,67.2,68.0,65.9
20160202200000,273.0,289.8,54.1176,42,56.0,0,66.8,68.0,65.9
20160202201500,273.0,282.45,52.7451,41,56.0,0,67.1,68.0,65.9
20160202203000,273.0,291.9,54.5098,42,56.0,0,67.1,68.0,65.9
20160202204500,273.0,308.7,57.6471,43,56.0,0,66.8,68.0,65.9
20160202210000,273.0,295.05,55.098,42,56.0,0,66.2,68.0,65.9
20160202211500,273.0,283.5,52.9412,41,56.0,0,66.9,68.0,65.9
20160202213000,273.0,287.7,53.7255,41,56.0,0,67.1,68.0,65.9
20160202214500,273.0,287.7,53.7255,41,56.0,0,66.9,68.0,65.9
20160202220000,273.0,296.1,55.2941,43,56.0,0,66.9,68.0,65.9
20160202221500,273.0,279.3,52.1569,41,56.0,0,66.9,68.0,65.9
20160202223000,273.0,296.1,55.2941,41,56.7,100,65.4,68.0,65.9
20160202224500,273.0,277.2,51.7647,40,67.6,100,65.5,68.0,65.9
20160202230000,273.0,280.35,52.3529,40,71.0,100,65.5,68.0,65.9
20160202231500,273.0,280.35,52.3529,40,54.4,0,65.6,68.0,65.9
20160202233000,273.0,280.35,52.3529,40,53.5,100,65.1,68.0,65.9
20160202234500,273.0,280.35,52.3529,40,70.1,100,65.2,68.0,65.9
20160203000000,273.0,280.35,52.3529,40,63.6,100,65.8,68.0,65.9
20160203001500,273.0,284.55,53.1373,40,61.3,100,65.7,68.0,65.9
20160203003000,273.0,279.3,52.1569,40,61.3,100,65.6,68.0,65.9
20160203004500,273.0,282.45,52.7451,40,62.8,100,65.6,68.0,65.9
20160203010000,273.0,282.45,52.7451,40,61.5,100,65.5,68.0,65.9
20160203011500,273.0,426.3,79.6078,51,55.2,0,65.9,68.0,65.9
20160203013000,273.0,274.05,51.1765,38,52.3,100,64.9,68.0,65.9
20160203014500,273.0,274.05,51.1765,38,67.0,100,65.7,68.0,65.9
20160203020000,273.0,274.05,51.1765,38,59.5,100,65.3,68.0,65.9
20160203021500,273.0,274.05,51.1765,38,64.9,100,66.0,68.0,65.9
20160203023000,273.0,280.35,52.3529,38,52.7,0,65.7,68.0,65.9
20160203024500,273.0,276.15,51.5686,38,52.7,100,64.9,68.0,65.9
20160203030000,273.0,268.8,50.1961,38,58.8,100,66.0,68.0,65.9
20160203031500,273.0,268.8,50.1961,38,56.0,100,65.7,68.0,65.9
20160203033000,273.0,268.8,50.1961,38,56.7,100,65.5,68.0,65.9
20160203034500,273.0,265.65,49.6078,38,56.7,100,65.6,68.0,65.9
20160203040000,273.0,268.8,50.1961,38,61.6,100,65.6,68.0,65.9
20160203041500,273.0,265.65,49.6078,38,53.1,100,66.0,68.0,65.9
20160203043000,273.0,265.65,49.6078,38,52.3,100,65.1,68.0,65.9
20160203044500,273.0,275.1,51.3726,38,74.5,100,65.6,68.0,65.9
20160203050000,273.0,275.1,51.3726,38,55.6,100,65.4,68.0,65.9
20160203051500,273.0,282.45,52.7451,39,55.6,0,66.2,68.0,65.9
20160203053000,273.0,282.45,52.7451,39,52.3,100,64.9,68.0,65.9
20160203054500,273.0,282.45,52.7451,39,71.6,100,65.7,68.0,65.9
20160203060000,273.0,282.45,52.7451,39,56.8,100,65.3,68.0,65.9
20160203061500,273.0,282.45,52.7451,39,67.9,100,66.1,68.0,65.9
20160203063000,273.0,282.45,52.7451,39,52.4,100,65.1,68.0,65.9
20160203064500,273.0,282.45,52.7451,39,70.4,100,65.6,68.0,65.9
20160203070000,273.0,282.45,52.7451,39,72.0,100,65.5,68.0,65.9
20160203071500,273.0,279.3,52.1569,39,53.5,0,66.0,68.0,65.9
20160203073000,273.0,275.1,51.3726,39,52.7,100,65.1,68.0,65.9
20160203074500,273.0,275.1,51.3726,39,67.7,100,65.2,68.0,65.9
20160203080000,273.0,275.1,51.3726,39,61.6,100,65.8,68.0,65.9
20160203081500,273.0,275.1,51.3726,39,62.8,100,65.9,68.0,65.9
20160203083000,273.0,275.1,51.3726,39,52.3,100,65.8,68.0,65.9
20160203084500,273.0,279.3,52.1569,39,52.3,100,65.4,68.0,65.9
20160203090000,273.0,282.45,52.7451,39,69.7,100,65.3,68.0,65.9
20160203091500,273.0,286.65,53.5294,39,60.7,100,65.6,68.0,65.9
20160203093000,273.0,286.65,53.5294,39,60.0,100,65.6,68.0,65.9
20160203094500,273.0,286.65,53.5294,39,61.2,100,66.1,68.0,65.9
20160203100000,273.0,289.8,54.1176,39,51.2,0,65.7,68.0,65.9
20160203101500,273.0,284.55,53.1373,38,51.2,100,65.3,68.0,65.9
20160203103000,273.0,281.4,52.549,38,69.6,100,65.5,68.0,65.9
20160203104500,273.0,284.55,53.1373,38,55.5,100,65.8,68.0,65.9
20160203110000,273.0,277.2,51.7647,38,55.5,100,65.4,68.0,65.9
20160203111500,273.0,277.2,51.7647,38,52.7,0,66.2,68.0,65.9
20160203113000,273.0,284.55,53.1373,39,51.1,0,65.8,68.0,65.9
20160203114500,273.0,277.2,51.7647,39,51.1,0,65.8,68.0,65.9
20160203120000,273.0,277.2,51.7647,39,51.1,100,65.3,68.0,65.9
20160203121500,273.0,277.2,51.7647,39,51.1,100,65.3,68.0,65.9
20160203123000,273.0,280.35,52.3529,39,71.4,100,65.2,68.0,65.9
20160203124500,273.0,280.35,52.3529,39,61.0,100,65.8,68.0,65.9
20160203130000,273.0,280.35,52.3529,39,61.0,100,65.9,68.0,65.9
20160203131500,273.0,286.65,53.5294,39,65.8,100,65.6,68.0,65.9
20160203133000,273.0,281.4,52.549,39,69.1,100,66.1,68.0,65.9
20160203134500,273.0,281.4,52.549,39,57.4,0,66.2,68.0,65.9
20160203140000,273.0,281.4,52.549,39,59.1,0,66.3,68.0,65.9
20160203141500,273.0,281.4,52.549,39,59.1,0,66.3,68.0,65.9
20160203143000,273.0,284.55,53.1373,39,50.3,0,65.7,68.0,65.9
20160203144500,273.0,284.55,53.1373,39,63.6,100,64.9,68.0,65.9
20160203150000,273.0,287.7,53.7255,39,57.2,100,65.6,68.0,65.9
20160203151500,273.0,287.7,53.7255,39,72.4,100,65.5,68.0,65.9
20160203153000,273.0,287.7,53.7255,39,72.4,100,66.1,68.0,65.9
20160203154500,273.0,287.7,53.7255,39,52.3,100,65.2,68.0,65.9
20160203160000,273.0,282.45,52.7451,39,72.0,100,65.3,68.0,65.9
20160203161500,273.0,279.3,52.1569,39,60.5,100,65.2,68.0,65.9
20160203163000,273.0,279.3,52.1569,39,64.6,0,66.2,68.0,65.9
20160203164500,273.0,279.3,52.1569,39,51.5,100,65.6,68.0,65.9
20160203170000,273.0,279.3,52.1569,39,60.4,100,65.2,68.0,65.9
20160203171500,273.0,288.75,53.9216,39,51.4,100,65.1,68.0,65.9
20160203173000,273.0,288.75,53.9216,39,67.2,100,65.8,68.0,65.9
20160203174500,273.0,288.75,53.9216,39,67.2,100,65.9,68.0,65.9
20160203180000,273.0,283.5,52.9412,38,64.8,100,66.0,68.0,65.9
20160203181500,273.0,283.5,52.9412,38,63.2,100,66.1,68.0,65.9
20160203183000,273.0,283.5,52.9412,38,55.2,0,66.0,68.0,65.9
20160203184500,273.0,277.2,51.7647,38,55.2,100,64.6,68.0,65.9
20160203190000,273.0,284.55,53.1373,38,58.0,100,65.7,68.0,65.9
20160203191500,273.0,284.55,53.1373,38,66.9,100,65.6,68.0,65.9
20160203193000,273.0,284.55,53.1373,38,59.4,0,66.2,68.0,65.9
20160203194500,273.0,281.4,52.549,38,50.3,100,64.8,68.0,65.9
20160203200000,273.0,284.55,53.1373,38,66.3,100,65.6,68.0,65.9
20160203201500,273.0,287.7,53.7255,38,58.0,100,65.5,68.0,65.9
20160203203000,273.0,283.5,52.9412,38,58.0,100,65.7,68.0,65.9
20160203204500,273.0,283.5,52.9412,38,63.1,100,65.7,68.0,65.9
20160203210000,273.0,283.5,52.9412,38,50.3,0,65.8,68.0,65.9
20160203211500,273.0,275.1,51.3726,38,59.5,100,64.7,68.0,65.9
20160203213000,273.0,275.1,51.3726,38,53.5,100,65.9,68.0,65.9
20160203214500,273.0,280.35,52.3529,38,52.7,100,65.9,68.0,65.9
20160203220000,273.0,277.2,51.7647,38,57.1,100,65.6,68.0,65.9
20160203221500,273.0,277.2,51.7647,38,67.8,100,65.8,68.0,65.9
20160203223000,273.0,283.5,52.9412,39,49.1,0,65.9,68.0,65.9
20160203224500,273.0,286.65,53.5294,39,60.8,100,64.9,68.0,65.9
20160203230000,273.0,283.5,52.9412,39,62.4,100,65.6,68.0,65.9
20160203231500,273.0,283.5,52.9412,39,65.3,100,65.3,68.0,65.9
20160203233000,273.0,283.5,52.9412,39,56.2,0,66.2,68.0,65.9
20160203234500,273.0,287.7,53.7255,39,49.3,100,65.0,68.0,65.9
20160204000000,273.0,284.55,53.1373,39,62.4,100,65.6,68.0,65.9
20160204001500,273.0,284.55,53.1373,39,63.2,100,65.3,68.0,65.9
20160204003000,273.0,287.7,53.7255,39,64.1,100,65.8,68.0,65.9
20160204004500,273.0,287.7,53.7255,39,49.9,0,66.1,68.0,65.9
20160204010000,273.0,287.7,53.7255,39,49.4,100,65.0,68.0,65.9
20160204011500,273.0,284.55,53.1373,39,65.4,100,65.4,68.0,65.9
20160204013000,273.0,284.55,53.1373,39,56.0,100,65.7,68.0,65.9
20160204014500,273.0,284.55,53.1373,39,60.5,100,65.4,68.0,65.9
20160204020000,273.0,284.55,53.1373,39,66.8,100,65.9,68.0,65.9
20160204021500,273.0,284.55,53.1373,39,49.5,0,66.0,68.0,65.9
20160204023000,273.0,284.55,53.1373,39,48.7,100,64.8,68.0,65.9
20160204024500,273.0,284.55,53.1373,39,56.0,100,65.5,68.0,65.9
20160204030000,273.0,287.7,53.7255,39,56.0,100,65.2,68.0,65.9
20160204031500,273.0,287.7,53.7255,39,70.5,100,65.9,68.0,65.9
20160204033000,273.0,287.7,53.7255,39,49.1,0,65.8,68.0,65.9
20160204034500,273.0,287.7,53.7255,39,69.0,100,64.7,68.0,65.9
20160204040000,273.0,287.7,53.7255,39,60.9,100,65.6,68.0,65.9
20160204041500,273.0,282.45,52.7451,39,61.6,100,66.0,68.0,65.9
20160204043000,273.0,282.45,52.7451,39,60.8,100,66.0,68.0,65.9
20160204044500,273.0,282.45,52.7451,39,61.6,100,66.1,68.0,65.9
20160204050000,273.0,282.45,52.7451,39,61.6,100,66.0,68.0,65.9
20160204051500,273.0,282.45,52.7451,39,64.4,100,66.1,68.0,65.9
20160204053000,273.0,286.65,53.5294,39,48.4,100,65.4,68.0,65.9
20160204054500,273.0,283.5,52.9412,39,73.6,100,65.3,68.0,65.9
20160204060000,273.0,283.5,52.9412,39,62.3,100,65.0,68.0,65.9
20160204061500,273.0,283.5,52.9412,39,65.3,100,65.8,68.0,65.9
20160204063000,273.0,277.2,51.7647,39,59.6,0,66.3,68.0,65.9
20160204064500,273.0,277.2,51.7647,39,56.0,0,66.2,68.0,65.9
20160204070000,273.0,277.2,51.7647,39,61.1,0,66.2,68.0,65.9
20160204071500,273.0,277.2,51.7647,39,57.6,0,66.0,68.0,65.9
20160204073000,273.0,274.05,51.1765,39,56.4,0,65.7,68.0,65.9
20160204074500,273.0,282.45,52.7451,39,57.6,100,65.5,68.0,65.9
20160204080000,273.0,275.1,51.3726,39,59.9,100,65.7,68.0,65.9
20160204081500,273.0,270.9,50.5882,39,57.9,100,65.9,68.0,65.9
20160204083000,273.0,270.9,50.5882,39,60.0,100,65.9,68.0,65.9
20160204084500,273.0,270.9,50.5882,39,60.7,100,65.8,68.0,65.9
20160204090000,273.0,270.9,50.5882,39,61.4,100,65.6,68.0,65.9
20160204091500,273.0,270.9,50.5882,39,62.8,100,65.7,68.0,65.9
20160204093000,273.0,270.9,50.5882,39,61.1,100,65.8,68.0,65.9
20160204094500,273.0,270.9,50.5882,39,60.2,100,65.7,68.0,65.9
20160204100000,273.0,270.9,50.5882,39,60.2,100,65.9,68.0,65.9
20160204101500,273.0,270.9,50.5882,39,60.2,100,66.0,68.0,65.9
20160204103000,273.0,270.9,50.5882,39,59.2,0,66.1,68.0,65.9
20160204104500,273.0,275.1,51.3726,39,61.1,0,66.0,68.0,65.9
20160204110000,273.0,269.85,50.3922,39,61.1,0,66.3,68.0,65.9
20160204111500,273.0,275.1,51.3726,39,59.9,0,66.2,68.0,65.9
20160204113000,273.0,275.1,51.3726,39,60.7,0,66.4,68.0,65.9
20160204114500,273.0,271.95,50.7843,39,61.6,0,66.4,68.0,65.9
20160204120000,273.0,283.5,52.9412,39,51.1,0,66.0,68.0,65.9
20160204121500,273.0,280.35,52.3529,39,53.1,100,65.4,68.0,65.9
20160204123000,273.0,280.35,52.3529,39,55.6,100,65.2,68.0,65.9
20160204124500,273.0,280.35,52.3529,39,68.2,100,65.9,68.0,65.9
20160204130000,273.0,280.35,52.3529,39,55.9,0,66.2,68.0,65.9
20160204131500,273.0,280.35,52.3529,39,55.2,100,65.5,68.0,65.9
20160204133000,273.0,280.35,52.3529,39,55.2,100,64.9,68.0,65.9
20160204134500,273.0,280.35,52.3529,39,61.6,100,65.4,68.0,65.9
20160204140000,273.0,280.35,52.3529,39,63.2,100,65.7,68.0,65.9
20160204141500,273.0,280.35,52.3529,39,61.9,100,65.8,68.0,65.9
20160204143000,273.0,280.35,52.3529,39,61.9,100,65.8,68.0,65.9
20160204144500,273.0,280.35,52.3529,39,61.9,100,65.7,68.0,65.9
20160204150000,273.0,276.15,51.5686,39,61.9,100,65.9,68.0,65.9
20160204151500,273.0,282.45,52.7451,39,55.2,0,66.0,68.0,65.9
20160204153000,273.0,282.45,52.7451,39,55.2,100,65.4,68.0,65.9
20160204154500,273.0,282.45,52.7451,39,55.2,100,65.3,68.0,65.9
20160204160000,273.0,286.65,53.5294,39,55.2,100,65.3,68.0,65.9
20160204161500,273.0,286.65,53.5294,39,54.5,100,65.7,68.0,65.9
20160204163000,273.0,286.65,53.5294,39,67.3,100,65.6,68.0,65.9
20160204164500,273.0,280.35,52.3529,39,69.1,100,66.0,68.0,65.9
20160204170000,273.0,283.5,52.9412,39,53.9,100,65.3,68.0,65.9
20160204171500,273.0,283.5,52.9412,39,68.1,100,65.1,68.0,65.9
20160204173000,273.0,277.2,51.7647,39,58.3,100,65.6,68.0,65.9
20160204174500,273.0,277.2,51.7647,39,69.1,100,65.9,68.0,65.9
20160204180000,273.0,281.4,52.549,39,53.1,0,65.7,68.0,65.9
20160204181500,273.0,281.4,52.549,39,55.5,100,64.8,68.0,65.9
20160204183000,273.0,281.4,52.549,39,58.9,100,65.6,68.0,65.9
20160204184500,273.0,281.4,52.549,39,71.0,100,65.8,68.0,65.9
20160204190000,273.0,281.4,52.549,39,51.9,100,65.3,68.0,65.9
20160204191500,273.0,281.4,52.549,39,72.4,100,65.5,68.0,65.9
20160204193000,273.0,281.4,52.549,39,68.1,100,65.5,68.0,65.9
20160204194500,273.0,281.4,52.549,39,52.7,0,65.9,68.0,66.0
20160204200000,273.0,286.65,53.5294,39,62.5,100,64.8,68.0,66.0
20160204201500,273.0,283.5,52.9412,39,55.5,100,65.3,68.0,66.0
20160204203000,273.0,283.5,52.9412,39,67.3,100,66.1,68.0,66.0
20160204204500,273.0,279.3,52.1569,39,51.9,100,65.5,68.0,66.0
20160204210000,273.0,279.3,52.1569,39,70.5,100,65.1,68.0,65.9
20160204211500,273.0,286.65,53.5294,39,58.7,100,65.4,68.0,65.9
20160204213000,273.0,286.65,53.5294,39,64.4,100,65.8,68.0,66.0
20160204214500,273.0,281.4,52.549,39,52.2,0,65.8,68.0,66.0
20160204220000,273.0,281.4,52.549,39,66.2,100,65.0,68.0,66.0
20160204221500,273.0,281.4,52.549,39,59.9,100,65.4,68.0,65.9
20160204223000,273.0,281.4,52.549,39,64.0,100,65.8,68.0,65.9
20160204224500,273.0,281.4,52.549,39,64.0,100,66.0,68.0,66.0
20160204230000,273.0,281.4,52.549,39,65.3,100,66.0,68.0,66.0
20160204231500,273.0,281.4,52.549,39,63.6,100,66.0,68.1,66.1
20160204233000,273.0,284.55,53.1373,39,63.6,100,66.1,68.0,66.0
20160204234500,273.0,284.55,53.1373,39,60.3,100,66.2,68.0,66.0
20160205000000,273.0,284.55,53.1373,39,60.3,100,65.8,68.1,66.1
20160205001500,273.0,284.55,53.1373,39,61.0,100,65.6,68.0,66.0
20160205003000,273.0,284.55,53.1373,39,64.4,100,66.1,68.0,66.0
20160205004500,273.0,288.75,53.9216,39,49.9,100,65.2,68.0,66.0
20160205010000,273.0,288.75,53.9216,39,69.1,100,65.3,68.0,66.0
20160205011500,273.0,288.75,53.9216,39,66.7,100,65.4,68.0,66.0
20160205013000,273.0,284.55,53.1373,39,66.7,100,66.0,68.1,66.1
20160205014500,273.0,287.7,53.7255,39,49.1,100,65.0,68.0,66.0
20160205020000,273.0,287.7,53.7255,39,61.2,100,65.7,68.0,66.0
20160205021500,273.0,287.7,53.7255,39,65.8,100,65.7,68.1,66.1
20160205023000,273.0,287.7,53.7255,39,54.4,0,66.2,68.0,66.0
20160205024500,273.0,284.55,53.1373,39,65.4,100,64.9,68.0,66.0
20160205030000,273.0,281.4,52.549,39,57.7,100,65.7,68.0,66.0
20160205031500,273.0,286.65,53.5294,39,67.7,100,65.6,68.0,66.0
20160205033000,273.0,283.5,52.9412,39,49.1,100,65.4,68.0,66.0
20160205034500,273.0,283.5,52.9412,39,64.1,100,65.3,68.0,66.0
20160205040000,273.0,283.5,52.9412,39,57.4,100,65.6,68.0,66.0
20160205041500,273.0,288.75,53.9216,39,68.7,100,65.8,68.0,66.0
20160205043000,273.0,283.5,52.9412,39,68.7,100,66.2,68.0,66.0
20160205044500,273.0,287.7,53.7255,39,63.6,100,64.8,68.0,66.0
20160205050000,273.0,287.7,53.7255,39,61.9,100,65.5,68.0,65.9
20160205051500,273.0,287.7,53.7255,39,62.9,100,65.5,68.0,66.0
20160205053000,273.0,283.5,52.9412,39,64.4,100,66.0,68.0,66.0
20160205054500,273.0,287.7,53.7255,39,67.7,100,66.2,68.1,66.1
20160205060000,273.0,283.5,52.9412,39,61.0,100,64.7,68.0,66.0
20160205061500,273.0,286.65,53.5294,39,58.4,100,65.7,68.0,66.0
20160205063000,273.0,282.45,52.7451,39,68.6,100,65.6,68.0,66.0
20160205064500,273.0,282.45,52.7451,39,68.6,100,66.3,68.1,66.1
20160205070000,273.0,282.45,52.7451,39,67.7,100,65.0,68.1,66.1
20160205071500,273.0,282.45,52.7451,39,64.8,100,65.7,68.1,66.1
20160205073000,273.0,282.45,52.7451,39,68.1,100,65.6,68.1,66.1
20160205074500,273.0,282.45,52.7451,39,68.1,100,66.2,68.0,66.0
20160205080000,273.0,282.45,52.7451,39,49.1,100,65.0,68.2,66.2
20160205081500,273.0,282.45,52.7451,39,59.3,100,65.6,68.1,66.1
20160205083000,273.0,277.2,51.7647,39,64.0,100,65.6,68.0,66.0
20160205084500,273.0,277.2,51.7647,39,65.3,100,65.8,68.0,65.9
20160205090000,273.0,277.2,51.7647,39,65.3,100,66.0,68.0,66.0
20160205091500,273.0,277.2,51.7647,39,63.2,100,66.2,68.0,66.0
20160205093000,273.0,277.2,51.7647,39,52.6,100,65.5,68.2,66.2
20160205094500,273.0,277.2,51.7647,39,66.7,100,65.3,68.1,66.1
20160205100000,273.0,277.2,51.7647,39,59.6,100,65.8,68.1,66.1
20160205101500,273.0,274.05,51.1765,39,69.2,100,66.1,68.2,66.2
20160205103000,273.0,283.5,52.9412,39,53.5,0,66.2,68.1,66.1
20160205104500,273.0,283.5,52.9412,39,53.5,100,65.2,68.2,66.2
20160205110000,273.0,286.65,53.5294,39,70.1,100,65.6,68.3,66.3
20160205111500,273.0,289.8,54.1176,39,66.1,100,66.2,68.4,66.4
20160205113000,273.0,289.8,54.1176,39,66.1,100,66.4,68.4,66.4
20160205114500,273.0,286.65,53.5294,39,56.4,0,66.6,68.4,66.4
20160205120000,273.0,286.65,53.5294,39,53.9,100,65.6,68.4,66.4
20160205121500,273.0,282.45,52.7451,39,74.6,100,66.0,68.4,66.4
20160205123000,273.0,282.45,52.7451,39,57.6,100,65.8,68.4,66.4
20160205124500,273.0,282.45,52.7451,39,71.0,100,66.5,68.4,66.4
20160205130000,273.0,279.3,52.1569,39,54.7,100,66.0,68.4,66.4
20160205131500,273.0,279.3,52.1569,39,54.7,100,65.5,68.4,66.4
20160205133000,273.0,279.3,52.1569,39,60.3,100,66.1,68.4,66.4
20160205134500,273.0,279.3,52.1569,39,73.2,100,65.8,68.4,66.4
20160205140000,273.0,275.1,51.3726,39,58.3,0,66.7,68.4,66.4
20160205141500,273.0,281.4,52.549,39,54.8,100,65.8,68.4,66.4
20160205143000,273.0,281.4,52.549,39,56.3,100,65.3,68.4,66.4
20160205144500,273.0,281.4,52.549,39,66.0,100,66.3,68.4,66.4
20160205150000,273.0,276.15,51.5686,39,65.3,100,66.6,68.4,66.4
20160205151500,273.0,280.35,52.3529,39,55.6,0,66.2,68.4,66.4
20160205153000,273.0,277.2,51.7647,39,54.7,100,66.0,68.4,66.4
20160205154500,273.0,281.4,52.549,39,54.7,100,65.8,68.2,66.2
20160205160000,273.0,281.4,52.549,39,70.6,100,65.6,68.4,66.4
20160205161500,273.0,284.55,53.1373,39,56.4,0,66.6,68.4,66.4
20160205163000,273.0,287.7,53.7255,39,55.5,100,65.6,68.4,66.4
20160205164500,273.0,282.45,52.7451,39,60.5,100,65.8,68.1,66.1
20160205170000,273.0,286.65,53.5294,39,56.3,100,65.7,68.0,65.9
20160205171500,273.0,286.65,53.5294,39,58.7,100,65.8,68.0,65.9
20160205173000,273.0,280.35,52.3529,39,58.7,0,66.3,68.0,65.9
20160205174500,273.0,271.95,50.7843,39,58.7,0,66.7,68.0,65.9
20160205180000,273.0,277.2,51.7647,39,50.6,0,65.7,68.0,65.9
20160205181500,273.0,277.2,51.7647,39,54.8,100,64.8,68.0,65.9
20160205183000,273.0,277.2,51.7647,39,57.2,100,65.6,68.0,65.9
20160205184500,273.0,277.2,51.7647,39,68.1,100,65.6,68.0,66.0
20160205190000,273.0,277.2,51.7647,39,54.3,0,66.3,68.2,66.2
20160205191500,273.0,277.2,51.7647,39,62.6,100,65.0,68.3,66.3
20160205193000,273.0,281.4,52.549,39,51.9,100,65.6,68.2,66.2
20160205194500,273.0,281.4,52.549,39,69.6,100,66.3,68.2,66.2
20160205200000,273.0,281.4,52.549,39,51.5,100,65.3,68.3,66.3
20160205201500,273.0,281.4,52.549,39,56.4,100,65.8,68.3,66.3
20160205203000,273.0,284.55,53.1373,39,51.9,100,65.1,68.2,66.2
20160205204500,273.0,287.7,53.7255,39,60.0,100,65.8,68.2,66.2
20160205210000,273.0,281.4,52.549,39,68.8,100,66.0,68.2,66.2
20160205211500,273.0,281.4,52.549,39,51.1,100,65.9,68.3,66.3
20160205213000,273.0,284.55,53.1373,39,70.0,100,65.5,68.2,66.2
20160205214500,273.0,284.55,53.1373,39,62.5,100,65.6,68.3,66.3
20160205220000,273.0,284.55,53.1373,39,62.5,100,66.5,68.2,66.2
20160205221500,273.0,284.55,53.1373,39,52.1,100,65.0,68.2,66.2
20160205223000,273.0,284.55,53.1373,39,58.0,100,65.7,68.0,66.0
20160205224500,273.0,280.35,52.3529,39,66.3,100,65.8,68.2,66.2
20160205230000,273.0,283.5,52.9412,39,53.1,100,66.2,68.2,66.2
20160205231500,273.0,283.5,52.9412,39,68.1,100,65.1,68.2,66.2
20160205233000,273.0,283.5,52.9412,39,54.3,100,65.5,68.1,66.1
20160205234500,273.0,279.3,52.1569,39,69.6,100,66.1,68.0,66.0
20160206000000,273.0,282.45,52.7451,39,49.7,100,65.1,68.1,66.1
20160206001500,273.0,282.45,52.7451,39,50.8,100,65.5,68.1,66.1
20160206003000,273.0,282.45,52.7451,39,66.8,100,66.1,68.1,66.1
20160206004500,273.0,282.45,52.7451,39,50.3,100,65.5,68.1,66.1
20160206010000,273.0,282.45,52.7451,39,62.9,100,65.5,68.0,66.0
20160206011500,273.0,282.45,52.7451,39,49.5,100,65.7,68.0,66.0
20160206013000,273.0,282.45,52.7451,39,70.6,100,65.3,68.1,66.1
20160206014500,273.0,282.45,52.7451,39,57.9,100,65.5,68.0,66.0
20160206020000,273.0,277.2,51.7647,39,68.2,100,65.8,68.0,66.0
20160206021500,273.0,281.4,52.549,39,49.5,100,65.5,68.0,65.9
20160206023000,273.0,281.4,52.549,39,73.1,100,65.5,68.0,65.9
20160206024500,273.0,281.4,52.549,39,64.4,100,65.3,68.0,65.9
20160206030000,273.0,281.4,52.549,39,64.4,100,66.0,68.0,66.0
20160206031500,273.0,281.4,52.549,39,51.1,0,65.9,68.0,66.0
20160206033000,273.0,281.4,52.549,39,69.6,100,65.1,68.1,66.1
20160206034500,273.0,277.2,51.7647,39,57.5,100,65.4,68.0,66.0
20160206040000,273.0,277.2,51.7647,39,66.7,100,65.9,68.1,66.1
20160206041500,273.0,280.35,52.3529,39,65.3,100,66.1,68.0,66.0
20160206043000,273.0,277.2,51.7647,39,50.7,0,66.2,68.1,66.1
20160206044500,273.0,277.2,51.7647,39,61.7,100,64.8,68.2,66.2
20160206050000,273.0,277.2,51.7647,39,56.8,100,66.0,68.1,66.1
20160206051500,273.0,277.2,51.7647,39,61.8,100,65.5,68.1,66.1
20160206053000,273.0,280.35,52.3529,39,66.3,100,66.2,68.1,66.1
20160206054500,273.0,280.35,52.3529,39,49.9,100,65.5,68.1,66.1
20160206060000,273.0,280.35,52.3529,39,71.5,100,65.4,68.1,66.1
20160206061500,273.0,280.35,52.3529,39,64.0,100,65.8,68.1,66.1
20160206063000,273.0,280.35,52.3529,39,64.9,100,65.8,68.1,66.1
20160206064500,273.0,283.5,52.9412,39,61.9,100,65.9,68.1,66.1
20160206070000,273.0,283.5,52.9412,39,61.9,100,65.9,68.1,66.1
20160206071500,273.0,283.5,52.9412,39,63.3,100,65.9,68.1,66.1
20160206073000,273.0,283.5,52.9412,39,63.3,100,66.0,68.0,66.0
20160206074500,273.0,283.5,52.9412,39,64.4,100,66.0,68.1,66.1
20160206080000,273.0,283.5,52.9412,39,64.4,100,66.1,68.0,66.0
20160206081500,273.0,283.5,52.9412,39,64.4,100,66.1,68.0,65.9
20160206083000,273.0,283.5,52.9412,39,50.7,100,65.1,68.0,65.9
20160206084500,273.0,279.3,52.1569,39,64.4,100,65.5,68.0,66.0
20160206090000,273.0,279.3,52.1569,39,57.6,100,65.3,68.0,65.9
20160206091500,273.0,279.3,52.1569,39,63.6,100,65.8,68.0,66.0
20160206093000,273.0,279.3,52.1569,39,64.6,100,66.1,68.0,66.0
20160206094500,273.0,279.3,52.1569,39,52.7,100,65.7,68.0,66.0
20160206100000,273.0,279.3,52.1569,39,58.6,100,65.0,68.0,66.0
20160206101500,273.0,279.3,52.1569,39,64.4,100,65.8,68.1,66.1
20160206103000,273.0,279.3,52.1569,39,63.2,100,66.0,68.1,66.1
20160206104500,273.0,279.3,52.1569,39,63.2,100,66.3,68.1,66.1
20160206110000,273.0,279.3,52.1569,39,53.9,100,65.8,68.2,66.2
20160206111500,273.0,276.15,51.5686,39,64.5,100,65.3,68.2,66.2
20160206113000,273.0,276.15,51.5686,39,61.9,100,65.6,68.2,66.2
20160206114500,273.0,276.15,51.5686,39,70.1,100,66.1,68.3,66.3
20160206120000,273.0,276.15,51.5686,39,66.8,100,66.4,68.3,66.3
20160206121500,273.0,276.15,51.5686,39,54.3,100,65.6,68.4,66.4
20160206123000,273.0,279.3,52.1569,39,64.0,100,65.6,68.4,66.4
20160206124500,273.0,275.1,51.3726,39,64.9,100,66.1,68.4,66.4
20160206130000,273.0,281.4,52.549,39,64.0,100,66.3,68.4,66.4
20160206131500,273.0,281.4,52.549,39,66.2,100,66.3,68.4,66.4
20160206133000,273.0,281.4,52.549,39,67.7,100,66.4,68.4,66.4
20160206134500,273.0,281.4,52.549,39,67.7,100,66.6,68.4,66.4
20160206140000,273.0,281.4,52.549,39,53.1,100,65.6,68.4,66.4
20160206141500,273.0,281.4,52.549,39,64.4,100,65.5,68.4,66.4
20160206143000,273.0,281.4,52.549,39,64.4,100,66.4,68.4,66.4
20160206144500,273.0,276.15,51.5686,39,63.2,100,66.4,68.4,66.4
20160206150000,273.0,279.3,52.1569,39,66.3,100,66.5,68.4,66.4
20160206151500,273.0,276.15,51.5686,39,67.2,100,66.6,68.4,66.4
20160206153000,273.0,279.3,52.1569,39,53.9,100,65.8,68.4,66.4
20160206154500,273.0,279.3,52.1569,39,66.7,100,65.6,68.4,66.4
20160206160000,273.0,279.3,52.1569,39,60.0,100,66.2,68.4,66.4
20160206161500,273.0,274.05,51.1765,39,62.8,100,65.8,68.4,66.4
20160206163000,273.0,280.35,52.3529,39,65.8,100,66.5,68.4,66.4
20160206164500,273.0,276.15,51.5686,39,53.9,100,66.0,68.4,66.4
20160206170000,273.0,281.4,52.549,39,68.9,100,65.4,68.4,66.4
20160206171500,273.0,276.15,51.5686,39,56.4,100,65.9,68.4,66.4
20160206173000,273.0,276.15,51.5686,39,71.0,100,66.2,68.4,66.4
20160206174500,273.0,276.15,51.5686,39,53.1,0,66.4,68.4,66.4
20160206180000,273.0,276.15,51.5686,39,52.3,100,65.3,68.4,66.4
20160206181500,273.0,276.15,51.5686,39,62.9,100,66.1,68.4,66.4
20160206183000,273.0,283.5,52.9412,39,60.0,100,66.0,68.4,66.4
20160206184500,273.0,283.5,52.9412,39,66.8,100,66.0,68.4,66.4
20160206190000,273.0,275.1,51.3726,39,70.4,100,66.7,68.4,66.4
20160206191500,273.0,275.1,51.3726,39,51.9,100,65.7,68.4,66.4
20160206193000,273.0,282.45,52.7451,39,71.0,100,65.5,68.3,66.3
20160206194500,273.0,286.65,53.5294,39,59.6,100,66.0,68.4,66.4
20160206200000,273.0,286.65,53.5294,39,59.6,100,65.8,68.3,66.3
20160206201500,273.0,289.8,54.1176,39,64.8,100,66.4,68.4,66.4
20160206203000,273.0,281.4,52.549,38,51.4,100,65.5,68.2,66.2
20160206204500,273.0,281.4,52.549,38,64.9,100,65.7,68.2,66.2
20160206210000,273.0,281.4,52.549,38,60.3,100,65.6,68.2,66.2
20160206211500,273.0,281.4,52.549,38,64.8,100,66.0,68.2,66.2
20160206213000,273.0,277.2,51.7647,38,63.9,100,66.2,68.2,66.2
20160206214500,273.0,277.2,51.7647,38,51.9,0,66.1,68.2,66.2
20160206220000,273.0,283.5,52.9412,38,56.0,100,64.9,68.1,66.1
20160206221500,273.0,283.5,52.9412,38,54.7,100,65.6,68.1,66.1
20160206223000,273.0,283.5,52.9412,38,65.8,100,66.1,68.0,66.0
20160206224500,273.0,276.15,51.5686,38,50.7,100,65.4,68.0,66.0
20160206230000,273.0,280.35,52.3529,38,70.1,100,65.4,68.1,66.1
20160206231500,273.0,280.35,52.3529,38,53.5,100,65.5,68.0,66.0
20160206233000,273.0,274.05,51.1765,38,71.0,100,66.1,68.1,66.1
20160206234500,273.0,274.05,51.1765,38,50.3,100,65.3,68.1,66.1
20160207000000,273.0,274.05,51.1765,38,64.9,100,65.6,68.0,66.0
20160207001500,273.0,281.4,52.549,38,64.9,100,65.3,68.1,66.1
20160207003000,273.0,281.4,52.549,38,69.2,100,66.3,68.0,66.0
20160207004500,273.0,281.4,52.549,38,50.3,100,65.0,68.1,66.1
20160207010000,273.0,281.4,52.549,38,54.3,100,65.5,68.0,66.0
20160207011500,273.0,281.4,52.549,38,67.7,100,66.0,68.1,66.1
20160207013000,273.0,281.4,52.549,38,66.0,100,66.3,68.1,66.1
20160207014500,273.0,281.4,52.549,38,50.2,100,64.9,68.1,66.1
20160207020000,273.0,284.55,53.1373,38,59.6,100,65.6,68.0,66.0
20160207021500,273.0,280.35,52.3529,38,64.4,100,65.6,68.0,66.0
20160207023000,273.0,276.15,51.5686,38,61.6,100,65.9,68.1,66.1
20160207024500,273.0,276.15,51.5686,38,63.6,100,66.1,68.1,66.1
20160207030000,273.0,276.15,51.5686,38,64.4,100,66.1,68.0,66.0
20160207031500,273.0,276.15,51.5686,38,64.4,100,66.2,68.0,66.0
20160207033000,273.0,276.15,51.5686,38,49.5,100,65.6,68.1,66.1
20160207034500,273.0,276.15,51.5686,38,66.7,100,65.3,68.1,66.1
20160207040000,273.0,276.15,51.5686,38,64.0,100,65.4,68.0,66.0
20160207041500,273.0,276.15,51.5686,38,64.0,0,66.3,68.0,66.0
20160207043000,273.0,276.15,51.5686,38,55.7,100,64.8,68.1,66.1
20160207044500,273.0,279.3,52.1569,38,64.0,100,65.6,68.1,66.1
20160207050000,273.0,275.1,51.3726,38,64.9,100,65.6,68.1,66.1
20160207051500,273.0,275.1,51.3726,38,68.6,100,66.1,68.2,66.2
20160207053000,273.0,279.3,52.1569,38,48.3,100,65.3,68.2,66.2
20160207054500,273.0,274.05,51.1765,38,63.4,100,65.6,68.1,66.1
20160207060000,273.0,274.05,51.1765,38,60.4,100,65.5,68.2,66.2
20160207061500,273.0,274.05,51.1765,38,65.3,100,66.2,68.1,66.1
20160207063000,273.0,279.3,52.1569,38,49.1,100,65.8,68.2,66.2
20160207064500,273.0,279.3,52.1569,38,69.6,100,65.3,68.2,66.2
20160207070000,273.0,279.3,52.1569,38,68.1,100,65.5,68.1,66.1
20160207071500,273.0,279.3,52.1569,38,68.1,100,66.2,68.2,66.2
20160207073000,273.0,279.3,52.1569,38,50.3,0,66.1,68.1,66.1
20160207074500,273.0,276.15,51.5686,38,66.9,100,65.2,68.1,66.1
20160207080000,273.0,281.4,52.549,38,59.9,100,65.5,68.1,66.1
20160207081500,273.0,281.4,52.549,38,64.0,100,65.9,68.0,66.0
20160207083000,273.0,281.4,52.549,38,67.7,100,66.2,68.1,66.1
20160207084500,273.0,284.55,53.1373,38,51.0,100,65.2,68.0,66.0
20160207090000,273.0,284.55,53.1373,38,70.6,100,65.4,68.0,66.0
20160207091500,273.0,280.35,52.3529,38,67.5,100,65.3,68.1,66.1
20160207093000,273.0,280.35,52.3529,38,70.1,100,66.2,68.0,66.0
20160207094500,273.0,280.35,52.3529,38,52.3,100,65.6,68.1,66.1
20160207100000,273.0,280.35,52.3529,38,65.8,100,65.5,68.1,66.1
20160207101500,273.0,280.35,52.3529,38,57.7,100,65.8,68.2,66.2
20160207103000,273.0,277.2,51.7647,38,66.3,100,66.0,68.3,66.3
20160207104500,273.0,277.2,51.7647,38,68.2,100,66.5,68.3,66.3
20160207110000,273.0,277.2,51.7647,38,54.3,100,65.8,68.4,66.4
20160207111500,273.0,277.2,51.7647,38,64.7,100,65.4,68.4,66.4
20160207113000,273.0,277.2,51.7647,38,58.0,100,66.1,68.4,66.4
20160207114500,273.0,269.85,50.3922,38,59.5,100,65.8,68.4,66.4
20160207120000,273.0,269.85,50.3922,38,66.3,100,66.2,68.4,66.4
20160207121500,273.0,269.85,50.3922,38,66.3,0,66.7,68.4,66.4
20160207123000,273.0,269.85,50.3922,38,55.6,100,65.7,68.4,66.4
20160207124500,273.0,274.05,51.1765,38,66.0,100,65.5,68.4,66.4
20160207130000,273.0,270.9,50.5882,38,64.4,100,66.2,68.4,66.4
20160207131500,273.0,270.9,50.5882,38,64.4,100,66.1,68.4,66.4
20160207133000,273.0,270.9,50.5882,38,62.4,100,66.0,68.4,66.4
20160207134500,273.0,266.7,49.8039,38,62.4,100,66.2,68.4,66.4
20160207140000,273.0,269.85,50.3922,38,62.4,100,66.2,68.4,66.4
20160207141500,273.0,266.7,49.8039,38,62.4,100,66.3,68.4,66.4
20160207143000,273.0,269.85,50.3922,38,62.4,100,66.5,68.4,66.4
20160207144500,273.0,265.65,49.6078,38,56.0,0,66.3,68.4,66.4
20160207150000,273.0,275.1,51.3726,38,55.2,100,66.0,68.4,66.4
20160207151500,273.0,268.8,50.1961,38,55.2,100,65.6,68.4,66.4
20160207153000,273.0,268.8,50.1961,38,64.9,100,66.0,68.3,66.3
20160207154500,273.0,268.8,50.1961,38,64.0,100,66.4,68.4,66.4
20160207160000,273.0,268.8,50.1961,38,60.3,100,66.6,68.4,66.4
20160207161500,273.0,263.55,49.2157,38,54.7,100,66.0,68.3,66.3
20160207163000,273.0,263.55,49.2157,38,54.7,100,66.4,68.3,66.3
20160207164500,273.0,269.85,50.3922,38,55.3,100,65.9,68.3,66.3
20160207170000,273.0,269.85,50.3922,38,61.9,100,65.4,68.4,66.4
20160207171500,273.0,269.85,50.3922,38,56.4,100,66.0,68.3,66.3
20160207173000,273.0,269.85,50.3922,38,63.4,100,65.7,68.3,66.3
20160207174500,273.0,266.7,49.8039,38,66.2,100,66.4,68.3,66.3
20160207180000,273.0,280.35,52.3529,39,52.7,100,65.7,68.2,66.2
20160207181500,273.0,277.2,51.7647,39,65.8,100,65.5,68.2,66.2
20160207183000,273.0,287.7,53.7255,39,59.2,100,65.7,68.2,66.2
20160207184500,273.0,279.3,52.1569,39,65.3,100,66.1,68.3,66.3
20160207190000,273.0,282.45,52.7451,39,52.7,100,65.9,68.3,66.3
20160207191500,273.0,282.45,52.7451,39,69.2,100,65.3,68.2,66.2
20160207193000,273.0,282.45,52.7451,39,64.6,100,65.5,68.1,66.1
20160207194500,273.0,282.45,52.7451,39,60.9,100,66.3,68.1,66.1
20160207200000,273.0,282.45,52.7451,39,51.9,100,65.1,68.1,66.1
20160207201500,273.0,275.1,51.3726,39,57.7,100,65.8,68.0,66.0
20160207203000,273.0,275.1,51.3726,39,66.8,100,65.7,68.0,66.0
20160207204500,273.0,275.1,51.3726,39,51.8,0,65.9,68.0,66.0
20160207210000,273.0,271.95,50.7843,39,58.6,100,64.9,68.0,66.0
20160207211500,273.0,279.3,52.1569,39,56.4,100,65.6,68.0,66.0
20160207213000,273.0,279.3,52.1569,39,65.8,100,65.8,68.0,66.0
20160207214500,273.0,279.3,52.1569,39,51.5,100,65.6,68.0,66.0
20160207220000,273.0,279.3,52.1569,39,64.9,100,65.1,68.0,66.0
20160207221500,273.0,279.3,52.1569,39,55.1,100,65.3,68.0,65.9
20160207223000,273.0,282.45,52.7451,39,68.5,100,66.0,68.0,65.9
20160207224500,273.0,282.45,52.7451,39,51.1,100,65.2,68.0,65.9
20160207230000,273.0,282.45,52.7451,39,70.5,100,65.3,68.0,65.9
20160207231500,273.0,282.45,52.7451,39,67.0,100,65.3,68.0,65.9
20160207233000,273.0,282.45,52.7451,39,63.1,100,66.2,68.0,66.0
20160207234500,273.0,282.45,52.7451,39,50.6,100,64.7,68.0,65.9
20160208000000,273.0,282.45,52.7451,39,57.6,100,65.3,68.0,65.9
20160208001500,273.0,282.45,52.7451,39,67.7,100,65.9,68.0,65.9
20160208003000,273.0,282.45,52.7451,39,50.7,100,65.5,68.0,65.9
20160208004500,273.0,282.45,52.7451,39,67.7,100,65.1,68.0,65.9
20160208010000,273.0,282.45,52.7451,39,58.3,100,65.5,68.0,65.9
20160208011500,273.0,282.45,52.7451,39,67.2,100,65.6,68.0,65.9
20160208013000,273.0,282.45,52.7451,39,55.7,0,66.2,68.0,65.9
20160208014500,273.0,282.45,52.7451,39,50.6,100,64.8,68.0,65.9
20160208020000,273.0,282.45,52.7451,39,63.6,100,65.6,68.0,65.9
20160208021500,273.0,282.45,52.7451,39,62.4,100,65.4,68.0,65.9
20160208023000,273.0,282.45,52.7451,39,67.2,100,65.9,68.0,65.9
20160208024500,273.0,286.65,53.5294,39,51.1,0,65.7,68.0,65.9
20160208030000,273.0,286.65,53.5294,39,66.8,100,64.8,68.0,65.9
20160208031500,273.0,283.5,52.9412,39,58.8,100,65.5,68.0,65.9
20160208033000,273.0,286.65,53.5294,39,63.5,100,65.4,68.0,65.9
20160208034500,273.0,286.65,53.5294,39,65.3,100,66.1,68.0,65.9
20160208040000,273.0,286.65,53.5294,39,51.1,100,65.3,68.0,65.9
20160208041500,273.0,286.65,53.5294,39,67.7,100,65.2,68.0,65.9
20160208043000,273.0,286.65,53.5294,39,60.0,100,65.6,68.0,65.9
20160208044500,273.0,286.65,53.5294,39,59.2,100,65.4,68.0,65.9
20160208050000,273.0,286.65,53.5294,39,64.0,100,65.8,68.0,65.9
20160208051500,273.0,286.65,53.5294,39,62.8,100,66.0,68.0,65.9
20160208053000,273.0,286.65,53.5294,39,62.8,100,66.1,68.0,65.9
20160208054500,273.0,286.65,53.5294,39,51.9,100,65.3,68.0,65.9
20160208060000,273.0,282.45,52.7451,39,64.4,100,65.0,68.0,65.9
20160208061500,273.0,288.75,53.9216,39,60.8,100,65.6,68.0,65.9
20160208063000,273.0,282.45,52.7451,39,59.9,100,65.4,68.0,65.9
20160208064500,273.0,282.45,52.7451,39,68.1,100,65.8,68.0,65.9
20160208070000,273.0,276.15,51.5686,39,52.7,0,65.9,68.0,65.9
20160208071500,273.0,286.65,53.5294,39,51.7,100,64.9,68.0,65.9
20160208073000,273.0,280.35,52.3529,39,63.7,100,65.6,68.0,65.9
20160208074500,273.0,280.35,52.3529,39,60.0,100,65.6,68.0,65.9
20160208080000,273.0,280.35,52.3529,39,60.8,100,65.5,68.0,65.9
20160208081500,273.0,280.35,52.3529,39,66.8,100,66.1,68.0,65.9
20160208083000,273.0,280.35,52.3529,38,53.1,0,65.8,68.0,65.9
20160208084500,273.0,280.35,52.3529,38,53.1,100,65.0,68.0,65.9
20160208090000,273.0,275.1,51.3726,38,64.7,100,65.7,68.0,65.9
20160208091500,273.0,280.35,52.3529,38,59.9,100,65.5,68.0,65.9
20160208093000,273.0,277.2,51.7647,38,67.4,100,65.9,68.0,65.9
20160208094500,273.0,277.2,51.7647,38,54.4,0,65.9,68.0,66.0
20160208100000,273.0,277.2,51.7647,38,54.4,100,65.3,68.0,65.9
20160208101500,273.0,282.45,52.7451,38,77.2,100,65.2,68.1,66.1
20160208103000,273.0,276.15,51.5686,38,57.9,100,65.9,68.0,66.0
20160208104500,273.0,276.15,51.5686,38,79.6,100,66.2,68.3,66.3
20160208110000,273.0,286.65,53.5294,39,54.7,100,65.8,68.3,66.3
20160208111500,273.0,279.3,52.1569,39,55.7,100,65.3,68.3,66.3
20160208113000,273.0,283.5,52.9412,39,55.7,100,65.9,68.4,66.4
20160208114500,273.0,280.35,52.3529,39,65.0,0,66.7,68.4,66.4
20160208120000,273.0,283.5,52.9412,39,54.8,100,66.0,68.4,66.4
20160208121500,273.0,279.3,52.1569,39,66.8,100,66.2,68.4,66.4
20160208123000,273.0,282.45,52.7451,39,75.8,100,66.0,68.4,66.4
20160208124500,273.0,282.45,52.7451,39,55.6,100,65.8,68.4,66.4
20160208130000,273.0,282.45,52.7451,39,68.2,100,65.6,68.4,66.4
20160208131500,273.0,287.7,53.7255,39,60.0,100,65.7,68.4,66.4
20160208133000,273.0,284.55,53.1373,39,72.4,100,66.4,68.4,66.4
20160208134500,273.0,284.55,53.1373,39,55.6,100,66.0,68.4,66.4
20160208140000,273.0,281.4,52.549,39,69.1,100,65.6,68.4,66.4
20160208141500,273.0,281.4,52.549,39,58.1,100,66.1,68.4,66.4
20160208143000,273.0,281.4,52.549,39,63.6,100,66.3,68.4,66.4
20160208144500,273.0,288.75,53.9216,39,55.1,0,66.2,68.4,66.4
20160208150000,273.0,280.35,52.3529,39,55.1,100,65.2,68.4,66.4
20160208151500,273.0,283.5,52.9412,39,60.6,100,66.0,68.4,66.4
20160208153000,273.0,283.5,52.9412,39,60.6,0,66.8,68.4,66.4
20160208154500,273.0,288.75,53.9216,39,55.2,100,65.7,68.4,66.4
20160208160000,273.0,281.4,52.549,39,67.7,100,65.7,68.4,66.4
20160208161500,273.0,281.4,52.549,39,66.2,100,66.2,68.4,66.4
20160208163000,273.0,288.75,53.9216,39,55.9,100,66.0,68.4,66.4
20160208164500,273.0,284.55,53.1373,39,55.9,100,65.8,68.4,66.4
20160208170000,273.0,284.55,53.1373,39,81.5,100,66.0,68.4,66.4
20160208171500,273.0,287.7,53.7255,39,54.7,100,65.8,68.4,66.4
20160208173000,273.0,281.4,52.549,39,69.5,100,65.4,68.3,66.3
20160208174500,273.0,281.4,52.549,39,64.4,100,66.1,68.4,66.4
20160208180000,273.0,281.4,52.549,39,65.3,100,66.3,68.4,66.4
20160208181500,273.0,281.4,52.549,39,65.3,100,66.4,68.3,66.3
20160208183000,273.0,289.8,54.1176,39,66.0,100,66.5,68.4,66.4
20160208184500,273.0,286.65,53.5294,39,53.5,100,65.6,68.4,66.4
20160208190000,273.0,286.65,53.5294,39,63.4,100,66.4,68.4,66.4
20160208191500,273.0,282.45,52.7451,39,74.8,100,66.0,68.4,66.4
20160208193000,273.0,282.45,52.7451,39,53.5,0,66.2,68.4,66.4
20160208194500,273.0,282.45,52.7451,39,54.3,100,65.3,68.4,66.4
20160208200000,273.0,287.7,53.7255,39,55.1,100,66.0,68.4,66.4
20160208201500,273.0,283.5,52.9412,39,57.6,0,66.7,68.4,66.4
20160208203000,273.0,286.65,53.5294,39,53.1,100,65.2,68.4,66.4
20160208204500,273.0,286.65,53.5294,39,53.1,100,65.8,68.4,66.4
20160208210000,273.0,281.4,52.549,39,54.5,0,66.6,68.4,66.4
20160208211500,273.0,281.4,52.549,39,52.3,100,65.4,68.4,66.4
20160208213000,273.0,281.4,52.549,39,58.0,100,66.2,68.4,66.4
20160208214500,273.0,281.4,52.549,39,72.8,100,66.4,68.4,66.4
20160208220000,273.0,281.4,52.549,39,51.9,100,65.7,68.4,66.4
20160208221500,273.0,281.4,52.549,39,68.6,100,66.1,68.4,66.4
20160208223000,273.0,281.4,52.549,39,74.4,100,66.0,68.4,66.4
20160208224500,273.0,281.4,52.549,39,51.6,100,65.8,68.4,66.4
20160208230000,273.0,281.4,52.549,39,74.4,100,65.8,68.4,66.4
20160208231500,273.0,281.4,52.549,39,66.3,100,65.6,68.4,66.4
20160208233000,273.0,281.4,52.549,39,52.8,0,66.6,68.4,66.4
20160208234500,273.0,290.85,54.3137,39,52.2,100,65.3,68.4,66.4
20160209000000,273.0,287.7,53.7255,39,53.5,100,66.2,68.4,66.4
20160209001500,273.0,287.7,53.7255,39,53.5,100,65.4,68.0,65.9
20160209003000,273.0,279.3,52.1569,38,62.8,100,66.2,68.0,65.9
20160209004500,273.0,286.65,53.5294,39,60.0,0,66.5,68.0,65.9
20160209010000,273.0,281.4,52.549,39,55.5,0,66.7,68.0,65.9
20160209011500,273.0,284.55,53.1373,40,56.8,0,66.8,68.0,65.9
20160209013000,273.0,284.55,53.1373,40,58.8,0,66.4,68.0,65.9
20160209014500,273.0,288.75,53.9216,40,58.8,0,66.5,68.0,65.9
20160209020000,273.0,288.75,53.9216,40,58.2,0,66.1,68.0,65.9
20160209021500,273.0,280.35,52.3529,40,55.5,0,66.2,68.0,65.9
20160209023000,273.0,280.35,52.3529,40,59.0,0,65.7,68.0,65.9
20160209024500,273.0,280.35,52.3529,40,60.0,100,65.6,68.0,65.9
20160209030000,273.0,280.35,52.3529,40,52.5,100,64.8,68.0,65.9
20160209031500,273.0,280.35,52.3529,40,57.2,100,65.5,68.0,65.9
20160209033000,273.0,280.35,52.3529,40,58.8,100,65.7,68.0,65.9
20160209034500,273.0,280.35,52.3529,40,67.7,100,65.7,68.0,65.9
20160209040000,273.0,283.5,52.9412,40,67.7,100,66.1,68.0,65.9
20160209041500,273.0,286.65,53.5294,40,50.3,100,65.1,68.0,65.9
20160209043000,273.0,289.8,54.1176,40,65.9,100,65.6,68.0,65.9
20160209044500,273.0,289.8,54.1176,39,74.5,100,66.0,68.0,66.0
20160209050000,273.0,279.3,52.1569,38,50.3,100,65.5,68.2,66.2
20160209051500,273.0,286.65,53.5294,38,54.9,100,66.0,68.3,66.3
20160209053000,273.0,280.35,52.3529,38,68.6,100,66.2,68.3,66.3
20160209054500,273.0,286.65,53.5294,39,51.5,100,65.5,68.0,65.9
20160209060000,273.0,280.35,52.3529,38,72.1,100,65.1,68.0,65.9
20160209061500,273.0,280.35,52.3529,38,52.2,100,65.3,68.0,65.9
20160209063000,273.0,280.35,52.3529,38,54.7,0,66.4,68.0,65.9
20160209064500,273.0,276.15,51.5686,38,58.7,0,65.8,68.0,65.9
20160209070000,273.0,269.85,50.3922,38,58.7,0,65.8,68.0,65.9
20160209071500,273.0,275.1,51.3726,38,56.4,100,65.7,68.0,65.9
20160209073000,273.0,280.35,52.3529,38,56.4,100,65.6,68.0,65.9
20160209074500,273.0,269.85,50.3922,38,58.2,100,65.5,68.0,65.9
20160209080000,273.0,275.1,51.3726,38,59.2,100,65.7,68.0,65.9
20160209081500,273.0,275.1,51.3726,38,58.0,100,65.8,68.0,65.9
20160209083000,273.0,275.1,51.3726,38,58.0,100,65.7,68.0,65.9
20160209084500,273.0,271.95,50.7843,38,60.2,100,65.3,68.0,65.9
20160209090000,273.0,277.2,51.7647,38,61.6,100,66.0,68.0,65.9
20160209091500,273.0,277.2,51.7647,38,59.0,0,66.0,68.0,65.9
20160209093000,273.0,277.2,51.7647,38,57.8,100,66.0,68.0,65.9
20160209094500,273.0,280.35,52.3529,38,58.7,100,65.5,68.0,65.9
20160209100000,273.0,277.2,51.7647,38,56.7,100,65.8,68.0,65.9
20160209101500,273.0,277.2,51.7647,38,58.7,100,65.6,68.0,65.9
20160209103000,273.0,277.2,51.7647,38,58.7,100,65.5,68.0,65.9
20160209104500,273.0,277.2,51.7647,38,57.2,100,65.7,68.0,65.9
20160209110000,273.0,280.35,52.3529,38,57.9,100,65.5,68.0,65.9
20160209111500,273.0,277.2,51.7647,38,56.0,100,65.6,68.0,65.9
20160209113000,273.0,277.2,51.7647,38,66.7,100,66.2,68.0,65.9
20160209114500,273.0,282.45,52.7451,40,58.3,0,65.9,68.0,65.9
20160209120000,273.0,279.3,52.1569,39,51.6,100,65.1,68.0,65.9
20160209121500,273.0,275.1,51.3726,39,58.8,100,65.7,68.0,65.9
20160209123000,273.0,275.1,51.3726,39,61.2,100,65.9,68.0,65.9
20160209124500,273.0,275.1,51.3726,39,64.1,100,65.9,68.0,65.9
20160209130000,273.0,279.3,52.1569,39,54.7,100,65.6,68.0,65.9
20160209131500,273.0,279.3,52.1569,39,54.7,100,65.4,68.0,65.9
20160209133000,273.0,276.15,51.5686,39,68.4,100,65.7,68.0,65.9
20160209134500,273.0,271.95,50.7843,39,57.5,100,65.6,68.0,65.9
20160209140000,273.0,280.35,52.3529,40,60.7,0,66.2,68.0,65.9
20160209141500,273.0,287.7,53.7255,40,56.3,100,65.2,68.0,65.9
20160209143000,273.0,283.5,52.9412,40,59.3,100,66.1,68.0,65.9
20160209144500,273.0,283.5,52.9412,40,58.1,0,65.9,68.0,65.9
20160209150000,273.0,290.85,54.3137,41,59.9,0,66.2,68.0,65.9
20160209151500,273.0,294.0,54.902,40,52.9,100,65.7,68.0,65.9
20160209153000,273.0,282.45,52.7451,40,59.4,0,66.0,68.0,65.9
20160209154500,273.0,282.45,52.7451,40,59.4,0,66.1,68.0,65.9
20160209160000,273.0,282.45,52.7451,40,59.4,0,66.2,68.0,65.9
20160209161500,273.0,277.2,51.7647,40,59.4,0,66.3,68.0,65.9
20160209163000,273.0,281.4,52.549,40,59.4,0,66.5,68.0,65.9
20160209164500,273.0,286.65,53.5294,40,53.1,100,65.1,68.0,65.9
20160209170000,273.0,289.8,54.1176,40,71.3,100,65.6,68.0,65.9
20160209171500,273.0,289.8,54.1176,40,70.1,100,65.6,68.0,65.9
20160209173000,273.0,279.3,52.1569,39,57.7,0,66.2,68.0,65.9
20160209174500,273.0,279.3,52.1569,39,54.3,100,65.1,68.0,65.9
20160209180000,273.0,286.65,53.5294,39,56.4,100,65.6,68.0,65.9
20160209181500,273.0,296.1,55.2941,40,65.5,0,66.2,68.0,65.9
20160209183000,273.0,287.7,53.7255,39,53.5,100,65.0,68.0,66.0
20160209184500,273.0,287.7,53.7255,39,54.8,100,65.6,68.0,65.9
20160209190000,273.0,287.7,53.7255,39,69.2,100,66.2,68.0,65.9
20160209191500,273.0,287.7,53.7255,39,54.4,100,65.2,68.0,65.9
20160209193000,273.0,287.7,53.7255,39,54.4,100,65.1,68.0,65.9
20160209194500,273.0,283.5,52.9412,39,61.9,100,65.8,68.0,65.9
20160209200000,273.0,283.5,52.9412,39,61.9,0,66.2,68.0,65.9
20160209201500,273.0,283.5,52.9412,39,51.8,100,64.8,68.0,65.9
20160209203000,273.0,283.5,52.9412,39,58.4,100,65.5,68.0,65.9
20160209204500,273.0,286.65,53.5294,39,71.0,100,65.4,68.0,65.9
20160209210000,273.0,286.65,53.5294,39,53.1,0,65.7,68.0,65.9
20160209211500,273.0,286.65,53.5294,39,63.0,100,64.8,68.0,65.9
20160209213000,273.0,289.8,54.1176,39,58.0,100,65.7,68.0,65.9
20160209214500,273.0,289.8,54.1176,39,70.5,100,66.2,68.0,65.9
20160209220000,273.0,281.4,52.549,39,52.3,100,65.0,68.0,65.9
20160209221500,273.0,281.4,52.549,39,53.9,100,65.6,68.0,65.9
20160209223000,273.0,281.4,52.549,39,55.6,100,65.3,68.0,65.9
20160209224500,273.0,277.2,51.7647,39,56.8,0,66.2,68.0,65.9
20160209230000,273.0,280.35,52.3529,39,52.0,100,64.7,68.0,65.9
20160209231500,273.0,280.35,52.3529,39,52.7,100,65.3,68.0,65.9
20160209233000,273.0,280.35,52.3529,39,54.4,0,66.1,68.0,65.9
20160209234500,273.0,280.35,52.3529,39,52.7,100,64.7,68.0,65.9
20160210000000,273.0,283.5,52.9412,39,52.1,100,65.1,68.0,65.9
20160210001500,273.0,283.5,52.9412,39,59.1,0,66.2,68.0,65.9
20160210003000,273.0,283.5,52.9412,39,51.1,100,64.7,68.0,65.9
20160210004500,273.0,279.3,52.1569,39,52.3,100,65.4,68.0,65.9
20160210010000,273.0,282.45,52.7451,39,65.1,0,66.3,68.0,65.9
20160210011500,273.0,276.15,51.5686,38,50.7,100,65.5,68.0,65.9
20160210013000,273.0,282.45,52.7451,39,53.1,0,65.9,68.0,65.9
20160210014500,273.0,288.75,53.9216,39,69.1,100,64.9,68.0,66.0
20160210020000,273.0,279.3,52.1569,39,67.2,100,65.3,68.0,65.9
20160210021500,273.0,279.3,52.1569,39,51.1,100,65.6,68.0,66.0
20160210023000,273.0,279.3,52.1569,39,75.8,100,65.5,68.0,66.0
20160210024500,273.0,283.5,52.9412,39,71.7,100,66.1,68.1,66.1
20160210030000,273.0,283.5,52.9412,39,51.5,100,65.7,68.1,66.1
20160210031500,273.0,283.5,52.9412,39,73.7,100,65.8,68.1,66.1
20160210033000,273.0,279.3,52.1569,38,69.2,100,65.9,68.3,66.3
20160210034500,273.0,276.15,51.5686,38,54.3,0,66.4,68.2,66.2
20160210040000,273.0,282.45,52.7451,38,60.2,100,65.0,68.2,66.2
20160210041500,273.0,277.2,51.7647,38,55.6,100,65.5,68.2,66.2
20160210043000,273.0,286.65,53.5294,39,57.2,0,66.5,68.2,66.2
20160210044500,273.0,283.5,52.9412,39,51.5,100,65.2,68.2,66.2
20160210050000,273.0,288.75,53.9216,39,57.6,100,65.6,68.0,65.9
20160210051500,273.0,288.75,53.9216,39,67.2,100,65.4,68.0,65.9
20160210053000,273.0,288.75,53.9216,39,53.2,0,65.8,68.0,65.9
20160210054500,273.0,283.5,52.9412,39,58.8,100,65.5,68.0,65.9
20160210060000,273.0,288.75,53.9216,39,54.7,100,64.8,68.0,65.9
20160210061500,273.0,284.55,53.1373,39,58.6,100,65.7,68.0,65.9
20160210063000,273.0,284.55,53.1373,39,74.4,100,65.8,68.0,65.9
20160210064500,273.0,287.7,53.7255,39,54.3,100,65.5,68.0,65.9
20160210070000,273.0,287.7,53.7255,39,73.5,100,64.9,68.0,65.9
20160210071500,273.0,283.5,52.9412,39,72.4,100,65.3,68.0,65.9
20160210073000,273.0,288.75,53.9216,39,50.3,100,65.3,68.0,65.9
20160210074500,273.0,279.3,52.1569,39,72.9,100,65.4,68.0,65.9
20160210080000,273.0,282.45,52.7451,39,70.1,100,65.6,68.0,65.9
20160210081500,273.0,282.45,52.7451,39,54.2,0,66.0,68.0,65.9
20160210083000,273.0,287.7,53.7255,39,64.6,100,64.7,68.0,65.9
20160210084500,273.0,281.4,52.549,39,53.1,100,65.5,68.0,65.9
20160210090000,273.0,281.4,52.549,39,67.7,0,66.3,68.0,65.9
20160210091500,273.0,281.4,52.549,39,53.5,100,65.3,68.0,65.9
20160210093000,273.0,281.4,52.549,39,57.4,100,65.0,68.0,65.9
20160210094500,273.0,281.4,52.549,39,53.5,100,65.4,68.0,65.9
20160210100000,273.0,281.4,52.549,39,70.5,100,66.1,68.0,65.9
20160210101500,273.0,281.4,52.549,39,53.5,0,65.8,68.0,65.9
20160210103000,273.0,281.4,52.549,39,53.5,100,65.0,68.0,66.0
20160210104500,273.0,281.4,52.549,39,55.2,100,65.6,68.0,65.9
20160210110000,273.0,281.4,52.549,39,59.9,100,65.4,68.0,65.9
20160210111500,273.0,281.4,52.549,39,62.8,100,66.0,68.0,65.9
20160210113000,273.0,274.05,51.1765,39,56.7,0,66.2,68.0,65.9
20160210114500,273.0,277.2,51.7647,39,61.9,0,66.4,68.0,65.9
20160210120000,273.0,274.05,51.1765,39,60.9,0,66.7,68.0,65.9
20160210121500,273.0,277.2,51.7647,39,54.3,0,66.1,68.0,65.9
20160210123000,273.0,277.2,51.7647,39,55.5,100,65.3,68.0,65.9
20160210124500,273.0,287.7,53.7255,39,55.5,100,65.0,68.0,65.9
20160210130000,273.0,282.45,52.7451,39,65.3,100,65.8,68.0,65.9
20160210131500,273.0,288.75,53.9216,39,66.3,100,66.2,68.0,65.9
20160210133000,273.0,283.5,52.9412,39,56.4,100,65.7,68.0,66.0
20160210134500,273.0,288.75,53.9216,39,56.4,100,65.3,68.0,66.0
20160210140000,273.0,288.75,53.9216,39,66.8,100,65.9,68.1,66.1
20160210141500,273.0,288.75,53.9216,39,61.1,100,66.0,68.2,66.2
20160210143000,273.0,284.55,53.1373,39,60.0,100,66.0,68.0,66.0
20160210144500,273.0,284.55,53.1373,39,60.7,100,66.1,68.1,66.1
20160210150000,273.0,284.55,53.1373,39,60.7,100,66.0,68.1,66.1
20160210151500,273.0,284.55,53.1373,39,60.7,100,66.2,68.1,66.1
20160210153000,273.0,284.55,53.1373,39,60.7,100,66.2,68.1,66.1
20160210154500,273.0,284.55,53.1373,39,56.6,100,66.0,68.1,66.1
20160210160000,273.0,284.55,53.1373,39,56.6,100,65.7,68.2,66.2
20160210161500,273.0,287.7,53.7255,39,56.0,100,65.6,68.2,66.2
20160210163000,273.0,287.7,53.7255,39,64.4,100,65.6,68.1,66.1
