PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210164500,273.0,283.5,52.9412,39,63.2,100,66.3,68.2,66.2
20160210170000,273.0,283.5,52.9412,39,55.6,0,66.0,68.2,66.2
20160210171500,273.0,283.5,52.9412,39,55.6,100,65.8,68.1,66.1
20160210173000,273.0,283.5,52.9412,39,54.7,100,65.6,68.1,66.1
20160210174500,273.0,286.65,53.5294,39,54.7,100,65.3,68.1,66.1
20160210180000,273.0,286.65,53.5294,39,61.6,100,65.7,68.0,66.0
20160210181500,273.0,286.65,53.5294,39,60.7,100,66.1,68.0,65.9
20160210183000,273.0,276.15,51.5686,39,53.9,0,66.2,68.0,65.9
20160210184500,273.0,276.15,51.5686,39,53.9,0,65.9,68.0,65.9
20160210190000,273.0,284.55,53.1373,39,53.9,100,65.5,68.0,65.9
20160210191500,273.0,277.2,51.7647,38,52.7,100,65.4,68.0,65.9
20160210193000,273.0,280.35,52.3529,38,68.1,100,65.3,68.0,65.9
20160210194500,273.0,280.35,52.3529,38,57.5,100,65.8,68.0,65.9
20160210200000,273.0,280.35,52.3529,38,56.4,100,65.6,68.0,65.9
20160210201500,273.0,280.35,52.3529,38,56.4,100,65.6,68.0,65.9
20160210203000,273.0,280.35,52.3529,38,56.4,100,65.6,68.0,65.9
20160210204500,273.0,280.35,52.3529,38,56.4,100,65.5,68.0,65.9
20160210210000,273.0,280.35,52.3529,38,57.1,100,65.6,68.0,65.9
20160210211500,273.0,280.35,52.3529,38,60.0,100,65.8,68.0,65.9
20160210213000,273.0,276.15,51.5686,38,58.2,0,66.2,68.0,65.9
20160210214500,273.0,282.45,52.7451,38,52.7,100,65.6,68.0,65.9
20160210220000,273.0,282.45,52.7451,38,52.7,100,65.3,68.0,65.9
20160210221500,273.0,282.45,52.7451,38,52.7,100,65.2,68.0,65.9
20160210223000,273.0,282.45,52.7451,38,60.8,100,65.6,68.0,65.9
20160210224500,273.0,282.45,52.7451,38,61.9,100,66.0,68.0,65.9
20160210230000,273.0,282.45,52.7451,38,53.1,0,66.1,68.0,65.9
20160210231500,273.0,269.85,50.3922,38,53.1,100,65.3,68.0,65.9
20160210233000,273.0,279.3,52.1569,38,53.1,100,65.3,68.0,65.9
20160210234500,273.0,275.1,51.3726,38,53.1,100,65.5,68.0,65.9
20160211000000,273.0,275.1,51.3726,38,69.7,100,65.6,68.0,65.9
20160211001500,273.0,282.45,52.7451,38,53.1,0,66.4,68.0,65.9
20160211003000,273.0,282.45,52.7451,39,53.1,0,66.1,68.0,65.9
20160211004500,273.0,282.45,52.7451,39,53.1,100,65.3,68.0,65.9
20160211010000,273.0,286.65,53.5294,39,59.4,100,65.1,68.0,65.9
20160211011500,273.0,283.5,52.9412,39,57.1,100,65.6,68.0,65.9
20160211013000,273.0,287.7,53.7255,39,57.1,100,65.7,68.0,65.9
20160211014500,273.0,284.55,53.1373,39,57.1,100,65.6,68.0,65.9
20160211020000,273.0,284.55,53.1373,39,57.1,100,65.6,68.0,65.9
20160211021500,273.0,284.55,53.1373,39,57.1,100,65.6,68.0,65.9
20160211023000,273.0,284.55,53.1373,39,57.1,100,65.8,68.0,65.9
20160211024500,273.0,284.55,53.1373,39,57.1,100,65.7,68.0,65.9
20160211030000,273.0,281.4,52.549,39,57.1,100,65.7,68.0,65.9
20160211031500,273.0,281.4,52.549,39,56.4,100,65.6,68.0,65.9
20160211033000,273.0,286.65,53.5294,39,56.4,100,65.6,68.0,65.9
20160211034500,273.0,283.5,52.9412,39,60.3,100,65.7,68.0,65.9
20160211040000,273.0,283.5,52.9412,39,61.6,100,66.0,68.0,65.9
20160211041500,273.0,286.65,53.5294,39,53.1,0,65.8,68.0,65.9
20160211043000,273.0,286.65,53.5294,39,53.1,100,65.5,68.0,65.9
20160211044500,273.0,286.65,53.5294,39,53.1,100,65.3,68.0,65.9
20160211050000,273.0,286.65,53.5294,39,53.1,100,65.3,68.0,65.9
20160211051500,273.0,286.65,53.5294,39,67.7,100,66.1,68.0,65.9
20160211053000,273.0,286.65,53.5294,39,53.9,0,66.0,68.0,65.9
20160211054500,273.0,276.15,51.5686,39,53.9,0,65.9,68.0,65.9
20160211060000,273.0,281.4,52.549,39,53.9,0,65.8,68.0,65.9
20160211061500,273.0,284.55,53.1373,39,53.9,0,65.7,68.0,65.9
20160211063000,273.0,302.4,56.4706,40,53.9,0,66.3,68.0,65.9
20160211064500,273.0,277.2,51.7647,39,54.7,0,65.9,68.0,65.9
20160211070000,273.0,284.55,53.1373,39,54.7,0,66.1,68.0,65.9
20160211071500,273.0,284.55,53.1373,39,54.7,0,65.8,68.0,65.9
20160211073000,273.0,284.55,53.1373,39,54.7,100,65.8,68.0,65.9
20160211074500,273.0,279.3,52.1569,39,54.7,0,65.9,68.0,65.9
20160211080000,273.0,279.3,52.1569,39,55.9,0,65.7,68.0,65.9
20160211081500,273.0,270.9,50.5882,39,55.9,0,65.8,68.0,65.9
20160211083000,273.0,281.4,52.549,39,56.6,0,65.9,68.0,65.9
20160211084500,273.0,281.4,52.549,39,56.6,0,65.9,68.0,65.9
20160211090000,273.0,281.4,52.549,39,56.6,0,66.1,68.0,65.9
20160211091500,273.0,277.2,51.7647,39,56.6,0,66.1,68.0,65.9
20160211093000,273.0,277.2,51.7647,39,56.0,0,66.2,68.0,65.9
20160211094500,273.0,277.2,51.7647,39,57.5,0,66.4,68.0,65.9
20160211100000,273.0,284.55,53.1373,39,56.8,0,66.2,68.0,65.9
20160211101500,273.0,284.55,53.1373,39,56.8,0,66.3,68.0,65.9
20160211103000,273.0,281.4,52.549,39,56.8,0,66.2,68.0,65.9
20160211104500,273.0,281.4,52.549,39,57.5,0,66.6,68.0,65.9
20160211110000,273.0,286.65,53.5294,39,57.5,0,66.6,68.0,65.9
20160211111500,273.0,286.65,53.5294,39,57.5,0,66.6,68.0,65.9
20160211113000,273.0,283.5,52.9412,39,57.5,0,66.2,68.0,65.9
20160211114500,273.0,280.35,52.3529,39,57.5,0,66.2,68.0,65.9
20160211120000,273.0,280.35,52.3529,39,57.5,0,66.5,68.0,65.9
20160211121500,273.0,280.35,52.3529,39,57.5,0,66.2,68.0,65.9
20160211123000,273.0,284.55,53.1373,39,57.5,0,66.3,68.0,65.9
20160211124500,273.0,279.3,52.1569,39,57.5,0,66.2,68.0,65.9
20160211130000,273.0,279.3,52.1569,39,57.5,0,66.2,68.0,65.9
20160211131500,273.0,286.65,53.5294,39,57.5,0,66.2,68.0,65.9
20160211133000,273.0,286.65,53.5294,40,56.8,0,66.7,68.0,65.9
20160211134500,273.0,286.65,53.5294,40,57.5,0,66.6,68.0,65.9
20160211140000,273.0,286.65,53.5294,40,57.5,0,66.7,68.0,65.9
20160211141500,273.0,281.4,52.549,40,57.5,0,66.9,68.0,65.9
20160211143000,273.0,281.4,52.549,40,57.5,0,67.0,68.0,65.9
20160211144500,273.0,281.4,52.549,39,57.5,0,66.9,68.0,65.9
20160211150000,273.0,281.4,52.549,39,56.9,0,67.1,68.0,65.9
20160211151500,273.0,281.4,52.549,39,56.9,0,67.3,68.0,65.9
20160211153000,273.0,275.1,51.3726,39,56.9,0,67.1,68.0,65.9
20160211154500,273.0,287.7,53.7255,40,56.9,0,67.0,68.0,65.9
20160211160000,273.0,287.7,53.7255,40,57.9,0,67.1,68.0,65.9
20160211161500,273.0,287.7,53.7255,40,56.4,0,66.9,68.0,65.9
20160211163000,273.0,287.7,53.7255,40,57.5,0,67.0,68.0,65.9
20160211164500,273.0,301.35,56.2745,41,57.5,0,67.3,68.0,65.9
20160211170000,273.0,281.4,52.549,40,57.5,0,67.6,68.0,65.9
20160211171500,273.0,287.7,53.7255,39,57.5,0,67.2,68.0,65.9
20160211173000,273.0,287.7,53.7255,39,57.5,0,67.3,68.0,65.9
20160211174500,273.0,276.15,51.5686,39,56.4,0,66.6,68.0,65.9
20160211180000,273.0,283.5,52.9412,39,56.4,0,66.6,68.0,65.9
20160211181500,273.0,283.5,52.9412,39,56.4,0,66.5,68.0,65.9
20160211183000,273.0,283.5,52.9412,39,56.4,0,66.4,68.0,65.9
20160211184500,273.0,280.35,52.3529,39,56.4,0,66.4,68.0,65.9
20160211190000,273.0,286.65,53.5294,39,56.4,0,66.3,68.0,65.9
20160211191500,273.0,286.65,53.5294,39,56.4,0,66.4,68.0,65.9
20160211193000,273.0,286.65,53.5294,39,56.4,0,66.3,68.0,65.9
20160211194500,273.0,282.45,52.7451,39,56.4,0,66.3,68.0,65.9
20160211200000,273.0,282.45,52.7451,39,56.4,0,66.1,68.0,65.9
20160211201500,273.0,287.7,53.7255,39,56.4,0,66.2,68.0,65.9
20160211203000,273.0,287.7,53.7255,39,56.4,0,66.2,68.0,65.9
20160211204500,273.0,287.7,53.7255,39,56.4,0,66.1,68.0,65.9
20160211210000,273.0,287.7,53.7255,39,56.4,0,66.1,68.0,65.9
20160211211500,273.0,287.7,53.7255,39,56.4,0,65.9,68.0,65.9
20160211213000,273.0,287.7,53.7255,39,56.4,0,65.9,68.0,65.9
20160211214500,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,65.9
20160211220000,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,65.9
20160211221500,273.0,283.5,52.9412,39,56.4,0,66.1,68.0,65.9
20160211223000,273.0,286.65,53.5294,39,56.4,0,66.3,68.0,65.9
20160211224500,273.0,281.4,52.549,39,56.4,0,66.3,68.0,65.9
20160211230000,273.0,287.7,53.7255,39,56.4,0,66.3,68.0,65.9
20160211231500,273.0,287.7,53.7255,39,56.4,0,66.3,68.0,65.9
20160211233000,273.0,287.7,53.7255,39,56.4,0,66.1,68.0,65.9
20160211234500,273.0,287.7,53.7255,39,56.4,0,66.1,68.0,65.9
20160212000000,273.0,287.7,53.7255,39,56.4,0,66.0,68.0,65.9
20160212001500,273.0,283.5,52.9412,39,56.4,0,66.1,68.0,65.9
20160212003000,273.0,276.15,51.5686,39,56.4,0,66.0,68.0,65.9
20160212004500,273.0,282.45,52.7451,39,56.4,0,66.3,68.0,65.9
20160212010000,273.0,279.3,52.1569,39,56.4,0,66.4,68.0,65.9
20160212011500,273.0,275.1,51.3726,39,56.4,0,66.4,68.0,65.9
20160212013000,273.0,280.35,52.3529,39,56.4,0,66.4,68.0,65.9
20160212014500,273.0,284.55,53.1373,39,56.4,0,66.4,68.0,65.9
20160212020000,273.0,284.55,53.1373,39,56.4,0,66.3,68.0,65.9
20160212021500,273.0,284.55,53.1373,39,55.6,0,66.4,68.0,65.9
20160212023000,273.0,284.55,53.1373,39,55.6,0,66.5,68.0,65.9
20160212024500,273.0,284.55,53.1373,39,56.7,0,66.4,68.0,65.9
20160212030000,273.0,284.55,53.1373,39,55.6,0,66.3,68.0,65.9
20160212031500,273.0,281.4,52.549,39,56.7,0,66.3,68.0,65.9
20160212033000,273.0,281.4,52.549,39,56.7,0,66.4,68.0,65.9
20160212034500,273.0,281.4,52.549,39,56.7,0,66.3,68.0,65.9
20160212040000,273.0,281.4,52.549,39,56.7,0,66.5,68.0,65.9
20160212041500,273.0,281.4,52.549,39,55.9,0,66.3,68.0,65.9
20160212043000,273.0,281.4,52.549,39,55.9,0,66.3,68.0,65.9
20160212044500,273.0,284.55,53.1373,39,55.9,0,66.4,68.0,65.9
20160212050000,273.0,284.55,53.1373,39,55.9,0,66.1,68.0,65.9
20160212051500,273.0,284.55,53.1373,39,56.6,0,66.1,68.0,65.9
20160212053000,273.0,284.55,53.1373,39,56.6,0,66.0,68.0,65.9
20160212054500,273.0,284.55,53.1373,39,56.6,0,65.8,68.0,65.9
20160212060000,273.0,284.55,53.1373,39,56.0,0,65.7,68.0,65.9
20160212061500,273.0,284.55,53.1373,39,56.0,100,65.6,68.0,65.9
20160212063000,273.0,268.8,50.1961,39,56.0,0,65.8,68.0,65.9
20160212064500,273.0,283.5,52.9412,39,56.0,0,66.3,68.0,65.9
20160212070000,273.0,283.5,52.9412,39,54.7,0,66.3,68.0,65.9
20160212071500,273.0,283.5,52.9412,39,54.7,0,65.7,68.0,65.9
20160212073000,273.0,283.5,52.9412,39,54.7,0,66.2,68.0,65.9
20160212074500,273.0,283.5,52.9412,39,54.7,0,66.2,68.0,65.9
20160212080000,273.0,287.7,53.7255,39,54.7,100,65.6,68.0,65.9
20160212081500,273.0,283.5,52.9412,38,55.5,100,65.7,68.0,65.9
20160212083000,273.0,283.5,52.9412,38,55.5,100,65.6,68.0,65.9
20160212084500,273.0,277.2,51.7647,38,55.5,100,65.7,68.0,65.9
20160212090000,273.0,280.35,52.3529,38,56.3,100,65.6,68.0,65.9
20160212091500,273.0,280.35,52.3529,38,56.3,100,65.6,68.0,65.9
20160212093000,273.0,271.95,50.7843,38,56.3,100,65.7,68.0,65.9
20160212094500,273.0,268.8,50.1961,38,56.3,100,65.8,68.0,65.9
20160212100000,273.0,268.8,50.1961,38,56.3,100,65.8,68.0,65.9
20160212101500,273.0,268.8,50.1961,38,56.3,0,66.1,68.0,65.9
20160212103000,273.0,284.55,53.1373,39,56.3,0,65.9,68.0,65.9
20160212104500,273.0,276.15,51.5686,39,56.3,0,65.9,68.0,65.9
20160212110000,273.0,276.15,51.5686,39,56.3,0,66.0,68.0,65.9
20160212111500,273.0,280.35,52.3529,39,57.1,0,65.8,68.0,65.9
20160212113000,273.0,280.35,52.3529,39,57.1,0,65.8,68.0,65.9
20160212114500,273.0,280.35,52.3529,39,57.1,0,65.9,68.0,65.9
20160212120000,273.0,276.15,51.5686,39,57.1,0,66.3,68.0,65.9
20160212121500,273.0,295.05,55.098,40,56.4,0,66.1,68.0,65.9
20160212123000,273.0,281.4,52.549,39,56.4,0,66.2,68.0,65.9
20160212124500,273.0,281.4,52.549,39,56.4,0,66.3,68.0,65.9
20160212130000,273.0,281.4,52.549,39,56.4,0,66.2,68.0,65.9
20160212131500,273.0,286.65,53.5294,39,56.4,0,65.9,68.0,65.9
20160212133000,273.0,280.35,52.3529,39,56.4,0,66.1,68.0,65.9
20160212134500,273.0,286.65,53.5294,39,56.4,0,66.1,68.0,65.9
20160212140000,273.0,283.5,52.9412,39,56.4,0,66.2,68.0,65.9
20160212141500,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,65.9
20160212143000,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,65.9
20160212144500,273.0,287.7,53.7255,39,56.4,0,65.9,68.0,65.9
20160212150000,273.0,283.5,52.9412,39,56.4,100,65.6,68.0,65.9
20160212151500,273.0,286.65,53.5294,39,56.4,100,65.5,68.0,65.9
20160212153000,273.0,289.8,54.1176,39,56.4,100,65.5,68.0,65.9
20160212154500,273.0,289.8,54.1176,39,56.4,100,65.6,68.0,65.9
20160212160000,273.0,284.55,53.1373,39,56.4,100,65.5,68.0,65.9
20160212161500,273.0,281.4,52.549,39,56.4,100,65.8,68.0,65.9
20160212163000,273.0,281.4,52.549,39,56.4,100,65.6,68.0,65.9
20160212164500,273.0,286.65,53.5294,39,56.4,100,65.7,68.0,65.9
20160212170000,273.0,275.1,51.3726,39,56.4,0,66.1,68.0,65.9
20160212171500,273.0,281.4,52.549,39,56.4,0,66.4,68.0,65.9
20160212173000,273.0,289.8,54.1176,40,55.7,0,66.3,68.0,65.9
20160212174500,273.0,280.35,52.3529,39,55.7,0,66.6,68.0,65.9
20160212180000,273.0,280.35,52.3529,39,55.7,0,66.2,68.0,65.9
20160212181500,273.0,280.35,52.3529,39,55.7,0,66.2,68.0,65.9
20160212183000,273.0,280.35,52.3529,39,55.7,0,66.1,68.0,65.9
20160212184500,273.0,283.5,52.9412,39,55.7,100,65.6,68.0,65.9
20160212190000,273.0,283.5,52.9412,39,54.7,100,65.3,68.0,65.9
20160212191500,273.0,280.35,52.3529,39,54.7,100,65.2,68.0,65.9
20160212193000,273.0,283.5,52.9412,39,64.0,100,66.1,68.0,65.9
20160212194500,273.0,283.5,52.9412,39,55.2,0,65.8,68.0,65.9
20160212200000,273.0,286.65,53.5294,39,55.2,100,65.5,68.0,65.9
20160212201500,273.0,283.5,52.9412,39,54.3,100,65.2,68.0,65.9
20160212203000,273.0,283.5,52.9412,39,65.0,100,65.2,68.0,65.9
20160212204500,273.0,283.5,52.9412,39,63.2,100,66.1,68.0,65.9
20160212210000,273.0,283.5,52.9412,39,54.3,0,65.8,68.0,65.9
20160212211500,273.0,286.65,53.5294,39,54.3,100,65.5,68.0,65.9
20160212213000,273.0,286.65,53.5294,39,54.3,100,65.2,68.0,65.9
20160212214500,273.0,286.65,53.5294,39,68.4,100,65.6,68.0,65.9
20160212220000,273.0,279.3,52.1569,39,55.2,0,66.2,68.0,65.9
20160212221500,273.0,275.1,51.3726,39,53.9,0,66.1,68.0,65.9
20160212223000,273.0,275.1,51.3726,39,53.9,0,65.8,68.0,65.9
20160212224500,273.0,275.1,51.3726,39,53.9,100,65.5,68.0,65.9
20160212230000,273.0,271.95,50.7843,39,53.9,100,65.3,68.0,65.9
20160212231500,273.0,280.35,52.3529,39,53.9,100,65.2,68.0,65.9
20160212233000,273.0,287.7,53.7255,39,67.3,100,65.9,68.0,65.9
20160212234500,273.0,279.3,52.1569,38,54.3,0,66.0,68.0,65.9
20160213000000,273.0,279.3,52.1569,38,53.5,100,65.5,68.0,65.9
20160213001500,273.0,279.3,52.1569,38,53.5,100,65.2,68.0,65.9
20160213003000,273.0,275.1,51.3726,38,65.0,100,65.3,68.0,65.9
20160213004500,273.0,275.1,51.3726,38,62.0,100,66.1,68.0,65.9
20160213010000,273.0,275.1,51.3726,38,52.9,0,65.8,68.0,65.9
20160213011500,273.0,411.6,76.8627,49,55.2,0,66.0,68.0,65.9
20160213013000,273.0,275.1,51.3726,39,51.5,100,65.1,68.0,65.9
20160213014500,273.0,275.1,51.3726,39,64.4,100,65.4,68.0,65.9
20160213020000,273.0,275.1,51.3726,39,64.4,100,66.1,68.0,65.9
20160213021500,273.0,275.1,51.3726,39,51.1,100,65.3,68.0,65.9
20160213023000,273.0,275.1,51.3726,39,56.8,100,65.0,68.0,65.9
20160213024500,273.0,275.1,51.3726,39,55.6,100,66.0,68.0,65.9
20160213030000,273.0,275.1,51.3726,39,55.6,100,65.8,68.0,65.9
20160213031500,273.0,275.1,51.3726,39,54.3,100,65.5,68.0,65.9
20160213033000,273.0,270.9,50.5882,39,54.3,100,65.8,68.0,65.9
20160213034500,273.0,270.9,50.5882,39,51.9,100,66.1,68.0,65.9
20160213040000,273.0,275.1,51.3726,39,50.0,100,65.6,68.0,65.9
20160213041500,273.0,280.35,52.3529,39,73.1,100,65.3,68.0,65.9
20160213043000,273.0,280.35,52.3529,39,67.6,100,65.3,68.0,65.9
20160213044500,273.0,280.35,52.3529,39,52.7,0,66.3,68.0,65.9
20160213050000,273.0,283.5,52.9412,39,49.9,100,65.1,68.0,65.9
20160213051500,273.0,283.5,52.9412,39,66.2,100,65.4,68.0,65.9
20160213053000,273.0,283.5,52.9412,39,55.3,100,65.3,68.0,65.9
20160213054500,273.0,287.7,53.7255,39,68.1,100,66.2,68.0,65.9
20160213060000,273.0,284.55,53.1373,39,49.5,100,65.2,68.0,65.9
20160213061500,273.0,284.55,53.1373,39,67.3,100,65.3,68.0,65.9
20160213063000,273.0,287.7,53.7255,39,66.1,100,65.2,68.0,65.9
20160213064500,273.0,287.7,53.7255,39,53.4,0,66.2,68.0,65.9
20160213070000,273.0,287.7,53.7255,39,49.9,100,64.9,68.0,65.9
20160213071500,273.0,279.3,52.1569,38,55.2,100,65.6,68.0,65.9
20160213073000,273.0,279.3,52.1569,38,71.0,100,65.3,68.0,65.9
20160213074500,273.0,279.3,52.1569,38,52.7,0,66.3,68.0,65.9
20160213080000,273.0,279.3,52.1569,38,50.7,100,65.5,68.0,65.9
20160213081500,273.0,279.3,52.1569,38,50.7,100,65.0,68.0,65.9
20160213083000,273.0,276.15,51.5686,38,52.7,100,65.8,68.0,65.9
20160213084500,273.0,276.15,51.5686,38,58.9,100,65.1,68.0,65.9
20160213090000,273.0,276.15,51.5686,38,53.5,0,66.3,68.0,65.9
20160213091500,273.0,282.45,52.7451,39,51.1,100,65.3,68.0,65.9
20160213093000,273.0,282.45,52.7451,39,69.1,100,64.9,68.0,65.9
20160213094500,273.0,282.45,52.7451,39,54.7,100,65.8,68.0,65.9
20160213100000,273.0,282.45,52.7451,39,64.4,100,65.6,68.0,65.9
20160213101500,273.0,282.45,52.7451,39,65.3,100,66.0,68.0,65.9
20160213103000,273.0,282.45,52.7451,39,51.9,100,65.3,68.0,65.9
20160213104500,273.0,282.45,52.7451,39,60.0,100,65.3,68.0,65.9
20160213110000,273.0,282.45,52.7451,39,67.3,100,65.4,68.0,65.9
20160213111500,273.0,282.45,52.7451,39,63.6,100,65.9,68.0,65.9
20160213113000,273.0,282.45,52.7451,39,52.7,100,65.7,68.0,65.9
20160213114500,273.0,279.3,52.1569,39,52.7,100,65.3,68.0,65.9
20160213120000,273.0,282.45,52.7451,39,56.3,100,65.3,68.0,65.9
20160213121500,273.0,282.45,52.7451,39,67.8,0,66.2,68.0,65.9
20160213123000,273.0,282.45,52.7451,39,52.7,100,65.5,68.0,65.9
20160213124500,273.0,279.3,52.1569,39,59.5,100,65.2,68.0,65.9
20160213130000,273.0,279.3,52.1569,39,53.1,100,65.3,68.0,65.9
20160213131500,273.0,279.3,52.1569,39,71.6,100,66.1,68.0,65.9
20160213133000,273.0,279.3,52.1569,39,53.0,100,65.4,68.0,65.9
20160213134500,273.0,282.45,52.7451,39,53.0,100,65.1,68.0,65.9
20160213140000,273.0,282.45,52.7451,39,53.9,100,65.6,68.0,65.9
20160213141500,273.0,282.45,52.7451,39,68.2,100,66.2,68.0,65.9
20160213143000,273.0,277.2,51.7647,39,52.7,0,65.7,68.0,65.9
20160213144500,273.0,280.35,52.3529,39,52.7,100,65.0,68.0,65.9
20160213150000,273.0,280.35,52.3529,39,58.8,100,65.9,68.0,65.9
20160213151500,273.0,280.35,52.3529,39,56.4,100,65.3,68.0,65.9
20160213153000,273.0,280.35,52.3529,39,53.9,0,66.0,68.0,65.9
20160213154500,273.0,280.35,52.3529,39,52.7,100,65.0,68.0,65.9
20160213160000,273.0,277.2,51.7647,39,60.5,100,65.8,68.0,65.9
20160213161500,273.0,282.45,52.7451,39,68.1,100,65.5,68.0,65.9
20160213163000,273.0,282.45,52.7451,39,54.7,0,66.0,68.0,65.9
20160213164500,273.0,279.3,52.1569,39,52.6,100,65.1,68.0,65.9
20160213170000,273.0,279.3,52.1569,39,63.7,100,65.8,68.0,65.9
20160213171500,273.0,279.3,52.1569,39,66.5,100,65.4,68.0,65.9
20160213173000,273.0,279.3,52.1569,39,55.6,0,66.1,68.0,65.9
20160213174500,273.0,279.3,52.1569,39,51.5,100,65.0,68.0,65.9
20160213180000,273.0,279.3,52.1569,39,64.2,100,65.6,68.0,65.9
20160213181500,273.0,279.3,52.1569,39,67.2,100,65.7,68.0,65.9
20160213183000,273.0,271.95,50.7843,39,51.1,100,65.4,68.0,65.9
20160213184500,273.0,268.8,50.1961,39,55.1,100,65.0,68.0,65.9
20160213190000,273.0,268.8,50.1961,39,51.6,100,65.4,68.0,65.9
20160213191500,273.0,268.8,50.1961,39,65.3,100,66.0,68.0,65.9
20160213193000,273.0,276.15,51.5686,39,51.0,0,65.6,68.0,65.9
20160213194500,273.0,279.3,52.1569,39,51.0,100,64.8,68.0,65.9
20160213200000,273.0,276.15,51.5686,39,55.2,100,65.5,68.0,65.9
20160213201500,273.0,280.35,52.3529,39,63.6,100,65.8,68.0,65.9
20160213203000,273.0,276.15,51.5686,39,50.7,0,65.8,68.0,65.9
20160213204500,273.0,279.3,52.1569,39,50.7,100,64.9,68.0,65.9
20160213210000,273.0,282.45,52.7451,39,52.3,100,65.6,68.0,65.9
20160213211500,273.0,276.15,51.5686,39,63.3,100,65.7,68.0,65.9
20160213213000,273.0,276.15,51.5686,39,51.1,0,65.8,68.0,65.9
20160213214500,273.0,279.3,52.1569,39,50.3,100,64.8,68.0,65.9
20160213220000,273.0,276.15,51.5686,39,54.8,100,65.5,68.0,65.9
20160213221500,273.0,280.35,52.3529,39,64.4,100,65.6,68.0,65.9
20160213223000,273.0,276.15,51.5686,39,51.4,0,66.0,68.0,65.9
20160213224500,273.0,276.15,51.5686,39,49.9,100,65.0,68.0,65.9
20160213230000,273.0,280.35,52.3529,39,54.7,100,65.7,68.0,65.9
20160213231500,273.0,280.35,52.3529,39,71.0,100,65.6,68.0,65.9
20160213233000,273.0,277.2,51.7647,39,50.0,100,65.5,68.0,65.9
20160213234500,273.0,280.35,52.3529,39,68.6,100,64.9,68.0,65.9
20160214000000,273.0,277.2,51.7647,39,53.9,100,65.1,68.0,65.9
20160214001500,273.0,280.35,52.3529,39,50.7,0,66.0,68.0,65.9
20160214003000,273.0,280.35,52.3529,39,49.8,100,65.0,68.0,65.9
20160214004500,273.0,280.35,52.3529,39,51.5,100,65.5,68.0,65.9
20160214010000,273.0,277.2,51.7647,39,68.2,100,66.1,68.0,65.9
20160214011500,273.0,277.2,51.7647,39,49.9,100,65.3,68.0,65.9
20160214013000,273.0,277.2,51.7647,39,66.3,100,65.3,68.0,65.9
20160214014500,273.0,277.2,51.7647,39,54.3,100,65.2,68.0,65.9
20160214020000,273.0,277.2,51.7647,39,68.3,100,66.1,68.0,65.9
20160214021500,273.0,277.2,51.7647,39,50.7,100,65.3,68.0,65.9
20160214023000,273.0,277.2,51.7647,39,67.2,100,65.2,68.0,65.9
20160214024500,273.0,277.2,51.7647,39,55.2,100,65.3,68.0,65.9
20160214030000,273.0,277.2,51.7647,39,67.7,100,65.9,68.0,65.9
20160214031500,273.0,277.2,51.7647,39,49.9,100,65.6,68.0,65.9
20160214033000,273.0,277.2,51.7647,39,65.2,100,64.8,68.0,65.9
20160214034500,273.0,277.2,51.7647,39,50.7,100,65.3,68.0,65.9
20160214040000,273.0,277.2,51.7647,39,65.8,100,65.8,68.0,65.9
20160214041500,273.0,277.2,51.7647,39,52.4,0,66.1,68.0,65.9
20160214043000,273.0,277.2,51.7647,39,49.5,100,65.0,68.0,65.9
20160214044500,273.0,280.35,52.3529,39,62.9,100,65.8,68.0,65.9
20160214050000,273.0,280.35,52.3529,39,55.8,100,65.3,68.0,65.9
20160214051500,273.0,276.15,51.5686,39,55.2,0,66.3,68.0,65.9
20160214053000,273.0,276.15,51.5686,39,49.9,100,65.1,68.0,65.9
20160214054500,273.0,276.15,51.5686,39,66.9,100,65.6,68.0,65.9
20160214060000,273.0,276.15,51.5686,39,65.8,100,65.3,68.0,65.9
20160214061500,273.0,286.65,53.5294,39,50.3,0,65.7,68.0,65.9
20160214063000,273.0,277.2,51.7647,39,50.3,100,64.8,68.0,65.9
20160214064500,273.0,282.45,52.7451,39,50.3,100,65.5,68.0,65.9
20160214070000,273.0,282.45,52.7451,39,64.0,100,66.1,68.0,65.9
20160214071500,273.0,282.45,52.7451,39,51.5,100,65.6,68.0,65.9
20160214073000,273.0,282.45,52.7451,39,51.5,100,65.0,68.0,65.9
20160214074500,273.0,282.45,52.7451,39,63.0,100,65.8,68.0,65.9
20160214080000,273.0,279.3,52.1569,39,55.1,100,65.4,68.0,65.9
20160214081500,273.0,279.3,52.1569,39,59.1,100,65.6,68.0,65.9
20160214083000,273.0,279.3,52.1569,39,59.1,100,65.8,68.0,65.9
20160214084500,273.0,279.3,52.1569,39,59.1,100,65.9,68.0,65.9
20160214090000,273.0,279.3,52.1569,39,52.7,100,66.0,68.0,65.9
20160214091500,273.0,271.95,50.7843,39,51.9,100,65.6,68.0,65.9
20160214093000,273.0,280.35,52.3529,39,51.9,100,65.4,68.0,65.9
20160214094500,273.0,280.35,52.3529,39,51.9,100,65.4,68.0,65.9
20160214100000,273.0,280.35,52.3529,39,65.3,100,65.6,68.0,65.9
20160214101500,273.0,271.95,50.7843,39,53.5,0,66.4,68.0,65.9
20160214103000,273.0,281.4,52.549,39,53.5,100,65.9,68.0,65.9
20160214104500,273.0,277.2,51.7647,39,53.5,100,65.5,68.0,65.9
20160214110000,273.0,280.35,52.3529,39,53.5,100,65.5,68.0,65.9
20160214111500,273.0,283.5,52.9412,39,53.5,100,65.5,68.0,65.9
20160214113000,273.0,283.5,52.9412,39,53.5,100,65.9,68.0,65.9
20160214114500,273.0,280.35,52.3529,39,53.5,100,65.7,68.0,65.9
20160214120000,273.0,280.35,52.3529,39,53.5,100,65.7,68.0,65.9
20160214121500,273.0,280.35,52.3529,39,53.5,100,65.6,68.0,65.9
20160214123000,273.0,280.35,52.3529,39,53.5,0,65.8,68.0,65.9
20160214124500,273.0,283.5,52.9412,39,54.3,100,65.9,68.0,65.9
20160214130000,273.0,288.75,53.9216,40,54.3,0,66.1,68.0,65.9
20160214131500,273.0,281.4,52.549,39,54.3,100,65.4,68.0,65.9
20160214133000,273.0,284.55,53.1373,39,54.3,100,66.2,68.0,65.9
20160214134500,273.0,284.55,53.1373,40,54.3,100,65.2,68.0,65.9
20160214140000,273.0,284.55,53.1373,40,54.3,0,66.0,68.0,65.9
20160214141500,273.0,290.85,54.3137,40,54.3,0,66.1,68.0,65.9
20160214143000,273.0,284.55,53.1373,40,54.3,0,65.9,68.0,65.9
20160214144500,273.0,284.55,53.1373,40,54.3,0,66.3,68.0,65.9
20160214150000,273.0,287.7,53.7255,40,54.3,0,66.3,68.0,65.9
20160214151500,273.0,287.7,53.7255,40,55.1,0,65.8,68.0,65.9
20160214153000,273.0,281.4,52.549,39,55.1,0,66.1,68.0,65.9
20160214154500,273.0,288.75,53.9216,39,55.1,0,66.3,68.0,65.9
20160214160000,273.0,291.9,54.5098,40,55.1,0,65.8,68.0,65.9
20160214161500,273.0,296.1,55.2941,40,55.1,0,65.8,68.0,65.9
20160214163000,273.0,287.7,53.7255,40,55.1,100,65.3,68.0,65.9
20160214164500,273.0,287.7,53.7255,40,55.1,100,65.4,68.0,65.9
20160214170000,273.0,284.55,53.1373,40,54.4,100,65.3,68.0,65.9
20160214171500,273.0,284.55,53.1373,40,54.4,100,66.0,68.0,65.9
20160214173000,273.0,284.55,53.1373,40,54.4,0,66.1,68.0,65.9
20160214174500,273.0,287.7,53.7255,40,54.4,100,65.2,68.0,65.9
20160214180000,273.0,287.7,53.7255,40,54.4,100,65.4,68.0,65.9
20160214181500,273.0,283.5,52.9412,40,71.0,100,65.4,68.0,65.9
20160214183000,273.0,283.5,52.9412,40,55.2,0,66.1,68.0,65.9
20160214184500,273.0,277.2,51.7647,40,55.2,0,66.1,68.0,65.9
20160214190000,273.0,282.45,52.7451,40,55.2,0,66.1,68.0,65.9
20160214191500,273.0,282.45,52.7451,40,55.2,0,66.4,68.0,65.9
20160214193000,273.0,282.45,52.7451,40,55.2,0,66.2,68.0,65.9
20160214194500,273.0,282.45,52.7451,40,55.2,0,66.5,68.0,65.9
20160214200000,273.0,282.45,52.7451,40,55.2,0,66.6,68.0,65.9
20160214201500,273.0,282.45,52.7451,40,55.2,0,66.6,68.0,65.9
20160214203000,273.0,282.45,52.7451,39,55.2,0,66.5,68.0,65.9
20160214204500,273.0,282.45,52.7451,39,55.2,0,66.0,68.0,65.9
20160214210000,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160214211500,273.0,282.45,52.7451,39,55.2,0,66.1,68.0,65.9
20160214213000,273.0,286.65,53.5294,40,55.2,0,66.1,68.0,65.9
20160214214500,273.0,283.5,52.9412,39,55.2,0,66.3,68.0,65.9
20160214220000,273.0,289.8,54.1176,39,55.2,0,65.7,68.0,65.9
20160214221500,273.0,283.5,52.9412,39,55.2,0,65.9,68.0,65.9
20160214223000,273.0,290.85,54.3137,40,55.2,0,66.0,68.0,65.9
20160214224500,273.0,282.45,52.7451,39,55.2,0,66.2,68.0,65.9
20160214230000,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160214231500,273.0,282.45,52.7451,39,55.2,0,66.8,68.0,65.9
20160214233000,273.0,282.45,52.7451,39,55.2,0,67.1,68.0,65.9
20160214234500,273.0,287.7,53.7255,41,55.2,0,67.2,68.0,65.9
20160215000000,273.0,296.1,55.2941,41,55.2,0,67.1,68.0,65.9
20160215001500,273.0,286.65,53.5294,40,55.2,0,67.2,68.0,65.9
20160215003000,273.0,283.5,52.9412,40,55.2,0,67.2,68.0,65.9
20160215004500,273.0,283.5,52.9412,40,55.2,0,67.0,68.0,65.9
20160215010000,273.0,283.5,52.9412,40,55.2,0,67.1,68.0,65.9
20160215011500,273.0,286.65,53.5294,39,55.2,0,66.9,68.0,65.9
20160215013000,273.0,282.45,52.7451,39,55.2,0,66.7,68.0,65.9
20160215014500,273.0,282.45,52.7451,39,55.2,0,66.2,68.0,65.9
20160215020000,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160215021500,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160215023000,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160215024500,273.0,282.45,52.7451,39,55.2,0,66.2,68.0,65.9
20160215030000,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160215031500,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160215033000,273.0,282.45,52.7451,39,55.2,0,66.3,68.0,65.9
20160215034500,273.0,296.1,55.2941,40,55.2,0,66.6,68.0,65.9
20160215040000,273.0,291.9,54.5098,40,55.2,0,67.2,68.0,65.9
20160215041500,273.0,288.75,53.9216,40,55.2,0,67.2,68.0,65.9
20160215043000,273.0,281.4,52.549,40,55.9,0,67.4,68.0,65.9
20160215044500,273.0,291.9,54.5098,40,55.9,0,67.3,68.0,65.9
20160215050000,273.0,280.35,52.3529,40,55.9,0,67.3,68.0,65.9
20160215051500,273.0,280.35,52.3529,40,55.9,0,67.3,68.0,65.9
20160215053000,273.0,286.65,53.5294,40,55.9,0,66.9,68.0,65.9
20160215054500,273.0,286.65,53.5294,40,55.9,0,66.8,68.0,65.9
20160215060000,273.0,286.65,53.5294,39,55.9,0,66.3,68.0,65.9
20160215061500,273.0,286.65,53.5294,39,55.9,0,66.2,68.0,65.9
20160215063000,273.0,286.65,53.5294,39,55.9,0,65.8,68.0,65.9
20160215064500,273.0,286.65,53.5294,39,55.9,0,66.3,68.0,65.9
20160215070000,273.0,286.65,53.5294,40,55.9,0,66.5,68.0,65.9
20160215071500,273.0,275.1,51.3726,40,55.9,0,66.6,68.0,65.9
20160215073000,273.0,279.3,52.1569,40,55.9,0,67.2,68.0,65.9
20160215074500,273.0,279.3,52.1569,40,55.9,0,67.4,68.0,65.9
20160215080000,273.0,279.3,52.1569,40,55.9,0,67.5,68.0,65.9
20160215081500,273.0,282.45,52.7451,40,55.9,0,67.5,68.0,65.9
20160215083000,273.0,286.65,53.5294,40,56.7,0,67.5,68.0,65.9
20160215084500,273.0,281.4,52.549,40,56.7,0,67.6,68.0,65.9
20160215090000,273.0,284.55,53.1373,40,56.7,0,67.6,68.0,65.9
20160215091500,273.0,291.9,54.5098,40,56.7,0,67.3,68.0,65.9
20160215093000,273.0,297.15,55.4902,41,56.7,0,67.8,68.0,65.9
20160215094500,273.0,284.55,53.1373,40,56.7,0,67.7,68.0,65.9
20160215100000,273.0,294.0,54.902,40,56.7,0,67.5,68.0,65.9
20160215101500,273.0,283.5,52.9412,39,56.7,0,67.3,68.0,65.9
20160215103000,273.0,302.4,56.4706,41,56.7,0,67.6,68.0,65.9
20160215104500,273.0,289.8,54.1176,40,56.7,0,67.3,68.0,65.9
20160215110000,273.0,280.35,52.3529,39,56.7,0,67.4,68.0,65.9
20160215111500,273.0,284.55,53.1373,39,56.7,0,67.3,68.0,65.9
20160215113000,273.0,284.55,53.1373,40,56.7,0,67.3,68.0,65.9
20160215114500,273.0,280.35,52.3529,39,56.7,0,67.1,68.0,65.9
20160215120000,273.0,284.55,53.1373,40,56.7,0,67.0,68.0,65.9
20160215121500,273.0,284.55,53.1373,39,56.7,0,66.9,68.0,65.9
20160215123000,273.0,289.8,54.1176,40,56.7,0,66.5,68.0,65.9
20160215124500,273.0,289.8,54.1176,40,56.7,0,66.7,68.0,65.9
20160215130000,273.0,282.45,52.7451,39,56.7,0,66.7,68.0,65.9
20160215131500,273.0,286.65,53.5294,40,56.7,0,66.4,68.0,65.9
20160215133000,273.0,283.5,52.9412,39,56.7,0,66.3,68.0,65.9
20160215134500,273.0,280.35,52.3529,39,56.7,0,66.3,68.0,65.9
20160215140000,273.0,283.5,52.9412,39,56.7,0,66.6,68.0,65.9
20160215141500,273.0,283.5,52.9412,39,56.7,0,66.6,68.0,65.9
20160215143000,273.0,283.5,52.9412,39,56.7,0,66.8,68.0,65.9
20160215144500,273.0,279.3,52.1569,39,56.7,0,66.6,68.0,65.9
20160215150000,273.0,284.55,53.1373,40,56.7,0,66.5,68.0,65.9
20160215151500,273.0,284.55,53.1373,40,56.7,0,66.4,68.0,65.9
20160215153000,273.0,288.75,53.9216,40,56.7,0,66.5,68.0,65.9
20160215154500,273.0,288.75,53.9216,40,56.7,0,66.3,68.0,65.9
20160215160000,273.0,288.75,53.9216,40,56.7,0,66.4,68.0,65.9
20160215161500,273.0,280.35,52.3529,39,55.5,0,66.3,68.0,65.9
20160215163000,273.0,280.35,52.3529,39,54.7,100,65.5,68.0,65.9
20160215164500,273.0,280.35,52.3529,39,55.4,100,64.8,68.0,65.9
20160215170000,273.0,283.5,52.9412,39,58.8,100,65.7,68.0,65.9
20160215171500,273.0,280.35,52.3529,39,57.1,100,65.5,68.0,65.9
20160215173000,273.0,280.35,52.3529,39,66.8,100,65.8,68.0,65.9
20160215174500,273.0,280.35,52.3529,39,54.7,0,66.1,68.0,65.9
20160215180000,273.0,280.35,52.3529,39,54.7,100,65.3,68.0,65.9
20160215181500,273.0,284.55,53.1373,39,58.3,100,65.0,68.0,65.9
20160215183000,273.0,279.3,52.1569,39,58.3,100,65.7,68.0,65.9
20160215184500,273.0,279.3,52.1569,39,57.5,100,65.7,68.0,65.9
20160215190000,273.0,279.3,52.1569,39,62.7,100,65.5,68.0,65.9
20160215191500,273.0,279.3,52.1569,39,62.7,100,65.7,68.0,65.9
20160215193000,273.0,283.5,52.9412,39,61.1,100,65.8,68.0,65.9
20160215194500,273.0,283.5,52.9412,39,61.1,100,66.0,68.0,65.9
20160215200000,273.0,283.5,52.9412,39,62.4,100,66.0,68.0,65.9
20160215201500,273.0,277.2,51.7647,39,62.4,100,66.0,68.0,65.9
20160215203000,273.0,284.55,53.1373,39,60.0,100,66.0,68.0,65.9
20160215204500,273.0,284.55,53.1373,39,60.8,100,65.9,68.0,65.9
20160215210000,273.0,284.55,53.1373,39,61.5,100,65.8,68.0,65.9
20160215211500,273.0,284.55,53.1373,39,59.9,100,65.8,68.0,65.9
20160215213000,273.0,284.55,53.1373,39,59.9,100,65.9,68.0,65.9
20160215214500,273.0,284.55,53.1373,39,61.5,100,65.8,68.0,65.9
20160215220000,273.0,284.55,53.1373,39,59.8,100,65.8,68.0,65.9
20160215221500,273.0,284.55,53.1373,39,60.7,100,65.8,68.0,65.9
20160215223000,273.0,281.4,52.549,39,60.7,100,65.7,68.0,65.9
20160215224500,273.0,281.4,52.549,39,59.2,100,65.7,68.0,65.9
20160215230000,273.0,288.75,53.9216,39,60.0,100,65.6,68.0,65.9
20160215231500,273.0,282.45,52.7451,39,60.0,100,65.6,68.0,65.9
20160215233000,273.0,287.7,53.7255,39,59.2,100,65.6,68.0,65.9
20160215234500,273.0,287.7,53.7255,39,66.7,100,65.8,68.0,65.9
20160216000000,273.0,287.7,53.7255,39,55.7,0,66.2,68.0,65.9
20160216001500,273.0,277.2,51.7647,39,50.7,100,65.0,68.0,65.9
20160216003000,273.0,282.45,52.7451,39,59.3,100,65.7,68.0,65.9
20160216004500,273.0,274.05,51.1765,39,68.7,100,65.8,68.0,65.9
20160216010000,273.0,274.05,51.1765,39,51.6,0,65.9,68.0,65.9
20160216011500,273.0,274.05,51.1765,39,51.6,100,65.4,68.0,65.9
20160216013000,273.0,274.05,51.1765,39,67.7,100,65.4,68.0,65.9
20160216014500,273.0,274.05,51.1765,39,55.6,100,65.4,68.0,65.9
20160216020000,273.0,274.05,51.1765,39,70.1,100,65.7,68.0,65.9
20160216021500,273.0,277.2,51.7647,39,51.3,0,65.8,68.0,65.9
20160216023000,273.0,280.35,52.3529,39,50.6,100,64.9,68.0,65.9
20160216024500,273.0,275.1,51.3726,39,55.6,100,65.6,68.0,65.9
20160216030000,273.0,281.4,52.549,39,53.9,100,65.3,68.0,65.9
20160216031500,273.0,281.4,52.549,39,64.8,100,65.8,68.0,65.9
20160216033000,273.0,277.2,51.7647,39,52.4,0,66.1,68.0,65.9
20160216034500,273.0,277.2,51.7647,39,49.9,100,65.0,68.0,65.9
20160216040000,273.0,284.55,53.1373,39,65.5,100,65.6,68.0,65.9
20160216041500,273.0,284.55,53.1373,39,70.2,100,65.5,68.0,65.9
20160216043000,273.0,284.55,53.1373,39,52.0,0,66.1,68.0,65.9
20160216044500,273.0,284.55,53.1373,39,49.1,100,64.8,68.0,65.9
20160216050000,273.0,284.55,53.1373,39,60.4,100,65.5,68.0,65.9
20160216051500,273.0,277.2,51.7647,39,60.4,100,65.6,68.0,65.9
20160216053000,273.0,280.35,52.3529,39,59.5,100,65.4,68.0,65.9
20160216054500,273.0,280.35,52.3529,39,64.9,100,65.6,68.0,65.9
20160216060000,273.0,280.35,52.3529,39,64.9,100,65.8,68.0,65.9
20160216061500,273.0,280.35,52.3529,39,64.0,100,66.0,68.0,65.9
20160216063000,273.0,277.2,51.7647,39,49.6,0,65.8,68.0,65.9
20160216064500,273.0,274.05,51.1765,39,66.2,100,64.8,68.0,65.9
20160216070000,273.0,274.05,51.1765,39,53.9,100,65.3,68.0,65.9
20160216071500,273.0,269.85,50.3922,39,59.4,0,66.2,68.0,65.9
20160216073000,273.0,269.85,50.3922,39,49.5,100,64.8,68.0,65.9
20160216074500,273.0,269.85,50.3922,39,54.1,100,65.6,68.0,65.9
20160216080000,273.0,266.7,49.8039,39,61.2,100,65.2,68.0,65.9
20160216081500,273.0,266.7,49.8039,39,54.0,0,66.1,68.0,65.9
20160216083000,273.0,279.3,52.1569,40,51.8,100,65.0,68.0,65.9
20160216084500,273.0,279.3,52.1569,40,51.8,100,65.0,68.0,65.9
20160216090000,273.0,279.3,52.1569,40,66.7,100,66.1,68.0,65.9
20160216091500,273.0,279.3,52.1569,40,55.5,0,66.5,68.0,65.9
20160216093000,273.0,279.3,52.1569,40,54.7,0,66.6,68.0,65.9
20160216094500,273.0,279.3,52.1569,39,54.7,0,66.0,68.0,65.9
20160216100000,273.0,282.45,52.7451,39,54.7,100,65.6,68.0,65.9
20160216101500,273.0,290.85,54.3137,40,53.9,100,65.4,68.0,65.9
20160216103000,273.0,282.45,52.7451,39,53.9,100,65.6,68.0,65.9
20160216104500,273.0,282.45,52.7451,39,53.9,100,65.5,68.0,65.9
20160216110000,273.0,282.45,52.7451,39,68.3,100,65.4,68.0,65.9
20160216111500,273.0,291.9,54.5098,39,53.9,100,65.6,68.0,65.9
20160216113000,273.0,284.55,53.1373,39,69.8,0,66.2,68.0,65.9
20160216114500,273.0,284.55,53.1373,39,53.9,100,65.4,68.0,65.9
20160216120000,273.0,284.55,53.1373,39,68.1,100,65.1,68.0,65.9
20160216121500,273.0,279.3,52.1569,39,56.3,100,65.2,68.0,65.9
20160216123000,273.0,279.3,52.1569,39,64.1,0,66.3,68.0,65.9
20160216124500,273.0,279.3,52.1569,39,53.9,100,65.3,68.0,65.9
20160216130000,273.0,279.3,52.1569,39,66.2,100,65.0,68.0,65.9
20160216131500,273.0,279.3,52.1569,39,59.4,100,65.5,68.0,65.9
20160216133000,273.0,279.3,52.1569,39,64.4,100,65.5,68.0,65.9
20160216134500,273.0,274.05,51.1765,39,64.4,100,66.1,68.0,65.9
20160216140000,273.0,280.35,52.3529,40,54.3,100,65.6,68.0,65.9
20160216141500,273.0,280.35,52.3529,40,54.3,100,65.2,68.0,65.9
20160216143000,273.0,280.35,52.3529,40,54.3,100,65.5,68.0,65.9
20160216144500,273.0,277.2,51.7647,40,68.5,100,65.5,68.0,65.9
20160216150000,273.0,275.1,51.3726,40,55.2,0,66.0,68.0,65.9
20160216151500,273.0,275.1,51.3726,40,54.3,100,65.6,68.0,65.9
20160216153000,273.0,280.35,52.3529,40,55.5,100,65.1,68.0,65.9
20160216154500,273.0,287.7,53.7255,40,65.7,100,65.9,68.0,65.9
20160216160000,273.0,287.7,53.7255,40,58.3,100,66.0,68.0,65.9
20160216161500,273.0,283.5,52.9412,40,53.9,100,65.1,68.0,65.9
20160216163000,273.0,283.5,52.9412,40,71.7,100,65.1,68.0,65.9
20160216164500,273.0,283.5,52.9412,40,56.4,100,65.7,68.0,65.9
20160216170000,273.0,287.7,53.7255,40,56.4,100,65.3,68.0,65.9
20160216171500,273.0,284.55,53.1373,40,67.3,100,65.9,68.0,65.9
20160216173000,273.0,284.55,53.1373,40,53.5,0,65.7,68.0,65.9
20160216174500,273.0,287.7,53.7255,40,52.7,100,64.9,68.0,65.9
20160216180000,273.0,283.5,52.9412,40,57.7,100,65.8,68.0,65.9
20160216181500,273.0,283.5,52.9412,40,56.7,100,65.5,68.0,65.9
20160216183000,273.0,286.65,53.5294,40,61.5,100,65.5,68.0,65.9
20160216184500,273.0,286.65,53.5294,40,59.9,100,65.6,68.0,65.9
20160216190000,273.0,281.4,52.549,40,59.9,100,65.6,68.0,65.9
20160216191500,273.0,281.4,52.549,40,61.5,100,65.7,68.0,65.9
20160216193000,273.0,284.55,53.1373,40,61.5,100,65.8,68.0,65.9
20160216194500,273.0,284.55,53.1373,40,60.0,100,65.8,68.0,65.9
20160216200000,273.0,279.3,52.1569,40,60.8,100,66.0,68.0,65.9
20160216201500,273.0,279.3,52.1569,40,53.2,0,66.4,68.0,65.9
20160216203000,273.0,274.05,51.1765,40,53.2,100,65.7,68.0,65.9
20160216204500,273.0,277.2,51.7647,40,53.2,100,65.3,68.0,65.9
20160216210000,273.0,277.2,51.7647,40,53.2,100,65.2,68.0,65.9
20160216211500,273.0,277.2,51.7647,40,70.8,100,65.3,68.0,65.9
20160216213000,273.0,280.35,52.3529,40,53.9,0,66.1,68.0,65.9
20160216214500,273.0,284.55,53.1373,40,53.1,100,65.1,68.0,65.9
20160216220000,273.0,289.8,54.1176,40,64.7,100,65.7,68.0,65.9
20160216221500,273.0,284.55,53.1373,40,61.1,100,65.3,68.0,65.9
20160216223000,273.0,284.55,53.1373,40,68.6,100,66.1,68.0,65.9
20160216224500,273.0,287.7,53.7255,40,53.4,100,65.5,68.0,65.9
20160216230000,273.0,287.7,53.7255,40,53.4,100,64.9,68.0,65.9
20160216231500,273.0,280.35,52.3529,39,53.4,100,65.6,68.0,65.9
20160216233000,273.0,280.35,52.3529,39,68.0,100,65.7,68.0,65.9
20160216234500,273.0,280.35,52.3529,39,53.9,0,66.1,68.0,65.9
20160217000000,273.0,280.35,52.3529,39,52.7,100,65.1,68.0,65.9
20160217001500,273.0,277.2,51.7647,39,69.1,100,65.3,68.0,65.9
20160217003000,273.0,281.4,52.549,39,56.8,100,65.4,68.0,65.9
20160217004500,273.0,281.4,52.549,39,61.1,100,65.6,68.0,65.9
20160217010000,273.0,281.4,52.549,39,61.1,100,65.7,68.0,65.9
20160217011500,273.0,307.65,57.451,41,52.7,0,65.9,68.0,65.9
20160217013000,273.0,280.35,52.3529,39,62.4,100,64.9,68.0,65.9
20160217014500,273.0,277.2,51.7647,39,57.2,100,65.5,68.0,65.9
20160217020000,273.0,277.2,51.7647,39,68.2,100,65.7,68.0,65.9
20160217021500,273.0,277.2,51.7647,39,52.6,0,65.9,68.0,65.9
20160217023000,273.0,274.05,51.1765,39,51.5,100,65.1,68.0,65.9
20160217024500,273.0,281.4,52.549,39,75.3,100,65.5,68.0,65.9
20160217030000,273.0,281.4,52.549,39,56.3,100,65.6,68.0,65.9
20160217031500,273.0,274.05,51.1765,39,60.3,100,65.4,68.0,65.9
20160217033000,273.0,274.05,51.1765,39,59.6,100,65.8,68.0,65.9
20160217034500,273.0,283.5,52.9412,39,60.7,100,65.6,68.0,65.9
20160217040000,273.0,279.3,52.1569,39,59.6,100,65.6,68.0,65.9
20160217041500,273.0,282.45,52.7451,39,67.7,100,66.0,68.0,65.9
20160217043000,273.0,282.45,52.7451,39,50.7,100,65.5,68.0,65.9
20160217044500,273.0,266.7,49.8039,11,53.8,100,66.1,68.0,65.9
20160217050000,273.0,296.1,55.2941,13,51.1,0,66.1,68.0,65.9
20160217051500,273.0,270.9,50.5882,38,51.1,100,64.6,68.0,65.9
20160217053000,273.0,270.9,50.5882,38,68.6,100,65.5,68.0,65.9
20160217054500,273.0,270.9,50.5882,38,69.7,100,66.2,68.0,65.9
20160217060000,273.0,270.9,50.5882,38,50.7,0,65.7,68.0,65.9
20160217061500,273.0,277.2,51.7647,39,55.9,100,64.6,68.0,65.9
20160217063000,273.0,277.2,51.7647,39,59.9,100,65.5,68.0,65.9
20160217064500,273.0,277.2,51.7647,39,64.8,100,65.5,68.0,65.9
20160217070000,273.0,277.2,51.7647,39,67.2,100,66.0,68.0,65.9
20160217071500,273.0,281.4,52.549,39,51.9,100,65.7,68.0,65.9
20160217073000,273.0,281.4,52.549,39,51.9,100,65.5,68.0,65.9
20160217074500,273.0,277.2,51.7647,39,51.9,100,65.4,68.0,65.9
20160217080000,273.0,277.2,51.7647,39,58.7,100,66.1,68.0,65.9
20160217081500,273.0,277.2,51.7647,39,52.3,0,66.3,68.0,65.9
20160217083000,273.0,280.35,52.3529,39,52.3,0,65.6,68.0,65.9
20160217084500,273.0,287.7,53.7255,39,53.9,100,65.1,68.0,65.9
20160217090000,273.0,282.45,52.7451,39,55.2,100,65.5,68.0,65.9
20160217091500,273.0,282.45,52.7451,39,67.3,100,65.6,68.0,65.9
20160217093000,273.0,282.45,52.7451,39,55.6,0,66.3,68.0,65.9
20160217094500,273.0,289.8,54.1176,39,53.1,0,66.0,68.0,65.9
20160217100000,273.0,286.65,53.5294,39,53.1,100,66.0,68.0,65.9
20160217101500,273.0,286.65,53.5294,39,53.1,100,65.2,68.0,65.9
20160217103000,273.0,286.65,53.5294,38,54.2,100,64.7,68.0,65.9
20160217104500,273.0,277.2,51.7647,38,58.8,100,65.6,68.0,65.9
20160217110000,273.0,283.5,52.9412,38,57.7,100,65.6,68.0,65.9
20160217111500,273.0,288.75,53.9216,38,73.9,100,65.7,68.0,65.9
20160217113000,273.0,284.55,53.1373,38,54.3,0,65.8,68.0,65.9
20160217114500,273.0,284.55,53.1373,38,54.3,100,65.5,68.0,65.9
20160217120000,273.0,284.55,53.1373,38,69.6,100,65.1,68.0,65.9
20160217121500,273.0,280.35,52.3529,38,58.4,100,65.9,68.0,65.9
20160217123000,273.0,280.35,52.3529,38,58.4,100,66.1,68.0,65.9
20160217124500,273.0,275.1,51.3726,38,55.2,0,66.3,68.0,65.9
20160217130000,273.0,283.5,52.9412,39,55.2,100,65.6,68.0,65.9
20160217131500,273.0,286.65,53.5294,39,55.2,100,65.0,68.0,65.9
20160217133000,273.0,282.45,52.7451,39,59.6,100,65.8,68.0,65.9
20160217134500,273.0,288.75,53.9216,39,59.6,100,65.4,68.0,65.9
20160217140000,273.0,283.5,52.9412,39,68.2,100,66.1,68.0,65.9
20160217141500,273.0,289.8,54.1176,39,55.6,100,65.3,68.0,65.9
20160217143000,273.0,289.8,54.1176,39,55.6,100,64.9,68.0,65.9
20160217144500,273.0,289.8,54.1176,39,57.7,100,65.7,68.0,65.9
20160217150000,273.0,289.8,54.1176,39,72.9,100,65.8,68.0,65.9
20160217151500,273.0,289.8,54.1176,39,55.2,100,65.5,68.0,65.9
20160217153000,273.0,289.8,54.1176,39,55.2,100,64.9,68.0,65.9
20160217154500,273.0,276.15,51.5686,38,64.4,100,65.6,68.0,65.9
20160217160000,273.0,269.85,50.3922,38,64.4,100,65.9,68.0,65.9
20160217161500,273.0,275.1,51.3726,38,56.8,0,66.1,68.0,65.9
20160217163000,273.0,275.1,51.3726,38,55.2,100,65.6,68.0,65.9
20160217164500,273.0,282.45,52.7451,39,55.2,0,65.9,68.0,65.9
20160217170000,273.0,287.7,53.7255,39,55.2,100,65.6,68.0,65.9
20160217171500,273.0,281.4,52.549,39,55.2,100,65.2,68.0,65.9
20160217173000,273.0,281.4,52.549,39,69.6,100,65.3,68.0,65.9
20160217174500,273.0,287.7,53.7255,39,68.0,100,66.0,68.0,65.9
20160217180000,273.0,287.7,53.7255,39,54.3,0,65.9,68.0,65.9
20160217181500,273.0,287.7,53.7255,39,53.5,100,65.2,68.0,65.9
20160217183000,273.0,283.5,52.9412,39,71.2,100,65.6,68.0,65.9
20160217184500,273.0,283.5,52.9412,39,56.8,100,65.6,68.0,65.9
20160217190000,273.0,283.5,52.9412,39,61.1,100,65.5,68.0,65.9
20160217191500,273.0,283.5,52.9412,38,60.4,100,66.0,68.0,65.9
20160217193000,273.0,283.5,52.9412,38,60.4,100,66.0,68.0,65.9
20160217194500,273.0,280.35,52.3529,38,61.9,100,66.1,68.0,65.9
20160217200000,273.0,280.35,52.3529,38,61.9,100,66.1,68.0,65.9
20160217201500,273.0,280.35,52.3529,38,60.7,100,66.1,68.0,65.9
20160217203000,273.0,280.35,52.3529,38,56.8,0,66.1,68.0,65.9
20160217204500,273.0,280.35,52.3529,38,52.3,100,65.6,68.0,65.9
20160217210000,273.0,280.35,52.3529,38,52.3,100,65.3,68.0,65.9
20160217211500,273.0,280.35,52.3529,38,52.3,100,65.1,68.0,65.9
20160217213000,273.0,277.2,51.7647,38,56.8,100,66.0,68.0,65.9
20160217214500,273.0,277.2,51.7647,38,51.9,100,65.6,68.0,65.9
20160217220000,273.0,277.2,51.7647,38,51.9,100,65.3,68.0,65.9
20160217221500,273.0,281.4,52.549,38,67.8,100,64.8,68.0,65.9
20160217223000,273.0,277.2,51.7647,38,56.2,100,65.8,68.0,65.9
20160217224500,273.0,280.35,52.3529,38,56.2,100,65.4,68.0,65.9
20160217230000,273.0,277.2,51.7647,38,61.1,100,65.6,68.0,65.9
20160217231500,273.0,280.35,52.3529,38,59.5,100,65.7,68.0,65.9
20160217233000,273.0,280.35,52.3529,38,59.5,100,65.6,68.0,65.9
20160217234500,273.0,280.35,52.3529,38,60.3,100,65.7,68.0,65.9
20160218000000,273.0,275.1,51.3726,38,59.2,100,66.0,68.0,65.9
20160218001500,273.0,281.4,52.549,38,60.3,100,65.8,68.0,65.9
20160218003000,273.0,281.4,52.549,38,58.8,100,66.0,68.0,65.9
20160218004500,273.0,281.4,52.549,38,60.3,100,65.9,68.0,65.9
20160218010000,273.0,281.4,52.549,38,59.1,100,66.0,68.0,65.9
20160218011500,273.0,281.4,52.549,38,59.1,100,66.1,68.0,65.9
20160218013000,273.0,281.4,52.549,38,59.1,100,65.9,68.0,65.9
20160218014500,273.0,281.4,52.549,38,59.1,100,66.1,68.0,65.9
20160218020000,273.0,281.4,52.549,38,50.3,100,65.1,68.0,65.9
20160218021500,273.0,281.4,52.549,38,62.0,100,65.6,68.0,65.9
20160218023000,273.0,281.4,52.549,38,69.1,100,65.2,68.0,65.9
20160218024500,273.0,281.4,52.549,38,52.8,0,66.2,68.0,65.9
20160218030000,273.0,281.4,52.549,38,50.3,100,65.2,68.0,65.9
20160218031500,273.0,281.4,52.549,38,71.9,100,65.2,68.0,65.9
20160218033000,273.0,277.2,51.7647,38,54.3,100,65.4,68.0,65.9
20160218034500,273.0,280.35,52.3529,38,68.9,100,66.1,68.0,65.9
20160218040000,273.0,280.35,52.3529,38,49.9,100,65.5,68.0,65.9
20160218041500,273.0,283.5,52.9412,38,62.4,100,65.0,68.0,65.9
20160218043000,273.0,283.5,52.9412,38,61.1,100,65.7,68.0,65.9
20160218044500,273.0,283.5,52.9412,38,54.7,100,65.5,68.0,65.9
20160218050000,273.0,280.35,52.3529,38,63.6,100,65.4,68.0,65.9
20160218051500,273.0,284.55,53.1373,38,63.6,100,66.0,68.0,65.9
20160218053000,273.0,284.55,53.1373,38,50.3,0,65.7,68.0,65.9
20160218054500,273.0,284.55,53.1373,38,50.3,100,64.7,68.0,65.9
20160218060000,273.0,287.7,53.7255,38,51.1,100,65.5,68.0,65.9
20160218061500,273.0,277.2,51.7647,38,70.5,100,65.7,68.0,65.9
20160218063000,273.0,280.35,52.3529,38,50.7,0,66.1,68.0,65.9
20160218064500,273.0,280.35,52.3529,38,49.9,100,64.8,68.0,65.9
20160218070000,273.0,276.15,51.5686,38,54.7,100,65.5,68.0,65.9
20160218071500,273.0,280.35,52.3529,38,71.0,100,65.7,68.0,65.9
20160218073000,273.0,274.05,51.1765,38,51.1,0,65.8,68.0,65.9
20160218074500,273.0,274.05,51.1765,38,51.1,100,65.1,68.0,65.9
20160218080000,273.0,270.9,50.5882,38,59.2,100,65.1,68.0,65.9
20160218081500,273.0,270.9,50.5882,38,57.1,100,65.6,68.0,65.9
20160218083000,273.0,270.9,50.5882,38,57.1,100,65.8,68.0,65.9
20160218084500,273.0,270.9,50.5882,38,57.1,100,65.8,68.0,65.9
20160218090000,273.0,270.9,50.5882,38,53.5,100,66.0,68.0,65.9
20160218091500,273.0,264.6,49.4118,38,53.5,100,65.9,68.0,65.9
20160218093000,273.0,268.8,50.1961,38,53.5,100,65.8,68.0,65.9
20160218094500,273.0,268.8,50.1961,38,53.5,100,65.8,68.0,65.9
20160218100000,273.0,274.05,51.1765,38,53.5,100,65.8,68.0,65.9
20160218101500,273.0,269.85,50.3922,38,54.1,100,65.6,68.0,65.9
20160218103000,273.0,280.35,52.3529,38,55.1,100,65.9,68.0,65.9
20160218104500,273.0,283.5,52.9412,38,55.1,100,65.6,68.0,65.9
20160218110000,273.0,280.35,52.3529,38,55.7,100,65.1,68.0,65.9
20160218111500,273.0,280.35,52.3529,38,67.7,100,65.2,68.0,65.9
20160218113000,273.0,280.35,52.3529,38,72.0,100,66.1,68.0,65.9
20160218114500,273.0,283.5,52.9412,38,55.7,0,66.3,68.0,65.9
20160218120000,273.0,280.35,52.3529,38,55.7,0,65.7,68.0,65.9
20160218121500,273.0,274.05,51.1765,38,55.7,0,65.8,68.0,65.9
20160218123000,273.0,282.45,52.7451,39,55.7,0,65.8,68.0,65.9
20160218124500,273.0,282.45,52.7451,39,56.3,100,65.8,68.0,65.9
20160218130000,273.0,289.8,54.1176,39,56.3,100,65.9,68.0,65.9
20160218131500,273.0,279.3,52.1569,38,56.3,0,66.3,68.0,65.9
20160218133000,273.0,279.3,52.1569,38,56.3,0,66.1,68.0,65.9
20160218134500,273.0,283.5,52.9412,38,56.3,0,65.9,68.0,65.9
20160218140000,273.0,301.35,56.2745,40,56.3,0,66.4,68.0,65.9
20160218141500,273.0,286.65,53.5294,39,56.3,0,66.0,68.0,65.9
20160218143000,273.0,286.65,53.5294,39,56.3,0,65.9,68.0,65.9
20160218144500,273.0,289.8,54.1176,39,56.3,0,66.1,68.0,65.9
20160218150000,273.0,284.55,53.1373,39,56.3,100,66.0,68.0,65.9
20160218151500,273.0,288.75,53.9216,39,56.3,0,66.3,68.0,65.9
20160218153000,273.0,275.1,51.3726,39,56.3,0,66.4,68.0,65.9
20160218154500,273.0,275.1,51.3726,39,56.3,0,66.7,68.0,65.9
20160218160000,273.0,280.35,52.3529,39,56.3,0,66.7,68.0,65.9
20160218161500,273.0,280.35,52.3529,39,56.3,0,66.4,68.0,65.9
20160218163000,273.0,277.2,51.7647,39,56.3,0,66.9,68.0,65.9
20160218164500,273.0,280.35,52.3529,39,55.6,0,66.9,68.0,65.9
20160218170000,273.0,276.15,51.5686,39,55.6,0,66.9,68.0,65.9
20160218171500,273.0,283.5,52.9412,39,55.6,0,66.5,68.0,65.9
20160218173000,273.0,286.65,53.5294,39,55.6,0,66.2,68.0,65.9
20160218174500,273.0,309.75,57.8431,41,54.7,0,66.1,68.0,65.9
20160218180000,273.0,289.8,54.1176,39,54.7,100,66.0,68.0,65.9
20160218181500,273.0,289.8,54.1176,39,53.9,100,65.7,68.0,65.9
20160218183000,273.0,281.4,52.549,38,53.9,100,65.7,68.0,65.9
20160218184500,273.0,281.4,52.549,38,53.9,100,65.2,68.0,65.9
20160218190000,273.0,281.4,52.549,38,53.9,100,65.6,68.0,65.9
20160218191500,273.0,281.4,52.549,38,63.7,100,66.0,68.0,65.9
