PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226223000,273.0,280.35,52.3529,38,51.1,0,66.2,68.0,65.9
20160226224500,273.0,280.35,52.3529,38,49.8,100,65.5,68.0,65.9
20160226230000,273.0,284.55,53.1373,38,51.0,100,65.3,68.0,65.9
20160226231500,273.0,284.55,53.1373,38,53.4,100,65.2,68.0,65.9
20160226233000,273.0,284.55,53.1373,38,58.4,100,66.0,68.0,65.9
20160226234500,273.0,284.55,53.1373,38,60.7,100,65.9,68.0,65.9
20160227000000,273.0,281.4,52.549,38,50.7,0,66.2,68.0,65.9
20160227001500,273.0,281.4,52.549,38,49.1,100,65.5,68.0,65.9
20160227003000,273.0,281.4,52.549,38,50.2,100,65.2,68.0,65.9
20160227004500,273.0,277.2,51.7647,38,53.9,100,65.4,68.0,65.9
20160227010000,273.0,282.45,52.7451,38,60.3,100,66.0,68.0,65.9
20160227011500,273.0,288.75,53.9216,40,54.9,0,66.2,68.0,65.9
20160227013000,273.0,276.15,51.5686,39,49.1,100,65.3,68.0,65.9
20160227014500,273.0,276.15,51.5686,39,49.1,100,65.3,68.0,65.9
20160227020000,273.0,276.15,51.5686,39,62.3,100,65.8,68.0,65.9
20160227021500,273.0,276.15,51.5686,39,61.2,100,66.0,68.0,65.9
20160227023000,273.0,276.15,51.5686,39,48.7,0,66.0,68.0,65.9
20160227024500,273.0,276.15,51.5686,39,49.4,100,65.3,68.0,65.9
20160227030000,273.0,282.45,52.7451,39,49.4,100,65.1,68.0,65.9
20160227031500,273.0,276.15,51.5686,39,61.0,100,65.3,68.0,65.9
20160227033000,273.0,279.3,52.1569,39,62.4,100,65.9,68.0,65.9
20160227034500,273.0,276.15,51.5686,39,65.3,100,66.1,68.0,65.9
20160227040000,273.0,276.15,51.5686,39,49.5,0,66.0,68.0,65.9
20160227041500,273.0,280.35,52.3529,39,49.5,100,65.5,68.0,65.9
20160227043000,273.0,277.2,51.7647,39,48.3,100,65.2,68.0,65.9
20160227044500,273.0,281.4,52.549,39,68.1,100,65.3,68.0,65.9
20160227050000,273.0,277.2,51.7647,39,64.0,100,65.8,68.0,65.9
20160227051500,273.0,280.35,52.3529,39,60.8,100,66.0,68.0,65.9
20160227053000,273.0,277.2,51.7647,39,63.6,100,66.1,68.0,65.9
20160227054500,273.0,277.2,51.7647,39,63.6,100,66.1,68.0,65.9
20160227060000,273.0,280.35,52.3529,39,49.1,0,65.9,68.0,65.9
20160227061500,273.0,280.35,52.3529,39,47.9,100,65.2,68.0,65.9
20160227063000,273.0,280.35,52.3529,39,48.6,100,65.3,68.0,65.9
20160227064500,273.0,280.35,52.3529,39,61.9,100,65.3,68.0,65.9
20160227070000,273.0,277.2,51.7647,39,68.0,100,65.8,68.0,65.9
20160227071500,273.0,277.2,51.7647,39,67.2,100,66.0,68.0,65.9
20160227073000,273.0,277.2,51.7647,39,65.3,100,66.1,68.0,65.9
20160227074500,273.0,277.2,51.7647,39,49.9,0,66.1,68.0,65.9
20160227080000,273.0,283.5,52.9412,39,49.4,100,65.5,68.0,65.9
20160227081500,273.0,280.35,52.3529,39,53.9,100,65.3,68.0,65.9
20160227083000,273.0,284.55,53.1373,39,53.9,100,65.5,68.0,65.9
20160227084500,273.0,284.55,53.1373,39,53.9,100,65.8,68.0,65.9
20160227090000,273.0,284.55,53.1373,39,68.1,100,65.3,68.0,65.9
20160227091500,273.0,281.4,52.549,39,63.0,0,66.2,68.0,65.9
20160227093000,273.0,281.4,52.549,39,51.3,0,66.1,68.0,65.9
20160227094500,273.0,284.55,53.1373,39,51.3,100,65.0,68.0,65.9
20160227100000,273.0,280.35,52.3529,39,51.3,100,65.6,68.0,65.9
20160227101500,273.0,280.35,52.3529,39,52.3,100,65.6,68.0,65.9
20160227103000,273.0,283.5,52.9412,39,66.2,100,65.6,68.0,65.9
20160227104500,273.0,283.5,52.9412,39,72.5,100,66.1,68.0,65.9
20160227110000,273.0,283.5,52.9412,39,52.7,0,65.9,68.0,65.9
20160227111500,273.0,283.5,52.9412,39,52.7,100,65.7,68.0,65.9
20160227113000,273.0,283.5,52.9412,39,52.7,100,65.9,68.0,65.9
20160227114500,273.0,283.5,52.9412,39,52.7,100,65.8,68.0,65.9
20160227120000,273.0,283.5,52.9412,39,53.9,100,65.3,68.0,65.9
20160227121500,273.0,283.5,52.9412,39,56.0,100,65.8,68.0,65.9
20160227123000,273.0,279.3,52.1569,39,75.3,100,65.6,68.0,65.9
20160227124500,273.0,283.5,52.9412,39,54.3,0,66.3,68.0,65.9
20160227130000,273.0,276.15,51.5686,39,54.3,0,65.7,68.0,65.9
20160227131500,273.0,280.35,52.3529,39,53.1,100,65.8,68.0,65.9
20160227133000,273.0,280.35,52.3529,39,53.1,100,65.6,68.0,65.9
20160227134500,273.0,280.35,52.3529,39,54.3,100,65.4,68.0,65.9
20160227140000,273.0,280.35,52.3529,39,53.1,100,65.3,68.0,65.9
20160227141500,273.0,280.35,52.3529,39,69.6,100,65.5,68.0,65.9
20160227143000,273.0,280.35,52.3529,39,65.3,100,65.9,68.0,65.9
20160227144500,273.0,280.35,52.3529,39,63.8,100,66.1,68.0,65.9
20160227150000,273.0,276.15,51.5686,39,53.5,100,65.6,68.0,65.9
20160227151500,273.0,276.15,51.5686,39,53.5,0,66.2,68.0,65.9
20160227153000,273.0,280.35,52.3529,39,53.5,0,66.5,68.0,65.9
20160227154500,273.0,280.35,52.3529,39,52.7,0,66.4,68.0,65.9
20160227160000,273.0,280.35,52.3529,39,52.7,0,66.1,68.0,65.9
20160227161500,273.0,280.35,52.3529,39,52.7,100,66.1,68.0,65.9
20160227163000,273.0,280.35,52.3529,39,52.7,100,66.0,68.0,65.9
20160227164500,273.0,284.55,53.1373,40,52.7,0,66.2,68.0,65.9
20160227170000,273.0,280.35,52.3529,39,52.7,0,66.2,68.0,65.9
20160227171500,273.0,280.35,52.3529,39,52.7,100,66.1,68.0,65.9
20160227173000,273.0,289.8,54.1176,40,51.9,0,66.2,68.0,65.9
20160227174500,273.0,282.45,52.7451,39,51.9,100,65.9,68.0,65.9
20160227180000,273.0,282.45,52.7451,39,51.1,100,65.8,68.0,65.9
20160227181500,273.0,286.65,53.5294,39,62.3,100,65.4,68.0,65.9
20160227183000,273.0,280.35,52.3529,39,60.0,100,65.8,68.0,65.9
20160227184500,273.0,283.5,52.9412,39,56.4,100,65.9,68.0,65.9
20160227190000,273.0,283.5,52.9412,39,55.6,100,65.4,68.0,65.9
20160227191500,273.0,283.5,52.9412,39,55.6,100,65.8,68.0,65.9
20160227193000,273.0,283.5,52.9412,39,59.6,100,66.1,68.0,65.9
20160227194500,273.0,283.5,52.9412,39,50.7,0,66.0,68.0,65.9
20160227200000,273.0,288.75,53.9216,39,50.7,0,65.8,68.0,65.9
20160227201500,273.0,284.55,53.1373,39,50.7,100,65.3,68.0,65.9
20160227203000,273.0,284.55,53.1373,39,59.2,100,65.5,68.0,65.9
20160227204500,273.0,284.55,53.1373,39,51.1,100,65.6,68.0,65.9
20160227210000,273.0,284.55,53.1373,39,66.8,100,65.5,68.0,65.9
20160227211500,273.0,288.75,53.9216,39,61.6,0,66.2,68.0,65.9
20160227213000,273.0,288.75,53.9216,39,49.9,100,65.5,68.0,65.9
20160227214500,273.0,288.75,53.9216,39,73.4,100,65.1,68.0,65.9
20160227220000,273.0,283.5,52.9412,39,50.7,100,65.5,68.0,65.9
20160227221500,273.0,286.65,53.5294,39,64.1,100,65.6,68.0,65.9
20160227223000,273.0,286.65,53.5294,39,65.3,100,66.1,68.0,65.9
20160227224500,273.0,286.65,53.5294,39,50.3,0,66.0,68.0,65.9
20160227230000,273.0,283.5,52.9412,39,51.0,100,65.7,68.0,65.9
20160227231500,273.0,288.75,53.9216,39,49.9,100,64.9,68.0,65.9
20160227233000,273.0,283.5,52.9412,39,74.4,100,65.3,68.0,65.9
20160227234500,273.0,286.65,53.5294,39,62.4,100,66.1,68.0,65.9
20160228000000,273.0,283.5,52.9412,39,51.5,0,66.1,68.0,65.9
20160228001500,273.0,287.7,53.7255,39,49.6,100,65.5,68.0,65.9
20160228003000,273.0,283.5,52.9412,39,72.0,100,65.4,68.0,65.9
20160228004500,273.0,287.7,53.7255,39,49.1,100,65.4,68.0,65.9
20160228010000,273.0,287.7,53.7255,39,68.6,100,65.5,68.0,65.9
20160228011500,273.0,282.45,52.7451,39,49.5,0,66.1,68.0,65.9
20160228013000,273.0,286.65,53.5294,39,70.9,100,64.9,68.0,65.9
20160228014500,273.0,286.65,53.5294,39,52.6,100,65.2,68.0,65.9
20160228020000,273.0,286.65,53.5294,39,67.7,100,65.8,68.0,65.9
20160228021500,273.0,286.65,53.5294,39,52.1,0,66.2,68.0,65.9
20160228023000,273.0,286.65,53.5294,39,48.7,100,65.1,68.0,65.9
20160228024500,273.0,286.65,53.5294,39,60.2,100,65.6,68.0,65.9
20160228030000,273.0,286.65,53.5294,39,68.1,100,65.3,68.0,65.9
20160228031500,273.0,286.65,53.5294,39,62.0,100,66.1,68.0,65.9
20160228033000,273.0,286.65,53.5294,39,50.7,0,65.8,68.0,65.9
20160228034500,273.0,289.8,54.1176,39,49.1,100,65.4,68.0,65.9
20160228040000,273.0,289.8,54.1176,39,55.0,100,65.0,68.0,65.9
20160228041500,273.0,289.8,54.1176,39,61.2,100,65.8,68.0,65.9
20160228043000,273.0,284.55,53.1373,39,58.7,100,65.8,68.0,65.9
20160228044500,273.0,288.75,53.9216,39,57.6,100,65.8,68.0,65.9
20160228050000,273.0,288.75,53.9216,39,59.5,100,65.8,68.0,65.9
20160228051500,273.0,288.75,53.9216,39,57.9,100,65.9,68.0,65.9
20160228053000,273.0,288.75,53.9216,39,57.9,100,65.7,68.0,65.9
20160228054500,273.0,288.75,53.9216,39,59.1,100,65.8,68.0,65.9
20160228060000,273.0,288.75,53.9216,39,57.5,100,65.8,68.0,65.9
20160228061500,273.0,281.4,52.549,39,60.8,100,66.0,68.0,65.9
20160228063000,273.0,281.4,52.549,39,64.4,100,66.1,68.0,65.9
20160228064500,273.0,281.4,52.549,39,49.1,0,65.9,68.0,65.9
20160228070000,273.0,281.4,52.549,39,50.2,100,65.5,68.0,65.9
20160228071500,273.0,281.4,52.549,39,51.1,100,65.6,68.0,65.9
20160228073000,273.0,281.4,52.549,39,49.8,100,65.4,68.0,65.9
20160228074500,273.0,281.4,52.549,39,58.1,100,65.7,68.0,65.9
20160228080000,273.0,281.4,52.549,39,55.4,100,65.8,68.0,65.9
20160228081500,273.0,277.2,51.7647,39,55.4,100,66.0,68.0,65.9
20160228083000,273.0,280.35,52.3529,39,55.4,100,65.5,68.0,65.9
20160228084500,273.0,280.35,52.3529,39,55.4,100,66.0,68.0,65.9
20160228090000,273.0,277.2,51.7647,39,55.4,100,66.1,68.0,65.9
20160228091500,273.0,277.2,51.7647,39,52.3,0,66.0,68.0,65.9
20160228093000,273.0,277.2,51.7647,39,52.3,0,66.1,68.0,65.9
20160228094500,273.0,277.2,51.7647,39,52.3,100,65.8,68.0,65.9
20160228100000,273.0,271.95,50.7843,39,52.3,100,66.1,68.0,65.9
20160228101500,273.0,282.45,52.7451,39,53.1,0,66.2,68.0,65.9
20160228103000,273.0,286.65,53.5294,39,53.1,0,66.2,68.0,65.9
20160228104500,273.0,282.45,52.7451,39,53.1,100,66.1,68.0,65.9
20160228110000,273.0,282.45,52.7451,39,53.1,0,66.4,68.0,65.9
20160228111500,273.0,282.45,52.7451,39,53.1,0,66.3,68.0,65.9
20160228113000,273.0,296.1,55.2941,40,53.1,0,66.3,68.0,65.9
20160228114500,273.0,287.7,53.7255,39,53.1,100,66.1,68.0,65.9
20160228120000,273.0,281.4,52.549,39,53.1,0,66.3,68.0,65.9
20160228121500,273.0,286.65,53.5294,40,53.1,100,65.8,68.0,65.9
20160228123000,273.0,281.4,52.549,39,53.1,0,66.3,68.0,65.9
20160228124500,273.0,286.65,53.5294,39,53.9,100,66.1,68.0,65.9
20160228130000,273.0,280.35,52.3529,39,53.9,0,66.2,68.0,65.9
20160228131500,273.0,286.65,53.5294,39,53.9,0,66.4,68.0,65.9
20160228133000,273.0,302.4,56.4706,40,54.7,0,65.8,68.0,65.9
20160228134500,273.0,284.55,53.1373,40,54.7,0,66.4,68.0,65.9
20160228140000,273.0,291.9,54.5098,40,54.7,0,66.2,68.0,65.9
20160228141500,273.0,288.75,53.9216,40,54.7,100,66.1,68.0,65.9
20160228143000,273.0,288.75,53.9216,40,54.7,0,65.8,68.0,65.9
20160228144500,273.0,288.75,53.9216,39,54.7,100,65.8,68.0,65.9
20160228150000,273.0,281.4,52.549,39,54.7,100,66.1,68.0,65.9
20160228151500,273.0,284.55,53.1373,39,54.7,0,66.4,68.0,65.9
20160228153000,273.0,277.2,51.7647,39,54.7,0,66.5,68.0,65.9
20160228154500,273.0,280.35,52.3529,39,54.7,0,66.4,68.0,65.9
20160228160000,273.0,280.35,52.3529,39,54.7,0,66.3,68.0,65.9
20160228161500,273.0,287.7,53.7255,40,54.7,0,66.5,68.0,65.9
20160228163000,273.0,296.1,55.2941,41,54.7,0,66.1,68.0,65.9
20160228164500,273.0,284.55,53.1373,40,54.7,100,65.8,68.0,65.9
20160228170000,273.0,287.7,53.7255,40,54.7,0,66.3,68.0,65.9
20160228171500,273.0,282.45,52.7451,40,54.7,0,66.4,68.0,65.9
20160228173000,273.0,326.55,60.9804,43,54.7,0,66.3,68.0,65.9
20160228174500,273.0,284.55,53.1373,39,54.7,100,66.1,68.0,65.9
20160228180000,273.0,281.4,52.549,39,54.7,0,66.3,68.0,65.9
20160228181500,273.0,281.4,52.549,39,54.7,0,66.4,68.0,65.9
20160228183000,273.0,286.65,53.5294,39,54.0,0,66.2,68.0,65.9
20160228184500,273.0,283.5,52.9412,39,54.0,100,65.7,68.0,65.9
20160228190000,273.0,283.5,52.9412,39,54.0,100,65.9,68.0,65.9
20160228191500,273.0,286.65,53.5294,39,54.0,100,66.0,68.0,65.9
20160228193000,273.0,286.65,53.5294,39,54.0,0,66.2,68.0,65.9
20160228194500,273.0,282.45,52.7451,39,54.0,100,65.8,68.0,65.9
20160228200000,273.0,287.7,53.7255,39,54.0,0,66.2,68.0,65.9
20160228201500,273.0,281.4,52.549,39,54.0,0,66.2,68.0,65.9
20160228203000,273.0,281.4,52.549,39,54.0,0,66.4,68.0,65.9
20160228204500,273.0,287.7,53.7255,40,54.0,100,65.9,68.0,65.9
20160228210000,273.0,287.7,53.7255,40,54.0,100,66.0,68.0,65.9
20160228211500,273.0,287.7,53.7255,40,54.0,100,66.1,68.0,65.9
20160228213000,273.0,281.4,52.549,40,54.0,100,66.0,68.0,65.9
20160228214500,273.0,286.65,53.5294,40,54.0,100,65.3,68.0,65.9
20160228220000,273.0,286.65,53.5294,40,56.5,100,65.5,68.0,65.9
20160228221500,273.0,290.85,54.3137,39,55.9,100,65.6,68.0,65.9
20160228223000,273.0,310.8,58.0392,41,54.3,0,66.0,68.0,65.9
20160228224500,273.0,280.35,52.3529,38,54.3,100,65.9,68.0,65.9
20160228230000,273.0,280.35,52.3529,38,54.3,0,66.3,68.0,65.9
20160228231500,273.0,280.35,52.3529,38,54.3,0,66.3,68.0,65.9
20160228233000,273.0,284.55,53.1373,38,54.3,0,66.4,68.0,65.9
20160228234500,273.0,299.25,55.8824,40,53.5,0,65.8,68.0,65.9
20160229000000,273.0,279.3,52.1569,39,53.5,100,65.9,68.0,65.9
20160229001500,273.0,287.7,53.7255,39,53.5,100,66.0,68.0,65.9
20160229003000,273.0,287.7,53.7255,39,53.5,100,65.8,68.0,65.9
20160229004500,273.0,282.45,52.7451,39,53.5,100,65.3,68.0,65.9
20160229010000,273.0,282.45,52.7451,39,64.8,100,65.0,68.0,65.9
20160229011500,273.0,287.7,53.7255,39,61.0,0,66.2,68.0,65.9
20160229013000,273.0,287.7,53.7255,39,53.1,0,66.2,68.0,65.9
20160229014500,273.0,284.55,53.1373,39,53.1,0,65.5,68.0,65.9
20160229020000,273.0,280.35,52.3529,39,53.1,100,65.7,68.0,65.9
20160229021500,273.0,283.5,52.9412,39,53.1,100,66.0,68.0,65.9
20160229023000,273.0,280.35,52.3529,39,53.1,100,66.1,68.0,65.9
20160229024500,273.0,280.35,52.3529,39,53.1,100,66.1,68.0,65.9
20160229030000,273.0,289.8,54.1176,39,53.1,100,65.6,68.0,65.9
20160229031500,273.0,289.8,54.1176,39,53.1,100,65.3,68.0,65.9
20160229033000,273.0,289.8,54.1176,39,78.8,100,65.5,68.0,65.9
20160229034500,273.0,289.8,54.1176,39,63.6,100,66.2,68.0,65.9
20160229040000,273.0,289.8,54.1176,39,52.7,100,65.8,68.0,65.9
20160229041500,273.0,281.4,52.549,38,52.7,100,65.9,68.0,65.9
20160229043000,273.0,281.4,52.549,38,52.7,100,65.8,68.0,65.9
20160229044500,273.0,277.2,51.7647,38,52.7,100,65.8,68.0,65.9
20160229050000,273.0,277.2,51.7647,38,52.7,100,65.9,68.0,65.9
20160229051500,273.0,277.2,51.7647,38,52.7,100,65.6,68.0,65.9
20160229053000,273.0,280.35,52.3529,38,52.7,100,65.5,68.0,65.9
20160229054500,273.0,280.35,52.3529,38,52.7,100,65.6,68.0,65.9
20160229060000,273.0,277.2,51.7647,38,52.7,100,65.7,68.0,65.9
20160229061500,273.0,268.8,50.1961,38,54.3,100,66.1,68.0,65.9
20160229063000,273.0,271.95,50.7843,38,54.3,0,66.1,68.0,65.9
20160229064500,273.0,279.3,52.1569,38,54.3,0,66.2,68.0,65.9
20160229070000,273.0,279.3,52.1569,38,54.3,0,66.1,68.0,65.9
20160229071500,273.0,279.3,52.1569,38,54.3,0,66.1,68.0,65.9
20160229073000,273.0,279.3,52.1569,38,54.3,0,66.2,68.0,65.9
20160229074500,273.0,279.3,52.1569,38,55.1,0,66.1,68.0,65.9
20160229080000,273.0,279.3,52.1569,38,55.1,0,66.2,68.0,65.9
20160229081500,273.0,279.3,52.1569,38,55.1,0,66.1,68.0,65.9
20160229083000,273.0,279.3,52.1569,38,55.9,0,66.0,68.0,65.9
20160229084500,273.0,279.3,52.1569,38,55.9,0,66.3,68.0,65.9
20160229090000,273.0,279.3,52.1569,38,56.7,0,66.4,68.0,65.9
20160229091500,273.0,276.15,51.5686,38,56.7,0,66.6,68.0,65.9
20160229093000,273.0,281.4,52.549,38,56.7,0,66.5,68.0,65.9
20160229094500,273.0,277.2,51.7647,38,56.7,0,66.5,68.0,65.9
20160229100000,273.0,281.4,52.549,38,56.7,0,66.4,68.0,65.9
20160229101500,273.0,281.4,52.549,38,56.7,0,66.4,68.0,65.9
20160229103000,273.0,277.2,51.7647,38,56.7,0,66.7,68.0,65.9
20160229104500,273.0,277.2,51.7647,38,56.7,0,66.7,68.0,65.9
20160229110000,273.0,277.2,51.7647,38,57.5,0,66.8,68.0,65.9
20160229111500,273.0,277.2,51.7647,38,56.4,0,66.8,68.0,65.9
20160229113000,273.0,277.2,51.7647,38,57.1,0,67.0,68.0,65.9
20160229114500,273.0,277.2,51.7647,38,57.1,0,67.2,68.0,65.9
20160229120000,273.0,274.05,51.1765,38,57.1,0,67.3,68.0,65.9
20160229121500,273.0,284.55,53.1373,39,57.1,0,67.2,68.0,65.9
20160229123000,273.0,277.2,51.7647,39,57.1,0,67.3,68.0,65.9
20160229124500,273.0,289.8,54.1176,39,57.1,0,67.1,68.0,65.9
20160229130000,273.0,289.8,54.1176,39,56.4,0,67.1,68.0,65.9
20160229131500,273.0,286.65,53.5294,39,56.4,0,67.4,68.0,65.9
20160229133000,273.0,286.65,53.5294,39,56.4,0,67.2,68.0,65.9
20160229134500,273.0,283.5,52.9412,39,56.4,0,67.2,68.0,65.9
20160229140000,273.0,287.7,53.7255,39,56.4,0,67.1,68.0,65.9
20160229141500,273.0,290.85,54.3137,39,56.4,0,66.8,68.0,65.9
20160229143000,273.0,287.7,53.7255,39,56.4,0,66.9,68.0,65.9
20160229144500,273.0,287.7,53.7255,39,56.4,0,67.1,68.0,65.9
20160229150000,273.0,291.9,54.5098,39,56.4,0,67.2,68.0,65.9
20160229151500,273.0,295.05,55.098,39,57.1,0,67.3,68.0,65.9
20160229153000,273.0,284.55,53.1373,39,57.1,0,67.2,68.0,65.9
20160229154500,273.0,301.35,56.2745,40,57.1,0,67.1,68.0,65.9
20160229160000,273.0,287.7,53.7255,39,57.1,0,67.1,68.0,65.9
20160229161500,273.0,310.8,58.0392,41,57.1,0,67.2,68.0,65.9
20160229163000,273.0,283.5,52.9412,39,57.1,0,67.1,68.0,65.9
20160229164500,273.0,316.05,59.0196,42,56.4,0,66.8,68.0,65.9
20160229170000,273.0,316.05,59.0196,41,56.4,0,66.8,68.0,65.9
20160229171500,273.0,324.45,60.5882,42,56.4,0,66.6,68.0,65.9
20160229173000,273.0,319.2,59.6078,42,56.4,0,66.9,68.0,65.9
20160229174500,273.0,319.2,59.6078,41,56.4,0,66.7,68.0,65.9
20160229180000,273.0,319.2,59.6078,43,55.6,0,66.9,68.0,65.9
20160229181500,273.0,288.75,53.9216,40,55.6,0,67.1,68.0,65.9
20160229183000,273.0,303.45,56.6667,42,55.6,0,67.1,68.0,65.9
20160229184500,273.0,328.65,61.3725,44,55.6,0,66.8,68.0,65.9
20160229190000,273.0,322.35,60.1961,43,55.6,0,67.1,68.0,65.9
20160229191500,273.0,322.35,60.1961,43,55.6,0,67.1,68.0,65.9
20160229193000,273.0,322.35,60.1961,42,55.6,0,67.1,68.0,65.9
20160229194500,273.0,312.9,58.4314,42,55.6,0,67.2,68.0,65.9
20160229200000,273.0,312.9,58.4314,42,55.6,0,67.1,68.0,65.9
20160229201500,273.0,301.35,56.2745,41,55.6,0,67.1,68.0,65.9
20160229203000,273.0,297.15,55.4902,41,55.6,0,67.2,68.0,65.9
20160229204500,273.0,297.15,55.4902,40,55.6,0,67.2,68.0,65.9
20160229210000,273.0,323.4,60.3922,43,55.6,0,67.1,68.0,65.9
20160229211500,273.0,323.4,60.3922,42,55.6,0,67.1,68.0,65.9
20160229213000,273.0,313.95,58.6275,42,55.6,0,67.1,68.0,65.9
20160229214500,273.0,318.15,59.4118,42,55.6,0,67.2,68.0,65.9
20160229220000,273.0,284.55,53.1373,40,55.6,0,67.3,68.0,65.9
20160229221500,273.0,302.4,56.4706,41,55.6,0,67.3,68.0,65.9
20160229223000,273.0,297.15,55.4902,41,55.6,0,67.3,68.0,65.9
20160229224500,273.0,312.9,58.4314,42,55.6,0,67.1,68.0,65.9
20160229230000,273.0,283.5,52.9412,40,55.6,0,67.0,68.0,65.9
20160229231500,273.0,286.65,53.5294,40,55.6,0,67.0,68.0,65.9
20160229233000,273.0,286.65,53.5294,40,55.6,0,67.3,68.0,65.9
20160229234500,273.0,279.3,52.1569,39,55.6,0,67.4,68.0,65.9
20160301000000,273.0,276.15,51.5686,39,55.6,0,67.4,68.0,65.9
20160301001500,273.0,280.35,52.3529,39,55.6,0,67.4,68.0,65.9
20160301003000,273.0,291.9,54.5098,40,55.6,0,67.3,68.0,65.9
20160301004500,273.0,288.75,53.9216,40,55.6,0,67.3,68.0,65.9
20160301010000,273.0,301.35,56.2745,41,55.6,0,67.1,68.0,65.9
20160301011500,273.0,281.4,52.549,39,55.6,0,67.3,68.0,65.9
20160301013000,273.0,281.4,52.549,39,54.8,0,67.4,68.0,65.9
20160301014500,273.0,287.7,53.7255,39,54.8,0,67.5,68.0,65.9
20160301020000,273.0,281.4,52.549,39,54.8,0,67.6,68.0,65.9
20160301021500,273.0,298.2,55.6863,41,54.8,0,67.1,68.0,65.9
20160301023000,273.0,302.4,56.4706,41,54.8,0,67.3,68.0,65.9
20160301024500,273.0,287.7,53.7255,40,54.8,0,67.5,68.0,65.9
20160301030000,273.0,287.7,53.7255,40,54.8,0,67.3,68.0,65.9
20160301031500,273.0,287.7,53.7255,40,55.5,0,67.4,68.0,65.9
20160301033000,273.0,287.7,53.7255,40,55.5,0,67.5,68.0,65.9
20160301034500,273.0,280.35,52.3529,39,55.5,0,67.6,68.0,65.9
20160301040000,273.0,299.25,55.8824,41,55.5,0,67.4,68.0,65.9
20160301041500,273.0,289.8,54.1176,40,55.5,0,67.5,68.0,65.9
20160301043000,273.0,280.35,52.3529,39,55.5,0,67.6,68.0,65.9
20160301044500,273.0,280.35,52.3529,39,55.5,0,67.6,68.0,65.9
20160301050000,273.0,280.35,52.3529,39,55.5,0,67.6,68.0,65.9
20160301051500,273.0,280.35,52.3529,39,56.3,0,67.6,68.0,65.9
20160301053000,273.0,280.35,52.3529,39,56.3,0,67.7,68.0,65.9
20160301054500,273.0,307.65,57.451,41,56.3,0,67.5,68.0,65.9
20160301060000,273.0,301.35,56.2745,41,56.3,0,67.6,68.0,65.9
20160301061500,273.0,283.5,52.9412,40,56.3,0,67.3,68.0,65.9
20160301063000,273.0,308.7,57.6471,41,56.3,0,67.1,68.0,65.9
20160301064500,273.0,303.45,56.6667,41,56.3,0,67.2,68.0,65.9
20160301070000,273.0,289.8,54.1176,40,56.3,0,66.9,68.0,65.9
20160301071500,273.0,289.8,54.1176,40,55.2,0,67.0,68.0,65.9
20160301073000,273.0,286.65,53.5294,40,56.7,0,67.0,68.0,65.9
20160301074500,273.0,282.45,52.7451,40,55.6,0,67.1,68.0,65.9
20160301080000,273.0,282.45,52.7451,40,56.4,0,67.2,68.0,65.9
20160301081500,273.0,282.45,52.7451,40,56.4,0,67.2,68.0,65.9
20160301083000,273.0,286.65,53.5294,40,56.4,0,67.0,68.0,65.9
20160301084500,273.0,286.65,53.5294,40,56.4,0,67.3,68.0,65.9
20160301090000,273.0,289.8,54.1176,40,56.4,0,66.8,68.0,65.9
20160301091500,273.0,286.65,53.5294,40,56.4,0,66.6,68.0,65.9
20160301093000,273.0,283.5,52.9412,40,56.4,0,66.6,68.0,65.9
20160301094500,273.0,288.75,53.9216,40,56.4,0,66.7,68.0,65.9
20160301100000,273.0,282.45,52.7451,40,56.4,0,66.7,68.0,65.9
20160301101500,273.0,287.7,53.7255,40,56.4,0,66.4,68.0,65.9
20160301103000,273.0,287.7,53.7255,40,57.1,0,66.5,68.0,65.9
20160301104500,273.0,282.45,52.7451,40,57.1,0,66.8,68.0,65.9
20160301110000,273.0,282.45,52.7451,40,56.3,0,66.4,68.0,65.9
20160301111500,273.0,282.45,52.7451,40,57.1,0,66.9,68.0,65.9
20160301113000,273.0,289.8,54.1176,41,57.1,0,66.9,68.0,65.9
20160301114500,273.0,289.8,54.1176,41,56.3,0,67.1,68.0,65.9
20160301120000,273.0,280.35,52.3529,40,56.3,0,67.0,68.0,65.9
20160301121500,273.0,286.65,53.5294,41,57.1,0,67.0,68.0,65.9
20160301123000,273.0,286.65,53.5294,41,56.0,0,67.1,68.0,65.9
20160301124500,273.0,294.0,54.902,41,56.0,0,67.1,68.0,65.9
20160301130000,273.0,282.45,52.7451,40,57.5,0,67.3,68.0,65.9
20160301131500,273.0,302.4,56.4706,42,56.7,0,66.8,68.0,65.9
20160301133000,273.0,302.4,56.4706,42,57.5,0,67.1,68.0,65.9
20160301134500,273.0,291.9,54.5098,41,57.5,0,67.0,68.0,65.9
20160301140000,273.0,291.9,54.5098,41,57.5,0,67.0,68.0,65.9
20160301141500,273.0,291.9,54.5098,41,57.5,0,67.1,68.0,65.9
20160301143000,273.0,291.9,54.5098,41,56.8,0,67.3,68.0,65.9
20160301144500,273.0,298.2,55.6863,41,56.8,0,67.0,68.0,65.9
20160301150000,273.0,284.55,53.1373,40,56.8,0,67.2,68.0,65.9
20160301151500,273.0,284.55,53.1373,40,56.8,0,67.3,68.0,65.9
20160301153000,273.0,284.55,53.1373,40,56.8,0,66.9,68.0,65.9
20160301154500,273.0,299.25,55.8824,41,56.8,0,67.2,68.0,65.9
20160301160000,273.0,289.8,54.1176,41,56.0,0,67.0,68.0,65.9
20160301161500,273.0,289.8,54.1176,41,56.0,0,67.0,68.0,65.9
20160301163000,273.0,280.35,52.3529,40,56.8,0,67.0,68.0,65.9
20160301164500,273.0,303.45,56.6667,42,56.8,0,67.2,68.0,65.9
20160301170000,273.0,294.0,54.902,41,55.6,0,66.9,68.0,65.9
20160301171500,273.0,284.55,53.1373,41,55.6,0,66.7,68.0,65.9
20160301173000,273.0,288.75,53.9216,41,56.7,0,66.7,68.0,65.9
20160301174500,273.0,291.9,54.5098,41,56.7,0,66.6,68.0,65.9
20160301180000,273.0,291.9,54.5098,41,56.0,0,66.6,68.0,65.9
20160301181500,273.0,297.15,55.4902,42,56.0,0,67.1,68.0,65.9
20160301183000,273.0,297.15,55.4902,42,56.0,0,66.7,68.0,65.9
20160301184500,273.0,304.5,56.8627,42,56.0,0,66.8,68.0,65.9
20160301190000,273.0,295.05,55.098,42,56.0,0,66.7,68.0,65.9
20160301191500,273.0,295.05,55.098,42,56.0,0,67.2,68.0,65.9
20160301193000,273.0,287.7,53.7255,41,56.0,0,67.3,68.0,65.9
20160301194500,273.0,299.25,55.8824,42,56.0,0,67.1,68.0,65.9
20160301200000,273.0,287.7,53.7255,41,56.0,0,67.0,68.0,65.9
20160301201500,273.0,312.9,58.4314,43,56.0,0,66.9,68.0,65.9
20160301203000,273.0,279.3,52.1569,41,56.0,0,67.3,68.0,65.9
20160301204500,273.0,284.55,53.1373,41,56.0,0,67.4,68.0,65.9
20160301210000,273.0,284.55,53.1373,41,56.0,0,67.4,68.0,65.9
20160301211500,273.0,284.55,53.1373,41,56.0,0,67.4,68.0,65.9
20160301213000,273.0,284.55,53.1373,41,56.0,0,67.4,68.0,65.9
20160301214500,273.0,284.55,53.1373,41,56.0,0,67.3,68.0,65.9
20160301220000,273.0,284.55,53.1373,41,56.0,0,67.2,68.0,65.9
20160301221500,273.0,284.55,53.1373,41,56.0,0,67.2,68.0,65.9
20160301223000,273.0,288.75,53.9216,41,56.0,0,67.3,68.0,65.9
20160301224500,273.0,288.75,53.9216,41,56.0,0,67.2,68.0,65.9
20160301230000,273.0,291.9,54.5098,41,56.0,0,66.7,68.0,65.9
20160301231500,273.0,287.7,53.7255,41,56.0,0,66.6,68.0,65.9
20160301233000,273.0,291.9,54.5098,41,56.0,0,67.3,68.0,65.9
20160301234500,273.0,284.55,53.1373,40,56.0,0,67.4,68.0,65.9
20160302000000,273.0,284.55,53.1373,40,55.2,0,67.5,68.0,65.9
20160302001500,273.0,308.7,57.6471,42,55.2,0,67.4,68.0,65.9
20160302003000,273.0,287.7,53.7255,40,55.2,0,67.4,68.0,65.9
20160302004500,273.0,287.7,53.7255,40,54.3,0,67.4,68.0,65.9
20160302010000,273.0,284.55,53.1373,40,54.3,0,67.4,68.0,65.9
20160302011500,273.0,265.65,49.6078,38,53.2,0,66.6,68.0,65.9
20160302013000,273.0,281.4,52.549,40,53.2,0,66.4,68.0,65.9
20160302014500,273.0,291.9,54.5098,40,53.2,0,66.0,68.0,65.9
20160302020000,273.0,282.45,52.7451,40,53.2,0,66.5,68.0,65.9
20160302021500,273.0,288.75,53.9216,40,53.2,0,66.4,68.0,65.9
20160302023000,273.0,283.5,52.9412,40,53.2,0,66.2,68.0,65.9
20160302024500,273.0,283.5,52.9412,40,53.2,0,66.3,68.0,65.9
20160302030000,273.0,289.8,54.1176,40,52.6,0,66.4,68.0,65.9
20160302031500,273.0,283.5,52.9412,40,52.6,0,66.2,68.0,65.9
20160302033000,273.0,283.5,52.9412,40,52.6,0,66.4,68.0,65.9
20160302034500,273.0,283.5,52.9412,40,52.6,0,66.5,68.0,65.9
20160302040000,273.0,286.65,53.5294,40,52.0,0,66.6,68.0,65.9
20160302041500,273.0,286.65,53.5294,40,52.0,0,66.6,68.0,65.9
20160302043000,273.0,286.65,53.5294,40,52.0,0,66.6,68.0,65.9
20160302044500,273.0,286.65,53.5294,39,51.1,0,66.2,68.0,65.9
20160302050000,273.0,286.65,53.5294,39,51.1,100,65.9,68.0,65.9
20160302051500,273.0,280.35,52.3529,39,51.1,100,65.7,68.0,65.9
20160302053000,273.0,280.35,52.3529,39,51.1,100,65.8,68.0,65.9
20160302054500,273.0,280.35,52.3529,39,51.1,100,65.7,68.0,65.9
20160302060000,273.0,280.35,52.3529,39,51.1,100,65.5,68.0,65.9
20160302061500,273.0,280.35,52.3529,39,57.9,100,65.7,68.0,65.9
20160302063000,273.0,280.35,52.3529,39,51.6,0,66.2,68.0,65.9
20160302064500,273.0,296.1,55.2941,40,50.7,0,66.0,68.0,65.9
20160302070000,273.0,281.4,52.549,39,50.7,100,66.0,68.0,65.9
20160302071500,273.0,281.4,52.549,39,50.7,100,65.6,68.0,65.9
20160302073000,273.0,281.4,52.549,39,50.7,100,65.8,68.0,65.9
20160302074500,273.0,281.4,52.549,39,51.4,100,65.5,68.0,65.9
20160302080000,273.0,277.2,51.7647,39,54.4,100,65.8,68.0,65.9
20160302081500,273.0,287.7,53.7255,40,52.7,0,66.4,68.0,65.9
20160302083000,273.0,284.55,53.1373,39,51.9,0,65.9,68.0,65.9
20160302084500,273.0,284.55,53.1373,39,51.9,100,65.6,68.0,65.9
20160302090000,273.0,287.7,53.7255,39,51.9,100,66.0,68.0,65.9
20160302091500,273.0,284.55,53.1373,39,51.9,100,66.1,68.0,65.9
20160302093000,273.0,284.55,53.1373,39,52.6,0,66.1,68.0,65.9
20160302094500,273.0,279.3,52.1569,39,52.6,0,66.5,68.0,65.9
20160302100000,273.0,283.5,52.9412,39,52.6,0,66.3,68.0,65.9
20160302101500,273.0,283.5,52.9412,39,52.6,0,66.5,68.0,65.9
20160302103000,273.0,279.3,52.1569,39,52.6,0,66.5,68.0,65.9
20160302104500,273.0,276.15,51.5686,39,52.6,0,66.6,68.0,65.9
20160302110000,273.0,276.15,51.5686,39,52.6,0,66.6,68.0,65.9
20160302111500,273.0,286.65,53.5294,39,52.6,0,66.5,68.0,65.9
20160302113000,273.0,281.4,52.549,39,52.6,0,66.5,68.0,65.9
20160302114500,273.0,281.4,52.549,39,52.6,0,66.1,68.0,65.9
20160302120000,273.0,281.4,52.549,39,53.5,0,66.3,68.0,65.9
20160302121500,273.0,276.15,51.5686,39,53.5,0,66.3,68.0,65.9
20160302123000,273.0,283.5,52.9412,39,53.5,0,66.0,68.0,65.9
20160302124500,273.0,279.3,52.1569,39,53.5,0,66.1,68.0,65.9
20160302130000,273.0,279.3,52.1569,39,53.5,0,66.2,68.0,65.9
20160302131500,273.0,276.15,51.5686,39,54.3,0,66.3,68.0,65.9
20160302133000,273.0,279.3,52.1569,39,54.3,0,66.2,68.0,65.9
20160302134500,273.0,279.3,52.1569,39,54.3,0,66.3,68.0,65.9
20160302140000,273.0,279.3,52.1569,39,54.3,0,66.3,68.0,65.9
20160302141500,273.0,279.3,52.1569,39,54.3,0,66.2,68.0,65.9
20160302143000,273.0,279.3,52.1569,39,54.3,0,66.2,68.0,65.9
20160302144500,273.0,279.3,52.1569,39,54.3,0,66.1,68.0,65.9
20160302150000,273.0,284.55,53.1373,40,54.3,100,66.1,68.0,65.9
20160302151500,273.0,287.7,53.7255,40,54.3,100,65.8,68.0,65.9
20160302153000,273.0,287.7,53.7255,40,54.3,0,66.2,68.0,65.9
20160302154500,273.0,281.4,52.549,39,54.3,0,65.9,68.0,65.9
20160302160000,273.0,281.4,52.549,39,54.3,0,65.8,68.0,65.9
20160302161500,273.0,281.4,52.549,39,54.3,0,66.2,68.0,65.9
20160302163000,273.0,281.4,52.549,39,54.3,0,66.2,68.0,65.9
20160302164500,273.0,281.4,52.549,39,54.3,0,66.4,68.0,65.9
20160302170000,273.0,281.4,52.549,40,54.3,0,66.3,68.0,65.9
20160302171500,273.0,286.65,53.5294,40,54.3,100,66.0,68.0,65.9
20160302173000,273.0,283.5,52.9412,40,54.3,100,66.0,68.0,65.9
20160302174500,273.0,283.5,52.9412,40,53.5,0,66.2,68.0,65.9
20160302180000,273.0,283.5,52.9412,40,53.5,100,66.0,68.0,65.9
20160302181500,273.0,287.7,53.7255,40,52.7,100,65.6,68.0,65.9
20160302183000,273.0,283.5,52.9412,40,52.7,100,66.2,68.0,65.9
20160302184500,273.0,290.85,54.3137,40,52.7,0,66.3,68.0,65.9
20160302190000,273.0,280.35,52.3529,39,52.7,0,66.4,68.0,65.9
20160302191500,273.0,284.55,53.1373,39,52.7,100,66.2,68.0,65.9
20160302193000,273.0,280.35,52.3529,39,52.7,0,66.4,68.0,65.9
20160302194500,273.0,307.65,57.451,42,52.7,0,66.2,68.0,65.9
20160302200000,273.0,286.65,53.5294,39,52.7,100,66.1,68.0,65.9
20160302201500,273.0,283.5,52.9412,39,51.9,0,66.3,68.0,65.9
20160302203000,273.0,287.7,53.7255,39,51.9,100,65.6,68.0,65.9
20160302204500,273.0,284.55,53.1373,39,51.9,100,65.8,68.0,65.9
20160302210000,273.0,289.8,54.1176,39,51.9,0,66.3,68.0,65.9
20160302211500,273.0,279.3,52.1569,39,51.9,0,66.2,68.0,65.9
20160302213000,273.0,284.55,53.1373,39,51.9,0,66.5,68.0,65.9
20160302214500,273.0,290.85,54.3137,40,51.9,0,66.5,68.0,65.9
20160302220000,273.0,283.5,52.9412,39,51.9,0,66.5,68.0,65.9
20160302221500,273.0,286.65,53.5294,39,51.9,0,66.3,68.0,65.9
20160302223000,273.0,286.65,53.5294,39,51.9,0,66.4,68.0,65.9
20160302224500,273.0,286.65,53.5294,39,51.9,0,66.3,68.0,65.9
20160302230000,273.0,286.65,53.5294,39,51.9,0,66.3,68.0,65.9
20160302231500,273.0,286.65,53.5294,39,51.9,0,66.3,68.0,65.9
20160302233000,273.0,286.65,53.5294,39,51.9,100,66.1,68.0,65.9
20160302234500,273.0,282.45,52.7451,39,51.9,0,66.2,68.0,65.9
20160303000000,273.0,282.45,52.7451,39,51.9,0,66.5,68.0,65.9
20160303001500,273.0,282.45,52.7451,39,51.9,0,66.4,68.0,65.9
20160303003000,273.0,282.45,52.7451,39,51.9,0,66.6,68.0,65.9
20160303004500,273.0,282.45,52.7451,39,51.9,0,66.6,68.0,65.9
20160303010000,273.0,286.65,53.5294,39,51.9,0,66.6,68.0,65.9
20160303011500,273.0,282.45,52.7451,39,51.9,0,66.2,68.0,65.9
20160303013000,273.0,294.0,54.902,40,51.9,0,66.2,68.0,65.9
20160303014500,273.0,287.7,53.7255,40,51.9,0,66.2,68.0,65.9
20160303020000,273.0,296.1,55.2941,40,52.6,0,66.0,68.0,65.9
20160303021500,273.0,287.7,53.7255,40,52.6,100,66.1,68.0,65.9
20160303023000,273.0,287.7,53.7255,40,52.6,0,66.1,68.0,65.9
20160303024500,273.0,283.5,52.9412,40,52.6,0,66.3,68.0,65.9
20160303030000,273.0,283.5,52.9412,40,52.6,0,66.2,68.0,65.9
20160303031500,273.0,283.5,52.9412,40,53.5,0,66.4,68.0,65.9
20160303033000,273.0,283.5,52.9412,40,53.5,0,66.5,68.0,65.9
20160303034500,273.0,283.5,52.9412,40,53.5,0,66.8,68.0,65.9
20160303040000,273.0,283.5,52.9412,40,54.3,0,66.9,68.0,65.9
20160303041500,273.0,288.75,53.9216,40,54.3,0,67.0,68.0,65.9
20160303043000,273.0,284.55,53.1373,40,54.3,0,67.2,68.0,65.9
20160303044500,273.0,284.55,53.1373,40,54.3,0,67.3,68.0,65.9
20160303050000,273.0,284.55,53.1373,40,55.1,0,67.4,68.0,65.9
20160303051500,273.0,280.35,52.3529,40,55.1,0,67.4,68.0,65.9
20160303053000,273.0,280.35,52.3529,40,55.1,0,67.2,68.0,65.9
20160303054500,273.0,289.8,54.1176,40,55.1,0,66.7,68.0,65.9
20160303060000,273.0,296.1,55.2941,41,55.1,0,66.6,68.0,65.9
20160303061500,273.0,282.45,52.7451,40,55.1,0,66.8,68.0,65.9
20160303063000,273.0,289.8,54.1176,40,55.9,0,66.7,68.0,65.9
20160303064500,273.0,286.65,53.5294,40,55.9,0,67.0,68.0,65.9
20160303070000,273.0,280.35,52.3529,40,55.9,0,67.2,68.0,65.9
20160303071500,273.0,280.35,52.3529,40,55.9,0,66.9,68.0,65.9
20160303073000,273.0,284.55,53.1373,40,55.9,0,67.2,68.0,65.9
20160303074500,273.0,284.55,53.1373,40,56.6,0,67.3,68.0,65.9
20160303080000,273.0,284.55,53.1373,40,56.6,0,67.5,68.0,65.9
20160303081500,273.0,289.8,54.1176,40,56.6,0,66.6,68.0,65.9
20160303083000,273.0,286.65,53.5294,40,56.6,0,66.1,68.0,65.9
20160303084500,273.0,286.65,53.5294,40,56.6,0,66.2,68.0,65.9
20160303090000,273.0,286.65,53.5294,40,56.6,0,66.8,68.0,65.9
20160303091500,273.0,282.45,52.7451,40,56.6,0,66.3,68.0,65.9
20160303093000,273.0,287.7,53.7255,40,56.6,0,66.2,68.0,65.9
20160303094500,273.0,284.55,53.1373,40,56.6,0,65.8,68.0,65.9
20160303100000,273.0,287.7,53.7255,40,56.6,0,66.4,68.0,65.9
20160303101500,273.0,280.35,52.3529,39,56.6,0,66.2,68.0,65.9
20160303103000,273.0,280.35,52.3529,40,56.6,0,65.9,68.0,65.9
20160303104500,273.0,288.75,53.9216,40,56.6,100,65.8,68.0,65.9
20160303110000,273.0,284.55,53.1373,40,56.6,100,65.9,68.0,65.9
20160303111500,273.0,287.7,53.7255,40,56.6,0,65.9,68.0,65.9
20160303113000,273.0,290.85,54.3137,40,56.6,0,66.1,68.0,65.9
20160303114500,273.0,287.7,53.7255,40,56.6,0,66.3,68.0,65.9
20160303120000,273.0,283.5,52.9412,40,56.6,0,66.1,68.0,65.9
20160303121500,273.0,303.45,56.6667,41,56.6,0,66.5,68.0,65.9
20160303123000,273.0,289.8,54.1176,40,56.6,0,67.1,68.0,65.9
20160303124500,273.0,281.4,52.549,40,56.0,0,67.4,68.0,65.9
20160303130000,273.0,281.4,52.549,40,56.0,0,67.5,68.0,65.9
20160303131500,273.0,281.4,52.549,40,56.0,0,67.5,68.0,65.9
20160303133000,273.0,281.4,52.549,40,56.7,0,67.6,68.0,65.9
20160303134500,273.0,281.4,52.549,40,56.7,0,67.6,68.0,65.9
20160303140000,273.0,281.4,52.549,40,56.7,0,67.6,68.0,65.9
20160303141500,273.0,286.65,53.5294,40,56.0,0,67.6,68.0,65.9
20160303143000,273.0,286.65,53.5294,40,56.0,0,67.5,68.0,65.9
20160303144500,273.0,283.5,52.9412,39,56.0,0,67.4,68.0,65.9
20160303150000,273.0,288.75,53.9216,39,56.0,0,67.2,68.0,65.9
20160303151500,273.0,284.55,53.1373,39,56.7,0,67.4,68.0,65.9
20160303153000,273.0,279.3,52.1569,39,56.7,0,67.6,68.0,65.9
20160303154500,273.0,288.75,53.9216,39,56.7,0,67.5,68.0,65.9
20160303160000,273.0,288.75,53.9216,39,56.7,0,67.4,68.0,65.9
20160303161500,273.0,288.75,53.9216,39,56.7,0,67.6,68.0,65.9
20160303163000,273.0,288.75,53.9216,39,56.7,0,67.4,68.0,65.9
20160303164500,273.0,317.1,59.2157,41,56.7,0,67.6,68.0,65.9
20160303170000,273.0,317.1,59.2157,42,56.7,0,67.5,68.0,65.9
20160303171500,273.0,317.1,59.2157,41,56.7,0,67.5,68.0,65.9
20160303173000,273.0,301.35,56.2745,40,56.7,0,67.2,68.0,65.9
20160303174500,273.0,310.8,58.0392,41,56.7,0,67.4,68.0,65.9
20160303180000,273.0,310.8,58.0392,41,56.7,0,67.2,68.0,65.9
20160303181500,273.0,306.6,57.2549,41,56.0,0,67.1,68.0,65.9
20160303183000,273.0,302.4,56.4706,40,56.0,0,67.1,68.0,65.9
20160303184500,273.0,288.75,53.9216,39,56.0,0,66.4,68.0,65.9
20160303190000,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160303191500,273.0,281.4,52.549,39,56.0,0,67.0,68.0,65.9
20160303193000,273.0,291.9,54.5098,39,56.0,0,66.6,68.0,65.9
20160303194500,273.0,284.55,53.1373,39,56.0,0,66.8,68.0,65.9
20160303200000,273.0,284.55,53.1373,39,56.0,0,66.9,68.0,65.9
20160303201500,273.0,290.85,54.3137,39,56.0,0,66.7,68.0,65.9
20160303203000,273.0,297.15,55.4902,40,56.0,0,66.8,68.0,65.9
20160303204500,273.0,317.1,59.2157,42,56.0,0,67.2,68.0,65.9
20160303210000,273.0,291.9,54.5098,39,56.0,0,67.3,68.0,65.9
20160303211500,273.0,281.4,52.549,39,56.0,0,67.5,68.0,65.9
20160303213000,273.0,304.5,56.8627,40,56.0,0,67.0,68.0,65.9
20160303214500,273.0,287.7,53.7255,39,56.0,0,67.0,68.0,65.9
20160303220000,273.0,294.0,54.902,40,56.0,0,67.1,68.0,65.9
20160303221500,273.0,286.65,53.5294,39,56.0,0,66.8,68.0,65.9
20160303223000,273.0,297.15,55.4902,40,54.3,0,67.0,68.0,65.9
20160303224500,273.0,297.15,55.4902,40,54.3,0,66.9,68.0,65.9
20160303230000,273.0,286.65,53.5294,39,53.5,0,66.9,68.0,65.9
20160303231500,273.0,298.2,55.6863,40,53.5,0,66.9,68.0,65.9
20160303233000,273.0,291.9,54.5098,39,53.5,0,67.0,68.0,65.9
20160303234500,273.0,286.65,53.5294,39,53.5,0,66.8,68.0,65.9
20160304000000,273.0,286.65,53.5294,39,53.5,0,67.0,68.0,65.9
20160304001500,273.0,282.45,52.7451,39,53.5,0,66.9,68.0,65.9
20160304003000,273.0,282.45,52.7451,39,53.5,0,66.9,68.0,65.9
20160304004500,273.0,287.7,53.7255,39,53.5,0,66.7,68.0,65.9
20160304010000,273.0,287.7,53.7255,39,53.5,0,66.8,68.0,65.9
20160304011500,273.0,284.55,53.1373,39,52.7,0,66.8,68.0,65.9
20160304013000,273.0,284.55,53.1373,39,52.7,0,66.0,68.0,65.9
20160304014500,273.0,284.55,53.1373,39,52.7,0,65.9,68.0,65.9
20160304020000,273.0,284.55,53.1373,39,52.7,0,66.3,68.0,65.9
20160304021500,273.0,284.55,53.1373,39,52.7,100,65.3,68.0,65.9
20160304023000,273.0,284.55,53.1373,39,52.7,100,66.0,68.0,65.9
20160304024500,273.0,284.55,53.1373,39,52.7,0,66.2,68.0,65.9
20160304030000,273.0,288.75,53.9216,39,52.7,0,66.3,68.0,65.9
20160304031500,273.0,288.75,53.9216,39,52.7,0,66.3,68.0,65.9
20160304033000,273.0,288.75,53.9216,39,51.9,0,66.2,68.0,65.9
20160304034500,273.0,288.75,53.9216,39,51.9,0,66.2,68.0,65.9
20160304040000,273.0,288.75,53.9216,38,51.9,0,66.0,68.0,65.9
20160304041500,273.0,277.2,51.7647,38,51.9,100,65.9,68.0,65.9
20160304043000,273.0,277.2,51.7647,38,51.9,100,65.5,68.0,65.9
20160304044500,273.0,277.2,51.7647,38,51.9,100,65.5,68.0,65.9
20160304050000,273.0,280.35,52.3529,38,51.9,100,65.2,68.0,65.9
20160304051500,273.0,280.35,52.3529,38,57.1,100,66.1,68.0,65.9
20160304053000,273.0,280.35,52.3529,38,56.5,100,66.0,68.0,65.9
20160304054500,273.0,280.35,52.3529,38,57.1,100,66.1,68.0,65.9
20160304060000,273.0,280.35,52.3529,38,52.3,0,66.2,68.0,65.9
20160304061500,273.0,280.35,52.3529,38,51.1,100,65.3,68.0,65.9
20160304063000,273.0,280.35,52.3529,38,52.3,100,65.4,68.0,65.9
20160304064500,273.0,280.35,52.3529,38,56.3,100,65.4,68.0,65.9
20160304070000,273.0,280.35,52.3529,38,67.4,100,66.0,68.0,65.9
20160304071500,273.0,277.2,51.7647,38,51.5,100,64.9,68.0,65.9
20160304073000,273.0,277.2,51.7647,38,59.0,100,65.7,68.0,65.9
20160304074500,273.0,277.2,51.7647,38,55.1,100,65.5,68.0,65.9
20160304080000,273.0,277.2,51.7647,38,53.5,0,66.4,68.0,65.9
20160304081500,273.0,277.2,51.7647,39,52.3,0,66.3,68.0,65.9
20160304083000,273.0,294.0,54.902,39,52.3,100,65.6,68.0,65.9
20160304084500,273.0,280.35,52.3529,39,52.3,0,66.4,68.0,65.9
20160304090000,273.0,288.75,53.9216,39,52.3,0,65.8,68.0,65.9
20160304091500,273.0,279.3,52.1569,39,52.3,0,66.4,68.0,65.9
20160304093000,273.0,286.65,53.5294,39,52.3,100,65.6,68.0,65.9
20160304094500,273.0,286.65,53.5294,39,52.3,100,65.6,68.0,65.9
20160304100000,273.0,286.65,53.5294,39,52.3,100,65.5,68.0,65.9
20160304101500,273.0,286.65,53.5294,39,55.1,100,65.6,68.0,65.9
20160304103000,273.0,282.45,52.7451,39,59.0,100,65.9,68.0,65.9
20160304104500,273.0,282.45,52.7451,39,53.5,100,65.3,68.0,65.9
20160304110000,273.0,286.65,53.5294,39,63.2,100,65.6,68.0,65.9
20160304111500,273.0,286.65,53.5294,40,53.5,0,66.3,68.0,65.9
20160304113000,273.0,286.65,53.5294,39,53.5,100,65.2,68.0,65.9
20160304114500,273.0,277.2,51.7647,39,68.3,100,65.6,68.0,65.9
20160304120000,273.0,277.2,51.7647,39,54.3,100,65.9,68.0,65.9
20160304121500,273.0,277.2,51.7647,39,54.3,100,65.9,68.0,65.9
20160304123000,273.0,280.35,52.3529,39,54.3,100,65.9,68.0,65.9
20160304124500,273.0,280.35,52.3529,39,54.3,0,65.6,68.0,65.9
20160304130000,273.0,284.55,53.1373,39,54.3,100,65.7,68.0,65.9
20160304131500,273.0,284.55,53.1373,39,54.3,100,65.0,68.0,65.9
20160304133000,273.0,281.4,52.549,39,64.4,100,66.1,68.0,65.9
20160304134500,273.0,281.4,52.549,39,54.7,0,66.0,68.0,65.9
20160304140000,273.0,281.4,52.549,39,54.7,100,65.4,68.0,65.9
20160304141500,273.0,281.4,52.549,39,54.7,0,66.1,68.0,65.9
20160304143000,273.0,281.4,52.549,39,54.7,100,65.8,68.0,65.9
20160304144500,273.0,281.4,52.549,39,54.7,100,65.6,68.0,65.9
20160304150000,273.0,281.4,52.549,39,56.9,100,65.0,68.0,65.9
20160304151500,273.0,281.4,52.549,39,65.8,100,66.1,68.0,65.9
20160304153000,273.0,281.4,52.549,39,54.7,100,65.3,68.0,65.9
20160304154500,273.0,281.4,52.549,39,54.7,100,65.6,68.0,65.9
20160304160000,273.0,281.4,52.549,39,54.7,100,66.0,68.0,65.9
20160304161500,273.0,281.4,52.549,39,54.7,100,66.0,68.0,65.9
20160304163000,273.0,281.4,52.549,39,54.7,100,65.4,68.0,65.9
20160304164500,273.0,281.4,52.549,39,57.5,100,65.8,68.0,65.9
20160304170000,273.0,281.4,52.549,39,57.5,100,65.8,68.0,65.9
20160304171500,273.0,284.55,53.1373,39,54.3,0,66.1,68.0,65.9
20160304173000,273.0,284.55,53.1373,39,54.3,0,66.0,68.0,65.9
20160304174500,273.0,281.4,52.549,39,54.3,0,65.7,68.0,65.9
20160304180000,273.0,290.85,54.3137,39,53.5,100,65.3,68.0,65.9
20160304181500,273.0,271.95,50.7843,39,53.5,100,65.9,68.0,65.9
20160304183000,273.0,271.95,50.7843,39,53.5,0,66.4,68.0,65.9
20160304184500,273.0,289.8,54.1176,40,53.5,0,66.2,68.0,65.9
20160304190000,273.0,280.35,52.3529,40,53.5,100,66.0,68.0,65.9
20160304191500,273.0,284.55,53.1373,40,53.5,0,65.9,68.0,65.9
20160304193000,273.0,284.55,53.1373,40,53.5,0,66.2,68.0,65.9
20160304194500,273.0,284.55,53.1373,40,53.5,100,65.3,68.0,65.9
20160304200000,273.0,284.55,53.1373,39,58.7,100,65.2,68.0,65.9
20160304201500,273.0,284.55,53.1373,39,53.1,100,65.4,68.0,65.9
20160304203000,273.0,281.4,52.549,39,59.9,100,65.5,68.0,65.9
20160304204500,273.0,281.4,52.549,39,61.6,100,66.1,68.0,65.9
20160304210000,273.0,276.15,51.5686,39,53.1,0,66.1,68.0,65.9
20160304211500,273.0,282.45,52.7451,39,53.1,0,66.2,68.0,65.9
20160304213000,273.0,282.45,52.7451,39,53.1,0,65.7,68.0,65.9
20160304214500,273.0,282.45,52.7451,39,53.1,100,65.6,68.0,65.9
20160304220000,273.0,277.2,51.7647,39,53.1,100,65.0,68.0,65.9
20160304221500,273.0,283.5,52.9412,39,53.9,100,65.8,68.0,65.9
20160304223000,273.0,283.5,52.9412,39,53.1,100,65.6,68.0,65.9
20160304224500,273.0,280.35,52.3529,39,54.7,100,65.8,68.0,65.9
20160304230000,273.0,284.55,53.1373,39,53.1,0,66.2,68.0,65.9
20160304231500,273.0,284.55,53.1373,39,53.1,100,65.4,68.0,65.9
20160304233000,273.0,284.55,53.1373,39,52.3,100,65.3,68.0,65.9
20160304234500,273.0,284.55,53.1373,39,52.3,100,65.3,68.0,65.9
20160305000000,273.0,284.55,53.1373,39,67.7,100,65.7,68.0,65.9
20160305001500,273.0,284.55,53.1373,39,52.3,0,66.0,68.0,65.9
20160305003000,273.0,284.55,53.1373,39,52.3,100,65.3,68.0,65.9
20160305004500,273.0,287.7,53.7255,39,63.0,100,65.1,68.0,65.9
20160305010000,273.0,287.7,53.7255,39,52.3,100,65.3,68.0,65.9
20160305011500,273.0,296.1,55.2941,40,52.3,0,65.9,68.0,65.9
20160305013000,273.0,271.95,50.7843,38,63.9,100,64.9,68.0,65.9
20160305014500,273.0,271.95,50.7843,38,56.0,100,65.6,68.0,65.9
20160305020000,273.0,271.95,50.7843,38,56.0,100,65.4,68.0,65.9
20160305021500,273.0,268.8,50.1961,38,56.7,100,65.9,68.0,65.9
20160305023000,273.0,265.65,49.6078,38,51.9,0,66.3,68.0,65.9
20160305024500,273.0,282.45,52.7451,40,51.9,100,65.1,68.0,65.9
20160305030000,273.0,282.45,52.7451,40,62.8,100,65.3,68.0,65.9
20160305031500,273.0,282.45,52.7451,40,56.8,100,65.8,68.0,65.9
20160305033000,273.0,282.45,52.7451,40,55.6,100,65.5,68.0,65.9
20160305034500,273.0,282.45,52.7451,40,58.1,100,65.5,68.0,65.9
20160305040000,273.0,282.45,52.7451,40,60.3,100,66.2,68.0,65.9
20160305041500,273.0,282.45,52.7451,40,51.1,100,65.3,68.0,65.9
20160305043000,273.0,282.45,52.7451,40,56.4,100,64.9,68.0,65.9
20160305044500,273.0,282.45,52.7451,40,51.1,100,65.4,68.0,65.9
20160305050000,273.0,282.45,52.7451,40,68.6,100,66.0,68.0,65.9
20160305051500,273.0,282.45,52.7451,40,51.1,0,66.1,68.0,65.9
20160305053000,273.0,282.45,52.7451,40,51.1,100,65.2,68.0,65.9
20160305054500,273.0,282.45,52.7451,40,63.2,100,65.6,68.0,65.9
20160305060000,273.0,286.65,53.5294,40,52.2,100,65.2,68.0,65.9
20160305061500,273.0,286.65,53.5294,39,58.5,0,66.3,68.0,65.9
20160305063000,273.0,286.65,53.5294,38,50.7,100,65.0,68.0,65.9
20160305064500,273.0,283.5,52.9412,38,75.3,100,65.0,68.0,65.9
20160305070000,273.0,287.7,53.7255,38,51.5,0,66.1,68.0,65.9
20160305071500,273.0,284.55,53.1373,38,51.5,100,65.2,68.0,65.9
20160305073000,273.0,284.55,53.1373,38,70.9,100,65.5,68.0,65.9
20160305074500,273.0,279.3,52.1569,38,57.1,100,65.7,68.0,65.9
20160305080000,273.0,279.3,52.1569,38,57.1,100,65.8,68.0,65.9
20160305081500,273.0,279.3,52.1569,38,58.3,100,66.1,68.0,65.9
20160305083000,273.0,286.65,53.5294,39,53.1,0,65.7,68.0,65.9
20160305084500,273.0,289.8,54.1176,39,53.1,100,65.1,68.0,65.9
20160305090000,273.0,280.35,52.3529,38,56.8,100,66.0,68.0,65.9
20160305091500,273.0,284.55,53.1373,38,55.9,100,65.5,68.0,65.9
20160305093000,273.0,284.55,53.1373,38,66.8,100,66.0,68.0,65.9
20160305094500,273.0,279.3,52.1569,38,53.9,0,65.8,68.0,65.9
20160305100000,273.0,279.3,52.1569,38,53.9,100,65.3,68.0,65.9
20160305101500,273.0,279.3,52.1569,38,53.9,100,65.2,68.0,65.9
20160305103000,273.0,276.15,51.5686,38,53.9,100,65.6,68.0,65.9
20160305104500,273.0,276.15,51.5686,38,68.1,100,65.7,68.0,65.9
20160305110000,273.0,284.55,53.1373,39,54.3,0,66.1,68.0,65.9
20160305111500,273.0,294.0,54.902,40,54.3,0,66.1,68.0,65.9
20160305113000,273.0,287.7,53.7255,39,54.3,100,65.7,68.0,65.9
20160305114500,273.0,279.3,52.1569,38,54.3,100,65.3,68.0,65.9
20160305120000,273.0,279.3,52.1569,38,57.1,100,65.4,68.0,65.9
20160305121500,273.0,279.3,52.1569,38,55.5,0,65.9,68.0,65.9
20160305123000,273.0,279.3,52.1569,38,54.4,100,65.6,68.0,65.9
20160305124500,273.0,286.65,53.5294,39,54.4,0,66.2,68.0,65.9
20160305130000,273.0,286.65,53.5294,39,54.4,100,65.6,68.0,65.9
20160305131500,273.0,283.5,52.9412,39,54.4,100,65.4,68.0,65.9
20160305133000,273.0,283.5,52.9412,39,73.1,100,65.3,68.0,65.9
20160305134500,273.0,283.5,52.9412,39,54.7,0,65.9,68.0,65.9
20160305140000,273.0,283.5,52.9412,39,54.7,0,65.7,68.0,65.9
20160305141500,273.0,283.5,52.9412,39,54.7,100,65.0,68.0,65.9
20160305143000,273.0,280.35,52.3529,39,72.3,100,65.6,68.0,65.9
20160305144500,273.0,277.2,51.7647,39,55.2,0,65.9,68.0,65.9
20160305150000,273.0,277.2,51.7647,39,55.2,0,66.2,68.0,65.9
20160305151500,273.0,277.2,51.7647,39,55.2,0,66.0,68.0,65.9
20160305153000,273.0,277.2,51.7647,39,55.2,0,65.7,68.0,65.9
20160305154500,273.0,281.4,52.549,39,55.2,100,65.3,68.0,65.9
20160305160000,273.0,286.65,53.5294,39,55.2,100,65.5,68.0,65.9
20160305161500,273.0,286.65,53.5294,39,55.2,100,65.8,68.0,65.9
20160305163000,273.0,286.65,53.5294,39,55.2,100,65.6,68.0,65.9
20160305164500,273.0,279.3,52.1569,39,55.2,0,65.7,68.0,65.9
20160305170000,273.0,284.55,53.1373,39,55.2,100,65.4,68.0,65.9
20160305171500,273.0,287.7,53.7255,39,55.2,100,65.4,68.0,65.9
20160305173000,273.0,287.7,53.7255,39,55.2,100,65.4,68.0,65.9
20160305174500,273.0,282.45,52.7451,39,54.5,100,65.4,68.0,65.9
20160305180000,273.0,286.65,53.5294,39,55.6,0,66.4,68.0,65.9
20160305181500,273.0,280.35,52.3529,39,54.3,0,66.1,68.0,65.9
20160305183000,273.0,284.55,53.1373,39,54.3,0,66.6,68.0,65.9
20160305184500,273.0,289.8,54.1176,39,54.3,0,66.0,68.0,65.9
20160305190000,273.0,289.8,54.1176,39,54.3,0,65.9,68.0,65.9
20160305191500,273.0,283.5,52.9412,39,54.3,0,65.7,68.0,65.9
20160305193000,273.0,283.5,52.9412,39,54.3,0,65.9,68.0,65.9
20160305194500,273.0,283.5,52.9412,39,54.3,0,66.0,68.0,65.9
20160305200000,273.0,283.5,52.9412,39,54.3,0,66.0,68.0,65.9
20160305201500,273.0,287.7,53.7255,39,54.3,0,66.0,68.0,65.9
20160305203000,273.0,282.45,52.7451,38,54.3,0,66.0,68.0,65.9
20160305204500,273.0,282.45,52.7451,38,54.3,0,65.8,68.0,65.9
20160305210000,273.0,282.45,52.7451,38,54.3,0,66.0,68.0,65.9
20160305211500,273.0,282.45,52.7451,38,54.3,0,65.8,68.0,65.9
20160305213000,273.0,282.45,52.7451,38,54.3,0,65.7,68.0,65.9
20160305214500,273.0,282.45,52.7451,38,54.3,0,66.3,68.0,65.9
20160305220000,273.0,282.45,52.7451,38,54.3,100,65.3,68.0,65.9
20160305221500,273.0,282.45,52.7451,38,53.5,100,65.4,68.0,65.9
20160305223000,273.0,282.45,52.7451,38,53.5,100,66.0,68.0,65.9
20160305224500,273.0,279.3,52.1569,38,53.5,100,65.5,68.0,65.9
20160305230000,273.0,279.3,52.1569,38,66.6,100,65.8,68.0,65.9
20160305231500,273.0,279.3,52.1569,38,53.5,0,66.0,68.0,65.9
20160305233000,273.0,279.3,52.1569,38,52.8,100,66.1,68.0,65.9
20160305234500,273.0,279.3,52.1569,38,52.8,100,65.4,68.0,65.9
20160306000000,273.0,279.3,52.1569,38,57.1,100,64.9,68.0,65.9
20160306001500,273.0,282.45,52.7451,38,62.4,100,66.0,68.0,65.9
20160306003000,273.0,282.45,52.7451,38,52.5,0,65.7,68.0,65.9
20160306004500,273.0,282.45,52.7451,38,51.9,100,65.0,68.0,65.9
20160306010000,273.0,282.45,52.7451,38,59.5,100,65.4,68.0,65.9
20160306011500,273.0,286.65,53.5294,38,58.3,100,65.2,68.0,65.9
20160306013000,273.0,286.65,53.5294,38,60.0,0,66.3,68.0,65.9
20160306014500,273.0,282.45,52.7451,38,51.8,100,65.6,68.0,65.9
20160306020000,273.0,288.75,53.9216,38,51.8,100,65.8,68.0,65.9
