PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306021500,273.0,288.75,53.9216,38,51.8,100,65.5,68.0,65.9
20160306023000,273.0,283.5,52.9412,38,66.5,100,65.8,68.0,65.9
20160306024500,273.0,283.5,52.9412,38,52.2,100,65.7,68.0,65.9
20160306030000,273.0,287.7,53.7255,38,62.1,100,65.2,68.0,65.9
20160306031500,273.0,281.4,52.549,38,51.9,0,66.1,68.0,65.9
20160306033000,273.0,281.4,52.549,38,51.1,100,65.3,68.0,65.9
20160306034500,273.0,276.15,51.5686,38,64.0,100,65.3,68.0,65.9
20160306040000,273.0,283.5,52.9412,38,51.9,100,65.1,68.0,65.9
20160306041500,273.0,283.5,52.9412,38,51.9,0,66.2,68.0,65.9
20160306043000,273.0,277.2,51.7647,38,50.7,100,65.6,68.0,65.9
20160306044500,273.0,280.35,52.3529,38,50.7,100,65.5,68.0,65.9
20160306050000,273.0,268.8,50.1961,38,54.0,100,65.8,68.0,65.9
20160306051500,273.0,268.8,50.1961,38,50.7,100,66.1,68.0,65.9
20160306053000,273.0,268.8,50.1961,38,50.7,0,66.0,68.0,65.9
20160306054500,273.0,268.8,50.1961,38,50.7,100,65.5,68.0,65.9
20160306060000,273.0,268.8,50.1961,38,55.6,100,65.3,68.0,65.9
20160306061500,273.0,268.8,50.1961,38,69.2,100,65.5,68.0,65.9
20160306063000,273.0,268.8,50.1961,38,50.7,0,66.1,68.0,65.9
20160306064500,273.0,280.35,52.3529,38,59.4,100,64.7,68.0,65.9
20160306070000,273.0,280.35,52.3529,38,55.5,100,65.8,68.0,65.9
20160306071500,273.0,280.35,52.3529,38,72.0,100,65.5,68.0,65.9
20160306073000,273.0,286.65,53.5294,39,51.5,100,65.5,68.0,65.9
20160306074500,273.0,286.65,53.5294,39,51.5,100,64.9,68.0,65.9
20160306080000,273.0,286.65,53.5294,39,56.9,100,65.8,68.0,65.9
20160306081500,273.0,286.65,53.5294,39,55.6,100,65.5,68.0,65.9
20160306083000,273.0,289.8,54.1176,39,66.1,100,66.0,68.0,65.9
20160306084500,273.0,289.8,54.1176,39,54.3,0,66.1,68.0,65.9
20160306090000,273.0,284.55,53.1373,39,54.3,100,65.8,68.0,65.9
20160306091500,273.0,284.55,53.1373,39,54.3,100,65.7,68.0,65.9
20160306093000,273.0,284.55,53.1373,39,54.3,0,66.4,68.0,65.9
20160306094500,273.0,284.55,53.1373,39,54.3,0,66.0,68.0,65.9
20160306100000,273.0,288.75,53.9216,39,54.3,0,66.1,68.0,65.9
20160306101500,273.0,294.0,54.902,39,54.3,0,65.9,68.0,65.9
20160306103000,273.0,294.0,54.902,39,54.3,0,66.1,68.0,65.9
20160306104500,273.0,287.7,53.7255,39,54.3,100,65.8,68.0,65.9
20160306110000,273.0,283.5,52.9412,39,54.3,100,65.6,68.0,65.9
20160306111500,273.0,287.7,53.7255,39,54.3,100,65.8,68.0,65.9
20160306113000,273.0,291.9,54.5098,39,54.3,0,66.3,68.0,65.9
20160306114500,273.0,284.55,53.1373,39,54.3,100,65.7,68.0,65.9
20160306120000,273.0,284.55,53.1373,38,54.3,100,65.6,68.0,65.9
20160306121500,273.0,284.55,53.1373,38,54.3,0,66.1,68.0,65.9
20160306123000,273.0,301.35,56.2745,40,54.3,0,66.1,68.0,65.9
20160306124500,273.0,284.55,53.1373,39,54.3,100,65.4,68.0,65.9
20160306130000,273.0,284.55,53.1373,39,54.3,100,65.6,68.0,65.9
20160306131500,273.0,287.7,53.7255,39,54.3,100,65.6,68.0,65.9
20160306133000,273.0,287.7,53.7255,39,54.3,100,65.4,68.0,65.9
20160306134500,273.0,287.7,53.7255,39,55.2,0,66.1,68.0,65.9
20160306140000,273.0,284.55,53.1373,39,55.2,0,66.2,68.0,65.9
20160306141500,273.0,284.55,53.1373,39,55.2,0,66.0,68.0,65.9
20160306143000,273.0,289.8,54.1176,39,55.2,0,66.4,68.0,65.9
20160306144500,273.0,286.65,53.5294,39,54.3,0,66.3,68.0,65.9
20160306150000,273.0,286.65,53.5294,39,54.3,100,65.3,68.0,65.9
20160306151500,273.0,295.05,55.098,40,54.3,0,65.9,68.0,65.9
20160306153000,273.0,286.65,53.5294,39,54.3,100,66.0,68.0,65.9
20160306154500,273.0,286.65,53.5294,39,54.3,0,66.4,68.0,65.9
20160306160000,273.0,281.4,52.549,39,54.3,0,66.4,68.0,65.9
20160306161500,273.0,281.4,52.549,39,54.3,0,66.0,68.0,65.9
20160306163000,273.0,294.0,54.902,39,54.3,0,66.1,68.0,65.9
20160306164500,273.0,282.45,52.7451,39,54.3,100,65.5,68.0,65.9
20160306170000,273.0,282.45,52.7451,39,54.3,100,65.5,68.0,65.9
20160306171500,273.0,282.45,52.7451,39,54.3,100,66.0,68.0,65.9
20160306173000,273.0,282.45,52.7451,39,53.5,100,66.0,68.0,65.9
20160306174500,273.0,282.45,52.7451,39,53.5,0,66.0,68.0,65.9
20160306180000,273.0,275.1,51.3726,39,53.5,100,66.0,68.0,65.9
20160306181500,273.0,286.65,53.5294,40,53.5,0,65.9,68.0,65.9
20160306183000,273.0,286.65,53.5294,40,53.5,0,66.0,68.0,65.9
20160306184500,273.0,289.8,54.1176,40,53.5,0,65.8,68.0,65.9
20160306190000,273.0,289.8,54.1176,40,52.7,0,65.8,68.0,65.9
20160306191500,273.0,279.3,52.1569,39,52.7,0,66.2,68.0,65.9
20160306193000,273.0,282.45,52.7451,39,52.7,0,66.3,68.0,65.9
20160306194500,273.0,282.45,52.7451,39,52.7,0,66.3,68.0,65.9
20160306200000,273.0,282.45,52.7451,39,52.7,0,66.2,68.0,65.9
20160306201500,273.0,287.7,53.7255,39,52.7,0,66.2,68.0,65.9
20160306203000,273.0,284.55,53.1373,39,52.7,0,65.9,68.0,65.9
20160306204500,273.0,287.7,53.7255,39,52.7,100,65.1,68.0,65.9
20160306210000,273.0,281.4,52.549,39,52.7,100,65.6,68.0,65.9
20160306211500,273.0,281.4,52.549,39,65.3,100,66.0,68.0,65.9
20160306213000,273.0,287.7,53.7255,39,52.0,0,66.2,68.0,65.9
20160306214500,273.0,287.7,53.7255,39,52.0,100,65.6,68.0,65.9
20160306220000,273.0,282.45,52.7451,39,52.0,100,65.3,68.0,65.9
20160306221500,273.0,287.7,53.7255,39,52.0,100,65.1,68.0,65.9
20160306223000,273.0,287.7,53.7255,39,55.2,100,65.4,68.0,65.9
20160306224500,273.0,287.7,53.7255,39,55.2,100,66.1,68.0,65.9
20160306230000,273.0,287.7,53.7255,39,52.3,0,66.4,68.0,65.9
20160306231500,273.0,282.45,52.7451,39,52.3,100,65.3,68.0,65.9
20160306233000,273.0,282.45,52.7451,39,52.3,100,65.1,68.0,65.9
20160306234500,273.0,282.45,52.7451,39,56.8,100,66.1,68.0,65.9
20160307000000,273.0,282.45,52.7451,39,54.7,0,66.2,68.0,65.9
20160307001500,273.0,282.45,52.7451,39,52.7,0,65.9,68.0,65.9
20160307003000,273.0,282.45,52.7451,39,52.7,0,65.6,68.0,65.9
20160307004500,273.0,282.45,52.7451,39,52.7,100,65.3,68.0,65.9
20160307010000,273.0,282.45,52.7451,39,52.7,100,65.1,68.0,65.9
20160307011500,273.0,282.45,52.7451,39,58.4,100,65.9,68.0,65.9
20160307013000,273.0,286.65,53.5294,39,53.1,0,66.0,68.0,65.9
20160307014500,273.0,282.45,52.7451,39,53.1,100,65.4,68.0,65.9
20160307020000,273.0,282.45,52.7451,39,53.1,100,65.7,68.0,65.9
20160307021500,273.0,279.3,52.1569,39,53.1,100,65.8,68.0,65.9
20160307023000,273.0,284.55,53.1373,39,53.1,100,65.6,68.0,65.9
20160307024500,273.0,280.35,52.3529,39,53.1,100,65.6,68.0,65.9
20160307030000,273.0,280.35,52.3529,39,53.1,100,65.7,68.0,65.9
20160307031500,273.0,280.35,52.3529,39,53.1,100,66.0,68.0,65.9
20160307033000,273.0,277.2,51.7647,39,53.1,0,66.1,68.0,65.9
20160307034500,273.0,277.2,51.7647,39,53.1,0,65.9,68.0,65.9
20160307040000,273.0,274.05,51.1765,39,53.1,100,66.0,68.0,65.9
20160307041500,273.0,277.2,51.7647,39,53.1,100,66.1,68.0,65.9
20160307043000,273.0,282.45,52.7451,39,53.1,100,65.6,68.0,65.9
20160307044500,273.0,282.45,52.7451,39,53.1,100,66.0,68.0,65.9
20160307050000,273.0,286.65,53.5294,39,53.1,100,65.6,68.0,65.9
20160307051500,273.0,286.65,53.5294,39,53.1,100,65.7,68.0,65.9
20160307053000,273.0,283.5,52.9412,39,53.1,100,65.8,68.0,65.9
20160307054500,273.0,283.5,52.9412,39,53.1,100,65.5,68.0,65.9
20160307060000,273.0,291.9,54.5098,39,53.1,100,65.3,68.0,65.9
20160307061500,273.0,288.75,53.9216,40,53.1,0,66.2,68.0,65.9
20160307063000,273.0,288.75,53.9216,40,53.1,0,66.4,68.0,65.9
20160307064500,273.0,303.45,56.6667,41,53.9,0,66.3,68.0,65.9
20160307070000,273.0,284.55,53.1373,39,53.9,0,66.2,68.0,65.9
20160307071500,273.0,284.55,53.1373,39,53.9,0,66.3,68.0,65.9
20160307073000,273.0,284.55,53.1373,39,53.9,0,66.0,68.0,65.9
20160307074500,273.0,295.05,55.098,40,53.9,0,65.9,68.0,65.9
20160307080000,273.0,290.85,54.3137,40,53.9,0,66.1,68.0,65.9
20160307081500,273.0,284.55,53.1373,39,53.9,0,66.3,68.0,65.9
20160307083000,273.0,284.55,53.1373,39,54.7,0,66.5,68.0,65.9
20160307084500,273.0,279.3,52.1569,39,54.7,0,66.7,68.0,65.9
20160307090000,273.0,284.55,53.1373,39,54.7,0,66.6,68.0,65.9
20160307091500,273.0,284.55,53.1373,39,54.7,0,66.9,68.0,65.9
20160307093000,273.0,277.2,51.7647,39,55.5,0,67.0,68.0,65.9
20160307094500,273.0,281.4,52.549,39,55.5,0,67.2,68.0,65.9
20160307100000,273.0,281.4,52.549,39,55.5,0,67.2,68.0,65.9
20160307101500,273.0,286.65,53.5294,39,55.5,0,67.3,68.0,65.9
20160307103000,273.0,282.45,52.7451,39,55.5,0,67.4,68.0,65.9
20160307104500,273.0,286.65,53.5294,39,55.5,0,67.3,68.0,65.9
20160307110000,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160307111500,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160307113000,273.0,288.75,53.9216,40,55.5,0,67.5,68.0,65.9
20160307114500,273.0,294.0,54.902,40,55.5,0,67.4,68.0,65.9
20160307120000,273.0,288.75,53.9216,40,55.5,0,67.6,68.0,65.9
20160307121500,273.0,279.3,52.1569,39,55.5,0,67.6,68.0,65.9
20160307123000,273.0,279.3,52.1569,39,56.3,0,67.6,68.0,65.9
20160307124500,273.0,287.7,53.7255,40,56.3,0,67.5,68.0,65.9
20160307130000,273.0,291.9,54.5098,40,56.3,0,67.4,68.0,65.9
20160307131500,273.0,302.4,56.4706,40,56.3,0,67.6,68.0,65.9
20160307133000,273.0,302.4,56.4706,40,56.3,0,67.6,68.0,65.9
20160307134500,273.0,294.0,54.902,39,56.3,0,67.7,68.0,65.9
20160307140000,273.0,286.65,53.5294,39,56.3,0,67.6,68.0,65.9
20160307141500,273.0,283.5,52.9412,39,56.3,0,67.7,68.0,65.9
20160307143000,273.0,283.5,52.9412,39,56.3,0,67.5,68.0,65.9
20160307144500,273.0,301.35,56.2745,40,56.3,0,67.6,68.0,65.9
20160307150000,273.0,295.05,55.098,39,56.3,0,67.6,68.0,65.9
20160307151500,273.0,283.5,52.9412,39,56.3,0,67.4,68.0,65.9
20160307153000,273.0,287.7,53.7255,39,56.3,0,67.4,68.0,65.9
20160307154500,273.0,287.7,53.7255,39,56.3,0,67.3,68.0,65.9
20160307160000,273.0,284.55,53.1373,39,56.3,0,67.4,68.0,65.9
20160307161500,273.0,290.85,54.3137,39,56.3,0,67.4,68.0,65.9
20160307163000,273.0,279.3,52.1569,39,56.3,0,67.2,68.0,65.9
20160307164500,273.0,287.7,53.7255,39,56.3,0,67.1,68.0,65.9
20160307170000,273.0,284.55,53.1373,39,56.3,0,67.5,68.0,65.9
20160307171500,273.0,295.05,55.098,40,56.3,0,67.1,68.0,65.9
20160307173000,273.0,295.05,55.098,40,56.3,0,67.5,68.0,65.9
20160307174500,273.0,295.05,55.098,40,56.3,0,66.9,68.0,65.9
20160307180000,273.0,319.2,59.6078,42,56.3,0,66.7,68.0,65.9
20160307181500,273.0,288.75,53.9216,39,56.3,0,67.1,68.0,65.9
20160307183000,273.0,288.75,53.9216,39,56.3,0,67.2,68.0,65.9
20160307184500,273.0,288.75,53.9216,39,56.3,0,67.0,68.0,65.9
20160307190000,273.0,282.45,52.7451,39,56.3,0,67.1,68.0,65.9
20160307191500,273.0,288.75,53.9216,39,55.6,0,67.2,68.0,65.9
20160307193000,273.0,288.75,53.9216,39,55.6,0,66.5,68.0,65.9
20160307194500,273.0,288.75,53.9216,39,55.6,0,67.0,68.0,65.9
20160307200000,273.0,282.45,52.7451,39,55.6,0,67.1,68.0,65.9
20160307201500,273.0,287.7,53.7255,39,55.6,0,67.0,68.0,65.9
20160307203000,273.0,284.55,53.1373,40,55.6,0,66.7,68.0,65.9
20160307204500,273.0,281.4,52.549,40,55.6,0,67.1,68.0,65.9
20160307210000,273.0,286.65,53.5294,40,55.6,0,66.5,68.0,65.9
20160307211500,273.0,282.45,52.7451,40,55.6,0,66.9,68.0,65.9
20160307213000,273.0,282.45,52.7451,40,55.6,0,67.1,68.0,65.9
20160307214500,273.0,282.45,52.7451,40,55.6,0,67.4,68.0,65.9
20160307220000,273.0,287.7,53.7255,40,55.6,0,67.5,68.0,65.9
20160307221500,273.0,296.1,55.2941,41,55.6,0,67.4,68.0,65.9
20160307223000,273.0,288.75,53.9216,40,55.6,0,67.6,68.0,65.9
20160307224500,273.0,294.0,54.902,40,55.6,0,67.5,68.0,65.9
20160307230000,273.0,287.7,53.7255,39,55.6,0,67.6,68.0,65.9
20160307231500,273.0,283.5,52.9412,39,56.3,0,67.5,68.0,65.9
20160307233000,273.0,286.65,53.5294,40,56.3,0,67.7,68.0,65.9
20160307234500,273.0,286.65,53.5294,39,56.3,0,67.7,68.0,65.9
20160308000000,273.0,281.4,52.549,39,56.3,0,67.7,68.0,65.9
20160308001500,273.0,290.85,54.3137,39,56.3,0,67.3,68.0,65.9
20160308003000,273.0,284.55,53.1373,39,56.3,0,66.9,68.0,65.9
20160308004500,273.0,287.7,53.7255,39,56.3,0,66.9,68.0,65.9
20160308010000,273.0,294.0,54.902,39,56.3,0,67.2,68.0,65.9
20160308011500,273.0,294.0,54.902,39,56.3,0,67.2,68.0,65.9
20160308013000,273.0,287.7,53.7255,39,56.3,0,67.0,68.0,65.9
20160308014500,273.0,298.2,55.6863,40,56.3,0,67.0,68.0,65.9
20160308020000,273.0,291.9,54.5098,39,56.3,0,67.1,68.0,65.9
20160308021500,273.0,284.55,53.1373,39,56.3,0,67.4,68.0,65.9
20160308023000,273.0,291.9,54.5098,39,56.3,0,67.3,68.0,65.9
20160308024500,273.0,291.9,54.5098,39,56.3,0,67.1,68.0,65.9
20160308030000,273.0,301.35,56.2745,41,56.3,0,67.3,68.0,65.9
20160308031500,273.0,301.35,56.2745,41,56.3,0,67.3,68.0,65.9
20160308033000,273.0,296.1,55.2941,40,56.3,0,67.7,68.0,65.9
20160308034500,273.0,288.75,53.9216,40,56.3,0,67.7,68.0,65.9
20160308040000,273.0,312.9,58.4314,42,56.3,0,67.5,68.0,65.9
20160308041500,273.0,298.2,55.6863,41,56.3,0,67.7,68.0,65.9
20160308043000,273.0,283.5,52.9412,39,56.3,0,67.7,68.0,65.9
20160308044500,273.0,290.85,54.3137,40,56.3,0,67.7,68.0,65.9
20160308050000,273.0,299.25,55.8824,41,56.3,0,67.5,68.0,65.9
20160308051500,273.0,286.65,53.5294,39,56.3,0,67.7,68.0,65.9
20160308053000,273.0,286.65,53.5294,39,56.3,0,67.4,68.0,65.9
20160308054500,273.0,295.05,55.098,39,56.3,0,67.3,68.0,65.9
20160308060000,273.0,283.5,52.9412,39,56.3,0,67.0,68.0,65.9
20160308061500,273.0,283.5,52.9412,39,56.3,0,66.7,68.0,65.9
20160308063000,273.0,279.3,52.1569,39,56.3,0,66.7,68.0,65.9
20160308064500,273.0,279.3,52.1569,39,56.3,0,66.3,68.0,65.9
20160308070000,273.0,296.1,55.2941,40,56.3,0,66.7,68.0,65.9
20160308071500,273.0,280.35,52.3529,39,56.3,0,66.1,68.0,65.9
20160308073000,273.0,280.35,52.3529,39,55.6,0,66.1,68.0,65.9
20160308074500,273.0,280.35,52.3529,39,55.6,0,66.7,68.0,65.9
20160308080000,273.0,289.8,54.1176,40,56.4,0,67.1,68.0,65.9
20160308081500,273.0,289.8,54.1176,40,56.4,0,67.2,68.0,65.9
20160308083000,273.0,286.65,53.5294,40,56.4,0,67.5,68.0,65.9
20160308084500,273.0,286.65,53.5294,40,56.4,0,67.8,68.0,65.9
20160308090000,273.0,282.45,52.7451,40,56.4,0,67.8,68.0,65.9
20160308091500,273.0,282.45,52.7451,40,56.4,0,67.9,68.0,65.9
20160308093000,273.0,282.45,52.7451,40,56.4,0,67.9,68.0,65.9
20160308094500,273.0,282.45,52.7451,40,56.4,0,67.9,68.0,65.9
20160308100000,273.0,282.45,52.7451,40,56.4,0,68.0,68.0,65.9
20160308101500,273.0,287.7,53.7255,40,56.4,0,67.9,68.0,65.9
20160308103000,273.0,287.7,53.7255,40,56.4,0,67.8,68.0,65.9
20160308104500,273.0,281.4,52.549,38,56.4,0,67.6,68.0,65.9
20160308110000,273.0,295.05,55.098,39,57.1,0,67.2,68.0,65.9
20160308111500,273.0,295.05,55.098,40,57.1,0,67.4,68.0,65.9
20160308113000,273.0,290.85,54.3137,39,57.1,0,67.6,68.0,65.9
20160308114500,273.0,290.85,54.3137,40,57.1,0,67.7,68.0,65.9
20160308120000,273.0,287.7,53.7255,40,56.4,0,68.1,68.0,65.9
20160308121500,273.0,282.45,52.7451,40,56.4,0,68.1,68.0,65.9
20160308123000,273.0,286.65,53.5294,40,56.4,0,68.2,68.0,65.9
20160308124500,273.0,286.65,53.5294,40,56.4,0,68.1,68.0,65.9
20160308130000,273.0,286.65,53.5294,40,56.4,0,68.2,68.0,65.9
20160308131500,273.0,286.65,53.5294,40,56.4,0,68.2,68.0,65.9
20160308133000,273.0,286.65,53.5294,40,56.4,0,68.2,68.0,65.9
20160308134500,273.0,291.9,54.5098,40,56.4,0,68.2,68.0,65.9
20160308140000,273.0,291.9,54.5098,40,56.4,0,67.9,68.0,65.9
20160308141500,273.0,291.9,54.5098,40,56.4,0,68.2,68.0,65.9
20160308143000,273.0,291.9,54.5098,40,56.4,0,68.1,68.0,65.9
20160308144500,273.0,295.05,55.098,40,56.4,0,68.0,68.0,65.9
20160308150000,273.0,286.65,53.5294,39,56.4,0,68.0,68.0,65.9
20160308151500,273.0,291.9,54.5098,40,56.4,0,68.1,68.0,65.9
20160308153000,273.0,291.9,54.5098,40,56.4,0,68.1,68.0,65.9
20160308154500,273.0,286.65,53.5294,39,56.4,0,67.8,68.0,65.9
20160308160000,273.0,286.65,53.5294,39,56.4,0,67.7,68.0,65.9
20160308161500,273.0,286.65,53.5294,39,56.4,0,67.5,68.0,65.9
20160308163000,273.0,286.65,53.5294,39,56.4,0,67.6,68.0,65.9
20160308164500,273.0,297.15,55.4902,40,57.1,0,68.0,68.0,65.9
20160308170000,273.0,301.35,56.2745,40,56.4,0,68.0,68.0,65.9
20160308171500,273.0,301.35,56.2745,40,56.4,0,67.9,68.0,65.9
20160308173000,273.0,283.5,52.9412,39,56.4,0,67.8,68.0,65.9
20160308174500,273.0,280.35,52.3529,39,56.4,0,68.1,68.0,65.9
20160308180000,273.0,280.35,52.3529,39,56.4,0,68.2,68.0,65.9
20160308181500,273.0,280.35,52.3529,39,56.4,0,68.1,68.0,65.9
20160308183000,273.0,283.5,52.9412,39,56.4,0,68.2,68.0,65.9
20160308184500,273.0,289.8,54.1176,40,56.4,0,68.1,68.0,65.9
20160308190000,273.0,289.8,54.1176,40,56.4,0,68.1,68.0,65.9
20160308191500,273.0,289.8,54.1176,40,56.4,0,68.2,68.0,65.9
20160308193000,273.0,286.65,53.5294,40,56.4,0,68.2,68.0,65.9
20160308194500,273.0,286.65,53.5294,40,56.4,0,68.1,68.0,65.9
20160308200000,273.0,298.2,55.6863,40,56.4,0,67.9,68.0,65.9
20160308201500,273.0,289.8,54.1176,39,56.4,0,67.3,68.0,65.9
20160308203000,273.0,289.8,54.1176,39,56.4,0,67.2,68.0,65.9
20160308204500,273.0,289.8,54.1176,39,56.4,0,67.1,68.0,65.9
20160308210000,273.0,282.45,52.7451,39,56.4,0,67.1,68.0,65.9
20160308211500,273.0,282.45,52.7451,39,55.7,0,67.2,68.0,65.9
20160308213000,273.0,290.85,54.3137,40,56.7,0,67.3,68.0,65.9
20160308214500,273.0,302.4,56.4706,40,56.7,0,67.4,68.0,65.9
20160308220000,273.0,283.5,52.9412,39,56.0,0,67.4,68.0,65.9
20160308221500,273.0,295.05,55.098,40,56.0,0,67.4,68.0,65.9
20160308223000,273.0,287.7,53.7255,39,56.7,0,67.4,68.0,65.9
20160308224500,273.0,284.55,53.1373,39,56.7,0,67.4,68.0,65.9
20160308230000,273.0,287.7,53.7255,39,56.7,0,67.4,68.0,65.9
20160308231500,273.0,284.55,53.1373,39,56.7,0,67.7,68.0,65.9
20160308233000,273.0,284.55,53.1373,40,56.7,0,67.8,68.0,65.9
20160308234500,273.0,284.55,53.1373,40,56.0,0,67.8,68.0,65.9
20160309000000,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160309001500,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160309003000,273.0,284.55,53.1373,40,56.0,0,67.8,68.0,65.9
20160309004500,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160309010000,273.0,284.55,53.1373,40,56.0,0,68.0,68.0,65.9
20160309011500,273.0,388.5,72.549,46,57.1,0,66.4,68.0,65.9
20160309013000,273.0,289.8,54.1176,38,57.1,0,66.9,68.0,65.9
20160309014500,273.0,289.8,54.1176,38,55.6,0,66.9,68.0,65.9
20160309020000,273.0,296.1,55.2941,38,55.6,0,67.0,68.0,65.9
20160309021500,273.0,284.55,53.1373,38,55.6,0,67.1,68.0,65.9
20160309023000,273.0,284.55,53.1373,38,56.7,0,67.4,68.0,65.9
20160309024500,273.0,288.75,53.9216,38,56.7,0,67.2,68.0,65.9
20160309030000,273.0,291.9,54.5098,38,56.7,0,67.3,68.0,65.9
20160309031500,273.0,288.75,53.9216,38,56.7,0,67.2,68.0,65.9
20160309033000,273.0,288.75,53.9216,38,56.7,0,67.4,68.0,65.9
20160309034500,273.0,288.75,53.9216,38,56.7,0,67.4,68.0,65.9
20160309040000,273.0,288.75,53.9216,38,56.7,0,67.4,68.0,65.9
20160309041500,273.0,288.75,53.9216,38,55.9,0,67.6,68.0,65.9
20160309044500,273.0,411.6,76.8627,7,58.4,0,67.3,68.0,65.9
20160309050000,273.0,372.75,69.6078,46,56.7,0,67.3,68.0,65.9
20160309051500,273.0,329.7,61.5686,43,59.1,0,67.4,68.0,65.9
20160309053000,273.0,317.1,59.2157,42,56.3,0,67.8,68.0,65.9
20160309054500,273.0,289.8,54.1176,40,55.6,0,67.2,68.0,65.9
20160309060000,273.0,289.8,54.1176,40,55.6,0,67.6,68.0,65.9
20160309061500,273.0,294.0,54.902,40,55.6,0,67.7,68.0,65.9
20160309063000,273.0,303.45,56.6667,41,56.4,0,67.8,68.0,65.9
20160309064500,273.0,296.1,55.2941,41,56.4,0,68.1,68.0,65.9
20160309070000,273.0,304.5,56.8627,41,56.4,0,68.2,68.0,65.9
20160309071500,273.0,307.65,57.451,41,56.4,0,68.1,68.0,65.9
20160309073000,273.0,299.25,55.8824,41,55.6,0,68.1,68.0,65.9
20160309074500,273.0,310.8,58.0392,41,56.7,0,68.1,68.0,65.9
20160309080000,273.0,282.45,52.7451,38,56.7,0,67.8,68.0,65.9
20160309081500,273.0,282.45,52.7451,38,56.0,0,67.6,68.0,65.9
20160309083000,273.0,286.65,53.5294,38,56.0,0,67.9,68.0,65.9
20160309084500,273.0,279.3,52.1569,38,56.7,0,68.0,68.0,65.9
20160309090000,273.0,286.65,53.5294,38,56.7,0,68.1,68.0,65.9
20160309091500,273.0,282.45,52.7451,38,56.0,0,67.8,68.0,65.9
20160309093000,273.0,282.45,52.7451,38,57.1,0,68.0,68.0,65.9
20160309094500,273.0,282.45,52.7451,38,56.0,0,68.0,68.0,65.9
20160309100000,273.0,279.3,52.1569,38,56.0,0,68.1,68.0,65.9
20160309101500,273.0,282.45,52.7451,38,56.7,0,68.1,68.0,65.9
20160309103000,273.0,279.3,52.1569,38,56.0,0,68.2,68.0,65.9
20160309104500,273.0,279.3,52.1569,38,56.7,0,68.3,68.0,65.9
20160309110000,273.0,295.05,55.098,40,56.7,0,68.1,68.0,65.9
20160309111500,273.0,295.05,55.098,40,56.7,0,68.1,68.0,65.9
20160309113000,273.0,295.05,55.098,40,56.7,0,68.2,68.0,65.9
20160309114500,273.0,295.05,55.098,40,56.0,0,68.1,68.0,65.9
20160309120000,273.0,291.9,54.5098,40,57.1,0,68.2,68.0,65.9
20160309121500,273.0,296.1,55.2941,40,57.1,0,68.3,68.0,65.9
20160309123000,273.0,296.1,55.2941,40,55.9,0,68.2,68.0,65.9
20160309124500,273.0,313.95,58.6275,42,56.8,0,68.4,68.0,65.9
20160309130000,273.0,320.25,59.8039,42,56.8,0,68.3,68.0,65.9
20160309131500,273.0,320.25,59.8039,42,56.8,0,68.1,68.0,65.9
20160309133000,273.0,320.25,59.8039,42,56.8,0,68.2,68.0,65.9
20160309134500,273.0,320.25,59.8039,42,56.8,0,68.0,68.0,65.9
20160309140000,273.0,320.25,59.8039,42,56.8,0,68.1,68.0,65.9
20160309141500,273.0,320.25,59.8039,42,56.8,0,67.8,68.0,65.9
20160309143000,273.0,313.95,58.6275,41,56.8,0,67.9,68.0,65.9
20160309144500,273.0,313.95,58.6275,41,56.8,0,67.9,68.0,65.9
20160309150000,273.0,313.95,58.6275,41,56.8,0,68.1,68.0,65.9
20160309151500,273.0,308.7,57.6471,41,56.8,0,67.9,68.0,65.9
20160309153000,273.0,290.85,54.3137,40,56.8,0,67.8,68.0,65.9
20160309154500,273.0,294.0,54.902,40,56.8,0,68.2,68.0,65.9
20160309160000,273.0,294.0,54.902,40,56.8,0,68.2,68.0,65.9
20160309161500,273.0,303.45,56.6667,41,56.8,0,68.4,68.0,65.9
20160309163000,273.0,315.0,58.8235,41,56.8,0,68.1,68.0,65.9
20160309164500,273.0,305.55,57.0588,41,56.8,0,67.9,68.0,65.9
20160309170000,273.0,308.7,57.6471,41,56.8,0,68.2,68.0,65.9
20160309171500,273.0,308.7,57.6471,41,56.8,0,68.2,68.0,65.9
20160309173000,273.0,308.7,57.6471,41,56.8,0,68.2,68.0,65.9
20160309174500,273.0,308.7,57.6471,41,56.8,0,68.3,68.0,65.9
20160309180000,273.0,313.95,58.6275,41,56.8,0,67.7,68.0,65.9
20160309181500,273.0,305.55,57.0588,41,56.8,0,68.2,68.0,65.9
20160309183000,273.0,308.7,57.6471,41,56.8,0,68.2,68.0,65.9
20160309184500,273.0,308.7,57.6471,41,56.8,0,68.1,68.0,65.9
20160309190000,273.0,313.95,58.6275,41,56.8,0,67.9,68.0,65.9
20160309191500,273.0,303.45,56.6667,40,56.1,0,68.3,68.0,65.9
20160309193000,273.0,303.45,56.6667,40,56.1,0,68.3,68.0,65.9
20160309194500,273.0,328.65,61.3725,42,56.1,0,68.0,68.0,65.9
20160309200000,273.0,320.25,59.8039,41,56.7,0,67.9,68.0,65.9
20160309201500,273.0,320.25,59.8039,41,56.0,0,68.0,68.0,65.9
20160309203000,273.0,320.25,59.8039,41,56.0,0,67.9,68.0,65.9
20160309204500,273.0,320.25,59.8039,41,56.7,0,67.9,68.0,65.9
20160309210000,273.0,320.25,59.8039,41,56.7,0,67.9,68.0,65.9
20160309211500,273.0,299.25,55.8824,40,56.7,0,68.0,68.0,65.9
20160309213000,273.0,303.45,56.6667,40,56.7,0,68.1,68.0,65.9
20160309214500,273.0,303.45,56.6667,40,56.7,0,68.1,68.0,65.9
20160309220000,273.0,303.45,56.6667,40,56.7,0,68.2,68.0,65.9
20160309221500,273.0,303.45,56.6667,40,56.7,0,68.2,68.0,65.9
20160309223000,273.0,310.8,58.0392,41,56.7,0,68.2,68.0,65.9
20160309224500,273.0,307.65,57.451,41,56.7,0,68.2,68.0,65.9
20160309230000,273.0,307.65,57.451,41,56.7,0,68.3,68.0,65.9
20160309231500,273.0,315.0,58.8235,41,56.7,0,68.0,68.0,65.9
20160309233000,273.0,315.0,58.8235,41,56.7,0,67.9,68.0,65.9
20160309234500,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160310000000,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160310001500,273.0,315.0,58.8235,41,56.7,0,68.2,68.0,65.9
20160310003000,273.0,315.0,58.8235,41,56.0,0,68.3,68.0,65.9
20160310004500,273.0,315.0,58.8235,41,56.0,0,67.9,68.0,65.9
20160310010000,273.0,303.45,56.6667,40,56.0,0,67.9,68.0,65.9
20160310011500,273.0,299.25,55.8824,40,56.0,0,68.0,68.0,65.9
20160310013000,273.0,299.25,55.8824,40,56.0,0,68.2,68.0,65.9
20160310014500,273.0,299.25,55.8824,40,56.0,0,68.0,68.0,65.9
20160310020000,273.0,305.55,57.0588,40,56.7,0,68.2,68.0,65.9
20160310021500,273.0,305.55,57.0588,40,56.7,0,68.2,68.0,65.9
20160310023000,273.0,319.2,59.6078,41,56.7,0,67.9,68.0,65.9
20160310024500,273.0,319.2,59.6078,41,56.7,0,68.0,68.0,65.9
20160310030000,273.0,312.9,58.4314,41,56.0,0,68.2,68.0,65.9
20160310031500,273.0,309.75,57.8431,41,56.0,0,68.3,68.0,65.9
20160310033000,273.0,326.55,60.9804,42,56.0,0,68.2,68.0,65.9
20160310034500,273.0,326.55,60.9804,42,56.0,0,68.1,68.0,65.9
20160310040000,273.0,326.55,60.9804,42,57.1,0,68.1,68.0,65.9
20160310041500,273.0,321.3,60.0,42,56.3,0,68.2,68.0,65.9
20160310043000,273.0,317.1,59.2157,42,56.3,0,67.8,68.0,65.9
20160310044500,273.0,317.1,59.2157,42,56.3,0,68.0,68.0,65.9
20160310050000,273.0,317.1,59.2157,42,56.3,0,68.1,68.0,65.9
20160310051500,273.0,322.35,60.1961,42,56.3,0,68.0,68.0,65.9
20160310053000,273.0,322.35,60.1961,42,56.3,0,67.8,68.0,65.9
20160310054500,273.0,327.6,61.1765,42,56.3,0,68.2,68.0,65.9
20160310060000,273.0,319.2,59.6078,41,56.3,0,67.6,68.0,65.9
20160310061500,273.0,307.65,57.451,40,56.3,0,68.2,68.0,65.9
20160310063000,273.0,307.65,57.451,40,56.3,0,68.2,68.0,65.9
20160310064500,273.0,310.8,58.0392,40,56.3,0,68.3,68.0,65.9
20160310070000,273.0,313.95,58.6275,41,56.3,0,68.2,68.0,65.9
20160310071500,273.0,304.5,56.8627,40,56.3,0,68.1,68.0,65.9
20160310073000,273.0,304.5,56.8627,40,56.3,0,67.7,68.0,65.9
20160310074500,273.0,289.8,54.1176,39,56.3,0,68.0,68.0,65.9
20160310080000,273.0,289.8,54.1176,39,57.1,0,68.1,68.0,65.9
20160310081500,273.0,295.05,55.098,39,56.4,0,68.2,68.0,65.9
20160310083000,273.0,299.25,55.8824,40,56.4,0,68.3,68.0,65.9
20160310084500,273.0,313.95,58.6275,41,56.4,0,68.0,68.0,65.9
20160310090000,273.0,307.65,57.451,41,56.4,0,68.2,68.0,65.9
20160310091500,273.0,312.9,58.4314,41,56.4,0,68.2,68.0,65.9
20160310093000,273.0,307.65,57.451,41,56.4,0,68.2,68.0,65.9
20160310094500,273.0,310.8,58.0392,41,56.4,0,68.2,68.0,65.9
20160310100000,273.0,310.8,58.0392,41,56.4,0,68.2,68.0,65.9
20160310101500,273.0,310.8,58.0392,41,56.4,0,68.2,68.0,65.9
20160310103000,273.0,310.8,58.0392,41,56.4,0,68.1,68.0,65.9
20160310104500,273.0,307.65,57.451,41,56.4,0,68.2,68.0,65.9
20160310110000,273.0,307.65,57.451,41,56.4,0,67.8,68.0,65.9
20160310111500,273.0,307.65,57.451,41,56.4,0,67.9,68.0,65.9
20160310113000,273.0,307.65,57.451,41,56.4,0,68.0,68.0,65.9
20160310114500,273.0,307.65,57.451,41,56.4,0,67.7,68.0,65.9
20160310120000,273.0,307.65,57.451,41,56.4,0,68.0,68.0,65.9
20160310121500,273.0,296.1,55.2941,39,57.1,0,68.1,68.0,65.9
20160310123000,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160310124500,273.0,290.85,54.3137,39,57.1,0,68.1,68.0,65.9
20160310130000,273.0,290.85,54.3137,39,56.3,0,68.1,68.0,65.9
20160310131500,273.0,290.85,54.3137,39,56.3,0,68.1,68.0,65.9
20160310133000,273.0,290.85,54.3137,39,56.3,0,67.9,68.0,65.9
20160310134500,273.0,294.0,54.902,39,56.3,0,68.1,68.0,65.9
20160310140000,273.0,294.0,54.902,39,56.3,0,68.2,68.0,65.9
20160310141500,273.0,290.85,54.3137,39,56.3,0,68.1,68.0,65.9
20160310143000,525.0,0.0,0.0,51,57.5,0,67.9,68.0,65.9
20160310144500,273.0,739.2,138.0392,83,58.8,0,68.2,68.0,65.9
20160310150000,273.0,396.9,74.1176,40,56.3,0,67.4,68.0,65.9
20160310151500,273.0,355.95,66.4706,37,56.3,0,67.6,68.0,65.9
20160310153000,273.0,341.25,63.7255,36,56.3,0,67.6,68.0,65.9
20160310154500,273.0,329.7,61.5686,35,56.3,0,67.7,68.0,65.9
20160310160000,273.0,329.7,61.5686,35,56.3,0,67.9,68.0,65.9
20160310161500,273.0,313.95,58.6275,34,56.3,0,67.8,68.0,65.9
20160310163000,273.0,313.95,58.6275,34,56.3,0,67.9,68.0,65.9
20160310164500,273.0,305.55,57.0588,34,56.3,0,67.9,68.0,65.9
20160310170000,273.0,305.55,57.0588,34,56.3,0,68.0,68.0,65.9
20160310171500,273.0,305.55,57.0588,34,56.3,0,68.1,68.0,65.9
20160310173000,273.0,305.55,57.0588,34,56.3,0,68.1,68.0,65.9
20160310174500,273.0,305.55,57.0588,34,56.3,0,67.8,68.0,65.9
20160310180000,273.0,305.55,57.0588,34,56.3,0,67.7,68.0,65.9
20160310181500,273.0,291.9,54.5098,33,56.3,0,67.7,68.0,65.9
20160310183000,273.0,316.05,59.0196,34,56.3,0,67.7,68.0,65.9
20160310184500,273.0,316.05,59.0196,34,56.3,0,67.8,68.0,65.9
20160310190000,273.0,290.85,54.3137,33,56.3,0,67.6,68.0,65.9
20160310191500,273.0,290.85,54.3137,33,56.3,0,67.6,68.0,65.9
20160310193000,273.0,296.1,55.2941,33,56.3,0,67.3,68.0,65.9
20160310194500,273.0,284.55,53.1373,32,56.3,0,67.6,68.0,65.9
20160310200000,273.0,295.05,55.098,33,56.3,0,67.7,68.0,65.9
20160310201500,273.0,298.2,55.6863,33,56.3,0,67.7,68.0,65.9
20160310203000,273.0,290.85,54.3137,33,56.3,0,67.7,68.0,65.9
20160310204500,273.0,295.05,55.098,33,56.3,0,67.9,68.0,65.9
20160310210000,273.0,283.5,52.9412,32,56.3,0,67.9,68.0,65.9
20160310211500,273.0,287.7,53.7255,32,56.3,0,68.0,68.0,65.9
20160310213000,273.0,284.55,53.1373,32,56.3,0,68.1,68.0,65.9
20160310214500,273.0,284.55,53.1373,32,56.3,0,68.1,68.0,65.9
20160310220000,273.0,287.7,53.7255,32,56.3,0,68.2,68.0,65.9
20160310221500,273.0,287.7,53.7255,32,56.3,0,68.1,68.0,65.9
20160310223000,273.0,279.3,52.1569,32,56.3,0,68.1,68.0,65.9
20160310224500,273.0,279.3,52.1569,32,56.3,0,67.9,68.0,65.9
20160310230000,273.0,283.5,52.9412,33,56.3,0,67.9,68.0,65.9
20160310231500,273.0,286.65,53.5294,33,56.3,0,67.9,68.0,65.9
20160310233000,273.0,280.35,52.3529,33,56.3,0,68.1,68.0,65.9
20160310234500,273.0,283.5,52.9412,33,56.3,0,67.9,68.0,65.9
20160311000000,273.0,277.2,51.7647,33,56.3,0,67.9,68.0,65.9
20160311001500,273.0,281.4,52.549,33,56.3,0,67.9,68.0,65.9
20160311003000,273.0,277.2,51.7647,33,56.3,0,67.9,68.0,65.9
20160311004500,273.0,283.5,52.9412,33,56.3,0,67.9,68.0,65.9
20160311010000,273.0,283.5,52.9412,33,56.3,0,68.0,68.0,65.9
20160311011500,273.0,280.35,52.3529,33,56.3,0,67.9,68.0,65.9
20160311013000,273.0,283.5,52.9412,33,56.3,0,67.9,68.0,65.9
20160311014500,273.0,283.5,52.9412,33,56.3,0,67.9,68.0,65.9
20160311020000,273.0,287.7,53.7255,33,56.3,0,68.0,68.0,65.9
20160311021500,273.0,287.7,53.7255,33,56.3,0,68.0,68.0,65.9
20160311023000,273.0,281.4,52.549,33,56.3,0,68.0,68.0,65.9
20160311024500,273.0,286.65,53.5294,33,56.3,0,68.1,68.0,65.9
20160311030000,273.0,277.2,51.7647,33,56.3,0,68.2,68.0,65.9
20160311031500,273.0,286.65,53.5294,33,56.3,0,68.3,68.0,65.9
20160311033000,273.0,295.05,55.098,34,56.3,0,68.2,68.0,65.9
20160311034500,273.0,301.35,56.2745,34,56.3,0,68.1,68.0,65.9
20160311040000,273.0,301.35,56.2745,34,55.6,0,68.2,68.0,65.9
20160311041500,273.0,296.1,55.2941,33,55.6,0,68.2,68.0,65.9
20160311043000,273.0,296.1,55.2941,33,56.3,0,67.9,68.0,65.9
20160311044500,273.0,296.1,55.2941,33,56.3,0,68.1,68.0,65.9
20160311050000,273.0,296.1,55.2941,33,56.3,0,68.1,68.0,65.9
20160311051500,273.0,291.9,54.5098,33,56.3,0,68.1,68.0,65.9
20160311053000,273.0,296.1,55.2941,33,56.3,0,68.1,68.0,65.9
20160311054500,273.0,296.1,55.2941,33,56.3,0,67.8,68.0,65.9
20160311060000,273.0,286.65,53.5294,33,56.3,0,67.6,68.0,65.9
20160311061500,273.0,286.65,53.5294,33,56.3,0,67.6,68.0,65.9
20160311063000,273.0,299.25,55.8824,34,56.3,0,67.5,68.0,65.9
20160311064500,273.0,288.75,53.9216,33,56.3,0,67.3,68.0,65.9
20160311070000,273.0,303.45,56.6667,34,55.6,0,67.6,68.0,65.9
20160311071500,273.0,288.75,53.9216,32,56.7,0,66.9,68.0,65.9
20160311073000,273.0,288.75,53.9216,32,56.7,0,67.4,68.0,65.9
20160311074500,273.0,296.1,55.2941,33,56.7,0,67.7,68.0,65.9
20160311080000,273.0,283.5,52.9412,32,56.7,0,67.6,68.0,65.9
20160311081500,273.0,286.65,53.5294,32,56.7,0,67.5,68.0,65.9
20160311083000,273.0,282.45,52.7451,32,56.7,0,67.5,68.0,65.9
20160311084500,273.0,282.45,52.7451,32,56.7,0,67.6,68.0,65.9
20160311090000,273.0,282.45,52.7451,32,56.0,0,67.7,68.0,65.9
20160311091500,273.0,290.85,54.3137,33,56.0,0,67.7,68.0,65.9
20160311093000,273.0,295.05,55.098,33,56.0,0,67.7,68.0,65.9
20160311094500,273.0,295.05,55.098,33,56.0,0,67.7,68.0,65.9
20160311100000,273.0,286.65,53.5294,32,56.0,0,67.4,68.0,65.9
20160311101500,273.0,290.85,54.3137,33,56.0,0,67.6,68.0,65.9
20160311103000,273.0,283.5,52.9412,32,56.0,0,67.6,68.0,65.9
20160311104500,273.0,287.7,53.7255,33,56.0,0,67.7,68.0,65.9
20160311110000,273.0,287.7,53.7255,33,56.0,0,67.7,68.0,65.9
20160311111500,273.0,287.7,53.7255,33,56.0,0,67.7,68.0,65.9
20160311113000,273.0,287.7,53.7255,33,56.0,0,67.3,68.0,65.9
20160311114500,273.0,287.7,53.7255,33,56.0,0,67.4,68.0,65.9
20160311120000,273.0,291.9,54.5098,33,56.0,0,67.7,68.0,65.9
20160311121500,273.0,291.9,54.5098,33,56.0,0,67.6,68.0,65.9
20160311123000,273.0,291.9,54.5098,33,56.0,0,67.9,68.0,65.9
20160311124500,273.0,291.9,54.5098,33,56.0,0,67.8,68.0,65.9
20160311130000,273.0,287.7,53.7255,33,56.0,0,67.9,68.0,65.9
20160311131500,273.0,287.7,53.7255,33,56.0,0,67.9,68.0,65.9
20160311133000,273.0,291.9,54.5098,33,56.0,0,67.9,68.0,65.9
20160311134500,273.0,279.3,52.1569,32,56.0,0,67.8,68.0,65.9
20160311140000,273.0,282.45,52.7451,32,56.0,0,67.8,68.0,65.9
20160311141500,273.0,286.65,53.5294,32,56.0,0,67.8,68.0,65.9
20160311143000,273.0,280.35,52.3529,32,56.0,0,67.8,68.0,65.9
20160311144500,273.0,280.35,52.3529,32,56.0,0,67.7,68.0,65.9
20160311150000,273.0,280.35,52.3529,32,56.0,0,67.7,68.0,65.9
20160311151500,273.0,276.15,51.5686,32,56.0,0,67.9,68.0,65.9
20160311153000,273.0,282.45,52.7451,32,56.0,0,68.0,68.0,65.9
20160311154500,273.0,275.1,51.3726,32,56.0,0,68.1,68.0,65.9
20160311160000,273.0,275.1,51.3726,32,56.0,0,67.9,68.0,65.9
20160311161500,273.0,275.1,51.3726,32,56.0,0,68.0,68.0,65.9
20160311163000,273.0,275.1,51.3726,32,56.0,0,67.9,68.0,65.9
20160311164500,273.0,275.1,51.3726,32,56.0,0,68.0,68.0,65.9
20160311170000,273.0,271.95,50.7843,32,56.0,0,68.0,68.0,65.9
20160311171500,273.0,277.2,51.7647,32,56.0,0,68.0,68.0,65.9
20160311173000,273.0,277.2,51.7647,32,56.0,0,67.9,68.0,65.9
20160311174500,273.0,306.6,57.2549,34,56.0,0,67.7,68.0,65.9
20160311180000,273.0,301.35,56.2745,34,56.0,0,67.7,68.0,65.9
20160311181500,273.0,312.9,58.4314,35,56.0,0,67.7,68.0,65.9
20160311183000,273.0,296.1,55.2941,34,56.0,0,67.6,68.0,65.9
20160311184500,273.0,286.65,53.5294,33,56.0,0,67.6,68.0,65.9
20160311190000,273.0,297.15,55.4902,34,56.0,0,67.3,68.0,65.9
20160311191500,273.0,289.8,54.1176,33,56.0,0,67.3,68.0,65.9
20160311193000,273.0,289.8,54.1176,33,56.0,0,67.4,68.0,65.9
20160311194500,273.0,289.8,54.1176,33,56.0,0,67.2,68.0,65.9
20160311200000,273.0,304.5,56.8627,34,56.0,0,67.4,68.0,65.9
20160311201500,273.0,287.7,53.7255,33,56.0,0,67.6,68.0,65.9
20160311203000,273.0,281.4,52.549,32,56.0,0,67.6,68.0,65.9
20160311204500,273.0,281.4,52.549,32,56.0,0,67.6,68.0,65.9
20160311210000,273.0,287.7,53.7255,33,56.0,0,67.5,68.0,65.9
20160311211500,273.0,305.55,57.0588,34,56.0,0,67.5,68.0,65.9
20160311213000,273.0,288.75,53.9216,33,56.0,0,67.3,68.0,65.9
20160311214500,273.0,282.45,52.7451,33,56.0,0,67.4,68.0,65.9
20160311220000,273.0,287.7,53.7255,33,56.0,0,67.5,68.0,65.9
20160311221500,273.0,283.5,52.9412,33,56.0,0,67.6,68.0,65.9
20160311223000,273.0,287.7,53.7255,33,56.0,0,67.6,68.0,65.9
20160311224500,273.0,287.7,53.7255,33,56.0,0,67.7,68.0,65.9
20160311230000,273.0,287.7,53.7255,33,56.0,0,67.7,68.0,65.9
20160311231500,273.0,290.85,54.3137,33,56.0,0,67.7,68.0,65.9
20160311233000,273.0,290.85,54.3137,33,56.0,0,67.7,68.0,65.9
20160311234500,273.0,290.85,54.3137,33,56.0,0,67.7,68.0,65.9
20160312000000,273.0,287.7,53.7255,33,56.0,0,67.8,68.0,65.9
20160312001500,273.0,283.5,52.9412,33,56.6,0,67.7,68.0,65.9
20160312003000,273.0,287.7,53.7255,33,55.6,0,67.7,68.0,65.9
20160312004500,273.0,287.7,53.7255,33,55.6,0,67.7,68.0,65.9
20160312010000,273.0,283.5,52.9412,33,56.3,0,67.6,68.0,65.9
20160312011500,273.0,388.5,72.549,47,56.3,0,66.2,68.0,65.9
20160312013000,273.0,290.85,54.3137,39,56.3,0,66.7,68.0,65.9
20160312014500,273.0,282.45,52.7451,39,56.3,0,67.1,68.0,65.9
20160312020000,273.0,287.7,53.7255,39,56.3,0,67.4,68.0,65.9
20160312021500,273.0,277.2,51.7647,39,56.3,0,67.6,68.0,65.9
20160312023000,273.0,277.2,51.7647,39,56.3,0,67.6,68.0,65.9
20160312024500,273.0,286.65,53.5294,39,56.3,0,67.3,68.0,65.9
20160312030000,273.0,286.65,53.5294,39,55.6,0,67.6,68.0,65.9
20160312031500,273.0,296.1,55.2941,40,56.4,0,67.6,68.0,65.9
20160312033000,273.0,280.35,52.3529,39,56.4,0,67.6,68.0,65.9
20160312034500,273.0,280.35,52.3529,39,56.4,0,67.7,68.0,65.9
20160312040000,273.0,280.35,52.3529,39,55.6,0,67.7,68.0,65.9
20160312041500,273.0,286.65,53.5294,39,55.6,0,67.4,68.0,65.9
20160312043000,273.0,294.0,54.902,40,55.6,0,67.4,68.0,65.9
20160312044500,273.0,307.65,57.451,41,56.4,0,67.5,68.0,65.9
20160312050000,273.0,286.65,53.5294,40,56.4,0,67.0,68.0,65.9
20160312051500,273.0,313.95,58.6275,41,56.4,0,67.4,68.0,65.9
20160312053000,273.0,299.25,55.8824,41,55.6,0,67.5,68.0,65.9
20160312054500,273.0,296.1,55.2941,41,55.6,0,67.4,68.0,65.9
20160312060000,273.0,296.1,55.2941,40,55.6,0,67.4,68.0,65.9
20160312061500,273.0,296.1,55.2941,40,56.7,0,67.4,68.0,65.9
20160312063000,273.0,291.9,54.5098,40,56.7,0,67.6,68.0,65.9
20160312064500,273.0,298.2,55.6863,40,56.7,0,67.6,68.0,65.9
20160312070000,273.0,303.45,56.6667,41,56.7,0,67.6,68.0,65.9
20160312071500,273.0,297.15,55.4902,40,56.7,0,67.4,68.0,65.9
20160312073000,273.0,297.15,55.4902,40,56.7,0,67.4,68.0,65.9
20160312074500,273.0,286.65,53.5294,40,56.7,0,67.5,68.0,65.9
20160312080000,273.0,286.65,53.5294,40,56.7,0,67.4,68.0,65.9
20160312081500,273.0,307.65,57.451,41,55.9,0,67.7,68.0,65.9
20160312083000,273.0,299.25,55.8824,41,55.9,0,67.8,68.0,65.9
20160312084500,273.0,290.85,54.3137,40,55.9,0,67.6,68.0,65.9
20160312090000,273.0,287.7,53.7255,40,55.9,0,67.6,68.0,65.9
20160312091500,273.0,298.2,55.6863,40,56.7,0,67.2,68.0,65.9
20160312093000,273.0,298.2,55.6863,40,55.6,0,67.1,68.0,65.9
20160312094500,273.0,287.7,53.7255,40,56.7,0,67.0,68.0,65.9
20160312100000,273.0,287.7,53.7255,39,56.0,0,67.2,68.0,65.9
20160312101500,273.0,307.65,57.451,41,56.0,0,67.2,68.0,65.9
20160312103000,273.0,287.7,53.7255,39,56.0,0,66.9,68.0,65.9
20160312104500,273.0,301.35,56.2745,40,56.0,0,67.2,68.0,65.9
20160312110000,273.0,304.5,56.8627,41,56.7,0,67.2,68.0,65.9
20160312111500,273.0,298.2,55.6863,40,56.7,0,67.4,68.0,65.9
20160312113000,273.0,294.0,54.902,40,56.7,0,67.4,68.0,65.9
20160312114500,273.0,316.05,59.0196,41,56.7,0,67.5,68.0,65.9
20160312120000,273.0,322.35,60.1961,42,56.7,0,67.6,68.0,65.9
20160312121500,273.0,305.55,57.0588,41,56.7,0,67.7,68.0,65.9
20160312123000,273.0,315.0,58.8235,42,56.7,0,67.8,68.0,65.9
20160312124500,273.0,299.25,55.8824,41,56.7,0,67.8,68.0,65.9
20160312130000,273.0,303.45,56.6667,41,56.7,0,67.9,68.0,65.9
20160312131500,273.0,299.25,55.8824,41,56.7,0,68.1,68.0,65.9
20160312133000,273.0,303.45,56.6667,41,56.7,0,67.9,68.0,65.9
20160312134500,273.0,290.85,54.3137,40,56.7,0,67.7,68.0,65.9
20160312140000,273.0,287.7,53.7255,40,56.7,0,68.1,68.0,65.9
20160312141500,273.0,287.7,53.7255,40,56.7,0,68.1,68.0,65.9
20160312143000,273.0,287.7,53.7255,40,56.7,0,68.2,68.0,65.9
20160312144500,273.0,287.7,53.7255,40,55.9,0,68.2,68.0,65.9
20160312150000,273.0,291.9,54.5098,40,55.9,0,68.2,68.0,65.9
20160312151500,273.0,291.9,54.5098,40,57.1,0,68.2,68.0,65.9
20160312153000,273.0,291.9,54.5098,40,56.0,0,68.2,68.0,65.9
20160312154500,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160312160000,273.0,288.75,53.9216,40,56.7,0,68.2,68.0,65.9
20160312161500,273.0,288.75,53.9216,40,56.0,0,68.1,68.0,65.9
20160312163000,273.0,288.75,53.9216,40,56.0,0,68.1,68.0,65.9
20160312164500,273.0,284.55,53.1373,39,56.0,0,67.9,68.0,65.9
20160312170000,273.0,284.55,53.1373,39,56.0,0,67.9,68.0,65.9
20160312171500,273.0,284.55,53.1373,39,56.0,0,67.4,68.0,65.9
20160312173000,273.0,284.55,53.1373,39,56.0,0,67.5,68.0,65.9
20160312174500,273.0,302.4,56.4706,41,56.0,0,67.2,68.0,65.9
20160312180000,273.0,302.4,56.4706,41,56.7,0,67.1,68.0,65.9
20160312181500,273.0,306.6,57.2549,41,56.7,0,67.3,68.0,65.9
20160312183000,273.0,290.85,54.3137,40,55.6,0,67.2,68.0,65.9
20160312184500,273.0,287.7,53.7255,39,56.7,0,67.2,68.0,65.9
20160312190000,273.0,296.1,55.2941,41,55.9,0,67.4,68.0,65.9
20160312191500,273.0,306.6,57.2549,41,55.9,0,67.4,68.0,65.9
20160312193000,273.0,303.45,56.6667,41,55.9,0,67.4,68.0,65.9
20160312194500,273.0,296.1,55.2941,40,56.7,0,67.5,68.0,65.9
20160312200000,273.0,288.75,53.9216,39,56.7,0,67.2,68.0,65.9
20160312201500,273.0,305.55,57.0588,41,56.7,0,67.6,68.0,65.9
20160312203000,273.0,298.2,55.6863,40,56.7,0,67.4,68.0,65.9
20160312204500,273.0,317.1,59.2157,42,56.7,0,67.3,68.0,65.9
20160312210000,273.0,295.05,55.098,40,56.7,0,67.6,68.0,65.9
20160312211500,273.0,287.7,53.7255,40,56.7,0,67.5,68.0,65.9
20160312213000,273.0,302.4,56.4706,40,56.7,0,67.6,68.0,65.9
20160312214500,273.0,283.5,52.9412,39,56.7,0,67.6,68.0,65.9
20160312220000,273.0,298.2,55.6863,40,56.7,0,67.9,68.0,65.9
20160312221500,273.0,298.2,55.6863,40,55.6,0,67.9,68.0,65.9
20160312223000,273.0,301.35,56.2745,40,56.3,0,67.8,68.0,65.9
20160312224500,273.0,298.2,55.6863,40,56.3,0,67.8,68.0,65.9
20160312230000,273.0,298.2,55.6863,40,56.3,0,67.8,68.0,65.9
20160312231500,273.0,312.9,58.4314,41,56.3,0,67.6,68.0,65.9
20160312233000,273.0,299.25,55.8824,40,56.3,0,67.7,68.0,65.9
20160312234500,273.0,304.5,56.8627,41,56.3,0,67.6,68.0,65.9
20160313000000,273.0,304.5,56.8627,41,56.3,0,67.6,68.0,65.9
20160313001500,273.0,288.75,53.9216,39,56.3,0,67.7,68.0,65.9
20160313003000,273.0,296.1,55.2941,40,56.3,0,67.6,68.0,65.9
20160313004500,273.0,291.9,54.5098,40,55.6,0,67.4,68.0,65.9
20160313011500,273.0,313.95,58.6275,41,55.6,0,67.5,68.0,65.9
20160313013000,273.0,307.65,57.451,41,55.6,0,67.6,68.0,65.9
20160313014500,273.0,307.65,57.451,41,55.6,0,67.4,68.0,65.9
20160313030000,273.0,304.5,56.8627,41,55.6,0,67.5,68.0,65.9
20160313031500,273.0,284.55,53.1373,39,55.6,0,67.6,68.0,65.9
20160313033000,273.0,284.55,53.1373,39,55.6,0,67.6,68.0,65.9
20160313034500,273.0,284.55,53.1373,39,55.6,0,67.7,68.0,65.9
20160313040000,273.0,281.4,52.549,39,56.3,0,67.7,68.0,65.9
20160313041500,273.0,281.4,52.549,39,56.3,0,67.7,68.0,65.9
20160313043000,273.0,281.4,52.549,39,56.3,0,67.7,68.0,65.9
20160313044500,273.0,290.85,54.3137,39,56.3,0,67.7,68.0,65.9
20160313050000,273.0,290.85,54.3137,40,56.3,0,67.4,68.0,65.9
20160313051500,273.0,284.55,53.1373,39,56.3,0,67.4,68.0,65.9
20160313053000,273.0,295.05,55.098,40,56.3,0,67.3,68.0,65.9
20160313054500,273.0,287.7,53.7255,39,56.3,0,67.3,68.0,65.9
20160313060000,273.0,296.1,55.2941,40,56.3,0,67.4,68.0,65.9
20160313061500,273.0,287.7,53.7255,39,55.6,0,67.6,68.0,65.9
20160313063000,273.0,284.55,53.1373,39,55.6,0,67.5,68.0,65.9
20160313064500,273.0,296.1,55.2941,40,55.6,0,67.5,68.0,65.9
20160313070000,273.0,287.7,53.7255,39,56.3,0,67.5,68.0,65.9
20160313071500,273.0,299.25,55.8824,40,56.3,0,67.4,68.0,65.9
20160313073000,273.0,321.3,60.0,42,55.2,0,67.8,68.0,65.9
20160313074500,273.0,308.7,57.6471,41,55.2,0,67.8,68.0,65.9
20160313080000,273.0,304.5,56.8627,41,56.4,0,68.2,68.0,65.9
20160313081500,273.0,307.65,57.451,41,56.4,0,68.0,68.0,65.9
20160313083000,273.0,301.35,56.2745,40,56.4,0,68.0,68.0,65.9
20160313084500,273.0,325.5,60.7843,42,56.4,0,67.6,68.0,65.9
20160313090000,273.0,325.5,60.7843,42,57.0,0,67.5,68.0,65.9
20160313091500,273.0,297.15,55.4902,39,56.4,0,67.5,68.0,65.9
20160313093000,273.0,323.4,60.3922,42,56.4,0,67.3,68.0,65.9
20160313094500,273.0,329.7,61.5686,42,55.6,0,67.4,68.0,65.9
20160313100000,273.0,312.9,58.4314,41,56.4,0,67.8,68.0,65.9
20160313101500,273.0,312.9,58.4314,41,57.1,0,67.5,68.0,65.9
20160313103000,273.0,329.7,61.5686,42,56.4,0,67.5,68.0,65.9
20160313104500,273.0,342.3,63.9216,43,56.4,0,67.5,68.0,65.9
20160313110000,273.0,333.9,62.3529,43,57.5,0,67.7,68.0,65.9
20160313111500,273.0,305.55,57.0588,40,56.7,0,67.7,68.0,65.9
20160313113000,273.0,305.55,57.0588,40,56.7,0,67.4,68.0,65.9
20160313114500,273.0,318.15,59.4118,41,56.7,0,67.6,68.0,65.9
20160313120000,273.0,296.1,55.2941,40,56.7,0,67.3,68.0,65.9
20160313121500,273.0,305.55,57.0588,40,56.7,0,67.6,68.0,65.9
20160313123000,273.0,309.75,57.8431,41,56.7,0,67.3,68.0,65.9
20160313124500,273.0,301.35,56.2745,40,57.5,0,67.4,68.0,65.9
20160313130000,273.0,290.85,54.3137,39,57.5,0,67.5,68.0,65.9
20160313131500,273.0,287.7,53.7255,39,56.6,0,67.5,68.0,65.9
20160313133000,273.0,307.65,57.451,41,56.6,0,67.3,68.0,65.9
20160313134500,273.0,299.25,55.8824,40,56.6,0,67.5,68.0,65.9
20160313140000,273.0,287.7,53.7255,39,57.2,0,67.5,68.0,65.9
20160313141500,273.0,287.7,53.7255,39,57.2,0,67.2,68.0,65.9
20160313143000,273.0,306.6,57.2549,41,57.2,0,67.6,68.0,65.9
20160313144500,273.0,299.25,55.8824,40,57.2,0,67.7,68.0,65.9
20160313150000,273.0,299.25,55.8824,40,57.2,0,67.7,68.0,65.9
20160313151500,273.0,294.0,54.902,39,57.2,0,67.7,68.0,65.9
20160313153000,273.0,298.2,55.6863,40,57.2,0,67.9,68.0,65.9
20160313154500,273.0,301.35,56.2745,40,57.2,0,67.9,68.0,65.9
20160313160000,273.0,295.05,55.098,40,57.2,0,67.9,68.0,65.9
20160313161500,273.0,306.6,57.2549,41,57.2,0,67.9,68.0,65.9
20160313163000,273.0,306.6,57.2549,41,57.2,0,67.9,68.0,65.9
20160313164500,273.0,296.1,55.2941,40,57.2,0,67.8,68.0,65.9
20160313170000,273.0,283.5,52.9412,39,56.4,0,67.9,68.0,65.9
20160313171500,273.0,283.5,52.9412,39,56.4,0,67.7,68.0,65.9
20160313173000,273.0,283.5,52.9412,39,56.4,0,67.7,68.0,65.9
20160313174500,273.0,283.5,52.9412,39,56.4,0,67.8,68.0,65.9
20160313180000,273.0,286.65,53.5294,39,56.4,0,67.6,68.0,65.9
20160313181500,273.0,294.0,54.902,39,56.4,0,67.5,68.0,65.9
20160313183000,273.0,284.55,53.1373,39,56.4,0,67.6,68.0,65.9
20160313184500,273.0,284.55,53.1373,39,56.4,0,67.3,68.0,65.9
20160313190000,273.0,295.05,55.098,39,56.4,0,67.6,68.0,65.9
20160313191500,273.0,283.5,52.9412,39,56.4,0,67.6,68.0,65.9
20160313193000,273.0,286.65,53.5294,39,56.4,0,67.7,68.0,65.9
20160313194500,273.0,286.65,53.5294,39,56.4,0,67.8,68.0,65.9
20160313200000,273.0,281.4,52.549,39,56.4,0,67.6,68.0,65.9
20160313201500,273.0,291.9,54.5098,39,56.4,0,67.6,68.0,65.9
20160313203000,273.0,282.45,52.7451,39,56.4,0,67.4,68.0,65.9
20160313204500,273.0,282.45,52.7451,39,56.4,0,67.3,68.0,65.9
20160313210000,273.0,282.45,52.7451,39,56.4,0,67.2,68.0,65.9
20160313211500,273.0,282.45,52.7451,39,56.4,0,67.3,68.0,65.9
20160313213000,273.0,277.2,51.7647,39,56.4,0,67.6,68.0,65.9
20160313214500,273.0,283.5,52.9412,39,56.4,0,67.8,68.0,65.9
20160313220000,273.0,283.5,52.9412,39,56.4,0,67.9,68.0,65.9
20160313221500,273.0,283.5,52.9412,39,56.4,0,67.7,68.0,65.9
20160313223000,273.0,283.5,52.9412,39,56.4,0,67.7,68.0,65.9
20160313224500,273.0,286.65,53.5294,39,56.4,0,67.7,68.0,65.9
20160313230000,273.0,282.45,52.7451,39,56.4,0,67.6,68.0,65.9
20160313231500,273.0,282.45,52.7451,39,56.4,0,67.6,68.0,65.9
20160313233000,273.0,288.75,53.9216,39,56.4,0,67.3,68.0,65.9
20160313234500,273.0,288.75,53.9216,39,56.4,0,67.6,68.0,65.9
20160314000000,273.0,288.75,53.9216,39,56.4,0,67.4,68.0,65.9
20160314001500,273.0,280.35,52.3529,39,56.4,0,67.6,68.0,65.9
20160314003000,273.0,280.35,52.3529,39,56.4,0,67.4,68.0,65.9
20160314004500,273.0,280.35,52.3529,39,56.4,0,67.3,68.0,65.9
20160314010000,273.0,277.2,51.7647,39,56.4,0,67.2,68.0,65.9
20160314011500,273.0,284.55,53.1373,39,56.4,0,67.3,68.0,65.9
20160314013000,273.0,281.4,52.549,39,56.4,0,67.3,68.0,65.9
20160314014500,273.0,286.65,53.5294,39,56.4,0,67.2,68.0,65.9
20160314020000,273.0,281.4,52.549,39,56.4,0,67.2,68.0,65.9
20160314021500,273.0,284.55,53.1373,39,56.4,0,67.2,68.0,65.9
20160314023000,273.0,280.35,52.3529,39,56.4,0,67.0,68.0,65.9
20160314024500,273.0,288.75,53.9216,39,56.4,0,67.2,68.0,65.9
20160314030000,273.0,288.75,53.9216,39,56.4,0,67.4,68.0,65.9
20160314031500,273.0,281.4,52.549,39,56.4,0,67.1,68.0,65.9
20160314033000,273.0,281.4,52.549,39,56.4,0,67.2,68.0,65.9
20160314034500,273.0,284.55,53.1373,39,56.4,0,67.1,68.0,65.9
20160314040000,273.0,284.55,53.1373,39,56.4,0,66.9,68.0,65.9
20160314041500,273.0,281.4,52.549,39,56.4,0,66.8,68.0,65.9
20160314043000,273.0,281.4,52.549,39,56.4,0,67.0,68.0,65.9
20160314044500,273.0,286.65,53.5294,39,56.4,0,67.2,68.0,65.9
20160314050000,273.0,286.65,53.5294,39,55.6,0,67.1,68.0,65.9
20160314051500,273.0,282.45,52.7451,39,55.6,0,66.8,68.0,65.9
20160314053000,273.0,288.75,53.9216,39,55.6,0,66.6,68.0,65.9
20160314054500,273.0,282.45,52.7451,39,55.6,0,66.4,68.0,65.9
20160314060000,273.0,330.75,61.7647,43,56.3,0,67.1,68.0,65.9
20160314061500,273.0,303.45,56.6667,41,55.6,0,67.4,68.0,65.9
20160314063000,273.0,284.55,53.1373,40,55.6,0,67.5,68.0,65.9
20160314064500,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160314070000,273.0,280.35,52.3529,39,56.4,0,67.6,68.0,65.9
20160314071500,273.0,284.55,53.1373,39,55.8,0,67.6,68.0,65.9
20160314073000,273.0,284.55,53.1373,39,57.1,0,67.5,68.0,65.9
20160314074500,273.0,284.55,53.1373,39,56.3,0,67.6,68.0,65.9
20160314080000,273.0,284.55,53.1373,39,56.3,0,67.6,68.0,65.9
20160314081500,273.0,287.7,53.7255,39,56.3,0,67.6,68.0,65.9
20160314083000,273.0,287.7,53.7255,39,57.1,0,67.6,68.0,65.9
20160314084500,273.0,287.7,53.7255,39,55.6,0,67.5,68.0,65.9
20160314090000,273.0,287.7,53.7255,39,56.7,0,67.4,68.0,65.9
20160314091500,273.0,287.7,53.7255,39,56.0,0,67.5,68.0,65.9
20160314093000,273.0,287.7,53.7255,39,56.0,0,67.4,68.0,65.9
