PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314094500,273.0,281.4,52.549,39,56.0,0,67.5,68.0,65.9
20160314100000,273.0,281.4,52.549,39,56.0,0,67.6,68.0,65.9
20160314101500,273.0,286.65,53.5294,39,58.0,0,67.6,68.0,65.9
20160314103000,273.0,283.5,52.9412,39,56.7,0,67.6,68.0,65.9
20160314104500,273.0,286.65,53.5294,39,56.7,0,66.9,68.0,65.9
20160314110000,273.0,283.5,52.9412,38,56.7,0,66.8,68.0,65.9
20160314111500,273.0,279.3,52.1569,38,56.7,0,67.1,68.0,65.9
20160314113000,273.0,287.7,53.7255,39,56.0,0,66.9,68.0,65.9
20160314114500,273.0,283.5,52.9412,39,57.5,0,67.4,68.0,65.9
20160314120000,273.0,283.5,52.9412,39,56.6,0,67.3,68.0,65.9
20160314121500,273.0,290.85,54.3137,40,57.5,0,67.3,68.0,65.9
20160314123000,273.0,301.35,56.2745,40,57.5,0,67.5,68.0,65.9
20160314124500,273.0,282.45,52.7451,39,57.5,0,67.2,68.0,65.9
20160314130000,273.0,282.45,52.7451,39,57.5,0,67.3,68.0,65.9
20160314131500,273.0,286.65,53.5294,39,57.5,0,67.3,68.0,65.9
20160314133000,273.0,282.45,52.7451,39,56.4,0,67.4,68.0,65.9
20160314134500,273.0,282.45,52.7451,39,57.2,0,67.3,68.0,65.9
20160314140000,273.0,282.45,52.7451,39,57.2,0,67.2,68.0,65.9
20160314141500,273.0,290.85,54.3137,40,57.2,0,67.3,68.0,65.9
20160314143000,273.0,286.65,53.5294,39,56.4,0,67.1,68.0,65.9
20160314144500,273.0,286.65,53.5294,39,56.4,0,67.0,68.0,65.9
20160314150000,273.0,289.8,54.1176,40,57.1,0,67.4,68.0,65.9
20160314151500,273.0,289.8,54.1176,39,57.1,0,67.4,68.0,65.9
20160314153000,273.0,283.5,52.9412,39,56.4,0,67.3,68.0,65.9
20160314154500,273.0,307.65,57.451,41,56.4,0,67.6,68.0,65.9
20160314160000,273.0,296.1,55.2941,40,56.4,0,67.6,68.0,65.9
20160314161500,273.0,306.6,57.2549,41,56.4,0,67.4,68.0,65.9
20160314163000,273.0,313.95,58.6275,41,56.4,0,67.4,68.0,65.9
20160314164500,273.0,319.2,59.6078,42,56.4,0,67.3,68.0,65.9
20160314170000,273.0,281.4,52.549,39,56.4,0,66.9,68.0,65.9
20160314171500,273.0,281.4,52.549,39,56.4,0,66.3,68.0,65.9
20160314173000,273.0,287.7,53.7255,39,56.4,0,66.7,68.0,65.9
20160314174500,273.0,296.1,55.2941,40,56.4,0,66.7,68.0,65.9
20160314180000,273.0,296.1,55.2941,39,56.4,0,66.7,68.0,65.9
20160314181500,273.0,286.65,53.5294,39,56.4,0,67.4,68.0,65.9
20160314183000,273.0,299.25,55.8824,40,56.4,0,67.4,68.0,65.9
20160314184500,273.0,279.3,52.1569,39,56.4,0,67.6,68.0,65.9
20160314190000,273.0,279.3,52.1569,40,56.4,0,67.1,68.0,65.9
20160314191500,273.0,287.7,53.7255,40,56.4,0,67.4,68.0,65.9
20160314193000,273.0,281.4,52.549,40,56.4,0,67.4,68.0,65.9
20160314194500,273.0,281.4,52.549,40,56.4,0,67.5,68.0,65.9
20160314200000,273.0,281.4,52.549,40,56.4,0,67.4,68.0,65.9
20160314201500,273.0,287.7,53.7255,40,55.6,0,67.4,68.0,65.9
20160314203000,273.0,281.4,52.549,40,55.6,0,67.6,68.0,65.9
20160314204500,273.0,281.4,52.549,40,55.6,0,67.6,68.0,65.9
20160314210000,273.0,281.4,52.549,40,55.6,0,67.5,68.0,65.9
20160314211500,273.0,287.7,53.7255,40,55.6,0,67.5,68.0,65.9
20160314213000,273.0,290.85,54.3137,40,56.3,0,67.4,68.0,65.9
20160314214500,273.0,290.85,54.3137,40,56.3,0,67.6,68.0,65.9
20160314220000,273.0,290.85,54.3137,40,55.6,0,67.6,68.0,65.9
20160314221500,273.0,287.7,53.7255,40,56.3,0,67.7,68.0,65.9
20160314223000,273.0,280.35,52.3529,40,56.3,0,67.9,68.0,65.9
20160314224500,273.0,280.35,52.3529,40,56.3,0,67.9,68.0,65.9
20160314230000,273.0,280.35,52.3529,40,56.3,0,68.0,68.0,65.9
20160314231500,273.0,280.35,52.3529,40,56.3,0,67.9,68.0,65.9
20160314233000,273.0,280.35,52.3529,40,56.3,0,68.0,68.0,65.9
20160314234500,273.0,287.7,53.7255,40,56.3,0,68.1,68.0,65.9
20160315000000,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160315001500,273.0,283.5,52.9412,40,56.3,0,68.0,68.0,65.9
20160315003000,273.0,280.35,52.3529,40,56.3,0,67.9,68.0,65.9
20160315004500,273.0,284.55,53.1373,40,56.3,0,67.8,68.0,65.9
20160315010000,273.0,284.55,53.1373,40,56.3,0,67.9,68.0,65.9
20160315011500,273.0,305.55,57.0588,41,56.3,0,67.7,68.0,65.9
20160315013000,273.0,289.8,54.1176,40,56.3,0,67.2,68.0,65.9
20160315014500,273.0,283.5,52.9412,40,56.3,0,67.4,68.0,65.9
20160315020000,273.0,290.85,54.3137,40,56.3,0,67.6,68.0,65.9
20160315021500,273.0,287.7,53.7255,40,56.3,0,67.6,68.0,65.9
20160315023000,273.0,290.85,54.3137,40,56.3,0,67.7,68.0,65.9
20160315024500,273.0,286.65,53.5294,40,56.3,0,67.5,68.0,65.9
20160315030000,273.0,286.65,53.5294,40,56.3,0,67.6,68.0,65.9
20160315031500,273.0,289.8,54.1176,40,56.3,0,67.6,68.0,65.9
20160315033000,273.0,289.8,54.1176,40,56.3,0,67.5,68.0,65.9
20160315034500,273.0,286.65,53.5294,40,56.3,0,66.9,68.0,65.9
20160315040000,273.0,283.5,52.9412,40,56.3,0,66.8,68.0,65.9
20160315041500,273.0,283.5,52.9412,40,56.3,0,66.5,68.0,65.9
20160315043000,273.0,283.5,52.9412,40,56.3,0,66.7,68.0,65.9
20160315044500,273.0,286.65,53.5294,40,56.3,0,66.4,68.0,65.9
20160315050000,273.0,286.65,53.5294,39,56.3,0,66.3,68.0,65.9
20160315051500,273.0,286.65,53.5294,39,56.3,0,66.2,68.0,65.9
20160315053000,273.0,286.65,53.5294,39,56.3,0,66.2,68.0,65.9
20160315054500,273.0,286.65,53.5294,39,56.3,0,66.1,68.0,65.9
20160315060000,273.0,286.65,53.5294,39,56.3,0,66.1,68.0,65.9
20160315061500,273.0,289.8,54.1176,39,56.3,0,66.0,68.0,65.9
20160315063000,273.0,284.55,53.1373,39,56.3,0,66.1,68.0,65.9
20160315064500,273.0,284.55,53.1373,39,56.3,0,66.2,68.0,65.9
20160315070000,273.0,284.55,53.1373,39,56.3,0,66.2,68.0,65.9
20160315071500,273.0,287.7,53.7255,39,56.3,0,66.1,68.0,65.9
20160315073000,273.0,287.7,53.7255,39,56.3,0,66.0,68.0,65.9
20160315074500,273.0,287.7,53.7255,39,56.3,0,66.2,68.0,65.9
20160315080000,273.0,287.7,53.7255,39,56.3,0,66.4,68.0,65.9
20160315081500,273.0,287.7,53.7255,40,56.3,0,66.7,68.0,65.9
20160315083000,273.0,282.45,52.7451,39,56.3,0,66.7,68.0,65.9
20160315084500,273.0,282.45,52.7451,40,56.3,0,66.4,68.0,65.9
20160315090000,273.0,288.75,53.9216,40,56.3,0,66.6,68.0,65.9
20160315091500,273.0,284.55,53.1373,40,56.3,0,66.4,68.0,65.9
20160315093000,273.0,288.75,53.9216,40,56.3,0,66.4,68.0,65.9
20160315094500,273.0,288.75,53.9216,40,56.3,0,66.5,68.0,65.9
20160315100000,273.0,288.75,53.9216,40,56.3,0,66.6,68.0,65.9
20160315101500,273.0,288.75,53.9216,40,57.1,0,66.3,68.0,65.9
20160315103000,273.0,288.75,53.9216,40,56.4,0,66.7,68.0,65.9
20160315104500,273.0,280.35,52.3529,39,56.4,0,66.4,68.0,65.9
20160315110000,273.0,284.55,53.1373,40,56.4,0,66.9,68.0,65.9
20160315111500,273.0,284.55,53.1373,40,56.4,0,66.8,68.0,65.9
20160315113000,273.0,284.55,53.1373,40,56.4,0,66.8,68.0,65.9
20160315114500,273.0,284.55,53.1373,40,56.4,0,67.1,68.0,65.9
20160315120000,273.0,281.4,52.549,40,56.4,0,67.1,68.0,65.9
20160315121500,273.0,291.9,54.5098,40,56.4,0,67.0,68.0,65.9
20160315123000,273.0,291.9,54.5098,40,57.3,0,66.7,68.0,65.9
20160315124500,273.0,304.5,56.8627,42,57.3,0,66.9,68.0,65.9
20160315130000,273.0,297.15,55.4902,41,57.3,0,67.5,68.0,65.9
20160315131500,273.0,301.35,56.2745,41,57.3,0,67.5,68.0,65.9
20160315133000,273.0,296.1,55.2941,41,56.3,0,67.4,68.0,65.9
20160315134500,273.0,289.8,54.1176,40,56.3,0,67.3,68.0,65.9
20160315140000,273.0,303.45,56.6667,41,56.3,0,67.5,68.0,65.9
20160315141500,273.0,303.45,56.6667,41,56.3,0,67.4,68.0,65.9
20160315143000,273.0,333.9,62.3529,43,56.3,0,67.4,68.0,65.9
20160315144500,273.0,305.55,57.0588,42,57.1,0,67.2,68.0,65.9
20160315150000,273.0,305.55,57.0588,42,57.1,0,67.3,68.0,65.9
20160315151500,273.0,320.25,59.8039,42,57.1,0,67.5,68.0,65.9
20160315153000,273.0,301.35,56.2745,41,57.1,0,66.7,68.0,65.9
20160315154500,273.0,301.35,56.2745,41,57.1,0,67.2,68.0,65.9
20160315160000,273.0,284.55,53.1373,40,57.1,0,67.5,68.0,65.9
20160315161500,273.0,289.8,54.1176,40,57.1,0,67.7,68.0,65.9
20160315163000,273.0,286.65,53.5294,40,57.1,0,67.7,68.0,65.9
20160315164500,273.0,286.65,53.5294,40,57.1,0,67.7,68.0,65.9
20160315170000,273.0,295.05,55.098,40,57.1,0,67.2,68.0,65.9
20160315171500,273.0,309.75,57.8431,42,56.4,0,67.3,68.0,65.9
20160315173000,273.0,280.35,52.3529,39,56.4,0,67.5,68.0,65.9
20160315174500,273.0,280.35,52.3529,39,56.4,0,67.6,68.0,65.9
20160315180000,273.0,280.35,52.3529,39,56.4,0,67.5,68.0,65.9
20160315181500,273.0,291.9,54.5098,40,56.4,0,67.4,68.0,65.9
20160315183000,273.0,324.45,60.5882,43,56.4,0,67.5,68.0,65.9
20160315184500,273.0,310.8,58.0392,42,56.4,0,67.1,68.0,65.9
20160315190000,273.0,286.65,53.5294,40,56.4,0,67.1,68.0,65.9
20160315191500,273.0,286.65,53.5294,40,56.4,0,67.2,68.0,65.9
20160315193000,273.0,333.9,62.3529,44,56.4,0,67.5,68.0,65.9
20160315194500,273.0,321.3,60.0,43,56.4,0,67.8,68.0,65.9
20160315200000,273.0,301.35,56.2745,41,56.4,0,67.3,68.0,65.9
20160315201500,273.0,288.75,53.9216,40,56.4,0,66.9,68.0,65.9
20160315203000,273.0,281.4,52.549,40,56.4,0,67.3,68.0,65.9
20160315204500,273.0,321.3,60.0,42,56.4,0,67.8,68.0,65.9
20160315210000,273.0,321.3,60.0,43,56.4,0,67.8,68.0,65.9
20160315211500,273.0,321.3,60.0,43,56.4,0,67.8,68.0,65.9
20160315213000,273.0,326.55,60.9804,43,56.4,0,67.6,68.0,65.9
20160315214500,273.0,326.55,60.9804,43,56.4,0,67.6,68.0,65.9
20160315220000,273.0,319.2,59.6078,43,56.4,0,67.7,68.0,65.9
20160315221500,273.0,302.4,56.4706,41,56.4,0,67.8,68.0,65.9
20160315223000,273.0,299.25,55.8824,41,56.4,0,67.8,68.0,65.9
20160315224500,273.0,307.65,57.451,41,56.4,0,67.8,68.0,65.9
20160315230000,273.0,287.7,53.7255,40,56.4,0,67.5,68.0,65.9
20160315231500,273.0,284.55,53.1373,40,56.4,0,67.9,68.0,65.9
20160315233000,273.0,284.55,53.1373,40,56.4,0,68.0,68.0,65.9
20160315234500,273.0,284.55,53.1373,40,56.4,0,67.9,68.0,65.9
20160316000000,273.0,287.7,53.7255,40,56.4,0,67.5,68.0,65.9
20160316001500,273.0,364.35,68.0392,46,56.4,0,66.3,68.0,65.9
20160316003000,273.0,280.35,52.3529,39,55.2,0,66.7,68.0,65.9
20160316004500,273.0,291.9,54.5098,39,55.9,0,67.2,68.0,65.9
20160316010000,273.0,286.65,53.5294,39,55.9,0,67.5,68.0,65.9
20160316011500,273.0,282.45,52.7451,39,55.9,0,67.6,68.0,65.9
20160316013000,273.0,297.15,55.4902,40,55.9,0,67.4,68.0,65.9
20160316014500,273.0,297.15,55.4902,40,55.9,0,67.6,68.0,65.9
20160316020000,273.0,289.8,54.1176,40,55.9,0,67.8,68.0,65.9
20160316021500,273.0,289.8,54.1176,40,55.9,0,67.9,68.0,65.9
20160316023000,273.0,289.8,54.1176,40,55.9,0,68.0,68.0,65.9
20160316024500,273.0,313.95,58.6275,42,55.9,0,67.7,68.0,65.9
20160316030000,273.0,321.3,60.0,42,55.9,0,67.4,68.0,65.9
20160316031500,273.0,317.1,59.2157,42,55.9,0,67.4,68.0,65.9
20160316033000,273.0,299.25,55.8824,41,55.9,0,67.6,68.0,65.9
20160316034500,273.0,299.25,55.8824,41,55.9,0,67.6,68.0,65.9
20160316040000,273.0,286.65,53.5294,40,55.9,0,67.2,68.0,65.9
20160316041500,273.0,286.65,53.5294,40,55.9,0,67.2,68.0,65.9
20160316043000,273.0,286.65,53.5294,40,55.9,0,66.9,68.0,65.9
20160316044500,273.0,286.65,53.5294,40,55.9,0,67.0,68.0,65.9
20160316050000,273.0,281.4,52.549,40,55.9,0,67.0,68.0,65.9
20160316051500,273.0,284.55,53.1373,40,55.9,0,66.6,68.0,65.9
20160316053000,273.0,287.7,53.7255,40,55.9,0,66.4,68.0,65.9
20160316054500,273.0,283.5,52.9412,40,55.9,0,66.2,68.0,65.9
20160316060000,273.0,288.75,53.9216,40,55.9,0,66.3,68.0,65.9
20160316061500,273.0,288.75,53.9216,40,55.9,0,66.3,68.0,65.9
20160316063000,273.0,333.9,62.3529,43,55.9,0,66.9,68.0,65.9
20160316064500,273.0,296.1,55.2941,40,55.9,0,67.3,68.0,65.9
20160316070000,273.0,284.55,53.1373,39,55.9,0,67.4,68.0,65.9
20160316071500,273.0,284.55,53.1373,39,55.9,0,67.7,68.0,65.9
20160316073000,273.0,284.55,53.1373,39,55.9,0,67.5,68.0,65.9
20160316074500,273.0,288.75,53.9216,39,56.7,0,67.5,68.0,65.9
20160316080000,273.0,288.75,53.9216,39,56.0,0,67.5,68.0,65.9
20160316081500,273.0,274.05,51.1765,39,56.0,0,67.6,68.0,65.9
20160316083000,273.0,279.3,52.1569,39,56.0,0,67.6,68.0,65.9
20160316084500,273.0,283.5,52.9412,39,56.0,0,67.5,68.0,65.9
20160316090000,273.0,301.35,56.2745,40,56.0,0,67.7,68.0,65.9
20160316091500,273.0,296.1,55.2941,40,56.7,0,67.8,68.0,65.9
20160316093000,273.0,282.45,52.7451,39,56.7,0,67.9,68.0,65.9
20160316094500,273.0,282.45,52.7451,39,56.7,0,68.0,68.0,65.9
20160316100000,273.0,282.45,52.7451,39,56.7,0,68.1,68.0,65.9
20160316101500,273.0,282.45,52.7451,39,56.7,0,68.2,68.0,65.9
20160316103000,273.0,282.45,52.7451,39,56.7,0,68.2,68.0,65.9
20160316104500,273.0,282.45,52.7451,39,56.7,0,68.2,68.0,65.9
20160316110000,273.0,282.45,52.7451,39,56.7,0,68.2,68.0,65.9
20160316111500,273.0,287.7,53.7255,39,56.7,0,68.2,68.0,65.9
20160316113000,273.0,283.5,52.9412,39,56.7,0,68.2,68.0,65.9
20160316114500,273.0,283.5,52.9412,39,56.7,0,68.2,68.0,65.9
20160316120000,273.0,283.5,52.9412,39,56.7,0,68.3,68.0,65.9
20160316121500,273.0,283.5,52.9412,39,56.7,0,68.2,68.0,65.9
20160316123000,273.0,283.5,52.9412,39,56.7,0,68.2,68.0,65.9
20160316124500,273.0,286.65,53.5294,39,56.7,0,68.2,68.0,65.9
20160316130000,273.0,281.4,52.549,39,56.7,0,68.2,68.0,65.9
20160316131500,273.0,284.55,53.1373,39,56.7,0,68.3,68.0,65.9
20160316133000,273.0,280.35,52.3529,39,56.7,0,68.3,68.0,65.9
20160316134500,273.0,304.5,56.8627,40,56.7,0,68.2,68.0,65.9
20160316140000,273.0,304.5,56.8627,40,56.7,0,68.2,68.0,65.9
20160316141500,273.0,304.5,56.8627,40,56.7,0,68.1,68.0,65.9
20160316143000,273.0,304.5,56.8627,40,56.7,0,68.1,68.0,65.9
20160316144500,273.0,304.5,56.8627,40,56.7,0,68.2,68.0,65.9
20160316150000,273.0,290.85,54.3137,39,56.7,0,67.7,68.0,65.9
20160316151500,273.0,286.65,53.5294,39,56.7,0,67.8,68.0,65.9
20160316153000,273.0,286.65,53.5294,39,56.7,0,67.9,68.0,65.9
20160316154500,273.0,290.85,54.3137,39,56.7,0,68.0,68.0,65.9
20160316160000,273.0,290.85,54.3137,39,56.7,0,67.7,68.0,65.9
20160316161500,273.0,276.15,51.5686,38,56.7,0,67.9,68.0,65.9
20160316163000,273.0,276.15,51.5686,38,56.7,0,67.9,68.0,65.9
20160316164500,273.0,276.15,51.5686,38,56.7,0,67.8,68.0,65.9
20160316170000,273.0,279.3,52.1569,38,56.7,0,67.6,68.0,65.9
20160316171500,273.0,279.3,52.1569,38,56.7,0,67.8,68.0,65.9
20160316173000,273.0,279.3,52.1569,38,55.9,0,67.3,68.0,65.9
20160316174500,273.0,301.35,56.2745,40,55.9,0,67.4,68.0,65.9
20160316180000,273.0,286.65,53.5294,39,55.9,0,67.2,68.0,65.9
20160316181500,273.0,286.65,53.5294,39,55.9,0,67.0,68.0,65.9
20160316183000,273.0,286.65,53.5294,39,55.9,0,67.1,68.0,65.9
20160316184500,273.0,290.85,54.3137,40,55.9,0,67.5,68.0,65.9
20160316190000,273.0,305.55,57.0588,41,55.9,0,67.7,68.0,65.9
20160316191500,273.0,297.15,55.4902,41,55.9,0,67.5,68.0,65.9
20160316193000,273.0,289.8,54.1176,40,55.9,0,67.7,68.0,65.9
20160316194500,273.0,284.55,53.1373,40,55.9,0,67.7,68.0,65.9
20160316200000,273.0,287.7,53.7255,40,55.9,0,67.8,68.0,65.9
20160316201500,273.0,287.7,53.7255,40,55.9,0,67.6,68.0,65.9
20160316203000,273.0,287.7,53.7255,40,55.9,0,67.9,68.0,65.9
20160316204500,273.0,299.25,55.8824,40,55.9,0,67.7,68.0,65.9
20160316210000,273.0,281.4,52.549,39,55.9,0,67.6,68.0,65.9
20160316211500,273.0,281.4,52.549,39,55.9,0,67.7,68.0,65.9
20160316213000,273.0,281.4,52.549,39,55.9,0,67.6,68.0,65.9
20160316214500,273.0,281.4,52.549,39,55.9,0,67.6,68.0,65.9
20160316220000,273.0,281.4,52.549,39,55.9,0,67.6,68.0,65.9
20160316221500,273.0,281.4,52.549,39,55.9,0,67.7,68.0,65.9
20160316223000,273.0,281.4,52.549,39,55.9,0,67.7,68.0,65.9
20160316224500,273.0,281.4,52.549,39,55.9,0,67.9,68.0,65.9
20160316230000,273.0,281.4,52.549,39,55.9,0,68.0,68.0,65.9
20160316231500,273.0,276.15,51.5686,39,55.9,0,67.9,68.0,65.9
20160316233000,273.0,280.35,52.3529,39,56.7,0,68.1,68.0,65.9
20160316234500,273.0,280.35,52.3529,39,56.0,0,68.1,68.0,65.9
20160317000000,273.0,276.15,51.5686,39,56.0,0,68.2,68.0,65.9
20160317001500,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160317003000,273.0,284.55,53.1373,40,56.7,0,68.2,68.0,65.9
20160317004500,273.0,284.55,53.1373,40,56.7,0,68.1,68.0,65.9
20160317010000,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160317011500,273.0,287.7,53.7255,40,56.0,0,67.9,68.0,65.9
20160317013000,273.0,295.05,55.098,40,56.0,0,67.7,68.0,65.9
20160317014500,273.0,286.65,53.5294,39,56.0,0,67.3,68.0,65.9
20160317020000,273.0,283.5,52.9412,39,56.0,0,67.2,68.0,65.9
20160317021500,273.0,283.5,52.9412,39,56.0,0,67.3,68.0,65.9
20160317023000,273.0,283.5,52.9412,39,56.0,0,67.1,68.0,65.9
20160317024500,273.0,286.65,53.5294,39,56.0,0,66.8,68.0,65.9
20160317030000,273.0,286.65,53.5294,39,56.0,0,66.8,68.0,65.9
20160317031500,273.0,286.65,53.5294,39,56.0,0,67.1,68.0,65.9
20160317033000,273.0,282.45,52.7451,39,56.0,0,67.3,68.0,65.9
20160317034500,273.0,288.75,53.9216,39,56.0,0,67.3,68.0,65.9
20160317040000,273.0,284.55,53.1373,39,56.0,0,67.3,68.0,65.9
20160317041500,273.0,284.55,53.1373,39,56.0,0,67.3,68.0,65.9
20160317043000,273.0,287.7,53.7255,39,56.0,0,67.3,68.0,65.9
20160317044500,273.0,298.2,55.6863,40,56.0,0,67.3,68.0,65.9
20160317050000,273.0,313.95,58.6275,42,56.0,0,67.4,68.0,65.9
20160317051500,273.0,291.9,54.5098,40,56.0,0,67.5,68.0,65.9
20160317053000,273.0,313.95,58.6275,42,56.0,0,67.4,68.0,65.9
20160317054500,273.0,302.4,56.4706,41,56.0,0,67.6,68.0,65.9
20160317060000,273.0,288.75,53.9216,40,56.0,0,67.4,68.0,65.9
20160317061500,273.0,288.75,53.9216,39,56.0,0,67.4,68.0,65.9
20160317063000,273.0,281.4,52.549,39,56.0,0,67.5,68.0,65.9
20160317064500,273.0,281.4,52.549,39,56.0,0,67.4,68.0,65.9
20160317070000,273.0,290.85,54.3137,40,56.0,0,67.1,68.0,65.9
20160317071500,273.0,287.7,53.7255,39,56.0,0,67.0,68.0,65.9
20160317073000,273.0,287.7,53.7255,39,56.0,0,66.6,68.0,65.9
20160317074500,273.0,287.7,53.7255,39,56.0,0,66.5,68.0,65.9
20160317080000,273.0,281.4,52.549,39,56.0,0,66.7,68.0,65.9
20160317081500,273.0,281.4,52.549,39,56.0,0,66.7,68.0,65.9
20160317083000,273.0,287.7,53.7255,39,56.0,0,66.8,68.0,65.9
20160317084500,273.0,280.35,52.3529,39,56.0,0,66.7,68.0,65.9
20160317090000,273.0,276.15,51.5686,39,56.0,0,66.5,68.0,65.9
20160317091500,273.0,282.45,52.7451,39,56.7,0,66.8,68.0,65.9
20160317093000,273.0,282.45,52.7451,39,56.7,0,67.4,68.0,65.9
20160317094500,273.0,287.7,53.7255,40,56.7,0,67.6,68.0,65.9
20160317100000,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160317101500,273.0,282.45,52.7451,40,56.7,0,67.7,68.0,65.9
20160317103000,273.0,282.45,52.7451,40,56.7,0,67.6,68.0,65.9
20160317104500,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160317110000,273.0,284.55,53.1373,40,56.7,0,67.7,68.0,65.9
20160317111500,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160317113000,273.0,284.55,53.1373,40,56.7,0,67.7,68.0,65.9
20160317114500,273.0,287.7,53.7255,40,56.7,0,67.6,68.0,65.9
20160317120000,273.0,295.05,55.098,40,56.7,0,67.8,68.0,65.9
20160317121500,273.0,283.5,52.9412,40,56.7,0,67.9,68.0,65.9
20160317123000,273.0,287.7,53.7255,40,56.7,0,67.9,68.0,65.9
20160317124500,273.0,287.7,53.7255,40,56.7,0,67.6,68.0,65.9
20160317130000,273.0,287.7,53.7255,40,56.7,0,67.9,68.0,65.9
20160317131500,273.0,282.45,52.7451,39,56.7,0,67.7,68.0,65.9
20160317133000,273.0,282.45,52.7451,39,56.7,0,67.3,68.0,65.9
20160317134500,273.0,303.45,56.6667,40,56.7,0,67.6,68.0,65.9
20160317140000,273.0,283.5,52.9412,39,56.7,0,67.1,68.0,65.9
20160317141500,273.0,283.5,52.9412,39,56.7,0,67.1,68.0,65.9
20160317143000,273.0,286.65,53.5294,39,56.7,0,67.1,68.0,65.9
20160317144500,273.0,286.65,53.5294,39,56.7,0,67.3,68.0,65.9
20160317150000,273.0,289.8,54.1176,39,56.7,0,67.5,68.0,65.9
20160317151500,273.0,305.55,57.0588,40,56.7,0,67.8,68.0,65.9
20160317153000,273.0,288.75,53.9216,39,56.7,0,67.7,68.0,65.9
20160317154500,273.0,288.75,53.9216,40,56.7,0,68.0,68.0,65.9
20160317160000,273.0,291.9,54.5098,40,56.7,0,68.2,68.0,65.9
20160317161500,273.0,299.25,55.8824,41,56.7,0,68.2,68.0,65.9
20160317163000,273.0,299.25,55.8824,41,56.7,0,68.2,68.0,65.9
20160317164500,273.0,299.25,55.8824,41,56.7,0,68.2,68.0,65.9
20160317170000,273.0,299.25,55.8824,41,56.7,0,68.1,68.0,65.9
20160317171500,273.0,296.1,55.2941,40,56.7,0,68.1,68.0,65.9
20160317173000,273.0,289.8,54.1176,40,56.7,0,68.3,68.0,65.9
20160317174500,273.0,286.65,53.5294,40,56.7,0,67.7,68.0,65.9
20160317180000,273.0,303.45,56.6667,41,56.0,0,67.6,68.0,65.9
20160317181500,273.0,288.75,53.9216,40,56.0,0,67.7,68.0,65.9
20160317183000,273.0,283.5,52.9412,40,56.0,0,67.6,68.0,65.9
20160317184500,273.0,288.75,53.9216,40,56.0,0,67.4,68.0,65.9
20160317190000,273.0,284.55,53.1373,39,56.0,0,67.3,68.0,65.9
20160317191500,273.0,284.55,53.1373,39,56.7,0,67.5,68.0,65.9
20160317193000,273.0,284.55,53.1373,39,56.7,0,67.6,68.0,65.9
20160317194500,273.0,294.0,54.902,40,55.9,0,67.6,68.0,65.9
20160317200000,273.0,290.85,54.3137,40,55.9,0,67.7,68.0,65.9
20160317201500,273.0,290.85,54.3137,39,55.9,0,67.6,68.0,65.9
20160317203000,273.0,279.3,52.1569,39,55.9,0,68.0,68.0,65.9
20160317204500,273.0,279.3,52.1569,39,55.9,0,68.1,68.0,65.9
20160317210000,273.0,282.45,52.7451,40,55.9,0,68.1,68.0,65.9
20160317211500,273.0,286.65,53.5294,40,55.9,0,68.1,68.0,65.9
20160317213000,273.0,286.65,53.5294,40,55.9,0,68.2,68.0,65.9
20160317214500,273.0,283.5,52.9412,40,55.9,0,68.1,68.0,65.9
20160317220000,273.0,290.85,54.3137,40,55.9,0,68.1,68.0,65.9
20160317221500,273.0,290.85,54.3137,40,55.9,0,67.9,68.0,65.9
20160317223000,273.0,296.1,55.2941,40,55.9,0,67.8,68.0,65.9
20160317224500,273.0,286.65,53.5294,39,55.9,0,67.4,68.0,65.9
20160317230000,273.0,280.35,52.3529,39,55.9,0,67.2,68.0,65.9
20160317231500,273.0,284.55,53.1373,39,55.9,0,67.4,68.0,65.9
20160317233000,273.0,284.55,53.1373,39,55.9,0,67.5,68.0,65.9
20160317234500,273.0,284.55,53.1373,39,55.9,0,67.2,68.0,65.9
20160318000000,273.0,294.0,54.902,40,55.9,0,67.1,68.0,65.9
20160318001500,273.0,284.55,53.1373,39,55.9,0,67.4,68.0,65.9
20160318003000,273.0,291.9,54.5098,40,55.9,0,67.1,68.0,65.9
20160318004500,273.0,291.9,54.5098,39,55.9,0,67.3,68.0,65.9
20160318010000,273.0,288.75,53.9216,39,55.9,0,67.4,68.0,65.9
20160318011500,273.0,282.45,52.7451,39,55.9,0,67.4,68.0,65.9
20160318013000,273.0,288.75,53.9216,40,55.9,0,67.6,68.0,65.9
20160318014500,273.0,296.1,55.2941,41,55.9,0,67.7,68.0,65.9
20160318020000,273.0,296.1,55.2941,41,55.9,0,67.7,68.0,65.9
20160318021500,273.0,296.1,55.2941,41,55.9,0,67.7,68.0,65.9
20160318023000,273.0,288.75,53.9216,40,55.9,0,67.7,68.0,65.9
20160318024500,273.0,280.35,52.3529,40,55.9,0,67.7,68.0,65.9
20160318030000,273.0,280.35,52.3529,40,55.9,0,67.7,68.0,65.9
20160318031500,273.0,280.35,52.3529,39,55.9,0,67.5,68.0,65.9
20160318033000,273.0,289.8,54.1176,40,55.9,0,67.4,68.0,65.9
20160318034500,273.0,284.55,53.1373,39,55.9,0,67.3,68.0,65.9
20160318040000,273.0,284.55,53.1373,39,55.9,0,67.4,68.0,65.9
20160318041500,273.0,289.8,54.1176,40,55.9,0,66.9,68.0,65.9
20160318043000,273.0,286.65,53.5294,40,55.9,0,67.0,68.0,65.9
20160318044500,273.0,286.65,53.5294,40,55.9,0,67.0,68.0,65.9
20160318050000,273.0,286.65,53.5294,40,55.9,0,66.7,68.0,65.9
20160318051500,273.0,277.2,51.7647,40,55.9,0,66.5,68.0,65.9
20160318053000,273.0,283.5,52.9412,40,55.9,0,67.0,68.0,65.9
20160318054500,273.0,283.5,52.9412,40,55.9,0,67.4,68.0,65.9
20160318060000,273.0,290.85,54.3137,41,55.9,0,67.4,68.0,65.9
20160318061500,273.0,295.05,55.098,41,55.9,0,67.6,68.0,65.9
20160318063000,273.0,288.75,53.9216,40,55.9,0,67.3,68.0,65.9
20160318064500,273.0,284.55,53.1373,40,55.9,0,66.9,68.0,65.9
20160318070000,273.0,284.55,53.1373,41,55.9,0,67.4,68.0,65.9
20160318071500,273.0,290.85,54.3137,41,55.9,0,67.6,68.0,65.9
20160318073000,273.0,290.85,54.3137,41,55.9,0,67.5,68.0,65.9
20160318074500,273.0,290.85,54.3137,41,55.9,0,67.8,68.0,65.9
20160318080000,273.0,308.7,57.6471,42,55.9,0,67.7,68.0,65.9
20160318081500,273.0,294.0,54.902,41,56.7,0,67.6,68.0,65.9
20160318083000,273.0,283.5,52.9412,40,56.1,0,67.7,68.0,65.9
20160318084500,273.0,295.05,55.098,41,56.1,0,67.9,68.0,65.9
20160318090000,273.0,287.7,53.7255,40,56.1,0,67.7,68.0,65.9
20160318091500,273.0,304.5,56.8627,41,56.1,0,67.9,68.0,65.9
20160318093000,273.0,296.1,55.2941,40,56.1,0,68.0,68.0,65.9
20160318094500,273.0,282.45,52.7451,39,56.1,0,67.8,68.0,65.9
20160318100000,273.0,286.65,53.5294,39,56.1,0,67.9,68.0,65.9
20160318101500,273.0,282.45,52.7451,39,56.1,0,68.0,68.0,65.9
20160318103000,273.0,282.45,52.7451,40,56.7,0,68.1,68.0,65.9
20160318104500,273.0,282.45,52.7451,40,56.0,0,68.2,68.0,65.9
20160318110000,273.0,289.8,54.1176,40,56.0,0,68.2,68.0,65.9
20160318111500,273.0,289.8,54.1176,40,56.0,0,68.1,68.0,65.9
20160318113000,273.0,289.8,54.1176,40,56.0,0,68.1,68.0,65.9
20160318114500,273.0,289.8,54.1176,40,56.0,0,68.1,68.0,65.9
20160318120000,273.0,289.8,54.1176,40,56.0,0,68.1,68.0,65.9
20160318121500,273.0,289.8,54.1176,40,56.7,0,68.1,68.0,65.9
20160318123000,273.0,289.8,54.1176,40,56.7,0,68.1,68.0,65.9
20160318124500,273.0,294.0,54.902,40,56.7,0,68.0,68.0,65.9
20160318130000,273.0,289.8,54.1176,40,56.7,0,68.1,68.0,65.9
20160318131500,273.0,296.1,55.2941,40,56.7,0,68.0,68.0,65.9
20160318133000,273.0,304.5,56.8627,40,56.7,0,68.0,68.0,65.9
20160318134500,273.0,295.05,55.098,40,56.7,0,67.8,68.0,65.9
20160318140000,273.0,289.8,54.1176,39,56.7,0,67.8,68.0,65.9
20160318141500,273.0,289.8,54.1176,39,56.7,0,68.0,68.0,65.9
20160318143000,273.0,286.65,53.5294,39,56.7,0,68.1,68.0,65.9
20160318144500,273.0,286.65,53.5294,39,56.7,0,68.2,68.0,65.9
20160318150000,273.0,286.65,53.5294,39,56.7,0,68.2,68.0,65.9
20160318151500,273.0,301.35,56.2745,40,56.7,0,67.9,68.0,65.9
20160318153000,273.0,301.35,56.2745,40,56.7,0,68.1,68.0,65.9
20160318154500,273.0,297.15,55.4902,40,56.7,0,68.2,68.0,65.9
20160318160000,273.0,305.55,57.0588,41,56.7,0,68.0,68.0,65.9
20160318161500,273.0,290.85,54.3137,40,56.0,0,68.0,68.0,65.9
20160318163000,273.0,290.85,54.3137,40,56.0,0,68.1,68.0,65.9
20160318164500,273.0,290.85,54.3137,40,56.0,0,68.1,68.0,65.9
20160318170000,273.0,290.85,54.3137,40,56.0,0,68.1,68.0,65.9
20160318171500,273.0,294.0,54.902,40,56.0,0,68.2,68.0,65.9
20160318173000,273.0,290.85,54.3137,40,56.0,0,68.1,68.0,65.9
20160318174500,273.0,290.85,54.3137,40,56.0,0,68.1,68.0,65.9
20160318180000,273.0,304.5,56.8627,41,56.0,0,67.9,68.0,65.9
20160318181500,273.0,316.05,59.0196,42,56.0,0,68.0,68.0,65.9
20160318183000,273.0,305.55,57.0588,41,56.0,0,67.9,68.0,65.9
20160318184500,273.0,329.7,61.5686,42,56.0,0,67.5,68.0,65.9
20160318190000,273.0,320.25,59.8039,41,56.0,0,67.7,68.0,65.9
20160318191500,273.0,320.25,59.8039,41,56.0,0,67.8,68.0,65.9
20160318193000,273.0,284.55,53.1373,39,56.0,0,67.5,68.0,65.9
20160318194500,273.0,289.8,54.1176,39,56.7,0,67.4,68.0,65.9
20160318200000,273.0,322.35,60.1961,42,56.7,0,67.6,68.0,65.9
20160318201500,273.0,330.75,61.7647,42,55.6,0,67.7,68.0,65.9
20160318203000,273.0,304.5,56.8627,41,55.6,0,67.6,68.0,65.9
20160318204500,273.0,299.25,55.8824,40,55.6,0,67.5,68.0,65.9
20160318210000,273.0,307.65,57.451,41,55.6,0,67.5,68.0,65.9
20160318211500,273.0,304.5,56.8627,41,55.6,0,67.7,68.0,65.9
20160318213000,273.0,298.2,55.6863,41,55.6,0,67.7,68.0,65.9
20160318214500,273.0,304.5,56.8627,41,55.6,0,67.8,68.0,65.9
20160318220000,273.0,304.5,56.8627,41,56.3,0,67.8,68.0,65.9
20160318221500,273.0,304.5,56.8627,41,56.3,0,67.8,68.0,65.9
20160318223000,273.0,304.5,56.8627,40,55.3,0,67.6,68.0,65.9
20160318224500,273.0,280.35,52.3529,39,56.6,0,67.1,68.0,65.9
20160318230000,273.0,309.75,57.8431,41,56.6,0,67.6,68.0,65.9
20160318231500,273.0,291.9,54.5098,40,55.6,0,67.7,68.0,65.9
20160318233000,273.0,317.1,59.2157,41,56.3,0,67.8,68.0,65.9
20160318234500,273.0,307.65,57.451,41,55.2,0,67.7,68.0,65.9
20160319000000,273.0,307.65,57.451,41,55.2,0,67.7,68.0,65.9
20160319001500,273.0,381.15,71.1765,47,56.4,0,66.3,68.0,65.9
20160319003000,273.0,310.8,58.0392,42,55.8,0,66.2,68.0,65.9
20160319004500,273.0,305.55,57.0588,41,55.8,0,66.8,68.0,65.9
20160319010000,273.0,284.55,53.1373,40,55.8,0,67.2,68.0,65.9
20160319011500,273.0,284.55,53.1373,40,55.8,0,67.6,68.0,65.9
20160319013000,273.0,284.55,53.1373,40,55.8,0,67.7,68.0,65.9
20160319014500,273.0,299.25,55.8824,41,55.8,0,67.7,68.0,65.9
20160319020000,273.0,304.5,56.8627,41,55.8,0,67.6,68.0,65.9
20160319021500,273.0,322.35,60.1961,42,55.8,0,67.3,68.0,65.9
20160319023000,273.0,322.35,60.1961,43,55.8,0,67.4,68.0,65.9
20160319024500,273.0,312.9,58.4314,42,55.8,0,67.6,68.0,65.9
20160319030000,273.0,318.15,59.4118,42,55.8,0,67.6,68.0,65.9
20160319031500,273.0,294.0,54.902,40,55.8,0,67.6,68.0,65.9
20160319033000,273.0,294.0,54.902,40,55.8,0,67.7,68.0,65.9
20160319034500,273.0,287.7,53.7255,39,55.8,0,67.7,68.0,65.9
20160319040000,273.0,287.7,53.7255,39,55.8,0,67.7,68.0,65.9
20160319041500,273.0,281.4,52.549,38,55.8,0,67.7,68.0,65.9
20160319043000,273.0,281.4,52.549,38,55.8,0,67.8,68.0,65.9
20160319044500,273.0,321.3,60.0,42,55.8,0,67.1,68.0,65.9
20160319050000,273.0,328.65,61.3725,42,55.8,0,67.1,68.0,65.9
20160319051500,273.0,284.55,53.1373,39,55.8,0,67.4,68.0,65.9
20160319053000,273.0,294.0,54.902,40,55.8,0,67.6,68.0,65.9
20160319054500,273.0,298.2,55.6863,40,55.8,0,67.1,68.0,65.9
20160319060000,273.0,323.4,60.3922,42,55.8,0,67.1,68.0,65.9
20160319061500,273.0,323.4,60.3922,42,55.8,0,67.0,68.0,65.9
20160319063000,273.0,298.2,55.6863,40,55.8,0,67.4,68.0,65.9
20160319064500,273.0,304.5,56.8627,40,55.8,0,67.3,68.0,65.9
20160319070000,273.0,288.75,53.9216,39,55.8,0,67.4,68.0,65.9
20160319071500,273.0,303.45,56.6667,40,55.8,0,67.4,68.0,65.9
20160319073000,273.0,296.1,55.2941,39,55.8,0,67.3,68.0,65.9
20160319074500,273.0,288.75,53.9216,39,55.8,0,67.4,68.0,65.9
20160319080000,273.0,315.0,58.8235,41,55.8,0,66.8,68.0,65.9
20160319081500,273.0,310.8,58.0392,40,55.8,0,66.9,68.0,65.9
20160319083000,273.0,313.95,58.6275,41,55.8,0,67.1,68.0,65.9
20160319084500,273.0,289.8,54.1176,39,55.8,0,67.3,68.0,65.9
20160319090000,273.0,289.8,54.1176,39,55.8,0,67.5,68.0,65.9
20160319091500,273.0,289.8,54.1176,39,55.8,0,67.4,68.0,65.9
20160319093000,273.0,283.5,52.9412,39,55.8,0,67.3,68.0,65.9
20160319094500,273.0,283.5,52.9412,39,55.8,0,67.2,68.0,65.9
20160319100000,273.0,283.5,52.9412,39,55.8,0,67.3,68.0,65.9
20160319101500,273.0,288.75,53.9216,39,55.8,0,67.2,68.0,65.9
20160319103000,273.0,298.2,55.6863,40,55.8,0,66.9,68.0,65.9
20160319104500,273.0,284.55,53.1373,39,55.2,0,67.2,68.0,65.9
20160319110000,273.0,287.7,53.7255,39,55.2,0,67.1,68.0,65.9
20160319111500,273.0,279.3,52.1569,38,55.2,0,67.0,68.0,65.9
20160319113000,273.0,279.3,52.1569,38,54.3,0,67.0,68.0,65.9
20160319114500,273.0,279.3,52.1569,38,54.3,0,66.9,68.0,65.9
20160319120000,273.0,279.3,52.1569,38,54.3,0,67.1,68.0,65.9
20160319121500,273.0,288.75,53.9216,39,54.3,0,66.4,68.0,65.9
20160319123000,273.0,331.8,61.9608,42,54.3,0,66.4,68.0,65.9
20160319124500,273.0,309.75,57.8431,40,53.5,0,66.7,68.0,65.9
20160319130000,273.0,280.35,52.3529,38,53.5,0,67.0,68.0,65.9
20160319131500,273.0,284.55,53.1373,38,53.5,0,67.0,68.0,65.9
20160319133000,273.0,284.55,53.1373,38,53.5,0,67.1,68.0,65.9
20160319134500,273.0,289.8,54.1176,38,53.5,0,67.1,68.0,65.9
20160319140000,273.0,281.4,52.549,38,53.5,0,67.1,68.0,65.9
20160319141500,273.0,310.8,58.0392,41,53.5,0,66.9,68.0,65.9
20160319143000,273.0,303.45,56.6667,40,52.7,0,66.9,68.0,65.9
20160319144500,273.0,282.45,52.7451,38,52.7,0,67.0,68.0,65.9
20160319150000,273.0,304.5,56.8627,40,52.7,0,66.9,68.0,65.9
20160319151500,273.0,283.5,52.9412,38,52.7,0,67.0,68.0,65.9
20160319153000,273.0,286.65,53.5294,38,52.7,0,67.0,68.0,65.9
20160319154500,273.0,286.65,53.5294,38,52.7,0,66.8,68.0,65.9
20160319160000,273.0,304.5,56.8627,40,52.7,0,66.3,68.0,65.9
20160319161500,273.0,294.0,54.902,39,52.7,0,66.6,68.0,65.9
20160319163000,273.0,294.0,54.902,39,52.0,0,65.7,68.0,65.9
20160319164500,273.0,294.0,54.902,39,52.0,0,66.3,68.0,65.9
20160319170000,273.0,281.4,52.549,38,52.0,0,66.2,68.0,65.9
20160319171500,273.0,281.4,52.549,38,52.0,0,66.2,68.0,65.9
20160319173000,273.0,290.85,54.3137,39,52.0,0,66.0,68.0,65.9
20160319174500,273.0,290.85,54.3137,39,52.0,100,65.8,68.0,65.9
20160319180000,273.0,284.55,53.1373,39,52.0,100,65.7,68.0,65.9
20160319181500,273.0,287.7,53.7255,39,52.0,100,65.9,68.0,65.9
20160319183000,273.0,283.5,52.9412,39,51.4,100,66.1,68.0,65.9
20160319184500,273.0,286.65,53.5294,39,51.4,0,66.2,68.0,65.9
20160319190000,273.0,286.65,53.5294,39,51.4,0,66.2,68.0,65.9
20160319191500,273.0,279.3,52.1569,38,51.4,0,66.3,68.0,65.9
20160319193000,273.0,282.45,52.7451,38,51.4,100,66.1,68.0,65.9
20160319194500,273.0,277.2,51.7647,38,51.4,0,66.4,68.0,65.9
20160319200000,273.0,280.35,52.3529,38,50.7,0,66.4,68.0,65.9
20160319201500,273.0,274.05,51.1765,38,50.7,0,66.3,68.0,65.9
20160319203000,273.0,277.2,51.7647,38,50.7,0,66.3,68.0,65.9
20160319204500,273.0,277.2,51.7647,38,50.7,0,66.1,68.0,65.9
20160319210000,273.0,277.2,51.7647,38,50.7,0,66.2,68.0,65.9
20160319211500,273.0,277.2,51.7647,38,50.7,0,66.2,68.0,65.9
20160319213000,273.0,277.2,51.7647,38,50.7,0,66.1,68.0,65.9
20160319214500,273.0,284.55,53.1373,38,50.7,0,66.0,68.0,65.9
20160319220000,273.0,284.55,53.1373,38,50.7,0,66.0,68.0,65.9
20160319221500,273.0,284.55,53.1373,38,50.7,0,66.0,68.0,65.9
20160319223000,273.0,281.4,52.549,38,50.7,0,66.0,68.0,65.9
20160319224500,273.0,281.4,52.549,38,50.7,0,65.9,68.0,65.9
20160319230000,273.0,281.4,52.549,38,50.7,0,65.9,68.0,65.9
20160319231500,273.0,281.4,52.549,38,50.7,0,65.8,68.0,65.9
20160319233000,273.0,281.4,52.549,38,50.7,0,65.8,68.0,65.9
20160319234500,273.0,284.55,53.1373,38,50.7,0,65.8,68.0,65.9
20160320000000,273.0,281.4,52.549,38,50.7,0,65.8,68.0,65.9
20160320001500,273.0,281.4,52.549,38,50.7,0,65.7,68.0,65.9
20160320003000,273.0,281.4,52.549,38,50.7,0,65.7,68.0,65.9
20160320004500,273.0,281.4,52.549,38,50.7,0,65.7,68.0,65.9
20160320010000,273.0,281.4,52.549,38,50.7,0,65.7,68.0,65.9
20160320011500,273.0,281.4,52.549,38,50.7,100,65.6,68.0,65.9
20160320013000,273.0,281.4,52.549,38,50.7,100,65.6,68.0,65.9
20160320014500,273.0,281.4,52.549,38,50.7,100,65.6,68.0,65.9
20160320020000,273.0,281.4,52.549,38,50.7,100,65.5,68.0,65.9
20160320021500,273.0,281.4,52.549,38,50.7,100,65.5,68.0,65.9
20160320023000,273.0,281.4,52.549,38,50.7,100,65.5,68.0,65.9
20160320024500,273.0,281.4,52.549,38,50.7,100,65.5,68.0,65.9
20160320030000,273.0,281.4,52.549,38,50.7,100,65.4,68.0,65.9
20160320031500,273.0,281.4,52.549,38,61.1,100,65.5,68.0,65.9
20160320033000,273.0,284.55,53.1373,38,65.5,100,65.6,68.0,65.9
20160320034500,273.0,281.4,52.549,38,65.5,100,65.9,68.0,65.9
20160320040000,273.0,281.4,52.549,38,67.8,100,66.1,68.0,65.9
20160320041500,273.0,281.4,52.549,38,50.3,0,66.1,68.0,65.9
20160320043000,273.0,287.7,53.7255,38,50.3,0,66.0,68.0,65.9
20160320044500,273.0,277.2,51.7647,38,49.5,0,66.0,68.0,65.9
20160320050000,273.0,282.45,52.7451,38,49.5,0,65.8,68.0,65.9
20160320051500,273.0,282.45,52.7451,38,49.5,100,65.8,68.0,65.9
20160320053000,273.0,282.45,52.7451,38,49.5,100,65.7,68.0,65.9
20160320054500,273.0,282.45,52.7451,38,49.5,100,65.4,68.0,65.9
20160320060000,273.0,287.7,53.7255,38,49.5,100,65.6,68.0,65.9
20160320061500,273.0,287.7,53.7255,38,49.5,100,65.6,68.0,65.9
20160320063000,273.0,281.4,52.549,38,49.5,100,65.5,68.0,65.9
20160320064500,273.0,281.4,52.549,38,51.5,100,65.3,68.0,65.9
20160320070000,273.0,281.4,52.549,38,67.7,100,65.3,68.0,65.9
20160320071500,273.0,281.4,52.549,38,72.9,100,65.7,68.0,65.9
20160320073000,273.0,281.4,52.549,38,70.6,100,66.1,68.0,65.9
20160320074500,273.0,281.4,52.549,38,50.7,0,66.1,68.0,65.9
20160320080000,273.0,286.65,53.5294,38,50.7,0,65.9,68.0,65.9
20160320081500,273.0,286.65,53.5294,38,50.7,0,65.8,68.0,65.9
20160320083000,273.0,286.65,53.5294,38,50.7,100,66.1,68.0,65.9
20160320084500,273.0,280.35,52.3529,38,50.7,100,66.0,68.0,65.9
20160320090000,273.0,280.35,52.3529,38,50.7,100,66.0,68.0,65.9
20160320091500,273.0,284.55,53.1373,38,50.7,100,66.0,68.0,65.9
20160320093000,273.0,284.55,53.1373,38,50.7,100,66.0,68.0,65.9
20160320094500,273.0,284.55,53.1373,38,50.7,100,66.0,68.0,65.9
20160320100000,273.0,280.35,52.3529,38,50.7,100,66.0,68.0,65.9
20160320101500,273.0,280.35,52.3529,38,50.7,100,65.3,68.0,65.9
20160320103000,273.0,280.35,52.3529,38,50.7,100,66.0,68.0,65.9
20160320104500,273.0,280.35,52.3529,38,50.7,100,66.1,68.0,65.9
20160320110000,273.0,283.5,52.9412,38,50.7,0,66.0,68.0,65.9
20160320111500,273.0,283.5,52.9412,38,50.7,100,66.0,68.0,65.9
20160320113000,273.0,288.75,53.9216,38,50.7,100,65.8,68.0,65.9
20160320114500,273.0,283.5,52.9412,38,51.5,100,66.0,68.0,65.9
20160320120000,273.0,283.5,52.9412,38,51.5,100,66.0,68.0,65.9
20160320121500,273.0,283.5,52.9412,38,51.5,100,65.5,68.0,65.9
20160320123000,273.0,283.5,52.9412,38,52.5,100,65.9,68.0,65.9
20160320124500,273.0,280.35,52.3529,38,52.5,100,65.7,68.0,65.9
20160320130000,273.0,280.35,52.3529,39,51.9,100,65.5,68.0,65.9
20160320131500,273.0,280.35,52.3529,39,51.9,100,66.0,68.0,65.9
20160320133000,273.0,280.35,52.3529,39,51.9,100,66.0,68.0,65.9
20160320134500,273.0,283.5,52.9412,39,51.9,0,66.2,68.0,65.9
20160320140000,273.0,289.8,54.1176,39,51.9,0,66.2,68.0,65.9
20160320141500,273.0,280.35,52.3529,38,51.9,0,66.4,68.0,65.9
20160320143000,273.0,315.0,58.8235,41,51.9,0,66.2,68.0,65.9
20160320144500,273.0,286.65,53.5294,39,51.9,100,66.1,68.0,65.9
20160320150000,273.0,282.45,52.7451,39,51.9,100,66.0,68.0,65.9
20160320151500,273.0,287.7,53.7255,39,51.9,0,66.1,68.0,65.9
20160320153000,273.0,284.55,53.1373,39,51.9,0,66.2,68.0,65.9
20160320154500,273.0,284.55,53.1373,39,51.9,0,66.2,68.0,65.9
20160320160000,273.0,284.55,53.1373,39,51.9,0,66.2,68.0,65.9
20160320161500,273.0,284.55,53.1373,39,51.9,0,66.4,68.0,65.9
20160320163000,273.0,289.8,54.1176,39,51.9,0,66.2,68.0,65.9
20160320164500,273.0,289.8,54.1176,39,51.9,0,66.3,68.0,65.9
20160320170000,273.0,283.5,52.9412,39,51.9,100,66.0,68.0,65.9
20160320171500,273.0,286.65,53.5294,39,51.9,100,66.1,68.0,65.9
20160320173000,273.0,286.65,53.5294,39,51.9,100,65.4,68.0,65.9
20160320174500,273.0,282.45,52.7451,39,51.3,100,65.4,68.0,65.9
20160320180000,273.0,282.45,52.7451,39,51.3,0,66.2,68.0,65.9
20160320181500,273.0,282.45,52.7451,39,50.7,0,66.2,68.0,65.9
20160320183000,273.0,282.45,52.7451,39,50.7,0,66.1,68.0,65.9
20160320184500,273.0,282.45,52.7451,39,50.7,0,66.0,68.0,65.9
20160320190000,273.0,282.45,52.7451,39,50.7,0,66.0,68.0,65.9
20160320191500,273.0,282.45,52.7451,39,49.9,0,66.0,68.0,65.9
20160320193000,273.0,282.45,52.7451,38,49.9,0,65.9,68.0,65.9
20160320194500,273.0,279.3,52.1569,38,49.9,0,65.8,68.0,65.9
20160320200000,273.0,279.3,52.1569,38,49.9,100,65.7,68.0,65.9
20160320201500,273.0,279.3,52.1569,38,49.9,100,65.5,68.0,65.9
20160320203000,273.0,279.3,52.1569,38,49.9,100,65.6,68.0,65.9
20160320204500,273.0,279.3,52.1569,38,49.9,100,65.6,68.0,65.9
20160320210000,273.0,282.45,52.7451,38,49.9,100,65.6,68.0,65.9
20160320211500,273.0,282.45,52.7451,38,49.9,100,65.5,68.0,65.9
20160320213000,273.0,282.45,52.7451,38,49.9,100,65.5,68.0,65.9
20160320214500,273.0,282.45,52.7451,38,49.9,100,65.5,68.0,65.9
20160320220000,273.0,282.45,52.7451,38,49.9,100,65.4,68.0,65.9
20160320221500,273.0,282.45,52.7451,38,49.9,100,65.5,68.0,65.9
20160320223000,273.0,282.45,52.7451,38,57.5,100,65.5,68.0,65.9
20160320224500,273.0,282.45,52.7451,38,59.9,100,65.6,68.0,65.9
20160320230000,273.0,282.45,52.7451,38,58.4,100,65.7,68.0,65.9
20160320231500,273.0,282.45,52.7451,38,59.9,100,65.8,68.0,65.9
20160320233000,273.0,282.45,52.7451,38,59.9,100,65.9,68.0,65.9
20160320234500,273.0,282.45,52.7451,38,58.4,100,66.0,68.0,65.9
20160321000000,273.0,282.45,52.7451,38,58.4,100,66.1,68.0,65.9
20160321001500,273.0,282.45,52.7451,38,58.4,100,66.1,68.0,65.9
20160321003000,273.0,286.65,53.5294,38,49.5,0,66.1,68.0,65.9
20160321004500,273.0,286.65,53.5294,38,49.5,0,66.0,68.0,65.9
20160321010000,273.0,283.5,52.9412,38,49.5,100,65.8,68.0,65.9
20160321011500,273.0,283.5,52.9412,38,49.5,100,65.8,68.0,65.9
20160321013000,273.0,283.5,52.9412,38,49.5,100,65.7,68.0,65.9
20160321014500,273.0,283.5,52.9412,38,49.5,100,65.6,68.0,65.9
20160321020000,273.0,286.65,53.5294,38,48.7,100,65.6,68.0,65.9
20160321021500,273.0,286.65,53.5294,38,48.7,100,65.6,68.0,65.9
20160321023000,273.0,283.5,52.9412,38,48.7,100,65.5,68.0,65.9
20160321024500,273.0,283.5,52.9412,38,48.7,100,65.4,68.0,65.9
20160321030000,273.0,283.5,52.9412,38,72.0,100,65.3,68.0,65.9
20160321031500,273.0,283.5,52.9412,38,70.5,100,65.8,68.0,65.9
20160321033000,273.0,283.5,52.9412,38,69.7,100,66.0,68.0,65.9
20160321034500,273.0,286.65,53.5294,38,50.4,0,66.2,68.0,65.9
20160321040000,273.0,289.8,54.1176,38,49.1,0,65.4,68.0,65.9
20160321041500,273.0,289.8,54.1176,38,48.3,100,65.7,68.0,65.9
20160321043000,273.0,289.8,54.1176,38,48.3,100,65.0,68.0,65.9
20160321044500,273.0,277.2,51.7647,38,60.3,100,65.4,68.0,65.9
20160321050000,273.0,277.2,51.7647,38,54.3,100,65.5,68.0,65.9
20160321051500,273.0,277.2,51.7647,38,63.2,100,65.6,68.0,65.9
20160321053000,273.0,277.2,51.7647,38,58.3,100,65.7,68.0,65.9
20160321054500,273.0,277.2,51.7647,38,58.3,100,65.8,68.0,65.9
20160321060000,273.0,277.2,51.7647,38,58.3,100,65.8,68.0,65.9
20160321061500,273.0,277.2,51.7647,38,58.3,100,65.8,68.0,65.9
20160321063000,273.0,270.9,50.5882,38,58.3,100,65.8,68.0,65.9
20160321064500,273.0,280.35,52.3529,38,58.3,100,65.8,68.0,65.9
20160321070000,273.0,276.15,51.5686,38,58.3,100,65.9,68.0,65.9
20160321071500,273.0,276.15,51.5686,38,59.9,100,66.0,68.0,65.9
20160321073000,273.0,276.15,51.5686,38,61.6,100,66.1,68.0,65.9
20160321074500,273.0,276.15,51.5686,38,53.5,0,66.2,68.0,65.9
20160321080000,273.0,270.9,50.5882,38,53.5,0,66.4,68.0,65.9
20160321081500,273.0,284.55,53.1373,39,53.5,0,66.2,68.0,65.9
20160321083000,273.0,287.7,53.7255,39,53.5,0,66.5,68.0,65.9
20160321084500,273.0,294.0,54.902,39,53.5,0,66.4,68.0,65.9
20160321090000,273.0,294.0,54.902,39,54.3,0,66.2,68.0,65.9
20160321091500,273.0,288.75,53.9216,39,54.3,0,66.3,68.0,65.9
20160321093000,273.0,279.3,52.1569,38,54.3,0,66.5,68.0,65.9
20160321094500,273.0,284.55,53.1373,39,54.3,0,66.3,68.0,66.0
20160321100000,273.0,284.55,53.1373,39,54.3,0,66.2,68.0,66.0
20160321101500,273.0,284.55,53.1373,39,55.1,0,66.5,68.0,65.9
20160321103000,273.0,287.7,53.7255,39,55.1,0,66.5,68.0,65.9
20160321104500,273.0,284.55,53.1373,39,55.1,0,66.6,68.0,65.9
20160321110000,273.0,284.55,53.1373,39,55.1,0,66.6,68.0,66.0
20160321111500,273.0,287.7,53.7255,39,56.0,0,66.8,68.0,65.9
20160321113000,273.0,287.7,53.7255,39,56.0,0,66.8,68.0,65.9
20160321114500,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160321120000,273.0,281.4,52.549,39,56.0,0,66.9,68.0,66.0
20160321121500,273.0,284.55,53.1373,39,56.7,0,66.7,68.0,65.9
20160321123000,273.0,289.8,54.1176,39,56.7,0,67.1,68.0,65.9
20160321124500,273.0,289.8,54.1176,39,56.7,0,67.2,68.0,65.9
20160321130000,273.0,289.8,54.1176,39,57.5,0,67.3,68.0,66.0
20160321131500,273.0,286.65,53.5294,39,57.5,0,67.4,68.0,65.9
20160321133000,273.0,289.8,54.1176,39,57.5,0,67.5,68.0,65.9
20160321134500,273.0,289.8,54.1176,39,57.5,0,67.4,68.0,66.0
20160321140000,273.0,289.8,54.1176,39,57.5,0,67.6,68.0,65.9
20160321141500,273.0,302.4,56.4706,41,57.5,0,67.6,68.0,65.9
20160321143000,273.0,288.75,53.9216,39,56.8,0,67.5,68.0,65.9
20160321144500,273.0,308.7,57.6471,41,55.9,0,67.8,68.0,65.9
20160321150000,273.0,295.05,55.098,40,55.9,0,67.8,68.0,65.9
20160321151500,273.0,284.55,53.1373,40,55.9,0,67.8,68.0,65.9
20160321153000,273.0,287.7,53.7255,40,55.9,0,68.0,68.0,65.9
20160321154500,273.0,290.85,54.3137,40,55.9,0,68.0,68.0,65.9
20160321160000,273.0,294.0,54.902,40,55.9,0,68.0,68.0,65.9
20160321161500,273.0,288.75,53.9216,40,57.5,0,68.1,68.0,65.9
20160321163000,273.0,291.9,54.5098,40,56.7,0,68.3,68.0,65.9
20160321164500,273.0,291.9,54.5098,40,56.7,0,68.3,68.0,65.9
20160321170000,273.0,295.05,55.098,40,56.7,0,68.1,68.0,65.9
20160321171500,273.0,309.75,57.8431,41,55.2,0,67.9,68.0,65.9
20160321173000,273.0,305.55,57.0588,41,55.9,0,68.2,68.0,65.9
20160321174500,273.0,320.25,59.8039,42,55.9,0,68.1,68.0,65.9
20160321180000,273.0,324.45,60.5882,42,55.9,0,68.3,68.0,65.9
20160321181500,273.0,324.45,60.5882,42,56.5,0,68.2,68.0,65.9
20160321183000,273.0,324.45,60.5882,42,56.5,0,68.2,68.0,65.9
20160321184500,273.0,316.05,59.0196,42,56.5,0,68.2,68.0,65.9
20160321190000,273.0,316.05,59.0196,42,56.5,0,68.2,68.0,65.9
20160321191500,273.0,316.05,59.0196,42,55.6,0,68.0,68.0,65.9
20160321193000,273.0,309.75,57.8431,41,55.6,0,68.1,68.0,65.9
20160321194500,273.0,309.75,57.8431,41,55.6,0,68.2,68.0,65.9
20160321200000,273.0,317.1,59.2157,41,55.6,0,68.2,68.0,65.9
20160321201500,273.0,310.8,58.0392,41,54.7,0,68.0,68.0,65.9
20160321203000,273.0,310.8,58.0392,41,54.7,0,68.1,68.0,65.9
20160321204500,273.0,313.95,58.6275,41,54.7,0,67.9,68.0,65.9
20160321210000,273.0,304.5,56.8627,40,54.7,0,68.1,68.0,65.9
20160321211500,273.0,304.5,56.8627,40,54.7,0,68.2,68.0,65.9
20160321213000,273.0,304.5,56.8627,40,54.7,0,68.1,68.0,65.9
20160321214500,273.0,304.5,56.8627,40,54.7,0,68.1,68.0,65.9
20160321220000,273.0,301.35,56.2745,40,53.9,0,68.0,68.0,65.9
20160321221500,273.0,304.5,56.8627,40,53.9,0,67.9,68.0,65.9
20160321223000,273.0,304.5,56.8627,40,53.9,0,67.7,68.0,65.9
20160321224500,273.0,324.45,60.5882,42,53.9,0,67.7,68.0,65.9
20160321230000,273.0,320.25,59.8039,41,53.9,0,67.6,68.0,65.9
20160321231500,273.0,320.25,59.8039,41,53.9,0,67.5,68.0,65.9
20160321233000,273.0,320.25,59.8039,42,53.9,0,67.6,68.0,65.9
20160321234500,273.0,320.25,59.8039,41,53.9,0,67.6,68.0,65.9
20160322000000,273.0,327.6,61.1765,42,53.9,0,67.6,68.0,65.9
20160322001500,273.0,313.95,58.6275,41,53.9,0,67.6,68.0,65.9
20160322003000,273.0,307.65,57.451,41,53.9,0,67.7,68.0,65.9
20160322004500,273.0,304.5,56.8627,40,53.9,0,67.7,68.0,65.9
20160322010000,273.0,304.5,56.8627,40,53.1,0,67.8,68.0,65.9
20160322011500,273.0,304.5,56.8627,40,53.1,0,67.7,68.0,65.9
20160322013000,273.0,295.05,55.098,39,53.1,0,67.7,68.0,65.9
20160322014500,273.0,320.25,59.8039,41,53.1,0,67.5,68.0,65.9
20160322020000,273.0,296.1,55.2941,39,53.1,0,67.5,68.0,65.9
20160322021500,273.0,282.45,52.7451,38,53.1,0,67.6,68.0,65.9
20160322023000,273.0,282.45,52.7451,38,53.1,0,67.7,68.0,65.9
20160322024500,273.0,287.7,53.7255,38,53.1,0,67.7,68.0,65.9
20160322030000,273.0,287.7,53.7255,38,53.1,0,67.7,68.0,65.9
20160322031500,273.0,287.7,53.7255,38,53.1,0,67.6,68.0,65.9
20160322033000,273.0,283.5,52.9412,38,53.1,0,67.6,68.0,65.9
20160322034500,273.0,283.5,52.9412,38,53.1,0,67.6,68.0,65.9
20160322040000,273.0,283.5,52.9412,38,53.1,0,67.5,68.0,65.9
20160322041500,273.0,286.65,53.5294,39,53.1,0,67.5,68.0,65.9
20160322043000,273.0,282.45,52.7451,38,52.3,0,67.5,68.0,65.9
20160322044500,273.0,289.8,54.1176,39,53.1,0,67.3,68.0,65.9
20160322050000,273.0,289.8,54.1176,39,53.1,0,67.2,68.0,65.9
20160322051500,273.0,296.1,55.2941,40,53.1,0,67.1,68.0,65.9
20160322053000,273.0,286.65,53.5294,39,53.1,0,67.4,68.0,65.9
20160322054500,273.0,283.5,52.9412,39,52.3,0,67.3,68.0,65.9
20160322060000,273.0,283.5,52.9412,39,52.3,0,67.4,68.0,65.9
20160322061500,273.0,283.5,52.9412,39,53.1,0,67.2,68.0,65.9
20160322063000,273.0,289.8,54.1176,39,53.1,0,67.1,68.0,65.9
20160322064500,273.0,284.55,53.1373,38,53.1,0,67.0,68.0,65.9
20160322070000,273.0,281.4,52.549,38,53.1,0,66.9,68.0,65.9
20160322071500,273.0,281.4,52.549,38,53.9,0,67.1,68.0,65.9
20160322073000,273.0,276.15,51.5686,38,53.9,0,67.1,68.0,65.9
20160322074500,273.0,271.95,50.7843,38,55.1,0,67.2,68.0,65.9
20160322080000,273.0,266.7,49.8039,38,55.1,0,67.2,68.0,65.9
20160322081500,273.0,266.7,49.8039,38,55.9,0,67.3,68.0,65.9
20160322083000,273.0,266.7,49.8039,38,56.7,0,67.3,68.0,65.9
20160322084500,273.0,270.9,50.5882,38,56.7,0,67.4,68.0,65.9
20160322090000,273.0,265.65,49.6078,38,56.7,0,67.6,68.0,65.9
20160322091500,273.0,268.8,50.1961,38,55.9,0,67.7,68.0,65.9
20160322093000,273.0,268.8,50.1961,38,55.9,0,67.9,68.0,65.9
20160322094500,273.0,268.8,50.1961,38,55.9,0,67.9,68.0,65.9
20160322100000,273.0,271.95,50.7843,38,57.1,0,67.9,68.0,65.9
20160322101500,273.0,276.15,51.5686,38,57.1,0,68.0,68.0,65.9
20160322103000,273.0,268.8,50.1961,38,57.9,0,68.1,68.0,65.9
20160322104500,273.0,275.1,51.3726,38,57.9,0,68.1,68.0,65.9
20160322110000,273.0,270.9,50.5882,38,55.2,0,68.2,68.0,65.9
20160322111500,273.0,279.3,52.1569,39,56.3,0,68.2,68.0,65.9
20160322113000,273.0,289.8,54.1176,40,57.9,0,68.3,68.0,65.9
20160322114500,273.0,295.05,55.098,40,55.6,0,68.3,68.0,65.9
20160322120000,273.0,308.7,57.6471,42,56.3,0,68.3,68.0,65.9
20160322121500,273.0,324.45,60.5882,43,57.9,0,68.2,68.0,65.9
20160322123000,273.0,324.45,60.5882,43,55.2,0,68.1,68.0,65.9
20160322124500,273.0,324.45,60.5882,43,57.5,0,68.0,68.0,65.9
20160322130000,273.0,328.65,61.3725,43,56.4,0,68.2,68.0,65.9
20160322131500,273.0,328.65,61.3725,43,57.1,0,68.3,68.0,65.9
20160322133000,273.0,328.65,61.3725,43,57.1,0,68.1,68.0,65.9
20160322134500,273.0,322.35,60.1961,43,57.1,0,68.3,68.0,65.9
20160322140000,273.0,322.35,60.1961,43,57.1,0,68.2,68.0,65.9
20160322141500,273.0,326.55,60.9804,43,57.9,0,68.2,68.0,65.9
20160322143000,273.0,326.55,60.9804,43,54.7,0,68.2,68.0,65.9
20160322144500,273.0,354.9,66.2745,45,58.7,0,68.4,68.0,65.9
20160322150000,273.0,337.05,62.9412,43,55.5,0,68.0,68.0,65.9
20160322151500,273.0,344.4,64.3137,43,58.3,0,68.4,68.0,65.9
