PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322153000,273.0,363.3,67.8431,45,55.1,0,68.4,68.0,65.9
20160322154500,273.0,374.85,70.0,46,58.7,0,68.1,68.0,65.9
20160322160000,273.0,350.7,65.4902,44,56.3,0,68.0,68.0,65.9
20160322161500,273.0,375.9,70.1961,46,56.3,0,68.3,68.0,65.9
20160322163000,273.0,375.9,70.1961,46,55.5,0,67.9,68.0,65.9
20160322164500,273.0,375.9,70.1961,46,57.9,0,68.2,68.0,65.9
20160322170000,273.0,365.4,68.2353,45,55.6,0,68.0,68.0,65.9
20160322171500,273.0,341.25,63.7255,42,56.3,0,67.3,68.0,65.9
20160322173000,273.0,341.25,63.7255,43,57.6,0,68.3,68.0,65.9
20160322174500,273.0,341.25,63.7255,43,57.6,0,68.3,68.0,65.9
20160322180000,273.0,346.5,64.7059,43,55.2,0,68.1,68.0,65.9
20160322181500,273.0,341.25,63.7255,44,55.2,0,68.2,68.0,65.9
20160322183000,273.0,341.25,63.7255,44,55.9,0,68.3,68.0,65.9
20160322184500,273.0,345.45,64.5098,44,57.1,0,68.1,68.0,65.9
20160322190000,273.0,345.45,64.5098,44,57.1,0,67.9,68.0,65.9
20160322191500,273.0,345.45,64.5098,44,57.9,0,68.1,68.0,65.9
20160322193000,273.0,345.45,64.5098,44,57.9,0,68.2,68.0,65.9
20160322194500,273.0,345.45,64.5098,44,57.0,0,68.2,68.0,65.9
20160322200000,273.0,336.0,62.7451,43,56.4,0,68.2,68.0,65.9
20160322201500,273.0,342.3,63.9216,44,56.4,0,68.3,68.0,65.9
20160322203000,273.0,342.3,63.9216,44,55.2,0,68.3,68.0,65.9
20160322204500,273.0,347.55,64.902,44,55.2,0,68.2,68.0,65.9
20160322210000,273.0,342.3,63.9216,44,55.2,0,68.2,68.0,65.9
20160322211500,273.0,348.6,65.098,44,55.2,0,67.9,68.0,65.9
20160322213000,273.0,352.8,65.8824,44,55.2,0,67.9,68.0,65.9
20160322214500,273.0,352.8,65.8824,44,55.2,0,68.0,68.0,65.9
20160322220000,273.0,346.5,64.7059,44,55.2,0,67.9,68.0,65.9
20160322221500,273.0,339.15,63.3333,43,56.0,0,68.1,68.0,65.9
20160322223000,273.0,339.15,63.3333,43,56.0,0,68.2,68.0,65.9
20160322224500,273.0,339.15,63.3333,43,56.0,0,68.2,68.0,65.9
20160322230000,273.0,339.15,63.3333,43,56.0,0,68.2,68.0,65.9
20160322231500,273.0,339.15,63.3333,42,57.5,0,68.2,68.0,65.9
20160322233000,273.0,332.85,62.1569,42,57.5,0,68.3,68.0,65.9
20160322234500,273.0,344.4,64.3137,43,56.7,0,68.2,68.0,65.9
20160323000000,273.0,340.2,63.5294,43,55.2,0,68.1,68.0,65.9
20160323001500,273.0,447.3,83.5294,52,56.8,0,66.9,68.0,65.9
20160323003000,273.0,334.95,62.549,43,55.1,0,67.2,68.0,65.9
20160323004500,273.0,334.95,62.549,44,56.7,0,67.5,68.0,65.9
20160323010000,273.0,341.25,63.7255,44,55.6,0,67.6,68.0,65.9
20160323011500,273.0,325.5,60.7843,43,56.7,0,67.7,68.0,65.9
20160323013000,273.0,325.5,60.7843,43,55.6,0,68.0,68.0,65.9
20160323014500,273.0,316.05,59.0196,42,57.1,0,68.2,68.0,65.9
20160323020000,273.0,326.55,60.9804,43,57.1,0,68.3,68.0,65.9
20160323021500,273.0,337.05,62.9412,44,55.9,0,68.3,68.0,65.9
20160323023000,273.0,341.25,63.7255,44,55.2,0,68.2,68.0,65.9
20160323024500,273.0,333.9,62.3529,44,55.2,0,68.3,68.0,65.9
20160323030000,273.0,355.95,66.4706,45,56.8,0,68.1,68.0,65.9
20160323031500,273.0,351.75,65.6863,45,56.8,0,68.1,68.0,65.9
20160323033000,273.0,333.9,62.3529,43,56.8,0,68.2,68.0,65.9
20160323034500,273.0,340.2,63.5294,43,56.8,0,68.2,68.0,65.9
20160323040000,273.0,347.55,64.902,43,55.9,0,68.0,68.0,65.9
20160323041500,273.0,323.4,60.3922,42,55.2,0,68.3,68.0,65.9
20160323043000,273.0,337.05,62.9412,43,55.2,0,68.1,68.0,65.9
20160323044500,273.0,320.25,59.8039,41,56.0,0,68.3,68.0,65.9
20160323050000,273.0,320.25,59.8039,41,57.1,0,68.2,68.0,65.9
20160323051500,273.0,320.25,59.8039,41,55.6,0,68.0,68.0,65.9
20160323053000,273.0,316.05,59.0196,41,55.6,0,67.7,68.0,65.9
20160323054500,273.0,316.05,59.0196,41,55.6,0,68.1,68.0,65.9
20160323060000,273.0,306.6,57.2549,41,55.6,0,68.1,68.0,65.9
20160323061500,273.0,309.75,57.8431,41,55.6,0,67.8,68.0,65.9
20160323063000,273.0,298.2,55.6863,41,55.6,0,67.9,68.0,65.9
20160323064500,273.0,298.2,55.6863,41,55.6,0,68.1,68.0,65.9
20160323070000,273.0,307.65,57.451,41,55.6,0,68.1,68.0,65.9
20160323071500,273.0,302.4,56.4706,41,56.3,0,68.2,68.0,65.9
20160323073000,273.0,302.4,56.4706,41,56.3,0,68.2,68.0,65.9
20160323074500,273.0,302.4,56.4706,41,56.3,0,68.3,68.0,65.9
20160323080000,273.0,323.4,60.3922,43,57.1,0,68.3,68.0,65.9
20160323081500,273.0,348.6,65.098,44,56.0,0,68.4,68.0,65.9
20160323083000,273.0,361.2,67.451,45,57.1,0,68.3,68.0,65.9
20160323084500,273.0,388.5,72.549,48,57.1,0,68.4,68.0,65.9
20160323090000,273.0,381.15,71.1765,47,57.1,0,68.2,68.0,65.9
20160323091500,273.0,381.15,71.1765,47,57.1,0,68.3,68.0,65.9
20160323093000,273.0,359.1,67.0588,45,56.4,0,68.3,68.0,65.9
20160323094500,273.0,396.9,74.1176,47,56.4,0,67.7,68.0,65.9
20160323100000,273.0,396.9,74.1176,47,56.4,0,68.1,68.0,65.9
20160323101500,273.0,364.35,68.0392,45,56.4,0,68.2,68.0,65.9
20160323103000,273.0,372.75,69.6078,45,56.4,0,68.2,68.0,65.9
20160323104500,273.0,388.5,72.549,47,56.4,0,68.3,68.0,65.9
20160323110000,273.0,364.35,68.0392,45,56.4,0,68.1,68.0,65.9
20160323111500,273.0,364.35,68.0392,45,56.4,0,68.1,68.0,65.9
20160323113000,273.0,340.2,63.5294,44,56.4,0,68.3,68.0,65.9
20160323114500,273.0,359.1,67.0588,45,57.2,0,68.4,68.0,65.9
20160323120000,273.0,404.25,75.4902,48,57.2,0,68.2,68.0,65.9
20160323121500,273.0,388.5,72.549,47,57.2,0,68.0,68.0,65.9
20160323123000,273.0,372.75,69.6078,46,57.2,0,68.0,68.0,65.9
20160323124500,273.0,354.9,66.2745,45,56.3,0,68.1,68.0,65.9
20160323130000,273.0,354.9,66.2745,45,57.5,0,68.2,68.0,65.9
20160323131500,273.0,354.9,66.2745,45,56.7,0,68.0,68.0,65.9
20160323133000,273.0,354.9,66.2745,45,56.7,0,68.1,68.0,65.9
20160323134500,273.0,365.4,68.2353,45,56.7,0,68.1,68.0,65.9
20160323140000,273.0,352.8,65.8824,44,56.7,0,68.3,68.0,65.9
20160323141500,273.0,380.1,70.9804,46,56.7,0,68.3,68.0,65.9
20160323143000,273.0,380.1,70.9804,46,56.7,0,68.1,68.0,65.9
20160323144500,273.0,362.25,67.6471,45,56.7,0,67.9,68.0,65.9
20160323150000,273.0,362.25,67.6471,45,56.7,0,68.1,68.0,65.9
20160323151500,273.0,362.25,67.6471,45,56.7,0,68.0,68.0,65.9
20160323153000,273.0,362.25,67.6471,45,56.7,0,68.2,68.0,65.9
20160323154500,273.0,367.5,68.6275,45,56.7,0,68.4,68.0,65.9
20160323160000,273.0,372.75,69.6078,46,56.7,0,68.3,68.0,65.9
20160323161500,273.0,396.9,74.1176,48,56.7,0,68.4,68.0,65.9
20160323163000,273.0,381.15,71.1765,46,56.7,0,68.2,68.0,65.9
20160323164500,273.0,355.95,66.4706,45,56.7,0,67.9,68.0,65.9
20160323170000,273.0,372.75,69.6078,46,56.7,0,68.1,68.0,65.9
20160323171500,273.0,342.3,63.9216,44,56.7,0,67.9,68.0,65.9
20160323173000,273.0,361.2,67.451,45,56.7,0,68.3,68.0,65.9
20160323174500,273.0,355.95,66.4706,45,56.7,0,68.3,68.0,65.9
20160323180000,273.0,349.65,65.2941,44,56.7,0,68.1,68.0,65.9
20160323181500,273.0,349.65,65.2941,44,56.7,0,68.2,68.0,65.9
20160323183000,273.0,349.65,65.2941,44,56.7,0,68.2,68.0,65.9
20160323184500,273.0,343.35,64.1176,44,56.7,0,68.0,68.0,65.9
20160323190000,273.0,361.2,67.451,45,56.7,0,68.3,68.0,65.9
20160323191500,273.0,361.2,67.451,45,56.7,0,68.1,68.0,65.9
20160323193000,273.0,361.2,67.451,45,56.7,0,68.1,68.0,65.9
20160323194500,273.0,350.7,65.4902,45,56.7,0,67.9,68.0,65.9
20160323200000,273.0,350.7,65.4902,45,56.7,0,68.1,68.0,65.9
20160323201500,273.0,350.7,65.4902,45,56.7,0,68.2,68.0,65.9
20160323203000,273.0,354.9,66.2745,45,56.7,0,68.1,68.0,65.9
20160323204500,273.0,354.9,66.2745,45,56.7,0,68.0,68.0,65.9
20160323210000,273.0,354.9,66.2745,45,56.7,0,68.2,68.0,65.9
20160323211500,273.0,350.7,65.4902,45,56.7,0,68.1,68.0,65.9
20160323213000,273.0,350.7,65.4902,45,56.7,0,68.2,68.0,65.9
20160323214500,273.0,350.7,65.4902,45,56.7,0,68.2,68.0,65.9
20160323220000,273.0,329.7,61.5686,43,56.7,0,68.3,68.0,65.9
20160323221500,273.0,341.25,63.7255,44,56.7,0,68.2,68.0,65.9
20160323223000,273.0,363.3,67.8431,46,56.7,0,68.2,68.0,65.9
20160323224500,273.0,363.3,67.8431,45,56.7,0,67.7,68.0,65.9
20160323230000,273.0,350.7,65.4902,45,56.7,0,68.1,68.0,65.9
20160323231500,273.0,346.5,64.7059,45,56.7,0,68.1,68.0,65.9
20160323233000,273.0,346.5,64.7059,45,56.7,0,68.3,68.0,65.9
20160323234500,273.0,354.9,66.2745,45,56.7,0,68.4,68.0,65.9
20160324000000,273.0,361.2,67.451,46,56.7,0,68.2,68.0,65.9
20160324001500,273.0,361.2,67.451,46,56.7,0,68.3,68.0,65.9
20160324003000,273.0,375.9,70.1961,47,56.7,0,68.3,68.0,65.9
20160324004500,273.0,388.5,72.549,48,56.7,0,68.2,68.0,65.9
20160324010000,273.0,381.15,71.1765,47,56.7,0,68.2,68.0,65.9
20160324011500,273.0,396.9,74.1176,48,56.7,0,68.0,68.0,65.9
20160324013000,273.0,381.15,71.1765,47,56.7,0,68.1,68.0,65.9
20160324014500,273.0,381.15,71.1765,47,56.7,0,68.0,68.0,65.9
20160324020000,273.0,381.15,71.1765,47,56.0,0,67.8,68.0,65.9
20160324021500,273.0,381.15,71.1765,47,56.0,0,68.1,68.0,65.9
20160324023000,273.0,372.75,69.6078,47,56.0,0,67.9,68.0,65.9
20160324024500,273.0,364.35,68.0392,46,56.0,0,67.8,68.0,65.9
20160324030000,273.0,353.85,66.0784,45,56.0,0,68.1,68.0,65.9
20160324031500,273.0,353.85,66.0784,45,56.0,0,68.3,68.0,65.9
20160324033000,273.0,359.1,67.0588,45,56.0,0,67.9,68.0,65.9
20160324034500,273.0,353.85,66.0784,45,56.0,0,68.1,68.0,65.9
20160324040000,273.0,359.1,67.0588,45,56.0,0,68.0,68.0,65.9
20160324041500,273.0,343.35,64.1176,44,56.0,0,68.0,68.0,65.9
20160324043000,273.0,343.35,64.1176,44,56.0,0,68.2,68.0,65.9
20160324044500,273.0,343.35,64.1176,44,56.0,0,68.1,68.0,65.9
20160324050000,273.0,294.0,54.902,40,56.0,0,67.5,68.0,65.9
20160324051500,273.0,320.25,59.8039,42,56.0,0,68.2,68.0,65.9
20160324053000,273.0,325.5,60.7843,42,56.0,0,68.2,68.0,65.9
20160324054500,273.0,289.8,54.1176,40,56.0,0,68.1,68.0,65.9
20160324060000,273.0,313.95,58.6275,42,56.0,0,68.4,68.0,65.9
20160324061500,273.0,325.5,60.7843,43,56.0,0,68.2,68.0,65.9
20160324063000,273.0,298.2,55.6863,40,56.0,0,67.5,68.0,65.9
20160324064500,273.0,298.2,55.6863,40,56.0,0,68.0,68.0,65.9
20160324070000,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160324071500,273.0,290.85,54.3137,40,56.0,0,68.0,68.0,65.9
20160324073000,273.0,294.0,54.902,40,56.0,0,68.0,68.0,65.9
20160324074500,273.0,290.85,54.3137,40,56.0,0,68.2,68.0,65.9
20160324080000,273.0,290.85,54.3137,40,56.0,0,68.3,68.0,65.9
20160324081500,273.0,294.0,54.902,40,56.0,0,68.0,68.0,65.9
20160324083000,273.0,287.7,53.7255,40,56.0,0,68.2,68.0,65.9
20160324084500,273.0,296.1,55.2941,40,56.0,0,68.0,68.0,65.9
20160324090000,273.0,284.55,53.1373,39,56.0,0,67.6,68.0,65.9
20160324091500,273.0,291.9,54.5098,40,56.7,0,67.8,68.0,65.9
20160324093000,273.0,291.9,54.5098,40,56.0,0,68.0,68.0,65.9
20160324094500,273.0,280.35,52.3529,39,56.0,0,67.7,68.0,65.9
20160324100000,273.0,280.35,52.3529,39,56.8,0,68.3,68.0,65.9
20160324101500,273.0,283.5,52.9412,39,56.8,0,67.8,68.0,65.9
20160324103000,273.0,283.5,52.9412,39,56.8,0,67.7,68.0,65.9
20160324104500,273.0,283.5,52.9412,39,56.8,0,67.6,68.0,65.9
20160324110000,273.0,286.65,53.5294,39,56.0,0,67.5,68.0,65.9
20160324111500,273.0,295.05,55.098,40,56.0,0,67.6,68.0,65.9
20160324113000,273.0,288.75,53.9216,40,56.0,0,68.0,68.0,65.9
20160324114500,273.0,296.1,55.2941,41,56.0,0,68.2,68.0,65.9
20160324120000,273.0,296.1,55.2941,41,56.0,0,68.2,68.0,65.9
20160324121500,273.0,296.1,55.2941,41,56.0,0,68.3,68.0,65.9
20160324123000,273.0,308.7,57.6471,42,56.0,0,68.2,68.0,65.9
20160324124500,273.0,308.7,57.6471,42,56.0,0,68.0,68.0,65.9
20160324130000,273.0,299.25,55.8824,41,56.0,0,68.0,68.0,65.9
20160324131500,273.0,296.1,55.2941,40,57.3,0,67.7,68.0,65.9
20160324133000,273.0,291.9,54.5098,40,56.4,0,68.0,68.0,65.9
20160324134500,273.0,291.9,54.5098,40,56.4,0,68.1,68.0,65.9
20160324140000,273.0,291.9,54.5098,40,57.6,0,68.1,68.0,65.9
20160324141500,273.0,316.05,59.0196,42,57.6,0,68.1,68.0,65.9
20160324143000,273.0,345.45,64.5098,44,57.6,0,68.0,68.0,65.9
20160324144500,273.0,323.4,60.3922,43,57.6,0,68.1,68.0,65.9
20160324150000,273.0,352.8,65.8824,45,56.8,0,68.2,68.0,65.9
20160324151500,273.0,341.25,63.7255,44,56.8,0,67.8,68.0,65.9
20160324153000,273.0,333.9,62.3529,43,56.8,0,68.3,68.0,65.9
20160324154500,273.0,333.9,62.3529,43,56.8,0,67.9,68.0,65.9
20160324160000,273.0,302.4,56.4706,41,56.8,0,67.7,68.0,65.9
20160324161500,273.0,294.0,54.902,41,56.8,0,68.2,68.0,65.9
20160324163000,273.0,326.55,60.9804,43,56.8,0,68.3,68.0,65.9
20160324164500,273.0,326.55,60.9804,43,56.8,0,67.9,68.0,65.9
20160324170000,273.0,318.15,59.4118,42,56.8,0,68.3,68.0,65.9
20160324171500,273.0,331.8,61.9608,43,56.0,0,68.0,68.0,65.9
20160324173000,273.0,321.3,60.0,42,57.1,0,68.2,68.0,65.9
20160324174500,273.0,297.15,55.4902,40,56.3,0,67.3,68.0,65.9
20160324180000,273.0,306.6,57.2549,41,56.3,0,67.8,68.0,65.9
20160324181500,273.0,299.25,55.8824,41,56.3,0,68.0,68.0,65.9
20160324183000,273.0,299.25,55.8824,41,56.3,0,68.0,68.0,65.9
20160324184500,273.0,299.25,55.8824,41,55.6,0,67.8,68.0,65.9
20160324190000,273.0,323.4,60.3922,42,55.6,0,68.2,68.0,65.9
20160324191500,273.0,301.35,56.2745,41,55.6,0,68.1,68.0,65.9
20160324193000,273.0,310.8,58.0392,41,55.6,0,68.3,68.0,65.9
20160324194500,273.0,297.15,55.4902,40,55.6,0,67.7,68.0,65.9
20160324200000,273.0,297.15,55.4902,41,54.7,0,68.2,68.0,65.9
20160324201500,273.0,305.55,57.0588,41,54.7,0,68.2,68.0,65.9
20160324203000,273.0,302.4,56.4706,41,54.7,0,68.2,68.0,65.9
20160324204500,273.0,305.55,57.0588,41,53.9,0,68.1,68.0,65.9
20160324210000,273.0,301.35,56.2745,40,53.9,0,67.5,68.0,65.9
20160324211500,273.0,301.35,56.2745,41,53.9,0,68.1,68.0,65.9
20160324213000,273.0,301.35,56.2745,41,53.1,0,67.9,68.0,65.9
20160324214500,273.0,305.55,57.0588,41,53.1,0,67.9,68.0,65.9
20160324220000,273.0,302.4,56.4706,41,53.1,0,67.9,68.0,65.9
20160324221500,273.0,302.4,56.4706,41,53.1,0,68.0,68.0,65.9
20160324223000,273.0,288.75,53.9216,39,53.1,0,67.7,68.0,65.9
20160324224500,273.0,288.75,53.9216,39,52.3,0,67.7,68.0,65.9
20160324230000,273.0,288.75,53.9216,39,52.3,0,67.4,68.0,65.9
20160324231500,273.0,288.75,53.9216,39,52.3,0,67.6,68.0,65.9
20160324233000,273.0,313.95,58.6275,41,52.3,0,67.6,68.0,65.9
20160324234500,273.0,296.1,55.2941,40,52.3,0,67.6,68.0,65.9
20160325000000,273.0,296.1,55.2941,40,51.5,0,67.5,68.0,65.9
20160325001500,273.0,310.8,58.0392,41,51.5,0,67.2,68.0,65.9
20160325003000,273.0,296.1,55.2941,40,51.5,0,67.4,68.0,65.9
20160325004500,273.0,281.4,52.549,39,51.5,0,67.6,68.0,65.9
20160325010000,273.0,284.55,53.1373,39,51.5,0,67.6,68.0,65.9
20160325011500,273.0,281.4,52.549,39,51.5,0,67.6,68.0,65.9
20160325013000,273.0,281.4,52.549,39,51.5,0,67.6,68.0,65.9
20160325014500,273.0,284.55,53.1373,39,51.5,0,67.5,68.0,65.9
20160325020000,273.0,284.55,53.1373,39,51.5,0,67.6,68.0,65.9
20160325021500,273.0,284.55,53.1373,39,51.5,0,67.6,68.0,65.9
20160325023000,273.0,284.55,53.1373,39,51.5,0,67.4,68.0,65.9
20160325024500,273.0,284.55,53.1373,39,51.5,0,67.5,68.0,65.9
20160325030000,273.0,284.55,53.1373,39,51.5,0,67.2,68.0,65.9
20160325031500,273.0,280.35,52.3529,39,51.5,0,67.2,68.0,65.9
20160325033000,273.0,280.35,52.3529,39,51.5,0,67.3,68.0,65.9
20160325034500,273.0,280.35,52.3529,39,50.7,0,67.2,68.0,65.9
20160325040000,273.0,280.35,52.3529,39,50.7,0,67.2,68.0,65.9
20160325041500,273.0,283.5,52.9412,39,50.7,0,67.2,68.0,65.9
20160325043000,273.0,280.35,52.3529,39,50.7,0,67.2,68.0,65.9
20160325044500,273.0,305.55,57.0588,41,50.7,0,66.6,68.0,65.9
20160325050000,273.0,305.55,57.0588,41,50.7,0,66.3,68.0,65.9
20160325051500,273.0,287.7,53.7255,40,50.7,0,66.7,68.0,65.9
20160325053000,273.0,282.45,52.7451,39,49.9,0,66.7,68.0,65.9
20160325054500,273.0,286.65,53.5294,39,49.9,0,66.9,68.0,65.9
20160325060000,273.0,301.35,56.2745,41,49.9,0,66.6,68.0,65.9
20160325061500,273.0,289.8,54.1176,39,49.9,100,66.2,68.0,65.9
20160325063000,273.0,298.2,55.6863,40,49.9,0,66.7,68.0,65.9
20160325064500,273.0,308.7,57.6471,41,50.7,0,66.6,68.0,65.9
20160325070000,273.0,287.7,53.7255,39,52.6,0,66.8,68.0,65.9
20160325071500,273.0,287.7,53.7255,40,54.7,0,67.0,68.0,65.9
20160325073000,273.0,283.5,52.9412,39,54.7,0,66.9,68.0,65.9
20160325074500,273.0,283.5,52.9412,39,55.3,0,67.1,68.0,65.9
20160325080000,273.0,283.5,52.9412,39,55.9,0,67.2,68.0,65.9
20160325081500,273.0,283.5,52.9412,39,55.9,0,67.3,68.0,65.9
20160325083000,273.0,283.5,52.9412,39,55.9,0,67.4,68.0,65.9
20160325084500,273.0,283.5,52.9412,40,55.9,0,67.4,68.0,65.9
20160325090000,273.0,294.0,54.902,40,55.9,0,67.6,68.0,65.9
20160325091500,273.0,281.4,52.549,39,55.9,0,67.6,68.0,65.9
20160325093000,273.0,284.55,53.1373,39,55.9,0,67.4,68.0,65.9
20160325094500,273.0,281.4,52.549,39,55.9,0,67.6,68.0,65.9
20160325100000,273.0,287.7,53.7255,39,56.8,0,67.6,68.0,65.9
20160325101500,273.0,291.9,54.5098,40,56.8,0,67.5,68.0,65.9
20160325103000,273.0,301.35,56.2745,41,56.8,0,67.8,68.0,65.9
20160325104500,273.0,279.3,52.1569,39,56.8,0,67.7,68.0,65.9
20160325110000,273.0,283.5,52.9412,39,56.8,0,67.5,68.0,65.9
20160325111500,273.0,298.2,55.6863,41,56.8,0,68.1,68.0,65.9
20160325113000,273.0,298.2,55.6863,41,55.9,0,68.1,68.0,65.9
20160325114500,273.0,295.05,55.098,41,55.9,0,68.1,68.0,65.9
20160325120000,273.0,302.4,56.4706,41,55.9,0,68.3,68.0,65.9
20160325121500,273.0,302.4,56.4706,41,55.9,0,68.1,68.0,65.9
20160325123000,273.0,302.4,56.4706,41,55.2,0,68.2,68.0,65.9
20160325124500,273.0,305.55,57.0588,41,57.9,0,68.2,68.0,65.9
20160325130000,273.0,299.25,55.8824,41,56.7,0,68.2,68.0,65.9
20160325131500,273.0,306.6,57.2549,41,55.6,0,68.1,68.0,65.9
20160325133000,273.0,299.25,55.8824,41,56.8,0,68.2,68.0,65.9
20160325134500,273.0,305.55,57.0588,41,58.1,0,68.3,68.0,65.9
20160325140000,273.0,309.75,57.8431,42,57.1,0,67.6,68.0,65.9
20160325141500,273.0,299.25,55.8824,41,56.0,0,68.2,68.0,65.9
20160325143000,273.0,302.4,56.4706,41,57.2,0,68.0,68.0,65.9
20160325144500,273.0,302.4,56.4706,41,57.2,0,68.3,68.0,65.9
20160325150000,273.0,302.4,56.4706,41,57.2,0,67.9,68.0,65.9
20160325151500,273.0,302.4,56.4706,41,57.9,0,68.2,68.0,65.9
20160325153000,273.0,317.1,59.2157,42,57.1,0,67.9,68.0,65.9
20160325154500,273.0,284.55,53.1373,40,57.1,0,68.3,68.0,65.9
20160325160000,273.0,315.0,58.8235,42,57.1,0,68.2,68.0,65.9
20160325161500,273.0,328.65,61.3725,43,57.1,0,68.0,68.0,65.9
20160325163000,273.0,316.05,59.0196,43,57.1,0,67.7,68.0,65.9
20160325164500,273.0,316.05,59.0196,43,57.1,0,68.2,68.0,65.9
20160325170000,273.0,323.4,60.3922,43,57.1,0,67.9,68.0,65.9
20160325171500,273.0,303.45,56.6667,42,56.4,0,68.3,68.0,65.9
20160325173000,273.0,317.1,59.2157,43,56.4,0,68.3,68.0,65.9
20160325174500,273.0,317.1,59.2157,43,56.4,0,68.2,68.0,65.9
20160325180000,273.0,308.7,57.6471,42,56.4,0,67.9,68.0,65.9
20160325181500,273.0,296.1,55.2941,41,55.6,0,68.2,68.0,65.9
20160325183000,273.0,303.45,56.6667,42,56.7,0,68.2,68.0,65.9
20160325184500,273.0,303.45,56.6667,42,55.2,0,67.9,68.0,65.9
20160325190000,273.0,298.2,55.6863,42,56.7,0,67.9,68.0,65.9
20160325191500,273.0,313.95,58.6275,43,55.4,0,68.2,68.0,65.9
20160325193000,273.0,303.45,56.6667,42,55.4,0,67.3,68.0,65.9
20160325194500,273.0,313.95,58.6275,43,55.4,0,68.1,68.0,65.9
20160325200000,273.0,310.8,58.0392,43,55.4,0,68.1,68.0,65.9
20160325201500,273.0,318.15,59.4118,43,55.4,0,68.2,68.0,65.9
20160325203000,273.0,318.15,59.4118,43,55.4,0,68.2,68.0,65.9
20160325204500,273.0,301.35,56.2745,42,55.4,0,68.3,68.0,65.9
20160325210000,273.0,330.75,61.7647,44,56.3,0,68.3,68.0,65.9
20160325211500,273.0,330.75,61.7647,44,55.6,0,68.1,68.0,65.9
20160325213000,273.0,330.75,61.7647,44,55.6,0,67.8,68.0,65.9
20160325214500,273.0,318.15,59.4118,43,55.6,0,68.2,68.0,65.9
20160325220000,273.0,318.15,59.4118,43,55.6,0,68.0,68.0,65.9
20160325221500,273.0,325.5,60.7843,43,55.6,0,68.0,68.0,65.9
20160325223000,273.0,325.5,60.7843,43,55.6,0,68.1,68.0,65.9
20160325224500,273.0,325.5,60.7843,43,55.6,0,67.8,68.0,65.9
20160325230000,273.0,325.5,60.7843,43,55.6,0,67.7,68.0,65.9
20160325231500,273.0,325.5,60.7843,43,55.6,0,67.7,68.0,65.9
20160325233000,273.0,308.7,57.6471,42,55.6,0,67.9,68.0,65.9
20160325234500,273.0,316.05,59.0196,43,55.6,0,67.9,68.0,65.9
20160326000000,273.0,307.65,57.451,42,55.6,0,68.0,68.0,65.9
20160326001500,273.0,447.3,83.5294,51,54.7,0,66.8,68.0,65.9
20160326003000,273.0,345.45,64.5098,43,53.9,0,67.1,68.0,65.9
20160326004500,273.0,338.1,63.1373,42,53.9,0,67.6,68.0,65.9
20160326010000,273.0,338.1,63.1373,42,53.9,0,67.7,68.0,65.9
20160326011500,273.0,333.9,62.3529,42,53.9,0,67.7,68.0,65.9
20160326013000,273.0,333.9,62.3529,42,53.9,0,67.8,68.0,65.9
20160326014500,273.0,333.9,62.3529,42,54.7,0,67.7,68.0,65.9
20160326020000,273.0,333.9,62.3529,42,54.7,0,67.9,68.0,65.9
20160326021500,273.0,312.9,58.4314,40,54.7,0,68.1,68.0,65.9
20160326023000,273.0,312.9,58.4314,40,54.7,0,68.2,68.0,65.9
20160326024500,273.0,312.9,58.4314,40,54.7,0,68.2,68.0,65.9
20160326030000,273.0,312.9,58.4314,40,54.7,0,68.2,68.0,65.9
20160326031500,273.0,323.4,60.3922,41,54.7,0,68.3,68.0,65.9
20160326033000,273.0,317.1,59.2157,41,54.7,0,68.2,68.0,65.9
20160326034500,273.0,317.1,59.2157,41,54.7,0,68.2,68.0,65.9
20160326040000,273.0,321.3,60.0,41,54.7,0,68.2,68.0,65.9
20160326041500,273.0,321.3,60.0,41,54.7,0,68.2,68.0,65.9
20160326043000,273.0,321.3,60.0,41,54.7,0,68.2,68.0,65.9
20160326044500,273.0,301.35,56.2745,39,54.7,0,67.2,68.0,65.9
20160326050000,273.0,313.95,58.6275,40,54.7,0,67.9,68.0,65.9
20160326051500,273.0,313.95,58.6275,40,54.7,0,68.1,68.0,65.9
20160326053000,273.0,313.95,58.6275,40,54.7,0,67.9,68.0,65.9
20160326054500,273.0,309.75,57.8431,40,54.7,0,68.2,68.0,65.9
20160326060000,273.0,312.9,58.4314,40,54.7,0,68.2,68.0,65.9
20160326061500,273.0,312.9,58.4314,40,54.7,0,68.2,68.0,65.9
20160326063000,273.0,318.15,59.4118,40,54.7,0,68.1,68.0,65.9
20160326064500,273.0,318.15,59.4118,40,54.7,0,67.7,68.0,65.9
20160326070000,273.0,287.7,53.7255,38,54.7,0,68.2,68.0,65.9
20160326071500,273.0,290.85,54.3137,38,54.7,0,68.3,68.0,65.9
20160326073000,273.0,290.85,54.3137,38,55.6,0,68.2,68.0,65.9
20160326074500,273.0,310.8,58.0392,40,55.6,0,68.4,68.0,65.9
20160326080000,273.0,322.35,60.1961,41,55.6,0,68.3,68.0,65.9
20160326081500,273.0,336.0,62.7451,42,55.6,0,68.1,68.0,65.9
20160326083000,273.0,336.0,62.7451,42,55.6,0,68.0,68.0,65.9
20160326084500,273.0,313.95,58.6275,40,56.3,0,68.1,68.0,65.9
20160326090000,273.0,319.2,59.6078,40,56.3,0,68.3,68.0,65.9
20160326091500,273.0,339.15,63.3333,42,56.3,0,68.3,68.0,65.9
20160326093000,273.0,315.0,58.8235,40,55.6,0,68.1,68.0,65.9
20160326094500,273.0,320.25,59.8039,41,55.6,0,68.3,68.0,65.9
20160326100000,273.0,344.4,64.3137,43,56.7,0,68.2,68.0,65.9
20160326101500,273.0,344.4,64.3137,43,56.7,0,68.1,68.0,65.9
20160326103000,273.0,344.4,64.3137,43,56.7,0,67.9,68.0,65.9
20160326104500,273.0,324.45,60.5882,41,56.7,0,68.2,68.0,65.9
20160326110000,273.0,331.8,61.9608,42,56.7,0,68.3,68.0,65.9
20160326111500,273.0,344.4,64.3137,43,56.7,0,68.1,68.0,65.9
20160326113000,273.0,333.9,62.3529,42,56.7,0,68.2,68.0,65.9
20160326114500,273.0,333.9,62.3529,42,56.7,0,68.3,68.0,65.9
20160326120000,273.0,344.4,64.3137,43,57.9,0,68.2,68.0,65.9
20160326121500,273.0,321.3,60.0,41,56.7,0,68.2,68.0,65.9
20160326123000,273.0,342.3,63.9216,43,57.5,0,68.2,68.0,65.9
20160326124500,273.0,337.05,62.9412,42,56.7,0,68.1,68.0,65.9
20160326130000,273.0,342.3,63.9216,43,56.7,0,68.2,68.0,65.9
20160326131500,273.0,328.65,61.3725,42,56.7,0,68.3,68.0,65.9
20160326133000,273.0,347.55,64.902,43,57.9,0,68.2,68.0,65.9
20160326134500,273.0,331.8,61.9608,42,56.7,0,68.2,68.0,65.9
20160326140000,273.0,357.0,66.6667,44,56.7,0,67.9,68.0,65.9
20160326141500,273.0,350.7,65.4902,44,56.7,0,68.1,68.0,65.9
20160326143000,273.0,330.75,61.7647,42,56.7,0,68.3,68.0,65.9
20160326144500,273.0,365.4,68.2353,45,57.5,0,68.4,68.0,65.9
20160326150000,273.0,347.55,64.902,44,56.0,0,67.9,68.0,65.9
20160326151500,273.0,351.75,65.6863,44,56.8,0,68.2,68.0,65.9
20160326153000,273.0,351.75,65.6863,44,56.8,0,68.1,68.0,65.9
20160326154500,273.0,351.75,65.6863,44,57.6,0,68.2,68.0,65.9
20160326160000,273.0,351.75,65.6863,44,56.4,0,67.8,68.0,65.9
20160326161500,273.0,332.85,62.1569,42,57.2,0,68.1,68.0,65.9
20160326163000,273.0,352.8,65.8824,44,56.4,0,68.1,68.0,65.9
20160326164500,273.0,331.8,61.9608,42,57.2,0,68.1,68.0,65.9
20160326170000,273.0,347.55,64.902,43,57.2,0,68.1,68.0,65.9
20160326171500,273.0,338.1,63.1373,43,57.2,0,68.3,68.0,65.9
20160326173000,273.0,358.05,66.8627,44,57.2,0,68.1,68.0,65.9
20160326174500,273.0,348.6,65.098,44,57.2,0,68.2,68.0,65.9
20160326180000,273.0,357.0,66.6667,44,57.2,0,68.3,68.0,65.9
20160326181500,273.0,357.0,66.6667,44,57.2,0,68.2,68.0,65.9
20160326183000,273.0,357.0,66.6667,44,57.2,0,67.9,68.0,65.9
20160326184500,273.0,357.0,66.6667,45,57.2,0,68.4,68.0,65.9
20160326190000,273.0,342.3,63.9216,43,57.2,0,68.0,68.0,65.9
20160326191500,273.0,365.4,68.2353,45,56.0,0,68.1,68.0,65.9
20160326193000,273.0,365.4,68.2353,45,56.0,0,68.0,68.0,65.9
20160326194500,273.0,343.35,64.1176,43,56.0,0,68.0,68.0,65.9
20160326200000,273.0,355.95,66.4706,44,56.0,0,68.1,68.0,65.9
20160326201500,273.0,342.3,63.9216,43,56.0,0,68.4,68.0,65.9
20160326203000,273.0,352.8,65.8824,44,56.0,0,67.8,68.0,65.9
20160326204500,273.0,352.8,65.8824,44,56.0,0,67.8,68.0,65.9
20160326210000,273.0,331.8,61.9608,42,56.0,0,68.3,68.0,65.9
20160326211500,273.0,343.35,64.1176,43,56.0,0,68.2,68.0,65.9
20160326213000,273.0,343.35,64.1176,43,56.0,0,68.1,68.0,65.9
20160326214500,273.0,343.35,64.1176,43,56.0,0,67.9,68.0,65.9
20160326220000,273.0,336.0,62.7451,42,56.0,0,68.3,68.0,65.9
20160326221500,273.0,344.4,64.3137,43,56.0,0,68.3,68.0,65.9
20160326223000,273.0,350.7,65.4902,44,56.0,0,68.3,68.0,65.9
20160326224500,273.0,354.9,66.2745,44,56.0,0,68.2,68.0,65.9
20160326230000,273.0,348.6,65.098,44,56.0,0,68.2,68.0,65.9
20160326231500,273.0,362.25,67.6471,45,56.0,0,68.3,68.0,65.9
20160326233000,273.0,362.25,67.6471,45,56.0,0,68.0,68.0,65.9
20160326234500,273.0,362.25,67.6471,45,56.0,0,68.1,68.0,65.9
20160327000000,273.0,362.25,67.6471,45,56.0,0,68.3,68.0,65.9
20160327001500,273.0,373.8,69.8039,46,56.0,0,67.8,68.0,65.9
20160327003000,273.0,363.3,67.8431,45,56.0,0,68.0,68.0,65.9
20160327004500,273.0,349.65,65.2941,43,56.0,0,67.6,68.0,65.9
20160327010000,273.0,357.0,66.6667,45,56.0,0,68.2,68.0,65.9
20160327011500,273.0,361.2,67.451,45,56.0,0,68.2,68.0,65.9
20160327013000,273.0,369.6,69.0196,46,56.0,0,68.1,68.0,65.9
20160327014500,273.0,354.9,66.2745,44,56.0,0,68.1,68.0,65.9
20160327020000,273.0,367.5,68.6275,45,56.0,0,67.9,68.0,65.9
20160327021500,273.0,361.2,67.451,45,56.0,0,67.7,68.0,65.9
20160327023000,273.0,361.2,67.451,45,56.0,0,67.8,68.0,65.9
20160327024500,273.0,352.8,65.8824,44,56.0,0,67.9,68.0,65.9
20160327030000,273.0,361.2,67.451,44,56.0,0,67.9,68.0,65.9
20160327031500,273.0,361.2,67.451,44,56.0,0,67.7,68.0,65.9
20160327033000,273.0,342.3,63.9216,43,56.0,0,67.9,68.0,65.9
20160327034500,273.0,342.3,63.9216,43,56.0,0,68.1,68.0,65.9
20160327040000,273.0,342.3,63.9216,43,56.0,0,68.2,68.0,65.9
20160327041500,273.0,342.3,63.9216,43,56.0,0,68.1,68.0,65.9
20160327043000,273.0,342.3,63.9216,43,56.7,0,68.2,68.0,65.9
20160327044500,273.0,351.75,65.6863,44,55.6,0,68.2,68.0,65.9
20160327050000,273.0,325.5,60.7843,42,56.4,0,68.2,68.0,65.9
20160327051500,273.0,320.25,59.8039,41,55.6,0,68.2,68.0,65.9
20160327053000,273.0,340.2,63.5294,43,55.6,0,68.3,68.0,65.9
20160327054500,273.0,336.0,62.7451,43,56.4,0,68.3,68.0,65.9
20160327060000,273.0,372.75,69.6078,46,56.4,0,68.5,68.0,65.9
20160327061500,273.0,372.75,69.6078,46,55.6,0,68.3,68.0,65.9
20160327063000,273.0,372.75,69.6078,45,56.4,0,68.0,68.0,65.9
20160327064500,273.0,355.95,66.4706,44,56.4,0,68.1,68.0,65.9
20160327070000,273.0,364.35,68.0392,44,56.4,0,68.4,68.0,65.9
20160327071500,273.0,372.75,69.6078,45,56.4,0,68.2,68.0,65.9
20160327073000,273.0,354.9,66.2745,43,56.4,0,68.2,68.0,65.9
20160327074500,273.0,354.9,66.2745,43,56.4,0,68.2,68.0,65.9
20160327080000,273.0,340.2,63.5294,42,56.4,0,68.2,68.0,65.9
20160327081500,273.0,349.65,65.2941,43,56.4,0,68.2,68.0,65.9
20160327083000,273.0,334.95,62.549,42,56.4,0,68.2,68.0,65.9
20160327084500,273.0,334.95,62.549,42,55.6,0,68.1,68.0,65.9
20160327090000,273.0,334.95,62.549,42,56.3,0,68.1,68.0,65.9
20160327091500,273.0,325.5,60.7843,41,56.3,0,67.9,68.0,65.9
20160327093000,273.0,325.5,60.7843,40,56.3,0,67.9,68.0,65.9
20160327094500,273.0,325.5,60.7843,41,56.3,0,68.2,68.0,65.9
20160327100000,273.0,339.15,63.3333,43,57.1,0,68.3,68.0,65.9
20160327101500,273.0,345.45,64.5098,43,55.9,0,68.2,68.0,65.9
20160327103000,273.0,320.25,59.8039,41,56.7,0,68.3,68.0,65.9
20160327104500,273.0,332.85,62.1569,42,56.7,0,68.3,68.0,65.9
20160327110000,273.0,355.95,66.4706,44,55.7,0,68.0,68.0,65.9
20160327111500,273.0,334.95,62.549,42,56.7,0,68.3,68.0,65.9
20160327113000,273.0,347.55,64.902,43,56.7,0,67.8,68.0,65.9
20160327114500,273.0,342.3,63.9216,43,56.7,0,67.9,68.0,65.9
20160327120000,273.0,334.95,62.549,42,56.7,0,68.2,68.0,65.9
20160327121500,273.0,322.35,60.1961,41,56.7,0,68.2,68.0,65.9
20160327123000,273.0,354.9,66.2745,44,56.7,0,68.4,68.0,65.9
20160327124500,273.0,369.6,69.0196,45,56.7,0,68.2,68.0,65.9
20160327130000,273.0,361.2,67.451,44,56.7,0,67.9,68.0,65.9
20160327131500,273.0,336.0,62.7451,42,56.7,0,68.1,68.0,65.9
20160327133000,273.0,319.2,59.6078,41,56.0,0,68.2,68.0,65.9
20160327134500,273.0,338.1,63.1373,42,56.0,0,68.3,68.0,65.9
20160327140000,273.0,344.4,64.3137,43,56.7,0,68.3,68.0,65.9
20160327141500,273.0,352.8,65.8824,43,56.0,0,68.0,68.0,65.9
20160327143000,273.0,352.8,65.8824,43,56.0,0,68.1,68.0,65.9
20160327144500,273.0,352.8,65.8824,43,56.0,0,68.1,68.0,65.9
20160327150000,273.0,352.8,65.8824,44,56.7,0,68.2,68.0,65.9
20160327151500,273.0,352.8,65.8824,44,56.7,0,67.9,68.0,65.9
20160327153000,273.0,352.8,65.8824,43,56.0,0,67.9,68.0,65.9
20160327154500,273.0,347.55,64.902,43,56.0,0,68.2,68.0,65.9
20160327160000,273.0,331.8,61.9608,42,56.0,0,67.9,68.0,65.9
20160327161500,273.0,326.55,60.9804,42,56.0,0,68.1,68.0,65.9
20160327163000,273.0,337.05,62.9412,43,56.0,0,68.3,68.0,65.9
20160327164500,273.0,337.05,62.9412,43,56.0,0,68.2,68.0,65.9
20160327170000,273.0,322.35,60.1961,41,56.0,0,68.1,68.0,65.9
20160327171500,273.0,336.0,62.7451,42,56.0,0,68.2,68.0,65.9
20160327173000,273.0,336.0,62.7451,42,56.0,0,68.3,68.0,65.9
20160327174500,273.0,304.5,56.8627,40,56.0,0,68.2,68.0,65.9
20160327180000,273.0,340.2,63.5294,43,56.0,0,68.3,68.0,65.9
20160327181500,273.0,322.35,60.1961,41,56.0,0,68.1,68.0,65.9
20160327183000,273.0,322.35,60.1961,41,56.0,0,67.3,68.0,65.9
20160327184500,273.0,328.65,61.3725,42,56.0,0,68.4,68.0,65.9
20160327190000,273.0,341.25,63.7255,42,56.0,0,68.3,68.0,65.9
20160327191500,273.0,341.25,63.7255,42,56.0,0,68.0,68.0,65.9
20160327193000,273.0,332.85,62.1569,42,56.0,0,68.0,68.0,65.9
20160327194500,273.0,309.75,57.8431,40,56.0,0,68.2,68.0,65.9
20160327200000,273.0,348.6,65.098,43,56.0,0,68.1,68.0,65.9
20160327201500,273.0,353.85,66.0784,44,56.0,0,68.2,68.0,65.9
20160327203000,273.0,353.85,66.0784,44,56.7,0,67.9,68.0,65.9
20160327204500,273.0,353.85,66.0784,44,56.7,0,67.9,68.0,65.9
20160327210000,273.0,353.85,66.0784,44,55.2,0,67.9,68.0,65.9
20160327211500,273.0,353.85,66.0784,44,55.2,0,68.1,68.0,65.9
20160327213000,273.0,340.2,63.5294,43,55.2,0,68.3,68.0,65.9
20160327214500,273.0,346.5,64.7059,43,56.2,0,68.1,68.0,65.9
20160327220000,273.0,337.05,62.9412,42,56.2,0,67.8,68.0,65.9
20160327221500,273.0,320.25,59.8039,41,56.2,0,68.4,68.0,65.9
20160327223000,273.0,331.8,61.9608,42,56.2,0,68.2,68.0,65.9
20160327224500,273.0,331.8,61.9608,42,56.2,0,68.2,68.0,65.9
20160327230000,273.0,331.8,61.9608,42,56.2,0,67.9,68.0,65.9
20160327231500,273.0,318.15,59.4118,41,56.2,0,68.3,68.0,65.9
20160327233000,273.0,324.45,60.5882,41,56.2,0,68.2,68.0,65.9
20160327234500,273.0,331.8,61.9608,42,55.6,0,68.3,68.0,65.9
20160328000000,273.0,331.8,61.9608,42,55.6,0,68.2,68.0,65.9
20160328001500,273.0,336.0,62.7451,42,55.6,0,68.2,68.0,65.9
20160328003000,273.0,331.8,61.9608,42,55.6,0,68.3,68.0,65.9
20160328004500,273.0,340.2,63.5294,42,56.7,0,68.0,68.0,65.9
20160328010000,273.0,340.2,63.5294,42,56.7,0,68.1,68.0,65.9
20160328011500,273.0,340.2,63.5294,42,56.7,0,68.0,68.0,65.9
20160328013000,273.0,340.2,63.5294,42,56.0,0,68.2,68.0,65.9
20160328014500,273.0,347.55,64.902,43,55.2,0,68.0,68.0,65.9
20160328020000,273.0,347.55,64.902,43,55.2,0,68.1,68.0,65.9
20160328021500,273.0,342.3,63.9216,43,56.7,0,68.2,68.0,65.9
20160328023000,273.0,342.3,63.9216,43,56.7,0,68.2,68.0,65.9
20160328024500,273.0,342.3,63.9216,43,56.7,0,68.1,68.0,65.9
20160328030000,273.0,342.3,63.9216,43,55.6,0,68.2,68.0,65.9
20160328031500,273.0,342.3,63.9216,43,55.6,0,68.2,68.0,65.9
20160328033000,273.0,342.3,63.9216,43,56.7,0,68.1,68.0,65.9
20160328034500,273.0,342.3,63.9216,43,56.0,0,68.0,68.0,65.9
20160328040000,273.0,342.3,63.9216,43,56.7,0,67.5,68.0,65.9
20160328041500,273.0,336.0,62.7451,42,56.7,0,68.0,68.0,65.9
20160328043000,273.0,336.0,62.7451,42,54.7,0,68.1,68.0,65.9
20160328044500,273.0,336.0,62.7451,42,55.6,0,67.9,68.0,65.9
20160328050000,273.0,310.8,58.0392,40,55.6,0,68.0,68.0,65.9
20160328051500,273.0,306.6,57.2549,40,56.3,0,68.2,68.0,65.9
20160328053000,273.0,303.45,56.6667,40,55.7,0,68.2,68.0,65.9
20160328054500,273.0,303.45,56.6667,40,56.3,0,68.3,68.0,65.9
20160328060000,273.0,322.35,60.1961,41,56.3,0,68.4,68.0,65.9
20160328061500,273.0,336.0,62.7451,43,55.6,0,68.1,68.0,65.9
20160328063000,273.0,328.65,61.3725,42,55.6,0,68.0,68.0,65.9
20160328064500,273.0,313.95,58.6275,41,56.3,0,67.9,68.0,65.9
20160328070000,273.0,301.35,56.2745,40,55.5,0,67.8,68.0,65.9
20160328071500,273.0,297.15,55.4902,40,56.1,0,68.2,68.0,65.9
20160328073000,273.0,297.15,55.4902,40,56.1,0,68.2,68.0,65.9
20160328074500,273.0,313.95,58.6275,41,56.1,0,68.2,68.0,65.9
20160328080000,273.0,327.6,61.1765,42,56.1,0,67.9,68.0,65.9
20160328081500,273.0,299.25,55.8824,39,56.1,0,67.8,68.0,65.9
20160328083000,273.0,296.1,55.2941,39,56.1,0,68.0,68.0,65.9
20160328084500,273.0,312.9,58.4314,40,56.1,0,68.4,68.0,65.9
20160328090000,273.0,312.9,58.4314,40,56.8,0,68.3,68.0,65.9
20160328091500,273.0,316.05,59.0196,41,56.8,0,68.3,68.0,65.9
20160328093000,273.0,342.3,63.9216,43,56.8,0,68.4,68.0,65.9
20160328094500,273.0,308.7,57.6471,40,56.8,0,67.9,68.0,65.9
20160328100000,273.0,303.45,56.6667,40,56.8,0,68.0,68.0,65.9
20160328101500,273.0,313.95,58.6275,41,56.8,0,68.1,68.0,65.9
20160328103000,273.0,308.7,57.6471,41,56.8,0,67.9,68.0,65.9
20160328104500,273.0,308.7,57.6471,41,56.8,0,68.0,68.0,65.9
20160328110000,273.0,312.9,58.4314,41,56.8,0,68.2,68.0,65.9
20160328111500,273.0,312.9,58.4314,41,56.8,0,68.0,68.0,65.9
20160328113000,273.0,308.7,57.6471,41,56.8,0,68.1,68.0,65.9
20160328114500,273.0,317.1,59.2157,41,56.8,0,68.2,68.0,65.9
20160328120000,273.0,309.75,57.8431,41,56.8,0,68.1,68.0,65.9
20160328121500,273.0,309.75,57.8431,41,56.8,0,67.9,68.0,65.9
20160328123000,273.0,309.75,57.8431,41,56.8,0,68.0,68.0,65.9
20160328124500,273.0,312.9,58.4314,41,57.5,0,68.0,68.0,65.9
20160328130000,273.0,307.65,57.451,41,56.8,0,68.2,68.0,65.9
20160328131500,273.0,307.65,57.451,41,56.8,0,68.0,68.0,65.9
20160328133000,273.0,304.5,56.8627,41,57.4,0,68.0,68.0,65.9
20160328134500,273.0,304.5,56.8627,41,57.4,0,68.0,68.0,65.9
20160328140000,273.0,307.65,57.451,41,57.4,0,68.1,68.0,65.9
20160328141500,273.0,307.65,57.451,41,57.4,0,68.0,68.0,65.9
20160328143000,273.0,304.5,56.8627,41,56.8,0,68.3,68.0,65.9
20160328144500,273.0,308.7,57.6471,41,56.8,0,68.2,68.0,65.9
20160328150000,273.0,308.7,57.6471,41,56.8,0,68.3,68.0,65.9
20160328151500,273.0,308.7,57.6471,41,56.8,0,68.3,68.0,65.9
20160328153000,273.0,308.7,57.6471,41,56.8,0,68.1,68.0,65.9
20160328154500,273.0,308.7,57.6471,41,57.5,0,68.2,68.0,65.9
20160328160000,273.0,333.9,62.3529,42,57.5,0,67.7,68.0,65.9
20160328161500,273.0,327.6,61.1765,42,56.9,0,68.1,68.0,65.9
20160328163000,273.0,327.6,61.1765,42,57.5,0,68.0,68.0,65.9
20160328164500,273.0,327.6,61.1765,41,57.5,0,68.1,68.0,65.9
20160328170000,273.0,322.35,60.1961,41,57.5,0,67.9,68.0,65.9
20160328171500,273.0,312.9,58.4314,41,56.4,0,68.1,68.0,65.9
20160328173000,273.0,312.9,58.4314,41,57.1,0,68.1,68.0,65.9
20160328174500,273.0,309.75,57.8431,41,57.1,0,68.1,68.0,65.9
20160328180000,273.0,309.75,57.8431,41,57.1,0,68.2,68.0,65.9
20160328181500,273.0,320.25,59.8039,41,56.0,0,68.1,68.0,65.9
20160328183000,273.0,315.0,58.8235,41,56.8,0,67.9,68.0,65.9
20160328184500,273.0,315.0,58.8235,41,56.8,0,68.1,68.0,65.9
20160328190000,273.0,315.0,58.8235,41,56.8,0,68.3,68.0,65.9
20160328191500,273.0,307.65,57.451,41,56.8,0,67.8,68.0,65.9
20160328193000,273.0,303.45,56.6667,40,56.8,0,68.3,68.0,65.9
20160328194500,273.0,317.1,59.2157,42,56.8,0,68.3,68.0,65.9
20160328200000,273.0,317.1,59.2157,42,56.0,0,68.0,68.0,65.9
20160328201500,273.0,308.7,57.6471,41,56.0,0,67.7,68.0,65.9
20160328203000,273.0,332.85,62.1569,42,56.0,0,68.4,68.0,65.9
20160328204500,273.0,345.45,64.5098,43,56.0,0,68.2,68.0,65.9
20160328210000,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160328211500,273.0,338.1,63.1373,42,56.0,0,68.2,68.0,65.9
20160328213000,273.0,330.75,61.7647,42,56.0,0,68.0,68.0,65.9
20160328214500,273.0,330.75,61.7647,42,56.0,0,68.1,68.0,65.9
20160328220000,273.0,338.1,63.1373,42,56.0,0,68.0,68.0,65.9
20160328221500,273.0,327.6,61.1765,42,56.0,0,67.9,68.0,65.9
20160328223000,273.0,317.1,59.2157,41,56.0,0,68.2,68.0,65.9
20160328224500,273.0,327.6,61.1765,41,56.0,0,68.2,68.0,65.9
20160328230000,273.0,327.6,61.1765,41,56.0,0,68.1,68.0,65.9
20160328231500,273.0,323.4,60.3922,41,56.0,0,68.1,68.0,65.9
20160328233000,273.0,323.4,60.3922,41,56.0,0,68.2,68.0,65.9
20160328234500,273.0,323.4,60.3922,41,56.0,0,68.2,68.0,65.9
20160329000000,273.0,323.4,60.3922,41,56.0,0,67.8,68.0,65.9
20160329001500,273.0,323.4,60.3922,41,56.0,0,68.2,68.0,65.9
20160329003000,273.0,319.2,59.6078,41,56.0,0,68.2,68.0,65.9
20160329004500,273.0,339.15,63.3333,43,56.0,0,68.1,68.0,65.9
20160329010000,273.0,339.15,63.3333,43,56.0,0,68.1,68.0,65.9
20160329011500,273.0,339.15,63.3333,43,56.0,0,68.2,68.0,65.9
20160329013000,273.0,344.4,64.3137,43,56.0,0,68.0,68.0,65.9
20160329014500,273.0,312.9,58.4314,41,56.0,0,67.9,68.0,65.9
20160329020000,273.0,308.7,57.6471,41,56.0,0,68.1,68.0,65.9
20160329021500,273.0,319.2,59.6078,41,56.0,0,68.3,68.0,65.9
20160329023000,273.0,333.9,62.3529,42,56.0,0,68.1,68.0,65.9
20160329024500,273.0,333.9,62.3529,42,56.0,0,67.9,68.0,65.9
20160329030000,273.0,317.1,59.2157,41,56.0,0,68.2,68.0,65.9
20160329031500,273.0,326.55,60.9804,41,56.0,0,68.2,68.0,65.9
20160329033000,273.0,312.9,58.4314,41,56.0,0,67.9,68.0,65.9
20160329034500,273.0,324.45,60.5882,41,56.0,0,68.2,68.0,65.9
20160329040000,273.0,320.25,59.8039,41,56.0,0,68.2,68.0,65.9
20160329041500,273.0,327.6,61.1765,41,56.0,0,68.1,68.0,65.9
20160329043000,273.0,327.6,61.1765,41,56.0,0,68.2,68.0,65.9
20160329044500,273.0,304.5,56.8627,39,55.0,0,68.0,68.0,65.9
20160329050000,273.0,304.5,56.8627,40,55.0,0,68.0,68.0,65.9
20160329051500,273.0,295.05,55.098,39,55.0,0,67.9,68.0,65.9
20160329053000,273.0,301.35,56.2745,39,55.0,0,67.6,68.0,65.9
20160329054500,273.0,286.65,53.5294,38,55.0,0,68.1,68.0,65.9
20160329060000,273.0,286.65,53.5294,38,55.0,0,68.2,68.0,65.9
20160329061500,273.0,283.5,52.9412,38,55.0,0,68.1,68.0,65.9
20160329063000,273.0,283.5,52.9412,38,55.0,0,68.1,68.0,65.9
20160329064500,273.0,286.65,53.5294,38,55.0,0,68.1,68.0,65.9
20160329070000,273.0,286.65,53.5294,38,55.9,0,68.1,68.0,65.9
20160329071500,273.0,286.65,53.5294,38,55.9,0,67.9,68.0,65.9
20160329073000,273.0,286.65,53.5294,38,55.9,0,68.1,68.0,65.9
20160329074500,273.0,286.65,53.5294,38,56.7,0,68.2,68.0,65.9
20160329080000,273.0,286.65,53.5294,38,56.0,0,68.2,68.0,65.9
20160329081500,273.0,286.65,53.5294,38,56.0,0,68.1,68.0,65.9
20160329083000,273.0,286.65,53.5294,38,56.0,0,68.2,68.0,65.9
20160329084500,273.0,286.65,53.5294,38,56.7,0,68.2,68.0,65.9
20160329090000,273.0,286.65,53.5294,38,56.0,0,68.2,68.0,65.9
20160329091500,273.0,281.4,52.549,38,56.7,0,68.2,68.0,65.9
20160329093000,273.0,294.0,54.902,39,56.7,0,68.2,68.0,65.9
20160329094500,273.0,294.0,54.902,39,56.7,0,68.2,68.0,65.9
20160329100000,273.0,294.0,54.902,39,56.7,0,68.2,68.0,65.9
20160329101500,273.0,294.0,54.902,39,56.7,0,68.1,68.0,65.9
20160329103000,273.0,294.0,54.902,39,56.0,0,68.2,68.0,65.9
20160329104500,273.0,294.0,54.902,39,57.1,0,68.2,68.0,65.9
20160329110000,273.0,294.0,54.902,39,57.1,0,68.2,68.0,65.9
20160329111500,273.0,294.0,54.902,39,57.1,0,68.1,68.0,65.9
20160329113000,273.0,294.0,54.902,39,57.1,0,68.3,68.0,65.9
20160329114500,273.0,304.5,56.8627,40,57.1,0,68.2,68.0,65.9
20160329120000,273.0,304.5,56.8627,40,57.1,0,68.2,68.0,65.9
20160329121500,273.0,318.15,59.4118,41,56.3,0,68.0,68.0,65.9
20160329123000,273.0,318.15,59.4118,41,56.3,0,68.2,68.0,65.9
20160329124500,273.0,318.15,59.4118,41,56.3,0,68.3,68.0,65.9
20160329130000,273.0,318.15,59.4118,42,56.3,0,68.2,68.0,65.9
20160329131500,273.0,313.95,58.6275,41,56.3,0,68.3,68.0,65.9
20160329133000,273.0,353.85,66.0784,44,57.1,0,68.2,68.0,65.9
20160329134500,273.0,326.55,60.9804,42,57.1,0,68.2,68.0,65.9
20160329140000,273.0,326.55,60.9804,42,57.1,0,67.9,68.0,65.9
20160329141500,273.0,297.15,55.4902,40,57.1,0,67.9,68.0,65.9
20160329143000,273.0,297.15,55.4902,40,57.1,0,68.1,68.0,65.9
20160329144500,273.0,323.4,60.3922,42,57.1,0,68.2,68.0,65.9
20160329150000,273.0,323.4,60.3922,42,56.3,0,67.9,68.0,65.9
20160329151500,273.0,307.65,57.451,41,57.1,0,68.1,68.0,65.9
20160329153000,273.0,313.95,58.6275,41,56.0,0,68.3,68.0,65.9
20160329154500,273.0,308.7,57.6471,41,57.1,0,68.3,68.0,65.9
20160329160000,273.0,332.85,62.1569,43,57.1,0,68.3,68.0,65.9
20160329161500,273.0,332.85,62.1569,43,56.0,0,68.2,68.0,65.9
20160329163000,273.0,332.85,62.1569,43,56.0,0,68.2,68.0,65.9
20160329164500,273.0,332.85,62.1569,43,56.0,0,68.2,68.0,65.9
20160329170000,273.0,328.65,61.3725,43,56.7,0,68.2,68.0,65.9
20160329171500,273.0,328.65,61.3725,43,56.7,0,68.2,68.0,65.9
20160329173000,273.0,324.45,60.5882,42,56.7,0,68.2,68.0,65.9
20160329174500,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160329180000,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160329181500,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160329183000,273.0,320.25,59.8039,42,56.0,0,68.2,68.0,65.9
20160329184500,273.0,315.0,58.8235,41,56.0,0,68.0,68.0,65.9
20160329190000,273.0,315.0,58.8235,41,56.0,0,68.2,68.0,65.9
20160329191500,273.0,315.0,58.8235,41,56.0,0,68.3,68.0,65.9
20160329193000,273.0,321.3,60.0,42,56.0,0,68.3,68.0,65.9
20160329194500,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329200000,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329201500,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329203000,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329204500,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329210000,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329211500,273.0,321.3,60.0,42,56.0,0,68.2,68.0,65.9
20160329213000,273.0,321.3,60.0,42,56.0,0,68.3,68.0,65.9
20160329214500,273.0,336.0,62.7451,43,56.0,0,68.3,68.0,65.9
20160329220000,273.0,336.0,62.7451,43,56.0,0,68.2,68.0,65.9
20160329221500,273.0,330.75,61.7647,43,56.0,0,68.0,68.0,65.9
20160329223000,273.0,336.0,62.7451,43,56.0,0,68.1,68.0,65.9
20160329224500,273.0,336.0,62.7451,43,56.0,0,68.2,68.0,65.9
20160329230000,273.0,336.0,62.7451,43,56.0,0,68.0,68.0,65.9
20160329231500,273.0,312.9,58.4314,41,56.0,0,68.1,68.0,65.9
20160329233000,273.0,317.1,59.2157,42,56.0,0,68.2,68.0,65.9
20160329234500,273.0,328.65,61.3725,42,56.0,0,68.2,68.0,65.9
20160330000000,273.0,333.9,62.3529,43,56.0,0,68.3,68.0,65.9
20160330001500,273.0,453.6,84.7059,53,56.0,0,66.9,68.0,65.9
20160330003000,273.0,305.55,57.0588,41,56.0,0,67.1,68.0,65.9
20160330004500,273.0,312.9,58.4314,42,56.0,0,67.4,68.0,65.9
20160330010000,273.0,299.25,55.8824,41,56.0,0,67.7,68.0,65.9
20160330011500,273.0,307.65,57.451,41,56.0,0,67.9,68.0,65.9
20160330013000,273.0,307.65,57.451,41,56.0,0,68.0,68.0,65.9
20160330014500,273.0,307.65,57.451,41,56.0,0,67.8,68.0,65.9
20160330020000,273.0,307.65,57.451,41,56.0,0,68.1,68.0,65.9
20160330021500,273.0,303.45,56.6667,41,56.0,0,68.2,68.0,65.9
20160330023000,273.0,313.95,58.6275,42,56.0,0,68.3,68.0,65.9
20160330024500,273.0,309.75,57.8431,42,56.0,0,68.2,68.0,65.9
20160330030000,273.0,312.9,58.4314,42,56.0,0,68.3,68.0,65.9
20160330031500,273.0,312.9,58.4314,42,56.0,0,68.3,68.0,65.9
20160330033000,273.0,312.9,58.4314,42,56.0,0,68.2,68.0,65.9
20160330034500,273.0,312.9,58.4314,42,56.0,0,68.2,68.0,65.9
20160330040000,273.0,316.05,59.0196,42,56.0,0,68.2,68.0,65.9
20160330041500,273.0,301.35,56.2745,41,56.0,0,68.1,68.0,65.9
20160330043000,273.0,301.35,56.2745,41,56.0,0,68.2,68.0,65.9
20160330044500,273.0,305.55,57.0588,41,56.0,0,68.1,68.0,65.9
20160330050000,273.0,296.1,55.2941,40,56.0,0,67.9,68.0,65.9
20160330051500,273.0,291.9,54.5098,40,56.7,0,68.0,68.0,65.9
20160330053000,273.0,291.9,54.5098,40,56.7,0,68.2,68.0,65.9
20160330054500,273.0,295.05,55.098,40,56.0,0,68.2,68.0,65.9
20160330060000,273.0,295.05,55.098,40,56.0,0,68.2,68.0,65.9
20160330061500,273.0,295.05,55.098,40,56.0,0,67.8,68.0,65.9
20160330063000,273.0,295.05,55.098,40,56.0,0,67.9,68.0,65.9
20160330064500,273.0,287.7,53.7255,40,56.7,0,68.0,68.0,65.9
20160330070000,273.0,283.5,52.9412,40,56.7,0,68.2,68.0,65.9
20160330071500,273.0,291.9,54.5098,40,56.7,0,68.3,68.0,65.9
20160330073000,273.0,307.65,57.451,41,56.7,0,68.3,68.0,65.9
20160330074500,273.0,307.65,57.451,41,56.7,0,68.1,68.0,65.9
20160330080000,273.0,307.65,57.451,41,56.0,0,68.2,68.0,65.9
20160330081500,273.0,307.65,57.451,41,56.0,0,68.3,68.0,65.9
20160330083000,273.0,319.2,59.6078,42,56.0,0,68.4,68.0,65.9
20160330084500,273.0,323.4,60.3922,42,56.0,0,68.0,68.0,65.9
20160330090000,273.0,323.4,60.3922,42,56.0,0,68.0,68.0,65.9
20160330091500,273.0,330.75,61.7647,43,56.0,0,68.3,68.0,65.9
20160330093000,273.0,355.95,66.4706,44,56.7,0,68.0,68.0,65.9
20160330094500,273.0,355.95,66.4706,44,56.7,0,68.3,68.0,65.9
20160330100000,273.0,372.75,69.6078,46,56.7,0,68.2,68.0,65.9
20160330101500,273.0,388.5,72.549,47,56.7,0,68.0,68.0,65.9
20160330103000,273.0,388.5,72.549,47,56.7,0,68.4,68.0,65.9
20160330104500,273.0,355.95,66.4706,44,56.7,0,68.0,68.0,65.9
20160330110000,273.0,364.35,68.0392,45,56.7,0,68.3,68.0,65.9
20160330111500,273.0,354.9,66.2745,44,56.7,0,68.1,68.0,65.9
20160330113000,273.0,349.65,65.2941,44,56.7,0,67.9,68.0,65.9
20160330114500,273.0,349.65,65.2941,44,56.7,0,68.0,68.0,65.9
20160330120000,273.0,349.65,65.2941,44,56.7,0,68.1,68.0,65.9
20160330121500,273.0,353.85,66.0784,44,56.7,0,68.1,68.0,65.9
20160330123000,273.0,353.85,66.0784,44,56.0,0,67.9,68.0,65.9
20160330124500,273.0,370.65,69.2157,45,56.8,0,68.2,68.0,65.9
20160330130000,273.0,361.2,67.451,44,56.8,0,67.9,68.0,65.9
20160330131500,273.0,351.75,65.6863,43,56.8,0,68.0,68.0,65.9
20160330133000,273.0,338.1,63.1373,43,56.8,0,68.1,68.0,65.9
20160330134500,273.0,342.3,63.9216,43,56.1,0,68.1,68.0,65.9
20160330140000,273.0,342.3,63.9216,43,56.1,0,68.1,68.0,65.9
20160330141500,273.0,467.25,87.2549,52,56.1,0,67.3,68.0,65.9
20160330143000,273.0,364.35,68.0392,44,57.1,0,67.4,68.0,65.9
20160330144500,273.0,372.75,69.6078,44,56.4,0,67.7,68.0,65.9
20160330150000,273.0,339.15,63.3333,42,56.4,0,68.0,68.0,65.9
20160330151500,273.0,339.15,63.3333,42,56.4,0,68.1,68.0,65.9
20160330153000,273.0,323.4,60.3922,40,57.1,0,67.9,68.0,65.9
20160330154500,273.0,338.1,63.1373,42,57.1,0,68.3,68.0,65.9
20160330160000,273.0,342.3,63.9216,42,57.1,0,68.3,68.0,65.9
20160330161500,273.0,368.55,68.8235,44,57.1,0,68.3,68.0,65.9
20160330163000,273.0,336.0,62.7451,42,56.4,0,68.1,68.0,65.9
20160330164500,273.0,341.25,63.7255,42,56.4,0,68.3,68.0,65.9
20160330170000,273.0,341.25,63.7255,42,56.4,0,68.1,68.0,65.9
20160330171500,273.0,329.7,61.5686,41,56.4,0,68.2,68.0,65.9
20160330173000,273.0,339.15,63.3333,42,56.4,0,68.2,68.0,65.9
20160330174500,273.0,339.15,63.3333,42,56.4,0,68.2,68.0,65.9
20160330180000,273.0,339.15,63.3333,42,56.4,0,68.1,68.0,65.9
20160330181500,273.0,348.6,65.098,42,56.4,0,68.0,68.0,65.9
20160330183000,273.0,348.6,65.098,42,56.4,0,68.1,68.0,65.9
20160330184500,273.0,344.4,64.3137,42,56.4,0,68.2,68.0,65.9
20160330190000,273.0,344.4,64.3137,42,55.6,0,68.2,68.0,65.9
20160330191500,273.0,352.8,65.8824,43,56.3,0,68.3,68.0,65.9
20160330193000,273.0,374.85,70.0,44,56.3,0,68.2,68.0,65.9
20160330194500,273.0,374.85,70.0,44,56.3,0,68.2,68.0,65.9
20160330200000,273.0,341.25,63.7255,42,56.3,0,68.2,68.0,65.9
20160330201500,273.0,360.15,67.2549,43,56.3,0,68.4,68.0,65.9
20160330203000,273.0,352.8,65.8824,43,56.3,0,68.3,68.0,65.9
20160330204500,273.0,357.0,66.6667,43,56.3,0,68.3,68.0,65.9
20160330210000,273.0,367.5,68.6275,44,56.3,0,68.1,68.0,65.9
20160330211500,273.0,367.5,68.6275,44,56.3,0,68.2,68.0,65.9
20160330213000,273.0,367.5,68.6275,44,56.3,0,68.2,68.0,65.9
20160330214500,273.0,367.5,68.6275,44,56.3,0,68.2,68.0,65.9
20160330220000,273.0,351.75,65.6863,43,56.3,0,68.0,68.0,65.9
20160330221500,273.0,388.5,72.549,45,56.3,0,68.2,68.0,65.9
