PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330223000,273.0,355.95,66.4706,43,56.3,0,67.9,68.0,65.9
20160330224500,273.0,343.35,64.1176,42,56.3,0,68.2,68.0,65.9
20160330230000,273.0,343.35,64.1176,42,56.3,0,68.2,68.0,65.9
20160330231500,273.0,347.55,64.902,42,56.3,0,68.2,68.0,65.9
20160330233000,273.0,340.2,63.5294,42,56.3,0,68.3,68.0,65.9
20160330234500,273.0,340.2,63.5294,42,56.3,0,68.3,68.0,65.9
20160331000000,273.0,364.35,68.0392,44,56.3,0,68.3,68.0,65.9
20160331001500,273.0,364.35,68.0392,44,56.3,0,68.2,68.0,65.9
20160331003000,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331004500,273.0,364.35,68.0392,44,56.3,0,68.2,68.0,65.9
20160331010000,273.0,364.35,68.0392,44,56.3,0,68.3,68.0,65.9
20160331011500,273.0,364.35,68.0392,44,56.3,0,68.2,68.0,65.9
20160331013000,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331014500,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331020000,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331021500,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331023000,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331024500,273.0,364.35,68.0392,44,56.3,0,68.0,68.0,65.9
20160331030000,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331031500,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331033000,273.0,364.35,68.0392,44,56.3,0,68.1,68.0,65.9
20160331034500,273.0,364.35,68.0392,44,56.3,0,68.0,68.0,65.9
20160331040000,273.0,357.0,66.6667,43,56.3,0,68.1,68.0,65.9
20160331041500,273.0,357.0,66.6667,43,56.3,0,68.1,68.0,65.9
20160331043000,273.0,357.0,66.6667,43,56.3,0,68.2,68.0,65.9
20160331044500,273.0,310.8,58.0392,40,56.3,0,67.9,68.0,65.9
20160331050000,273.0,315.0,58.8235,40,56.3,0,68.2,68.0,65.9
20160331051500,273.0,329.7,61.5686,41,56.3,0,68.3,68.0,65.9
20160331053000,273.0,295.05,55.098,38,56.3,0,68.0,68.0,65.9
20160331054500,273.0,330.75,61.7647,41,56.3,0,68.3,68.0,65.9
20160331060000,273.0,343.35,64.1176,43,55.6,0,68.3,68.0,65.9
20160331061500,273.0,325.5,60.7843,41,56.4,0,68.1,68.0,65.9
20160331063000,273.0,330.75,61.7647,41,56.4,0,68.3,68.0,65.9
20160331064500,273.0,330.75,61.7647,41,56.4,0,68.2,68.0,65.9
20160331070000,273.0,330.75,61.7647,41,56.4,0,68.1,68.0,65.9
20160331071500,273.0,330.75,61.7647,41,56.4,0,68.1,68.0,65.9
20160331073000,273.0,330.75,61.7647,41,56.4,0,68.0,68.0,65.9
20160331074500,273.0,330.75,61.7647,41,56.4,0,68.2,68.0,65.9
20160331080000,273.0,330.75,61.7647,41,56.4,0,68.1,68.0,65.9
20160331081500,273.0,330.75,61.7647,41,56.4,0,68.0,68.0,65.9
20160331083000,273.0,330.75,61.7647,41,56.4,0,68.1,68.0,65.9
20160331084500,273.0,336.0,62.7451,41,56.4,0,68.2,68.0,65.9
20160331090000,273.0,297.15,55.4902,39,56.4,0,68.1,68.0,65.9
20160331091500,273.0,315.0,58.8235,40,56.4,0,68.1,68.0,65.9
20160331093000,273.0,333.9,62.3529,41,56.4,0,68.0,68.0,65.9
20160331094500,273.0,327.6,61.1765,41,56.4,0,68.2,68.0,65.9
20160331100000,273.0,332.85,62.1569,41,56.4,0,68.2,68.0,65.9
20160331101500,273.0,332.85,62.1569,41,56.4,0,68.0,68.0,65.9
20160331103000,273.0,342.3,63.9216,42,56.4,0,68.1,68.0,65.9
20160331104500,273.0,342.3,63.9216,42,56.4,0,68.2,68.0,65.9
20160331110000,273.0,354.9,66.2745,43,56.4,0,68.2,68.0,65.9
20160331111500,273.0,396.9,74.1176,47,56.4,0,68.6,68.0,65.9
20160331113000,273.0,381.15,71.1765,45,57.1,0,67.9,68.0,65.9
20160331114500,273.0,364.35,68.0392,44,57.1,0,67.8,68.0,65.9
20160331120000,273.0,364.35,68.0392,44,57.1,0,68.1,68.0,65.9
20160331121500,273.0,381.15,71.1765,46,57.1,0,67.9,68.0,65.9
20160331123000,273.0,372.75,69.6078,45,56.4,0,68.2,68.0,65.9
20160331124500,273.0,372.75,69.6078,45,56.4,0,68.2,68.0,65.9
20160331130000,273.0,372.75,69.6078,45,56.4,0,68.1,68.0,65.9
20160331131500,273.0,364.35,68.0392,44,56.4,0,68.2,68.0,65.9
20160331133000,273.0,364.35,68.0392,45,57.1,0,68.0,68.0,65.9
20160331134500,273.0,364.35,68.0392,45,57.1,0,68.0,68.0,65.9
20160331140000,273.0,372.75,69.6078,45,56.4,0,67.5,68.0,65.9
20160331141500,273.0,347.55,64.902,43,56.4,0,68.1,68.0,65.9
20160331143000,273.0,347.55,64.902,43,56.4,0,68.2,68.0,65.9
20160331144500,273.0,347.55,64.902,43,56.4,0,68.2,68.0,65.9
20160331150000,273.0,351.75,65.6863,43,56.4,0,68.2,68.0,65.9
20160331151500,273.0,323.4,60.3922,40,56.4,0,68.0,68.0,65.9
20160331153000,273.0,323.4,60.3922,40,56.4,0,68.2,68.0,65.9
20160331154500,273.0,323.4,60.3922,40,56.4,0,68.3,68.0,65.9
20160331160000,273.0,339.15,63.3333,42,56.4,0,68.2,68.0,65.9
20160331161500,273.0,339.15,63.3333,42,56.4,0,68.3,68.0,65.9
20160331163000,273.0,361.2,67.451,44,56.4,0,67.8,68.0,65.9
20160331164500,273.0,361.2,67.451,44,56.4,0,68.2,68.0,65.9
20160331170000,273.0,361.2,67.451,44,56.4,0,68.2,68.0,65.9
20160331171500,273.0,348.6,65.098,43,56.4,0,68.0,68.0,65.9
20160331173000,273.0,348.6,65.098,43,56.4,0,68.2,68.0,65.9
20160331174500,273.0,348.6,65.098,43,56.4,0,68.2,68.0,65.9
20160331180000,273.0,357.0,66.6667,43,56.4,0,68.1,68.0,65.9
20160331181500,273.0,357.0,66.6667,43,56.4,0,68.1,68.0,65.9
20160331183000,273.0,361.2,67.451,43,56.4,0,68.0,68.0,65.9
20160331184500,273.0,296.1,55.2941,38,56.4,0,68.1,68.0,65.9
20160331190000,273.0,296.1,55.2941,38,56.4,0,68.2,68.0,65.9
20160331191500,273.0,287.7,53.7255,38,56.4,0,68.1,68.0,65.9
20160331193000,273.0,312.9,58.4314,40,56.4,0,67.9,68.0,65.9
20160331194500,273.0,312.9,58.4314,40,56.4,0,67.7,68.0,65.9
20160331200000,273.0,312.9,58.4314,40,56.4,0,68.2,68.0,65.9
20160331201500,273.0,312.9,58.4314,40,56.4,0,68.2,68.0,65.9
20160331203000,273.0,312.9,58.4314,40,56.4,0,68.1,68.0,65.9
20160331204500,273.0,317.1,59.2157,40,56.4,0,68.0,68.0,65.9
20160331210000,273.0,317.1,59.2157,40,56.4,0,67.9,68.0,65.9
20160331211500,273.0,296.1,55.2941,39,56.4,0,68.2,68.0,65.9
20160331213000,273.0,304.5,56.8627,40,56.4,0,68.1,68.0,65.9
20160331214500,273.0,307.65,57.451,40,56.4,0,68.2,68.0,65.9
20160331220000,273.0,307.65,57.451,40,56.4,0,68.2,68.0,65.9
20160331221500,273.0,304.5,56.8627,40,56.4,0,68.2,68.0,65.9
20160331223000,273.0,304.5,56.8627,40,56.4,0,68.2,68.0,65.9
20160331224500,273.0,304.5,56.8627,40,56.4,0,68.2,68.0,65.9
20160331230000,273.0,307.65,57.451,40,56.4,0,68.2,68.0,65.9
20160331231500,273.0,307.65,57.451,40,56.4,0,68.1,68.0,65.9
20160331233000,273.0,312.9,58.4314,40,56.4,0,68.1,68.0,65.9
20160331234500,273.0,322.35,60.1961,40,56.4,0,68.0,68.0,65.9
20160401000000,273.0,322.35,60.1961,40,56.4,0,68.1,68.0,65.9
20160401001500,273.0,322.35,60.1961,40,56.4,0,68.1,68.0,65.9
20160401003000,273.0,322.35,60.1961,40,56.4,0,68.1,68.0,65.9
20160401004500,273.0,322.35,60.1961,40,56.4,0,68.1,68.0,65.9
20160401010000,273.0,313.95,58.6275,40,56.4,0,68.1,68.0,65.9
20160401011500,273.0,319.2,59.6078,40,56.4,0,68.2,68.0,65.9
20160401013000,273.0,319.2,59.6078,40,56.4,0,68.2,68.0,65.9
20160401014500,273.0,319.2,59.6078,40,56.4,0,68.2,68.0,65.9
20160401020000,273.0,319.2,59.6078,40,56.4,0,68.1,68.0,65.9
20160401021500,273.0,319.2,59.6078,40,56.4,0,68.2,68.0,65.9
20160401023000,273.0,313.95,58.6275,40,56.4,0,68.2,68.0,65.9
20160401024500,273.0,306.6,57.2549,40,56.4,0,68.2,68.0,65.9
20160401030000,273.0,306.6,57.2549,40,56.4,0,68.2,68.0,65.9
20160401031500,273.0,306.6,57.2549,40,56.4,0,68.2,68.0,65.9
20160401033000,273.0,309.75,57.8431,40,56.4,0,68.2,68.0,65.9
20160401034500,273.0,316.05,59.0196,40,56.4,0,68.3,68.0,65.9
20160401040000,273.0,316.05,59.0196,40,56.4,0,68.2,68.0,65.9
20160401041500,273.0,316.05,59.0196,40,56.4,0,68.2,68.0,65.9
20160401043000,273.0,325.5,60.7843,40,56.4,0,68.2,68.0,65.9
20160401044500,273.0,325.5,60.7843,40,56.4,0,68.0,68.0,65.9
20160401050000,273.0,287.7,53.7255,38,56.4,0,67.8,68.0,65.9
20160401051500,273.0,287.7,53.7255,38,56.4,0,67.9,68.0,65.9
20160401053000,273.0,284.55,53.1373,38,56.4,0,68.1,68.0,65.9
20160401054500,273.0,289.8,54.1176,38,56.4,0,68.3,68.0,65.9
20160401060000,273.0,281.4,52.549,37,56.4,0,67.4,68.0,65.9
20160401061500,273.0,281.4,52.549,37,56.4,0,67.6,68.0,65.9
20160401063000,273.0,290.85,54.3137,38,56.4,0,67.8,68.0,65.9
20160401064500,273.0,297.15,55.4902,39,56.4,0,68.0,68.0,65.9
20160401070000,273.0,291.9,54.5098,39,56.4,0,68.2,68.0,65.9
20160401071500,273.0,297.15,55.4902,39,56.4,0,68.3,68.0,65.9
20160401073000,273.0,301.35,56.2745,40,56.4,0,68.2,68.0,65.9
20160401074500,273.0,308.7,57.6471,40,56.4,0,68.1,68.0,65.9
20160401080000,273.0,308.7,57.6471,40,56.4,0,68.2,68.0,65.9
20160401081500,273.0,308.7,57.6471,40,56.4,0,67.9,68.0,65.9
20160401083000,273.0,313.95,58.6275,40,56.4,0,68.1,68.0,65.9
20160401084500,273.0,308.7,57.6471,39,56.4,0,68.2,68.0,65.9
20160401090000,273.0,304.5,56.8627,39,56.4,0,68.1,68.0,65.9
20160401091500,273.0,312.9,58.4314,39,55.6,0,68.0,68.0,65.9
20160401093000,273.0,297.15,55.4902,38,55.6,0,67.9,68.0,65.9
20160401094500,273.0,287.7,53.7255,38,55.6,0,68.0,68.0,65.9
20160401100000,273.0,287.7,53.7255,38,55.6,0,68.1,68.0,65.9
20160401101500,273.0,287.7,53.7255,38,55.6,0,68.0,68.0,65.9
20160401103000,273.0,284.55,53.1373,38,55.6,0,68.1,68.0,65.9
20160401104500,273.0,284.55,53.1373,38,55.6,0,68.0,68.0,65.9
20160401110000,273.0,284.55,53.1373,38,56.3,0,68.0,68.0,65.9
20160401111500,273.0,281.4,52.549,38,56.3,0,68.1,68.0,65.9
20160401113000,273.0,281.4,52.549,38,56.3,0,68.1,68.0,65.9
20160401114500,273.0,276.15,51.5686,38,56.3,0,68.2,68.0,65.9
20160401120000,273.0,279.3,52.1569,38,56.3,0,68.2,68.0,65.9
20160401121500,273.0,281.4,52.549,38,56.3,0,68.1,68.0,65.9
20160401123000,273.0,281.4,52.549,38,56.3,0,68.1,68.0,65.9
20160401124500,273.0,276.15,51.5686,38,56.3,0,68.2,68.0,65.9
20160401130000,273.0,279.3,52.1569,38,56.3,0,68.2,68.0,65.9
20160401131500,273.0,282.45,52.7451,38,56.3,0,68.2,68.0,65.9
20160401133000,273.0,282.45,52.7451,38,55.6,0,68.2,68.0,65.9
20160401134500,273.0,282.45,52.7451,38,55.6,0,68.1,68.0,65.9
20160401140000,273.0,282.45,52.7451,38,55.6,0,68.1,68.0,65.9
20160401141500,273.0,282.45,52.7451,38,55.6,0,68.1,68.0,65.9
20160401143000,273.0,290.85,54.3137,38,54.7,0,68.0,68.0,65.9
20160401144500,273.0,290.85,54.3137,38,54.7,0,67.9,68.0,65.9
20160401150000,273.0,290.85,54.3137,38,54.7,0,67.7,68.0,65.9
20160401151500,273.0,290.85,54.3137,38,54.7,0,67.7,68.0,65.9
20160401153000,273.0,296.1,55.2941,38,54.7,0,67.7,68.0,65.9
20160401154500,273.0,287.7,53.7255,38,54.0,0,67.8,68.0,65.9
20160401160000,273.0,291.9,54.5098,38,54.0,0,67.8,68.0,65.9
20160401161500,273.0,291.9,54.5098,38,54.0,0,67.6,68.0,65.9
20160401163000,273.0,287.7,53.7255,37,54.0,0,67.8,68.0,65.9
20160401164500,273.0,283.5,52.9412,37,54.0,0,67.7,68.0,65.9
20160401170000,273.0,283.5,52.9412,37,54.0,0,67.7,68.0,65.9
20160401171500,273.0,287.7,53.7255,38,54.0,0,67.8,68.0,65.9
20160401173000,273.0,299.25,55.8824,38,54.0,0,67.8,68.0,65.9
20160401174500,273.0,282.45,52.7451,37,54.0,0,67.7,68.0,65.9
20160401180000,273.0,282.45,52.7451,38,54.0,0,67.7,68.0,65.9
20160401181500,273.0,299.25,55.8824,39,54.0,0,67.7,68.0,65.9
20160401183000,273.0,299.25,55.8824,39,54.0,0,67.8,68.0,65.9
20160401184500,273.0,291.9,54.5098,38,54.0,0,67.7,68.0,65.9
20160401190000,273.0,297.15,55.4902,38,54.0,0,67.7,68.0,65.9
20160401191500,273.0,284.55,53.1373,38,53.1,0,67.6,68.0,65.9
20160401193000,273.0,284.55,53.1373,38,53.1,0,67.6,68.0,65.9
20160401194500,273.0,289.8,54.1176,38,53.1,0,67.6,68.0,65.9
20160401200000,273.0,281.4,52.549,37,53.1,0,67.6,68.0,65.9
20160401201500,273.0,281.4,52.549,37,53.1,0,67.3,68.0,65.9
20160401203000,273.0,286.65,53.5294,38,53.1,0,67.6,68.0,65.9
20160401204500,273.0,286.65,53.5294,39,53.1,0,67.4,68.0,65.9
20160401210000,273.0,286.65,53.5294,38,53.1,0,67.3,68.0,65.9
20160401211500,273.0,286.65,53.5294,38,53.1,0,67.6,68.0,65.9
20160401213000,273.0,286.65,53.5294,38,53.1,0,67.4,68.0,65.9
20160401214500,273.0,286.65,53.5294,38,53.1,0,67.4,68.0,65.9
20160401220000,273.0,291.9,54.5098,38,52.3,0,67.4,68.0,65.9
20160401221500,273.0,286.65,53.5294,38,52.3,0,67.4,68.0,65.9
20160401223000,273.0,283.5,52.9412,38,52.3,0,67.4,68.0,65.9
20160401224500,273.0,280.35,52.3529,38,52.3,0,67.3,68.0,65.9
20160401230000,273.0,294.0,54.902,38,52.3,0,67.2,68.0,65.9
20160401231500,273.0,286.65,53.5294,38,52.3,0,67.2,68.0,65.9
20160401233000,273.0,281.4,52.549,37,52.3,0,67.2,68.0,65.9
20160401234500,273.0,291.9,54.5098,38,52.3,0,67.2,68.0,65.9
20160402000000,273.0,284.55,53.1373,37,51.5,0,67.2,68.0,65.9
20160402001500,273.0,299.25,55.8824,38,51.5,0,67.1,68.0,65.9
20160402003000,273.0,283.5,52.9412,37,51.5,0,67.0,68.0,65.9
20160402004500,273.0,295.05,55.098,38,51.5,0,67.0,68.0,65.9
20160402010000,273.0,287.7,53.7255,37,51.5,0,67.1,68.0,65.9
20160402011500,273.0,404.25,75.4902,48,51.5,0,66.0,68.0,65.9
20160402013000,273.0,280.35,52.3529,39,50.7,0,66.4,68.0,65.9
20160402014500,273.0,289.8,54.1176,39,50.7,0,66.5,68.0,65.9
20160402020000,273.0,289.8,54.1176,39,50.7,0,66.6,68.0,65.9
20160402021500,273.0,282.45,52.7451,39,50.7,0,66.3,68.0,65.9
20160402023000,273.0,297.15,55.4902,40,50.7,0,66.6,68.0,65.9
20160402024500,273.0,281.4,52.549,39,50.7,0,66.7,68.0,65.9
20160402030000,273.0,277.2,51.7647,39,50.7,0,66.7,68.0,65.9
20160402031500,273.0,286.65,53.5294,39,50.7,0,66.6,68.0,65.9
20160402033000,273.0,286.65,53.5294,39,50.7,0,66.7,68.0,65.9
20160402034500,273.0,277.2,51.7647,39,50.7,0,66.7,68.0,65.9
20160402040000,273.0,280.35,52.3529,39,50.7,0,66.7,68.0,65.9
20160402041500,273.0,283.5,52.9412,39,50.7,0,66.6,68.0,65.9
20160402043000,273.0,298.2,55.6863,40,50.7,0,66.5,68.0,65.9
20160402044500,273.0,284.55,53.1373,39,50.7,0,66.6,68.0,65.9
20160402050000,273.0,284.55,53.1373,39,50.7,0,66.3,68.0,65.9
20160402051500,273.0,288.75,53.9216,39,50.7,0,66.3,68.0,65.9
20160402053000,273.0,288.75,53.9216,39,50.7,0,66.4,68.0,65.9
20160402054500,273.0,315.0,58.8235,41,50.7,0,66.3,68.0,65.9
20160402060000,273.0,288.75,53.9216,39,50.7,0,66.3,68.0,65.9
20160402061500,273.0,280.35,52.3529,39,50.7,0,66.2,68.0,65.9
20160402063000,273.0,283.5,52.9412,39,50.7,0,66.4,68.0,65.9
20160402064500,273.0,280.35,52.3529,39,50.7,0,66.5,68.0,65.9
20160402070000,273.0,319.2,59.6078,42,50.7,0,66.3,68.0,65.9
20160402071500,273.0,319.2,59.6078,41,50.7,0,66.2,68.0,65.9
20160402073000,273.0,287.7,53.7255,39,50.7,0,66.3,68.0,65.9
20160402074500,273.0,287.7,53.7255,39,50.7,0,66.2,68.0,65.9
20160402080000,273.0,280.35,52.3529,39,50.7,100,66.2,68.0,65.9
20160402081500,273.0,308.7,57.6471,41,50.7,0,66.3,68.0,65.9
20160402083000,273.0,288.75,53.9216,39,51.4,100,66.0,68.0,65.9
20160402084500,273.0,296.1,55.2941,40,51.4,0,66.3,68.0,65.9
20160402090000,273.0,284.55,53.1373,39,51.4,0,66.5,68.0,65.9
20160402091500,273.0,295.05,55.098,40,51.4,0,66.2,68.0,65.9
20160402093000,273.0,284.55,53.1373,39,52.2,0,66.6,68.0,65.9
20160402094500,273.0,302.4,56.4706,41,52.2,0,66.2,68.0,65.9
20160402100000,273.0,286.65,53.5294,39,52.2,0,66.4,68.0,65.9
20160402101500,273.0,286.65,53.5294,39,52.2,0,66.5,68.0,65.9
20160402103000,273.0,286.65,53.5294,39,52.2,0,66.3,68.0,65.9
20160402104500,273.0,304.5,56.8627,41,52.2,0,66.5,68.0,65.9
20160402110000,273.0,312.9,58.4314,42,52.2,0,66.4,68.0,65.9
20160402111500,273.0,288.75,53.9216,40,52.8,0,66.3,68.0,65.9
20160402113000,273.0,304.5,56.8627,41,52.8,0,66.0,68.0,65.9
20160402114500,273.0,284.55,53.1373,40,52.8,0,66.7,68.0,65.9
20160402120000,273.0,301.35,56.2745,41,53.5,0,66.5,68.0,65.9
20160402121500,273.0,281.4,52.549,40,53.5,0,66.8,68.0,65.9
20160402123000,273.0,286.65,53.5294,40,53.5,0,66.7,68.0,65.9
20160402124500,273.0,299.25,55.8824,41,53.5,0,66.5,68.0,65.9
20160402130000,273.0,299.25,55.8824,41,53.5,0,66.5,68.0,65.9
20160402131500,273.0,294.0,54.902,40,53.5,0,66.7,68.0,65.9
20160402133000,273.0,289.8,54.1176,39,53.5,0,66.8,68.0,65.9
20160402134500,273.0,302.4,56.4706,40,53.5,0,66.7,68.0,65.9
20160402140000,273.0,284.55,53.1373,39,53.5,0,66.9,68.0,65.9
20160402141500,273.0,289.8,54.1176,39,53.5,0,66.9,68.0,65.9
20160402143000,273.0,316.05,59.0196,41,53.5,0,66.6,68.0,65.9
20160402144500,273.0,284.55,53.1373,39,53.5,0,66.8,68.0,65.9
20160402150000,273.0,305.55,57.0588,41,53.5,0,66.5,68.0,65.9
20160402151500,273.0,302.4,56.4706,40,54.3,0,66.7,68.0,65.9
20160402153000,273.0,294.0,54.902,40,54.3,0,66.7,68.0,65.9
20160402154500,273.0,323.4,60.3922,42,54.3,0,66.8,68.0,65.9
20160402160000,273.0,287.7,53.7255,39,54.3,0,66.9,68.0,65.9
20160402161500,273.0,299.25,55.8824,41,54.3,0,66.9,68.0,65.9
20160402163000,273.0,283.5,52.9412,40,54.3,0,67.0,68.0,65.9
20160402164500,273.0,283.5,52.9412,40,54.3,0,67.1,68.0,65.9
20160402170000,273.0,307.65,57.451,42,54.3,0,66.9,68.0,65.9
20160402171500,273.0,296.1,55.2941,41,54.3,0,67.1,68.0,65.9
20160402173000,273.0,284.55,53.1373,40,54.3,0,67.2,68.0,65.9
20160402174500,273.0,284.55,53.1373,40,54.3,0,67.2,68.0,65.9
20160402180000,273.0,289.8,54.1176,40,54.3,0,67.1,68.0,65.9
20160402181500,273.0,299.25,55.8824,41,54.3,0,66.9,68.0,65.9
20160402183000,273.0,296.1,55.2941,41,54.3,0,67.1,68.0,65.9
20160402184500,273.0,296.1,55.2941,41,54.3,0,66.9,68.0,65.9
20160402190000,273.0,284.55,53.1373,39,53.5,0,67.1,68.0,65.9
20160402191500,273.0,284.55,53.1373,39,53.5,0,67.1,68.0,65.9
20160402193000,273.0,284.55,53.1373,39,53.5,0,67.1,68.0,65.9
20160402194500,273.0,284.55,53.1373,40,52.7,0,66.7,68.0,65.9
20160402200000,273.0,288.75,53.9216,40,52.7,0,66.8,68.0,65.9
20160402201500,273.0,281.4,52.549,40,52.7,0,66.9,68.0,65.9
20160402203000,273.0,302.4,56.4706,41,52.7,0,66.8,68.0,65.9
20160402204500,273.0,286.65,53.5294,40,52.7,0,66.9,68.0,65.9
20160402210000,273.0,286.65,53.5294,40,52.7,0,66.9,68.0,65.9
20160402211500,273.0,286.65,53.5294,40,51.9,0,66.9,68.0,65.9
20160402213000,273.0,299.25,55.8824,41,51.9,0,67.0,68.0,65.9
20160402214500,273.0,281.4,52.549,40,51.9,0,67.1,68.0,65.9
20160402220000,273.0,286.65,53.5294,40,51.9,0,67.2,68.0,65.9
20160402221500,273.0,305.55,57.0588,41,51.9,0,67.1,68.0,65.9
20160402223000,273.0,284.55,53.1373,40,51.9,0,67.2,68.0,65.9
20160402224500,273.0,310.8,58.0392,42,51.9,0,67.0,68.0,65.9
20160402230000,273.0,281.4,52.549,39,51.9,0,67.1,68.0,65.9
20160402231500,273.0,281.4,52.549,39,51.9,0,66.9,68.0,65.9
20160402233000,273.0,284.55,53.1373,39,51.9,0,66.9,68.0,65.9
20160402234500,273.0,284.55,53.1373,39,51.9,0,66.9,68.0,65.9
20160403000000,273.0,284.55,53.1373,39,51.9,0,66.9,68.0,65.9
20160403001500,273.0,284.55,53.1373,39,51.1,0,66.9,68.0,65.9
20160403003000,273.0,284.55,53.1373,39,51.1,0,66.9,68.0,65.9
20160403004500,273.0,287.7,53.7255,39,51.1,0,67.0,68.0,65.9
20160403010000,273.0,276.15,51.5686,39,51.1,0,66.9,68.0,65.9
20160403011500,273.0,279.3,52.1569,39,51.1,0,66.9,68.0,65.9
20160403013000,273.0,274.05,51.1765,39,51.1,0,66.9,68.0,65.9
20160403014500,273.0,274.05,51.1765,39,51.1,0,67.0,68.0,65.9
20160403020000,273.0,282.45,52.7451,39,51.1,0,67.2,68.0,65.9
20160403021500,273.0,282.45,52.7451,39,51.1,0,67.3,68.0,65.9
20160403023000,273.0,282.45,52.7451,39,51.1,0,67.3,68.0,65.9
20160403024500,273.0,282.45,52.7451,39,51.1,0,67.3,68.0,65.9
20160403030000,273.0,282.45,52.7451,39,51.1,0,67.3,68.0,65.9
20160403031500,273.0,282.45,52.7451,39,50.3,0,67.2,68.0,65.9
20160403033000,273.0,287.7,53.7255,39,50.3,0,67.1,68.0,65.9
20160403034500,273.0,283.5,52.9412,38,50.3,0,66.9,68.0,65.9
20160403040000,273.0,283.5,52.9412,38,50.3,0,66.9,68.0,65.9
20160403041500,273.0,283.5,52.9412,38,49.5,0,66.8,68.0,65.9
20160403043000,273.0,283.5,52.9412,38,49.5,0,66.9,68.0,65.9
20160403044500,273.0,283.5,52.9412,38,49.5,0,66.6,68.0,65.9
20160403050000,273.0,283.5,52.9412,38,49.5,0,66.6,68.0,65.9
20160403051500,273.0,283.5,52.9412,38,49.5,0,66.7,68.0,65.9
20160403053000,273.0,283.5,52.9412,38,49.5,0,66.6,68.0,65.9
20160403054500,273.0,286.65,53.5294,39,49.5,0,66.5,68.0,65.9
20160403060000,273.0,286.65,53.5294,39,49.5,0,66.4,68.0,65.9
20160403061500,273.0,286.65,53.5294,39,49.5,0,66.3,68.0,65.9
20160403063000,273.0,283.5,52.9412,38,49.5,0,66.3,68.0,65.9
20160403064500,273.0,283.5,52.9412,38,49.5,100,66.1,68.0,65.9
20160403070000,273.0,286.65,53.5294,38,49.5,0,66.1,68.0,65.9
20160403071500,273.0,281.4,52.549,38,49.5,0,66.1,68.0,65.9
20160403073000,273.0,287.7,53.7255,39,49.5,0,66.0,68.0,65.9
20160403074500,273.0,287.7,53.7255,39,50.2,100,66.2,68.0,65.9
20160403080000,273.0,281.4,52.549,39,50.2,0,66.2,68.0,65.9
20160403081500,273.0,281.4,52.549,39,51.0,0,66.4,68.0,65.9
20160403083000,273.0,281.4,52.549,39,51.0,0,66.7,68.0,65.9
20160403084500,273.0,281.4,52.549,39,51.8,0,66.8,68.0,65.9
20160403090000,273.0,281.4,52.549,39,51.8,0,66.9,68.0,65.9
20160403091500,273.0,281.4,52.549,39,51.8,0,66.8,68.0,65.9
20160403093000,273.0,284.55,53.1373,39,52.6,0,66.8,68.0,65.9
20160403094500,273.0,284.55,53.1373,39,52.6,0,66.6,68.0,65.9
20160403100000,273.0,288.75,53.9216,39,52.6,0,66.8,68.0,65.9
20160403101500,273.0,283.5,52.9412,39,53.5,0,66.6,68.0,65.9
20160403103000,273.0,283.5,52.9412,39,53.5,0,66.6,68.0,65.9
20160403104500,273.0,304.5,56.8627,40,53.5,0,66.5,68.0,65.9
20160403110000,273.0,294.0,54.902,39,53.5,0,66.5,68.0,65.9
20160403111500,273.0,303.45,56.6667,40,53.5,0,66.3,68.0,65.9
20160403113000,273.0,303.45,56.6667,40,53.5,0,66.4,68.0,65.9
20160403114500,273.0,286.65,53.5294,39,53.5,0,66.7,68.0,65.9
20160403120000,273.0,295.05,55.098,39,53.5,0,66.7,68.0,65.9
20160403121500,273.0,313.95,58.6275,41,54.3,0,66.8,68.0,65.9
20160403123000,273.0,280.35,52.3529,39,54.3,0,66.8,68.0,65.9
20160403124500,273.0,284.55,53.1373,39,54.3,0,66.9,68.0,65.9
20160403130000,273.0,296.1,55.2941,40,54.3,0,66.9,68.0,65.9
20160403131500,273.0,284.55,53.1373,40,55.1,0,67.0,68.0,65.9
20160403133000,273.0,312.9,58.4314,42,55.1,0,66.7,68.0,65.9
20160403134500,273.0,289.8,54.1176,40,55.1,0,66.8,68.0,65.9
20160403140000,273.0,316.05,59.0196,42,55.1,0,66.4,68.0,65.9
20160403141500,273.0,286.65,53.5294,40,55.1,0,66.9,68.0,65.9
20160403143000,273.0,286.65,53.5294,40,55.1,0,66.9,68.0,65.9
20160403144500,273.0,283.5,52.9412,39,55.1,0,67.0,68.0,65.9
20160403150000,273.0,279.3,52.1569,39,55.1,0,67.1,68.0,65.9
20160403151500,273.0,301.35,56.2745,41,55.1,0,67.0,68.0,65.9
20160403153000,273.0,297.15,55.4902,41,55.1,0,66.9,68.0,65.9
20160403154500,273.0,284.55,53.1373,40,55.1,0,67.2,68.0,65.9
20160403160000,273.0,277.2,51.7647,39,55.1,0,67.3,68.0,65.9
20160403161500,273.0,280.35,52.3529,39,55.1,0,67.4,68.0,65.9
20160403163000,273.0,274.05,51.1765,39,55.1,0,67.4,68.0,65.9
20160403164500,273.0,299.25,55.8824,41,55.1,0,67.4,68.0,65.9
20160403170000,273.0,304.5,56.8627,41,55.1,0,67.3,68.0,65.9
20160403171500,273.0,298.2,55.6863,41,55.1,0,67.4,68.0,65.9
20160403173000,273.0,302.4,56.4706,41,55.1,0,67.2,68.0,65.9
20160403174500,273.0,321.3,60.0,43,55.1,0,67.1,68.0,65.9
20160403180000,273.0,313.95,58.6275,42,55.1,0,67.1,68.0,65.9
20160403181500,273.0,286.65,53.5294,40,55.1,0,67.2,68.0,65.9
20160403183000,273.0,291.9,54.5098,40,55.1,0,67.0,68.0,65.9
20160403184500,273.0,303.45,56.6667,41,54.3,0,66.7,68.0,65.9
20160403190000,273.0,287.7,53.7255,40,54.3,0,67.0,68.0,65.9
20160403191500,273.0,287.7,53.7255,39,54.3,0,67.1,68.0,65.9
20160403193000,273.0,284.55,53.1373,39,53.1,0,67.1,68.0,65.9
20160403194500,273.0,290.85,54.3137,40,53.1,0,67.0,68.0,65.9
20160403200000,273.0,283.5,52.9412,39,53.1,0,66.9,68.0,65.9
20160403201500,273.0,283.5,52.9412,39,53.1,0,67.2,68.0,65.9
20160403203000,273.0,283.5,52.9412,39,53.1,0,67.3,68.0,65.9
20160403204500,273.0,283.5,52.9412,39,53.1,0,67.2,68.0,65.9
20160403210000,273.0,280.35,52.3529,39,53.1,0,67.4,68.0,65.9
20160403211500,273.0,299.25,55.8824,41,53.1,0,67.2,68.0,65.9
20160403213000,273.0,282.45,52.7451,40,53.1,0,67.4,68.0,65.9
20160403214500,273.0,282.45,52.7451,40,52.3,0,67.0,68.0,65.9
20160403220000,273.0,282.45,52.7451,40,52.3,0,67.1,68.0,65.9
20160403221500,273.0,287.7,53.7255,40,52.3,0,67.0,68.0,65.9
20160403223000,273.0,279.3,52.1569,39,52.3,0,66.9,68.0,65.9
20160403224500,273.0,289.8,54.1176,39,52.3,0,66.5,68.0,65.9
20160403230000,273.0,286.65,53.5294,39,52.3,0,66.2,68.0,65.9
20160403231500,273.0,286.65,53.5294,39,52.3,0,66.1,68.0,65.9
20160403233000,273.0,286.65,53.5294,39,52.3,0,65.8,68.0,65.9
20160403234500,273.0,276.15,51.5686,39,52.3,0,66.2,68.0,65.9
20160404000000,273.0,281.4,52.549,39,52.3,0,66.5,68.0,65.9
20160404001500,273.0,284.55,53.1373,39,52.3,0,66.3,68.0,65.9
20160404003000,273.0,281.4,52.549,39,52.3,0,66.3,68.0,65.9
20160404004500,273.0,281.4,52.549,39,52.3,0,66.2,68.0,65.9
20160404010000,273.0,281.4,52.549,39,52.3,0,66.1,68.0,65.9
20160404011500,273.0,281.4,52.549,39,52.3,0,66.1,68.0,65.9
20160404013000,273.0,275.1,51.3726,39,52.3,0,66.6,68.0,65.9
20160404014500,273.0,270.9,50.5882,39,52.3,0,66.9,68.0,65.9
20160404020000,273.0,270.9,50.5882,39,51.5,0,67.1,68.0,65.9
20160404021500,273.0,276.15,51.5686,39,51.5,0,67.1,68.0,65.9
20160404023000,273.0,276.15,51.5686,39,51.5,0,66.9,68.0,65.9
20160404024500,273.0,276.15,51.5686,39,51.5,0,66.8,68.0,65.9
20160404030000,273.0,276.15,51.5686,39,51.5,0,66.9,68.0,65.9
20160404031500,273.0,281.4,52.549,39,51.5,0,66.6,68.0,65.9
20160404033000,273.0,281.4,52.549,39,51.5,0,66.1,68.0,65.9
20160404034500,273.0,281.4,52.549,39,51.5,0,65.9,68.0,65.9
20160404040000,273.0,281.4,52.549,39,50.8,0,66.0,68.0,65.9
20160404041500,273.0,281.4,52.549,39,50.8,0,65.9,68.0,65.9
20160404043000,273.0,281.4,52.549,39,50.8,0,66.0,68.0,65.9
20160404044500,273.0,281.4,52.549,39,50.8,0,66.1,68.0,65.9
20160404050000,273.0,281.4,52.549,39,50.8,0,66.0,68.0,65.9
20160404051500,273.0,281.4,52.549,39,50.8,0,65.9,68.0,65.9
20160404053000,273.0,281.4,52.549,39,50.8,0,65.7,68.0,65.9
20160404054500,273.0,286.65,53.5294,39,50.8,0,65.7,68.0,65.9
20160404060000,273.0,283.5,52.9412,39,50.8,100,65.6,68.0,65.9
20160404061500,273.0,283.5,52.9412,39,50.8,100,65.7,68.0,65.9
20160404063000,273.0,277.2,51.7647,39,50.8,100,65.9,68.0,65.9
20160404064500,273.0,277.2,51.7647,39,50.8,0,66.3,68.0,65.9
20160404070000,273.0,274.05,51.1765,39,50.8,0,66.4,68.0,65.9
20160404071500,273.0,274.05,51.1765,39,50.8,0,66.2,68.0,65.9
20160404073000,273.0,274.05,51.1765,39,50.8,0,66.3,68.0,65.9
20160404074500,273.0,277.2,51.7647,39,51.4,0,66.3,68.0,65.9
20160404080000,273.0,271.95,50.7843,39,51.4,0,66.5,68.0,65.9
20160404081500,273.0,281.4,52.549,39,52.4,0,66.5,68.0,65.9
20160404083000,273.0,281.4,52.549,39,53.1,0,66.5,68.0,65.9
20160404084500,273.0,276.15,51.5686,39,53.1,0,67.0,68.0,65.9
20160404090000,273.0,305.55,57.0588,41,53.1,0,66.7,68.0,65.9
20160404091500,273.0,282.45,52.7451,39,53.1,0,66.6,68.0,65.9
20160404093000,273.0,279.3,52.1569,39,53.9,0,66.9,68.0,65.9
20160404094500,273.0,279.3,52.1569,39,53.9,0,66.9,68.0,65.9
20160404100000,273.0,279.3,52.1569,39,53.9,0,66.7,68.0,65.9
20160404101500,273.0,288.75,53.9216,40,53.9,0,66.7,68.0,65.9
20160404103000,273.0,288.75,53.9216,40,53.9,0,66.7,68.0,65.9
20160404104500,273.0,333.9,62.3529,43,53.9,0,66.9,68.0,65.9
20160404110000,273.0,296.1,55.2941,40,53.9,0,66.3,68.0,65.9
20160404111500,273.0,309.75,57.8431,42,55.1,0,66.7,68.0,65.9
20160404113000,273.0,287.7,53.7255,40,55.1,0,67.1,68.0,65.9
20160404114500,273.0,309.75,57.8431,42,55.1,0,67.0,68.0,65.9
20160404120000,273.0,299.25,55.8824,41,55.9,0,67.2,68.0,65.9
20160404121500,273.0,277.2,51.7647,39,57.5,0,67.3,68.0,65.9
20160404123000,273.0,281.4,52.549,39,55.2,0,67.2,68.0,65.9
20160404124500,273.0,316.05,59.0196,42,56.3,0,67.4,68.0,65.9
20160404130000,273.0,281.4,52.549,39,57.9,0,67.3,68.0,65.9
20160404131500,273.0,296.1,55.2941,40,58.7,0,67.4,68.0,65.9
20160404133000,273.0,296.1,55.2941,40,58.7,0,67.6,68.0,65.9
20160404134500,273.0,296.1,55.2941,40,58.7,0,67.5,68.0,65.9
20160404140000,273.0,296.1,55.2941,40,58.7,0,67.7,68.0,65.9
20160404141500,273.0,296.1,55.2941,40,58.7,0,67.7,68.0,65.9
20160404143000,273.0,296.1,55.2941,40,57.9,0,67.8,68.0,65.9
20160404144500,273.0,289.8,54.1176,40,57.1,0,67.8,68.0,65.9
20160404150000,273.0,280.35,52.3529,39,57.1,0,67.9,68.0,65.9
20160404151500,273.0,280.35,52.3529,39,57.1,0,67.9,68.0,65.9
20160404153000,273.0,280.35,52.3529,39,57.1,0,68.0,68.0,65.9
20160404154500,273.0,277.2,51.7647,39,58.3,0,68.0,68.0,65.9
20160404160000,273.0,277.2,51.7647,39,59.1,0,68.0,68.0,65.9
20160404161500,273.0,282.45,52.7451,39,59.1,0,68.1,68.0,65.9
20160404163000,273.0,282.45,52.7451,39,56.9,0,68.0,68.0,65.9
20160404164500,273.0,276.15,51.5686,39,55.2,0,68.2,68.0,65.9
20160404170000,273.0,276.15,51.5686,39,55.9,0,68.3,68.0,65.9
20160404171500,273.0,276.15,51.5686,40,57.5,0,68.2,68.0,65.9
20160404173000,273.0,280.35,52.3529,40,58.3,0,68.2,68.0,65.9
20160404174500,273.0,286.65,53.5294,40,58.3,0,68.4,68.0,65.9
20160404180000,273.0,305.55,57.0588,41,58.3,0,68.3,68.0,65.9
20160404181500,273.0,313.95,58.6275,42,58.3,0,68.4,68.0,65.9
20160404183000,273.0,322.35,60.1961,42,55.9,0,68.3,68.0,65.9
20160404184500,273.0,322.35,60.1961,42,58.7,0,68.1,68.0,65.9
20160404190000,273.0,312.9,58.4314,42,57.9,0,68.4,68.0,65.9
20160404191500,273.0,342.3,63.9216,44,55.6,0,68.0,68.0,65.9
20160404193000,273.0,310.8,58.0392,42,55.6,0,68.0,68.0,65.9
20160404194500,273.0,310.8,58.0392,42,56.3,0,68.2,68.0,65.9
20160404200000,273.0,307.65,57.451,41,56.3,0,68.2,68.0,65.9
20160404201500,273.0,325.5,60.7843,43,56.3,0,68.4,68.0,65.9
20160404203000,273.0,341.25,63.7255,44,56.3,0,68.1,68.0,65.9
20160404204500,273.0,341.25,63.7255,44,55.6,0,68.4,68.0,65.9
20160404210000,273.0,350.7,65.4902,45,56.4,0,68.2,68.0,65.9
20160404211500,273.0,340.2,63.5294,44,55.6,0,68.2,68.0,65.9
20160404213000,273.0,345.45,64.5098,45,56.3,0,68.3,68.0,65.9
20160404214500,273.0,345.45,64.5098,44,56.3,0,68.0,68.0,65.9
20160404220000,273.0,317.1,59.2157,42,56.3,0,68.2,68.0,65.9
20160404221500,273.0,327.6,61.1765,43,56.3,0,68.0,68.0,65.9
20160404223000,273.0,327.6,61.1765,43,56.3,0,68.3,68.0,65.9
20160404224500,273.0,343.35,64.1176,43,56.3,0,68.3,68.0,65.9
20160404230000,273.0,343.35,64.1176,43,56.3,0,68.1,68.0,65.9
20160404231500,273.0,336.0,62.7451,43,56.3,0,68.2,68.0,65.9
20160404233000,273.0,342.3,63.9216,43,55.5,0,68.2,68.0,65.9
20160404234500,273.0,342.3,63.9216,43,56.3,0,68.0,68.0,65.9
20160405000000,273.0,328.65,61.3725,42,56.3,0,68.2,68.0,65.9
20160405001500,273.0,309.75,57.8431,41,55.6,0,67.8,68.0,65.9
20160405003000,273.0,313.95,58.6275,41,56.3,0,68.2,68.0,65.9
20160405004500,273.0,313.95,58.6275,41,56.3,0,68.2,68.0,65.9
20160405010000,273.0,318.15,59.4118,42,56.3,0,68.1,68.0,65.9
20160405011500,273.0,318.15,59.4118,42,56.3,0,68.1,68.0,65.9
20160405013000,273.0,318.15,59.4118,43,56.3,0,68.3,68.0,65.9
20160405014500,273.0,331.8,61.9608,44,55.6,0,68.2,68.0,65.9
20160405020000,273.0,338.1,63.1373,44,55.6,0,68.2,68.0,65.9
20160405021500,273.0,348.6,65.098,45,55.6,0,68.3,68.0,65.9
20160405023000,273.0,343.35,64.1176,44,55.6,0,68.2,68.0,65.9
20160405024500,273.0,343.35,64.1176,44,55.6,0,68.3,68.0,65.9
20160405030000,273.0,343.35,64.1176,44,56.3,0,67.9,68.0,65.9
20160405031500,273.0,351.75,65.6863,44,56.3,0,68.2,68.0,65.9
20160405033000,273.0,344.4,64.3137,43,56.3,0,68.1,68.0,65.9
20160405034500,273.0,344.4,64.3137,43,55.5,0,67.7,68.0,65.9
20160405040000,273.0,344.4,64.3137,43,56.3,0,67.9,68.0,65.9
20160405041500,273.0,344.4,64.3137,43,56.3,0,68.0,68.0,65.9
20160405043000,273.0,334.95,62.549,43,56.3,0,67.8,68.0,65.9
20160405044500,273.0,334.95,62.549,43,56.3,0,68.0,68.0,65.9
20160405050000,273.0,334.95,62.549,42,56.3,0,67.8,68.0,65.9
20160405051500,273.0,339.15,63.3333,43,56.3,0,68.1,68.0,65.9
20160405053000,273.0,339.15,63.3333,43,56.3,0,67.9,68.0,65.9
20160405054500,273.0,339.15,63.3333,43,56.3,0,67.9,68.0,65.9
20160405060000,273.0,302.4,56.4706,40,55.2,0,68.0,68.0,65.9
20160405061500,273.0,296.1,55.2941,40,54.5,0,67.8,68.0,65.9
20160405063000,273.0,287.7,53.7255,39,54.5,0,67.5,68.0,65.9
20160405064500,273.0,282.45,52.7451,39,53.9,0,68.1,68.0,65.9
20160405070000,273.0,282.45,52.7451,39,53.9,0,68.0,68.0,65.9
20160405071500,273.0,282.45,52.7451,39,53.9,0,68.0,68.0,65.9
20160405073000,273.0,282.45,52.7451,40,53.9,0,67.9,68.0,65.9
20160405074500,273.0,282.45,52.7451,40,54.7,0,67.9,68.0,65.9
20160405080000,273.0,282.45,52.7451,40,54.7,0,67.9,68.0,65.9
20160405081500,273.0,282.45,52.7451,40,56.3,0,68.1,68.0,65.9
20160405083000,273.0,282.45,52.7451,40,57.1,0,68.1,68.0,65.9
20160405084500,273.0,282.45,52.7451,40,57.1,0,68.2,68.0,65.9
20160405090000,273.0,291.9,54.5098,41,57.1,0,68.2,68.0,65.9
20160405091500,273.0,295.05,55.098,41,57.1,0,68.2,68.0,65.9
20160405093000,273.0,295.05,55.098,41,56.3,0,68.3,68.0,65.9
20160405094500,273.0,295.05,55.098,41,57.1,0,68.2,68.0,65.9
20160405100000,273.0,295.05,55.098,41,57.1,0,68.3,68.0,65.9
20160405101500,273.0,295.05,55.098,41,57.1,0,68.1,68.0,65.9
20160405103000,273.0,290.85,54.3137,40,57.1,0,68.1,68.0,65.9
20160405104500,273.0,287.7,53.7255,40,57.1,0,67.6,68.0,65.9
20160405110000,273.0,287.7,53.7255,40,57.1,0,68.0,68.0,65.9
20160405111500,273.0,291.9,54.5098,40,57.1,0,68.0,68.0,65.9
20160405113000,273.0,291.9,54.5098,40,57.1,0,68.1,68.0,65.9
20160405114500,273.0,295.05,55.098,40,57.1,0,68.2,68.0,65.9
20160405120000,273.0,309.75,57.8431,42,57.1,0,68.4,68.0,65.9
20160405121500,273.0,309.75,57.8431,42,57.1,0,68.0,68.0,65.9
20160405123000,273.0,309.75,57.8431,42,57.1,0,67.6,68.0,65.9
20160405124500,273.0,296.1,55.2941,41,57.1,0,67.6,68.0,65.9
20160405130000,273.0,287.7,53.7255,40,57.1,0,68.2,68.0,65.9
20160405131500,273.0,287.7,53.7255,40,57.1,0,68.1,68.0,65.9
20160405133000,273.0,295.05,55.098,41,57.1,0,68.3,68.0,65.9
20160405134500,273.0,299.25,55.8824,41,57.1,0,68.2,68.0,65.9
20160405140000,273.0,302.4,56.4706,41,57.1,0,68.3,68.0,65.9
20160405141500,273.0,302.4,56.4706,42,57.1,0,68.0,68.0,65.9
20160405143000,273.0,302.4,56.4706,41,57.1,0,68.2,68.0,65.9
20160405144500,273.0,305.55,57.0588,41,57.1,0,68.1,68.0,65.9
20160405150000,273.0,305.55,57.0588,41,57.1,0,67.9,68.0,65.9
20160405151500,273.0,305.55,57.0588,41,57.1,0,67.9,68.0,65.9
20160405153000,273.0,305.55,57.0588,41,57.1,0,67.9,68.0,65.9
20160405154500,273.0,305.55,57.0588,41,57.1,0,68.3,68.0,65.9
20160405160000,273.0,305.55,57.0588,41,57.1,0,68.2,68.0,65.9
20160405161500,273.0,305.55,57.0588,41,57.1,0,68.3,68.0,65.9
20160405163000,273.0,305.55,57.0588,41,57.1,0,68.0,68.0,65.9
20160405164500,273.0,308.7,57.6471,41,57.1,0,68.3,68.0,65.9
20160405170000,273.0,331.8,61.9608,43,57.1,0,68.4,68.0,65.9
20160405171500,273.0,374.85,70.0,46,57.1,0,68.4,68.0,65.9
20160405173000,273.0,367.5,68.6275,46,57.1,0,67.9,68.0,65.9
20160405174500,273.0,332.85,62.1569,43,56.4,0,68.1,68.0,65.9
20160405180000,273.0,339.15,63.3333,44,56.4,0,68.0,68.0,65.9
20160405181500,273.0,317.1,59.2157,42,56.4,0,68.1,68.0,65.9
20160405183000,273.0,317.1,59.2157,42,56.4,0,68.1,68.0,65.9
20160405184500,273.0,322.35,60.1961,42,56.4,0,68.2,68.0,65.9
20160405190000,273.0,322.35,60.1961,42,56.4,0,68.2,68.0,65.9
20160405191500,273.0,329.7,61.5686,43,56.4,0,68.2,68.0,65.9
20160405193000,273.0,338.1,63.1373,43,56.4,0,67.9,68.0,65.9
20160405194500,273.0,333.9,62.3529,43,56.4,0,67.7,68.0,65.9
20160405200000,273.0,289.8,54.1176,40,56.4,0,67.6,68.0,65.9
20160405201500,273.0,320.25,59.8039,42,56.4,0,67.8,68.0,65.9
20160405203000,273.0,320.25,59.8039,42,56.4,0,67.9,68.0,65.9
20160405204500,273.0,309.75,57.8431,41,56.4,0,67.9,68.0,65.9
20160405210000,273.0,315.0,58.8235,42,56.4,0,68.1,68.0,65.9
20160405211500,273.0,315.0,58.8235,42,56.4,0,68.1,68.0,65.9
20160405213000,273.0,315.0,58.8235,42,56.4,0,68.2,68.0,65.9
20160405214500,273.0,315.0,58.8235,42,56.4,0,68.2,68.0,65.9
20160405220000,273.0,315.0,58.8235,42,56.4,0,68.2,68.0,65.9
20160405221500,273.0,315.0,58.8235,42,56.4,0,68.1,68.0,65.9
20160405223000,273.0,309.75,57.8431,42,56.4,0,68.2,68.0,65.9
20160405224500,273.0,315.0,58.8235,42,56.4,0,68.2,68.0,65.9
20160405230000,273.0,315.0,58.8235,42,56.4,0,68.2,68.0,65.9
20160405231500,273.0,315.0,58.8235,42,55.6,0,68.0,68.0,65.9
20160405233000,273.0,320.25,59.8039,42,55.6,0,67.9,68.0,65.9
20160405234500,273.0,295.05,55.098,40,55.6,0,67.7,68.0,65.9
20160406000000,273.0,304.5,56.8627,40,55.6,0,67.9,68.0,65.9
20160406001500,273.0,304.5,56.8627,40,54.8,0,67.8,68.0,65.9
20160406003000,273.0,301.35,56.2745,40,54.8,0,67.8,68.0,65.9
20160406004500,273.0,306.6,57.2549,40,54.8,0,67.7,68.0,65.9
20160406010000,273.0,303.45,56.6667,40,54.8,0,67.7,68.0,65.9
20160406011500,273.0,364.35,68.0392,47,53.5,0,66.3,68.0,65.9
20160406013000,273.0,281.4,52.549,41,53.5,0,66.3,68.0,65.9
20160406014500,273.0,277.2,51.7647,41,53.5,0,66.5,68.0,65.9
20160406020000,273.0,277.2,51.7647,41,53.5,0,66.9,68.0,65.9
20160406021500,273.0,274.05,51.1765,41,53.5,0,67.4,68.0,65.9
20160406023000,273.0,306.6,57.2549,42,53.5,0,67.4,68.0,65.9
20160406024500,273.0,295.05,55.098,42,53.5,0,67.6,68.0,65.9
20160406030000,273.0,281.4,52.549,41,53.5,0,67.6,68.0,65.9
20160406031500,273.0,277.2,51.7647,41,53.5,0,67.6,68.0,65.9
20160406033000,273.0,282.45,52.7451,41,53.5,0,67.7,68.0,65.9
20160406034500,273.0,282.45,52.7451,41,53.5,0,67.7,68.0,65.9
20160406040000,273.0,279.3,52.1569,41,53.5,0,67.7,68.0,65.9
20160406041500,273.0,304.5,56.8627,42,53.5,0,67.5,68.0,65.9
20160406043000,273.0,294.0,54.902,41,59.9,0,67.4,68.0,65.9
20160406044500,273.0,319.2,59.6078,1,55.5,0,66.7,68.0,65.9
20160406050000,273.0,298.2,55.6863,12,55.5,0,67.2,68.0,65.9
20160406051500,273.0,281.4,52.549,38,53.5,0,67.0,68.0,65.9
20160406053000,273.0,288.75,53.9216,40,54.3,0,67.1,68.0,65.9
20160406054500,273.0,288.75,53.9216,40,54.3,0,67.1,68.0,65.9
20160406060000,273.0,288.75,53.9216,40,54.3,0,66.9,68.0,65.9
20160406061500,273.0,283.5,52.9412,40,54.3,0,66.4,68.0,65.9
20160406063000,273.0,283.5,52.9412,40,54.3,0,65.8,68.0,65.9
20160406064500,273.0,286.65,53.5294,40,55.1,0,65.8,68.0,65.9
20160406070000,273.0,286.65,53.5294,40,55.1,0,66.2,68.0,65.9
20160406071500,273.0,286.65,53.5294,40,55.1,0,66.2,68.0,65.9
20160406073000,273.0,283.5,52.9412,40,55.1,0,66.1,68.0,65.9
20160406074500,273.0,286.65,53.5294,40,55.9,0,66.2,68.0,65.9
20160406080000,273.0,286.65,53.5294,40,55.9,0,66.2,68.0,65.9
20160406081500,273.0,281.4,52.549,40,55.9,0,66.2,68.0,65.9
20160406083000,273.0,281.4,52.549,40,55.9,0,66.5,68.0,65.9
20160406084500,273.0,281.4,52.549,40,55.9,0,66.7,68.0,65.9
20160406090000,273.0,286.65,53.5294,40,55.9,0,66.9,68.0,65.9
20160406091500,273.0,286.65,53.5294,40,55.9,0,66.7,68.0,65.9
20160406093000,273.0,286.65,53.5294,40,55.9,0,67.2,68.0,65.9
20160406094500,273.0,286.65,53.5294,40,56.7,0,67.0,68.0,65.9
20160406100000,273.0,286.65,53.5294,39,56.7,0,66.9,68.0,65.9
20160406101500,273.0,277.2,51.7647,39,56.7,0,67.1,68.0,65.9
20160406103000,273.0,288.75,53.9216,39,56.7,0,67.0,68.0,65.9
20160406104500,273.0,291.9,54.5098,39,56.7,0,66.9,68.0,65.9
20160406110000,273.0,291.9,54.5098,39,56.0,0,66.8,68.0,65.9
20160406111500,273.0,287.7,53.7255,39,56.0,0,66.6,68.0,65.9
20160406113000,273.0,281.4,52.549,39,56.7,0,66.5,68.0,65.9
20160406114500,273.0,281.4,52.549,39,56.7,0,66.6,68.0,65.9
20160406120000,273.0,317.1,59.2157,42,56.0,0,67.5,68.0,65.9
20160406121500,273.0,296.1,55.2941,40,56.0,0,67.6,68.0,65.9
20160406123000,273.0,296.1,55.2941,40,57.5,0,67.7,68.0,65.9
20160406124500,273.0,308.7,57.6471,42,57.5,0,67.7,68.0,65.9
20160406130000,273.0,290.85,54.3137,40,56.0,0,67.7,68.0,65.9
20160406131500,273.0,290.85,54.3137,40,56.7,0,67.7,68.0,65.9
20160406133000,273.0,307.65,57.451,40,56.7,0,67.8,68.0,65.9
20160406134500,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160406140000,273.0,286.65,53.5294,39,56.7,0,67.9,68.0,65.9
20160406141500,273.0,286.65,53.5294,39,55.9,0,68.0,68.0,65.9
20160406143000,273.0,286.65,53.5294,39,57.5,0,68.0,68.0,65.9
20160406144500,273.0,286.65,53.5294,39,56.4,0,68.0,68.0,65.9
20160406150000,273.0,286.65,53.5294,39,57.1,0,68.1,68.0,65.9
20160406151500,273.0,299.25,55.8824,40,57.1,0,67.9,68.0,65.9
20160406153000,273.0,286.65,53.5294,39,57.1,0,68.2,68.0,65.9
20160406154500,273.0,286.65,53.5294,39,57.1,0,68.1,68.0,65.9
20160406160000,273.0,286.65,53.5294,39,57.1,0,68.1,68.0,65.9
20160406161500,273.0,289.8,54.1176,39,57.1,0,68.1,68.0,65.9
20160406163000,273.0,289.8,54.1176,39,57.1,0,68.1,68.0,65.9
20160406164500,273.0,289.8,54.1176,39,57.1,0,68.1,68.0,65.9
20160406170000,273.0,310.8,58.0392,42,57.1,0,68.2,68.0,65.9
20160406171500,273.0,310.8,58.0392,42,57.1,0,68.2,68.0,65.9
20160406173000,273.0,297.15,55.4902,40,56.3,0,68.1,68.0,65.9
20160406174500,273.0,297.15,55.4902,41,56.3,0,68.0,68.0,65.9
20160406180000,273.0,290.85,54.3137,40,56.3,0,67.6,68.0,65.9
20160406181500,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160406183000,273.0,290.85,54.3137,40,56.3,0,68.2,68.0,65.9
20160406184500,273.0,298.2,55.6863,40,56.3,0,68.1,68.0,65.9
20160406190000,273.0,298.2,55.6863,40,56.3,0,68.2,68.0,65.9
20160406191500,273.0,301.35,56.2745,40,56.3,0,68.1,68.0,65.9
20160406193000,273.0,297.15,55.4902,39,56.3,0,68.0,68.0,65.9
20160406194500,273.0,297.15,55.4902,39,56.3,0,68.2,68.0,65.9
20160406200000,273.0,282.45,52.7451,39,56.3,0,68.2,68.0,65.9
20160406201500,273.0,282.45,52.7451,39,56.3,0,68.2,68.0,65.9
20160406203000,273.0,291.9,54.5098,39,56.3,0,68.3,68.0,65.9
20160406204500,273.0,291.9,54.5098,39,56.3,0,68.2,68.0,65.9
20160406210000,273.0,291.9,54.5098,39,56.3,0,68.1,68.0,65.9
20160406211500,273.0,287.7,53.7255,39,56.3,0,67.9,68.0,65.9
20160406213000,273.0,294.0,54.902,39,56.3,0,68.0,68.0,65.9
20160406214500,273.0,288.75,53.9216,40,56.3,0,68.3,68.0,65.9
20160406220000,273.0,304.5,56.8627,41,56.3,0,68.3,68.0,65.9
20160406221500,273.0,318.15,59.4118,42,56.3,0,68.3,68.0,65.9
20160406223000,273.0,318.15,59.4118,42,55.6,0,68.2,68.0,65.9
20160406224500,273.0,308.7,57.6471,42,56.7,0,68.1,68.0,65.9
20160406230000,273.0,308.7,57.6471,42,56.0,0,68.1,68.0,65.9
20160406231500,273.0,313.95,58.6275,42,56.0,0,67.7,68.0,65.9
20160406233000,273.0,313.95,58.6275,42,56.0,0,68.1,68.0,65.9
20160406234500,273.0,318.15,59.4118,42,56.0,0,68.0,68.0,65.9
20160407000000,273.0,310.8,58.0392,40,56.0,0,67.7,68.0,65.9
20160407001500,273.0,287.7,53.7255,39,56.0,0,67.7,68.0,65.9
20160407003000,273.0,315.0,58.8235,41,56.0,0,67.7,68.0,65.9
20160407004500,273.0,302.4,56.4706,40,56.0,0,67.8,68.0,65.9
20160407010000,273.0,302.4,56.4706,40,56.0,0,67.9,68.0,65.9
20160407011500,273.0,308.7,57.6471,40,56.7,0,68.0,68.0,65.9
20160407013000,273.0,313.95,58.6275,41,56.7,0,67.7,68.0,65.9
20160407014500,273.0,299.25,55.8824,40,55.9,0,67.7,68.0,65.9
20160407020000,273.0,305.55,57.0588,40,55.9,0,67.8,68.0,65.9
20160407021500,273.0,305.55,57.0588,40,55.9,0,67.7,68.0,65.9
20160407023000,273.0,301.35,56.2745,40,55.9,0,67.7,68.0,65.9
20160407024500,273.0,287.7,53.7255,39,55.9,0,67.6,68.0,65.9
20160407030000,273.0,287.7,53.7255,39,55.9,0,67.7,68.0,65.9
20160407031500,273.0,305.55,57.0588,41,55.9,0,67.8,68.0,65.9
20160407033000,273.0,310.8,58.0392,41,55.9,0,67.7,68.0,65.9
20160407034500,273.0,305.55,57.0588,41,55.9,0,67.6,68.0,65.9
20160407040000,273.0,305.55,57.0588,41,55.9,0,67.8,68.0,65.9
20160407041500,273.0,305.55,57.0588,41,55.9,0,67.8,68.0,65.9
20160407043000,273.0,301.35,56.2745,40,55.9,0,67.8,68.0,65.9
20160407044500,273.0,301.35,56.2745,40,55.9,0,67.8,68.0,65.9
20160407050000,273.0,304.5,56.8627,40,55.9,0,67.9,68.0,65.9
20160407051500,273.0,309.75,57.8431,40,55.9,0,67.6,68.0,65.9
20160407053000,273.0,291.9,54.5098,39,55.2,0,67.7,68.0,65.9
20160407054500,273.0,287.7,53.7255,39,55.2,0,67.6,68.0,65.9
20160407060000,273.0,308.7,57.6471,41,56.0,0,67.3,68.0,65.9
20160407061500,273.0,302.4,56.4706,40,55.2,0,67.2,68.0,65.9
20160407063000,273.0,281.4,52.549,39,56.7,0,67.1,68.0,65.9
20160407064500,273.0,286.65,53.5294,39,55.5,0,67.4,68.0,65.9
20160407070000,273.0,290.85,54.3137,39,55.5,0,67.3,68.0,65.9
20160407071500,273.0,286.65,53.5294,39,55.5,0,66.9,68.0,65.9
20160407073000,273.0,286.65,53.5294,39,55.5,0,66.7,68.0,65.9
20160407074500,273.0,283.5,52.9412,39,56.4,0,66.6,68.0,65.9
20160407080000,273.0,271.95,50.7843,39,56.4,0,66.9,68.0,65.9
20160407081500,273.0,281.4,52.549,39,56.4,0,67.4,68.0,65.9
20160407083000,273.0,297.15,55.4902,40,56.4,0,67.4,68.0,65.9
20160407084500,273.0,291.9,54.5098,40,55.5,0,67.3,68.0,65.9
20160407090000,273.0,284.55,53.1373,39,55.5,0,67.4,68.0,65.9
20160407091500,273.0,294.0,54.902,40,57.1,0,67.3,68.0,65.9
20160407093000,273.0,294.0,54.902,40,55.6,0,67.8,68.0,65.9
20160407094500,273.0,312.9,58.4314,41,55.6,0,67.7,68.0,65.9
20160407100000,273.0,283.5,52.9412,40,55.6,0,67.5,68.0,65.9
20160407101500,273.0,296.1,55.2941,40,57.1,0,67.3,68.0,65.9
20160407103000,273.0,310.8,58.0392,41,57.1,0,67.3,68.0,65.9
20160407104500,273.0,320.25,59.8039,41,57.1,0,67.6,68.0,65.9
20160407110000,273.0,291.9,54.5098,40,56.0,0,67.3,68.0,65.9
20160407111500,273.0,296.1,55.2941,40,58.0,0,67.6,68.0,65.9
20160407113000,273.0,282.45,52.7451,39,55.5,0,67.2,68.0,65.9
20160407114500,273.0,294.0,54.902,40,57.5,0,67.2,68.0,65.9
20160407120000,273.0,294.0,54.902,40,57.5,0,67.0,68.0,65.9
20160407121500,273.0,279.3,52.1569,39,56.3,0,66.9,68.0,65.9
20160407123000,273.0,279.3,52.1569,39,57.5,0,67.2,68.0,65.9
20160407124500,273.0,302.4,56.4706,40,58.4,0,67.1,68.0,65.9
20160407130000,273.0,306.6,57.2549,41,57.6,0,67.5,68.0,65.9
20160407131500,273.0,291.9,54.5098,40,57.6,0,67.6,68.0,65.9
20160407133000,273.0,304.5,56.8627,41,57.6,0,67.6,68.0,65.9
20160407134500,273.0,304.5,56.8627,41,57.6,0,67.6,68.0,65.9
20160407140000,273.0,301.35,56.2745,41,58.7,0,67.4,68.0,65.9
20160407141500,273.0,296.1,55.2941,40,57.9,0,67.6,68.0,65.9
20160407143000,273.0,296.1,55.2941,40,56.8,0,67.3,68.0,65.9
20160407144500,273.0,284.55,53.1373,39,55.9,0,67.1,68.0,65.9
20160407150000,273.0,303.45,56.6667,41,58.3,0,67.4,68.0,65.9
20160407151500,273.0,315.0,58.8235,41,58.3,0,67.4,68.0,65.9
20160407153000,273.0,298.2,55.6863,40,56.8,0,67.4,68.0,65.9
20160407154500,273.0,306.6,57.2549,41,56.8,0,67.4,68.0,65.9
20160407160000,273.0,315.0,58.8235,41,58.3,0,67.6,68.0,65.9
20160407161500,273.0,290.85,54.3137,39,57.2,0,67.4,68.0,65.9
20160407163000,273.0,281.4,52.549,39,57.2,0,67.4,68.0,65.9
20160407164500,273.0,298.2,55.6863,40,55.1,0,67.6,68.0,65.9
20160407170000,273.0,310.8,58.0392,42,57.2,0,67.6,68.0,65.9
20160407171500,273.0,324.45,60.5882,43,55.2,0,67.7,68.0,65.9
20160407173000,273.0,329.7,61.5686,43,56.7,0,67.8,68.0,65.9
20160407174500,273.0,324.45,60.5882,43,55.2,0,67.7,68.0,65.9
20160407180000,273.0,331.8,61.9608,43,56.3,0,67.7,68.0,65.9
20160407181500,273.0,321.3,60.0,42,56.3,0,67.6,68.0,65.9
20160407183000,273.0,321.3,60.0,43,57.9,0,67.7,68.0,65.9
20160407184500,273.0,321.3,60.0,43,57.1,0,67.8,68.0,65.9
20160407190000,273.0,321.3,60.0,43,56.0,0,67.7,68.0,65.9
20160407191500,273.0,297.15,55.4902,40,57.5,0,67.6,68.0,65.9
20160407193000,273.0,302.4,56.4706,40,55.6,0,67.7,68.0,65.9
20160407194500,273.0,298.2,55.6863,40,56.3,0,67.8,68.0,65.9
20160407200000,273.0,298.2,55.6863,40,56.3,0,67.7,68.0,65.9
20160407201500,273.0,298.2,55.6863,40,55.2,0,67.6,68.0,65.9
20160407203000,273.0,302.4,56.4706,40,56.0,0,67.7,68.0,65.9
20160407204500,273.0,295.05,55.098,40,55.2,0,67.7,68.0,65.9
20160407210000,273.0,295.05,55.098,40,55.2,0,67.7,68.0,65.9
20160407211500,273.0,295.05,55.098,40,55.9,0,67.7,68.0,65.9
20160407213000,273.0,299.25,55.8824,40,55.9,0,67.5,68.0,65.9
20160407214500,273.0,302.4,56.4706,40,55.2,0,67.6,68.0,65.9
20160407220000,273.0,284.55,53.1373,39,55.2,0,67.8,68.0,65.9
20160407221500,273.0,277.2,51.7647,39,55.9,0,67.9,68.0,65.9
20160407223000,273.0,280.35,52.3529,40,55.2,0,68.0,68.0,65.9
20160407224500,273.0,280.35,52.3529,40,55.2,0,68.0,68.0,65.9
20160407230000,273.0,280.35,52.3529,40,55.2,0,68.0,68.0,65.9
20160407231500,273.0,280.35,52.3529,40,55.2,0,68.0,68.0,65.9
20160407233000,273.0,286.65,53.5294,40,55.2,0,68.0,68.0,65.9
20160407234500,273.0,281.4,52.549,40,55.2,0,68.0,68.0,65.9
20160408000000,273.0,286.65,53.5294,40,55.2,0,68.0,68.0,65.9
20160408001500,273.0,286.65,53.5294,40,55.2,0,67.9,68.0,65.9
20160408003000,273.0,291.9,54.5098,40,55.2,0,67.9,68.0,65.9
20160408004500,273.0,291.9,54.5098,40,55.2,0,67.9,68.0,65.9
20160408010000,273.0,291.9,54.5098,40,55.2,0,68.0,68.0,65.9
20160408011500,273.0,291.9,54.5098,40,55.2,0,67.9,68.0,65.9
20160408013000,273.0,291.9,54.5098,40,55.2,0,68.0,68.0,65.9
20160408014500,273.0,287.7,53.7255,40,55.2,0,67.9,68.0,65.9
20160408020000,273.0,295.05,55.098,40,55.2,0,68.1,68.0,65.9
20160408021500,273.0,290.85,54.3137,40,55.2,0,68.0,68.0,65.9
20160408023000,273.0,290.85,54.3137,39,55.2,0,67.9,68.0,65.9
20160408024500,273.0,283.5,52.9412,39,55.2,0,68.0,68.0,65.9
20160408030000,273.0,286.65,53.5294,39,55.2,0,67.9,68.0,65.9
20160408031500,273.0,281.4,52.549,39,55.2,0,67.9,68.0,65.9
20160408033000,273.0,277.2,51.7647,39,55.2,0,68.1,68.0,65.9
20160408034500,273.0,284.55,53.1373,40,55.2,0,68.1,68.0,65.9
20160408040000,273.0,281.4,52.549,40,55.2,0,68.1,68.0,65.9
20160408041500,273.0,284.55,53.1373,40,55.2,0,68.1,68.0,65.9
20160408043000,273.0,284.55,53.1373,40,55.2,0,68.1,68.0,65.9
20160408044500,273.0,284.55,53.1373,40,55.2,0,68.1,68.0,65.9
20160408050000,273.0,284.55,53.1373,40,55.2,0,68.1,68.0,65.9
