PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408051500,273.0,291.9,54.5098,40,55.2,0,67.9,68.0,65.9
20160408053000,273.0,287.7,53.7255,40,55.2,0,67.7,68.0,65.9
20160408054500,273.0,303.45,56.6667,40,55.2,0,67.7,68.0,65.9
20160408060000,273.0,308.7,57.6471,41,55.2,0,67.3,68.0,65.9
20160408061500,273.0,287.7,53.7255,39,55.2,0,67.0,68.0,65.9
20160408063000,273.0,302.4,56.4706,40,54.3,0,67.1,68.0,65.9
20160408064500,273.0,302.4,56.4706,40,54.3,0,67.2,68.0,65.9
20160408070000,273.0,295.05,55.098,39,54.3,0,66.9,68.0,65.9
20160408071500,273.0,291.9,54.5098,39,54.3,0,67.1,68.0,65.9
20160408073000,273.0,291.9,54.5098,40,55.1,0,67.0,68.0,65.9
20160408074500,273.0,279.3,52.1569,39,55.1,0,66.9,68.0,65.9
20160408080000,273.0,279.3,52.1569,39,55.1,0,67.2,68.0,65.9
20160408081500,273.0,276.15,51.5686,39,55.1,0,67.1,68.0,65.9
20160408083000,273.0,286.65,53.5294,40,55.1,0,67.5,68.0,65.9
20160408084500,273.0,296.1,55.2941,40,55.9,0,67.6,68.0,65.9
20160408090000,273.0,305.55,57.0588,41,55.9,0,67.4,68.0,65.9
20160408091500,273.0,302.4,56.4706,41,57.1,0,67.6,68.0,65.9
20160408093000,273.0,280.35,52.3529,39,57.1,0,67.6,68.0,65.9
20160408094500,273.0,289.8,54.1176,40,55.5,0,67.7,68.0,65.9
20160408100000,273.0,282.45,52.7451,39,56.7,0,67.9,68.0,65.9
20160408101500,273.0,290.85,54.3137,39,56.7,0,67.6,68.0,65.9
20160408103000,273.0,290.85,54.3137,39,56.7,0,67.5,68.0,65.9
20160408104500,273.0,290.85,54.3137,39,57.3,0,67.4,68.0,65.9
20160408110000,273.0,287.7,53.7255,39,57.3,0,67.3,68.0,65.9
20160408111500,273.0,298.2,55.6863,40,57.3,0,67.5,68.0,65.9
20160408113000,273.0,288.75,53.9216,39,57.3,0,67.4,68.0,65.9
20160408114500,273.0,296.1,55.2941,40,55.9,0,67.5,68.0,65.9
20160408120000,273.0,296.1,55.2941,41,57.6,0,67.5,68.0,65.9
20160408121500,273.0,302.4,56.4706,41,57.6,0,67.3,68.0,65.9
20160408123000,273.0,284.55,53.1373,40,57.6,0,67.6,68.0,65.9
20160408124500,273.0,284.55,53.1373,40,55.2,0,67.5,68.0,65.9
20160408130000,273.0,291.9,54.5098,40,58.0,0,67.6,68.0,65.9
20160408131500,273.0,288.75,53.9216,40,56.3,0,67.6,68.0,65.9
20160408133000,273.0,294.0,54.902,40,55.5,0,67.7,68.0,65.9
20160408134500,273.0,283.5,52.9412,40,56.7,0,67.5,68.0,65.9
20160408140000,273.0,286.65,53.5294,40,57.9,0,67.4,68.0,65.9
20160408141500,273.0,291.9,54.5098,40,55.6,0,67.4,68.0,65.9
20160408143000,273.0,287.7,53.7255,39,57.5,0,67.3,68.0,65.9
20160408144500,273.0,287.7,53.7255,39,57.5,0,67.4,68.0,65.9
20160408150000,273.0,282.45,52.7451,39,57.5,0,67.2,68.0,65.9
20160408151500,273.0,288.75,53.9216,39,57.5,0,67.3,68.0,65.9
20160408153000,273.0,288.75,53.9216,39,57.5,0,67.3,68.0,65.9
20160408154500,273.0,315.0,58.8235,41,56.3,0,67.5,68.0,65.9
20160408160000,273.0,302.4,56.4706,40,56.3,0,67.5,68.0,65.9
20160408161500,273.0,294.0,54.902,40,56.3,0,67.4,68.0,65.9
20160408163000,273.0,308.7,57.6471,41,57.5,0,67.3,68.0,65.9
20160408164500,273.0,296.1,55.2941,40,57.5,0,67.3,68.0,65.9
20160408170000,273.0,290.85,54.3137,40,57.5,0,67.4,68.0,65.9
20160408171500,273.0,306.6,57.2549,41,57.5,0,67.3,68.0,65.9
20160408173000,273.0,291.9,54.5098,39,55.9,0,67.6,68.0,65.9
20160408174500,273.0,297.15,55.4902,40,56.7,0,67.5,68.0,65.9
20160408180000,273.0,301.35,56.2745,40,57.9,0,67.4,68.0,65.9
20160408181500,273.0,301.35,56.2745,41,56.4,0,67.5,68.0,65.9
20160408183000,273.0,296.1,55.2941,40,56.4,0,67.6,68.0,65.9
20160408184500,273.0,296.1,55.2941,40,56.4,0,67.4,68.0,65.9
20160408190000,273.0,296.1,55.2941,40,56.4,0,67.5,68.0,65.9
20160408191500,273.0,296.1,55.2941,40,55.6,0,67.6,68.0,65.9
20160408193000,273.0,304.5,56.8627,41,57.1,0,67.6,68.0,65.9
20160408194500,273.0,289.8,54.1176,40,56.4,0,67.6,68.0,65.9
20160408200000,273.0,296.1,55.2941,40,54.7,0,67.6,68.0,65.9
20160408201500,273.0,296.1,55.2941,41,56.0,0,67.4,68.0,65.9
20160408203000,273.0,296.1,55.2941,41,56.8,0,67.6,68.0,65.9
20160408204500,273.0,296.1,55.2941,40,56.8,0,67.6,68.0,65.9
20160408210000,273.0,280.35,52.3529,39,56.8,0,67.7,68.0,65.9
20160408211500,273.0,280.35,52.3529,39,55.9,0,67.6,68.0,65.9
20160408213000,273.0,277.2,51.7647,39,55.9,0,67.4,68.0,65.9
20160408214500,273.0,283.5,52.9412,39,55.1,0,67.6,68.0,65.9
20160408220000,273.0,283.5,52.9412,39,55.1,0,67.6,68.0,65.9
20160408221500,273.0,280.35,52.3529,39,54.3,0,67.5,68.0,65.9
20160408223000,273.0,280.35,52.3529,39,54.3,0,67.6,68.0,65.9
20160408224500,273.0,276.15,51.5686,39,54.3,0,67.4,68.0,65.9
20160408230000,273.0,288.75,53.9216,40,54.3,0,67.4,68.0,65.9
20160408231500,273.0,277.2,51.7647,40,54.3,0,67.6,68.0,65.9
20160408233000,273.0,284.55,53.1373,40,54.3,0,67.7,68.0,65.9
20160408234500,273.0,276.15,51.5686,40,54.3,0,67.9,68.0,65.9
20160409000000,273.0,286.65,53.5294,40,54.3,0,67.8,68.0,65.9
20160409001500,273.0,286.65,53.5294,40,54.3,0,67.6,68.0,65.9
20160409003000,273.0,286.65,53.5294,40,54.3,0,67.7,68.0,65.9
20160409004500,273.0,286.65,53.5294,40,54.3,0,67.7,68.0,65.9
20160409010000,273.0,286.65,53.5294,40,53.7,0,67.6,68.0,65.9
20160409011500,273.0,447.3,83.5294,52,52.7,0,66.6,68.0,65.9
20160409013000,273.0,282.45,52.7451,39,52.7,0,66.2,68.0,65.9
20160409014500,273.0,282.45,52.7451,39,52.7,0,66.4,68.0,65.9
20160409020000,273.0,277.2,51.7647,39,52.7,0,66.7,68.0,65.9
20160409021500,273.0,277.2,51.7647,39,52.7,0,67.0,68.0,65.9
20160409023000,273.0,277.2,51.7647,39,51.9,0,66.9,68.0,65.9
20160409024500,273.0,277.2,51.7647,39,51.9,0,67.2,68.0,65.9
20160409030000,273.0,277.2,51.7647,39,51.9,0,67.2,68.0,65.9
20160409031500,273.0,277.2,51.7647,39,51.9,0,67.2,68.0,65.9
20160409033000,273.0,271.95,50.7843,39,51.9,0,66.9,68.0,65.9
20160409034500,273.0,282.45,52.7451,39,51.9,0,67.2,68.0,65.9
20160409040000,273.0,286.65,53.5294,39,52.6,0,67.4,68.0,65.9
20160409041500,273.0,294.0,54.902,40,52.6,0,67.3,68.0,65.9
20160409043000,273.0,288.75,53.9216,39,52.6,0,67.4,68.0,65.9
20160409044500,273.0,288.75,53.9216,39,52.6,0,67.3,68.0,65.9
20160409050000,273.0,288.75,53.9216,39,52.6,0,67.3,68.0,65.9
20160409051500,273.0,284.55,53.1373,39,51.9,0,67.1,68.0,65.9
20160409053000,273.0,277.2,51.7647,38,52.6,0,67.1,68.0,65.9
20160409054500,273.0,286.65,53.5294,39,52.6,0,66.9,68.0,65.9
20160409060000,273.0,289.8,54.1176,39,52.6,0,66.6,68.0,65.9
20160409061500,273.0,284.55,53.1373,39,52.6,0,66.8,68.0,65.9
20160409063000,273.0,295.05,55.098,40,52.6,0,66.4,68.0,65.9
20160409064500,273.0,283.5,52.9412,38,52.0,0,66.6,68.0,65.9
20160409070000,273.0,283.5,52.9412,38,52.0,0,66.9,68.0,65.9
20160409071500,273.0,288.75,53.9216,38,52.0,0,66.9,68.0,65.9
20160409073000,273.0,297.15,55.4902,40,52.7,0,66.5,68.0,65.9
20160409074500,273.0,291.9,54.5098,39,53.5,0,66.4,68.0,65.9
20160409080000,273.0,288.75,53.9216,39,54.3,0,67.0,68.0,65.9
20160409081500,273.0,294.0,54.902,39,54.3,0,66.7,68.0,65.9
20160409083000,273.0,288.75,53.9216,39,55.1,0,67.2,68.0,65.9
20160409084500,273.0,288.75,53.9216,39,55.1,0,67.0,68.0,65.9
20160409090000,273.0,282.45,52.7451,39,55.1,0,67.4,68.0,65.9
20160409091500,273.0,282.45,52.7451,39,56.3,0,67.6,68.0,65.9
20160409093000,273.0,290.85,54.3137,39,54.7,0,67.4,68.0,65.9
20160409094500,273.0,294.0,54.902,40,56.7,0,67.3,68.0,65.9
20160409100000,273.0,307.65,57.451,41,56.7,0,67.1,68.0,65.9
20160409101500,273.0,284.55,53.1373,39,55.9,0,67.4,68.0,65.9
20160409103000,273.0,303.45,56.6667,40,55.9,0,67.2,68.0,65.9
20160409104500,273.0,297.15,55.4902,40,57.1,0,67.1,68.0,65.9
20160409110000,273.0,303.45,56.6667,41,57.1,0,67.3,68.0,65.9
20160409111500,273.0,299.25,55.8824,41,56.3,0,67.4,68.0,65.9
20160409113000,273.0,290.85,54.3137,40,56.3,0,67.3,68.0,65.9
20160409114500,273.0,296.1,55.2941,41,56.3,0,67.5,68.0,65.9
20160409120000,273.0,302.4,56.4706,41,56.3,0,67.1,68.0,65.9
20160409121500,273.0,295.05,55.098,41,57.5,0,67.3,68.0,65.9
20160409123000,273.0,301.35,56.2745,41,57.5,0,67.4,68.0,65.9
20160409124500,273.0,301.35,56.2745,41,57.5,0,67.4,68.0,65.9
20160409130000,273.0,284.55,53.1373,39,57.5,0,67.3,68.0,65.9
20160409131500,273.0,288.75,53.9216,40,56.8,0,67.4,68.0,65.9
20160409133000,273.0,297.15,55.4902,40,57.5,0,67.2,68.0,65.9
20160409134500,273.0,297.15,55.4902,40,57.5,0,67.0,68.0,65.9
20160409140000,273.0,303.45,56.6667,41,56.8,0,67.2,68.0,65.9
20160409141500,273.0,303.45,56.6667,41,57.5,0,67.5,68.0,65.9
20160409143000,273.0,290.85,54.3137,40,57.5,0,67.3,68.0,65.9
20160409144500,273.0,304.5,56.8627,41,57.5,0,67.4,68.0,65.9
20160409150000,273.0,317.1,59.2157,42,57.5,0,67.7,68.0,65.9
20160409151500,273.0,289.8,54.1176,40,57.5,0,67.5,68.0,65.9
20160409153000,273.0,315.0,58.8235,42,56.8,0,67.4,68.0,65.9
20160409154500,273.0,295.05,55.098,41,55.9,0,67.3,68.0,65.9
20160409160000,273.0,287.7,53.7255,40,56.8,0,67.4,68.0,65.9
20160409161500,273.0,324.45,60.5882,42,56.8,0,67.6,68.0,65.9
20160409163000,273.0,295.05,55.098,40,57.9,0,67.6,68.0,65.9
20160409164500,273.0,290.85,54.3137,40,55.9,0,67.6,68.0,65.9
20160409170000,273.0,307.65,57.451,41,57.2,0,67.7,68.0,65.9
20160409171500,273.0,307.65,57.451,42,56.6,0,67.6,68.0,65.9
20160409173000,273.0,307.65,57.451,42,56.6,0,67.5,68.0,65.9
20160409174500,273.0,307.65,57.451,42,56.6,0,67.7,68.0,65.9
20160409180000,273.0,312.9,58.4314,42,57.2,0,67.7,68.0,65.9
20160409181500,273.0,312.9,58.4314,43,55.6,0,67.7,68.0,65.9
20160409183000,273.0,322.35,60.1961,43,56.4,0,67.7,68.0,65.9
20160409184500,273.0,299.25,55.8824,41,57.5,0,67.9,68.0,65.9
20160409190000,273.0,280.35,52.3529,40,55.9,0,67.8,68.0,65.9
20160409191500,273.0,280.35,52.3529,40,55.1,0,67.9,68.0,65.9
20160409193000,273.0,283.5,52.9412,40,56.7,0,68.1,68.0,65.9
20160409194500,273.0,287.7,53.7255,40,55.6,0,68.0,68.0,65.9
20160409200000,273.0,283.5,52.9412,39,54.7,0,68.0,68.0,65.9
20160409201500,273.0,283.5,52.9412,39,56.3,0,68.1,68.0,65.9
20160409203000,273.0,287.7,53.7255,40,56.3,0,67.6,68.0,65.9
20160409204500,273.0,301.35,56.2745,41,56.3,0,67.4,68.0,65.9
20160409210000,273.0,301.35,56.2745,41,55.6,0,67.7,68.0,65.9
20160409211500,273.0,296.1,55.2941,40,55.6,0,67.7,68.0,65.9
20160409213000,273.0,287.7,53.7255,39,55.6,0,67.7,68.0,65.9
20160409214500,273.0,287.7,53.7255,39,55.6,0,67.9,68.0,65.9
20160409220000,273.0,287.7,53.7255,39,55.6,0,67.9,68.0,65.9
20160409221500,273.0,287.7,53.7255,39,55.6,0,68.1,68.0,65.9
20160409223000,273.0,287.7,53.7255,39,55.6,0,68.0,68.0,65.9
20160409224500,273.0,283.5,52.9412,39,55.6,0,67.9,68.0,65.9
20160409230000,273.0,287.7,53.7255,39,55.6,0,68.1,68.0,65.9
20160409231500,273.0,284.55,53.1373,39,55.6,0,68.1,68.0,65.9
20160409233000,273.0,284.55,53.1373,39,55.6,0,68.1,68.0,65.9
20160409234500,273.0,287.7,53.7255,39,55.6,0,68.0,68.0,65.9
20160410000000,273.0,280.35,52.3529,39,55.6,0,68.1,68.0,65.9
20160410001500,273.0,280.35,52.3529,39,55.6,0,68.1,68.0,65.9
20160410003000,273.0,280.35,52.3529,39,55.6,0,68.2,68.0,65.9
20160410004500,273.0,274.05,51.1765,39,54.7,0,68.2,68.0,65.9
20160410010000,273.0,274.05,51.1765,39,54.7,0,68.2,68.0,65.9
20160410011500,273.0,274.05,51.1765,39,54.7,0,68.2,68.0,65.9
20160410013000,273.0,274.05,51.1765,39,54.7,0,68.2,68.0,65.9
20160410014500,273.0,274.05,51.1765,39,54.7,0,68.2,68.0,65.9
20160410020000,273.0,281.4,52.549,39,54.7,0,68.2,68.0,65.9
20160410021500,273.0,281.4,52.549,39,54.7,0,68.1,68.0,65.9
20160410023000,273.0,286.65,53.5294,39,54.7,0,68.1,68.0,65.9
20160410024500,273.0,286.65,53.5294,39,54.7,0,68.1,68.0,65.9
20160410030000,273.0,283.5,52.9412,39,54.7,0,67.9,68.0,65.9
20160410031500,273.0,286.65,53.5294,39,54.7,0,67.9,68.0,65.9
20160410033000,273.0,286.65,53.5294,39,54.7,0,67.9,68.0,65.9
20160410034500,273.0,286.65,53.5294,39,54.7,0,67.8,68.0,65.9
20160410040000,273.0,286.65,53.5294,39,54.7,0,67.8,68.0,65.9
20160410041500,273.0,286.65,53.5294,39,53.9,0,67.8,68.0,65.9
20160410043000,273.0,286.65,53.5294,39,53.9,0,67.9,68.0,65.9
20160410044500,273.0,286.65,53.5294,39,53.9,0,67.8,68.0,65.9
20160410050000,273.0,281.4,52.549,39,53.9,0,67.7,68.0,65.9
20160410051500,273.0,288.75,53.9216,39,53.9,0,67.8,68.0,65.9
20160410053000,273.0,315.0,58.8235,42,53.9,0,67.4,68.0,65.9
20160410054500,273.0,301.35,56.2745,40,53.9,0,67.6,68.0,65.9
20160410060000,273.0,313.95,58.6275,41,53.9,0,67.1,68.0,65.9
20160410061500,273.0,289.8,54.1176,39,54.7,0,67.1,68.0,65.9
20160410063000,273.0,289.8,54.1176,39,54.7,0,67.4,68.0,65.9
20160410064500,273.0,289.8,54.1176,39,54.7,0,67.2,68.0,65.9
20160410070000,273.0,289.8,54.1176,40,54.7,0,67.2,68.0,65.9
20160410071500,273.0,298.2,55.6863,41,54.7,0,67.2,68.0,65.9
20160410073000,273.0,281.4,52.549,39,55.5,0,67.5,68.0,65.9
20160410074500,273.0,284.55,53.1373,39,55.5,0,67.7,68.0,65.9
20160410080000,273.0,281.4,52.549,39,55.5,0,67.9,68.0,65.9
20160410081500,273.0,295.05,55.098,41,56.3,0,67.5,68.0,65.9
20160410083000,273.0,318.15,59.4118,42,56.3,0,67.7,68.0,65.9
20160410084500,273.0,318.15,59.4118,42,56.3,0,67.8,68.0,65.9
20160410090000,273.0,322.35,60.1961,42,56.3,0,68.0,68.0,65.9
20160410091500,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160410093000,273.0,306.6,57.2549,41,56.3,0,68.1,68.0,65.9
20160410094500,273.0,303.45,56.6667,41,56.3,0,68.2,68.0,65.9
20160410100000,273.0,303.45,56.6667,41,57.2,0,68.1,68.0,65.9
20160410101500,273.0,307.65,57.451,41,56.4,0,68.1,68.0,65.9
20160410103000,273.0,307.65,57.451,42,56.4,0,67.7,68.0,65.9
20160410104500,273.0,304.5,56.8627,41,57.1,0,67.9,68.0,65.9
20160410110000,273.0,298.2,55.6863,40,57.1,0,67.8,68.0,65.9
20160410111500,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160410113000,273.0,299.25,55.8824,41,56.0,0,68.2,68.0,65.9
20160410114500,273.0,286.65,53.5294,40,56.0,0,68.0,68.0,65.9
20160410120000,273.0,322.35,60.1961,42,57.3,0,68.2,68.0,65.9
20160410121500,273.0,306.6,57.2549,41,56.4,0,68.0,68.0,65.9
20160410123000,273.0,302.4,56.4706,41,56.4,0,68.4,68.0,65.9
20160410124500,273.0,330.75,61.7647,43,56.4,0,68.3,68.0,65.9
20160410130000,273.0,316.05,59.0196,42,56.4,0,67.9,68.0,65.9
20160410131500,273.0,316.05,59.0196,42,56.4,0,68.2,68.0,65.9
20160410133000,273.0,316.05,59.0196,42,56.4,0,68.1,68.0,65.9
20160410134500,273.0,310.8,58.0392,42,57.1,0,68.1,68.0,65.9
20160410140000,273.0,286.65,53.5294,40,57.9,0,67.9,68.0,65.9
20160410141500,273.0,296.1,55.2941,41,57.2,0,68.3,68.0,65.9
20160410143000,273.0,296.1,55.2941,41,57.2,0,68.3,68.0,65.9
20160410144500,273.0,327.6,61.1765,44,57.2,0,68.3,68.0,65.9
20160410150000,273.0,343.35,64.1176,45,57.2,0,68.3,68.0,65.9
20160410151500,273.0,361.2,67.451,46,57.2,0,67.7,68.0,65.9
20160410153000,273.0,337.05,62.9412,44,57.2,0,68.2,68.0,65.9
20160410154500,273.0,342.3,63.9216,44,57.2,0,68.2,68.0,65.9
20160410160000,273.0,334.95,62.549,44,56.4,0,68.0,68.0,65.9
20160410161500,273.0,318.15,59.4118,42,56.4,0,67.9,68.0,65.9
20160410163000,273.0,307.65,57.451,41,56.4,0,67.8,68.0,65.9
20160410164500,273.0,307.65,57.451,41,57.2,0,68.1,68.0,65.9
20160410170000,273.0,307.65,57.451,41,56.4,0,68.1,68.0,65.9
20160410171500,273.0,296.1,55.2941,40,56.4,0,68.1,68.0,65.9
20160410173000,273.0,296.1,55.2941,40,56.4,0,68.1,68.0,65.9
20160410174500,273.0,296.1,55.2941,40,57.5,0,68.1,68.0,65.9
20160410180000,273.0,288.75,53.9216,40,56.3,0,67.8,68.0,65.9
20160410181500,273.0,301.35,56.2745,41,56.3,0,68.1,68.0,65.9
20160410183000,273.0,301.35,56.2745,41,55.6,0,67.7,68.0,65.9
20160410184500,273.0,298.2,55.6863,41,56.3,0,67.8,68.0,65.9
20160410190000,273.0,301.35,56.2745,41,57.2,0,68.0,68.0,65.9
20160410191500,273.0,319.2,59.6078,42,56.4,0,68.3,68.0,65.9
20160410193000,273.0,313.95,58.6275,42,56.4,0,67.5,68.0,65.9
20160410194500,273.0,310.8,58.0392,42,56.4,0,67.8,68.0,65.9
20160410200000,273.0,296.1,55.2941,41,56.4,0,68.0,68.0,65.9
20160410201500,273.0,307.65,57.451,42,57.5,0,68.1,68.0,65.9
20160410203000,273.0,302.4,56.4706,42,56.7,0,68.2,68.0,65.9
20160410204500,273.0,317.1,59.2157,42,56.7,0,68.3,68.0,65.9
20160410210000,273.0,317.1,59.2157,42,56.7,0,68.1,68.0,65.9
20160410211500,273.0,317.1,59.2157,42,56.7,0,68.1,68.0,65.9
20160410213000,273.0,317.1,59.2157,42,56.7,0,68.2,68.0,65.9
20160410214500,273.0,317.1,59.2157,42,56.7,0,68.1,68.0,65.9
20160410220000,273.0,301.35,56.2745,40,56.7,0,67.3,68.0,65.9
20160410221500,273.0,305.55,57.0588,41,56.7,0,68.1,68.0,65.9
20160410223000,273.0,305.55,57.0588,41,56.7,0,68.1,68.0,65.9
20160410224500,273.0,305.55,57.0588,41,55.6,0,68.0,68.0,65.9
20160410230000,273.0,305.55,57.0588,41,55.6,0,68.0,68.0,65.9
20160410231500,273.0,305.55,57.0588,41,55.6,0,68.1,68.0,65.9
20160410233000,273.0,299.25,55.8824,41,57.1,0,68.1,68.0,65.9
20160410234500,273.0,302.4,56.4706,41,56.3,0,68.1,68.0,65.9
20160411000000,273.0,302.4,56.4706,41,56.3,0,68.1,68.0,65.9
20160411001500,273.0,302.4,56.4706,41,56.3,0,68.1,68.0,65.9
20160411003000,273.0,306.6,57.2549,41,56.3,0,68.1,68.0,65.9
20160411004500,273.0,306.6,57.2549,41,56.3,0,68.1,68.0,65.9
20160411010000,273.0,302.4,56.4706,41,56.3,0,68.1,68.0,65.9
20160411011500,273.0,302.4,56.4706,41,56.3,0,68.1,68.0,65.9
20160411013000,273.0,302.4,56.4706,41,56.3,0,68.2,68.0,65.9
20160411014500,273.0,302.4,56.4706,41,56.3,0,68.2,68.0,65.9
20160411020000,273.0,302.4,56.4706,41,55.2,0,68.2,68.0,65.9
20160411021500,273.0,302.4,56.4706,41,55.9,0,68.2,68.0,65.9
20160411023000,273.0,317.1,59.2157,43,55.9,0,68.2,68.0,65.9
20160411024500,273.0,312.9,58.4314,43,55.9,0,68.2,68.0,65.9
20160411030000,273.0,312.9,58.4314,43,56.7,0,68.2,68.0,65.9
20160411031500,273.0,312.9,58.4314,43,55.6,0,68.2,68.0,65.9
20160411033000,273.0,312.9,58.4314,43,56.4,0,68.1,68.0,65.9
20160411034500,273.0,312.9,58.4314,43,56.4,0,68.2,68.0,65.9
20160411040000,273.0,317.1,59.2157,43,56.4,0,68.1,68.0,65.9
20160411041500,273.0,317.1,59.2157,43,56.4,0,68.2,68.0,65.9
20160411043000,273.0,317.1,59.2157,43,56.4,0,67.9,68.0,65.9
20160411044500,273.0,317.1,59.2157,42,56.4,0,67.9,68.0,65.9
20160411050000,273.0,317.1,59.2157,42,56.4,0,68.1,68.0,65.9
20160411051500,273.0,317.1,59.2157,42,56.4,0,68.0,68.0,65.9
20160411053000,273.0,317.1,59.2157,42,56.4,0,67.9,68.0,65.9
20160411054500,273.0,317.1,59.2157,42,56.4,0,67.8,68.0,65.9
20160411060000,273.0,317.1,59.2157,42,56.4,0,67.6,68.0,65.9
20160411061500,273.0,312.9,58.4314,42,56.4,0,67.1,68.0,65.9
20160411063000,273.0,326.55,60.9804,43,56.4,0,67.6,68.0,65.9
20160411064500,273.0,310.8,58.0392,42,56.4,0,67.7,68.0,65.9
20160411070000,273.0,324.45,60.5882,43,56.4,0,67.9,68.0,65.9
20160411071500,273.0,324.45,60.5882,43,56.4,0,68.0,68.0,65.9
20160411073000,273.0,290.85,54.3137,41,56.4,0,67.7,68.0,65.9
20160411074500,273.0,327.6,61.1765,42,55.6,0,67.7,68.0,65.9
20160411080000,273.0,310.8,58.0392,42,56.7,0,67.8,68.0,65.9
20160411081500,273.0,307.65,57.451,41,56.7,0,67.8,68.0,65.9
20160411083000,273.0,301.35,56.2745,41,56.7,0,67.9,68.0,65.9
20160411084500,273.0,296.1,55.2941,41,56.7,0,68.0,68.0,65.9
20160411090000,273.0,296.1,55.2941,41,56.7,0,67.9,68.0,65.9
20160411091500,273.0,296.1,55.2941,41,56.7,0,67.9,68.0,65.9
20160411093000,273.0,296.1,55.2941,41,56.7,0,68.0,68.0,65.9
20160411094500,273.0,301.35,56.2745,41,56.7,0,68.0,68.0,65.9
20160411100000,273.0,301.35,56.2745,41,56.7,0,68.1,68.0,65.9
20160411101500,273.0,0.0,0.0,63,56.0,0,68.1,68.0,65.9
20160411103000,273.0,308.7,57.6471,35,57.5,0,68.4,68.0,65.9
20160411104500,273.0,320.25,59.8039,36,57.5,0,67.9,68.0,65.9
20160411110000,273.0,313.95,58.6275,35,56.8,0,68.2,68.0,65.9
20160411111500,273.0,307.65,57.451,35,56.8,0,68.0,68.0,65.9
20160411113000,273.0,301.35,56.2745,35,57.5,0,68.2,68.0,65.9
20160411114500,273.0,307.65,57.451,35,56.0,0,68.3,68.0,65.9
20160411120000,273.0,320.25,59.8039,36,56.0,0,68.4,68.0,65.9
20160411121500,273.0,338.1,63.1373,37,56.0,0,68.2,68.0,65.9
20160411123000,273.0,338.1,63.1373,37,57.1,0,68.1,68.0,65.9
20160411124500,273.0,338.1,63.1373,37,57.1,0,68.0,68.0,65.9
20160411130000,273.0,342.3,63.9216,37,57.1,0,68.0,68.0,65.9
20160411131500,273.0,348.6,65.098,38,56.4,0,68.2,68.0,65.9
20160411133000,273.0,348.6,65.098,38,56.4,0,68.0,68.0,65.9
20160411134500,273.0,348.6,65.098,38,56.4,0,68.1,68.0,65.9
20160411140000,273.0,348.6,65.098,38,56.4,0,68.2,68.0,65.9
20160411141500,273.0,344.4,64.3137,37,56.4,0,68.0,68.0,65.9
20160411143000,273.0,340.2,63.5294,36,56.4,0,68.0,68.0,65.9
20160411144500,273.0,330.75,61.7647,36,57.1,0,68.2,68.0,65.9
20160411150000,273.0,322.35,60.1961,35,57.1,0,68.1,68.0,65.9
20160411151500,273.0,338.1,63.1373,36,57.1,0,68.3,68.0,65.9
20160411153000,273.0,338.1,63.1373,36,57.1,0,68.1,68.0,65.9
20160411154500,273.0,328.65,61.3725,36,57.1,0,68.2,68.0,65.9
20160411160000,273.0,343.35,64.1176,37,57.1,0,67.9,68.0,65.9
20160411161500,273.0,343.35,64.1176,37,57.1,0,68.2,68.0,65.9
20160411163000,273.0,343.35,64.1176,37,56.5,0,68.1,68.0,65.9
20160411164500,273.0,343.35,64.1176,37,56.5,0,68.2,68.0,65.9
20160411170000,273.0,329.7,61.5686,36,56.5,0,68.1,68.0,65.9
20160411171500,273.0,325.5,60.7843,36,57.1,0,68.2,68.0,65.9
20160411173000,273.0,347.55,64.902,38,56.0,0,68.3,68.0,65.9
20160411174500,273.0,347.55,64.902,38,56.7,0,68.2,68.0,65.9
20160411180000,273.0,333.9,62.3529,37,56.7,0,68.2,68.0,65.9
20160411181500,525.0,0.0,0.0,50,56.7,0,67.5,68.0,65.9
20160411183000,273.0,372.75,69.6078,39,56.7,0,67.3,68.0,65.9
20160411184500,273.0,381.15,71.1765,40,56.7,0,67.6,68.0,65.9
20160411190000,273.0,352.8,65.8824,38,56.0,0,67.7,68.0,65.9
20160411191500,273.0,352.8,65.8824,38,56.0,0,67.8,68.0,65.9
20160411193000,273.0,352.8,65.8824,38,57.1,0,67.9,68.0,65.9
20160411194500,273.0,322.35,60.1961,35,57.1,0,67.8,68.0,65.9
20160411200000,273.0,310.8,58.0392,35,57.1,0,68.0,68.0,65.9
20160411201500,273.0,313.95,58.6275,35,55.9,0,68.0,68.0,65.9
20160411203000,273.0,313.95,58.6275,35,56.7,0,68.1,68.0,65.9
20160411204500,273.0,313.95,58.6275,35,56.7,0,68.1,68.0,65.9
20160411210000,273.0,309.75,57.8431,35,56.7,0,68.2,68.0,65.9
20160411211500,273.0,317.1,59.2157,36,56.7,0,68.1,68.0,65.9
20160411213000,273.0,309.75,57.8431,36,56.7,0,68.2,68.0,65.9
20160411214500,273.0,315.0,58.8235,36,56.7,0,68.1,68.0,65.9
20160411220000,273.0,310.8,58.0392,36,56.0,0,68.1,68.0,65.9
20160411221500,273.0,310.8,58.0392,36,56.0,0,68.2,68.0,65.9
20160411223000,273.0,313.95,58.6275,36,56.0,0,68.1,68.0,65.9
20160411224500,273.0,318.15,59.4118,36,56.0,0,68.2,68.0,65.9
20160411230000,273.0,303.45,56.6667,35,57.1,0,67.8,68.0,65.9
20160411231500,273.0,307.65,57.451,35,56.4,0,68.0,68.0,65.9
20160411233000,273.0,313.95,58.6275,35,56.4,0,68.1,68.0,65.9
20160411234500,273.0,313.95,58.6275,35,57.2,0,68.2,68.0,65.9
20160412000000,273.0,313.95,58.6275,35,55.6,0,68.1,68.0,65.9
20160412001500,273.0,309.75,57.8431,35,56.3,0,67.9,68.0,65.9
20160412003000,273.0,303.45,56.6667,34,56.3,0,68.0,68.0,65.9
20160412004500,273.0,303.45,56.6667,34,56.3,0,68.2,68.0,65.9
20160412010000,273.0,306.6,57.2549,34,56.3,0,68.2,68.0,65.9
20160412011500,273.0,306.6,57.2549,35,55.6,0,68.3,68.0,65.9
20160412013000,273.0,306.6,57.2549,35,56.7,0,68.3,68.0,65.9
20160412014500,273.0,299.25,55.8824,34,56.0,0,68.2,68.0,65.9
20160412020000,273.0,310.8,58.0392,35,56.7,0,68.3,68.0,65.9
20160412021500,273.0,321.3,60.0,36,55.9,0,68.2,68.0,65.9
20160412023000,273.0,333.9,62.3529,37,56.7,0,68.3,68.0,65.9
20160412024500,273.0,325.5,60.7843,37,56.7,0,67.9,68.0,65.9
20160412030000,273.0,336.0,62.7451,36,56.7,0,68.1,68.0,65.9
20160412031500,273.0,324.45,60.5882,35,56.7,0,68.2,68.0,65.9
20160412033000,273.0,324.45,60.5882,35,56.7,0,68.1,68.0,65.9
20160412034500,273.0,308.7,57.6471,34,56.7,0,67.9,68.0,65.9
20160412040000,273.0,308.7,57.6471,34,56.7,0,68.2,68.0,65.9
20160412041500,273.0,297.15,55.4902,34,56.7,0,68.2,68.0,65.9
20160412043000,273.0,301.35,56.2745,35,56.7,0,68.1,68.0,65.9
20160412044500,273.0,304.5,56.8627,35,56.7,0,68.2,68.0,65.9
20160412050000,273.0,304.5,56.8627,35,56.7,0,68.2,68.0,65.9
20160412051500,273.0,304.5,56.8627,35,56.7,0,68.2,68.0,65.9
20160412053000,273.0,304.5,56.8627,35,56.7,0,68.2,68.0,65.9
20160412054500,273.0,304.5,56.8627,35,56.7,0,68.1,68.0,65.9
20160412060000,273.0,304.5,56.8627,35,55.5,0,68.1,68.0,65.9
20160412061500,273.0,295.05,55.098,34,56.4,0,68.1,68.0,65.9
20160412063000,273.0,290.85,54.3137,34,56.4,0,67.6,68.0,65.9
20160412064500,273.0,302.4,56.4706,35,56.4,0,68.1,68.0,65.9
20160412070000,273.0,298.2,55.6863,35,56.4,0,68.0,68.0,65.9
20160412071500,273.0,302.4,56.4706,35,55.6,0,68.0,68.0,65.9
20160412073000,273.0,287.7,53.7255,34,56.7,0,67.9,68.0,65.9
20160412074500,273.0,287.7,53.7255,34,56.7,0,68.0,68.0,65.9
20160412080000,273.0,282.45,52.7451,33,56.7,0,67.9,68.0,65.9
20160412081500,273.0,282.45,52.7451,33,56.0,0,67.8,68.0,65.9
20160412083000,273.0,282.45,52.7451,33,56.0,0,67.9,68.0,65.9
20160412084500,273.0,282.45,52.7451,33,56.0,0,67.8,68.0,65.9
20160412090000,273.0,282.45,52.7451,33,56.0,0,67.8,68.0,65.9
20160412091500,273.0,282.45,52.7451,33,56.8,0,68.0,68.0,65.9
20160412093000,273.0,282.45,52.7451,33,56.0,0,68.1,68.0,65.9
20160412094500,273.0,282.45,52.7451,33,57.1,0,68.1,68.0,65.9
20160412100000,273.0,282.45,52.7451,33,56.3,0,68.2,68.0,65.9
20160412101500,273.0,287.7,53.7255,33,56.3,0,68.2,68.0,65.9
20160412103000,273.0,287.7,53.7255,33,56.3,0,67.6,68.0,65.9
20160412104500,273.0,287.7,53.7255,33,55.6,0,68.2,68.0,65.9
20160412110000,273.0,284.55,53.1373,33,56.7,0,68.2,68.0,65.9
20160412111500,273.0,284.55,53.1373,33,56.0,0,68.1,68.0,65.9
20160412113000,273.0,287.7,53.7255,33,56.0,0,68.0,68.0,65.9
20160412114500,273.0,281.4,52.549,33,56.0,0,68.1,68.0,65.9
20160412120000,273.0,281.4,52.549,33,56.7,0,68.0,68.0,65.9
20160412121500,273.0,281.4,52.549,33,56.7,0,68.3,68.0,65.9
20160412123000,273.0,299.25,55.8824,35,56.0,0,68.3,68.0,65.9
20160412124500,273.0,294.0,54.902,35,57.1,0,68.1,68.0,65.9
20160412130000,273.0,299.25,55.8824,35,56.4,0,68.1,68.0,65.9
20160412131500,273.0,304.5,56.8627,35,57.1,0,68.2,68.0,65.9
20160412133000,273.0,307.65,57.451,35,57.1,0,68.3,68.0,65.9
20160412134500,273.0,307.65,57.451,35,57.1,0,68.0,68.0,65.9
20160412140000,273.0,307.65,57.451,35,57.1,0,68.3,68.0,65.9
20160412141500,273.0,307.65,57.451,35,57.1,0,68.0,68.0,65.9
20160412143000,273.0,332.85,62.1569,36,57.1,0,68.2,68.0,65.9
20160412144500,273.0,332.85,62.1569,36,57.1,0,68.2,68.0,65.9
20160412150000,273.0,303.45,56.6667,34,56.4,0,67.6,68.0,65.9
20160412151500,273.0,296.1,55.2941,34,56.4,0,68.2,68.0,65.9
20160412153000,273.0,296.1,55.2941,34,56.4,0,68.3,68.0,65.9
20160412154500,273.0,326.55,60.9804,36,56.4,0,68.1,68.0,65.9
20160412160000,273.0,305.55,57.0588,34,56.4,0,68.0,68.0,65.9
20160412161500,273.0,302.4,56.4706,34,56.4,0,68.2,68.0,65.9
20160412163000,273.0,342.3,63.9216,37,56.4,0,68.0,68.0,65.9
20160412164500,273.0,342.3,63.9216,37,56.4,0,68.2,68.0,65.9
20160412170000,273.0,326.55,60.9804,36,56.4,0,68.4,68.0,65.9
20160412171500,273.0,308.7,57.6471,35,56.4,0,67.5,68.0,65.9
20160412173000,273.0,319.2,59.6078,35,56.4,0,68.2,68.0,65.9
20160412174500,273.0,319.2,59.6078,35,56.4,0,68.3,68.0,65.9
20160412180000,273.0,319.2,59.6078,35,56.4,0,68.1,68.0,65.9
20160412181500,273.0,319.2,59.6078,35,56.4,0,68.2,68.0,65.9
20160412183000,273.0,333.9,62.3529,37,56.4,0,68.1,68.0,65.9
20160412184500,273.0,305.55,57.0588,34,56.4,0,67.6,68.0,65.9
20160412190000,273.0,305.55,57.0588,34,55.6,0,68.2,68.0,65.9
20160412191500,273.0,305.55,57.0588,34,55.6,0,68.3,68.0,65.9
20160412193000,273.0,313.95,58.6275,35,55.6,0,68.2,68.0,65.9
20160412194500,273.0,313.95,58.6275,35,56.3,0,68.2,68.0,65.9
20160412200000,273.0,309.75,57.8431,35,56.3,0,68.2,68.0,65.9
20160412201500,273.0,309.75,57.8431,35,56.3,0,68.2,68.0,65.9
20160412203000,273.0,309.75,57.8431,35,56.3,0,68.2,68.0,65.9
20160412204500,273.0,309.75,57.8431,35,56.3,0,68.2,68.0,65.9
20160412210000,273.0,309.75,57.8431,35,56.3,0,67.9,68.0,65.9
20160412211500,273.0,299.25,55.8824,34,56.3,0,67.8,68.0,65.9
20160412213000,273.0,299.25,55.8824,34,56.3,0,67.9,68.0,65.9
20160412214500,273.0,294.0,54.902,34,56.3,0,68.2,68.0,65.9
20160412220000,273.0,299.25,55.8824,34,56.3,0,68.2,68.0,65.9
20160412221500,273.0,299.25,55.8824,34,56.3,0,68.2,68.0,65.9
20160412223000,273.0,316.05,59.0196,36,56.3,0,68.2,68.0,65.9
20160412224500,273.0,316.05,59.0196,36,56.3,0,68.1,68.0,65.9
20160412230000,273.0,316.05,59.0196,36,56.3,0,68.2,68.0,65.9
20160412231500,273.0,316.05,59.0196,36,56.3,0,68.1,68.0,65.9
20160412233000,273.0,301.35,56.2745,35,56.3,0,68.2,68.0,65.9
20160412234500,273.0,301.35,56.2745,35,56.3,0,68.2,68.0,65.9
20160413000000,273.0,301.35,56.2745,35,56.3,0,68.2,68.0,65.9
20160413001500,273.0,308.7,57.6471,35,56.3,0,68.1,68.0,65.9
20160413003000,273.0,312.9,58.4314,35,56.3,0,67.9,68.0,65.9
20160413004500,273.0,318.15,59.4118,35,56.3,0,68.2,68.0,65.9
20160413010000,273.0,318.15,59.4118,35,56.3,0,68.2,68.0,65.9
20160413011500,273.0,474.6,88.6275,54,55.6,0,66.8,68.0,65.9
20160413013000,273.0,337.05,62.9412,43,55.6,0,67.1,68.0,65.9
20160413014500,273.0,322.35,60.1961,43,55.6,0,67.4,68.0,65.9
20160413020000,273.0,344.4,64.3137,44,55.6,0,67.7,68.0,65.9
20160413021500,273.0,318.15,59.4118,42,55.6,0,67.9,68.0,65.9
20160413023000,273.0,312.9,58.4314,42,56.3,0,68.1,68.0,65.9
20160413024500,273.0,322.35,60.1961,42,56.3,0,68.0,68.0,65.9
20160413030000,273.0,322.35,60.1961,42,56.3,0,68.2,68.0,65.9
20160413031500,273.0,322.35,60.1961,42,56.3,0,68.2,68.0,65.9
20160413033000,273.0,322.35,60.1961,42,56.3,0,68.2,68.0,65.9
20160413034500,273.0,326.55,60.9804,42,55.6,0,68.3,68.0,65.9
20160413040000,273.0,318.15,59.4118,42,55.6,0,68.2,68.0,65.9
20160413041500,273.0,318.15,59.4118,42,55.6,0,68.2,68.0,65.9
20160413043000,273.0,318.15,59.4118,42,55.6,0,68.2,68.0,65.9
20160413044500,273.0,325.5,60.7843,42,55.6,0,68.1,68.0,65.9
20160413050000,273.0,325.5,60.7843,41,55.6,0,67.9,68.0,65.9
20160413051500,273.0,321.3,60.0,41,55.6,0,67.8,68.0,65.9
20160413053000,273.0,294.0,54.902,39,56.3,0,67.9,68.0,65.9
20160413054500,273.0,284.55,53.1373,38,56.3,0,67.9,68.0,65.9
20160413060000,273.0,284.55,53.1373,38,56.3,0,67.9,68.0,65.9
20160413061500,273.0,284.55,53.1373,38,56.3,0,67.9,68.0,65.9
20160413063000,273.0,281.4,52.549,38,56.3,0,67.5,68.0,65.9
20160413064500,273.0,296.1,55.2941,40,55.5,0,67.3,68.0,65.9
20160413070000,273.0,291.9,54.5098,39,56.7,0,67.2,68.0,65.9
20160413071500,273.0,306.6,57.2549,40,56.7,0,67.6,68.0,65.9
20160413073000,273.0,306.6,57.2549,41,55.9,0,67.7,68.0,65.9
20160413074500,273.0,296.1,55.2941,40,55.9,0,67.7,68.0,65.9
20160413080000,273.0,315.0,58.8235,42,55.9,0,67.7,68.0,65.9
20160413081500,273.0,305.55,57.0588,41,55.9,0,67.8,68.0,65.9
20160413083000,273.0,302.4,56.4706,41,55.9,0,67.6,68.0,65.9
20160413084500,273.0,318.15,59.4118,42,55.9,0,67.7,68.0,65.9
20160413090000,273.0,290.85,54.3137,40,55.9,0,67.7,68.0,65.9
20160413091500,273.0,295.05,55.098,40,55.9,0,67.9,68.0,65.9
20160413093000,273.0,290.85,54.3137,40,55.9,0,67.9,68.0,65.9
20160413094500,273.0,286.65,53.5294,39,55.9,0,68.0,68.0,65.9
20160413100000,273.0,283.5,52.9412,39,55.9,0,68.0,68.0,65.9
20160413101500,273.0,296.1,55.2941,40,55.9,0,67.7,68.0,65.9
20160413103000,273.0,307.65,57.451,41,55.9,0,67.6,68.0,65.9
20160413104500,273.0,299.25,55.8824,40,55.9,0,67.7,68.0,65.9
20160413110000,273.0,313.95,58.6275,41,55.9,0,67.6,68.0,65.9
20160413111500,273.0,294.0,54.902,40,55.9,0,67.5,68.0,65.9
20160413113000,273.0,287.7,53.7255,39,55.9,0,67.8,68.0,65.9
20160413114500,273.0,283.5,52.9412,39,55.9,0,68.1,68.0,65.9
20160413120000,273.0,283.5,52.9412,39,56.7,0,68.1,68.0,65.9
20160413121500,273.0,297.15,55.4902,39,56.0,0,68.1,68.0,65.9
20160413123000,273.0,294.0,54.902,39,56.0,0,67.9,68.0,65.9
20160413124500,273.0,294.0,54.902,39,56.7,0,68.1,68.0,65.9
20160413130000,273.0,294.0,54.902,39,56.7,0,68.1,68.0,65.9
20160413131500,273.0,294.0,54.902,39,56.0,0,68.1,68.0,65.9
20160413133000,273.0,299.25,55.8824,39,56.7,0,68.1,68.0,65.9
20160413134500,273.0,295.05,55.098,39,56.7,0,68.0,68.0,65.9
20160413140000,273.0,290.85,54.3137,39,56.7,0,68.0,68.0,65.9
20160413141500,273.0,290.85,54.3137,39,55.6,0,68.1,68.0,65.9
20160413143000,273.0,296.1,55.2941,39,56.7,0,68.1,68.0,65.9
20160413144500,273.0,291.9,54.5098,39,56.7,0,67.8,68.0,65.9
20160413150000,273.0,298.2,55.6863,40,56.7,0,67.9,68.0,65.9
20160413151500,273.0,315.0,58.8235,41,56.7,0,68.0,68.0,65.9
20160413153000,273.0,315.0,58.8235,41,56.7,0,67.9,68.0,65.9
20160413154500,273.0,294.0,54.902,39,56.7,0,68.0,68.0,65.9
20160413160000,273.0,286.65,53.5294,39,56.7,0,68.1,68.0,65.9
20160413161500,273.0,280.35,52.3529,39,56.7,0,68.0,68.0,65.9
20160413163000,273.0,280.35,52.3529,39,56.7,0,68.1,68.0,65.9
20160413164500,273.0,283.5,52.9412,39,56.7,0,68.1,68.0,65.9
20160413170000,273.0,283.5,52.9412,39,56.0,0,68.2,68.0,65.9
20160413171500,273.0,283.5,52.9412,39,56.0,0,68.2,68.0,65.9
20160413173000,273.0,286.65,53.5294,40,56.0,0,68.2,68.0,65.9
20160413174500,273.0,294.0,54.902,40,56.0,0,68.2,68.0,65.9
20160413180000,273.0,294.0,54.902,40,56.0,0,68.2,68.0,65.9
20160413181500,273.0,288.75,53.9216,39,56.0,0,68.0,68.0,65.9
20160413183000,273.0,288.75,53.9216,39,56.0,0,68.2,68.0,65.9
20160413184500,273.0,288.75,53.9216,39,56.0,0,68.1,68.0,65.9
20160413190000,273.0,288.75,53.9216,39,56.0,0,68.0,68.0,65.9
20160413191500,273.0,280.35,52.3529,38,56.0,0,67.9,68.0,65.9
20160413193000,273.0,280.35,52.3529,38,56.0,0,68.2,68.0,65.9
20160413194500,273.0,289.8,54.1176,39,56.0,0,68.2,68.0,65.9
20160413200000,273.0,280.35,52.3529,39,56.0,0,68.2,68.0,65.9
20160413201500,273.0,287.7,53.7255,39,56.7,0,68.2,68.0,65.9
20160413203000,273.0,284.55,53.1373,39,55.6,0,68.2,68.0,65.9
20160413204500,273.0,281.4,52.549,39,56.7,0,68.1,68.0,65.9
20160413210000,273.0,286.65,53.5294,39,55.6,0,68.2,68.0,65.9
20160413211500,273.0,281.4,52.549,39,56.3,0,68.2,68.0,65.9
20160413213000,273.0,296.1,55.2941,39,56.3,0,68.3,68.0,65.9
20160413214500,273.0,283.5,52.9412,39,56.3,0,68.1,68.0,65.9
20160413220000,273.0,283.5,52.9412,39,55.6,0,68.2,68.0,65.9
20160413221500,273.0,283.5,52.9412,40,56.3,0,68.2,68.0,65.9
20160413223000,273.0,290.85,54.3137,40,56.3,0,68.3,68.0,65.9
20160413224500,273.0,287.7,53.7255,40,55.6,0,68.1,68.0,65.9
20160413230000,273.0,290.85,54.3137,40,55.6,0,68.2,68.0,65.9
20160413231500,273.0,290.85,54.3137,40,56.3,0,68.2,68.0,65.9
20160413233000,273.0,290.85,54.3137,40,56.3,0,68.2,68.0,65.9
20160413234500,273.0,290.85,54.3137,40,55.2,0,68.2,68.0,65.9
20160414000000,273.0,299.25,55.8824,40,56.3,0,68.2,68.0,65.9
20160414001500,273.0,294.0,54.902,40,56.3,0,68.2,68.0,65.9
20160414003000,273.0,294.0,54.902,40,56.3,0,68.2,68.0,65.9
20160414004500,273.0,294.0,54.902,40,56.3,0,68.2,68.0,65.9
20160414010000,273.0,294.0,54.902,40,56.3,0,68.2,68.0,65.9
20160414011500,273.0,299.25,55.8824,40,56.3,0,68.2,68.0,65.9
20160414013000,273.0,299.25,55.8824,40,56.3,0,68.2,68.0,65.9
20160414014500,273.0,299.25,55.8824,40,56.3,0,68.3,68.0,65.9
20160414020000,273.0,296.1,55.2941,40,56.3,0,68.3,68.0,65.9
20160414021500,273.0,312.9,58.4314,41,56.3,0,68.3,68.0,65.9
20160414023000,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160414024500,273.0,312.9,58.4314,41,56.3,0,68.3,68.0,65.9
20160414030000,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160414031500,273.0,312.9,58.4314,41,56.3,0,68.1,68.0,65.9
20160414033000,273.0,316.05,59.0196,41,56.3,0,68.2,68.0,65.9
20160414034500,273.0,316.05,59.0196,41,55.6,0,68.2,68.0,65.9
20160414040000,273.0,316.05,59.0196,41,55.6,0,68.1,68.0,65.9
20160414041500,273.0,316.05,59.0196,41,55.6,0,68.1,68.0,65.9
20160414043000,273.0,308.7,57.6471,40,55.6,0,68.0,68.0,65.9
20160414044500,273.0,296.1,55.2941,40,55.6,0,68.0,68.0,65.9
20160414050000,273.0,296.1,55.2941,40,55.6,0,68.1,68.0,65.9
20160414051500,273.0,288.75,53.9216,39,55.6,0,68.1,68.0,65.9
20160414053000,273.0,288.75,53.9216,39,55.6,0,68.1,68.0,65.9
20160414054500,273.0,288.75,53.9216,39,55.6,0,68.0,68.0,65.9
20160414060000,273.0,279.3,52.1569,39,56.3,0,68.1,68.0,65.9
20160414061500,273.0,284.55,53.1373,39,56.3,0,68.1,68.0,65.9
20160414063000,273.0,284.55,53.1373,39,56.3,0,68.1,68.0,65.9
20160414064500,273.0,291.9,54.5098,40,56.3,0,68.0,68.0,65.9
20160414070000,273.0,286.65,53.5294,39,56.3,0,67.9,68.0,65.9
20160414071500,273.0,319.2,59.6078,42,56.3,0,67.8,68.0,65.9
20160414073000,273.0,290.85,54.3137,39,56.3,0,67.5,68.0,65.9
20160414074500,273.0,279.3,52.1569,39,56.3,0,67.5,68.0,65.9
20160414080000,273.0,284.55,53.1373,39,55.6,0,67.6,68.0,65.9
20160414081500,273.0,287.7,53.7255,39,56.3,0,67.5,68.0,65.9
20160414083000,273.0,287.7,53.7255,39,56.3,0,67.4,68.0,65.9
20160414084500,273.0,298.2,55.6863,39,55.6,0,67.4,68.0,65.9
20160414090000,273.0,279.3,52.1569,38,55.6,0,67.6,68.0,65.9
20160414091500,273.0,283.5,52.9412,38,56.7,0,67.4,68.0,65.9
20160414093000,273.0,283.5,52.9412,38,56.0,0,67.7,68.0,65.9
20160414094500,273.0,280.35,52.3529,38,56.0,0,67.7,68.0,65.9
20160414100000,273.0,283.5,52.9412,39,56.0,0,67.6,68.0,65.9
20160414101500,273.0,316.05,59.0196,41,56.7,0,67.6,68.0,65.9
20160414103000,273.0,290.85,54.3137,39,56.0,0,67.7,68.0,65.9
20160414104500,273.0,287.7,53.7255,39,56.0,0,67.7,68.0,65.9
20160414110000,273.0,307.65,57.451,40,56.7,0,67.4,68.0,65.9
20160414111500,273.0,307.65,57.451,41,57.5,0,67.8,68.0,65.9
20160414113000,273.0,288.75,53.9216,39,57.5,0,67.4,68.0,65.9
20160414114500,273.0,295.05,55.098,39,56.4,0,67.4,68.0,65.9
20160414120000,273.0,284.55,53.1373,39,56.4,0,67.2,68.0,65.9
20160414121500,273.0,279.3,52.1569,39,57.1,0,67.1,68.0,65.9
20160414123000,273.0,289.8,54.1176,40,57.1,0,67.5,68.0,65.9
20160414124500,273.0,284.55,53.1373,40,57.1,0,67.6,68.0,65.9
20160414130000,273.0,296.1,55.2941,40,57.1,0,67.6,68.0,65.9
20160414131500,273.0,288.75,53.9216,40,57.1,0,67.4,68.0,65.9
20160414133000,273.0,288.75,53.9216,40,57.1,0,67.6,68.0,65.9
20160414134500,273.0,280.35,52.3529,40,57.1,0,67.6,68.0,65.9
20160414140000,273.0,284.55,53.1373,40,57.1,0,67.5,68.0,65.9
20160414141500,273.0,290.85,54.3137,40,57.1,0,67.7,68.0,65.9
20160414143000,273.0,290.85,54.3137,40,57.1,0,67.9,68.0,65.9
20160414144500,273.0,287.7,53.7255,40,56.4,0,67.7,68.0,65.9
20160414150000,273.0,281.4,52.549,40,56.4,0,67.5,68.0,65.9
20160414151500,273.0,290.85,54.3137,40,56.4,0,67.5,68.0,65.9
20160414153000,273.0,299.25,55.8824,40,56.4,0,67.7,68.0,65.9
20160414154500,273.0,296.1,55.2941,40,56.4,0,67.9,68.0,65.9
20160414160000,273.0,296.1,55.2941,40,56.4,0,68.0,68.0,65.9
20160414161500,273.0,284.55,53.1373,39,56.4,0,67.5,68.0,65.9
20160414163000,273.0,284.55,53.1373,39,56.4,0,67.3,68.0,65.9
20160414164500,273.0,296.1,55.2941,40,56.4,0,67.6,68.0,65.9
20160414170000,273.0,317.1,59.2157,41,56.4,0,67.5,68.0,65.9
20160414171500,273.0,284.55,53.1373,40,56.4,0,67.5,68.0,65.9
20160414173000,273.0,301.35,56.2745,40,56.4,0,67.8,68.0,65.9
20160414174500,273.0,319.2,59.6078,42,56.4,0,67.7,68.0,65.9
20160414180000,273.0,308.7,57.6471,41,56.4,0,67.8,68.0,65.9
20160414181500,273.0,316.05,59.0196,42,56.4,0,68.0,68.0,65.9
20160414183000,273.0,316.05,59.0196,42,56.4,0,68.1,68.0,65.9
20160414184500,273.0,316.05,59.0196,42,55.6,0,68.0,68.0,65.9
20160414190000,273.0,298.2,55.6863,41,55.6,0,67.8,68.0,65.9
20160414191500,273.0,298.2,55.6863,40,56.4,0,68.1,68.0,65.9
20160414193000,273.0,291.9,54.5098,40,56.4,0,68.0,68.0,65.9
20160414194500,273.0,291.9,54.5098,40,56.4,0,68.1,68.0,65.9
20160414200000,273.0,296.1,55.2941,40,56.4,0,68.2,68.0,65.9
20160414201500,273.0,296.1,55.2941,40,55.6,0,68.1,68.0,65.9
20160414203000,273.0,301.35,56.2745,40,56.4,0,68.1,68.0,65.9
20160414204500,273.0,294.0,54.902,40,56.4,0,68.1,68.0,65.9
20160414210000,273.0,297.15,55.4902,40,56.4,0,68.1,68.0,65.9
20160414211500,273.0,297.15,55.4902,40,56.4,0,68.0,68.0,65.9
20160414213000,273.0,297.15,55.4902,40,56.4,0,68.1,68.0,65.9
20160414214500,273.0,297.15,55.4902,40,56.4,0,67.9,68.0,65.9
20160414220000,273.0,297.15,55.4902,40,55.6,0,67.9,68.0,65.9
20160414221500,273.0,290.85,54.3137,39,56.3,0,68.0,68.0,65.9
20160414223000,273.0,290.85,54.3137,39,55.6,0,68.1,68.0,65.9
20160414224500,273.0,283.5,52.9412,39,56.7,0,68.1,68.0,65.9
20160414230000,273.0,279.3,52.1569,39,55.6,0,68.2,68.0,65.9
20160414231500,273.0,279.3,52.1569,39,55.6,0,68.2,68.0,65.9
20160414233000,273.0,279.3,52.1569,39,55.6,0,68.2,68.0,65.9
20160414234500,273.0,290.85,54.3137,40,55.6,0,68.2,68.0,65.9
20160415000000,273.0,290.85,54.3137,40,55.6,0,68.1,68.0,65.9
20160415001500,273.0,290.85,54.3137,40,56.3,0,67.9,68.0,65.9
20160415003000,273.0,290.85,54.3137,40,56.3,0,68.0,68.0,65.9
20160415004500,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160415010000,273.0,291.9,54.5098,40,56.3,0,68.1,68.0,65.9
20160415011500,273.0,295.05,55.098,40,56.3,0,68.1,68.0,65.9
20160415013000,273.0,295.05,55.098,40,56.3,0,68.1,68.0,65.9
20160415014500,273.0,290.85,54.3137,40,56.3,0,68.1,68.0,65.9
20160415020000,273.0,290.85,54.3137,40,56.3,0,68.1,68.0,65.9
20160415021500,273.0,295.05,55.098,40,56.3,0,68.2,68.0,65.9
20160415023000,273.0,295.05,55.098,40,56.3,0,68.2,68.0,65.9
20160415024500,273.0,295.05,55.098,40,56.3,0,68.2,68.0,65.9
20160415030000,273.0,295.05,55.098,40,56.3,0,68.1,68.0,65.9
20160415031500,273.0,295.05,55.098,40,56.3,0,68.1,68.0,65.9
20160415033000,273.0,290.85,54.3137,40,56.3,0,68.2,68.0,65.9
20160415034500,273.0,290.85,54.3137,40,56.3,0,68.2,68.0,65.9
20160415040000,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160415041500,273.0,283.5,52.9412,40,56.3,0,68.2,68.0,65.9
20160415043000,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160415044500,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160415050000,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160415051500,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160415053000,273.0,283.5,52.9412,40,56.3,0,68.1,68.0,65.9
20160415054500,273.0,291.9,54.5098,40,56.3,0,68.1,68.0,65.9
20160415060000,273.0,291.9,54.5098,39,56.3,0,67.9,68.0,65.9
20160415061500,273.0,277.2,51.7647,38,56.3,0,67.7,68.0,65.9
20160415063000,273.0,310.8,58.0392,41,56.3,0,67.4,68.0,65.9
20160415064500,273.0,297.15,55.4902,40,56.3,0,67.7,68.0,65.9
20160415070000,273.0,297.15,55.4902,39,56.3,0,67.5,68.0,65.9
20160415071500,273.0,281.4,52.549,39,56.3,0,67.1,68.0,65.9
20160415073000,273.0,276.15,51.5686,39,56.3,0,67.2,68.0,65.9
20160415074500,273.0,276.15,51.5686,39,56.3,0,67.4,68.0,65.9
20160415080000,273.0,283.5,52.9412,40,55.6,0,67.6,68.0,65.9
20160415081500,273.0,280.35,52.3529,40,55.6,0,67.5,68.0,65.9
20160415083000,273.0,280.35,52.3529,40,56.3,0,67.6,68.0,65.9
20160415084500,273.0,280.35,52.3529,40,56.3,0,67.7,68.0,65.9
20160415090000,273.0,277.2,51.7647,40,56.3,0,67.8,68.0,65.9
20160415091500,273.0,282.45,52.7451,40,56.3,0,67.6,68.0,65.9
20160415093000,273.0,282.45,52.7451,40,56.3,0,67.6,68.0,65.9
20160415094500,273.0,282.45,52.7451,39,56.3,0,67.2,68.0,65.9
20160415100000,273.0,294.0,54.902,40,56.3,0,67.3,68.0,65.9
20160415101500,273.0,287.7,53.7255,39,56.3,0,67.2,68.0,65.9
20160415103000,273.0,287.7,53.7255,39,56.3,0,67.0,68.0,65.9
20160415104500,273.0,282.45,52.7451,39,56.3,0,66.9,68.0,65.9
20160415110000,273.0,282.45,52.7451,39,56.3,0,67.3,68.0,65.9
20160415111500,273.0,282.45,52.7451,39,56.3,0,67.2,68.0,65.9
20160415113000,273.0,282.45,52.7451,39,56.3,0,67.1,68.0,65.9
20160415114500,273.0,282.45,52.7451,39,56.3,0,67.3,68.0,65.9
20160415120000,273.0,276.15,51.5686,39,56.3,0,67.5,68.0,65.9
20160415121500,273.0,281.4,52.549,40,56.3,0,67.7,68.0,65.9
20160415123000,273.0,281.4,52.549,40,56.3,0,67.7,68.0,65.9
20160415124500,273.0,290.85,54.3137,40,56.3,0,67.8,68.0,65.9
20160415130000,273.0,297.15,55.4902,41,56.3,0,67.9,68.0,65.9
20160415131500,273.0,297.15,55.4902,41,56.3,0,67.9,68.0,65.9
20160415133000,273.0,297.15,55.4902,41,56.3,0,68.0,68.0,65.9
20160415134500,273.0,283.5,52.9412,40,56.3,0,67.9,68.0,65.9
20160415140000,273.0,288.75,53.9216,40,56.3,0,67.9,68.0,65.9
20160415141500,273.0,291.9,54.5098,40,56.3,0,67.9,68.0,65.9
20160415143000,273.0,291.9,54.5098,40,56.3,0,68.1,68.0,65.9
20160415144500,273.0,291.9,54.5098,40,56.3,0,68.0,68.0,65.9
20160415150000,273.0,288.75,53.9216,39,56.3,0,67.9,68.0,65.9
20160415151500,273.0,288.75,53.9216,39,57.1,0,67.7,68.0,65.9
20160415153000,273.0,288.75,53.9216,39,57.1,0,67.9,68.0,65.9
20160415154500,273.0,288.75,53.9216,39,57.1,0,68.1,68.0,65.9
20160415160000,273.0,288.75,53.9216,39,57.1,0,67.6,68.0,65.9
20160415161500,273.0,283.5,52.9412,39,57.1,0,67.9,68.0,65.9
20160415163000,273.0,283.5,52.9412,39,57.1,0,67.9,68.0,65.9
20160415164500,273.0,283.5,52.9412,39,57.1,0,67.5,68.0,65.9
20160415170000,273.0,286.65,53.5294,40,57.1,0,67.3,68.0,65.9
20160415171500,273.0,286.65,53.5294,40,57.1,0,67.4,68.0,65.9
20160415173000,273.0,290.85,54.3137,40,56.4,0,67.9,68.0,65.9
20160415174500,273.0,296.1,55.2941,41,56.4,0,67.9,68.0,65.9
20160415180000,273.0,282.45,52.7451,40,56.4,0,67.9,68.0,65.9
20160415181500,273.0,282.45,52.7451,40,56.4,0,68.1,68.0,65.9
20160415183000,273.0,286.65,53.5294,40,56.4,0,68.0,68.0,65.9
20160415184500,273.0,286.65,53.5294,40,56.4,0,68.0,68.0,65.9
20160415190000,273.0,286.65,53.5294,40,56.4,0,67.9,68.0,65.9
20160415191500,273.0,286.65,53.5294,40,56.4,0,67.8,68.0,65.9
20160415193000,273.0,275.1,51.3726,39,56.4,0,67.7,68.0,65.9
20160415194500,273.0,275.1,51.3726,39,56.4,0,67.9,68.0,65.9
20160415200000,273.0,270.9,50.5882,39,56.4,0,67.9,68.0,65.9
20160415201500,273.0,276.15,51.5686,39,56.4,0,68.1,68.0,65.9
20160415203000,273.0,276.15,51.5686,39,56.4,0,68.0,68.0,65.9
20160415204500,273.0,276.15,51.5686,39,55.8,0,67.9,68.0,65.9
20160415210000,273.0,270.9,50.5882,39,55.8,0,68.0,68.0,65.9
20160415211500,273.0,283.5,52.9412,39,55.8,0,67.9,68.0,65.9
20160415213000,273.0,287.7,53.7255,39,55.8,0,67.6,68.0,65.9
20160415214500,273.0,287.7,53.7255,39,55.8,0,67.3,68.0,65.9
20160415220000,273.0,284.55,53.1373,39,55.8,0,67.5,68.0,65.9
20160415221500,273.0,287.7,53.7255,39,55.8,0,67.6,68.0,65.9
20160415223000,273.0,290.85,54.3137,40,55.8,0,67.7,68.0,65.9
20160415224500,273.0,290.85,54.3137,40,56.4,0,67.7,68.0,65.9
20160415230000,273.0,295.05,55.098,40,56.4,0,67.8,68.0,65.9
20160415231500,273.0,289.8,54.1176,40,56.4,0,67.9,68.0,65.9
20160415233000,273.0,289.8,54.1176,40,56.4,0,67.9,68.0,65.9
20160415234500,273.0,294.0,54.902,40,55.6,0,67.9,68.0,65.9
20160416000000,273.0,288.75,53.9216,40,56.3,0,67.8,68.0,65.9
20160416001500,273.0,284.55,53.1373,40,55.6,0,67.6,68.0,65.9
20160416003000,273.0,289.8,54.1176,39,56.4,0,67.4,68.0,65.9
20160416004500,273.0,289.8,54.1176,39,56.4,0,67.3,68.0,65.9
20160416010000,273.0,289.8,54.1176,39,56.4,0,67.2,68.0,65.9
20160416011500,273.0,479.85,89.6078,55,55.6,0,66.6,68.0,65.9
20160416013000,273.0,275.1,51.3726,38,55.6,0,66.7,68.0,65.9
20160416014500,273.0,283.5,52.9412,40,55.6,0,67.2,68.0,65.9
20160416020000,273.0,283.5,52.9412,40,55.6,0,67.4,68.0,65.9
20160416021500,273.0,283.5,52.9412,40,56.3,0,67.3,68.0,65.9
20160416023000,273.0,283.5,52.9412,40,56.3,0,67.4,68.0,65.9
20160416024500,273.0,283.5,52.9412,40,56.3,0,67.4,68.0,65.9
20160416030000,273.0,288.75,53.9216,40,56.3,0,67.8,68.0,65.9
20160416031500,273.0,288.75,53.9216,40,56.3,0,67.9,68.0,65.9
20160416033000,273.0,298.2,55.6863,41,56.3,0,68.1,68.0,65.9
20160416034500,273.0,298.2,55.6863,41,56.3,0,68.1,68.0,65.9
20160416040000,273.0,298.2,55.6863,41,55.6,0,68.1,68.0,65.9
20160416041500,273.0,298.2,55.6863,41,56.4,0,68.1,68.0,65.9
20160416043000,273.0,303.45,56.6667,41,55.5,0,68.1,68.0,65.9
20160416044500,273.0,303.45,56.6667,41,55.5,0,68.0,68.0,65.9
20160416050000,273.0,306.6,57.2549,40,55.5,0,67.7,68.0,65.9
20160416051500,273.0,306.6,57.2549,40,55.5,0,67.8,68.0,65.9
20160416053000,273.0,298.2,55.6863,40,55.5,0,67.7,68.0,65.9
20160416054500,273.0,291.9,54.5098,39,56.4,0,67.8,68.0,65.9
20160416060000,273.0,291.9,54.5098,39,56.4,0,67.8,68.0,65.9
20160416061500,273.0,296.1,55.2941,39,56.4,0,67.4,68.0,65.9
20160416063000,273.0,296.1,55.2941,39,56.4,0,67.6,68.0,65.9
20160416064500,273.0,291.9,54.5098,39,56.4,0,68.1,68.0,65.9
20160416070000,273.0,291.9,54.5098,39,56.4,0,68.1,68.0,65.9
20160416071500,273.0,291.9,54.5098,39,55.6,0,68.0,68.0,65.9
20160416073000,273.0,291.9,54.5098,39,56.3,0,68.0,68.0,65.9
20160416074500,273.0,296.1,55.2941,39,56.3,0,68.2,68.0,65.9
20160416080000,273.0,291.9,54.5098,39,56.3,0,68.2,68.0,65.9
20160416081500,273.0,301.35,56.2745,40,56.3,0,68.2,68.0,65.9
20160416083000,273.0,294.0,54.902,40,56.3,0,68.1,68.0,65.9
20160416084500,273.0,294.0,54.902,40,56.3,0,68.1,68.0,65.9
20160416090000,273.0,294.0,54.902,40,56.3,0,68.1,68.0,65.9
20160416091500,273.0,294.0,54.902,40,56.3,0,68.1,68.0,65.9
20160416093000,273.0,288.75,53.9216,40,56.3,0,68.1,68.0,65.9
20160416094500,273.0,288.75,53.9216,40,56.3,0,68.1,68.0,65.9
20160416100000,273.0,288.75,53.9216,40,56.3,0,68.2,68.0,65.9
20160416101500,273.0,294.0,54.902,40,56.3,0,68.2,68.0,65.9
20160416103000,273.0,317.1,59.2157,42,56.3,0,68.2,68.0,65.9
20160416104500,273.0,317.1,59.2157,42,56.3,0,68.1,68.0,65.9
20160416110000,273.0,306.6,57.2549,41,56.3,0,68.1,68.0,65.9
20160416111500,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160416113000,273.0,306.6,57.2549,41,56.3,0,68.1,68.0,65.9
20160416114500,273.0,303.45,56.6667,41,56.3,0,68.1,68.0,65.9
