PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416120000,273.0,310.8,58.0392,41,56.3,0,67.9,68.0,65.9
20160416121500,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160416123000,273.0,306.6,57.2549,41,56.3,0,67.9,68.0,65.9
20160416124500,273.0,286.65,53.5294,39,56.3,0,67.8,68.0,65.9
20160416130000,273.0,297.15,55.4902,40,56.3,0,68.0,68.0,65.9
20160416131500,273.0,297.15,55.4902,40,56.3,0,67.9,68.0,65.9
20160416133000,273.0,297.15,55.4902,40,56.3,0,68.1,68.0,65.9
20160416134500,273.0,302.4,56.4706,40,56.3,0,68.2,68.0,65.9
20160416140000,273.0,309.75,57.8431,41,56.3,0,68.2,68.0,65.9
20160416141500,273.0,309.75,57.8431,41,56.3,0,68.2,68.0,65.9
20160416143000,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160416144500,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160416150000,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160416151500,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160416153000,273.0,306.6,57.2549,41,56.3,0,68.1,68.0,65.9
20160416154500,273.0,301.35,56.2745,41,56.3,0,68.2,68.0,65.9
20160416160000,273.0,310.8,58.0392,42,56.3,0,68.2,68.0,65.9
20160416161500,273.0,315.0,58.8235,42,56.3,0,68.2,68.0,65.9
20160416163000,273.0,315.0,58.8235,42,56.3,0,68.2,68.0,65.9
20160416164500,273.0,307.65,57.451,41,56.3,0,68.2,68.0,65.9
20160416170000,273.0,310.8,58.0392,41,56.3,0,68.2,68.0,65.9
20160416171500,273.0,307.65,57.451,41,56.3,0,68.2,68.0,65.9
20160416173000,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160416174500,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160416180000,273.0,290.85,54.3137,39,56.3,0,67.9,68.0,65.9
20160416181500,273.0,294.0,54.902,39,56.3,0,68.2,68.0,65.9
20160416183000,273.0,294.0,54.902,39,55.6,0,68.2,68.0,65.9
20160416184500,273.0,289.8,54.1176,39,56.7,0,68.3,68.0,65.9
20160416190000,273.0,297.15,55.4902,40,55.5,0,68.0,68.0,65.9
20160416191500,273.0,297.15,55.4902,40,56.7,0,68.3,68.0,65.9
20160416193000,273.0,297.15,55.4902,40,55.6,0,68.2,68.0,65.9
20160416194500,273.0,297.15,55.4902,40,56.4,0,68.2,68.0,65.9
20160416200000,273.0,297.15,55.4902,40,56.4,0,68.2,68.0,65.9
20160416201500,273.0,301.35,56.2745,40,55.6,0,68.2,68.0,65.9
20160416203000,273.0,297.15,55.4902,40,56.7,0,68.2,68.0,65.9
20160416204500,273.0,297.15,55.4902,40,55.7,0,68.2,68.0,65.9
20160416210000,273.0,297.15,55.4902,40,55.7,0,68.2,68.0,65.9
20160416211500,273.0,290.85,54.3137,40,55.7,0,68.2,68.0,65.9
20160416213000,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160416214500,273.0,307.65,57.451,41,55.6,0,68.2,68.0,65.9
20160416220000,273.0,303.45,56.6667,41,55.6,0,68.3,68.0,65.9
20160416221500,273.0,315.0,58.8235,41,55.6,0,68.2,68.0,65.9
20160416223000,273.0,315.0,58.8235,41,55.6,0,68.2,68.0,65.9
20160416224500,273.0,328.65,61.3725,43,55.6,0,68.3,68.0,65.9
20160416230000,273.0,328.65,61.3725,43,56.3,0,68.1,68.0,65.9
20160416231500,273.0,341.25,63.7255,43,56.3,0,68.1,68.0,65.9
20160416233000,273.0,330.75,61.7647,42,56.3,0,67.8,68.0,65.9
20160416234500,273.0,290.85,54.3137,39,56.3,0,67.9,68.0,65.9
20160417000000,273.0,295.05,55.098,40,56.3,0,67.9,68.0,65.9
20160417001500,273.0,286.65,53.5294,39,56.3,0,67.7,68.0,65.9
20160417003000,273.0,286.65,53.5294,39,56.3,0,67.9,68.0,65.9
20160417004500,273.0,286.65,53.5294,39,56.3,0,68.0,68.0,65.9
20160417010000,273.0,286.65,53.5294,39,56.3,0,68.1,68.0,65.9
20160417011500,273.0,286.65,53.5294,39,56.3,0,68.1,68.0,65.9
20160417013000,273.0,286.65,53.5294,39,56.3,0,68.1,68.0,65.9
20160417014500,273.0,296.1,55.2941,39,56.3,0,68.2,68.0,65.9
20160417020000,273.0,291.9,54.5098,39,56.3,0,68.2,68.0,65.9
20160417021500,273.0,296.1,55.2941,39,56.3,0,68.2,68.0,65.9
20160417023000,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160417024500,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160417030000,273.0,291.9,54.5098,40,56.3,0,68.2,68.0,65.9
20160417031500,273.0,291.9,54.5098,40,56.3,0,68.1,68.0,65.9
20160417033000,273.0,291.9,54.5098,40,56.3,0,68.2,68.0,65.9
20160417034500,273.0,291.9,54.5098,40,56.3,0,68.3,68.0,65.9
20160417040000,273.0,301.35,56.2745,40,55.6,0,68.3,68.0,65.9
20160417041500,273.0,310.8,58.0392,42,56.7,0,68.1,68.0,65.9
20160417043000,273.0,319.2,59.6078,42,56.0,0,68.2,68.0,65.9
20160417044500,273.0,319.2,59.6078,42,56.0,0,68.2,68.0,65.9
20160417050000,273.0,319.2,59.6078,42,56.0,0,68.0,68.0,65.9
20160417051500,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160417053000,273.0,324.45,60.5882,42,56.7,0,68.2,68.0,65.9
20160417054500,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160417060000,273.0,312.9,58.4314,41,56.0,0,68.1,68.0,65.9
20160417061500,273.0,312.9,58.4314,41,56.0,0,67.7,68.0,65.9
20160417063000,273.0,307.65,57.451,40,56.7,0,68.0,68.0,65.9
20160417064500,273.0,299.25,55.8824,40,56.7,0,67.9,68.0,65.9
20160417070000,273.0,299.25,55.8824,40,55.6,0,68.1,68.0,65.9
20160417071500,273.0,304.5,56.8627,40,56.7,0,68.0,68.0,65.9
20160417073000,273.0,304.5,56.8627,40,56.7,0,68.1,68.0,65.9
20160417074500,273.0,304.5,56.8627,40,56.7,0,68.1,68.0,65.9
20160417080000,273.0,299.25,55.8824,40,56.7,0,68.1,68.0,65.9
20160417081500,273.0,299.25,55.8824,40,56.7,0,68.2,68.0,65.9
20160417083000,273.0,299.25,55.8824,40,56.7,0,68.1,68.0,65.9
20160417084500,273.0,303.45,56.6667,40,56.7,0,68.1,68.0,65.9
20160417090000,273.0,303.45,56.6667,40,56.7,0,68.1,68.0,65.9
20160417091500,273.0,288.75,53.9216,39,56.0,0,67.7,68.0,65.9
20160417093000,273.0,301.35,56.2745,40,56.0,0,68.0,68.0,65.9
20160417094500,273.0,301.35,56.2745,40,56.7,0,68.1,68.0,65.9
20160417100000,273.0,301.35,56.2745,40,56.7,0,68.1,68.0,65.9
20160417101500,273.0,305.55,57.0588,40,56.7,0,68.0,68.0,65.9
20160417103000,273.0,295.05,55.098,39,56.7,0,68.0,68.0,65.9
20160417104500,273.0,298.2,55.6863,39,56.1,0,67.7,68.0,65.9
20160417110000,273.0,290.85,54.3137,39,57.1,0,68.2,68.0,65.9
20160417111500,273.0,290.85,54.3137,39,57.1,0,68.2,68.0,65.9
20160417113000,273.0,286.65,53.5294,39,57.1,0,68.1,68.0,65.9
20160417114500,273.0,286.65,53.5294,39,57.1,0,68.3,68.0,65.9
20160417120000,273.0,306.6,57.2549,40,56.4,0,68.1,68.0,65.9
20160417121500,273.0,290.85,54.3137,40,57.1,0,68.0,68.0,65.9
20160417123000,273.0,295.05,55.098,40,57.1,0,68.2,68.0,65.9
20160417124500,273.0,299.25,55.8824,40,56.2,0,68.2,68.0,65.9
20160417130000,273.0,296.1,55.2941,40,56.2,0,68.1,68.0,65.9
20160417131500,273.0,296.1,55.2941,40,57.5,0,68.2,68.0,65.9
20160417133000,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160417134500,273.0,299.25,55.8824,40,56.0,0,68.2,68.0,65.9
20160417140000,273.0,299.25,55.8824,40,56.0,0,68.2,68.0,65.9
20160417141500,273.0,299.25,55.8824,40,56.7,0,68.1,68.0,65.9
20160417143000,273.0,299.25,55.8824,40,56.7,0,68.1,68.0,65.9
20160417144500,273.0,299.25,55.8824,40,56.7,0,67.9,68.0,65.9
20160417150000,273.0,302.4,56.4706,40,56.7,0,67.6,68.0,65.9
20160417151500,273.0,289.8,54.1176,39,56.7,0,68.2,68.0,65.9
20160417153000,273.0,298.2,55.6863,40,56.7,0,68.2,68.0,65.9
20160417154500,273.0,298.2,55.6863,40,56.7,0,68.2,68.0,65.9
20160417160000,273.0,302.4,56.4706,40,56.7,0,68.1,68.0,65.9
20160417161500,273.0,302.4,56.4706,40,56.7,0,68.3,68.0,65.9
20160417163000,273.0,328.65,61.3725,42,56.7,0,68.2,68.0,65.9
20160417164500,273.0,328.65,61.3725,42,56.7,0,68.1,68.0,65.9
20160417170000,273.0,320.25,59.8039,42,56.7,0,68.2,68.0,65.9
20160417171500,273.0,320.25,59.8039,41,56.7,0,68.2,68.0,65.9
20160417173000,273.0,324.45,60.5882,42,56.7,0,67.9,68.0,65.9
20160417174500,273.0,324.45,60.5882,42,56.7,0,68.0,68.0,65.9
20160417180000,273.0,317.1,59.2157,42,56.7,0,68.1,68.0,65.9
20160417181500,273.0,310.8,58.0392,41,56.7,0,68.1,68.0,65.9
20160417183000,273.0,318.15,59.4118,42,56.7,0,68.2,68.0,65.9
20160417184500,273.0,318.15,59.4118,42,56.7,0,68.1,68.0,65.9
20160417190000,273.0,328.65,61.3725,42,56.0,0,67.9,68.0,65.9
20160417191500,273.0,304.5,56.8627,40,56.0,0,67.9,68.0,65.9
20160417193000,273.0,304.5,56.8627,40,56.0,0,68.0,68.0,65.9
20160417194500,273.0,304.5,56.8627,40,56.0,0,68.0,68.0,65.9
20160417200000,273.0,304.5,56.8627,40,56.0,0,68.0,68.0,65.9
20160417201500,273.0,304.5,56.8627,40,56.0,0,68.0,68.0,65.9
20160417203000,273.0,304.5,56.8627,40,56.0,0,68.0,68.0,65.9
20160417204500,273.0,304.5,56.8627,40,56.0,0,67.9,68.0,65.9
20160417210000,273.0,289.8,54.1176,39,56.0,0,67.9,68.0,65.9
20160417211500,273.0,289.8,54.1176,39,56.0,0,68.1,68.0,65.9
20160417213000,273.0,289.8,54.1176,39,56.0,0,68.1,68.0,65.9
20160417214500,273.0,289.8,54.1176,39,56.0,0,68.1,68.0,65.9
20160417220000,273.0,289.8,54.1176,39,56.0,0,67.9,68.0,65.9
20160417221500,273.0,289.8,54.1176,39,56.0,0,68.1,68.0,65.9
20160417223000,273.0,283.5,52.9412,39,56.0,0,68.1,68.0,65.9
20160417224500,273.0,283.5,52.9412,39,56.0,0,68.2,68.0,65.9
20160417230000,273.0,288.75,53.9216,40,56.0,0,68.3,68.0,65.9
20160417231500,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160417233000,273.0,294.0,54.902,40,56.0,0,68.2,68.0,65.9
20160417234500,273.0,289.8,54.1176,40,56.0,0,68.3,68.0,65.9
20160418000000,273.0,289.8,54.1176,40,56.0,0,68.2,68.0,65.9
20160418001500,273.0,295.05,55.098,40,56.0,0,68.3,68.0,65.9
20160418003000,273.0,301.35,56.2745,40,56.0,0,68.3,68.0,65.9
20160418004500,273.0,305.55,57.0588,40,56.0,0,68.3,68.0,65.9
20160418010000,273.0,305.55,57.0588,40,56.0,0,68.1,68.0,65.9
20160418011500,273.0,301.35,56.2745,40,56.0,0,68.1,68.0,65.9
20160418013000,273.0,301.35,56.2745,40,56.0,0,68.1,68.0,65.9
20160418014500,273.0,304.5,56.8627,40,56.0,0,68.1,68.0,65.9
20160418020000,273.0,304.5,56.8627,40,56.0,0,68.1,68.0,65.9
20160418021500,273.0,298.2,55.6863,40,56.0,0,68.1,68.0,65.9
20160418023000,273.0,302.4,56.4706,40,56.0,0,68.1,68.0,65.9
20160418024500,273.0,302.4,56.4706,40,56.0,0,68.2,68.0,65.9
20160418030000,273.0,302.4,56.4706,40,56.0,0,68.1,68.0,65.9
20160418031500,273.0,302.4,56.4706,40,56.0,0,68.1,68.0,65.9
20160418033000,273.0,302.4,56.4706,40,56.0,0,68.1,68.0,65.9
20160418034500,273.0,296.1,55.2941,40,56.0,0,68.1,68.0,65.9
20160418040000,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418041500,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418043000,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418044500,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418050000,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418051500,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160418053000,273.0,288.75,53.9216,40,56.0,0,68.3,68.0,65.9
20160418054500,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160418060000,273.0,288.75,53.9216,40,56.0,0,67.9,68.0,65.9
20160418061500,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418063000,273.0,290.85,54.3137,40,56.0,0,68.2,68.0,65.9
20160418064500,273.0,290.85,54.3137,40,56.0,0,68.0,68.0,65.9
20160418070000,273.0,282.45,52.7451,39,56.0,0,67.8,68.0,65.9
20160418071500,273.0,282.45,52.7451,39,56.0,0,67.8,68.0,65.9
20160418073000,273.0,282.45,52.7451,39,56.0,0,67.9,68.0,65.9
20160418074500,273.0,288.75,53.9216,39,56.0,0,67.7,68.0,65.9
20160418080000,273.0,283.5,52.9412,39,56.0,0,67.7,68.0,65.9
20160418081500,273.0,297.15,55.4902,40,56.7,0,67.7,68.0,65.9
20160418083000,273.0,297.15,55.4902,40,56.0,0,67.9,68.0,65.9
20160418084500,273.0,279.3,52.1569,39,56.0,0,67.9,68.0,65.9
20160418090000,273.0,283.5,52.9412,39,56.0,0,68.1,68.0,65.9
20160418091500,273.0,283.5,52.9412,39,56.0,0,68.1,68.0,65.9
20160418093000,273.0,275.1,51.3726,39,56.0,0,68.1,68.0,65.9
20160418094500,273.0,282.45,52.7451,39,56.7,0,68.1,68.0,65.9
20160418100000,273.0,282.45,52.7451,39,56.7,0,68.2,68.0,65.9
20160418101500,273.0,291.9,54.5098,40,56.7,0,68.3,68.0,65.9
20160418103000,273.0,302.4,56.4706,41,56.7,0,68.2,68.0,65.9
20160418104500,273.0,299.25,55.8824,41,56.7,0,68.1,68.0,65.9
20160418110000,273.0,291.9,54.5098,40,56.1,0,68.0,68.0,65.9
20160418111500,273.0,291.9,54.5098,40,56.1,0,67.9,68.0,65.9
20160418113000,273.0,291.9,54.5098,40,56.1,0,68.0,68.0,65.9
20160418114500,273.0,296.1,55.2941,40,56.1,0,67.9,68.0,65.9
20160418120000,273.0,296.1,55.2941,40,56.1,0,67.9,68.0,65.9
20160418121500,273.0,296.1,55.2941,40,56.1,0,68.0,68.0,65.9
20160418123000,273.0,296.1,55.2941,40,56.1,0,68.0,68.0,65.9
20160418124500,273.0,287.7,53.7255,40,56.1,0,67.9,68.0,65.9
20160418130000,273.0,287.7,53.7255,40,56.1,0,67.9,68.0,65.9
20160418131500,273.0,283.5,52.9412,40,56.1,0,68.1,68.0,65.9
20160418133000,273.0,286.65,53.5294,40,56.7,0,67.9,68.0,65.9
20160418134500,273.0,286.65,53.5294,40,56.7,0,68.2,68.0,65.9
20160418140000,273.0,296.1,55.2941,40,56.7,0,68.3,68.0,65.9
20160418141500,273.0,308.7,57.6471,41,56.7,0,68.1,68.0,65.9
20160418143000,273.0,295.05,55.098,40,56.7,0,68.0,68.0,65.9
20160418144500,273.0,295.05,55.098,40,56.7,0,68.2,68.0,65.9
20160418150000,273.0,291.9,54.5098,40,56.7,0,68.1,68.0,65.9
20160418151500,273.0,304.5,56.8627,41,56.0,0,68.3,68.0,65.9
20160418153000,273.0,301.35,56.2745,41,56.0,0,68.0,68.0,65.9
20160418154500,273.0,287.7,53.7255,39,56.0,0,68.0,68.0,65.9
20160418160000,273.0,287.7,53.7255,39,56.0,0,68.2,68.0,65.9
20160418161500,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160418163000,273.0,302.4,56.4706,40,56.0,0,68.2,68.0,65.9
20160418164500,273.0,296.1,55.2941,40,56.0,0,68.1,68.0,65.9
20160418170000,273.0,299.25,55.8824,40,56.0,0,68.1,68.0,65.9
20160418171500,273.0,296.1,55.2941,40,56.7,0,67.9,68.0,65.9
20160418173000,273.0,291.9,54.5098,39,56.7,0,68.2,68.0,65.9
20160418174500,273.0,291.9,54.5098,39,56.7,0,68.3,68.0,65.9
20160418180000,273.0,286.65,53.5294,39,56.7,0,68.2,68.0,65.9
20160418181500,273.0,286.65,53.5294,40,56.7,0,68.0,68.0,65.9
20160418183000,273.0,286.65,53.5294,40,56.7,0,68.3,68.0,65.9
20160418184500,273.0,313.95,58.6275,41,56.0,0,68.3,68.0,65.9
20160418190000,273.0,304.5,56.8627,41,56.0,0,68.1,68.0,65.9
20160418191500,273.0,304.5,56.8627,41,56.0,0,68.2,68.0,65.9
20160418193000,273.0,309.75,57.8431,41,56.0,0,68.2,68.0,65.9
20160418194500,273.0,309.75,57.8431,41,56.0,0,68.2,68.0,65.9
20160418200000,273.0,306.6,57.2549,41,56.0,0,68.1,68.0,65.9
20160418201500,273.0,306.6,57.2549,40,56.0,0,67.7,68.0,65.9
20160418203000,273.0,291.9,54.5098,39,56.0,0,67.7,68.0,65.9
20160418204500,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160418210000,273.0,298.2,55.6863,40,56.0,0,67.8,68.0,65.9
20160418211500,273.0,298.2,55.6863,39,56.6,0,67.7,68.0,65.9
20160418213000,273.0,295.05,55.098,39,56.6,0,67.8,68.0,65.9
20160418214500,273.0,319.2,59.6078,41,55.6,0,67.7,68.0,65.9
20160418220000,273.0,319.2,59.6078,41,55.6,0,67.7,68.0,65.9
20160418221500,273.0,307.65,57.451,40,55.6,0,67.6,68.0,65.9
20160418223000,273.0,290.85,54.3137,39,55.6,0,67.5,68.0,65.9
20160418224500,273.0,295.05,55.098,39,56.2,0,67.7,68.0,65.9
20160418230000,273.0,283.5,52.9412,39,56.2,0,68.0,68.0,65.9
20160418231500,273.0,296.1,55.2941,40,56.2,0,68.1,68.0,65.9
20160418233000,273.0,290.85,54.3137,40,56.2,0,68.1,68.0,65.9
20160418234500,273.0,290.85,54.3137,40,56.2,0,68.1,68.0,65.9
20160419000000,273.0,290.85,54.3137,40,56.2,0,68.1,68.0,65.9
20160419001500,273.0,290.85,54.3137,40,56.2,0,68.1,68.0,65.9
20160419003000,273.0,294.0,54.902,40,56.2,0,68.1,68.0,65.9
20160419004500,273.0,297.15,55.4902,40,56.2,0,67.6,68.0,65.9
20160419010000,273.0,301.35,56.2745,40,56.2,0,67.9,68.0,65.9
20160419011500,273.0,301.35,56.2745,40,56.2,0,68.0,68.0,65.9
20160419013000,273.0,290.85,54.3137,39,56.2,0,68.1,68.0,65.9
20160419014500,273.0,284.55,53.1373,39,56.2,0,68.2,68.0,65.9
20160419020000,273.0,287.7,53.7255,39,56.2,0,68.2,68.0,65.9
20160419021500,273.0,284.55,53.1373,39,56.2,0,68.2,68.0,65.9
20160419023000,273.0,291.9,54.5098,39,56.2,0,68.3,68.0,65.9
20160419024500,273.0,301.35,56.2745,40,56.2,0,68.3,68.0,65.9
20160419030000,273.0,301.35,56.2745,40,56.2,0,68.1,68.0,65.9
20160419031500,273.0,301.35,56.2745,40,56.2,0,68.1,68.0,65.9
20160419033000,273.0,301.35,56.2745,40,56.2,0,68.1,68.0,65.9
20160419034500,273.0,301.35,56.2745,40,56.2,0,68.1,68.0,65.9
20160419040000,273.0,298.2,55.6863,40,56.2,0,67.9,68.0,65.9
20160419041500,273.0,301.35,56.2745,40,56.2,0,68.1,68.0,65.9
20160419043000,273.0,296.1,55.2941,40,56.2,0,68.1,68.0,65.9
20160419044500,273.0,296.1,55.2941,40,56.2,0,68.2,68.0,65.9
20160419050000,273.0,296.1,55.2941,40,56.2,0,68.2,68.0,65.9
20160419051500,273.0,296.1,55.2941,40,56.2,0,68.2,68.0,65.9
20160419053000,273.0,296.1,55.2941,40,56.2,0,68.0,68.0,65.9
20160419054500,273.0,296.1,55.2941,40,56.2,0,68.0,68.0,65.9
20160419060000,273.0,290.85,54.3137,39,56.2,0,68.1,68.0,65.9
20160419061500,273.0,283.5,52.9412,39,56.2,0,67.9,68.0,65.9
20160419063000,273.0,295.05,55.098,39,56.2,0,67.6,68.0,65.9
20160419064500,273.0,291.9,54.5098,39,56.2,0,67.4,68.0,65.9
20160419070000,273.0,295.05,55.098,39,56.2,0,67.2,68.0,65.9
20160419071500,273.0,321.3,60.0,42,56.2,0,67.7,68.0,65.9
20160419073000,273.0,301.35,56.2745,41,56.2,0,67.5,68.0,65.9
20160419074500,273.0,289.8,54.1176,40,56.2,0,67.5,68.0,65.9
20160419080000,273.0,289.8,54.1176,40,56.2,0,67.6,68.0,65.9
20160419081500,273.0,294.0,54.902,40,56.2,0,67.9,68.0,65.9
20160419083000,273.0,283.5,52.9412,40,56.2,0,68.0,68.0,65.9
20160419084500,273.0,287.7,53.7255,40,56.2,0,68.0,68.0,65.9
20160419090000,273.0,283.5,52.9412,40,56.2,0,68.1,68.0,65.9
20160419091500,273.0,287.7,53.7255,40,56.8,0,68.0,68.0,65.9
20160419093000,273.0,287.7,53.7255,40,56.1,0,68.1,68.0,65.9
20160419094500,273.0,284.55,53.1373,40,56.1,0,68.1,68.0,65.9
20160419100000,273.0,287.7,53.7255,40,55.2,0,68.0,68.0,65.9
20160419101500,273.0,287.7,53.7255,40,56.0,0,68.1,68.0,65.9
20160419103000,273.0,287.7,53.7255,40,56.0,0,68.1,68.0,65.9
20160419104500,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160419110000,273.0,290.85,54.3137,40,56.0,0,68.1,68.0,65.9
20160419111500,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160419113000,273.0,290.85,54.3137,39,56.7,0,67.9,68.0,65.9
20160419114500,273.0,290.85,54.3137,39,56.7,0,68.0,68.0,65.9
20160419120000,273.0,281.4,52.549,39,56.7,0,68.2,68.0,65.9
20160419121500,273.0,291.9,54.5098,40,56.7,0,68.2,68.0,65.9
20160419123000,273.0,291.9,54.5098,40,56.7,0,68.2,68.0,65.9
20160419124500,273.0,291.9,54.5098,40,56.7,0,68.2,68.0,65.9
20160419130000,273.0,291.9,54.5098,40,56.7,0,68.2,68.0,65.9
20160419131500,273.0,291.9,54.5098,40,56.0,0,68.2,68.0,65.9
20160419133000,273.0,297.15,55.4902,40,56.0,0,68.0,68.0,65.9
20160419134500,273.0,291.9,54.5098,40,56.7,0,68.3,68.0,65.9
20160419140000,273.0,303.45,56.6667,41,56.7,0,68.3,68.0,65.9
20160419141500,273.0,307.65,57.451,41,56.0,0,68.2,68.0,65.9
20160419143000,273.0,312.9,58.4314,41,56.8,0,68.1,68.0,65.9
20160419144500,273.0,298.2,55.6863,40,56.8,0,67.7,68.0,65.9
20160419150000,273.0,283.5,52.9412,38,56.0,0,67.9,68.0,65.9
20160419151500,273.0,283.5,52.9412,38,56.8,0,68.2,68.0,65.9
20160419153000,273.0,296.1,55.2941,40,56.8,0,68.3,68.0,65.9
20160419154500,273.0,312.9,58.4314,41,56.0,0,68.3,68.0,65.9
20160419160000,273.0,312.9,58.4314,41,56.7,0,68.2,68.0,65.9
20160419161500,273.0,312.9,58.4314,41,56.7,0,68.2,68.0,65.9
20160419163000,273.0,312.9,58.4314,41,56.7,0,67.9,68.0,65.9
20160419164500,273.0,296.1,55.2941,40,55.9,0,68.1,68.0,65.9
20160419170000,273.0,296.1,55.2941,40,56.8,0,68.3,68.0,65.9
20160419171500,273.0,312.9,58.4314,41,56.8,0,68.2,68.0,65.9
20160419173000,273.0,322.35,60.1961,41,56.8,0,68.1,68.0,65.9
20160419174500,273.0,310.8,58.0392,41,56.8,0,68.1,68.0,65.9
20160419180000,273.0,297.15,55.4902,40,56.8,0,67.9,68.0,65.9
20160419181500,273.0,297.15,55.4902,40,56.8,0,67.9,68.0,65.9
20160419183000,273.0,301.35,56.2745,40,56.8,0,68.2,68.0,65.9
20160419184500,273.0,308.7,57.6471,41,56.0,0,68.2,68.0,65.9
20160419190000,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160419191500,273.0,305.55,57.0588,41,56.0,0,68.1,68.0,65.9
20160419193000,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160419194500,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160419200000,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160419201500,273.0,305.55,57.0588,41,56.0,0,67.5,68.0,65.9
20160419203000,273.0,299.25,55.8824,40,56.0,0,68.1,68.0,65.9
20160419204500,273.0,299.25,55.8824,40,56.0,0,68.1,68.0,65.9
20160419210000,273.0,299.25,55.8824,40,56.0,0,67.8,68.0,65.9
20160419211500,273.0,318.15,59.4118,41,56.0,0,67.6,68.0,65.9
20160419213000,273.0,297.15,55.4902,40,56.0,0,67.7,68.0,65.9
20160419214500,273.0,307.65,57.451,40,56.0,0,67.6,68.0,65.9
20160419220000,273.0,301.35,56.2745,40,56.0,0,67.9,68.0,65.9
20160419221500,273.0,297.15,55.4902,40,56.0,0,67.9,68.0,65.9
20160419223000,273.0,297.15,55.4902,40,56.0,0,67.9,68.0,65.9
20160419224500,273.0,286.65,53.5294,39,56.0,0,67.8,68.0,65.9
20160419230000,273.0,289.8,54.1176,39,56.0,0,68.0,68.0,65.9
20160419231500,273.0,289.8,54.1176,39,56.0,0,68.1,68.0,65.9
20160419233000,273.0,284.55,53.1373,39,56.0,0,67.9,68.0,65.9
20160419234500,273.0,284.55,53.1373,39,56.0,0,68.0,68.0,65.9
20160420000000,273.0,284.55,53.1373,39,56.0,0,68.2,68.0,65.9
20160420001500,273.0,284.55,53.1373,39,56.0,0,68.2,68.0,65.9
20160420003000,273.0,284.55,53.1373,39,56.0,0,68.2,68.0,65.9
20160420004500,273.0,280.35,52.3529,39,56.0,0,68.3,68.0,65.9
20160420010000,273.0,301.35,56.2745,41,56.0,0,68.3,68.0,65.9
20160420011500,273.0,474.6,88.6275,53,56.0,0,66.9,68.0,65.9
20160420013000,273.0,286.65,53.5294,40,56.0,0,67.1,68.0,65.9
20160420014500,273.0,299.25,55.8824,40,56.0,0,67.4,68.0,65.9
20160420020000,273.0,295.05,55.098,40,56.0,0,67.6,68.0,65.9
20160420021500,273.0,308.7,57.6471,42,56.7,0,67.7,68.0,65.9
20160420023000,273.0,305.55,57.0588,42,55.6,0,67.8,68.0,65.9
20160420024500,273.0,305.55,57.0588,42,56.4,0,67.9,68.0,65.9
20160420030000,273.0,309.75,57.8431,42,56.4,0,67.8,68.0,65.9
20160420031500,273.0,309.75,57.8431,42,56.4,0,67.9,68.0,65.9
20160420033000,273.0,309.75,57.8431,42,55.5,0,68.1,68.0,65.9
20160420034500,273.0,306.6,57.2549,42,55.5,0,68.2,68.0,65.9
20160420040000,273.0,306.6,57.2549,42,56.3,0,68.1,68.0,65.9
20160420041500,273.0,306.6,57.2549,42,56.3,0,68.3,68.0,65.9
20160420043000,273.0,309.75,57.8431,42,55.6,0,68.2,68.0,65.9
20160420044500,273.0,319.2,59.6078,42,56.3,0,68.2,68.0,65.9
20160420050000,273.0,319.2,59.6078,42,56.3,0,68.2,68.0,65.9
20160420051500,273.0,319.2,59.6078,42,56.3,0,67.8,68.0,65.9
20160420053000,273.0,303.45,56.6667,40,55.2,0,67.9,68.0,65.9
20160420054500,273.0,303.45,56.6667,40,56.0,0,68.1,68.0,65.9
20160420060000,273.0,298.2,55.6863,40,56.0,0,68.1,68.0,65.9
20160420061500,273.0,307.65,57.451,41,56.0,0,67.6,68.0,65.9
20160420063000,273.0,310.8,58.0392,41,56.0,0,67.5,68.0,65.9
20160420064500,273.0,291.9,54.5098,40,56.0,0,67.4,68.0,65.9
20160420070000,273.0,296.1,55.2941,40,56.0,0,67.4,68.0,65.9
20160420071500,273.0,286.65,53.5294,39,56.0,0,67.6,68.0,65.9
20160420073000,273.0,283.5,52.9412,39,55.2,0,67.6,68.0,65.9
20160420074500,273.0,283.5,52.9412,39,55.2,0,67.1,68.0,65.9
20160420080000,273.0,289.8,54.1176,39,55.2,0,67.1,68.0,65.9
20160420081500,273.0,283.5,52.9412,39,56.0,0,67.1,68.0,65.9
20160420083000,273.0,291.9,54.5098,39,56.7,0,67.3,68.0,65.9
20160420084500,273.0,322.35,60.1961,42,56.7,0,67.6,68.0,65.9
20160420090000,273.0,302.4,56.4706,40,56.7,0,67.7,68.0,65.9
20160420091500,273.0,295.05,55.098,40,56.7,0,67.6,68.0,65.9
20160420093000,273.0,295.05,55.098,40,56.7,0,67.8,68.0,65.9
20160420094500,273.0,295.05,55.098,40,56.7,0,68.1,68.0,65.9
20160420100000,273.0,315.0,58.8235,41,56.7,0,68.2,68.0,65.9
20160420101500,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160420103000,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160420104500,273.0,308.7,57.6471,41,56.7,0,68.2,68.0,65.9
20160420110000,273.0,316.05,59.0196,41,56.7,0,68.2,68.0,65.9
20160420111500,273.0,333.9,62.3529,44,56.7,0,68.2,68.0,65.9
20160420113000,273.0,320.25,59.8039,43,55.6,0,68.1,68.0,65.9
20160420114500,273.0,326.55,60.9804,43,56.4,0,68.2,68.0,65.9
20160420120000,273.0,338.1,63.1373,44,56.4,0,68.2,68.0,65.9
20160420121500,273.0,338.1,63.1373,44,57.2,0,68.2,68.0,65.9
20160420123000,273.0,357.0,66.6667,45,57.2,0,67.7,68.0,65.9
20160420124500,273.0,327.6,61.1765,43,57.2,0,68.3,68.0,65.9
20160420130000,273.0,359.1,67.0588,45,57.2,0,67.6,68.0,65.9
20160420131500,273.0,315.0,58.8235,41,56.4,0,68.3,68.0,65.9
20160420133000,273.0,338.1,63.1373,44,56.4,0,68.4,68.0,65.9
20160420134500,273.0,354.9,66.2745,45,56.4,0,68.0,68.0,65.9
20160420140000,273.0,347.55,64.902,44,57.1,0,67.8,68.0,65.9
20160420141500,273.0,330.75,61.7647,43,57.1,0,68.1,68.0,65.9
20160420143000,273.0,330.75,61.7647,43,57.1,0,67.9,68.0,65.9
20160420144500,273.0,330.75,61.7647,43,57.1,0,68.2,68.0,65.9
20160420150000,273.0,330.75,61.7647,43,57.1,0,68.2,68.0,65.9
20160420151500,273.0,330.75,61.7647,42,56.4,0,67.9,68.0,65.9
20160420153000,273.0,320.25,59.8039,41,57.1,0,68.3,68.0,65.9
20160420154500,273.0,354.9,66.2745,44,57.1,0,68.2,68.0,65.9
20160420160000,273.0,345.45,64.5098,44,57.1,0,67.9,68.0,65.9
20160420161500,273.0,360.15,67.2549,45,56.4,0,68.4,68.0,65.9
20160420163000,273.0,305.55,57.0588,40,56.4,0,67.9,68.0,65.9
20160420164500,273.0,318.15,59.4118,42,56.4,0,68.3,68.0,65.9
20160420170000,273.0,342.3,63.9216,43,56.4,0,68.4,68.0,65.9
20160420171500,273.0,318.15,59.4118,41,56.4,0,68.2,68.0,65.9
20160420173000,273.0,348.6,65.098,44,56.4,0,68.3,68.0,65.9
20160420174500,273.0,322.35,60.1961,42,56.4,0,68.0,68.0,65.9
20160420180000,273.0,322.35,60.1961,42,56.4,0,67.9,68.0,65.9
20160420181500,273.0,331.8,61.9608,42,56.4,0,68.1,68.0,65.9
20160420183000,273.0,309.75,57.8431,41,56.4,0,68.3,68.0,65.9
20160420184500,273.0,332.85,62.1569,42,56.4,0,68.3,68.0,65.9
20160420190000,273.0,321.3,60.0,42,56.4,0,68.2,68.0,65.9
20160420191500,273.0,301.35,56.2745,40,56.4,0,68.2,68.0,65.9
20160420193000,273.0,309.75,57.8431,41,56.4,0,68.2,68.0,65.9
20160420194500,273.0,313.95,58.6275,41,56.4,0,67.7,68.0,65.9
20160420200000,273.0,296.1,55.2941,40,56.4,0,67.9,68.0,65.9
20160420201500,273.0,296.1,55.2941,40,56.4,0,68.2,68.0,65.9
20160420203000,273.0,312.9,58.4314,41,56.4,0,68.2,68.0,65.9
20160420204500,273.0,312.9,58.4314,41,56.4,0,68.1,68.0,65.9
20160420210000,273.0,316.05,59.0196,41,56.4,0,68.2,68.0,65.9
20160420211500,273.0,316.05,59.0196,41,56.4,0,68.3,68.0,65.9
20160420213000,273.0,316.05,59.0196,41,56.4,0,68.2,68.0,65.9
20160420214500,273.0,316.05,59.0196,41,56.4,0,68.3,68.0,65.9
20160420220000,273.0,321.3,60.0,41,56.4,0,68.2,68.0,65.9
20160420221500,273.0,321.3,60.0,41,56.4,0,68.2,68.0,65.9
20160420223000,273.0,321.3,60.0,41,56.4,0,68.1,68.0,65.9
20160420224500,273.0,321.3,60.0,41,56.4,0,68.1,68.0,65.9
20160420230000,273.0,321.3,60.0,41,56.4,0,67.9,68.0,65.9
20160420231500,273.0,298.2,55.6863,40,56.4,0,68.1,68.0,65.9
20160420233000,273.0,315.0,58.8235,41,56.4,0,68.2,68.0,65.9
20160420234500,273.0,315.0,58.8235,41,56.4,0,68.1,68.0,65.9
20160421000000,273.0,307.65,57.451,41,56.4,0,67.8,68.0,65.9
20160421001500,273.0,291.9,54.5098,39,56.4,0,67.8,68.0,65.9
20160421003000,273.0,291.9,54.5098,39,56.4,0,68.3,68.0,65.9
20160421004500,273.0,307.65,57.451,41,56.4,0,68.3,68.0,65.9
20160421010000,273.0,317.1,59.2157,42,55.6,0,68.2,68.0,65.9
20160421011500,273.0,317.1,59.2157,42,55.6,0,67.9,68.0,65.9
20160421013000,273.0,317.1,59.2157,41,55.6,0,68.1,68.0,65.9
20160421014500,273.0,317.1,59.2157,41,55.6,0,67.8,68.0,65.9
20160421020000,273.0,317.1,59.2157,41,55.6,0,68.1,68.0,65.9
20160421021500,273.0,331.8,61.9608,42,55.6,0,68.4,68.0,65.9
20160421023000,273.0,348.6,65.098,43,55.6,0,68.1,68.0,65.9
20160421024500,273.0,342.3,63.9216,43,55.6,0,68.0,68.0,65.9
20160421030000,273.0,342.3,63.9216,43,55.6,0,68.3,68.0,65.9
20160421031500,273.0,346.5,64.7059,44,56.3,0,68.3,68.0,65.9
20160421033000,273.0,342.3,63.9216,43,56.3,0,68.1,68.0,65.9
20160421034500,273.0,326.55,60.9804,42,55.6,0,68.3,68.0,65.9
20160421040000,273.0,332.85,62.1569,43,55.6,0,68.1,68.0,65.9
20160421041500,273.0,332.85,62.1569,43,56.3,0,68.3,68.0,65.9
20160421043000,273.0,337.05,62.9412,43,56.3,0,67.5,68.0,65.9
20160421044500,273.0,328.65,61.3725,42,56.3,0,68.2,68.0,65.9
20160421050000,273.0,328.65,61.3725,42,56.3,0,68.2,68.0,65.9
20160421051500,273.0,328.65,61.3725,42,56.3,0,67.8,68.0,65.9
20160421053000,273.0,309.75,57.8431,41,56.3,0,68.2,68.0,65.9
20160421054500,273.0,320.25,59.8039,42,56.3,0,68.2,68.0,65.9
20160421060000,273.0,298.2,55.6863,40,56.3,0,68.0,68.0,65.9
20160421061500,273.0,287.7,53.7255,39,56.3,0,67.7,68.0,65.9
20160421063000,273.0,294.0,54.902,39,56.3,0,68.2,68.0,65.9
20160421064500,273.0,294.0,54.902,39,56.3,0,68.1,68.0,65.9
20160421070000,273.0,297.15,55.4902,39,55.6,0,68.3,68.0,65.9
20160421071500,273.0,316.05,59.0196,41,56.7,0,68.1,68.0,65.9
20160421073000,273.0,291.9,54.5098,39,56.0,0,67.9,68.0,65.9
20160421074500,273.0,286.65,53.5294,39,56.7,0,67.7,68.0,65.9
20160421080000,273.0,286.65,53.5294,39,55.6,0,67.3,68.0,65.9
20160421081500,273.0,286.65,53.5294,39,55.6,0,67.2,68.0,65.9
20160421083000,273.0,286.65,53.5294,39,55.6,0,67.1,68.0,65.9
20160421084500,273.0,279.3,52.1569,39,55.6,0,67.5,68.0,65.9
20160421090000,273.0,289.8,54.1176,40,55.6,0,67.6,68.0,65.9
20160421091500,273.0,296.1,55.2941,40,55.6,0,67.5,68.0,65.9
20160421093000,273.0,286.65,53.5294,40,56.3,0,67.6,68.0,65.9
20160421094500,273.0,286.65,53.5294,40,56.3,0,68.1,68.0,65.9
20160421100000,273.0,286.65,53.5294,40,56.3,0,68.2,68.0,65.9
20160421101500,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160421103000,273.0,296.1,55.2941,40,56.3,0,68.3,68.0,65.9
20160421104500,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160421110000,273.0,296.1,55.2941,40,56.3,0,67.9,68.0,65.9
20160421111500,273.0,299.25,55.8824,40,56.3,0,68.1,68.0,65.9
20160421113000,273.0,307.65,57.451,40,56.3,0,68.2,68.0,65.9
20160421114500,273.0,307.65,57.451,40,56.3,0,67.6,68.0,65.9
20160421120000,273.0,298.2,55.6863,40,56.3,0,67.9,68.0,65.9
20160421121500,273.0,310.8,58.0392,41,56.3,0,67.8,68.0,65.9
20160421123000,273.0,299.25,55.8824,41,56.3,0,68.0,68.0,65.9
20160421124500,273.0,305.55,57.0588,41,56.3,0,68.0,68.0,65.9
20160421130000,273.0,312.9,58.4314,42,56.3,0,68.2,68.0,65.9
20160421131500,273.0,312.9,58.4314,42,56.3,0,68.1,68.0,65.9
20160421133000,273.0,322.35,60.1961,42,56.3,0,68.1,68.0,65.9
20160421134500,273.0,322.35,60.1961,42,57.1,0,68.2,68.0,65.9
20160421140000,273.0,309.75,57.8431,41,57.1,0,67.9,68.0,65.9
20160421141500,273.0,342.3,63.9216,44,57.1,0,67.7,68.0,65.9
20160421143000,273.0,327.6,61.1765,42,57.1,0,67.8,68.0,65.9
20160421144500,273.0,303.45,56.6667,40,57.1,0,68.2,68.0,65.9
20160421150000,273.0,312.9,58.4314,41,57.1,0,68.2,68.0,65.9
20160421151500,273.0,404.25,75.4902,48,57.1,0,68.5,68.0,65.9
20160421153000,273.0,372.75,69.6078,45,57.1,0,67.8,68.0,65.9
20160421154500,273.0,364.35,68.0392,45,57.1,0,67.8,68.0,65.9
20160421160000,273.0,313.95,58.6275,41,57.1,0,68.2,68.0,65.9
20160421161500,273.0,320.25,59.8039,41,57.1,0,68.1,68.0,65.9
20160421163000,273.0,342.3,63.9216,44,57.1,0,68.4,68.0,65.9
20160421164500,273.0,320.25,59.8039,42,57.1,0,68.2,68.0,65.9
20160421170000,273.0,320.25,59.8039,42,56.4,0,67.9,68.0,65.9
20160421171500,273.0,299.25,55.8824,40,56.4,0,68.1,68.0,65.9
20160421173000,273.0,290.85,54.3137,39,56.4,0,67.8,68.0,65.9
20160421174500,273.0,287.7,53.7255,39,55.6,0,67.3,68.0,65.9
20160421180000,273.0,309.75,57.8431,41,55.6,0,67.6,68.0,65.9
20160421181500,273.0,309.75,57.8431,41,56.3,0,67.7,68.0,65.9
20160421183000,273.0,324.45,60.5882,43,56.3,0,67.5,68.0,65.9
20160421184500,273.0,313.95,58.6275,42,56.3,0,68.1,68.0,65.9
20160421190000,273.0,321.3,60.0,43,56.3,0,68.3,68.0,65.9
20160421191500,273.0,321.3,60.0,43,56.3,0,68.2,68.0,65.9
20160421193000,273.0,321.3,60.0,42,56.3,0,67.8,68.0,65.9
20160421194500,273.0,327.6,61.1765,42,56.3,0,68.1,68.0,65.9
20160421200000,273.0,308.7,57.6471,41,56.3,0,67.9,68.0,65.9
20160421201500,273.0,308.7,57.6471,41,56.3,0,67.7,68.0,65.9
20160421203000,273.0,301.35,56.2745,40,55.6,0,67.9,68.0,65.9
20160421204500,273.0,296.1,55.2941,40,56.3,0,67.4,68.0,65.9
20160421210000,273.0,289.8,54.1176,40,56.3,0,68.2,68.0,65.9
20160421211500,273.0,289.8,54.1176,39,56.3,0,68.0,68.0,65.9
20160421213000,273.0,289.8,54.1176,40,56.3,0,68.1,68.0,65.9
20160421214500,273.0,289.8,54.1176,39,56.3,0,68.2,68.0,65.9
20160421220000,273.0,289.8,54.1176,39,56.3,0,68.3,68.0,65.9
20160421221500,273.0,295.05,55.098,40,56.3,0,68.2,68.0,65.9
20160421223000,273.0,289.8,54.1176,40,56.3,0,68.1,68.0,65.9
20160421224500,273.0,289.8,54.1176,40,56.3,0,68.2,68.0,65.9
20160421230000,273.0,289.8,54.1176,39,56.3,0,67.4,68.0,65.9
20160421231500,273.0,305.55,57.0588,41,56.3,0,67.6,68.0,65.9
20160421233000,273.0,322.35,60.1961,42,55.6,0,67.7,68.0,65.9
20160421234500,273.0,288.75,53.9216,39,55.6,0,67.7,68.0,65.9
20160422000000,273.0,319.2,59.6078,41,55.6,0,67.8,68.0,65.9
20160422001500,273.0,294.0,54.902,39,55.6,0,67.7,68.0,65.9
20160422003000,273.0,315.0,58.8235,41,55.6,0,67.6,68.0,65.9
20160422004500,273.0,315.0,58.8235,41,55.6,0,67.6,68.0,65.9
20160422010000,273.0,315.0,58.8235,41,55.6,0,67.5,68.0,65.9
20160422011500,273.0,308.7,57.6471,41,55.6,0,67.6,68.0,65.9
20160422013000,273.0,296.1,55.2941,40,55.6,0,67.8,68.0,65.9
20160422014500,273.0,310.8,58.0392,41,56.7,0,67.8,68.0,65.9
20160422020000,273.0,305.55,57.0588,40,56.7,0,67.9,68.0,65.9
20160422021500,273.0,305.55,57.0588,40,55.2,0,68.1,68.0,65.9
20160422023000,273.0,296.1,55.2941,40,56.2,0,68.2,68.0,65.9
20160422024500,273.0,288.75,53.9216,40,56.2,0,68.1,68.0,65.9
20160422030000,273.0,296.1,55.2941,40,56.2,0,68.1,68.0,65.9
20160422031500,273.0,296.1,55.2941,40,56.2,0,68.0,68.0,65.9
20160422033000,273.0,303.45,56.6667,40,55.2,0,68.0,68.0,65.9
20160422034500,273.0,303.45,56.6667,40,56.3,0,68.1,68.0,65.9
20160422040000,273.0,291.9,54.5098,40,56.3,0,68.1,68.0,65.9
20160422041500,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160422043000,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160422044500,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160422050000,273.0,296.1,55.2941,40,56.3,0,68.1,68.0,65.9
20160422051500,273.0,291.9,54.5098,40,56.3,0,68.1,68.0,65.9
20160422053000,273.0,291.9,54.5098,40,55.5,0,68.1,68.0,65.9
20160422054500,273.0,296.1,55.2941,40,55.5,0,68.1,68.0,65.9
20160422060000,273.0,287.7,53.7255,39,55.5,0,67.8,68.0,65.9
20160422061500,273.0,287.7,53.7255,39,55.5,0,67.4,68.0,65.9
20160422063000,273.0,312.9,58.4314,41,55.5,0,67.2,68.0,65.9
20160422064500,273.0,333.9,62.3529,42,55.5,0,67.8,68.0,65.9
20160422070000,273.0,327.6,61.1765,42,56.3,0,67.6,68.0,65.9
20160422071500,273.0,282.45,52.7451,39,55.6,0,67.6,68.0,65.9
20160422073000,273.0,294.0,54.902,39,56.3,0,67.8,68.0,65.9
20160422074500,273.0,286.65,53.5294,39,55.6,0,67.8,68.0,65.9
20160422080000,273.0,286.65,53.5294,39,56.3,0,67.8,68.0,65.9
20160422081500,273.0,282.45,52.7451,39,56.3,0,67.7,68.0,65.9
20160422083000,273.0,289.8,54.1176,39,56.3,0,67.4,68.0,65.9
20160422084500,273.0,294.0,54.902,40,56.3,0,67.6,68.0,65.9
20160422090000,273.0,288.75,53.9216,39,56.3,0,67.6,68.0,65.9
20160422091500,273.0,284.55,53.1373,39,56.3,0,67.4,68.0,65.9
20160422093000,273.0,287.7,53.7255,39,56.3,0,67.2,68.0,65.9
20160422094500,273.0,290.85,54.3137,39,57.1,0,67.2,68.0,65.9
20160422100000,273.0,308.7,57.6471,41,57.1,0,66.9,68.0,65.9
20160422101500,273.0,288.75,53.9216,40,57.1,0,67.3,68.0,65.9
20160422103000,273.0,296.1,55.2941,40,57.1,0,67.4,68.0,65.9
20160422104500,273.0,296.1,55.2941,40,56.0,0,67.2,68.0,65.9
20160422110000,273.0,291.9,54.5098,40,57.1,0,67.4,68.0,65.9
20160422111500,273.0,291.9,54.5098,40,56.0,0,67.7,68.0,65.9
20160422113000,273.0,297.15,55.4902,41,56.0,0,67.7,68.0,65.9
20160422114500,273.0,305.55,57.0588,41,57.1,0,67.8,68.0,65.9
20160422120000,273.0,286.65,53.5294,40,56.0,0,67.6,68.0,65.9
20160422121500,273.0,329.7,61.5686,43,56.0,0,67.5,68.0,65.9
20160422123000,273.0,324.45,60.5882,43,57.1,0,67.7,68.0,65.9
20160422124500,273.0,291.9,54.5098,40,56.3,0,67.7,68.0,65.9
20160422130000,273.0,287.7,53.7255,40,57.1,0,67.5,68.0,65.9
20160422131500,273.0,298.2,55.6863,40,57.1,0,67.7,68.0,65.9
20160422133000,273.0,289.8,54.1176,39,56.3,0,67.2,68.0,65.9
20160422134500,273.0,306.6,57.2549,40,56.3,0,67.2,68.0,65.9
20160422140000,273.0,283.5,52.9412,39,57.1,0,67.0,68.0,65.9
20160422141500,273.0,289.8,54.1176,39,57.1,0,66.8,68.0,65.9
20160422143000,273.0,282.45,52.7451,39,57.1,0,66.8,68.0,65.9
20160422144500,273.0,282.45,52.7451,39,56.4,0,67.1,68.0,65.9
20160422150000,273.0,288.75,53.9216,39,56.4,0,66.7,68.0,65.9
20160422151500,273.0,316.05,59.0196,41,56.4,0,67.2,68.0,65.9
20160422153000,273.0,298.2,55.6863,40,56.4,0,67.4,68.0,65.9
20160422154500,273.0,312.9,58.4314,41,57.1,0,67.7,68.0,65.9
20160422160000,273.0,298.2,55.6863,41,56.4,0,67.4,68.0,65.9
20160422161500,273.0,307.65,57.451,42,56.4,0,67.7,68.0,65.9
20160422163000,273.0,307.65,57.451,42,56.4,0,67.9,68.0,65.9
20160422164500,273.0,316.05,59.0196,42,56.4,0,68.1,68.0,65.9
20160422170000,273.0,316.05,59.0196,42,57.5,0,68.0,68.0,65.9
20160422171500,273.0,303.45,56.6667,41,56.7,0,67.9,68.0,65.9
20160422173000,273.0,303.45,56.6667,41,56.7,0,68.0,68.0,65.9
20160422174500,273.0,303.45,56.6667,41,56.7,0,68.0,68.0,65.9
20160422180000,273.0,303.45,56.6667,41,56.0,0,68.1,68.0,65.9
20160422181500,273.0,303.45,56.6667,41,56.0,0,68.2,68.0,65.9
20160422183000,273.0,303.45,56.6667,41,56.7,0,68.1,68.0,65.9
20160422184500,273.0,296.1,55.2941,41,56.7,0,68.2,68.0,65.9
20160422190000,273.0,296.1,55.2941,41,56.7,0,68.2,68.0,65.9
20160422191500,273.0,299.25,55.8824,41,56.7,0,68.2,68.0,65.9
20160422193000,273.0,287.7,53.7255,40,56.7,0,68.1,68.0,65.9
20160422194500,273.0,284.55,53.1373,39,56.7,0,67.3,68.0,65.9
20160422200000,273.0,284.55,53.1373,39,56.0,0,67.1,68.0,65.9
20160422201500,273.0,284.55,53.1373,39,56.0,0,66.8,68.0,65.9
20160422203000,273.0,287.7,53.7255,39,56.0,0,66.8,68.0,65.9
20160422204500,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160422210000,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160422211500,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160422213000,273.0,281.4,52.549,39,56.0,0,67.2,68.0,65.9
20160422214500,273.0,281.4,52.549,39,56.0,0,67.5,68.0,65.9
20160422220000,273.0,281.4,52.549,40,56.0,0,67.6,68.0,65.9
20160422221500,273.0,289.8,54.1176,40,56.0,0,67.7,68.0,65.9
20160422223000,273.0,289.8,54.1176,40,56.0,0,67.6,68.0,65.9
20160422224500,273.0,289.8,54.1176,40,56.0,0,67.7,68.0,65.9
20160422230000,273.0,289.8,54.1176,40,56.0,0,67.9,68.0,65.9
20160422231500,273.0,289.8,54.1176,40,56.0,0,67.7,68.0,65.9
20160422233000,273.0,280.35,52.3529,40,56.0,0,67.7,68.0,65.9
20160422234500,273.0,290.85,54.3137,40,55.2,0,67.5,68.0,65.9
20160423000000,273.0,283.5,52.9412,39,55.2,0,67.1,68.0,65.9
20160423001500,273.0,283.5,52.9412,39,55.2,0,66.6,68.0,65.9
20160423003000,273.0,283.5,52.9412,39,55.2,0,67.0,68.0,65.9
20160423004500,273.0,283.5,52.9412,39,55.2,0,66.9,68.0,65.9
20160423010000,273.0,283.5,52.9412,39,55.2,0,66.9,68.0,65.9
20160423011500,273.0,411.6,76.8627,49,54.3,0,66.2,68.0,65.9
20160423013000,273.0,279.3,52.1569,39,54.3,0,66.1,68.0,65.9
20160423014500,273.0,282.45,52.7451,39,54.3,0,66.1,68.0,65.9
20160423020000,273.0,282.45,52.7451,39,54.3,0,66.8,68.0,65.9
20160423021500,273.0,282.45,52.7451,39,54.3,0,67.2,68.0,65.9
20160423023000,273.0,274.05,51.1765,39,54.3,0,67.5,68.0,65.9
20160423024500,273.0,297.15,55.4902,41,54.3,0,67.2,68.0,65.9
20160423030000,273.0,289.8,54.1176,40,54.3,0,67.7,68.0,65.9
20160423031500,273.0,312.9,58.4314,42,54.3,0,67.6,68.0,65.9
20160423033000,273.0,306.6,57.2549,41,54.3,0,67.4,68.0,65.9
20160423034500,273.0,306.6,57.2549,42,54.3,0,67.3,68.0,65.9
20160423040000,273.0,295.05,55.098,41,54.3,0,67.5,68.0,65.9
20160423041500,273.0,307.65,57.451,42,54.3,0,67.4,68.0,65.9
20160423043000,273.0,294.0,54.902,40,54.3,0,67.4,68.0,65.9
20160423044500,273.0,281.4,52.549,39,54.3,0,67.4,68.0,65.9
20160423050000,273.0,289.8,54.1176,39,54.3,0,67.2,68.0,65.9
20160423051500,273.0,296.1,55.2941,40,54.3,0,67.3,68.0,65.9
20160423053000,273.0,296.1,55.2941,39,54.3,0,67.1,68.0,65.9
20160423054500,273.0,287.7,53.7255,39,54.3,0,67.4,68.0,65.9
20160423060000,273.0,296.1,55.2941,39,54.3,0,67.1,68.0,65.9
20160423061500,273.0,286.65,53.5294,39,54.3,0,67.1,68.0,65.9
20160423063000,273.0,286.65,53.5294,39,54.3,0,67.1,68.0,65.9
20160423064500,273.0,282.45,52.7451,39,54.3,0,66.9,68.0,65.9
20160423070000,273.0,282.45,52.7451,39,54.3,0,67.0,68.0,65.9
20160423071500,273.0,282.45,52.7451,39,54.3,0,67.0,68.0,65.9
20160423073000,273.0,282.45,52.7451,39,54.3,0,66.9,68.0,65.9
20160423074500,273.0,298.2,55.6863,40,54.3,0,66.6,68.0,65.9
20160423080000,273.0,287.7,53.7255,39,54.9,0,66.9,68.0,65.9
20160423081500,273.0,287.7,53.7255,39,54.9,0,67.1,68.0,65.9
20160423083000,273.0,290.85,54.3137,39,55.5,0,67.1,68.0,65.9
20160423084500,273.0,287.7,53.7255,39,55.5,0,67.3,68.0,65.9
20160423090000,273.0,313.95,58.6275,41,55.5,0,66.6,68.0,65.9
20160423091500,273.0,286.65,53.5294,39,55.5,0,67.2,68.0,65.9
20160423093000,273.0,295.05,55.098,40,55.5,0,67.5,68.0,65.9
20160423094500,273.0,287.7,53.7255,40,55.5,0,67.1,68.0,65.9
20160423100000,273.0,283.5,52.9412,39,55.5,0,67.1,68.0,65.9
20160423101500,273.0,307.65,57.451,41,55.5,0,67.4,68.0,65.9
20160423103000,273.0,287.7,53.7255,39,55.5,0,67.6,68.0,65.9
20160423104500,273.0,297.15,55.4902,40,55.5,0,67.6,68.0,65.9
20160423110000,273.0,291.9,54.5098,40,55.5,0,67.6,68.0,65.9
20160423111500,273.0,283.5,52.9412,39,55.5,0,67.7,68.0,65.9
20160423113000,273.0,283.5,52.9412,39,55.5,0,67.4,68.0,65.9
20160423114500,273.0,294.0,54.902,39,55.5,0,67.2,68.0,65.9
20160423120000,273.0,294.0,54.902,40,55.5,0,67.0,68.0,65.9
20160423121500,273.0,288.75,53.9216,39,55.5,0,67.3,68.0,65.9
20160423123000,273.0,288.75,53.9216,39,55.5,0,67.4,68.0,65.9
20160423124500,273.0,288.75,53.9216,39,55.5,0,67.2,68.0,65.9
20160423130000,273.0,297.15,55.4902,40,55.5,0,67.2,68.0,65.9
20160423131500,273.0,310.8,58.0392,41,55.5,0,67.0,68.0,65.9
20160423133000,273.0,301.35,56.2745,40,55.5,0,66.9,68.0,65.9
20160423134500,273.0,296.1,55.2941,40,55.5,0,67.3,68.0,65.9
20160423140000,273.0,296.1,55.2941,40,56.3,0,67.1,68.0,65.9
20160423141500,273.0,296.1,55.2941,41,56.3,0,67.4,68.0,65.9
20160423143000,273.0,296.1,55.2941,41,56.3,0,67.4,68.0,65.9
20160423144500,273.0,296.1,55.2941,41,57.1,0,67.7,68.0,65.9
20160423150000,273.0,299.25,55.8824,41,56.4,0,67.9,68.0,65.9
20160423151500,273.0,295.05,55.098,41,56.4,0,67.8,68.0,65.9
20160423153000,273.0,295.05,55.098,41,56.4,0,67.9,68.0,65.9
20160423154500,273.0,290.85,54.3137,41,56.4,0,68.0,68.0,65.9
20160423160000,273.0,299.25,55.8824,41,56.4,0,67.8,68.0,65.9
20160423161500,273.0,294.0,54.902,41,56.4,0,67.6,68.0,65.9
20160423163000,273.0,298.2,55.6863,41,56.4,0,67.9,68.0,65.9
20160423164500,273.0,308.7,57.6471,41,56.4,0,67.7,68.0,65.9
20160423170000,273.0,288.75,53.9216,39,56.4,0,67.7,68.0,65.9
20160423171500,273.0,298.2,55.6863,40,56.4,0,67.6,68.0,65.9
20160423173000,273.0,298.2,55.6863,40,56.4,0,67.2,68.0,65.9
20160423174500,273.0,303.45,56.6667,40,56.4,0,67.3,68.0,65.9
20160423180000,273.0,290.85,54.3137,39,56.4,0,67.2,68.0,65.9
20160423181500,273.0,286.65,53.5294,39,56.4,0,67.4,68.0,65.9
20160423183000,273.0,302.4,56.4706,40,56.4,0,67.6,68.0,65.9
20160423184500,273.0,294.0,54.902,39,56.4,0,67.1,68.0,65.9
20160423190000,273.0,284.55,53.1373,39,55.6,0,67.4,68.0,65.9
20160423191500,273.0,301.35,56.2745,41,55.6,0,67.6,68.0,65.9
20160423193000,273.0,315.0,58.8235,42,55.6,0,67.6,68.0,65.9
20160423194500,273.0,303.45,56.6667,41,55.6,0,67.5,68.0,65.9
20160423200000,273.0,303.45,56.6667,41,55.6,0,67.5,68.0,65.9
20160423201500,273.0,303.45,56.6667,42,55.6,0,67.7,68.0,65.9
20160423203000,273.0,323.4,60.3922,43,55.6,0,67.2,68.0,65.9
20160423204500,273.0,306.6,57.2549,42,55.6,0,67.5,68.0,65.9
20160423210000,273.0,317.1,59.2157,42,55.6,0,67.4,68.0,65.9
20160423211500,273.0,309.75,57.8431,42,55.6,0,67.3,68.0,65.9
20160423213000,273.0,309.75,57.8431,42,55.6,0,67.6,68.0,65.9
20160423214500,273.0,284.55,53.1373,39,55.6,0,67.6,68.0,65.9
20160423220000,273.0,274.05,51.1765,39,55.6,0,67.6,68.0,65.9
20160423221500,273.0,279.3,52.1569,39,55.6,0,67.8,68.0,65.9
20160423223000,273.0,279.3,52.1569,39,55.6,0,67.7,68.0,65.9
20160423224500,273.0,290.85,54.3137,40,55.6,0,67.4,68.0,65.9
20160423230000,273.0,287.7,53.7255,39,55.6,0,67.6,68.0,65.9
20160423231500,273.0,283.5,52.9412,39,55.6,0,67.6,68.0,65.9
20160423233000,273.0,286.65,53.5294,39,55.6,0,67.6,68.0,65.9
20160423234500,273.0,280.35,52.3529,39,55.6,0,67.8,68.0,65.9
20160424000000,273.0,280.35,52.3529,39,54.7,0,68.0,68.0,65.9
20160424001500,273.0,275.1,51.3726,39,54.7,0,68.1,68.0,65.9
20160424003000,273.0,271.95,50.7843,39,54.7,0,68.1,68.0,65.9
20160424004500,273.0,275.1,51.3726,39,54.7,0,68.1,68.0,65.9
20160424010000,273.0,280.35,52.3529,40,54.7,0,68.0,68.0,65.9
20160424011500,273.0,280.35,52.3529,40,54.7,0,68.1,68.0,65.9
20160424013000,273.0,286.65,53.5294,40,54.7,0,68.1,68.0,65.9
20160424014500,273.0,286.65,53.5294,40,54.7,0,67.9,68.0,65.9
20160424020000,273.0,286.65,53.5294,39,54.7,0,67.7,68.0,65.9
20160424021500,273.0,286.65,53.5294,39,54.7,0,67.8,68.0,65.9
20160424023000,273.0,286.65,53.5294,39,54.7,0,67.7,68.0,65.9
20160424024500,273.0,286.65,53.5294,39,54.7,0,67.8,68.0,65.9
20160424030000,273.0,286.65,53.5294,39,54.7,0,67.2,68.0,65.9
20160424031500,273.0,290.85,54.3137,39,53.9,0,67.5,68.0,65.9
20160424033000,273.0,296.1,55.2941,39,53.9,0,67.7,68.0,65.9
20160424034500,273.0,288.75,53.9216,39,53.9,0,67.7,68.0,65.9
20160424040000,273.0,277.2,51.7647,39,53.9,0,67.7,68.0,65.9
20160424041500,273.0,286.65,53.5294,40,53.9,0,67.2,68.0,65.9
20160424043000,273.0,281.4,52.549,39,53.9,0,67.5,68.0,65.9
20160424044500,273.0,284.55,53.1373,39,53.9,0,67.5,68.0,65.9
20160424050000,273.0,284.55,53.1373,39,53.9,0,67.4,68.0,65.9
20160424051500,273.0,291.9,54.5098,40,53.9,0,67.2,68.0,65.9
20160424053000,273.0,279.3,52.1569,39,53.9,0,67.4,68.0,65.9
20160424054500,273.0,294.0,54.902,40,53.9,0,67.7,68.0,65.9
20160424060000,273.0,297.15,55.4902,41,53.9,0,67.5,68.0,65.9
20160424061500,273.0,297.15,55.4902,40,53.9,0,66.8,68.0,65.9
20160424063000,273.0,304.5,56.8627,41,53.9,0,67.3,68.0,65.9
20160424064500,273.0,304.5,56.8627,41,53.9,0,67.3,68.0,65.9
20160424070000,273.0,287.7,53.7255,40,53.9,0,67.5,68.0,65.9
20160424071500,273.0,298.2,55.6863,41,54.7,0,67.3,68.0,65.9
20160424073000,273.0,291.9,54.5098,40,54.7,0,67.3,68.0,65.9
20160424074500,273.0,282.45,52.7451,39,55.9,0,67.2,68.0,65.9
20160424080000,273.0,297.15,55.4902,40,55.9,0,67.4,68.0,65.9
20160424081500,273.0,297.15,55.4902,40,55.9,0,67.1,68.0,65.9
20160424083000,273.0,291.9,54.5098,40,56.7,0,67.3,68.0,65.9
20160424084500,273.0,298.2,55.6863,40,56.0,0,67.6,68.0,65.9
20160424090000,273.0,295.05,55.098,40,57.1,0,67.5,68.0,65.9
20160424091500,273.0,301.35,56.2745,41,57.1,0,67.6,68.0,65.9
20160424093000,273.0,286.65,53.5294,39,57.1,0,67.4,68.0,65.9
20160424094500,273.0,295.05,55.098,40,57.1,0,67.7,68.0,65.9
20160424100000,273.0,313.95,58.6275,41,56.4,0,67.5,68.0,65.9
20160424101500,273.0,294.0,54.902,40,56.4,0,67.7,68.0,65.9
20160424103000,273.0,286.65,53.5294,39,56.4,0,67.3,68.0,65.9
20160424104500,273.0,316.05,59.0196,41,56.4,0,67.7,68.0,65.9
20160424110000,273.0,305.55,57.0588,41,56.4,0,67.9,68.0,65.9
20160424111500,273.0,297.15,55.4902,40,56.4,0,67.8,68.0,65.9
20160424113000,273.0,294.0,54.902,41,56.4,0,67.9,68.0,65.9
20160424114500,273.0,299.25,55.8824,41,56.4,0,68.1,68.0,65.9
20160424120000,273.0,299.25,55.8824,41,56.4,0,68.2,68.0,65.9
20160424121500,273.0,310.8,58.0392,42,56.4,0,68.2,68.0,65.9
20160424123000,273.0,298.2,55.6863,41,56.4,0,68.1,68.0,65.9
20160424124500,273.0,298.2,55.6863,41,56.4,0,68.2,68.0,65.9
20160424130000,273.0,303.45,56.6667,41,57.1,0,68.2,68.0,65.9
20160424131500,273.0,308.7,57.6471,42,57.1,0,68.1,68.0,65.9
20160424133000,273.0,308.7,57.6471,42,57.1,0,68.2,68.0,65.9
20160424134500,273.0,308.7,57.6471,42,57.1,0,68.2,68.0,65.9
20160424140000,273.0,313.95,58.6275,42,56.4,0,68.0,68.0,65.9
20160424141500,273.0,309.75,57.8431,42,57.5,0,68.3,68.0,65.9
20160424143000,273.0,320.25,59.8039,43,57.5,0,68.3,68.0,65.9
20160424144500,273.0,306.6,57.2549,41,56.8,0,67.8,68.0,65.9
20160424150000,273.0,306.6,57.2549,41,57.7,0,68.1,68.0,65.9
20160424151500,273.0,315.0,58.8235,42,57.7,0,68.2,68.0,65.9
20160424153000,273.0,306.6,57.2549,41,57.7,0,68.0,68.0,65.9
20160424154500,273.0,303.45,56.6667,41,56.7,0,68.2,68.0,65.9
20160424160000,273.0,299.25,55.8824,41,57.5,0,68.2,68.0,65.9
20160424161500,273.0,324.45,60.5882,43,57.5,0,68.2,68.0,65.9
20160424163000,273.0,324.45,60.5882,43,56.8,0,68.2,68.0,65.9
20160424164500,273.0,324.45,60.5882,43,56.8,0,68.2,68.0,65.9
20160424170000,273.0,313.95,58.6275,42,56.8,0,68.2,68.0,65.9
20160424171500,273.0,322.35,60.1961,43,56.8,0,68.3,68.0,65.9
20160424173000,273.0,334.95,62.549,44,56.8,0,68.4,68.0,65.9
20160424174500,273.0,307.65,57.451,42,56.8,0,68.0,68.0,65.9
20160424180000,273.0,327.6,61.1765,43,56.8,0,68.3,68.0,65.9
20160424181500,273.0,327.6,61.1765,43,56.8,0,68.3,68.0,65.9
20160424183000,273.0,316.05,59.0196,43,56.8,0,68.1,68.0,65.9
