PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424184500,273.0,320.25,59.8039,43,56.8,0,67.6,68.0,65.9
20160424190000,273.0,320.25,59.8039,42,56.0,0,68.1,68.0,65.9
20160424191500,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160424193000,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160424194500,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160424200000,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160424201500,273.0,298.2,55.6863,40,56.0,0,67.9,68.0,65.9
20160424203000,273.0,304.5,56.8627,41,56.0,0,67.9,68.0,65.9
20160424204500,273.0,304.5,56.8627,41,56.0,0,68.0,68.0,65.9
20160424210000,273.0,301.35,56.2745,41,56.0,0,68.1,68.0,65.9
20160424211500,273.0,301.35,56.2745,40,56.0,0,68.1,68.0,65.9
20160424213000,273.0,294.0,54.902,40,56.0,0,68.2,68.0,65.9
20160424214500,273.0,299.25,55.8824,40,56.0,0,68.1,68.0,65.9
20160424220000,273.0,299.25,55.8824,40,56.0,0,68.3,68.0,65.9
20160424221500,273.0,290.85,54.3137,40,56.0,0,68.3,68.0,65.9
20160424223000,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160424224500,273.0,310.8,58.0392,42,56.0,0,68.2,68.0,65.9
20160424230000,273.0,289.8,54.1176,41,56.0,0,68.0,68.0,65.9
20160424231500,273.0,294.0,54.902,41,56.0,0,68.3,68.0,65.9
20160424233000,273.0,299.25,55.8824,41,56.0,0,68.2,68.0,65.9
20160424234500,273.0,303.45,56.6667,41,56.0,0,68.1,68.0,65.9
20160425000000,273.0,303.45,56.6667,41,56.0,0,68.1,68.0,65.9
20160425001500,273.0,299.25,55.8824,41,56.0,0,68.0,68.0,65.9
20160425003000,273.0,302.4,56.4706,41,56.0,0,68.0,68.0,65.9
20160425004500,273.0,306.6,57.2549,41,56.0,0,67.9,68.0,65.9
20160425010000,273.0,303.45,56.6667,41,56.0,0,67.7,68.0,65.9
20160425011500,273.0,290.85,54.3137,40,56.0,0,67.8,68.0,65.9
20160425013000,273.0,286.65,53.5294,40,56.0,0,67.9,68.0,65.9
20160425014500,273.0,282.45,52.7451,39,56.0,0,67.7,68.0,65.9
20160425020000,273.0,286.65,53.5294,39,56.0,0,67.9,68.0,65.9
20160425021500,273.0,286.65,53.5294,39,56.0,0,68.0,68.0,65.9
20160425023000,273.0,283.5,52.9412,39,56.0,0,67.9,68.0,65.9
20160425024500,273.0,283.5,52.9412,39,56.0,0,67.8,68.0,65.9
20160425030000,273.0,277.2,51.7647,39,56.0,0,67.7,68.0,65.9
20160425031500,273.0,301.35,56.2745,40,56.0,0,67.4,68.0,65.9
20160425033000,273.0,295.05,55.098,40,56.0,0,67.7,68.0,65.9
20160425034500,273.0,303.45,56.6667,40,56.0,0,67.7,68.0,65.9
20160425040000,273.0,303.45,56.6667,40,56.0,0,67.6,68.0,65.9
20160425041500,273.0,303.45,56.6667,40,56.0,0,67.7,68.0,65.9
20160425043000,273.0,307.65,57.451,40,56.0,0,67.6,68.0,65.9
20160425044500,273.0,299.25,55.8824,40,56.0,0,67.7,68.0,65.9
20160425050000,273.0,282.45,52.7451,39,56.0,0,67.8,68.0,65.9
20160425051500,273.0,309.75,57.8431,42,56.0,0,67.6,68.0,65.9
20160425053000,273.0,304.5,56.8627,41,56.0,0,67.5,68.0,65.9
20160425054500,273.0,304.5,56.8627,41,56.0,0,67.9,68.0,65.9
20160425060000,273.0,289.8,54.1176,40,56.0,0,67.5,68.0,65.9
20160425061500,273.0,301.35,56.2745,41,56.0,0,67.6,68.0,65.9
20160425063000,273.0,301.35,56.2745,41,56.0,0,67.3,68.0,65.9
20160425064500,273.0,310.8,58.0392,42,56.0,0,67.6,68.0,65.9
20160425070000,273.0,296.1,55.2941,41,56.0,0,67.1,68.0,65.9
20160425071500,273.0,283.5,52.9412,40,56.0,0,66.9,68.0,65.9
20160425073000,273.0,277.2,51.7647,40,56.0,0,67.1,68.0,65.9
20160425074500,273.0,277.2,51.7647,40,56.7,0,67.4,68.0,65.9
20160425080000,273.0,297.15,55.4902,41,55.6,0,67.6,68.0,65.9
20160425081500,273.0,290.85,54.3137,40,56.8,0,67.4,68.0,65.9
20160425083000,273.0,304.5,56.8627,41,56.8,0,67.8,68.0,65.9
20160425084500,273.0,304.5,56.8627,41,56.8,0,67.6,68.0,65.9
20160425090000,273.0,286.65,53.5294,40,56.8,0,67.9,68.0,65.9
20160425091500,273.0,286.65,53.5294,40,56.8,0,68.0,68.0,65.9
20160425093000,273.0,286.65,53.5294,40,56.8,0,68.2,68.0,65.9
20160425094500,273.0,281.4,52.549,39,56.8,0,67.9,68.0,65.9
20160425100000,273.0,289.8,54.1176,39,57.6,0,68.1,68.0,65.9
20160425101500,273.0,283.5,52.9412,39,57.6,0,68.1,68.0,65.9
20160425103000,273.0,283.5,52.9412,39,56.4,0,68.0,68.0,65.9
20160425104500,273.0,280.35,52.3529,39,57.2,0,68.0,68.0,65.9
20160425110000,273.0,283.5,52.9412,40,56.0,0,68.1,68.0,65.9
20160425111500,273.0,276.15,51.5686,40,57.2,0,68.0,68.0,65.9
20160425113000,273.0,288.75,53.9216,40,57.2,0,68.0,68.0,65.9
20160425114500,273.0,284.55,53.1373,40,57.2,0,68.1,68.0,65.9
20160425120000,273.0,284.55,53.1373,40,57.2,0,68.2,68.0,65.9
20160425121500,273.0,288.75,53.9216,40,57.2,0,68.2,68.0,65.9
20160425123000,273.0,288.75,53.9216,40,57.2,0,68.2,68.0,65.9
20160425124500,273.0,288.75,53.9216,40,57.2,0,68.3,68.0,65.9
20160425130000,273.0,284.55,53.1373,40,57.2,0,68.3,68.0,65.9
20160425131500,273.0,288.75,53.9216,40,57.2,0,68.3,68.0,65.9
20160425133000,273.0,288.75,53.9216,40,57.2,0,68.3,68.0,65.9
20160425134500,273.0,313.95,58.6275,42,57.2,0,68.3,68.0,65.9
20160425140000,273.0,313.95,58.6275,42,57.2,0,67.9,68.0,65.9
20160425141500,273.0,296.1,55.2941,41,57.2,0,68.3,68.0,65.9
20160425143000,273.0,310.8,58.0392,42,57.2,0,68.3,68.0,65.9
20160425144500,273.0,296.1,55.2941,41,57.2,0,68.1,68.0,65.9
20160425150000,273.0,296.1,55.2941,41,57.2,0,68.2,68.0,65.9
20160425151500,273.0,323.4,60.3922,43,57.2,0,68.3,68.0,65.9
20160425153000,273.0,323.4,60.3922,42,57.2,0,67.8,68.0,65.9
20160425154500,273.0,323.4,60.3922,42,57.2,0,68.1,68.0,65.9
20160425160000,273.0,303.45,56.6667,41,57.2,0,68.0,68.0,65.9
20160425161500,273.0,303.45,56.6667,41,57.2,0,67.9,68.0,65.9
20160425163000,273.0,296.1,55.2941,41,56.4,0,68.2,68.0,65.9
20160425164500,273.0,301.35,56.2745,41,57.5,0,68.2,68.0,65.9
20160425170000,273.0,306.6,57.2549,41,56.4,0,68.1,68.0,65.9
20160425171500,273.0,310.8,58.0392,41,56.4,0,68.3,68.0,65.9
20160425173000,273.0,343.35,64.1176,44,57.5,0,68.4,68.0,65.9
20160425174500,273.0,355.95,66.4706,45,56.7,0,68.2,68.0,65.9
20160425180000,273.0,320.25,59.8039,42,56.7,0,67.9,68.0,65.9
20160425181500,273.0,313.95,58.6275,42,56.7,0,67.9,68.0,65.9
20160425183000,273.0,318.15,59.4118,42,56.0,0,68.2,68.0,65.9
20160425184500,273.0,318.15,59.4118,42,56.7,0,68.2,68.0,65.9
20160425190000,273.0,302.4,56.4706,41,56.7,0,67.7,68.0,65.9
20160425191500,273.0,302.4,56.4706,41,56.7,0,68.2,68.0,65.9
20160425193000,273.0,313.95,58.6275,41,56.7,0,68.2,68.0,65.9
20160425194500,273.0,318.15,59.4118,42,56.7,0,68.3,68.0,65.9
20160425200000,273.0,296.1,55.2941,40,56.7,0,68.0,68.0,65.9
20160425201500,273.0,301.35,56.2745,41,56.7,0,68.3,68.0,65.9
20160425203000,273.0,316.05,59.0196,42,56.7,0,68.1,68.0,65.9
20160425204500,273.0,307.65,57.451,41,56.7,0,68.2,68.0,65.9
20160425210000,273.0,312.9,58.4314,42,56.7,0,68.1,68.0,65.9
20160425211500,273.0,312.9,58.4314,42,56.7,0,68.0,68.0,65.9
20160425213000,273.0,312.9,58.4314,42,56.7,0,68.1,68.0,65.9
20160425214500,273.0,312.9,58.4314,42,56.7,0,67.9,68.0,65.9
20160425220000,273.0,312.9,58.4314,41,56.0,0,67.9,68.0,65.9
20160425221500,273.0,299.25,55.8824,40,56.7,0,67.8,68.0,65.9
20160425223000,273.0,303.45,56.6667,40,56.7,0,68.1,68.0,65.9
20160425224500,273.0,289.8,54.1176,40,55.9,0,67.9,68.0,65.9
20160425230000,273.0,304.5,56.8627,41,56.7,0,67.9,68.0,65.9
20160425231500,273.0,304.5,56.8627,41,56.7,0,68.1,68.0,65.9
20160425233000,273.0,304.5,56.8627,41,56.7,0,67.9,68.0,65.9
20160425234500,273.0,291.9,54.5098,40,56.7,0,67.8,68.0,65.9
20160426000000,273.0,306.6,57.2549,41,56.0,0,67.7,68.0,65.9
20160426001500,273.0,310.8,58.0392,41,56.0,0,67.1,68.0,65.9
20160426003000,273.0,290.85,54.3137,40,56.0,0,67.4,68.0,65.9
20160426004500,273.0,322.35,60.1961,42,56.0,0,67.7,68.0,65.9
20160426010000,273.0,322.35,60.1961,42,56.0,0,67.7,68.0,65.9
20160426011500,273.0,322.35,60.1961,43,56.0,0,67.8,68.0,65.9
20160426013000,273.0,322.35,60.1961,43,56.0,0,67.9,68.0,65.9
20160426014500,273.0,303.45,56.6667,41,56.0,0,67.9,68.0,65.9
20160426020000,273.0,296.1,55.2941,41,56.0,0,67.9,68.0,65.9
20160426021500,273.0,296.1,55.2941,41,56.0,0,68.1,68.0,65.9
20160426023000,273.0,296.1,55.2941,41,56.0,0,68.1,68.0,65.9
20160426024500,273.0,296.1,55.2941,41,56.0,0,68.2,68.0,65.9
20160426030000,273.0,296.1,55.2941,41,56.0,0,68.2,68.0,65.9
20160426031500,273.0,296.1,55.2941,41,56.0,0,68.0,68.0,65.9
20160426033000,273.0,296.1,55.2941,41,56.0,0,68.0,68.0,65.9
20160426034500,273.0,301.35,56.2745,41,56.0,0,67.9,68.0,65.9
20160426040000,273.0,301.35,56.2745,41,56.0,0,67.8,68.0,65.9
20160426041500,273.0,301.35,56.2745,41,56.0,0,67.8,68.0,65.9
20160426043000,273.0,305.55,57.0588,41,56.0,0,67.9,68.0,65.9
20160426044500,273.0,305.55,57.0588,41,56.0,0,67.9,68.0,65.9
20160426050000,273.0,295.05,55.098,40,56.0,0,67.7,68.0,65.9
20160426051500,273.0,304.5,56.8627,41,56.0,0,67.8,68.0,65.9
20160426053000,273.0,304.5,56.8627,41,56.0,0,67.9,68.0,65.9
20160426054500,273.0,299.25,55.8824,41,56.0,0,67.9,68.0,65.9
20160426060000,273.0,305.55,57.0588,41,56.0,0,67.7,68.0,65.9
20160426061500,273.0,316.05,59.0196,42,56.0,0,67.3,68.0,65.9
20160426063000,273.0,289.8,54.1176,40,56.0,0,67.7,68.0,65.9
20160426064500,273.0,327.6,61.1765,43,56.0,0,67.8,68.0,65.9
20160426070000,273.0,315.0,58.8235,42,56.0,0,67.7,68.0,65.9
20160426071500,273.0,315.0,58.8235,42,56.0,0,67.8,68.0,65.9
20160426073000,273.0,296.1,55.2941,41,56.0,0,67.7,68.0,65.9
20160426074500,273.0,286.65,53.5294,40,56.0,0,67.6,68.0,65.9
20160426080000,273.0,286.65,53.5294,40,56.0,0,67.7,68.0,65.9
20160426081500,273.0,286.65,53.5294,40,56.0,0,67.7,68.0,65.9
20160426083000,273.0,279.3,52.1569,40,56.0,0,67.6,68.0,65.9
20160426084500,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160426090000,273.0,294.0,54.902,41,56.7,0,67.7,68.0,65.9
20160426091500,273.0,307.65,57.451,42,56.7,0,67.7,68.0,65.9
20160426093000,273.0,296.1,55.2941,41,56.7,0,67.7,68.0,65.9
20160426094500,273.0,287.7,53.7255,41,56.7,0,67.9,68.0,65.9
20160426100000,273.0,290.85,54.3137,41,56.7,0,68.0,68.0,65.9
20160426101500,273.0,294.0,54.902,41,56.7,0,68.0,68.0,65.9
20160426103000,273.0,294.0,54.902,41,56.7,0,68.1,68.0,65.9
20160426104500,273.0,294.0,54.902,41,56.7,0,68.1,68.0,65.9
20160426110000,273.0,294.0,54.902,41,56.7,0,68.1,68.0,65.9
20160426111500,273.0,294.0,54.902,41,56.7,0,68.1,68.0,65.9
20160426113000,273.0,298.2,55.6863,41,56.7,0,67.9,68.0,65.9
20160426114500,273.0,298.2,55.6863,41,56.7,0,68.0,68.0,65.9
20160426120000,273.0,295.05,55.098,41,56.7,0,68.1,68.0,65.9
20160426121500,273.0,295.05,55.098,41,56.7,0,68.2,68.0,65.9
20160426123000,273.0,291.9,54.5098,41,56.7,0,68.1,68.0,65.9
20160426124500,273.0,304.5,56.8627,42,56.7,0,68.2,68.0,65.9
20160426130000,273.0,304.5,56.8627,42,56.7,0,68.2,68.0,65.9
20160426131500,273.0,304.5,56.8627,42,56.7,0,68.2,68.0,65.9
20160426133000,273.0,304.5,56.8627,42,57.4,0,68.3,68.0,65.9
20160426134500,273.0,298.2,55.6863,42,56.7,0,68.2,68.0,65.9
20160426140000,273.0,302.4,56.4706,42,56.7,0,68.2,68.0,65.9
20160426141500,273.0,319.2,59.6078,43,56.7,0,68.1,68.0,65.9
20160426143000,273.0,326.55,60.9804,43,56.7,0,68.2,68.0,65.9
20160426144500,273.0,331.8,61.9608,43,56.7,0,68.2,68.0,65.9
20160426150000,273.0,331.8,61.9608,43,56.7,0,68.1,68.0,65.9
20160426151500,273.0,331.8,61.9608,43,56.7,0,68.1,68.0,65.9
20160426153000,273.0,331.8,61.9608,43,56.7,0,68.2,68.0,65.9
20160426154500,273.0,326.55,60.9804,42,56.7,0,68.0,68.0,65.9
20160426160000,273.0,308.7,57.6471,42,56.7,0,68.1,68.0,65.9
20160426161500,273.0,313.95,58.6275,42,56.7,0,68.1,68.0,65.9
20160426163000,273.0,309.75,57.8431,42,56.7,0,68.2,68.0,65.9
20160426164500,273.0,306.6,57.2549,41,56.7,0,68.0,68.0,65.9
20160426170000,273.0,286.65,53.5294,39,56.7,0,68.1,68.0,65.9
20160426171500,273.0,281.4,52.549,39,56.7,0,68.2,68.0,65.9
20160426173000,273.0,294.0,54.902,41,56.7,0,68.3,68.0,65.9
20160426174500,273.0,308.7,57.6471,42,56.7,0,68.3,68.0,65.9
20160426180000,273.0,313.95,58.6275,43,56.7,0,68.3,68.0,65.9
20160426181500,273.0,317.1,59.2157,43,56.7,0,68.2,68.0,65.9
20160426183000,273.0,310.8,58.0392,43,56.7,0,68.1,68.0,65.9
20160426184500,273.0,304.5,56.8627,42,56.7,0,68.0,68.0,65.9
20160426190000,273.0,304.5,56.8627,42,56.0,0,68.1,68.0,65.9
20160426191500,273.0,304.5,56.8627,42,56.7,0,68.0,68.0,65.9
20160426193000,273.0,308.7,57.6471,42,56.7,0,68.1,68.0,65.9
20160426194500,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160426200000,273.0,282.45,52.7451,40,56.7,0,67.6,68.0,65.9
20160426201500,273.0,289.8,54.1176,40,56.7,0,67.9,68.0,65.9
20160426203000,273.0,289.8,54.1176,40,56.7,0,67.7,68.0,65.9
20160426204500,273.0,294.0,54.902,40,56.7,0,67.7,68.0,65.9
20160426210000,273.0,303.45,56.6667,41,56.0,0,67.6,68.0,65.9
20160426211500,273.0,290.85,54.3137,40,56.0,0,67.6,68.0,65.9
20160426213000,273.0,294.0,54.902,40,56.0,0,67.5,68.0,65.9
20160426214500,273.0,317.1,59.2157,42,56.0,0,67.7,68.0,65.9
20160426220000,273.0,298.2,55.6863,42,56.7,0,67.4,68.0,65.9
20160426221500,273.0,298.2,55.6863,41,56.7,0,67.7,68.0,65.9
20160426223000,273.0,298.2,55.6863,41,56.7,0,67.8,68.0,65.9
20160426224500,273.0,286.65,53.5294,40,55.6,0,67.8,68.0,65.9
20160426230000,273.0,282.45,52.7451,40,55.6,0,68.0,68.0,65.9
20160426231500,273.0,282.45,52.7451,40,55.6,0,68.0,68.0,65.9
20160426233000,273.0,282.45,52.7451,40,55.6,0,68.1,68.0,65.9
20160426234500,273.0,282.45,52.7451,40,56.4,0,68.1,68.0,65.9
20160427000000,273.0,282.45,52.7451,40,56.4,0,68.0,68.0,65.9
20160427001500,273.0,282.45,52.7451,40,55.6,0,67.9,68.0,65.9
20160427003000,273.0,286.65,53.5294,40,55.6,0,67.9,68.0,65.9
20160427004500,273.0,290.85,54.3137,40,56.3,0,68.0,68.0,65.9
20160427010000,273.0,295.05,55.098,40,56.3,0,68.0,68.0,65.9
20160427011500,273.0,467.25,87.2549,53,57.1,0,66.8,68.0,65.9
20160427013000,273.0,317.1,59.2157,41,57.1,0,66.9,68.0,65.9
20160427014500,273.0,312.9,58.4314,41,55.7,0,67.3,68.0,65.9
20160427020000,273.0,312.9,58.4314,41,57.5,0,67.7,68.0,65.9
20160427021500,273.0,312.9,58.4314,42,57.5,0,67.8,68.0,65.9
20160427023000,273.0,312.9,58.4314,42,57.5,0,67.9,68.0,65.9
20160427024500,273.0,317.1,59.2157,42,56.3,0,68.0,68.0,65.9
20160427030000,273.0,324.45,60.5882,42,56.3,0,68.1,68.0,65.9
20160427031500,273.0,324.45,60.5882,42,56.3,0,68.1,68.0,65.9
20160427033000,273.0,320.25,59.8039,42,56.3,0,68.1,68.0,65.9
20160427034500,273.0,320.25,59.8039,42,56.3,0,68.1,68.0,65.9
20160427040000,273.0,320.25,59.8039,42,56.3,0,68.1,68.0,65.9
20160427041500,273.0,308.7,57.6471,41,56.3,0,68.1,68.0,65.9
20160427043000,273.0,313.95,58.6275,41,56.3,0,68.1,68.0,65.9
20160427044500,273.0,313.95,58.6275,41,55.6,0,68.1,68.0,65.9
20160427050000,273.0,304.5,56.8627,40,56.7,0,68.0,68.0,65.9
20160427051500,273.0,304.5,56.8627,40,56.0,0,68.1,68.0,65.9
20160427053000,273.0,304.5,56.8627,40,56.7,0,68.1,68.0,65.9
20160427054500,273.0,297.15,55.4902,39,56.7,0,68.0,68.0,65.9
20160427060000,273.0,287.7,53.7255,38,56.7,0,67.9,68.0,65.9
20160427061500,273.0,283.5,52.9412,38,56.7,0,67.8,68.0,65.9
20160427063000,273.0,283.5,52.9412,38,56.7,0,67.6,68.0,65.9
20160427064500,273.0,320.25,59.8039,41,56.7,0,67.7,68.0,65.9
20160427070000,273.0,290.85,54.3137,39,56.7,0,67.3,68.0,65.9
20160427071500,273.0,284.55,53.1373,39,56.7,0,67.5,68.0,65.9
20160427073000,273.0,303.45,56.6667,41,56.7,0,67.6,68.0,65.9
20160427074500,273.0,296.1,55.2941,40,56.0,0,67.8,68.0,65.9
20160427080000,273.0,291.9,54.5098,40,56.0,0,67.7,68.0,65.9
20160427081500,273.0,284.55,53.1373,40,56.0,0,68.0,68.0,65.9
20160427083000,273.0,291.9,54.5098,40,56.0,0,67.9,68.0,65.9
20160427084500,273.0,284.55,53.1373,40,56.0,0,68.1,68.0,65.9
20160427090000,273.0,288.75,53.9216,40,56.0,0,68.1,68.0,65.9
20160427091500,273.0,288.75,53.9216,40,56.0,0,68.1,68.0,65.9
20160427093000,273.0,288.75,53.9216,40,56.7,0,68.1,68.0,65.9
20160427094500,273.0,288.75,53.9216,40,55.9,0,68.1,68.0,65.9
20160427100000,273.0,288.75,53.9216,40,55.9,0,68.1,68.0,65.9
20160427101500,273.0,288.75,53.9216,40,56.7,0,68.1,68.0,65.9
20160427103000,273.0,291.9,54.5098,40,56.7,0,67.9,68.0,65.9
20160427104500,273.0,298.2,55.6863,40,56.7,0,68.1,68.0,65.9
20160427110000,273.0,284.55,53.1373,39,56.7,0,67.9,68.0,65.9
20160427111500,273.0,284.55,53.1373,39,55.6,0,67.8,68.0,65.9
20160427113000,273.0,299.25,55.8824,40,55.6,0,67.1,68.0,65.9
20160427114500,273.0,304.5,56.8627,40,56.3,0,67.6,68.0,65.9
20160427120000,273.0,297.15,55.4902,40,56.3,0,67.8,68.0,65.9
20160427121500,273.0,301.35,56.2745,41,56.3,0,67.8,68.0,65.9
20160427123000,273.0,305.55,57.0588,41,56.3,0,67.9,68.0,65.9
20160427124500,273.0,299.25,55.8824,41,57.1,0,67.8,68.0,65.9
20160427130000,273.0,302.4,56.4706,41,55.6,0,67.9,68.0,65.9
20160427131500,273.0,302.4,56.4706,41,55.6,0,67.9,68.0,65.9
20160427133000,273.0,302.4,56.4706,41,56.3,0,67.9,68.0,65.9
20160427134500,273.0,307.65,57.451,41,56.3,0,67.9,68.0,65.9
20160427140000,273.0,310.8,58.0392,41,56.3,0,67.9,68.0,65.9
20160427141500,273.0,284.55,53.1373,38,56.3,0,67.8,68.0,65.9
20160427143000,273.0,277.2,51.7647,38,56.3,0,68.0,68.0,65.9
20160427144500,273.0,283.5,52.9412,38,56.3,0,68.0,68.0,65.9
20160427150000,273.0,283.5,52.9412,38,56.3,0,68.2,68.0,65.9
20160427151500,273.0,280.35,52.3529,38,56.3,0,68.2,68.0,65.9
20160427153000,273.0,284.55,53.1373,38,57.1,0,68.2,68.0,65.9
20160427154500,273.0,279.3,52.1569,38,57.1,0,68.2,68.0,65.9
20160427160000,273.0,279.3,52.1569,38,57.1,0,68.3,68.0,65.9
20160427161500,273.0,294.0,54.902,39,57.1,0,68.3,68.0,65.9
20160427163000,273.0,323.4,60.3922,42,57.1,0,68.3,68.0,65.9
20160427164500,273.0,323.4,60.3922,41,57.1,0,68.0,68.0,65.9
20160427170000,273.0,302.4,56.4706,40,57.1,0,68.2,68.0,65.9
20160427171500,273.0,320.25,59.8039,42,57.1,0,68.3,68.0,65.9
20160427173000,273.0,324.45,60.5882,42,57.1,0,68.3,68.0,65.9
20160427174500,273.0,337.05,62.9412,43,57.1,0,67.7,68.0,65.9
20160427180000,273.0,325.5,60.7843,42,57.1,0,67.9,68.0,65.9
20160427181500,273.0,325.5,60.7843,42,57.1,0,68.2,68.0,65.9
20160427183000,273.0,325.5,60.7843,42,57.1,0,68.2,68.0,65.9
20160427184500,273.0,325.5,60.7843,42,57.1,0,68.1,68.0,65.9
20160427190000,273.0,310.8,58.0392,41,56.0,0,68.1,68.0,65.9
20160427191500,273.0,305.55,57.0588,41,56.0,0,67.5,68.0,65.9
20160427193000,273.0,319.2,59.6078,41,56.0,0,67.9,68.0,65.9
20160427194500,273.0,315.0,58.8235,41,56.0,0,67.9,68.0,65.9
20160427200000,273.0,302.4,56.4706,40,56.0,0,67.8,68.0,65.9
20160427201500,273.0,307.65,57.451,40,56.0,0,67.8,68.0,65.9
20160427203000,273.0,303.45,56.6667,40,56.0,0,67.8,68.0,65.9
20160427204500,273.0,303.45,56.6667,40,56.0,0,67.9,68.0,65.9
20160427210000,273.0,298.2,55.6863,40,56.0,0,68.0,68.0,65.9
20160427211500,273.0,298.2,55.6863,40,56.0,0,68.0,68.0,65.9
20160427213000,273.0,294.0,54.902,39,56.0,0,68.0,68.0,65.9
20160427214500,273.0,294.0,54.902,39,56.0,0,68.1,68.0,65.9
20160427220000,273.0,294.0,54.902,39,56.0,0,68.1,68.0,65.9
20160427221500,273.0,294.0,54.902,39,56.0,0,68.2,68.0,65.9
20160427223000,273.0,294.0,54.902,39,56.0,0,68.2,68.0,65.9
20160427224500,273.0,284.55,53.1373,39,56.0,0,68.2,68.0,65.9
20160427230000,273.0,284.55,53.1373,39,56.0,0,68.2,68.0,65.9
20160427231500,273.0,290.85,54.3137,40,56.0,0,68.2,68.0,65.9
20160427233000,273.0,286.65,53.5294,40,56.0,0,68.2,68.0,65.9
20160427234500,273.0,286.65,53.5294,40,56.0,0,68.2,68.0,65.9
20160428000000,273.0,290.85,54.3137,40,56.0,0,68.2,68.0,65.9
20160428001500,273.0,284.55,53.1373,40,56.0,0,68.2,68.0,65.9
20160428003000,273.0,294.0,54.902,40,56.0,0,68.2,68.0,65.9
20160428004500,273.0,294.0,54.902,39,56.0,0,68.1,68.0,65.9
20160428010000,273.0,294.0,54.902,39,56.0,0,68.2,68.0,65.9
20160428011500,273.0,290.85,54.3137,39,56.7,0,68.2,68.0,65.9
20160428013000,273.0,290.85,54.3137,39,55.6,0,68.4,68.0,65.9
20160428014500,273.0,310.8,58.0392,41,56.7,0,68.2,68.0,65.9
20160428020000,273.0,310.8,58.0392,42,56.7,0,68.3,68.0,65.9
20160428021500,273.0,324.45,60.5882,42,56.7,0,68.2,68.0,65.9
20160428023000,273.0,324.45,60.5882,42,56.7,0,68.2,68.0,65.9
20160428024500,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160428030000,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160428031500,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160428033000,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160428034500,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160428040000,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160428041500,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160428043000,273.0,324.45,60.5882,42,56.0,0,68.1,68.0,65.9
20160428044500,273.0,315.0,58.8235,42,56.0,0,68.1,68.0,65.9
20160428050000,273.0,315.0,58.8235,42,56.0,0,68.2,68.0,65.9
20160428051500,273.0,315.0,58.8235,42,56.0,0,68.2,68.0,65.9
20160428053000,273.0,315.0,58.8235,42,56.0,0,68.1,68.0,65.9
20160428054500,273.0,315.0,58.8235,42,56.0,0,68.1,68.0,65.9
20160428060000,273.0,302.4,56.4706,41,56.0,0,67.9,68.0,65.9
20160428061500,273.0,298.2,55.6863,41,56.0,0,68.1,68.0,65.9
20160428063000,273.0,303.45,56.6667,41,56.0,0,68.1,68.0,65.9
20160428064500,273.0,310.8,58.0392,41,56.0,0,68.1,68.0,65.9
20160428070000,273.0,295.05,55.098,40,56.0,0,67.6,68.0,65.9
20160428071500,273.0,295.05,55.098,40,56.0,0,67.5,68.0,65.9
20160428073000,273.0,309.75,57.8431,41,56.0,0,67.4,68.0,65.9
20160428074500,273.0,284.55,53.1373,39,56.7,0,67.4,68.0,65.9
20160428080000,273.0,281.4,52.549,39,56.7,0,67.2,68.0,65.9
20160428081500,273.0,310.8,58.0392,41,56.0,0,67.6,68.0,65.9
20160428083000,273.0,286.65,53.5294,39,56.8,0,67.5,68.0,65.9
20160428084500,273.0,316.05,59.0196,41,56.8,0,67.5,68.0,65.9
20160428090000,273.0,287.7,53.7255,40,56.8,0,67.6,68.0,65.9
20160428091500,273.0,291.9,54.5098,40,56.8,0,67.6,68.0,65.9
20160428093000,273.0,305.55,57.0588,41,56.8,0,67.6,68.0,65.9
20160428094500,273.0,289.8,54.1176,40,56.8,0,67.2,68.0,65.9
20160428100000,273.0,315.0,58.8235,41,56.8,0,67.6,68.0,65.9
20160428101500,273.0,301.35,56.2745,40,56.8,0,67.3,68.0,65.9
20160428103000,273.0,297.15,55.4902,41,56.8,0,67.9,68.0,65.9
20160428104500,273.0,283.5,52.9412,40,56.8,0,67.6,68.0,65.9
20160428110000,273.0,313.95,58.6275,42,56.8,0,67.7,68.0,65.9
20160428111500,273.0,328.65,61.3725,43,56.8,0,67.7,68.0,65.9
20160428113000,273.0,313.95,58.6275,42,57.6,0,68.0,68.0,65.9
20160428114500,273.0,307.65,57.451,42,57.6,0,67.6,68.0,65.9
20160428120000,273.0,296.1,55.2941,40,57.6,0,67.7,68.0,65.9
20160428121500,273.0,287.7,53.7255,40,57.6,0,67.5,68.0,65.9
20160428123000,273.0,316.05,59.0196,42,56.8,0,67.9,68.0,65.9
20160428124500,273.0,308.7,57.6471,42,56.8,0,68.3,68.0,65.9
20160428130000,273.0,346.5,64.7059,45,56.0,0,68.1,68.0,65.9
20160428131500,273.0,331.8,61.9608,44,56.8,0,68.1,68.0,65.9
20160428133000,273.0,301.35,56.2745,41,56.8,0,67.9,68.0,65.9
20160428134500,273.0,297.15,55.4902,41,56.8,0,68.1,68.0,65.9
20160428140000,273.0,306.6,57.2549,41,57.5,0,67.9,68.0,65.9
20160428141500,273.0,298.2,55.6863,40,56.4,0,68.1,68.0,65.9
20160428143000,273.0,306.6,57.2549,41,57.6,0,68.2,68.0,65.9
20160428144500,273.0,289.8,54.1176,40,57.6,0,68.1,68.0,65.9
20160428150000,273.0,318.15,59.4118,41,56.6,0,68.3,68.0,65.9
20160428151500,273.0,310.8,58.0392,41,56.6,0,68.0,68.0,65.9
20160428153000,273.0,328.65,61.3725,42,56.6,0,68.2,68.0,65.9
20160428154500,273.0,321.3,60.0,42,56.6,0,68.1,68.0,65.9
20160428160000,273.0,353.85,66.0784,44,56.6,0,68.2,68.0,65.9
20160428161500,273.0,322.35,60.1961,42,56.6,0,68.0,68.0,65.9
20160428163000,273.0,296.1,55.2941,40,56.6,0,67.8,68.0,65.9
20160428164500,273.0,313.95,58.6275,41,56.6,0,68.4,68.0,65.9
20160428170000,273.0,332.85,62.1569,43,56.6,0,67.9,68.0,65.9
20160428171500,273.0,309.75,57.8431,41,56.6,0,68.2,68.0,65.9
20160428173000,273.0,318.15,59.4118,42,56.6,0,68.1,68.0,65.9
20160428174500,273.0,302.4,56.4706,40,56.6,0,68.1,68.0,65.9
20160428180000,273.0,302.4,56.4706,41,56.6,0,67.7,68.0,65.9
20160428181500,273.0,336.0,62.7451,43,56.6,0,68.4,68.0,65.9
20160428183000,273.0,340.2,63.5294,44,56.6,0,68.1,68.0,65.9
20160428184500,273.0,351.75,65.6863,44,56.6,0,68.3,68.0,65.9
20160428190000,273.0,369.6,69.0196,46,56.6,0,68.3,68.0,65.9
20160428191500,273.0,305.55,57.0588,41,56.6,0,67.3,68.0,65.9
20160428193000,273.0,334.95,62.549,43,56.6,0,68.1,68.0,65.9
20160428194500,273.0,334.95,62.549,43,56.0,0,68.2,68.0,65.9
20160428200000,273.0,334.95,62.549,43,56.0,0,68.0,68.0,65.9
20160428201500,273.0,340.2,63.5294,43,56.7,0,67.9,68.0,65.9
20160428203000,273.0,329.7,61.5686,43,56.7,0,67.8,68.0,65.9
20160428204500,273.0,297.15,55.4902,40,56.7,0,68.0,68.0,65.9
20160428210000,273.0,315.0,58.8235,41,56.7,0,68.3,68.0,65.9
20160428211500,273.0,308.7,57.6471,41,56.7,0,68.2,68.0,65.9
20160428213000,273.0,304.5,56.8627,41,56.7,0,68.1,68.0,65.9
20160428214500,273.0,304.5,56.8627,41,56.7,0,68.2,68.0,65.9
20160428220000,273.0,323.4,60.3922,42,56.0,0,68.3,68.0,65.9
20160428221500,273.0,323.4,60.3922,42,56.0,0,68.3,68.0,65.9
20160428223000,273.0,323.4,60.3922,42,56.0,0,68.2,68.0,65.9
20160428224500,273.0,323.4,60.3922,42,57.1,0,68.1,68.0,65.9
20160428230000,273.0,323.4,60.3922,42,56.3,0,67.9,68.0,65.9
20160428231500,273.0,323.4,60.3922,42,56.3,0,68.0,68.0,65.9
20160428233000,273.0,302.4,56.4706,40,56.3,0,68.1,68.0,65.9
20160428234500,273.0,302.4,56.4706,41,56.3,0,68.2,68.0,65.9
20160429000000,273.0,305.55,57.0588,41,56.3,0,68.1,68.0,65.9
20160429001500,273.0,305.55,57.0588,41,56.3,0,68.1,68.0,65.9
20160429003000,273.0,305.55,57.0588,41,56.3,0,68.2,68.0,65.9
20160429004500,273.0,305.55,57.0588,41,56.3,0,68.2,68.0,65.9
20160429010000,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160429011500,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160429013000,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160429014500,273.0,312.9,58.4314,41,56.3,0,68.1,68.0,65.9
20160429020000,273.0,317.1,59.2157,41,56.3,0,68.2,68.0,65.9
20160429021500,273.0,309.75,57.8431,41,56.3,0,68.2,68.0,65.9
20160429023000,273.0,306.6,57.2549,41,56.3,0,68.2,68.0,65.9
20160429024500,273.0,312.9,58.4314,41,56.3,0,68.0,68.0,65.9
20160429030000,273.0,312.9,58.4314,41,56.3,0,68.0,68.0,65.9
20160429031500,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160429033000,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160429034500,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160429040000,273.0,316.05,59.0196,41,56.3,0,67.8,68.0,65.9
20160429041500,273.0,316.05,59.0196,41,56.3,0,67.8,68.0,65.9
20160429043000,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160429044500,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160429050000,273.0,316.05,59.0196,41,56.3,0,67.8,68.0,65.9
20160429051500,273.0,316.05,59.0196,41,56.3,0,68.1,68.0,65.9
20160429053000,273.0,316.05,59.0196,41,56.3,0,67.9,68.0,65.9
20160429054500,273.0,316.05,59.0196,41,56.3,0,68.1,68.0,65.9
20160429060000,273.0,316.05,59.0196,41,56.3,0,68.1,68.0,65.9
20160429061500,273.0,289.8,54.1176,40,56.3,0,68.1,68.0,65.9
20160429063000,273.0,294.0,54.902,40,56.3,0,68.2,68.0,65.9
20160429064500,273.0,317.1,59.2157,41,56.3,0,68.0,68.0,65.9
20160429070000,273.0,305.55,57.0588,41,56.3,0,68.0,68.0,65.9
20160429071500,273.0,305.55,57.0588,41,56.3,0,67.6,68.0,65.9
20160429073000,273.0,302.4,56.4706,41,56.3,0,67.4,68.0,65.9
20160429074500,273.0,312.9,58.4314,41,56.3,0,68.0,68.0,65.9
20160429080000,273.0,318.15,59.4118,41,56.3,0,67.9,68.0,65.9
20160429081500,273.0,302.4,56.4706,41,56.3,0,67.8,68.0,65.9
20160429083000,273.0,302.4,56.4706,41,56.3,0,68.0,68.0,65.9
20160429084500,273.0,308.7,57.6471,41,56.3,0,68.1,68.0,65.9
20160429090000,273.0,290.85,54.3137,40,56.3,0,68.1,68.0,65.9
20160429091500,273.0,286.65,53.5294,40,56.3,0,68.2,68.0,65.9
20160429093000,273.0,286.65,53.5294,40,56.3,0,67.9,68.0,65.9
20160429094500,273.0,286.65,53.5294,40,56.3,0,68.1,68.0,65.9
20160429100000,273.0,286.65,53.5294,40,56.3,0,68.2,68.0,65.9
20160429101500,273.0,283.5,52.9412,40,57.1,0,68.0,68.0,65.9
20160429103000,273.0,288.75,53.9216,40,56.3,0,68.4,68.0,65.9
20160429104500,273.0,319.2,59.6078,43,56.3,0,68.4,68.0,65.9
20160429110000,273.0,330.75,61.7647,44,56.3,0,68.3,68.0,65.9
20160429111500,273.0,316.05,59.0196,42,56.3,0,68.1,68.0,65.9
20160429113000,273.0,305.55,57.0588,41,57.1,0,67.9,68.0,65.9
20160429114500,273.0,310.8,58.0392,42,57.1,0,68.2,68.0,65.9
20160429120000,273.0,310.8,58.0392,42,57.1,0,68.1,68.0,65.9
20160429121500,273.0,310.8,58.0392,42,57.1,0,68.2,68.0,65.9
20160429123000,273.0,310.8,58.0392,42,56.4,0,68.3,68.0,65.9
20160429124500,273.0,331.8,61.9608,43,57.2,0,68.2,68.0,65.9
20160429130000,273.0,331.8,61.9608,43,57.2,0,67.7,68.0,65.9
20160429131500,273.0,317.1,59.2157,42,57.2,0,68.1,68.0,65.9
20160429133000,273.0,317.1,59.2157,42,57.2,0,68.2,68.0,65.9
20160429134500,273.0,332.85,62.1569,43,57.2,0,67.9,68.0,65.9
20160429140000,273.0,323.4,60.3922,42,57.2,0,68.2,68.0,65.9
20160429141500,273.0,302.4,56.4706,41,57.2,0,68.2,68.0,65.9
20160429143000,273.0,319.2,59.6078,42,57.2,0,68.4,68.0,65.9
20160429144500,273.0,329.7,61.5686,43,57.2,0,68.2,68.0,65.9
20160429150000,273.0,329.7,61.5686,43,57.2,0,68.2,68.0,65.9
20160429151500,273.0,296.1,55.2941,40,57.2,0,68.1,68.0,65.9
20160429153000,273.0,326.55,60.9804,43,57.2,0,68.3,68.0,65.9
20160429154500,273.0,322.35,60.1961,43,57.2,0,68.0,68.0,65.9
20160429160000,273.0,340.2,63.5294,44,57.2,0,68.2,68.0,65.9
20160429161500,273.0,346.5,64.7059,45,56.4,0,68.3,68.0,65.9
20160429163000,273.0,352.8,65.8824,45,57.5,0,68.2,68.0,65.9
20160429164500,273.0,329.7,61.5686,43,56.3,0,67.9,68.0,65.9
20160429170000,273.0,329.7,61.5686,43,56.3,0,68.2,68.0,65.9
20160429171500,273.0,351.75,65.6863,46,57.5,0,68.3,68.0,65.9
20160429173000,273.0,363.3,67.8431,46,56.5,0,67.9,68.0,65.9
20160429174500,273.0,348.6,65.098,44,57.1,0,68.0,68.0,65.9
20160429180000,273.0,324.45,60.5882,43,57.1,0,68.1,68.0,65.9
20160429181500,273.0,324.45,60.5882,43,56.4,0,67.9,68.0,65.9
20160429183000,273.0,302.4,56.4706,41,56.4,0,68.2,68.0,65.9
20160429184500,273.0,318.15,59.4118,42,56.4,0,68.1,68.0,65.9
20160429190000,273.0,304.5,56.8627,41,56.4,0,68.1,68.0,65.9
20160429191500,273.0,304.5,56.8627,41,56.4,0,68.3,68.0,65.9
20160429193000,273.0,304.5,56.8627,41,56.4,0,68.3,68.0,65.9
20160429194500,273.0,298.2,55.6863,41,56.4,0,68.0,68.0,65.9
20160429200000,273.0,298.2,55.6863,41,56.4,0,68.3,68.0,65.9
20160429201500,273.0,303.45,56.6667,41,56.4,0,68.0,68.0,65.9
20160429203000,273.0,309.75,57.8431,42,56.4,0,68.2,68.0,65.9
20160429204500,273.0,309.75,57.8431,42,56.4,0,68.2,68.0,65.9
20160429210000,273.0,309.75,57.8431,42,56.4,0,68.0,68.0,65.9
20160429211500,273.0,290.85,54.3137,40,56.4,0,67.6,68.0,65.9
20160429213000,273.0,304.5,56.8627,41,56.4,0,68.2,68.0,65.9
20160429214500,273.0,304.5,56.8627,41,56.4,0,68.1,68.0,65.9
20160429220000,273.0,304.5,56.8627,41,56.4,0,68.1,68.0,65.9
20160429221500,273.0,304.5,56.8627,41,56.4,0,68.1,68.0,65.9
20160429223000,273.0,304.5,56.8627,41,56.4,0,68.1,68.0,65.9
20160429224500,273.0,296.1,55.2941,40,56.4,0,68.2,68.0,65.9
20160429230000,273.0,291.9,54.5098,40,56.4,0,68.2,68.0,65.9
20160429231500,273.0,288.75,53.9216,40,56.4,0,68.2,68.0,65.9
20160429233000,273.0,288.75,53.9216,40,56.4,0,68.3,68.0,65.9
20160429234500,273.0,299.25,55.8824,40,56.4,0,68.3,68.0,65.9
20160430000000,273.0,299.25,55.8824,40,56.4,0,68.1,68.0,65.9
20160430001500,273.0,294.0,54.902,40,56.4,0,68.1,68.0,65.9
20160430003000,273.0,290.85,54.3137,41,56.4,0,68.2,68.0,65.9
20160430004500,273.0,296.1,55.2941,41,56.4,0,67.9,68.0,65.9
20160430010000,273.0,296.1,55.2941,41,55.6,0,68.0,68.0,65.9
20160430011500,273.0,453.6,84.7059,52,57.1,0,66.9,68.0,65.9
20160430013000,273.0,296.1,55.2941,40,57.1,0,67.1,68.0,65.9
20160430014500,273.0,289.8,54.1176,39,57.1,0,67.0,68.0,65.9
20160430020000,273.0,289.8,54.1176,39,55.6,0,67.2,68.0,65.9
20160430021500,273.0,289.8,54.1176,39,56.4,0,67.2,68.0,65.9
20160430023000,273.0,283.5,52.9412,39,56.4,0,67.5,68.0,65.9
20160430024500,273.0,283.5,52.9412,39,56.4,0,67.7,68.0,65.9
20160430030000,273.0,283.5,52.9412,39,56.4,0,67.9,68.0,65.9
20160430031500,273.0,280.35,52.3529,39,56.4,0,67.9,68.0,65.9
20160430033000,273.0,283.5,52.9412,39,56.4,0,68.3,68.0,65.9
20160430034500,273.0,296.1,55.2941,40,56.4,0,68.3,68.0,65.9
20160430040000,273.0,299.25,55.8824,41,56.4,0,68.1,68.0,65.9
20160430041500,273.0,296.1,55.2941,41,56.4,0,68.1,68.0,65.9
20160430043000,273.0,296.1,55.2941,41,56.4,0,68.1,68.0,65.9
20160430044500,273.0,301.35,56.2745,40,56.4,0,67.7,68.0,65.9
20160430050000,273.0,289.8,54.1176,40,56.4,0,67.9,68.0,65.9
20160430051500,273.0,289.8,54.1176,40,56.4,0,68.2,68.0,65.9
20160430053000,273.0,295.05,55.098,40,56.4,0,68.2,68.0,65.9
20160430054500,273.0,301.35,56.2745,40,56.4,0,67.9,68.0,65.9
20160430060000,273.0,301.35,56.2745,40,56.4,0,67.7,68.0,65.9
20160430061500,273.0,282.45,52.7451,38,56.4,0,67.9,68.0,65.9
20160430063000,273.0,288.75,53.9216,38,55.6,0,67.8,68.0,65.9
20160430064500,273.0,283.5,52.9412,38,56.3,0,68.3,68.0,65.9
20160430070000,273.0,309.75,57.8431,41,56.3,0,68.2,68.0,65.9
20160430071500,273.0,309.75,57.8431,40,56.3,0,68.1,68.0,65.9
20160430073000,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160430074500,273.0,296.1,55.2941,40,56.3,0,68.2,68.0,65.9
20160430080000,273.0,301.35,56.2745,40,56.3,0,68.2,68.0,65.9
20160430081500,273.0,298.2,55.6863,40,56.3,0,68.3,68.0,65.9
20160430083000,273.0,304.5,56.8627,40,56.3,0,68.2,68.0,65.9
20160430084500,273.0,315.0,58.8235,41,56.3,0,68.2,68.0,65.9
20160430090000,273.0,315.0,58.8235,41,57.1,0,68.1,68.0,65.9
20160430091500,273.0,315.0,58.8235,41,57.1,0,68.1,68.0,65.9
20160430093000,273.0,315.0,58.8235,41,56.4,0,68.1,68.0,65.9
20160430094500,273.0,315.0,58.8235,41,56.4,0,68.1,68.0,65.9
20160430100000,273.0,315.0,58.8235,41,56.4,0,68.2,68.0,65.9
20160430101500,273.0,315.0,58.8235,41,57.1,0,68.2,68.0,65.9
20160430103000,273.0,315.0,58.8235,41,57.1,0,68.3,68.0,65.9
20160430104500,273.0,309.75,57.8431,41,57.1,0,68.3,68.0,65.9
20160430110000,273.0,312.9,58.4314,41,57.1,0,68.2,68.0,65.9
20160430111500,273.0,312.9,58.4314,41,56.3,0,68.2,68.0,65.9
20160430113000,273.0,312.9,58.4314,41,57.1,0,68.0,68.0,65.9
20160430114500,273.0,309.75,57.8431,41,57.1,0,68.0,68.0,65.9
20160430120000,273.0,298.2,55.6863,40,57.1,0,67.9,68.0,65.9
20160430121500,273.0,306.6,57.2549,40,57.1,0,68.0,68.0,65.9
20160430123000,273.0,306.6,57.2549,40,56.4,0,68.2,68.0,65.9
20160430124500,273.0,297.15,55.4902,40,56.4,0,68.0,68.0,65.9
20160430130000,273.0,313.95,58.6275,41,55.6,0,68.3,68.0,65.9
20160430131500,273.0,322.35,60.1961,42,57.1,0,67.7,68.0,65.9
20160430133000,273.0,328.65,61.3725,42,55.2,0,68.2,68.0,65.9
20160430134500,273.0,305.55,57.0588,41,56.7,0,68.0,68.0,65.9
20160430140000,273.0,308.7,57.6471,41,56.7,0,68.0,68.0,65.9
20160430141500,273.0,313.95,58.6275,41,56.7,0,68.1,68.0,65.9
20160430143000,273.0,309.75,57.8431,41,56.7,0,68.1,68.0,65.9
20160430144500,273.0,309.75,57.8431,41,55.6,0,68.1,68.0,65.9
20160430150000,273.0,299.25,55.8824,41,55.6,0,68.1,68.0,65.9
20160430151500,273.0,283.5,52.9412,40,56.3,0,67.7,68.0,65.9
20160430153000,273.0,283.5,52.9412,40,56.3,0,67.6,68.0,65.9
20160430154500,273.0,291.9,54.5098,40,55.6,0,67.6,68.0,65.9
20160430160000,273.0,282.45,52.7451,39,56.4,0,68.0,68.0,65.9
20160430161500,273.0,286.65,53.5294,39,57.1,0,68.2,68.0,65.9
20160430163000,273.0,280.35,52.3529,39,56.3,0,68.3,68.0,65.9
20160430164500,273.0,302.4,56.4706,40,56.3,0,68.2,68.0,65.9
20160430170000,273.0,302.4,56.4706,40,56.3,0,68.1,68.0,65.9
20160430171500,273.0,306.6,57.2549,40,56.3,0,68.2,68.0,65.9
20160430173000,273.0,302.4,56.4706,40,56.3,0,68.3,68.0,65.9
20160430174500,273.0,307.65,57.451,40,57.1,0,68.2,68.0,65.9
20160430180000,273.0,299.25,55.8824,40,57.1,0,68.2,68.0,65.9
20160430181500,273.0,296.1,55.2941,40,56.4,0,68.2,68.0,65.9
20160430183000,273.0,301.35,56.2745,40,56.4,0,68.1,68.0,65.9
20160430184500,273.0,301.35,56.2745,40,56.4,0,68.1,68.0,65.9
20160430190000,273.0,297.15,55.4902,40,56.4,0,68.1,68.0,65.9
20160430191500,273.0,302.4,56.4706,40,56.4,0,68.1,68.0,65.9
20160430193000,273.0,302.4,56.4706,40,56.4,0,68.1,68.0,65.9
20160430194500,273.0,298.2,55.6863,40,56.4,0,67.9,68.0,65.9
20160430200000,273.0,312.9,58.4314,40,56.4,0,67.8,68.0,65.9
20160430201500,273.0,312.9,58.4314,40,56.4,0,67.7,68.0,65.9
20160430203000,273.0,307.65,57.451,40,56.4,0,67.8,68.0,65.9
20160430204500,273.0,299.25,55.8824,40,56.4,0,68.0,68.0,65.9
20160430210000,273.0,299.25,55.8824,40,56.4,0,67.9,68.0,65.9
20160430211500,273.0,299.25,55.8824,40,57.1,0,67.9,68.0,65.9
20160430213000,273.0,303.45,56.6667,40,55.6,0,67.9,68.0,65.9
20160430214500,273.0,303.45,56.6667,40,57.1,0,67.9,68.0,65.9
20160430220000,273.0,303.45,56.6667,40,55.9,0,67.9,68.0,65.9
20160430221500,273.0,303.45,56.6667,40,56.7,0,67.9,68.0,65.9
20160430223000,273.0,303.45,56.6667,40,56.7,0,67.9,68.0,65.9
20160430224500,273.0,307.65,57.451,40,56.7,0,67.9,68.0,65.9
20160430230000,273.0,318.15,59.4118,41,55.5,0,67.8,68.0,65.9
20160430231500,273.0,313.95,58.6275,41,56.9,0,67.7,68.0,65.9
20160430233000,273.0,319.2,59.6078,41,56.0,0,67.8,68.0,65.9
20160430234500,273.0,319.2,59.6078,41,56.0,0,67.8,68.0,65.9
20160501000000,273.0,327.6,61.1765,42,56.0,0,67.8,68.0,65.9
20160501001500,273.0,316.05,59.0196,41,56.0,0,67.9,68.0,65.9
20160501003000,273.0,310.8,58.0392,41,57.2,0,67.9,68.0,65.9
20160501004500,273.0,310.8,58.0392,41,57.2,0,67.9,68.0,65.9
20160501010000,273.0,307.65,57.451,41,57.2,0,68.0,68.0,65.9
20160501011500,273.0,307.65,57.451,41,57.2,0,68.0,68.0,65.9
20160501013000,273.0,307.65,57.451,41,55.2,0,68.1,68.0,65.9
20160501014500,273.0,307.65,57.451,41,57.1,0,68.1,68.0,65.9
20160501020000,273.0,307.65,57.451,41,57.1,0,68.1,68.0,65.9
20160501021500,273.0,307.65,57.451,41,57.1,0,68.1,68.0,65.9
20160501023000,273.0,307.65,57.451,41,56.0,0,68.2,68.0,65.9
20160501024500,273.0,307.65,57.451,41,56.0,0,68.2,68.0,65.9
20160501030000,273.0,307.65,57.451,41,56.0,0,68.1,68.0,65.9
20160501031500,273.0,307.65,57.451,41,56.0,0,68.1,68.0,65.9
20160501033000,273.0,307.65,57.451,41,56.0,0,68.1,68.0,65.9
20160501034500,273.0,302.4,56.4706,41,56.0,0,68.2,68.0,65.9
20160501040000,273.0,306.6,57.2549,41,56.0,0,68.1,68.0,65.9
20160501041500,273.0,306.6,57.2549,41,56.0,0,68.2,68.0,65.9
20160501043000,273.0,306.6,57.2549,41,56.0,0,68.2,68.0,65.9
20160501044500,273.0,302.4,56.4706,41,56.0,0,68.2,68.0,65.9
20160501050000,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160501051500,273.0,305.55,57.0588,41,56.7,0,68.1,68.0,65.9
20160501053000,273.0,305.55,57.0588,41,56.7,0,68.2,68.0,65.9
20160501054500,273.0,301.35,56.2745,41,56.0,0,67.6,68.0,65.9
20160501060000,273.0,296.1,55.2941,40,56.7,0,68.1,68.0,65.9
20160501061500,273.0,304.5,56.8627,41,56.0,0,67.4,68.0,65.9
20160501063000,273.0,319.2,59.6078,42,56.0,0,67.9,68.0,65.9
20160501064500,273.0,308.7,57.6471,41,56.7,0,67.8,68.0,65.9
20160501070000,273.0,316.05,59.0196,42,56.7,0,67.8,68.0,65.9
20160501071500,273.0,321.3,60.0,42,56.7,0,67.8,68.0,65.9
20160501073000,273.0,310.8,58.0392,42,56.7,0,68.1,68.0,65.9
20160501074500,273.0,317.1,59.2157,42,56.0,0,67.9,68.0,65.9
20160501080000,273.0,317.1,59.2157,42,56.0,0,67.9,68.0,65.9
20160501081500,273.0,301.35,56.2745,41,56.0,0,67.8,68.0,65.9
20160501083000,273.0,283.5,52.9412,39,56.7,0,67.7,68.0,65.9
20160501084500,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160501090000,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160501091500,273.0,283.5,52.9412,39,56.7,0,67.7,68.0,65.9
20160501093000,273.0,301.35,56.2745,40,56.7,0,67.7,68.0,65.9
20160501094500,273.0,301.35,56.2745,40,56.7,0,67.9,68.0,65.9
20160501100000,273.0,301.35,56.2745,40,55.5,0,67.8,68.0,65.9
20160501101500,273.0,301.35,56.2745,41,56.7,0,67.7,68.0,65.9
20160501103000,273.0,309.75,57.8431,41,56.0,0,67.9,68.0,65.9
20160501104500,273.0,309.75,57.8431,41,56.0,0,67.8,68.0,65.9
20160501110000,273.0,295.05,55.098,39,56.0,0,67.7,68.0,65.9
20160501111500,273.0,307.65,57.451,41,56.0,0,67.6,68.0,65.9
20160501113000,273.0,296.1,55.2941,40,56.0,0,67.7,68.0,65.9
20160501114500,273.0,287.7,53.7255,39,56.0,0,67.6,68.0,65.9
20160501120000,273.0,287.7,53.7255,39,56.0,0,67.0,68.0,65.9
20160501121500,273.0,287.7,53.7255,39,56.0,0,67.1,68.0,65.9
20160501123000,273.0,290.85,54.3137,39,56.0,0,67.2,68.0,65.9
20160501124500,273.0,281.4,52.549,39,56.0,0,67.5,68.0,65.9
20160501130000,273.0,284.55,53.1373,39,56.0,0,67.2,68.0,65.9
20160501131500,273.0,280.35,52.3529,39,56.0,0,67.3,68.0,65.9
20160501133000,273.0,280.35,52.3529,39,56.0,0,67.3,68.0,65.9
20160501134500,273.0,301.35,56.2745,40,56.0,0,67.7,68.0,65.9
20160501140000,273.0,301.35,56.2745,40,56.0,0,67.8,68.0,65.9
20160501141500,273.0,304.5,56.8627,40,56.0,0,67.9,68.0,65.9
20160501143000,273.0,297.15,55.4902,40,56.0,0,67.8,68.0,65.9
20160501144500,273.0,297.15,55.4902,40,56.0,0,68.0,68.0,65.9
20160501150000,273.0,297.15,55.4902,41,56.0,0,67.9,68.0,65.9
20160501151500,273.0,304.5,56.8627,41,56.0,0,68.0,68.0,65.9
20160501153000,273.0,304.5,56.8627,41,56.0,0,67.9,68.0,65.9
20160501154500,273.0,304.5,56.8627,41,56.0,0,68.1,68.0,65.9
20160501160000,273.0,297.15,55.4902,40,56.0,0,67.8,68.0,65.9
20160501161500,273.0,294.0,54.902,40,56.0,0,67.7,68.0,65.9
20160501163000,273.0,317.1,59.2157,42,56.0,0,67.8,68.0,65.9
20160501164500,273.0,312.9,58.4314,42,56.0,0,67.7,68.0,65.9
20160501170000,273.0,309.75,57.8431,41,56.0,0,67.7,68.0,65.9
20160501171500,273.0,288.75,53.9216,39,56.0,0,68.1,68.0,65.9
20160501173000,273.0,288.75,53.9216,39,56.0,0,68.2,68.0,65.9
20160501174500,273.0,288.75,53.9216,39,56.0,0,68.1,68.0,65.9
20160501180000,273.0,288.75,53.9216,39,56.0,0,68.1,68.0,65.9
20160501181500,273.0,279.3,52.1569,39,56.0,0,68.1,68.0,65.9
20160501183000,273.0,279.3,52.1569,39,56.0,0,68.1,68.0,65.9
20160501184500,273.0,284.55,53.1373,39,56.0,0,68.1,68.0,65.9
20160501190000,273.0,284.55,53.1373,39,56.0,0,68.1,68.0,65.9
20160501191500,273.0,284.55,53.1373,39,56.0,0,68.0,68.0,65.9
20160501193000,273.0,280.35,52.3529,39,56.0,0,68.2,68.0,65.9
20160501194500,273.0,296.1,55.2941,40,56.0,0,68.2,68.0,65.9
20160501200000,273.0,291.9,54.5098,40,56.0,0,68.2,68.0,65.9
20160501201500,273.0,296.1,55.2941,40,56.0,0,68.3,68.0,65.9
20160501203000,273.0,305.55,57.0588,41,56.0,0,68.2,68.0,65.9
20160501204500,273.0,305.55,57.0588,41,56.0,0,68.0,68.0,65.9
20160501210000,273.0,284.55,53.1373,40,56.0,0,67.9,68.0,65.9
20160501211500,273.0,294.0,54.902,40,55.2,0,67.9,68.0,65.9
20160501213000,273.0,290.85,54.3137,40,56.3,0,67.7,68.0,65.9
20160501214500,273.0,290.85,54.3137,39,56.3,0,67.9,68.0,65.9
20160501220000,273.0,299.25,55.8824,40,56.3,0,67.7,68.0,65.9
20160501221500,273.0,294.0,54.902,40,56.3,0,67.7,68.0,65.9
20160501223000,273.0,294.0,54.902,40,55.7,0,67.7,68.0,65.9
20160501224500,273.0,306.6,57.2549,41,56.3,0,67.6,68.0,65.9
20160501230000,273.0,291.9,54.5098,40,56.3,0,67.7,68.0,65.9
20160501231500,273.0,295.05,55.098,40,56.3,0,68.0,68.0,65.9
20160501233000,273.0,289.8,54.1176,40,55.2,0,68.0,68.0,65.9
20160501234500,273.0,294.0,54.902,40,55.9,0,67.9,68.0,65.9
20160502000000,273.0,286.65,53.5294,39,55.9,0,67.7,68.0,65.9
20160502001500,273.0,289.8,54.1176,39,55.9,0,67.8,68.0,65.9
20160502003000,273.0,286.65,53.5294,39,55.9,0,67.8,68.0,65.9
20160502004500,273.0,290.85,54.3137,39,55.2,0,68.0,68.0,65.9
20160502010000,273.0,290.85,54.3137,39,55.2,0,68.0,68.0,65.9
20160502011500,273.0,270.9,50.5882,39,55.2,0,67.7,68.0,65.9
20160502013000,273.0,280.35,52.3529,40,56.3,0,67.7,68.0,65.9
20160502014500,273.0,280.35,52.3529,40,55.6,0,67.7,68.0,65.9
20160502020000,273.0,287.7,53.7255,39,55.6,0,67.8,68.0,65.9
20160502021500,273.0,287.7,53.7255,39,55.6,0,67.9,68.0,65.9
20160502023000,273.0,287.7,53.7255,39,56.3,0,68.1,68.0,65.9
20160502024500,273.0,275.1,51.3726,39,55.5,0,68.0,68.0,65.9
20160502030000,273.0,286.65,53.5294,39,56.3,0,68.1,68.0,65.9
20160502031500,273.0,291.9,54.5098,39,56.3,0,67.8,68.0,65.9
20160502033000,273.0,283.5,52.9412,38,56.3,0,67.9,68.0,65.9
20160502034500,273.0,283.5,52.9412,38,56.3,0,67.8,68.0,65.9
20160502040000,273.0,283.5,52.9412,38,56.3,0,68.1,68.0,65.9
20160502041500,273.0,287.7,53.7255,38,56.3,0,68.1,68.0,65.9
20160502043000,273.0,287.7,53.7255,38,56.3,0,68.1,68.0,65.9
20160502044500,273.0,284.55,53.1373,38,56.3,0,68.0,68.0,65.9
20160502050000,273.0,275.1,51.3726,38,56.3,0,68.0,68.0,65.9
20160502051500,273.0,275.1,51.3726,38,56.3,0,67.8,68.0,65.9
20160502053000,273.0,271.95,50.7843,38,56.3,0,67.6,68.0,65.9
20160502054500,273.0,290.85,54.3137,39,55.6,0,67.5,68.0,65.9
20160502060000,273.0,286.65,53.5294,39,55.6,0,67.2,68.0,65.9
20160502061500,273.0,286.65,53.5294,39,55.6,0,66.8,68.0,65.9
20160502063000,273.0,286.65,53.5294,39,56.3,0,66.9,68.0,65.9
20160502064500,273.0,290.85,54.3137,39,56.3,0,66.7,68.0,65.9
20160502070000,273.0,303.45,56.6667,41,56.3,0,67.3,68.0,65.9
20160502071500,273.0,289.8,54.1176,40,55.5,0,67.2,68.0,65.9
20160502073000,273.0,289.8,54.1176,39,55.5,0,67.3,68.0,65.9
20160502074500,273.0,289.8,54.1176,40,55.5,0,67.3,68.0,65.9
20160502080000,273.0,281.4,52.549,38,56.3,0,67.3,68.0,65.9
20160502081500,273.0,281.4,52.549,38,56.3,0,67.4,68.0,65.9
20160502083000,273.0,281.4,52.549,38,56.3,0,67.4,68.0,65.9
20160502084500,273.0,287.7,53.7255,39,56.3,0,67.5,68.0,65.9
20160502090000,273.0,287.7,53.7255,39,56.3,0,67.4,68.0,65.9
20160502091500,273.0,294.0,54.902,39,55.5,0,67.7,68.0,65.9
20160502093000,273.0,294.0,54.902,39,55.5,0,67.7,68.0,65.9
20160502094500,273.0,294.0,54.902,39,55.5,0,67.7,68.0,65.9
20160502100000,273.0,299.25,55.8824,40,55.5,0,67.7,68.0,65.9
20160502101500,273.0,296.1,55.2941,40,56.3,0,67.8,68.0,65.9
20160502103000,273.0,303.45,56.6667,40,56.3,0,67.8,68.0,65.9
20160502104500,273.0,288.75,53.9216,39,56.3,0,67.8,68.0,65.9
20160502110000,273.0,302.4,56.4706,40,56.3,0,67.8,68.0,65.9
20160502111500,273.0,289.8,54.1176,39,56.3,0,67.5,68.0,65.9
20160502113000,273.0,286.65,53.5294,39,56.3,0,67.3,68.0,65.9
20160502114500,273.0,309.75,57.8431,41,56.3,0,67.3,68.0,65.9
20160502120000,273.0,309.75,57.8431,41,56.3,0,67.4,68.0,65.9
20160502121500,273.0,284.55,53.1373,39,56.3,0,67.4,68.0,65.9
20160502123000,273.0,296.1,55.2941,40,56.3,0,67.5,68.0,65.9
20160502124500,273.0,296.1,55.2941,40,55.6,0,67.5,68.0,65.9
20160502130000,273.0,290.85,54.3137,39,56.3,0,67.4,68.0,65.9
20160502131500,273.0,290.85,54.3137,39,56.3,0,67.5,68.0,65.9
20160502133000,273.0,297.15,55.4902,40,56.3,0,67.6,68.0,65.9
20160502134500,273.0,321.3,60.0,42,56.3,0,67.6,68.0,65.9
20160502140000,273.0,288.75,53.9216,39,56.3,0,67.4,68.0,65.9
20160502141500,273.0,301.35,56.2745,40,55.6,0,67.3,68.0,65.9
20160502143000,273.0,283.5,52.9412,39,55.6,0,67.2,68.0,65.9
20160502144500,273.0,296.1,55.2941,40,55.6,0,67.4,68.0,65.9
20160502150000,273.0,301.35,56.2745,40,55.6,0,67.5,68.0,65.9
20160502151500,273.0,315.0,58.8235,41,55.6,0,67.6,68.0,65.9
20160502153000,273.0,296.1,55.2941,40,56.3,0,67.4,68.0,65.9
20160502154500,273.0,308.7,57.6471,41,56.3,0,67.6,68.0,65.9
20160502160000,273.0,320.25,59.8039,41,56.3,0,67.5,68.0,65.9
20160502161500,273.0,294.0,54.902,39,56.3,0,67.4,68.0,65.9
20160502163000,273.0,294.0,54.902,40,56.3,0,67.3,68.0,65.9
20160502164500,273.0,287.7,53.7255,39,56.3,0,67.7,68.0,65.9
20160502170000,273.0,309.75,57.8431,41,56.3,0,67.6,68.0,65.9
20160502171500,273.0,309.75,57.8431,41,56.3,0,67.4,68.0,65.9
20160502173000,273.0,313.95,58.6275,41,57.1,0,67.5,68.0,65.9
20160502174500,273.0,325.5,60.7843,42,57.1,0,66.9,68.0,65.9
20160502180000,273.0,320.25,59.8039,42,56.4,0,67.2,68.0,65.9
20160502181500,273.0,307.65,57.451,41,56.4,0,67.6,68.0,65.9
20160502183000,273.0,302.4,56.4706,41,56.4,0,67.3,68.0,65.9
20160502184500,273.0,302.4,56.4706,40,55.6,0,67.6,68.0,65.9
20160502190000,273.0,306.6,57.2549,41,56.3,0,67.6,68.0,65.9
20160502191500,273.0,297.15,55.4902,40,56.3,0,67.6,68.0,65.9
20160502193000,273.0,291.9,54.5098,40,56.3,0,67.7,68.0,65.9
20160502194500,273.0,291.9,54.5098,40,56.3,0,67.8,68.0,65.9
20160502200000,273.0,291.9,54.5098,39,56.3,0,67.8,68.0,65.9
20160502201500,273.0,291.9,54.5098,39,56.3,0,67.2,68.0,65.9
20160502203000,273.0,301.35,56.2745,40,56.3,0,67.6,68.0,65.9
20160502204500,273.0,288.75,53.9216,39,56.3,0,67.4,68.0,65.9
20160502210000,273.0,302.4,56.4706,40,56.3,0,67.6,68.0,65.9
20160502211500,273.0,299.25,55.8824,40,55.2,0,67.4,68.0,65.9
20160502213000,273.0,287.7,53.7255,39,55.9,0,67.4,68.0,65.9
20160502214500,273.0,290.85,54.3137,39,55.9,0,67.8,68.0,65.9
20160502220000,273.0,297.15,55.4902,40,55.9,0,67.7,68.0,65.9
20160502221500,273.0,286.65,53.5294,39,55.9,0,67.6,68.0,65.9
20160502223000,273.0,281.4,52.549,39,55.9,0,67.9,68.0,65.9
20160502224500,273.0,286.65,53.5294,39,55.9,0,67.6,68.0,65.9
20160502230000,273.0,283.5,52.9412,39,56.7,0,68.0,68.0,65.9
20160502231500,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160502233000,273.0,283.5,52.9412,39,56.7,0,68.0,68.0,65.9
20160502234500,273.0,283.5,52.9412,39,56.7,0,68.0,68.0,65.9
20160503000000,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160503001500,273.0,283.5,52.9412,39,56.7,0,67.9,68.0,65.9
20160503003000,273.0,287.7,53.7255,39,55.9,0,68.1,68.0,65.9
20160503004500,273.0,282.45,52.7451,39,55.9,0,68.2,68.0,65.9
20160503010000,273.0,282.45,52.7451,39,56.7,0,68.2,68.0,65.9
20160503011500,273.0,289.8,54.1176,39,56.0,0,68.2,68.0,65.9
