PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503013000,273.0,294.0,54.902,39,56.0,0,68.3,68.0,65.9
20160503014500,273.0,294.0,54.902,39,56.0,0,68.3,68.0,65.9
20160503020000,273.0,306.6,57.2549,40,56.0,0,68.2,68.0,65.9
20160503021500,273.0,306.6,57.2549,40,56.0,0,68.1,68.0,65.9
20160503023000,273.0,306.6,57.2549,40,56.0,0,68.1,68.0,65.9
20160503024500,273.0,306.6,57.2549,40,56.0,0,68.1,68.0,65.9
20160503030000,273.0,306.6,57.2549,40,56.0,0,67.9,68.0,65.9
20160503031500,273.0,303.45,56.6667,40,56.0,0,67.9,68.0,65.9
20160503033000,273.0,303.45,56.6667,40,56.0,0,68.1,68.0,65.9
20160503034500,273.0,286.65,53.5294,39,56.0,0,67.9,68.0,65.9
20160503040000,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503041500,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503043000,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503044500,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503050000,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503051500,273.0,289.8,54.1176,39,56.0,0,68.2,68.0,65.9
20160503053000,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503054500,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503060000,273.0,286.65,53.5294,39,56.0,0,68.1,68.0,65.9
20160503061500,273.0,290.85,54.3137,39,56.0,0,67.7,68.0,65.9
20160503063000,273.0,303.45,56.6667,40,56.0,0,67.5,68.0,65.9
20160503064500,273.0,309.75,57.8431,41,56.0,0,67.4,68.0,65.9
20160503070000,273.0,301.35,56.2745,40,56.0,0,67.4,68.0,65.9
20160503071500,273.0,287.7,53.7255,39,56.0,0,66.9,68.0,65.9
20160503073000,273.0,280.35,52.3529,38,56.0,0,66.8,68.0,65.9
20160503074500,273.0,289.8,54.1176,39,56.0,0,66.9,68.0,65.9
20160503080000,273.0,299.25,55.8824,40,56.0,0,66.8,68.0,65.9
20160503081500,273.0,296.1,55.2941,40,56.0,0,67.2,68.0,65.9
20160503083000,273.0,303.45,56.6667,40,56.0,0,67.1,68.0,65.9
20160503084500,273.0,291.9,54.5098,40,56.0,0,67.2,68.0,65.9
20160503090000,273.0,309.75,57.8431,41,56.0,0,67.6,68.0,65.9
20160503091500,273.0,281.4,52.549,39,57.1,0,67.2,68.0,65.9
20160503093000,273.0,309.75,57.8431,41,55.5,0,67.3,68.0,65.9
20160503094500,273.0,281.4,52.549,39,57.1,0,67.3,68.0,65.9
20160503100000,273.0,284.55,53.1373,39,57.1,0,67.3,68.0,65.9
20160503101500,273.0,290.85,54.3137,39,55.9,0,67.3,68.0,65.9
20160503103000,273.0,304.5,56.8627,40,55.9,0,67.1,68.0,65.9
20160503104500,273.0,304.5,56.8627,40,55.9,0,67.5,68.0,65.9
20160503110000,273.0,301.35,56.2745,40,55.9,0,67.3,68.0,65.9
20160503111500,273.0,304.5,56.8627,40,55.9,0,67.7,68.0,65.9
20160503113000,273.0,291.9,54.5098,39,56.7,0,67.3,68.0,65.9
20160503114500,273.0,286.65,53.5294,39,56.7,0,67.1,68.0,65.9
20160503120000,273.0,298.2,55.6863,41,56.7,0,67.4,68.0,65.9
20160503121500,273.0,298.2,55.6863,41,56.7,0,67.4,68.0,65.9
20160503123000,273.0,298.2,55.6863,40,56.7,0,67.6,68.0,65.9
20160503124500,273.0,304.5,56.8627,40,56.7,0,67.7,68.0,65.9
20160503130000,273.0,288.75,53.9216,40,56.7,0,67.8,68.0,65.9
20160503131500,273.0,297.15,55.4902,40,56.7,0,67.8,68.0,65.9
20160503133000,273.0,297.15,55.4902,40,56.7,0,67.7,68.0,65.9
20160503134500,273.0,301.35,56.2745,40,56.7,0,67.8,68.0,65.9
20160503140000,273.0,306.6,57.2549,41,56.0,0,67.6,68.0,65.9
20160503141500,273.0,325.5,60.7843,42,56.7,0,67.4,68.0,65.9
20160503143000,273.0,307.65,57.451,41,56.7,0,67.3,68.0,65.9
20160503144500,273.0,287.7,53.7255,39,56.7,0,67.3,68.0,65.9
20160503150000,273.0,296.1,55.2941,40,56.7,0,67.7,68.0,65.9
20160503151500,273.0,306.6,57.2549,40,56.7,0,67.9,68.0,65.9
20160503153000,273.0,294.0,54.902,40,56.7,0,67.9,68.0,65.9
20160503154500,273.0,288.75,53.9216,39,56.7,0,67.6,68.0,65.9
20160503160000,273.0,303.45,56.6667,40,56.7,0,68.1,68.0,65.9
20160503161500,273.0,306.6,57.2549,40,56.7,0,68.1,68.0,65.9
20160503163000,273.0,306.6,57.2549,40,56.7,0,67.9,68.0,65.9
20160503164500,273.0,296.1,55.2941,40,56.7,0,68.1,68.0,65.9
20160503170000,273.0,296.1,55.2941,40,56.7,0,68.0,68.0,65.9
20160503171500,273.0,296.1,55.2941,40,56.7,0,68.0,68.0,65.9
20160503173000,273.0,296.1,55.2941,40,56.7,0,67.9,68.0,65.9
20160503174500,273.0,305.55,57.0588,40,56.7,0,67.6,68.0,65.9
20160503180000,273.0,302.4,56.4706,41,56.1,0,67.6,68.0,65.9
20160503181500,273.0,290.85,54.3137,39,56.7,0,67.2,68.0,65.9
20160503183000,273.0,290.85,54.3137,39,56.7,0,67.4,68.0,65.9
20160503184500,273.0,283.5,52.9412,39,56.7,0,67.3,68.0,65.9
20160503190000,273.0,283.5,52.9412,39,56.7,0,67.4,68.0,65.9
20160503191500,273.0,283.5,52.9412,39,56.7,0,67.3,68.0,65.9
20160503193000,273.0,280.35,52.3529,39,56.7,0,67.2,68.0,65.9
20160503194500,273.0,280.35,52.3529,39,56.7,0,67.2,68.0,65.9
20160503200000,273.0,283.5,52.9412,39,56.7,0,67.0,68.0,65.9
20160503201500,273.0,280.35,52.3529,39,56.0,0,67.1,68.0,65.9
20160503203000,273.0,291.9,54.5098,40,56.0,0,67.3,68.0,65.9
20160503204500,273.0,291.9,54.5098,39,56.0,0,67.4,68.0,65.9
20160503210000,273.0,288.75,53.9216,39,56.0,0,67.6,68.0,65.9
20160503211500,273.0,288.75,53.9216,39,56.0,0,67.9,68.0,65.9
20160503213000,273.0,309.75,57.8431,41,56.0,0,67.4,68.0,65.9
20160503214500,273.0,301.35,56.2745,41,56.0,0,67.7,68.0,65.9
20160503220000,273.0,308.7,57.6471,41,56.0,0,67.6,68.0,65.9
20160503221500,273.0,301.35,56.2745,41,56.0,0,67.7,68.0,65.9
20160503223000,273.0,298.2,55.6863,41,56.0,0,67.9,68.0,65.9
20160503224500,273.0,298.2,55.6863,41,56.0,0,68.1,68.0,65.9
20160503230000,273.0,286.65,53.5294,39,55.2,0,67.1,68.0,65.9
20160503231500,273.0,286.65,53.5294,39,55.2,0,66.9,68.0,65.9
20160503233000,273.0,282.45,52.7451,39,55.2,0,66.8,68.0,65.9
20160503234500,273.0,282.45,52.7451,39,55.2,0,66.5,68.0,65.9
20160504000000,273.0,282.45,52.7451,39,54.5,0,66.3,68.0,65.9
20160504001500,273.0,282.45,52.7451,39,54.5,0,66.1,68.0,65.9
20160504003000,273.0,287.7,53.7255,39,54.5,0,66.2,68.0,65.9
20160504004500,273.0,287.7,53.7255,39,54.5,0,66.5,68.0,65.9
20160504010000,273.0,287.7,53.7255,39,54.5,0,66.6,68.0,65.9
20160504011500,273.0,439.95,82.1569,51,53.9,0,66.4,68.0,65.9
20160504013000,273.0,275.1,51.3726,39,53.9,100,66.0,68.0,65.9
20160504014500,273.0,275.1,51.3726,39,53.9,100,66.1,68.0,65.9
20160504020000,273.0,271.95,50.7843,39,53.9,0,66.2,68.0,65.9
20160504021500,273.0,275.1,51.3726,39,53.9,0,66.4,68.0,65.9
20160504023000,273.0,275.1,51.3726,39,53.9,0,66.4,68.0,65.9
20160504024500,273.0,275.1,51.3726,39,53.9,0,66.6,68.0,65.9
20160504030000,273.0,275.1,51.3726,39,53.9,0,66.5,68.0,65.9
20160504031500,273.0,275.1,51.3726,39,53.9,0,66.7,68.0,65.9
20160504033000,273.0,281.4,52.549,39,53.9,0,66.9,68.0,65.9
20160504034500,273.0,281.4,52.549,39,53.9,0,67.0,68.0,65.9
20160504040000,273.0,277.2,51.7647,39,53.1,0,66.7,68.0,65.9
20160504041500,273.0,277.2,51.7647,39,53.1,0,66.8,68.0,65.9
20160504043000,273.0,277.2,51.7647,39,53.1,0,66.7,68.0,65.9
20160504044500,273.0,277.2,51.7647,39,53.1,0,66.6,68.0,65.9
20160504050000,273.0,277.2,51.7647,39,53.1,0,66.6,68.0,65.9
20160504051500,273.0,281.4,52.549,39,53.1,0,66.6,68.0,65.9
20160504053000,273.0,281.4,52.549,39,53.1,0,66.2,68.0,65.9
20160504054500,273.0,281.4,52.549,39,52.3,0,66.1,68.0,65.9
20160504060000,273.0,281.4,52.549,39,52.3,0,65.9,68.0,65.9
20160504061500,273.0,281.4,52.549,39,52.3,100,65.6,68.0,65.9
20160504063000,273.0,281.4,52.549,39,52.3,100,65.5,68.0,65.9
20160504064500,273.0,281.4,52.549,39,52.3,100,65.3,68.0,65.9
20160504070000,273.0,286.65,53.5294,39,68.9,100,65.1,68.0,65.9
20160504071500,273.0,286.65,53.5294,39,54.7,0,66.5,68.0,65.9
20160504073000,273.0,286.65,53.5294,39,53.1,0,66.1,68.0,65.9
20160504074500,273.0,286.65,53.5294,39,53.1,0,65.9,68.0,65.9
20160504080000,273.0,290.85,54.3137,39,53.1,0,66.2,68.0,65.9
20160504081500,273.0,283.5,52.9412,39,53.1,0,66.0,68.0,65.9
20160504083000,273.0,283.5,52.9412,39,53.1,0,66.0,68.0,65.9
20160504084500,273.0,279.3,52.1569,38,54.3,0,66.3,68.0,65.9
20160504090000,273.0,283.5,52.9412,39,54.3,0,66.9,68.0,65.9
20160504091500,273.0,287.7,53.7255,39,54.3,0,67.1,68.0,65.9
20160504093000,273.0,282.45,52.7451,38,54.3,0,67.2,68.0,65.9
20160504094500,273.0,282.45,52.7451,38,54.3,0,67.2,68.0,65.9
20160504100000,273.0,295.05,55.098,39,54.3,0,66.7,68.0,65.9
20160504101500,273.0,299.25,55.8824,39,54.3,0,66.9,68.0,65.9
20160504103000,273.0,305.55,57.0588,40,54.3,0,66.9,68.0,65.9
20160504104500,273.0,288.75,53.9216,38,54.3,0,66.9,68.0,65.9
20160504110000,273.0,291.9,54.5098,38,54.3,0,66.5,68.0,65.9
20160504111500,273.0,296.1,55.2941,39,54.3,0,66.9,68.0,65.9
20160504113000,273.0,296.1,55.2941,39,54.3,0,66.9,68.0,65.9
20160504114500,273.0,288.75,53.9216,39,54.3,0,66.6,68.0,65.9
20160504120000,273.0,283.5,52.9412,38,54.3,0,66.7,68.0,65.9
20160504121500,273.0,323.4,60.3922,41,54.3,0,66.5,68.0,65.9
20160504123000,273.0,286.65,53.5294,38,54.3,0,66.4,68.0,65.9
20160504124500,273.0,286.65,53.5294,38,54.3,100,66.0,68.0,65.9
20160504130000,273.0,282.45,52.7451,38,54.3,0,66.2,68.0,65.9
20160504131500,273.0,290.85,54.3137,39,54.3,0,66.7,68.0,65.9
20160504133000,273.0,282.45,52.7451,38,54.3,0,66.6,68.0,65.9
20160504134500,273.0,296.1,55.2941,39,54.3,0,66.5,68.0,65.9
20160504140000,273.0,315.0,58.8235,40,54.3,0,66.7,68.0,65.9
20160504141500,273.0,327.6,61.1765,42,54.3,0,66.4,68.0,65.9
20160504143000,273.0,304.5,56.8627,41,54.3,0,66.4,68.0,65.9
20160504144500,273.0,281.4,52.549,39,54.3,0,66.7,68.0,65.9
20160504150000,273.0,281.4,52.549,39,54.3,0,66.4,68.0,65.9
20160504151500,273.0,315.0,58.8235,41,55.1,0,66.9,68.0,65.9
20160504153000,273.0,306.6,57.2549,41,55.1,0,67.0,68.0,65.9
20160504154500,273.0,287.7,53.7255,39,55.1,0,66.4,68.0,65.9
20160504160000,273.0,317.1,59.2157,42,55.1,0,66.6,68.0,65.9
20160504161500,273.0,289.8,54.1176,39,55.1,0,67.1,68.0,65.9
20160504163000,273.0,281.4,52.549,39,55.1,0,66.8,68.0,65.9
20160504164500,273.0,302.4,56.4706,40,54.5,0,67.0,68.0,65.9
20160504170000,273.0,287.7,53.7255,39,54.5,0,67.1,68.0,65.9
20160504171500,273.0,287.7,53.7255,39,54.5,0,67.0,68.0,65.9
20160504173000,273.0,283.5,52.9412,39,54.5,0,67.0,68.0,65.9
20160504174500,273.0,286.65,53.5294,38,54.5,0,67.0,68.0,65.9
20160504180000,273.0,317.1,59.2157,41,54.5,0,66.3,68.0,65.9
20160504181500,273.0,281.4,52.549,38,53.9,0,66.4,68.0,65.9
20160504183000,273.0,281.4,52.549,38,53.9,0,66.8,68.0,65.9
20160504184500,273.0,281.4,52.549,38,53.9,0,66.8,68.0,65.9
20160504190000,273.0,281.4,52.549,38,53.9,0,66.7,68.0,65.9
20160504191500,273.0,287.7,53.7255,38,53.9,0,66.6,68.0,65.9
20160504193000,273.0,290.85,54.3137,38,53.9,0,66.8,68.0,65.9
20160504194500,273.0,284.55,53.1373,38,53.9,0,66.9,68.0,65.9
20160504200000,273.0,287.7,53.7255,38,53.9,0,66.9,68.0,65.9
20160504201500,273.0,280.35,52.3529,38,53.9,0,66.4,68.0,65.9
20160504203000,273.0,289.8,54.1176,39,53.9,0,66.7,68.0,65.9
20160504204500,273.0,289.8,54.1176,39,53.9,0,67.1,68.0,65.9
20160504210000,273.0,282.45,52.7451,39,53.9,0,67.2,68.0,65.9
20160504211500,273.0,282.45,52.7451,39,53.9,0,67.2,68.0,65.9
20160504213000,273.0,286.65,53.5294,39,53.9,0,67.2,68.0,65.9
20160504214500,273.0,298.2,55.6863,40,53.9,0,67.0,68.0,65.9
20160504220000,273.0,288.75,53.9216,39,53.1,0,66.9,68.0,65.9
20160504221500,273.0,288.75,53.9216,39,53.1,0,66.7,68.0,65.9
20160504223000,273.0,279.3,52.1569,38,53.1,0,67.1,68.0,65.9
20160504224500,273.0,282.45,52.7451,38,53.1,0,67.1,68.0,65.9
20160504230000,273.0,282.45,52.7451,38,53.1,0,67.2,68.0,65.9
20160504231500,273.0,279.3,52.1569,38,53.1,0,67.1,68.0,65.9
20160504233000,273.0,282.45,52.7451,38,53.1,0,67.2,68.0,65.9
20160504234500,273.0,282.45,52.7451,38,53.1,0,67.3,68.0,65.9
20160505000000,273.0,277.2,51.7647,38,53.1,0,67.2,68.0,65.9
20160505001500,273.0,281.4,52.549,38,53.1,0,67.1,68.0,65.9
20160505003000,273.0,284.55,53.1373,39,53.1,0,66.7,68.0,65.9
20160505004500,273.0,287.7,53.7255,39,53.1,0,67.1,68.0,65.9
20160505010000,273.0,279.3,52.1569,38,53.9,0,67.2,68.0,65.9
20160505011500,273.0,279.3,52.1569,38,53.9,0,67.3,68.0,65.9
20160505013000,273.0,274.05,51.1765,38,53.9,0,67.5,68.0,65.9
20160505014500,273.0,274.05,51.1765,38,53.9,0,67.6,68.0,65.9
20160505020000,273.0,274.05,51.1765,38,53.9,0,67.7,68.0,65.9
20160505021500,273.0,302.4,56.4706,41,53.9,0,67.5,68.0,65.9
20160505023000,273.0,298.2,55.6863,40,53.9,0,67.5,68.0,65.9
20160505024500,273.0,303.45,56.6667,41,53.9,0,67.3,68.0,65.9
20160505030000,273.0,287.7,53.7255,39,53.9,0,67.5,68.0,65.9
20160505031500,273.0,291.9,54.5098,39,53.9,0,67.0,68.0,65.9
20160505033000,273.0,287.7,53.7255,38,53.9,0,67.3,68.0,65.9
20160505034500,273.0,284.55,53.1373,38,53.9,0,67.1,68.0,65.9
20160505040000,273.0,287.7,53.7255,38,53.9,0,66.9,68.0,65.9
20160505041500,273.0,287.7,53.7255,38,53.9,0,67.0,68.0,65.9
20160505043000,273.0,284.55,53.1373,38,53.9,0,66.9,68.0,65.9
20160505044500,273.0,284.55,53.1373,38,53.9,0,66.9,68.0,65.9
20160505050000,273.0,284.55,53.1373,38,53.9,0,67.0,68.0,65.9
20160505051500,273.0,287.7,53.7255,38,53.9,0,66.7,68.0,65.9
20160505053000,273.0,283.5,52.9412,38,53.9,0,66.9,68.0,65.9
20160505054500,273.0,283.5,52.9412,38,53.9,0,66.9,68.0,65.9
20160505060000,273.0,287.7,53.7255,38,53.9,0,66.1,68.0,65.9
20160505061500,273.0,283.5,52.9412,38,53.9,0,66.6,68.0,65.9
20160505063000,273.0,283.5,52.9412,38,53.9,0,66.1,68.0,65.9
20160505064500,273.0,286.65,53.5294,38,53.9,100,66.2,68.0,65.9
20160505070000,273.0,301.35,56.2745,40,53.9,0,66.4,68.0,65.9
20160505071500,273.0,298.2,55.6863,40,53.9,0,66.8,68.0,65.9
20160505073000,273.0,289.8,54.1176,39,53.9,0,66.9,68.0,65.9
20160505074500,273.0,283.5,52.9412,39,54.7,0,67.0,68.0,65.9
20160505080000,273.0,294.0,54.902,39,54.7,0,66.7,68.0,65.9
20160505081500,273.0,289.8,54.1176,39,54.7,0,66.6,68.0,65.9
20160505083000,273.0,289.8,54.1176,39,54.7,0,66.4,68.0,65.9
20160505084500,273.0,289.8,54.1176,39,54.7,0,66.4,68.0,65.9
20160505090000,273.0,286.65,53.5294,39,54.7,0,66.4,68.0,65.9
20160505091500,273.0,297.15,55.4902,40,54.7,0,66.5,68.0,65.9
20160505093000,273.0,281.4,52.549,38,54.7,0,66.4,68.0,65.9
20160505094500,273.0,288.75,53.9216,38,54.7,0,66.6,68.0,65.9
20160505100000,273.0,291.9,54.5098,39,55.5,0,66.5,68.0,65.9
20160505101500,273.0,291.9,54.5098,38,55.5,0,66.8,68.0,65.9
20160505103000,273.0,286.65,53.5294,38,55.5,0,66.9,68.0,65.9
20160505104500,273.0,317.1,59.2157,41,55.5,0,66.9,68.0,65.9
20160505110000,273.0,288.75,53.9216,39,55.5,0,67.1,68.0,65.9
20160505111500,273.0,291.9,54.5098,40,55.5,0,67.1,68.0,65.9
20160505113000,273.0,298.2,55.6863,40,55.5,0,67.1,68.0,65.9
20160505114500,273.0,310.8,58.0392,41,55.5,0,67.1,68.0,65.9
20160505120000,273.0,304.5,56.8627,41,55.5,0,67.1,68.0,65.9
20160505121500,273.0,284.55,53.1373,39,55.5,0,67.2,68.0,65.9
20160505123000,273.0,294.0,54.902,40,55.5,0,67.0,68.0,65.9
20160505124500,273.0,290.85,54.3137,40,55.5,0,67.0,68.0,65.9
20160505130000,273.0,290.85,54.3137,40,55.5,0,67.0,68.0,65.9
20160505131500,273.0,290.85,54.3137,38,55.5,0,67.2,68.0,65.9
20160505133000,273.0,296.1,55.2941,39,55.5,0,66.6,68.0,65.9
20160505134500,273.0,305.55,57.0588,40,55.5,0,66.4,68.0,65.9
20160505140000,273.0,290.85,54.3137,39,55.5,0,67.2,68.0,65.9
20160505141500,273.0,308.7,57.6471,40,55.5,0,67.0,68.0,65.9
20160505143000,273.0,302.4,56.4706,40,54.7,0,66.8,68.0,65.9
20160505144500,273.0,320.25,59.8039,41,54.7,0,66.7,68.0,65.9
20160505150000,273.0,302.4,56.4706,40,54.7,0,66.4,68.0,65.9
20160505151500,273.0,308.7,57.6471,40,54.7,0,66.9,68.0,65.9
20160505153000,273.0,308.7,57.6471,40,54.7,0,66.9,68.0,65.9
20160505154500,273.0,299.25,55.8824,40,54.7,0,67.0,68.0,65.9
20160505160000,273.0,302.4,56.4706,40,54.7,0,66.9,68.0,65.9
20160505161500,273.0,286.65,53.5294,38,54.7,0,67.2,68.0,65.9
20160505163000,273.0,286.65,53.5294,39,54.7,0,67.1,68.0,65.9
20160505164500,273.0,286.65,53.5294,39,54.7,0,66.9,68.0,65.9
20160505170000,273.0,286.65,53.5294,39,54.7,0,67.0,68.0,65.9
20160505171500,273.0,286.65,53.5294,39,54.7,0,67.0,68.0,65.9
20160505173000,273.0,286.65,53.5294,39,54.0,0,66.5,68.0,65.9
20160505174500,273.0,297.15,55.4902,39,54.0,0,67.1,68.0,65.9
20160505180000,273.0,308.7,57.6471,41,54.0,0,67.3,68.0,65.9
20160505181500,273.0,302.4,56.4706,41,54.0,0,67.2,68.0,65.9
20160505183000,273.0,320.25,59.8039,42,54.0,0,67.1,68.0,65.9
20160505184500,273.0,304.5,56.8627,41,54.0,0,67.1,68.0,65.9
20160505190000,273.0,286.65,53.5294,39,54.0,0,67.3,68.0,65.9
20160505191500,273.0,315.0,58.8235,41,54.0,0,66.7,68.0,65.9
20160505193000,273.0,284.55,53.1373,39,53.1,0,67.1,68.0,65.9
20160505194500,273.0,281.4,52.549,38,53.1,0,66.8,68.0,65.9
20160505200000,273.0,288.75,53.9216,39,53.1,0,66.9,68.0,65.9
20160505201500,273.0,277.2,51.7647,38,53.1,0,67.1,68.0,65.9
20160505203000,273.0,308.7,57.6471,41,53.1,0,66.6,68.0,65.9
20160505204500,273.0,308.7,57.6471,41,52.3,0,66.4,68.0,65.9
20160505210000,273.0,289.8,54.1176,39,52.9,0,66.7,68.0,65.9
20160505211500,273.0,279.3,52.1569,38,52.9,0,66.6,68.0,65.9
20160505213000,273.0,289.8,54.1176,39,52.9,0,66.0,68.0,65.9
20160505214500,273.0,289.8,54.1176,39,52.3,0,66.3,68.0,65.9
20160505220000,273.0,284.55,53.1373,38,52.3,0,66.7,68.0,65.9
20160505221500,273.0,281.4,52.549,38,52.3,0,66.5,68.0,65.9
20160505223000,273.0,281.4,52.549,38,52.3,0,66.6,68.0,65.9
20160505224500,273.0,281.4,52.549,38,52.3,0,66.7,68.0,65.9
20160505230000,273.0,281.4,52.549,38,52.3,0,66.8,68.0,65.9
20160505231500,273.0,301.35,56.2745,40,52.3,0,66.7,68.0,65.9
20160505233000,273.0,287.7,53.7255,40,52.3,0,66.8,68.0,65.9
20160505234500,273.0,287.7,53.7255,39,52.3,0,67.0,68.0,65.9
20160506000000,273.0,283.5,52.9412,39,52.3,0,66.9,68.0,65.9
20160506001500,273.0,286.65,53.5294,39,52.3,0,66.7,68.0,65.9
20160506003000,273.0,286.65,53.5294,39,52.3,0,66.6,68.0,65.9
20160506004500,273.0,281.4,52.549,39,52.3,0,66.4,68.0,65.9
20160506010000,273.0,284.55,53.1373,39,52.3,0,66.4,68.0,65.9
20160506011500,273.0,280.35,52.3529,39,52.3,0,66.5,68.0,65.9
20160506013000,273.0,280.35,52.3529,39,52.3,0,66.3,68.0,65.9
20160506014500,273.0,286.65,53.5294,39,52.3,0,66.3,68.0,65.9
20160506020000,273.0,286.65,53.5294,39,52.3,0,66.5,68.0,65.9
20160506021500,273.0,281.4,52.549,38,52.3,0,66.7,68.0,65.9
20160506023000,273.0,281.4,52.549,38,52.3,0,66.7,68.0,65.9
20160506024500,273.0,281.4,52.549,39,52.3,0,66.4,68.0,65.9
20160506030000,273.0,295.05,55.098,39,51.5,0,66.1,68.0,65.9
20160506031500,273.0,281.4,52.549,38,51.5,0,66.4,68.0,65.9
20160506033000,273.0,281.4,52.549,38,51.5,0,66.5,68.0,65.9
20160506034500,273.0,286.65,53.5294,38,51.5,0,66.0,68.0,65.9
20160506040000,273.0,286.65,53.5294,38,51.5,0,66.1,68.0,65.9
20160506041500,273.0,290.85,54.3137,38,51.5,0,66.3,68.0,65.9
20160506043000,273.0,287.7,53.7255,38,51.5,0,66.5,68.0,65.9
20160506044500,273.0,283.5,52.9412,38,51.5,0,66.4,68.0,65.9
20160506050000,273.0,283.5,52.9412,38,51.5,0,66.3,68.0,65.9
20160506051500,273.0,283.5,52.9412,38,51.5,0,66.2,68.0,65.9
20160506053000,273.0,283.5,52.9412,38,51.5,0,66.2,68.0,65.9
20160506054500,273.0,283.5,52.9412,38,51.5,0,65.8,68.0,65.9
20160506060000,273.0,286.65,53.5294,38,51.5,100,65.8,68.0,65.9
20160506061500,273.0,280.35,52.3529,38,51.5,100,66.0,68.0,65.9
20160506063000,273.0,280.35,52.3529,38,51.5,100,65.2,68.0,65.9
20160506064500,273.0,280.35,52.3529,38,54.7,100,65.8,68.0,65.9
20160506070000,273.0,270.9,50.5882,38,52.7,100,66.1,68.0,65.9
20160506071500,273.0,270.9,50.5882,38,52.7,100,65.8,68.0,65.9
20160506073000,273.0,274.05,51.1765,38,52.7,100,66.1,68.0,65.9
20160506074500,273.0,294.0,54.902,39,52.7,0,65.8,68.0,65.9
20160506080000,273.0,280.35,52.3529,39,52.7,100,65.2,68.0,65.9
20160506081500,273.0,280.35,52.3529,39,53.5,100,66.0,68.0,65.9
20160506083000,273.0,286.65,53.5294,39,53.5,0,65.8,68.0,65.9
20160506084500,273.0,283.5,52.9412,38,53.5,100,65.9,68.0,65.9
20160506090000,273.0,283.5,52.9412,38,54.3,100,66.1,68.0,65.9
20160506091500,273.0,288.75,53.9216,39,55.3,0,66.0,68.0,65.9
20160506093000,273.0,302.4,56.4706,40,55.3,0,66.3,68.0,65.9
20160506094500,273.0,283.5,52.9412,38,54.7,0,66.2,68.0,65.9
20160506100000,273.0,287.7,53.7255,38,53.9,0,66.4,68.0,65.9
20160506101500,273.0,303.45,56.6667,39,53.9,0,66.2,68.0,65.9
20160506103000,273.0,284.55,53.1373,38,53.9,0,65.8,68.0,65.9
20160506104500,273.0,289.8,54.1176,39,53.9,100,65.5,68.0,65.9
20160506110000,273.0,281.4,52.549,38,53.9,0,66.2,68.0,65.9
20160506111500,273.0,286.65,53.5294,39,53.9,0,66.1,68.0,65.9
20160506113000,273.0,289.8,54.1176,39,53.9,0,66.2,68.0,65.9
20160506114500,273.0,282.45,52.7451,39,53.9,0,66.3,68.0,65.9
20160506120000,273.0,288.75,53.9216,39,53.9,0,66.7,68.0,65.9
20160506121500,273.0,288.75,53.9216,39,53.9,0,66.1,68.0,65.9
20160506123000,273.0,288.75,53.9216,39,53.9,100,65.7,68.0,65.9
20160506124500,273.0,283.5,52.9412,39,54.7,100,65.7,68.0,65.9
20160506130000,273.0,288.75,53.9216,39,54.7,100,65.3,68.0,65.9
20160506131500,273.0,282.45,52.7451,38,54.7,100,65.6,68.0,65.9
20160506133000,273.0,282.45,52.7451,38,54.7,100,65.5,68.0,65.9
20160506134500,273.0,304.5,56.8627,40,54.7,0,66.2,68.0,65.9
20160506140000,273.0,286.65,53.5294,39,54.7,0,65.8,68.0,65.9
20160506141500,273.0,286.65,53.5294,39,54.7,0,66.3,68.0,65.9
20160506143000,273.0,286.65,53.5294,39,54.7,100,66.0,68.0,65.9
20160506144500,273.0,286.65,53.5294,39,54.7,100,66.2,68.0,65.9
20160506150000,273.0,286.65,53.5294,39,54.7,0,66.1,68.0,65.9
20160506151500,273.0,283.5,52.9412,39,54.7,100,65.6,68.0,65.9
20160506153000,273.0,296.1,55.2941,40,54.7,0,66.6,68.0,65.9
20160506154500,273.0,289.8,54.1176,40,54.7,0,66.8,68.0,65.9
20160506160000,273.0,286.65,53.5294,40,54.7,0,66.6,68.0,65.9
20160506161500,273.0,306.6,57.2549,41,54.7,0,66.7,68.0,65.9
20160506163000,273.0,288.75,53.9216,40,54.7,0,66.9,68.0,65.9
20160506164500,273.0,288.75,53.9216,39,54.7,0,66.6,68.0,65.9
20160506170000,273.0,281.4,52.549,39,54.7,0,66.1,68.0,65.9
20160506171500,273.0,281.4,52.549,39,54.7,0,66.7,68.0,65.9
20160506173000,273.0,281.4,52.549,39,54.7,0,66.7,68.0,65.9
20160506174500,273.0,290.85,54.3137,39,54.7,0,66.7,68.0,65.9
20160506180000,273.0,290.85,54.3137,39,54.7,0,66.3,68.0,65.9
20160506181500,273.0,290.85,54.3137,39,54.7,0,66.6,68.0,65.9
20160506183000,273.0,286.65,53.5294,39,54.7,0,66.7,68.0,65.9
20160506184500,273.0,286.65,53.5294,39,53.9,0,66.2,68.0,65.9
20160506190000,273.0,280.35,52.3529,39,53.9,0,66.9,68.0,65.9
20160506191500,273.0,286.65,53.5294,39,53.9,0,66.7,68.0,65.9
20160506193000,273.0,286.65,53.5294,39,53.1,0,66.3,68.0,65.9
20160506194500,273.0,286.65,53.5294,39,53.1,0,66.5,68.0,65.9
20160506200000,273.0,286.65,53.5294,39,53.1,0,66.4,68.0,65.9
20160506201500,273.0,282.45,52.7451,38,53.1,0,66.4,68.0,65.9
20160506203000,273.0,277.2,51.7647,38,53.1,0,66.5,68.0,65.9
20160506204500,273.0,286.65,53.5294,39,53.1,0,66.5,68.0,65.9
20160506210000,273.0,283.5,52.9412,39,53.1,0,66.7,68.0,65.9
20160506211500,273.0,283.5,52.9412,39,53.1,0,66.7,68.0,65.9
20160506213000,273.0,283.5,52.9412,39,53.1,0,66.8,68.0,65.9
20160506214500,273.0,279.3,52.1569,39,53.1,0,66.6,68.0,65.9
20160506220000,273.0,279.3,52.1569,39,53.1,0,66.6,68.0,65.9
20160506221500,273.0,279.3,52.1569,39,53.1,0,66.8,68.0,65.9
20160506223000,273.0,279.3,52.1569,39,53.1,0,66.8,68.0,65.9
20160506224500,273.0,275.1,51.3726,39,53.1,0,67.0,68.0,65.9
20160506230000,273.0,275.1,51.3726,39,53.1,0,66.9,68.0,65.9
20160506231500,273.0,282.45,52.7451,39,53.1,0,66.7,68.0,65.9
20160506233000,273.0,282.45,52.7451,39,53.1,0,66.8,68.0,65.9
20160506234500,273.0,282.45,52.7451,39,53.1,0,66.7,68.0,65.9
20160507000000,273.0,279.3,52.1569,39,53.1,0,66.6,68.0,65.9
20160507001500,273.0,279.3,52.1569,39,53.1,0,66.4,68.0,65.9
20160507003000,273.0,283.5,52.9412,39,53.1,0,66.3,68.0,65.9
20160507004500,273.0,283.5,52.9412,39,53.1,0,66.6,68.0,65.9
20160507010000,273.0,283.5,52.9412,39,52.3,0,66.5,68.0,65.9
20160507011500,273.0,460.95,86.0784,53,53.9,0,66.2,68.0,65.9
20160507013000,273.0,276.15,51.5686,39,51.9,100,65.8,68.0,65.9
20160507014500,273.0,282.45,52.7451,39,51.9,100,66.0,68.0,65.9
20160507020000,273.0,279.3,52.1569,39,51.9,0,66.2,68.0,65.9
20160507021500,273.0,282.45,52.7451,39,51.9,0,66.1,68.0,65.9
20160507023000,273.0,282.45,52.7451,39,51.9,0,66.3,68.0,65.9
20160507024500,273.0,282.45,52.7451,39,51.9,0,66.5,68.0,65.9
20160507030000,273.0,282.45,52.7451,39,51.9,0,66.7,68.0,65.9
20160507031500,273.0,282.45,52.7451,39,51.9,0,66.8,68.0,65.9
20160507033000,273.0,282.45,52.7451,39,51.9,0,66.9,68.0,65.9
20160507034500,273.0,282.45,52.7451,39,51.9,0,66.9,68.0,65.9
20160507040000,273.0,287.7,53.7255,39,51.9,0,66.9,68.0,65.9
20160507041500,273.0,287.7,53.7255,39,51.9,0,66.8,68.0,65.9
20160507043000,273.0,282.45,52.7451,39,51.9,0,66.6,68.0,65.9
20160507044500,273.0,282.45,52.7451,39,51.9,0,66.7,68.0,65.9
20160507050000,273.0,286.65,53.5294,39,51.9,0,66.7,68.0,65.9
20160507051500,273.0,286.65,53.5294,39,51.9,0,66.7,68.0,65.9
20160507053000,273.0,286.65,53.5294,39,51.9,0,66.7,68.0,65.9
20160507054500,273.0,289.8,54.1176,39,51.9,0,66.3,68.0,65.9
20160507060000,273.0,295.05,55.098,39,51.9,0,65.9,68.0,65.9
20160507061500,273.0,298.2,55.6863,40,51.9,0,66.2,68.0,65.9
20160507063000,273.0,295.05,55.098,39,51.9,0,66.1,68.0,65.9
20160507064500,273.0,286.65,53.5294,39,51.9,0,66.3,68.0,65.9
20160507070000,273.0,283.5,52.9412,39,51.9,0,66.3,68.0,65.9
20160507071500,273.0,283.5,52.9412,39,52.6,0,66.3,68.0,65.9
20160507073000,273.0,287.7,53.7255,39,52.6,100,66.1,68.0,65.9
20160507074500,273.0,287.7,53.7255,39,53.6,0,66.3,68.0,65.9
20160507080000,273.0,287.7,53.7255,39,53.6,0,66.7,68.0,65.9
20160507081500,273.0,287.7,53.7255,38,53.6,0,66.6,68.0,65.9
20160507083000,273.0,302.4,56.4706,40,53.6,0,66.7,68.0,65.9
20160507084500,273.0,284.55,53.1373,38,54.3,0,66.9,68.0,65.9
20160507090000,273.0,287.7,53.7255,39,54.3,0,66.8,68.0,65.9
20160507091500,273.0,302.4,56.4706,40,54.3,0,66.5,68.0,65.9
20160507093000,273.0,298.2,55.6863,40,55.1,0,66.6,68.0,65.9
20160507094500,273.0,287.7,53.7255,39,55.1,0,66.8,68.0,65.9
20160507100000,273.0,287.7,53.7255,38,55.1,0,66.9,68.0,65.9
20160507101500,273.0,284.55,53.1373,38,55.1,0,66.6,68.0,65.9
20160507103000,273.0,284.55,53.1373,38,55.1,0,67.1,68.0,65.9
20160507104500,273.0,284.55,53.1373,38,55.1,0,67.0,68.0,65.9
20160507110000,273.0,284.55,53.1373,38,55.1,0,66.9,68.0,65.9
20160507111500,273.0,284.55,53.1373,38,54.3,0,67.1,68.0,65.9
20160507113000,273.0,284.55,53.1373,38,54.3,0,66.2,68.0,65.9
20160507114500,273.0,284.55,53.1373,38,54.3,100,66.2,68.0,65.9
20160507120000,273.0,290.85,54.3137,39,54.3,0,66.6,68.0,65.9
20160507121500,273.0,290.85,54.3137,39,54.3,0,66.5,68.0,65.9
20160507123000,273.0,287.7,53.7255,39,54.3,0,67.0,68.0,65.9
20160507124500,273.0,287.7,53.7255,39,55.1,0,66.6,68.0,65.9
20160507130000,273.0,282.45,52.7451,38,55.1,0,67.0,68.0,65.9
20160507131500,273.0,279.3,52.1569,38,55.1,0,67.1,68.0,65.9
20160507133000,273.0,279.3,52.1569,38,55.1,0,67.2,68.0,65.9
20160507134500,273.0,284.55,53.1373,38,55.1,0,67.2,68.0,65.9
20160507140000,273.0,296.1,55.2941,39,55.1,0,66.7,68.0,65.9
20160507141500,273.0,281.4,52.549,38,55.1,0,67.0,68.0,65.9
20160507143000,273.0,277.2,51.7647,38,55.1,0,67.2,68.0,65.9
20160507144500,273.0,277.2,51.7647,38,55.1,0,67.4,68.0,65.9
20160507150000,273.0,277.2,51.7647,38,56.0,0,67.5,68.0,65.9
20160507151500,273.0,323.4,60.3922,42,56.0,0,67.3,68.0,65.9
20160507153000,273.0,309.75,57.8431,41,56.0,0,67.6,68.0,65.9
20160507154500,273.0,321.3,60.0,42,56.0,0,67.4,68.0,65.9
20160507160000,273.0,299.25,55.8824,40,56.0,0,67.2,68.0,65.9
20160507161500,273.0,284.55,53.1373,39,56.0,0,67.6,68.0,65.9
20160507163000,273.0,315.0,58.8235,41,56.0,0,66.9,68.0,65.9
20160507164500,273.0,309.75,57.8431,41,56.0,0,67.3,68.0,65.9
20160507170000,273.0,309.75,57.8431,41,56.0,0,67.4,68.0,65.9
20160507171500,273.0,294.0,54.902,40,56.0,0,67.7,68.0,65.9
20160507173000,273.0,298.2,55.6863,40,56.0,0,67.8,68.0,65.9
20160507174500,273.0,306.6,57.2549,41,56.0,0,67.7,68.0,65.9
20160507180000,273.0,320.25,59.8039,42,56.0,0,67.1,68.0,65.9
20160507181500,273.0,320.25,59.8039,42,56.0,0,67.6,68.0,65.9
20160507183000,273.0,320.25,59.8039,42,56.0,0,67.4,68.0,65.9
20160507184500,273.0,329.7,61.5686,43,56.0,0,67.4,68.0,65.9
20160507190000,273.0,290.85,54.3137,39,56.0,0,67.0,68.0,65.9
20160507191500,273.0,315.0,58.8235,41,56.0,0,67.4,68.0,65.9
20160507193000,273.0,298.2,55.6863,40,55.2,0,67.7,68.0,65.9
20160507194500,273.0,301.35,56.2745,41,55.2,0,67.8,68.0,65.9
20160507200000,273.0,296.1,55.2941,41,55.2,0,67.9,68.0,65.9
20160507201500,273.0,296.1,55.2941,41,55.2,0,67.9,68.0,65.9
20160507203000,273.0,305.55,57.0588,41,55.2,0,68.0,68.0,65.9
20160507204500,273.0,305.55,57.0588,41,55.2,0,67.9,68.0,65.9
20160507210000,273.0,305.55,57.0588,41,55.2,0,67.8,68.0,65.9
20160507211500,273.0,308.7,57.6471,41,54.3,0,67.9,68.0,65.9
20160507213000,273.0,308.7,57.6471,41,54.3,0,67.7,68.0,65.9
20160507214500,273.0,295.05,55.098,40,54.3,0,67.7,68.0,65.9
20160507220000,273.0,295.05,55.098,40,54.3,0,67.7,68.0,65.9
20160507221500,273.0,291.9,54.5098,40,54.3,0,67.7,68.0,65.9
20160507223000,273.0,286.65,53.5294,39,54.3,0,67.7,68.0,65.9
20160507224500,273.0,308.7,57.6471,41,54.3,0,67.5,68.0,65.9
20160507230000,273.0,289.8,54.1176,40,54.3,0,67.6,68.0,65.9
20160507231500,273.0,286.65,53.5294,39,54.3,0,67.7,68.0,65.9
20160507233000,273.0,307.65,57.451,41,54.3,0,67.4,68.0,65.9
20160507234500,273.0,290.85,54.3137,40,54.3,0,67.6,68.0,65.9
20160508000000,273.0,286.65,53.5294,39,54.3,0,67.4,68.0,65.9
20160508001500,273.0,283.5,52.9412,39,54.3,0,67.5,68.0,65.9
20160508003000,273.0,301.35,56.2745,40,54.3,0,67.2,68.0,65.9
20160508004500,273.0,290.85,54.3137,39,54.3,0,67.2,68.0,65.9
20160508010000,273.0,282.45,52.7451,39,53.5,0,67.3,68.0,65.9
20160508011500,273.0,282.45,52.7451,39,53.5,0,67.4,68.0,65.9
20160508013000,273.0,296.1,55.2941,40,53.5,0,67.3,68.0,65.9
20160508014500,273.0,287.7,53.7255,39,53.5,0,67.4,68.0,65.9
20160508020000,273.0,282.45,52.7451,39,53.5,0,67.5,68.0,65.9
20160508021500,273.0,282.45,52.7451,39,53.5,0,67.5,68.0,65.9
20160508023000,273.0,282.45,52.7451,39,53.5,0,67.7,68.0,65.9
20160508024500,273.0,282.45,52.7451,39,53.5,0,67.7,68.0,65.9
20160508030000,273.0,282.45,52.7451,39,53.5,0,67.7,68.0,65.9
20160508031500,273.0,282.45,52.7451,39,53.5,0,67.7,68.0,65.9
20160508033000,273.0,302.4,56.4706,41,53.5,0,67.5,68.0,65.9
20160508034500,273.0,290.85,54.3137,39,53.5,0,67.4,68.0,65.9
20160508040000,273.0,284.55,53.1373,39,53.5,0,67.2,68.0,65.9
20160508041500,273.0,287.7,53.7255,39,53.5,0,67.3,68.0,65.9
20160508043000,273.0,287.7,53.7255,39,53.5,0,67.2,68.0,65.9
20160508044500,273.0,280.35,52.3529,38,52.7,0,67.4,68.0,65.9
20160508050000,273.0,280.35,52.3529,38,52.7,0,67.3,68.0,65.9
20160508051500,273.0,284.55,53.1373,38,52.7,0,67.3,68.0,65.9
20160508053000,273.0,281.4,52.549,38,52.7,0,67.3,68.0,65.9
20160508054500,273.0,281.4,52.549,38,52.7,0,67.3,68.0,65.9
20160508060000,273.0,301.35,56.2745,40,52.7,0,66.5,68.0,65.9
20160508061500,273.0,308.7,57.6471,40,52.7,0,66.4,68.0,65.9
20160508063000,273.0,287.7,53.7255,39,52.7,0,66.9,68.0,65.9
20160508064500,273.0,287.7,53.7255,39,53.5,0,67.2,68.0,65.9
20160508070000,273.0,282.45,52.7451,39,53.5,0,67.2,68.0,65.9
20160508071500,273.0,287.7,53.7255,39,54.3,0,67.3,68.0,65.9
20160508073000,273.0,283.5,52.9412,39,54.3,0,67.2,68.0,65.9
20160508074500,273.0,283.5,52.9412,39,55.1,0,67.4,68.0,65.9
20160508080000,273.0,286.65,53.5294,39,55.1,0,67.5,68.0,65.9
20160508081500,273.0,294.0,54.902,39,55.9,0,67.2,68.0,65.9
20160508083000,273.0,282.45,52.7451,39,55.9,0,67.5,68.0,65.9
20160508084500,273.0,290.85,54.3137,39,55.9,0,67.7,68.0,65.9
20160508090000,273.0,290.85,54.3137,39,56.7,0,67.7,68.0,65.9
20160508091500,273.0,299.25,55.8824,40,56.7,0,67.7,68.0,65.9
20160508093000,273.0,302.4,56.4706,40,56.7,0,67.7,68.0,65.9
20160508094500,273.0,310.8,58.0392,41,56.7,0,67.6,68.0,65.9
20160508100000,273.0,313.95,58.6275,41,56.7,0,67.8,68.0,65.9
20160508101500,273.0,324.45,60.5882,42,56.0,0,67.6,68.0,65.9
20160508103000,273.0,296.1,55.2941,40,56.0,0,67.6,68.0,65.9
20160508104500,273.0,320.25,59.8039,42,56.0,0,67.7,68.0,65.9
20160508110000,273.0,334.95,62.549,43,56.0,0,67.5,68.0,65.9
20160508111500,273.0,309.75,57.8431,41,56.0,0,67.6,68.0,65.9
20160508113000,273.0,328.65,61.3725,42,56.0,0,67.5,68.0,65.9
20160508114500,273.0,315.0,58.8235,41,56.0,0,67.4,68.0,65.9
20160508120000,273.0,327.6,61.1765,42,56.0,0,67.5,68.0,65.9
20160508121500,273.0,320.25,59.8039,42,56.0,0,67.6,68.0,65.9
20160508123000,273.0,334.95,62.549,43,56.0,0,67.6,68.0,65.9
20160508124500,273.0,327.6,61.1765,42,56.0,0,67.3,68.0,65.9
20160508130000,273.0,319.2,59.6078,42,56.7,0,67.7,68.0,65.9
20160508131500,273.0,319.2,59.6078,42,56.7,0,67.7,68.0,65.9
20160508133000,273.0,288.75,53.9216,39,56.7,0,67.2,68.0,65.9
20160508134500,273.0,332.85,62.1569,43,56.7,0,67.6,68.0,65.9
20160508140000,273.0,323.4,60.3922,42,56.7,0,67.7,68.0,65.9
20160508141500,273.0,315.0,58.8235,41,56.7,0,67.6,68.0,65.9
20160508143000,273.0,315.0,58.8235,42,56.7,0,67.6,68.0,65.9
20160508144500,273.0,308.7,57.6471,42,57.5,0,67.9,68.0,65.9
20160508150000,273.0,316.05,59.0196,42,57.5,0,67.7,68.0,65.9
20160508151500,273.0,297.15,55.4902,41,57.5,0,68.1,68.0,65.9
20160508153000,273.0,297.15,55.4902,41,57.5,0,68.1,68.0,65.9
20160508154500,273.0,301.35,56.2745,41,57.5,0,68.2,68.0,65.9
20160508160000,273.0,301.35,56.2745,41,56.8,0,68.2,68.0,65.9
20160508161500,273.0,298.2,55.6863,41,56.8,0,68.2,68.0,65.9
20160508163000,273.0,315.0,58.8235,41,56.8,0,68.2,68.0,65.9
20160508164500,273.0,315.0,58.8235,41,56.8,0,68.2,68.0,65.9
20160508170000,273.0,315.0,58.8235,41,56.8,0,67.9,68.0,65.9
20160508171500,273.0,296.1,55.2941,40,56.8,0,68.2,68.0,65.9
20160508173000,273.0,301.35,56.2745,40,56.8,0,68.4,68.0,65.9
20160508174500,273.0,301.35,56.2745,40,56.8,0,67.9,68.0,65.9
20160508180000,273.0,308.7,57.6471,41,56.8,0,68.2,68.0,65.9
20160508181500,273.0,308.7,57.6471,41,56.8,0,68.0,68.0,65.9
20160508183000,273.0,302.4,56.4706,40,56.8,0,68.3,68.0,65.9
20160508184500,273.0,307.65,57.451,41,56.8,0,67.9,68.0,65.9
20160508190000,273.0,291.9,54.5098,40,56.8,0,68.0,68.0,65.9
20160508191500,273.0,305.55,57.0588,40,56.0,0,68.2,68.0,65.9
20160508193000,273.0,305.55,57.0588,40,56.0,0,68.2,68.0,65.9
20160508194500,273.0,305.55,57.0588,40,56.0,0,68.2,68.0,65.9
20160508200000,273.0,305.55,57.0588,40,56.0,0,68.2,68.0,65.9
20160508201500,273.0,305.55,57.0588,40,56.0,0,68.1,68.0,65.9
20160508203000,273.0,301.35,56.2745,40,56.0,0,68.2,68.0,65.9
20160508204500,273.0,298.2,55.6863,40,56.0,0,68.2,68.0,65.9
20160508210000,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160508211500,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160508213000,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160508214500,273.0,288.75,53.9216,40,56.0,0,68.2,68.0,65.9
20160508220000,273.0,297.15,55.4902,40,56.0,0,68.2,68.0,65.9
20160508221500,273.0,297.15,55.4902,40,56.0,0,68.1,68.0,65.9
20160508223000,273.0,291.9,54.5098,40,56.0,0,68.1,68.0,65.9
20160508224500,273.0,295.05,55.098,40,56.0,0,68.1,68.0,65.9
20160508230000,273.0,295.05,55.098,40,56.0,0,68.1,68.0,65.9
20160508231500,273.0,295.05,55.098,40,56.0,0,68.1,68.0,65.9
20160508233000,273.0,295.05,55.098,40,56.0,0,68.1,68.0,65.9
20160508234500,273.0,295.05,55.098,40,56.0,0,68.1,68.0,65.9
20160509000000,273.0,295.05,55.098,40,56.0,0,67.8,68.0,65.9
20160509001500,273.0,308.7,57.6471,41,56.0,0,67.8,68.0,65.9
20160509003000,273.0,316.05,59.0196,41,56.0,0,67.7,68.0,65.9
20160509004500,273.0,316.05,59.0196,42,56.0,0,67.4,68.0,65.9
20160509010000,273.0,316.05,59.0196,41,56.0,0,67.5,68.0,65.9
20160509011500,273.0,303.45,56.6667,41,56.0,0,67.6,68.0,65.9
20160509013000,273.0,308.7,57.6471,41,56.0,0,67.7,68.0,65.9
20160509014500,273.0,294.0,54.902,40,56.0,0,67.9,68.0,65.9
20160509020000,273.0,286.65,53.5294,40,56.0,0,68.0,68.0,65.9
20160509021500,273.0,286.65,53.5294,40,56.0,0,68.2,68.0,65.9
20160509023000,273.0,286.65,53.5294,40,56.0,0,68.2,68.0,65.9
20160509024500,273.0,286.65,53.5294,40,56.0,0,68.3,68.0,65.9
20160509030000,273.0,306.6,57.2549,41,56.0,0,68.3,68.0,65.9
20160509031500,273.0,306.6,57.2549,41,56.0,0,68.1,68.0,65.9
20160509033000,273.0,306.6,57.2549,41,56.0,0,68.1,68.0,65.9
20160509034500,273.0,312.9,58.4314,41,56.0,0,68.1,68.0,65.9
20160509040000,273.0,309.75,57.8431,41,56.0,0,67.9,68.0,65.9
20160509041500,273.0,304.5,56.8627,41,56.0,0,67.8,68.0,65.9
20160509043000,273.0,304.5,56.8627,41,56.0,0,67.8,68.0,65.9
20160509044500,273.0,296.1,55.2941,40,56.0,0,67.7,68.0,65.9
20160509050000,273.0,280.35,52.3529,39,56.0,0,68.0,68.0,65.9
20160509051500,273.0,280.35,52.3529,39,56.0,0,68.1,68.0,65.9
20160509053000,273.0,280.35,52.3529,39,56.0,0,68.2,68.0,65.9
20160509054500,273.0,280.35,52.3529,39,56.0,0,68.2,68.0,65.9
20160509060000,273.0,280.35,52.3529,39,56.0,0,68.1,68.0,65.9
20160509061500,273.0,280.35,52.3529,39,56.0,0,68.1,68.0,65.9
20160509063000,273.0,302.4,56.4706,41,56.0,0,67.7,68.0,65.9
20160509064500,273.0,302.4,56.4706,41,56.0,0,67.9,68.0,65.9
20160509070000,273.0,291.9,54.5098,40,56.0,0,68.0,68.0,65.9
20160509071500,273.0,291.9,54.5098,40,56.0,0,68.1,68.0,65.9
20160509073000,273.0,287.7,53.7255,40,56.6,0,68.1,68.0,65.9
20160509074500,273.0,287.7,53.7255,40,56.6,0,68.2,68.0,65.9
20160509080000,273.0,287.7,53.7255,40,56.6,0,68.1,68.0,65.9
20160509081500,273.0,291.9,54.5098,40,56.6,0,67.9,68.0,65.9
20160509083000,273.0,291.9,54.5098,40,56.6,0,67.7,68.0,65.9
20160509084500,273.0,296.1,55.2941,41,56.6,0,67.7,68.0,65.9
20160509090000,273.0,296.1,55.2941,41,56.0,0,67.8,68.0,65.9
20160509091500,273.0,303.45,56.6667,41,56.0,0,67.9,68.0,65.9
20160509093000,273.0,328.65,61.3725,43,56.0,0,67.6,68.0,65.9
20160509094500,273.0,316.05,59.0196,42,56.0,0,67.9,68.0,65.9
20160509100000,273.0,296.1,55.2941,41,56.0,0,67.9,68.0,65.9
20160509101500,273.0,289.8,54.1176,41,56.0,0,68.1,68.0,65.9
20160509103000,273.0,289.8,54.1176,41,56.0,0,68.2,68.0,65.9
20160509104500,273.0,289.8,54.1176,41,56.0,0,68.1,68.0,65.9
20160509110000,273.0,289.8,54.1176,41,56.0,0,68.2,68.0,65.9
20160509111500,273.0,294.0,54.902,41,56.0,0,68.1,68.0,65.9
20160509113000,273.0,288.75,53.9216,41,56.0,0,68.2,68.0,65.9
20160509114500,273.0,288.75,53.9216,41,56.0,0,68.3,68.0,65.9
20160509120000,273.0,297.15,55.4902,41,56.7,0,68.2,68.0,65.9
20160509121500,273.0,330.75,61.7647,43,56.7,0,68.3,68.0,65.9
20160509123000,273.0,325.5,60.7843,43,55.9,0,68.2,68.0,65.9
20160509124500,273.0,329.7,61.5686,43,55.9,0,68.2,68.0,65.9
20160509130000,273.0,329.7,61.5686,43,55.9,0,68.2,68.0,65.9
20160509131500,273.0,333.9,62.3529,43,56.7,0,68.1,68.0,65.9
20160509133000,273.0,324.45,60.5882,42,56.7,0,68.2,68.0,65.9
20160509134500,273.0,324.45,60.5882,42,56.0,0,68.2,68.0,65.9
20160509140000,273.0,329.7,61.5686,42,56.0,0,68.0,68.0,65.9
20160509141500,273.0,320.25,59.8039,42,56.7,0,67.9,68.0,65.9
20160509143000,273.0,294.0,54.902,40,55.9,0,67.9,68.0,65.9
20160509144500,273.0,288.75,53.9216,40,55.9,0,68.1,68.0,65.9
20160509150000,273.0,296.1,55.2941,40,55.9,0,68.3,68.0,65.9
20160509151500,273.0,289.8,54.1176,40,56.7,0,67.6,68.0,65.9
20160509153000,273.0,289.8,54.1176,40,56.7,0,68.3,68.0,65.9
20160509154500,273.0,316.05,59.0196,42,56.7,0,68.3,68.0,65.9
20160509160000,273.0,346.5,64.7059,44,56.7,0,68.2,68.0,65.9
20160509161500,273.0,338.1,63.1373,43,56.7,0,68.2,68.0,65.9
20160509163000,273.0,344.4,64.3137,44,56.7,0,68.2,68.0,65.9
20160509164500,273.0,344.4,64.3137,44,56.7,0,68.2,68.0,65.9
20160509170000,273.0,331.8,61.9608,43,56.7,0,68.3,68.0,65.9
20160509171500,273.0,341.25,63.7255,43,56.7,0,68.2,68.0,65.9
20160509173000,273.0,329.7,61.5686,43,56.7,0,68.1,68.0,65.9
20160509174500,273.0,301.35,56.2745,41,56.7,0,68.2,68.0,65.9
20160509180000,273.0,310.8,58.0392,41,56.7,0,67.9,68.0,65.9
20160509181500,273.0,295.05,55.098,41,56.7,0,68.1,68.0,65.9
20160509183000,273.0,295.05,55.098,41,56.7,0,68.2,68.0,65.9
20160509184500,273.0,298.2,55.6863,41,56.7,0,68.1,68.0,65.9
20160509190000,273.0,298.2,55.6863,41,56.7,0,68.3,68.0,65.9
20160509191500,273.0,298.2,55.6863,41,56.7,0,68.3,68.0,65.9
20160509193000,273.0,322.35,60.1961,43,56.7,0,68.2,68.0,65.9
20160509194500,273.0,322.35,60.1961,43,56.7,0,68.2,68.0,65.9
20160509200000,273.0,326.55,60.9804,43,56.7,0,68.1,68.0,65.9
20160509201500,273.0,321.3,60.0,43,56.7,0,68.2,68.0,65.9
20160509203000,273.0,326.55,60.9804,43,56.0,0,68.1,68.0,65.9
20160509204500,273.0,326.55,60.9804,43,56.0,0,68.0,68.0,65.9
20160509210000,273.0,298.2,55.6863,41,56.0,0,68.1,68.0,65.9
20160509211500,273.0,302.4,56.4706,41,56.0,0,68.1,68.0,65.9
20160509213000,273.0,302.4,56.4706,41,56.0,0,68.2,68.0,65.9
20160509214500,273.0,302.4,56.4706,41,56.7,0,67.8,68.0,65.9
20160509220000,273.0,302.4,56.4706,41,56.7,0,68.2,68.0,65.9
20160509221500,273.0,313.95,58.6275,42,56.7,0,68.3,68.0,65.9
20160509223000,273.0,326.55,60.9804,43,55.6,0,68.3,68.0,65.9
20160509224500,273.0,326.55,60.9804,44,55.6,0,68.1,68.0,65.9
20160509230000,273.0,334.95,62.549,44,56.7,0,68.1,68.0,65.9
20160509231500,273.0,329.7,61.5686,44,55.9,0,68.1,68.0,65.9
20160509233000,273.0,334.95,62.549,44,55.9,0,68.0,68.0,65.9
20160509234500,273.0,334.95,62.549,44,55.9,0,68.0,68.0,65.9
20160510000000,273.0,334.95,62.549,44,55.9,0,67.8,68.0,65.9
20160510001500,273.0,330.75,61.7647,43,55.9,0,67.8,68.0,65.9
20160510003000,273.0,309.75,57.8431,42,55.9,0,67.8,68.0,65.9
20160510004500,273.0,312.9,58.4314,42,55.9,0,68.0,68.0,65.9
20160510010000,273.0,319.2,59.6078,42,55.9,0,67.9,68.0,65.9
20160510011500,273.0,319.2,59.6078,42,55.9,0,67.9,68.0,65.9
20160510013000,273.0,319.2,59.6078,42,55.9,0,68.0,68.0,65.9
20160510014500,273.0,319.2,59.6078,42,55.9,0,68.1,68.0,65.9
20160510020000,273.0,319.2,59.6078,42,55.9,0,68.2,68.0,65.9
20160510021500,273.0,319.2,59.6078,42,55.9,0,68.2,68.0,65.9
20160510023000,273.0,319.2,59.6078,42,55.9,0,68.1,68.0,65.9
20160510024500,273.0,324.45,60.5882,42,55.9,0,68.1,68.0,65.9
20160510030000,273.0,303.45,56.6667,41,55.9,0,68.2,68.0,65.9
20160510031500,273.0,303.45,56.6667,41,55.9,0,68.2,68.0,65.9
20160510033000,273.0,303.45,56.6667,41,55.9,0,68.1,68.0,65.9
20160510034500,273.0,308.7,57.6471,41,55.9,0,68.0,68.0,65.9
20160510040000,273.0,296.1,55.2941,40,55.9,0,68.1,68.0,65.9
20160510041500,273.0,296.1,55.2941,40,55.9,0,68.1,68.0,65.9
20160510043000,273.0,296.1,55.2941,40,55.9,0,68.2,68.0,65.9
20160510044500,273.0,291.9,54.5098,40,55.9,0,68.2,68.0,65.9
20160510050000,273.0,288.75,53.9216,40,55.9,0,68.2,68.0,65.9
20160510051500,273.0,288.75,53.9216,40,55.9,0,68.2,68.0,65.9
20160510053000,273.0,291.9,54.5098,40,55.9,0,68.2,68.0,65.9
20160510054500,273.0,287.7,53.7255,40,55.9,0,68.3,68.0,65.9
20160510060000,273.0,305.55,57.0588,41,55.9,0,68.1,68.0,65.9
20160510061500,273.0,290.85,54.3137,39,55.9,0,68.1,68.0,65.9
20160510063000,273.0,296.1,55.2941,39,55.9,0,68.1,68.0,65.9
20160510064500,273.0,284.55,53.1373,39,56.7,0,67.4,68.0,65.9
20160510070000,273.0,284.55,53.1373,39,56.7,0,67.4,68.0,65.9
20160510071500,273.0,287.7,53.7255,39,56.7,0,67.5,68.0,65.9
20160510073000,273.0,282.45,52.7451,39,56.7,0,67.6,68.0,65.9
20160510074500,273.0,307.65,57.451,41,56.7,0,67.2,68.0,65.9
20160510080000,273.0,283.5,52.9412,39,55.6,0,67.4,68.0,65.9
20160510081500,273.0,305.55,57.0588,41,56.4,0,67.4,68.0,65.9
20160510083000,273.0,310.8,58.0392,42,57.1,0,68.0,68.0,65.9
20160510084500,273.0,310.8,58.0392,42,56.0,0,68.1,68.0,65.9
20160510090000,273.0,294.0,54.902,41,56.7,0,68.1,68.0,65.9
20160510091500,273.0,294.0,54.902,41,56.7,0,68.3,68.0,65.9
20160510093000,273.0,302.4,56.4706,41,56.7,0,67.9,68.0,65.9
20160510094500,273.0,299.25,55.8824,41,56.7,0,68.3,68.0,65.9
20160510100000,273.0,320.25,59.8039,42,56.7,0,68.3,68.0,65.9
20160510101500,273.0,320.25,59.8039,43,57.5,0,68.2,68.0,65.9
20160510103000,273.0,320.25,59.8039,43,56.7,0,68.2,68.0,65.9
20160510104500,273.0,332.85,62.1569,44,56.7,0,68.3,68.0,65.9
20160510110000,273.0,337.05,62.9412,44,56.7,0,68.2,68.0,65.9
20160510111500,273.0,357.0,66.6667,45,56.7,0,68.3,68.0,65.9
20160510113000,273.0,357.0,66.6667,45,56.7,0,68.2,68.0,65.9
20160510114500,273.0,357.0,66.6667,45,56.7,0,68.2,68.0,65.9
20160510120000,273.0,348.6,65.098,45,56.7,0,68.2,68.0,65.9
20160510121500,273.0,354.9,66.2745,44,56.7,0,67.9,68.0,65.9
20160510123000,273.0,329.7,61.5686,42,56.7,0,68.0,68.0,65.9
20160510124500,273.0,329.7,61.5686,42,56.7,0,68.1,68.0,65.9
20160510130000,273.0,329.7,61.5686,42,56.7,0,67.7,68.0,65.9
20160510131500,273.0,315.0,58.8235,41,56.7,0,68.2,68.0,65.9
20160510133000,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160510134500,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160510140000,273.0,315.0,58.8235,41,56.7,0,68.2,68.0,65.9
20160510141500,273.0,315.0,58.8235,41,56.7,0,68.3,68.0,65.9
20160510143000,273.0,325.5,60.7843,42,56.7,0,68.2,68.0,65.9
20160510144500,273.0,313.95,58.6275,42,56.7,0,68.0,68.0,65.9
20160510150000,273.0,322.35,60.1961,42,56.7,0,68.3,68.0,65.9
20160510151500,273.0,333.9,62.3529,44,56.7,0,68.2,68.0,65.9
20160510153000,273.0,362.25,67.6471,46,56.7,0,68.2,68.0,65.9
20160510154500,273.0,352.8,65.8824,45,56.7,0,68.2,68.0,65.9
20160510160000,273.0,345.45,64.5098,45,56.7,0,68.1,68.0,65.9
20160510161500,273.0,349.65,65.2941,45,56.7,0,68.3,68.0,65.9
20160510163000,273.0,355.95,66.4706,46,56.7,0,68.2,68.0,65.9
20160510164500,273.0,336.0,62.7451,43,56.7,0,68.1,68.0,65.9
20160510170000,273.0,342.3,63.9216,43,56.7,0,68.2,68.0,65.9
20160510171500,273.0,322.35,60.1961,42,56.7,0,68.1,68.0,65.9
20160510173000,273.0,332.85,62.1569,43,56.7,0,68.1,68.0,65.9
20160510174500,273.0,328.65,61.3725,42,56.7,0,68.2,68.0,65.9
20160510180000,273.0,332.85,62.1569,43,56.7,0,68.2,68.0,65.9
20160510181500,273.0,322.35,60.1961,42,56.7,0,68.2,68.0,65.9
20160510183000,273.0,322.35,60.1961,42,56.7,0,68.1,68.0,65.9
20160510184500,273.0,326.55,60.9804,42,56.7,0,68.1,68.0,65.9
20160510190000,273.0,326.55,60.9804,43,56.7,0,68.1,68.0,65.9
20160510191500,273.0,336.0,62.7451,43,56.7,0,68.1,68.0,65.9
20160510193000,273.0,315.0,58.8235,41,56.7,0,68.1,68.0,65.9
20160510194500,273.0,315.0,58.8235,41,56.0,0,68.2,68.0,65.9
20160510200000,273.0,297.15,55.4902,40,56.0,0,67.9,68.0,65.9
20160510201500,273.0,310.8,58.0392,41,56.0,0,68.3,68.0,65.9
20160510203000,273.0,310.8,58.0392,41,56.0,0,68.1,68.0,65.9
20160510204500,273.0,310.8,58.0392,42,56.0,0,67.9,68.0,65.9
20160510210000,273.0,316.05,59.0196,42,56.0,0,67.7,68.0,65.9
20160510211500,273.0,331.8,61.9608,44,56.0,0,68.3,68.0,65.9
20160510213000,273.0,336.0,62.7451,44,56.7,0,68.2,68.0,65.9
20160510214500,273.0,336.0,62.7451,44,56.7,0,68.1,68.0,65.9
20160510220000,273.0,336.0,62.7451,44,55.6,0,68.1,68.0,65.9
20160510221500,273.0,306.6,57.2549,42,56.4,0,68.1,68.0,65.9
20160510223000,273.0,319.2,59.6078,42,55.6,0,68.1,68.0,65.9
20160510224500,273.0,326.55,60.9804,42,56.7,0,68.0,68.0,65.9
20160510230000,273.0,326.55,60.9804,42,56.7,0,67.8,68.0,65.9
20160510231500,273.0,326.55,60.9804,42,56.7,0,67.7,68.0,65.9
20160510233000,273.0,304.5,56.8627,41,56.0,0,67.9,68.0,65.9
20160510234500,273.0,312.9,58.4314,41,56.0,0,67.7,68.0,65.9
20160511000000,273.0,305.55,57.0588,41,56.0,0,67.7,68.0,65.9
20160511001500,273.0,305.55,57.0588,41,56.0,0,67.7,68.0,65.9
20160511003000,273.0,305.55,57.0588,41,56.0,0,67.8,68.0,65.9
20160511004500,273.0,305.55,57.0588,41,56.0,0,67.9,68.0,65.9
20160511010000,273.0,291.9,54.5098,40,56.0,0,68.1,68.0,65.9
20160511011500,273.0,479.85,89.6078,54,56.7,0,66.9,68.0,65.9
20160511013000,273.0,290.85,54.3137,40,55.2,0,67.0,68.0,65.9
20160511014500,273.0,295.05,55.098,40,56.7,0,67.4,68.0,65.9
20160511020000,273.0,295.05,55.098,40,56.7,0,67.8,68.0,65.9
20160511021500,273.0,295.05,55.098,40,55.2,0,67.9,68.0,65.9
20160511023000,273.0,289.8,54.1176,40,57.1,0,68.1,68.0,65.9
20160511024500,273.0,294.0,54.902,40,57.1,0,68.2,68.0,65.9
20160511030000,273.0,288.75,53.9216,40,57.1,0,68.1,68.0,65.9
20160511031500,273.0,288.75,53.9216,40,55.9,0,68.1,68.0,65.9
20160511033000,273.0,295.05,55.098,40,55.2,0,68.2,68.0,65.9
20160511034500,273.0,299.25,55.8824,41,56.7,0,68.2,68.0,65.9
20160511040000,273.0,296.1,55.2941,40,56.7,0,68.1,68.0,65.9
20160511041500,273.0,303.45,56.6667,40,56.7,0,67.9,68.0,65.9
20160511043000,273.0,303.45,56.6667,40,56.7,0,68.0,68.0,65.9
20160511044500,273.0,340.2,63.5294,2,55.5,0,67.0,68.0,65.9
20160511050000,273.0,381.15,71.1765,48,56.5,0,68.0,68.0,65.9
20160511051500,273.0,301.35,56.2745,41,56.5,0,66.8,68.0,65.9
20160511053000,273.0,284.55,53.1373,39,56.5,0,66.8,68.0,65.9
20160511054500,273.0,294.0,54.902,40,55.2,0,67.3,68.0,65.9
20160511060000,273.0,283.5,52.9412,38,56.0,0,66.5,68.0,65.9
20160511061500,273.0,283.5,52.9412,38,56.0,0,66.5,68.0,65.9
20160511063000,273.0,283.5,52.9412,38,56.0,0,66.4,68.0,65.9
20160511064500,273.0,280.35,52.3529,38,56.0,0,66.4,68.0,65.9
20160511070000,273.0,275.1,51.3726,38,56.0,0,66.4,68.0,65.9
20160511071500,273.0,264.6,49.4118,38,56.0,0,66.6,68.0,65.9
20160511073000,273.0,270.9,50.5882,38,56.7,0,66.5,68.0,65.9
20160511074500,273.0,270.9,50.5882,38,56.0,0,66.8,68.0,65.9
